time_s,day,pressure_bar,fill_pct,liquid_flow_kg_per_h,vapor_flow_kg_per_h,bog_excess_kg
355310.0,4.112384259259259,1.997738378073247,58.90456252109687,1174.3856691264,0.0,0.0
355320.0,4.1125,1.9977813545772527,58.903561166689556,1174.3856691264,0.0,0.0
355330.0,4.112615740740741,1.9978243320484694,58.90255981115067,1174.3856691264,0.0,0.0
355340.0,4.1127314814814815,1.997867310487527,58.90155845447818,1174.3856691264,0.0,0.0
355350.0,4.112847222222222,1.9979102898950438,58.90055709666979,1174.3856691264,0.0,0.0
355360.0,4.112962962962963,1.9979532702716434,58.899555737723475,1174.3856691264,0.0,0.0
355370.0,4.113078703703704,1.997996251617943,58.89855437763701,1174.3856691264,0.0,0.0
355380.0,4.113194444444445,1.9980392339342123,58.897553016408324,1174.3856691264,0.0,0.0
355390.0,4.113310185185185,1.9980822172199588,58.89655165403547,1174.3856691264,0.0,0.0
355400.0,4.113425925925926,1.9981252014758528,58.895550290516255,1174.3856691264,0.0,0.0
355410.0,4.113541666666666,1.998168186702556,58.8945489258484,1174.3856691264,0.0,0.0
355420.0,4.113657407407407,1.9982111729007537,58.89354756003009,1174.3856691264,0.0,0.0
355430.0,4.113773148148148,1.998254160071092,58.89254619305891,1174.3856691264,0.0,0.0
355440.0,4.113888888888889,1.998297148214236,58.89154482493297,1174.3856691264,0.0,0.0
355450.0,4.11400462962963,1.998340137330846,58.89054345565021,1174.3856691264,0.0,0.0
355460.0,4.114120370370371,1.9983831274215629,58.889542085208426,1174.3856691264,0.0,0.0
355470.0,4.114236111111111,1.9984261184870336,58.888540713605565,1174.3856691264,0.0,0.0
355480.0,4.114351851851852,1.9984691105278962,58.88753934083956,1174.3856691264,0.0,0.0
355490.0,4.114467592592592,1.9985121035447904,58.88653796690831,1174.3856691264,0.0,0.0
355500.0,4.114583333333333,1.9985550975383566,58.88553659180993,1174.3856691264,0.0,0.0
355510.0,4.114699074074074,1.9985980925092177,58.88453521554222,1174.3856691264,0.0,0.0
355520.0,4.114814814814815,1.9986410884580028,58.883533838103155,1174.3856691264,0.0,0.0
355530.0,4.1149305555555555,1.9986840853853305,58.8825324594907,1174.3856691264,0.0,0.0
355540.0,4.115046296296296,1.998727083291819,58.88153107970282,1174.3856691264,0.0,0.0
355550.0,4.115162037037037,1.9987700821780867,58.880529698737504,1174.3856691264,0.0,0.0
355560.0,4.115277777777778,1.9988130820447498,58.879528316592825,1174.3856691264,0.0,0.0
355570.0,4.115393518518519,1.9988560828924196,58.87852693326674,1174.3856691264,0.0,0.0
355580.0,4.11550925925926,1.998899084721683,58.877525548757006,1174.3856691264,0.0,0.0
355590.0,4.115625,1.9989420875331643,58.87652416306196,1174.3856691264,0.0,0.0
355600.0,4.1157407407407405,1.998985091327455,58.87552277617946,1174.3856691264,0.0,0.0
355610.0,4.115856481481481,1.9990280961051485,58.87452138810747,1174.3856691264,0.0,0.0
355620.0,4.115972222222222,1.9990711018668463,58.87351999884417,1174.3856691264,0.0,0.0
355630.0,4.116087962962963,1.9991141086131303,58.8725186083874,1174.3856691264,0.0,0.0
355640.0,4.116203703703704,1.9991571163445903,58.87151721673525,1174.3856691264,0.0,0.0
355650.0,4.116319444444445,1.9992001250618212,58.870515823885924,1174.3856691264,0.0,0.0
355660.0,4.1164351851851855,1.9992431347653972,58.86951442983728,1174.3856691264,0.0,0.0
355670.0,4.116550925925926,1.9992861454558957,58.8685130345874,1174.3856691264,0.0,0.0
355680.0,4.116666666666666,1.9993291571339025,58.86751163813445,1174.3856691264,0.0,0.0
355690.0,4.116782407407407,1.9993721697999867,58.8665102404764,1174.3856691264,0.0,0.0
355700.0,4.116898148148148,1.9994151834547191,58.8655088416113,1174.3856691264,0.0,0.0
355710.0,4.117013888888889,1.9994581980986732,58.86450744153726,1174.3856691264,0.0,0.0
355720.0,4.11712962962963,1.9995012137324142,58.8635060402524,1174.3856691264,0.0,0.0
355730.0,4.11724537037037,1.999544230356508,58.862504637754796,1174.3856691264,0.0,0.0
355740.0,4.117361111111111,1.999587247971518,58.86150323404251,1174.3856691264,0.0,0.0
355750.0,4.117476851851852,1.9996302665780057,58.86050182911372,1174.3856691264,0.0,0.0
355760.0,4.117592592592593,1.9996732861765236,58.85950042296641,1174.3856691264,0.0,0.0
355770.0,4.117708333333334,1.9997163067676313,58.858499015598795,1174.3856691264,0.0,0.0
355780.0,4.117824074074074,1.999759328351878,58.85749760700892,1174.3856691264,0.0,0.0
355790.0,4.1179398148148145,1.9998023509298273,58.856496197195085,1174.3856691264,0.0,0.0
355800.0,4.118055555555555,1.9998453745020106,58.85549478615511,1174.3856691264,0.0,0.0
355810.0,4.118171296296296,1.9998883990689869,58.85449337388741,1174.3856691264,0.0,0.0
355820.0,4.118287037037037,1.999931424631299,58.85349196039,1174.3856691264,0.0,0.0
355830.0,4.118402777777778,1.9999744511894817,58.85249054566097,1174.3856691264,0.0,0.0
355840.0,4.118518518518519,2.0000174787440863,58.851489129698685,1174.3856691264,0.0,0.0
355850.0,4.1186342592592595,2.0000605072956463,58.85048771250114,1174.3856691264,0.0,0.0
355860.0,4.11875,2.000103536844699,58.84948629406649,1174.3856691264,0.0,0.0
355870.0,4.11886574074074,2.0001465673917833,58.84848487439307,1174.3856691264,0.0,0.0
355880.0,4.118981481481481,2.0001895989369833,58.84748345347888,1174.3856691264,0.0,0.0
355890.0,4.119097222222222,2.000232631479823,58.846482031322175,1174.3856691264,0.0,0.0
355900.0,4.119212962962963,2.000275665020896,58.845480607921296,1174.3856691264,0.0,0.0
355910.0,4.119328703703704,2.0003186995607933,58.84447918327427,1174.3856691264,0.0,0.0
355920.0,4.1194444444444445,2.0003617351000944,58.84347775737937,1174.3856691264,0.0,0.0
355930.0,4.119560185185185,2.0004047716393853,58.84247633023482,1174.3856691264,0.0,0.0
355940.0,4.119675925925926,2.0004478091792337,58.84147490183867,1174.3856691264,0.0,0.0
355950.0,4.119791666666667,2.000490847720214,58.84047347218924,1174.3856691264,0.0,0.0
355960.0,4.119907407407408,2.0005338872628955,58.83947204128476,1174.3856691264,0.0,0.0
355970.0,4.120023148148148,2.0005769278078422,58.83847060912345,1174.3856691264,0.0,0.0
355980.0,4.120138888888889,2.000619969355608,58.837469175703426,1174.3856691264,0.0,0.0
355990.0,4.120254629629629,2.000663011906756,58.836467741023014,1174.3856691264,0.0,0.0
356000.0,4.12037037037037,2.000706055461834,58.83546630508041,1174.3856691264,0.0,0.0
356010.0,4.120486111111111,2.000749100021395,58.834464867873926,1174.3856691264,0.0,0.0
356020.0,4.120601851851852,2.0007921455859803,58.83346342940171,1174.3856691264,0.0,0.0
356030.0,4.120717592592593,2.0008351921561363,58.83246198966208,1174.3856691264,0.0,0.0
356040.0,4.120833333333334,2.000878239732394,58.83146054865318,1174.3856691264,0.0,0.0
356050.0,4.120949074074074,2.000921288315299,58.83045910637345,1174.3856691264,0.0,0.0
356060.0,4.121064814814815,2.0009643379053847,58.82945766282111,1174.3856691264,0.0,0.0
356070.0,4.121180555555555,2.0010073885031705,58.82845621799431,1174.3856691264,0.0,0.0
356080.0,4.121296296296296,2.001050440109192,58.82745477189144,1174.3856691264,0.0,0.0
356090.0,4.121412037037037,2.0010934927239736,58.82645332451082,1174.3856691264,0.0,0.0
356100.0,4.121527777777778,2.001136546348028,58.825451875850554,1174.3856691264,0.0,0.0
356110.0,4.1216435185185185,2.0011796009818865,58.824450425909205,1174.3856691264,0.0,0.0
356120.0,4.121759259259259,2.0012226566260596,58.82344897468492,1174.3856691264,0.0,0.0
356130.0,4.121875,2.0012657132810583,58.82244752217601,1174.3856691264,0.0,0.0
356140.0,4.121990740740741,2.0013087709473982,58.821446068380865,1174.3856691264,0.0,0.0
356150.0,4.122106481481482,2.0013518296255812,58.82044461329765,1174.3856691264,0.0,0.0
356160.0,4.122222222222222,2.0013948893161184,58.81944315692481,1174.3856691264,0.0,0.0
356170.0,4.122337962962963,2.0014379500195068,58.81844169926062,1174.3856691264,0.0,0.0
356180.0,4.1224537037037035,2.0014810117362574,58.8174402403035,1174.3856691264,0.0,0.0
356190.0,4.122569444444444,2.001524074466862,58.8164387800517,1174.3856691264,0.0,0.0
356200.0,4.122685185185185,2.0015671382118225,58.81543731850366,1174.3856691264,0.0,0.0
356210.0,4.122800925925926,2.0016102029716256,58.814435855657585,1174.3856691264,0.0,0.0
356220.0,4.122916666666667,2.00165326874677,58.81343439151193,1174.3856691264,0.0,0.0
356230.0,4.123032407407408,2.001696335537742,58.812432926065064,1174.3856691264,0.0,0.0
356240.0,4.1231481481481485,2.0017394033450366,58.811431459315344,1174.3856691264,0.0,0.0
356250.0,4.123263888888889,2.0017824721691335,58.81042999126116,1174.3856691264,0.0,0.0
356260.0,4.123379629629629,2.001825542010508,58.8094285219007,1174.3856691264,0.0,0.0
356270.0,4.12349537037037,2.0018686128696563,58.808427051232556,1174.3856691264,0.0,0.0
356280.0,4.123611111111111,2.001911684747053,58.80742557925514,1174.3856691264,0.0,0.0
356290.0,4.123726851851852,2.0019547576431758,58.80642410596667,1174.3856691264,0.0,0.0
356300.0,4.123842592592593,2.001997831558502,58.80542263136571,1174.3856691264,0.0,0.0
356310.0,4.123958333333333,2.0020409064935016,58.80442115545053,1174.3856691264,0.0,0.0
356320.0,4.124074074074074,2.002083982448645,58.803419678219505,1174.3856691264,0.0,0.0
356330.0,4.124189814814815,2.0021270594244145,58.80241819967126,1174.3856691264,0.0,0.0
356340.0,4.124305555555556,2.002170137421264,58.80141671980398,1174.3856691264,0.0,0.0
356350.0,4.124421296296297,2.0022132164396647,58.80041523861613,1174.3856691264,0.0,0.0
356360.0,4.124537037037037,2.002256296480088,58.79941375610633,1174.3856691264,0.0,0.0
356370.0,4.1246527777777775,2.002299377542987,58.79841227227271,1174.3856691264,0.0,0.0
356380.0,4.124768518518518,2.0023424596282915,58.797410787114025,1174.3856691264,0.0,0.0
356390.0,4.124884259259259,2.0023855427355626,58.796409300628625,1174.3856691264,0.0,0.0
356400.0,4.125,2.0024286268653158,58.795407812814815,1174.3856691264,0.0,0.0
356410.0,4.125115740740741,2.002471712018081,58.794406323671375,1174.3856691264,0.0,0.0
356420.0,4.125231481481482,2.0025147981943534,58.793404833196306,1174.3856691264,0.0,0.0
356430.0,4.1253472222222225,2.002557885394661,58.79240334138846,1174.3856691264,0.0,0.0
356440.0,4.125462962962963,2.0026009736195,58.7914018482461,1174.3856691264,0.0,0.0
356450.0,4.125578703703703,2.002644062869366,58.79040035376766,1174.3856691264,0.0,0.0
356460.0,4.125694444444444,2.002687153144763,58.78939885795164,1174.3856691264,0.0,0.0
356470.0,4.125810185185185,2.0027302444461834,58.78839736079654,1174.3856691264,0.0,0.0
356480.0,4.125925925925926,2.0027733367741165,58.7873958623008,1174.3856691264,0.0,0.0
356490.0,4.126041666666667,2.0028164301290543,58.78639436246296,1174.3856691264,0.0,0.0
356500.0,4.126157407407407,2.0028595245114733,58.7853928612814,1174.3856691264,0.0,0.0
356510.0,4.126273148148148,2.0029026199218527,58.784391358754675,1174.3856691264,0.0,0.0
356520.0,4.126388888888889,2.0029457163606743,58.78338985488122,1174.3856691264,0.0,0.0
356530.0,4.12650462962963,2.0029888138284084,58.7823883496596,1174.3856691264,0.0,0.0
356540.0,4.126620370370371,2.003031912325539,58.781386843088455,1174.3856691264,0.0,0.0
356550.0,4.126736111111111,2.003075011852514,58.78038533516589,1174.3856691264,0.0,0.0
356560.0,4.1268518518518515,2.003118112409814,58.77938382589084,1174.3856691264,0.0,0.0
356570.0,4.126967592592592,2.0031612139978985,58.77838231526164,1174.3856691264,0.0,0.0
356580.0,4.127083333333333,2.0032043166172215,58.77738080327675,1174.3856691264,0.0,0.0
356590.0,4.127199074074074,2.0032474202682455,58.77637928993481,1174.3856691264,0.0,0.0
356600.0,4.127314814814815,2.0032905249514337,58.775377775234425,1174.3856691264,0.0,0.0
356610.0,4.127430555555556,2.0033336306672282,58.77437625917396,1174.3856691264,0.0,0.0
356620.0,4.1275462962962965,2.0033767374160716,58.77337474175193,1174.3856691264,0.0,0.0
356630.0,4.127662037037037,2.003419845198421,58.77237322296697,1174.3856691264,0.0,0.0
356640.0,4.127777777777778,2.003462954014727,58.77137170281773,1174.3856691264,0.0,0.0
356650.0,4.127893518518518,2.0035060638654207,58.770370181302546,1174.3856691264,0.0,0.0
356660.0,4.128009259259259,2.003549174750949,58.76936865842016,1174.3856691264,0.0,0.0
356670.0,4.128125,2.0035922866717577,58.76836713416922,1174.3856691264,0.0,0.0
356680.0,4.128240740740741,2.003635399628265,58.767365608547905,1174.3856691264,0.0,0.0
356690.0,4.1283564814814815,2.00367851362092,58.76636408155519,1174.3856691264,0.0,0.0
356700.0,4.128472222222222,2.003721628650154,58.76536255318952,1174.3856691264,0.0,0.0
356710.0,4.128587962962963,2.0037647447163844,58.76436102344931,1174.3856691264,0.0,0.0
356720.0,4.128703703703704,2.003807861820056,58.7633594923334,1174.3856691264,0.0,0.0
356730.0,4.128819444444445,2.003850979961585,58.76235795984024,1174.3856691264,0.0,0.0
356740.0,4.128935185185185,2.0038940991413994,58.76135642596848,1174.3856691264,0.0,0.0
356750.0,4.129050925925926,2.0039372193599148,58.760354890716606,1174.3856691264,0.0,0.0
356760.0,4.129166666666666,2.0039803406175656,58.759353354083444,1174.3856691264,0.0,0.0
356770.0,4.129282407407407,2.004023462914756,58.75835181606739,1174.3856691264,0.0,0.0
356780.0,4.129398148148148,2.0040665862519127,58.757350276667175,1174.3856691264,0.0,0.0
356790.0,4.129513888888889,2.004109710629445,58.75634873588137,1174.3856691264,0.0,0.0
356800.0,4.12962962962963,2.0041528360477723,58.75534719370863,1174.3856691264,0.0,0.0
356810.0,4.129745370370371,2.004195962507302,58.7543456501475,1174.3856691264,0.0,0.0
356820.0,4.129861111111111,2.004239090008453,58.75334410519682,1174.3856691264,0.0,0.0
356830.0,4.129976851851852,2.004282218551618,58.752342558854885,1174.3856691264,0.0,0.0
356840.0,4.130092592592592,2.004325348137217,58.75134101112063,1174.3856691264,0.0,0.0
356850.0,4.130208333333333,2.0043684787656555,58.75033946199261,1174.3856691264,0.0,0.0
356860.0,4.130324074074074,2.0044116104373244,58.74933791146933,1174.3856691264,0.0,0.0
356870.0,4.130439814814815,2.004454743152638,58.74833635954967,1174.3856691264,0.0,0.0
356880.0,4.1305555555555555,2.004497876911348,58.74733480623219,1174.3856691264,0.0,0.0
356890.0,4.130671296296296,2.0045410117130786,58.74633325151566,1174.3856691264,0.0,0.0
356900.0,4.130787037037037,2.0045841475582837,58.7453316953986,1174.3856691264,0.0,0.0
356910.0,4.130902777777778,2.0046272844474315,58.74433013787983,1174.3856691264,0.0,0.0
356920.0,4.131018518518519,2.004670422380964,58.74332857895792,1174.3856691264,0.0,0.0
356930.0,4.13113425925926,2.0047135613593374,58.74232701863157,1174.3856691264,0.0,0.0
356940.0,4.13125,2.0047567013829863,58.741325456899354,1174.3856691264,0.0,0.0
356950.0,4.1313657407407405,2.0047998424523676,58.740323893760184,1174.3856691264,0.0,0.0
356960.0,4.131481481481481,2.0048429845678997,58.73932232921237,1174.3856691264,0.0,0.0
356970.0,4.131597222222222,2.0048861277300376,58.73832076325501,1174.3856691264,0.0,0.0
356980.0,4.131712962962963,2.0049292719391905,58.73731919588643,1174.3856691264,0.0,0.0
356990.0,4.131828703703704,2.004972417195802,58.73631762710555,1174.3856691264,0.0,0.0
357000.0,4.131944444444445,2.005015563500292,58.73531605691098,1174.3856691264,0.0,0.0
357010.0,4.1320601851851855,2.005058710853082,58.73431448530144,1174.3856691264,0.0,0.0
357020.0,4.132175925925926,2.005101859254593,58.73331291227563,1174.3856691264,0.0,0.0
357030.0,4.132291666666666,2.005145008705245,58.73231133783236,1174.3856691264,0.0,0.0
357040.0,4.132407407407407,2.0051881592054417,58.73130976197013,1174.3856691264,0.0,0.0
357050.0,4.132523148148148,2.0052313107555966,58.73030818468777,1174.3856691264,0.0,0.0
357060.0,4.132638888888889,2.0052744633561224,58.729306605984064,1174.3856691264,0.0,0.0
357070.0,4.13275462962963,2.0053176170074134,58.72830502585757,1174.3856691264,0.0,0.0
357080.0,4.13287037037037,2.005360771709888,58.72730344430723,1174.3856691264,0.0,0.0
357090.0,4.132986111111111,2.0054039274639353,58.72630186133162,1174.3856691264,0.0,0.0
357100.0,4.133101851851852,2.0054470842699614,58.72530027692957,1174.3856691264,0.0,0.0
357110.0,4.133217592592593,2.005490242128357,58.72429869109976,1174.3856691264,0.0,0.0
357120.0,4.133333333333334,2.005533401039513,58.723297103840935,1174.3856691264,0.0,0.0
357130.0,4.133449074074074,2.0055765610038256,58.7222955151519,1174.3856691264,0.0,0.0
357140.0,4.1335648148148145,2.005619722021682,58.72129392503134,1174.3856691264,0.0,0.0
357150.0,4.133680555555555,2.0056628840934794,58.72029233347822,1174.3856691264,0.0,0.0
357160.0,4.133796296296296,2.005706047219592,58.71929074049099,1174.3856691264,0.0,0.0
357170.0,4.133912037037037,2.0057492114003987,58.71828914606849,1174.3856691264,0.0,0.0
357180.0,4.134027777777778,2.0057923766362884,58.71728755020964,1174.3856691264,0.0,0.0
357190.0,4.134143518518519,2.005835542927641,58.71628595291314,1174.3856691264,0.0,0.0
357200.0,4.1342592592592595,2.00587871027483,58.71528435417773,1174.3856691264,0.0,0.0
357210.0,4.134375,2.005921878678232,58.7142827540022,1174.3856691264,0.0,0.0
357220.0,4.13449074074074,2.005965048138228,58.71328115238546,1174.3856691264,0.0,0.0
357230.0,4.134606481481481,2.0060082186551766,58.71227954932608,1174.3856691264,0.0,0.0
357240.0,4.134722222222222,2.0060513902294588,58.71127794482304,1174.3856691264,0.0,0.0
357250.0,4.134837962962963,2.006094562861438,58.71027633887499,1174.3856691264,0.0,0.0
357260.0,4.134953703703704,2.006137736551484,58.70927473148087,1174.3856691264,0.0,0.0
357270.0,4.1350694444444445,2.0061809112999587,58.70827312263933,1174.3856691264,0.0,0.0
357280.0,4.135185185185185,2.0062240871072294,58.70727151234928,1174.3856691264,0.0,0.0
357290.0,4.135300925925926,2.0062672639736534,58.706269900609534,1174.3856691264,0.0,0.0
357300.0,4.135416666666667,2.0063104418995974,58.70526828741891,1174.3856691264,0.0,0.0
357310.0,4.135532407407408,2.0063536208854216,58.704266672776264,1174.3856691264,0.0,0.0
357320.0,4.135648148148148,2.006396800931476,58.70326505668022,1174.3856691264,0.0,0.0
357330.0,4.135763888888889,2.0064399820381205,58.7022634391298,1174.3856691264,0.0,0.0
357340.0,4.135879629629629,2.0064831642057057,58.701261820123705,1174.3856691264,0.0,0.0
357350.0,4.13599537037037,2.0065263474346,58.70026019966102,1174.3856691264,0.0,0.0
357360.0,4.136111111111111,2.0065695317251437,58.69925857774031,1174.3856691264,0.0,0.0
357370.0,4.136226851851852,2.0066127170776777,58.69825695436036,1174.3856691264,0.0,0.0
357380.0,4.136342592592593,2.0066559034918185,58.697255329520445,1174.3856691264,0.0,0.0
357390.0,4.136458333333334,2.006699090967238,58.69625370321897,1174.3856691264,0.0,0.0
357400.0,4.136574074074074,2.006742279504369,58.69525207545525,1174.3856691264,0.0,0.0
357410.0,4.136689814814815,2.006785469103597,58.69425044622771,1174.3856691264,0.0,0.0
357420.0,4.136805555555555,2.0068286597653215,58.69324881553536,1174.3856691264,0.0,0.0
357430.0,4.136921296296296,2.0068718514899544,58.69224718337714,1174.3856691264,0.0,0.0
357440.0,4.137037037037037,2.0069150442778754,58.69124554975175,1174.3856691264,0.0,0.0
357450.0,4.137152777777778,2.006958238129489,58.69024391465826,1174.3856691264,0.0,0.0
357460.0,4.1372685185185185,2.0070014330451604,58.68924227809516,1174.3856691264,0.0,0.0
357470.0,4.137384259259259,2.0070446290252977,58.68824064006175,1174.3856691264,0.0,0.0
357480.0,4.1375,2.0070878260702636,58.687239000556566,1174.3856691264,0.0,0.0
357490.0,4.137615740740741,2.007131024180443,58.686237359578676,1174.3856691264,0.0,0.0
357500.0,4.137731481481482,2.007174223356219,58.685235717127014,1174.3856691264,0.0,0.0
357510.0,4.137847222222222,2.0072174235979463,58.6842340732002,1174.3856691264,0.0,0.0
357520.0,4.137962962962963,2.0072606249060128,58.68323242779743,1174.3856691264,0.0,0.0
357530.0,4.1380787037037035,2.0073038272807624,58.68223078091718,1174.3856691264,0.0,0.0
357540.0,4.138194444444444,2.0073470307225842,58.681229132558855,1174.3856691264,0.0,0.0
357550.0,4.138310185185185,2.0073902352318185,58.68022748272092,1174.3856691264,0.0,0.0
357560.0,4.138425925925926,2.007433440808833,58.67922583140245,1174.3856691264,0.0,0.0
357570.0,4.138541666666667,2.007476647453988,58.678224178602356,1174.3856691264,0.0,0.0
357580.0,4.138657407407408,2.0075198551676334,58.67722252431958,1174.3856691264,0.0,0.0
357590.0,4.1387731481481485,2.0075630639501205,58.67622086855292,1174.3856691264,0.0,0.0
357600.0,4.138888888888889,2.007606273801809,58.67521921130149,1174.3856691264,0.0,0.0
357610.0,4.139004629629629,2.0076494847230286,58.6742175525639,1174.3856691264,0.0,0.0
357620.0,4.13912037037037,2.0076926967141433,58.67321589233935,1174.3856691264,0.0,0.0
357630.0,4.139236111111111,2.0077359097754797,58.67221423062653,1174.3856691264,0.0,0.0
357640.0,4.139351851851852,2.007779123907392,58.67121256742457,1174.3856691264,0.0,0.0
357650.0,4.139467592592593,2.007822339110213,58.67021090273228,1174.3856691264,0.0,0.0
357660.0,4.139583333333333,2.0078655553842886,58.66920923654869,1174.3856691264,0.0,0.0
357670.0,4.139699074074074,2.007908772729947,58.66820756887263,1174.3856691264,0.0,0.0
357680.0,4.139814814814815,2.007951991147532,58.66720589970322,1174.3856691264,0.0,0.0
357690.0,4.139930555555556,2.0079952106373633,58.66620422903913,1174.3856691264,0.0,0.0
357700.0,4.140046296296297,2.008038431199778,58.665202556879514,1174.3856691264,0.0,0.0
357710.0,4.140162037037037,2.008081652835099,58.66420088322313,1174.3856691264,0.0,0.0
357720.0,4.1402777777777775,2.0081248755436696,58.66319920806927,1174.3856691264,0.0,0.0
357730.0,4.140393518518518,2.008168099325804,58.6621975314166,1174.3856691264,0.0,0.0
357740.0,4.140509259259259,2.0082113241818256,58.66119585326416,1174.3856691264,0.0,0.0
357750.0,4.140625,2.0082545501120492,58.66019417361073,1174.3856691264,0.0,0.0
357760.0,4.140740740740741,2.008297777116821,58.65919249245576,1174.3856691264,0.0,0.0
357770.0,4.140856481481482,2.00834100519644,58.65819080979778,1174.3856691264,0.0,0.0
357780.0,4.1409722222222225,2.0083842343512313,58.65718912563593,1174.3856691264,0.0,0.0
357790.0,4.141087962962963,2.008427464581514,58.65618743996923,1174.3856691264,0.0,0.0
357800.0,4.141203703703703,2.0084706958875986,58.655185752796534,1174.3856691264,0.0,0.0
357810.0,4.141319444444444,2.008513928269801,58.6541840641169,1174.3856691264,0.0,0.0
357820.0,4.141435185185185,2.00855716172844,58.65318237392933,1174.3856691264,0.0,0.0
357830.0,4.141550925925926,2.008600396263813,58.652180682232654,1174.3856691264,0.0,0.0
357840.0,4.141666666666667,2.0086436318762497,58.65117898902622,1174.3856691264,0.0,0.0
357850.0,4.141782407407407,2.0086868685660386,58.65017729430859,1174.3856691264,0.0,0.0
357860.0,4.141898148148148,2.008730106333508,58.64917559807914,1174.3856691264,0.0,0.0
357870.0,4.142013888888889,2.0087733451789487,58.64817390033662,1174.3856691264,0.0,0.0
357880.0,4.14212962962963,2.008816585101802,58.647172201080124,1174.3856691264,0.0,0.0
357890.0,4.142245370370371,2.0088598261018453,58.64617050030869,1174.3856691264,0.0,0.0
357900.0,4.142361111111111,2.008903068179448,58.645168798021466,1174.3856691264,0.0,0.0
357910.0,4.1424768518518515,2.0089463113349675,58.644167094217345,1174.3856691264,0.0,0.0
357920.0,4.142592592592592,2.0089895555687463,58.64316538889511,1174.3856691264,0.0,0.0
357930.0,4.142708333333333,2.009032800881163,58.642163682054225,1174.3856691264,0.0,0.0
357940.0,4.142824074074074,2.009076047272552,58.64116197369339,1174.3856691264,0.0,0.0
357950.0,4.142939814814815,2.0091192947432686,58.64016026381178,1174.3856691264,0.0,0.0
357960.0,4.143055555555556,2.0091625432936406,58.63915855240817,1174.3856691264,0.0,0.0
357970.0,4.1431712962962965,2.009205792924033,58.63815683948192,1174.3856691264,0.0,0.0
357980.0,4.143287037037037,2.009249043634746,58.637155125031526,1174.3856691264,0.0,0.0
357990.0,4.143402777777778,2.0092922954261527,58.63615340905669,1174.3856691264,0.0,0.0
358000.0,4.143518518518518,2.0093355482985733,58.63515169155612,1174.3856691264,0.0,0.0
358010.0,4.143634259259259,2.0093788022523364,58.634149972528874,1174.3856691264,0.0,0.0
358020.0,4.14375,2.0094220572877592,58.63314825197382,1174.3856691264,0.0,0.0
358030.0,4.143865740740741,2.0094653134051694,58.632146529890136,1174.3856691264,0.0,0.0
358040.0,4.1439814814814815,2.0095085706049014,58.631144806277,1174.3856691264,0.0,0.0
358050.0,4.144097222222222,2.0095518288872616,58.6301430811333,1174.3856691264,0.0,0.0
358060.0,4.144212962962963,2.0095950882525724,58.629141354458106,1174.3856691264,0.0,0.0
358070.0,4.144328703703704,2.0096383487011567,58.62813962625064,1174.3856691264,0.0,0.0
358080.0,4.144444444444445,2.0096816102333133,58.62713789650971,1174.3856691264,0.0,0.0
358090.0,4.144560185185185,2.009724872849352,58.6261361652344,1174.3856691264,0.0,0.0
358100.0,4.144675925925926,2.0097681365495985,58.625134432424,1174.3856691264,0.0,0.0
358110.0,4.144791666666666,2.0098114013343413,58.624132698077304,1174.3856691264,0.0,0.0
358120.0,4.144907407407407,2.0098546672038977,58.623130962193585,1174.3856691264,0.0,0.0
358130.0,4.145023148148148,2.00989793415858,58.62212922477209,1174.3856691264,0.0,0.0
358140.0,4.145138888888889,2.009941202198669,58.621127485811456,1174.3856691264,0.0,0.0
358150.0,4.14525462962963,2.0099844713244814,58.62012574531109,1174.3856691264,0.0,0.0
358160.0,4.145370370370371,2.0100277415362955,58.61912400326978,1174.3856691264,0.0,0.0
358170.0,4.145486111111111,2.010071012834397,58.61812225968642,1174.3856691264,0.0,0.0
358180.0,4.145601851851852,2.0101142852191076,58.6171205145607,1174.3856691264,0.0,0.0
358190.0,4.145717592592592,2.010157558690737,58.61611876789192,1174.3856691264,0.0,0.0
358200.0,4.145833333333333,2.0102008332494985,58.61511701967772,1174.3856691264,0.0,0.0
358210.0,4.145949074074074,2.0102441088957157,58.61411526991811,1174.3856691264,0.0,0.0
358220.0,4.146064814814815,2.010287385629673,58.61311351861216,1174.3856691264,0.0,0.0
358230.0,4.1461805555555555,2.010330663458532,58.612111765865606,1174.3856691264,0.0,0.0
358240.0,4.146296296296296,2.010373942364525,58.61111001135975,1174.3856691264,0.0,0.0
358250.0,4.146412037037037,2.0104172223634778,58.61010825541118,1174.3856691264,0.0,0.0
358260.0,4.146527777777778,2.010460503451332,58.60910649791249,1174.3856691264,0.0,0.0
358270.0,4.146643518518519,2.0105037856283543,58.60810473886271,1174.3856691264,0.0,0.0
358280.0,4.14675925925926,2.010547068894818,58.607102978261,1174.3856691264,0.0,0.0
358290.0,4.146875,2.0105903532510285,58.606101216106985,1174.3856691264,0.0,0.0
358300.0,4.1469907407407405,2.0106336386972807,58.60509945240005,1174.3856691264,0.0,0.0
358310.0,4.147106481481481,2.0106769252338093,58.60409768713848,1174.3856691264,0.0,0.0
358320.0,4.147222222222222,2.0107202128609156,58.60309592032201,1174.3856691264,0.0,0.0
358330.0,4.147337962962963,2.0107635015788743,58.60209415194967,1174.3856691264,0.0,0.0
358340.0,4.147453703703704,2.0108067913879286,58.601092382020155,1174.3856691264,0.0,0.0
358350.0,4.147569444444445,2.010850082288367,58.60009061053295,1174.3856691264,0.0,0.0
358360.0,4.1476851851851855,2.010893374280465,58.59908883748728,1174.3856691264,0.0,0.0
358370.0,4.147800925925926,2.010936667364493,58.59808706288226,1174.3856691264,0.0,0.0
358380.0,4.147916666666666,2.0109799615397272,58.59708528671695,1174.3856691264,0.0,0.0
358390.0,4.148032407407407,2.011023256806041,58.596083508990574,1174.3856691264,0.0,0.0
358400.0,4.148148148148148,2.011066553163755,58.59508172970216,1174.3856691264,0.0,0.0
358410.0,4.148263888888889,2.011109850613192,58.59407994885093,1174.3856691264,0.0,0.0
358420.0,4.14837962962963,2.0111531491546835,58.593078166436186,1174.3856691264,0.0,0.0
358430.0,4.14849537037037,2.0111964487885317,58.592076382456824,1174.3856691264,0.0,0.0
358440.0,4.148611111111111,2.0112397495150525,58.59107459691207,1174.3856691264,0.0,0.0
358450.0,4.148726851851852,2.0112830513345594,58.590072809801164,1174.3856691264,0.0,0.0
358460.0,4.148842592592593,2.0113263542473576,58.58907102112322,1174.3856691264,0.0,0.0
358470.0,4.148958333333334,2.0113696582537473,58.5880692308773,1174.3856691264,0.0,0.0
358480.0,4.149074074074074,2.011412963354035,58.58706743906268,1174.3856691264,0.0,0.0
358490.0,4.1491898148148145,2.0114562695485128,58.58606564567843,1174.3856691264,0.0,0.0
358500.0,4.149305555555555,2.011499576837476,58.58506385072369,1174.3856691264,0.0,0.0
358510.0,4.149421296296296,2.011542885221229,58.58406205419787,1174.3856691264,0.0,0.0
358520.0,4.149537037037037,2.0115861947000497,58.58306025609984,1174.3856691264,0.0,0.0
358530.0,4.149652777777778,2.0116295052742346,58.58205845642897,1174.3856691264,0.0,0.0
358540.0,4.149768518518519,2.0116728169440634,58.58105665518429,1174.3856691264,0.0,0.0
358550.0,4.1498842592592595,2.0117161297098236,58.5800548523651,1174.3856691264,0.0,0.0
358560.0,4.15,2.0117594435717967,58.57905304797052,1174.3856691264,0.0,0.0
358570.0,4.15011574074074,2.0118027585302602,58.57805124199976,1174.3856691264,0.0,0.0
358580.0,4.150231481481481,2.011846074585494,58.577049434452,1174.3856691264,0.0,0.0
358590.0,4.150347222222222,2.01188939173777,58.576047625326346,1174.3856691264,0.0,0.0
358600.0,4.150462962962963,2.0119327099873634,58.575045814622115,1174.3856691264,0.0,0.0
358610.0,4.150578703703704,2.0119760293345474,58.57404400233847,1174.3856691264,0.0,0.0
358620.0,4.1506944444444445,2.012019349779594,58.57304218847463,1174.3856691264,0.0,0.0
358630.0,4.150810185185185,2.0120626713227687,58.57204037302972,1174.3856691264,0.0,0.0
358640.0,4.150925925925926,2.0121059939643366,58.571038556002954,1174.3856691264,0.0,0.0
358650.0,4.151041666666667,2.012149317704568,58.570036737393636,1174.3856691264,0.0,0.0
358660.0,4.151157407407408,2.0121926425437144,58.56903491720077,1174.3856691264,0.0,0.0
358670.0,4.151273148148148,2.0122359684820528,58.56803309542382,1174.3856691264,0.0,0.0
358680.0,4.151388888888889,2.0122792955198334,58.567031272061854,1174.3856691264,0.0,0.0
358690.0,4.151504629629629,2.0123226236573144,58.56602944711401,1174.3856691264,0.0,0.0
358700.0,4.15162037037037,2.0123659528947546,58.565027620579635,1174.3856691264,0.0,0.0
358710.0,4.151736111111111,2.012409283232418,58.564025792458,1174.3856691264,0.0,0.0
358720.0,4.151851851851852,2.012452614670549,58.56302396274818,1174.3856691264,0.0,0.0
358730.0,4.151967592592593,2.0124959472093993,58.56202213144943,1174.3856691264,0.0,0.0
358740.0,4.152083333333334,2.0125392808492237,58.561020298561004,1174.3856691264,0.0,0.0
358750.0,4.152199074074074,2.0125826155902753,58.56001846408216,1174.3856691264,0.0,0.0
358760.0,4.152314814814815,2.012625951432797,58.55901662801206,1174.3856691264,0.0,0.0
358770.0,4.152430555555555,2.012669288377046,58.55801479035004,1174.3856691264,0.0,0.0
358780.0,4.152546296296296,2.0127126264232618,58.55701295109527,1174.3856691264,0.0,0.0
358790.0,4.152662037037037,2.01275596557169,58.55601111024696,1174.3856691264,0.0,0.0
358800.0,4.152777777777778,2.012799305822578,58.5550092678044,1174.3856691264,0.0,0.0
358810.0,4.1528935185185185,2.0128426471761647,58.554007423766784,1174.3856691264,0.0,0.0
358820.0,4.153009259259259,2.0128859896326974,58.55300557813343,1174.3856691264,0.0,0.0
358830.0,4.153125,2.0129293331924187,58.55200373090359,1174.3856691264,0.0,0.0
358840.0,4.153240740740741,2.012972677855559,58.55100188207638,1174.3856691264,0.0,0.0
358850.0,4.153356481481482,2.013016023622365,58.55000003165117,1174.3856691264,0.0,0.0
358860.0,4.153472222222222,2.0130593704930706,58.548998179627155,1174.3856691264,0.0,0.0
358870.0,4.153587962962963,2.013102718467918,58.54799632600375,1174.3856691264,0.0,0.0
358880.0,4.1537037037037035,2.0131460675460375,58.54699447078004,1174.3856691264,0.0,0.0
358890.0,4.153819444444444,2.0131894177273995,58.54599261395548,1174.3856691264,0.0,0.0
358900.0,4.153935185185185,2.0132327690122964,58.54499075552915,1174.3856691264,0.0,0.0
358910.0,4.154050925925926,2.0132761214010237,58.5439888955005,1174.3856691264,0.0,0.0
358920.0,4.154166666666667,2.013319474893867,58.5429870338687,1174.3856691264,0.0,0.0
358930.0,4.154282407407408,2.0133628294911046,58.541985170632906,1174.3856691264,0.0,0.0
358940.0,4.1543981481481485,2.013406185193024,58.54098330579255,1174.3856691264,0.0,0.0
358950.0,4.154513888888889,2.013449541999899,58.539981439346775,1174.3856691264,0.0,0.0
358960.0,4.154629629629629,2.0134928999120048,58.53897957129492,1174.3856691264,0.0,0.0
358970.0,4.15474537037037,2.013536258929619,58.537977701636265,1174.3856691264,0.0,0.0
358980.0,4.154861111111111,2.0135796190530013,58.53697583036998,1174.3856691264,0.0,0.0
358990.0,4.154976851851852,2.0136229802824266,58.535973957495436,1174.3856691264,0.0,0.0
359000.0,4.155092592592593,2.013666342618164,58.53497208301199,1174.3856691264,0.0,0.0
359010.0,4.155208333333333,2.0137097060604594,58.533970206918674,1174.3856691264,0.0,0.0
359020.0,4.155324074074074,2.0137530706095883,58.532968329214995,1174.3856691264,0.0,0.0
359030.0,4.155439814814815,2.013796436265801,58.53196644990014,1174.3856691264,0.0,0.0
359040.0,4.155555555555556,2.013839803029354,58.53096456897341,1174.3856691264,0.0,0.0
359050.0,4.155671296296297,2.0138831709005003,58.529962686434104,1174.3856691264,0.0,0.0
359060.0,4.155787037037037,2.0139265398794914,58.528960802281475,1174.3856691264,0.0,0.0
359070.0,4.1559027777777775,2.0139699099665815,58.52795891651495,1174.3856691264,0.0,0.0
359080.0,4.156018518518518,2.0140132811620104,58.52695702913366,1174.3856691264,0.0,0.0
359090.0,4.156134259259259,2.0140566534660262,58.52595514013695,1174.3856691264,0.0,0.0
359100.0,4.15625,2.014100026878878,58.524953249524216,1174.3856691264,0.0,0.0
359110.0,4.156365740740741,2.014143401400798,58.523951357294656,1174.3856691264,0.0,0.0
359120.0,4.156481481481482,2.01418677703203,58.522949463447546,1174.3856691264,0.0,0.0
359130.0,4.1565972222222225,2.014230153772819,58.52194756798238,1174.3856691264,0.0,0.0
359140.0,4.156712962962963,2.0142735316233913,58.520945670898236,1174.3856691264,0.0,0.0
359150.0,4.156828703703703,2.014316910583991,58.519943772194594,1174.3856691264,0.0,0.0
359160.0,4.156944444444444,2.014360290654849,58.51894187187071,1174.3856691264,0.0,0.0
359170.0,4.157060185185185,2.0144036718361957,58.51793996992587,1174.3856691264,0.0,0.0
359180.0,4.157175925925926,2.0144470541282677,58.5169380663595,1174.3856691264,0.0,0.0
359190.0,4.157291666666667,2.014490437531284,58.51593616117072,1174.3856691264,0.0,0.0
359200.0,4.157407407407407,2.0145338220454834,58.514934254359076,1174.3856691264,0.0,0.0
359210.0,4.157523148148148,2.0145772076710897,58.51393234592377,1174.3856691264,0.0,0.0
359220.0,4.157638888888889,2.0146205944083304,58.51293043586423,1174.3856691264,0.0,0.0
359230.0,4.15775462962963,2.014663982257427,58.511928524179645,1174.3856691264,0.0,0.0
359240.0,4.157870370370371,2.014707371218601,58.51092661086938,1174.3856691264,0.0,0.0
359250.0,4.157986111111111,2.0147507612920776,58.509924695932824,1174.3856691264,0.0,0.0
359260.0,4.1581018518518515,2.014794152478078,58.50892277936934,1174.3856691264,0.0,0.0
359270.0,4.158217592592592,2.01483754477682,58.50792086117818,1174.3856691264,0.0,0.0
359280.0,4.158333333333333,2.0148809381885204,58.50691894135869,1174.3856691264,0.0,0.0
359290.0,4.158449074074074,2.0149243327134,58.50591701991025,1174.3856691264,0.0,0.0
359300.0,4.158564814814815,2.0149677283516794,58.50491509683226,1174.3856691264,0.0,0.0
359310.0,4.158680555555556,2.0150111251035643,58.50391317212396,1174.3856691264,0.0,0.0
359320.0,4.1587962962962965,2.015054522969272,58.502911245784674,1174.3856691264,0.0,0.0
359330.0,4.158912037037037,2.0150979219490193,58.501909317813904,1174.3856691264,0.0,0.0
359340.0,4.159027777777778,2.0151413220430165,58.50090738821089,1174.3856691264,0.0,0.0
359350.0,4.159143518518518,2.0151847232514712,58.49990545697493,1174.3856691264,0.0,0.0
359360.0,4.159259259259259,2.0152281255746045,58.49890352410557,1174.3856691264,0.0,0.0
359370.0,4.159375,2.0152715290126157,58.497901589601966,1174.3856691264,0.0,0.0
359380.0,4.159490740740741,2.015314933564492,58.49689965346371,1174.3856691264,0.0,0.0
359390.0,4.1596064814814815,2.0153583392303243,58.49589771569017,1174.3856691264,0.0,0.0
359400.0,4.159722222222222,2.0154017460103586,58.49489577628043,1174.3856691264,0.0,0.0
359410.0,4.159837962962963,2.015445153904872,58.49389383523411,1174.3856691264,0.0,0.0
359420.0,4.159953703703704,2.0154885629141193,58.49289189255048,1174.3856691264,0.0,0.0
359430.0,4.160069444444445,2.0155319730383603,58.491889948228945,1174.3856691264,0.0,0.0
359440.0,4.160185185185185,2.015575384277847,58.490888002268846,1174.3856691264,0.0,0.0
359450.0,4.160300925925926,2.015618796632828,58.48988605466947,1174.3856691264,0.0,0.0
359460.0,4.160416666666666,2.0156622101035517,58.48888410543026,1174.3856691264,0.0,0.0
359470.0,4.160532407407407,2.01570562469027,58.48788215455063,1174.3856691264,0.0,0.0
359480.0,4.160648148148148,2.015749040393219,58.4868802020299,1174.3856691264,0.0,0.0
359490.0,4.160763888888889,2.0157924572126387,58.48587824786735,1174.3856691264,0.0,0.0
359500.0,4.16087962962963,2.01583587514877,58.48487629206245,1174.3856691264,0.0,0.0
359510.0,4.160995370370371,2.015879294201848,58.48387433461458,1174.3856691264,0.0,0.0
359520.0,4.161111111111111,2.0159227143721066,58.48287237552312,1174.3856691264,0.0,0.0
359530.0,4.161226851851852,2.015966135659774,58.481870414787366,1174.3856691264,0.0,0.0
359540.0,4.161342592592592,2.016009558065085,58.48086845240687,1174.3856691264,0.0,0.0
359550.0,4.161458333333333,2.0160529815882646,58.47986648838087,1174.3856691264,0.0,0.0
359560.0,4.161574074074074,2.016096406229531,58.47886452270872,1174.3856691264,0.0,0.0
359570.0,4.161689814814815,2.0161398319891193,58.47786255538995,1174.3856691264,0.0,0.0
359580.0,4.1618055555555555,2.0161832588672466,58.47686058642393,1174.3856691264,0.0,0.0
359590.0,4.161921296296296,2.0162266868641274,58.47585861580997,1174.3856691264,0.0,0.0
359600.0,4.162037037037037,2.0162701159799847,58.47485664354747,1174.3856691264,0.0,0.0
359610.0,4.162152777777778,2.0163135462150414,58.47385466963598,1174.3856691264,0.0,0.0
359620.0,4.162268518518519,2.0163569775695,58.47285269407468,1174.3856691264,0.0,0.0
359630.0,4.16238425925926,2.016400410043584,58.47185071686313,1174.3856691264,0.0,0.0
359640.0,4.1625,2.016443843637496,58.47084873800065,1174.3856691264,0.0,0.0
359650.0,4.1626157407407405,2.0164872783514536,58.46984675748668,1174.3856691264,0.0,0.0
359660.0,4.162731481481481,2.0165307141856634,58.46884477532059,1174.3856691264,0.0,0.0
359670.0,4.162847222222222,2.016574151140334,58.46784279150189,1174.3856691264,0.0,0.0
359680.0,4.162962962962963,2.016617589215668,58.466840806029865,1174.3856691264,0.0,0.0
359690.0,4.163078703703704,2.0166610284118716,58.46583881890394,1174.3856691264,0.0,0.0
359700.0,4.163194444444445,2.0167044687291527,58.46483683012362,1174.3856691264,0.0,0.0
359710.0,4.1633101851851855,2.0167479101677124,58.46383483968831,1174.3856691264,0.0,0.0
359720.0,4.163425925925926,2.0167913527277417,58.46283284759727,1174.3856691264,0.0,0.0
359730.0,4.163541666666666,2.0168347964094524,58.461830853850095,1174.3856691264,0.0,0.0
359740.0,4.163657407407407,2.0168782412130386,58.46082885844612,1174.3856691264,0.0,0.0
359750.0,4.163773148148148,2.016921687138703,58.459826861384876,1174.3856691264,0.0,0.0
359760.0,4.163888888888889,2.0169651341866284,58.45882486266555,1174.3856691264,0.0,0.0
359770.0,4.16400462962963,2.017008582357032,58.45782286228792,1174.3856691264,0.0,0.0
359780.0,4.16412037037037,2.017052031650093,58.45682086025115,1174.3856691264,0.0,0.0
359790.0,4.164236111111111,2.017095482066007,58.45581885655471,1174.3856691264,0.0,0.0
359800.0,4.164351851851852,2.0171389336049703,58.45481685119805,1174.3856691264,0.0,0.0
359810.0,4.164467592592593,2.0171823862671743,58.45381484418064,1174.3856691264,0.0,0.0
359820.0,4.164583333333334,2.017225840052806,58.4528128355019,1174.3856691264,0.0,0.0
359830.0,4.164699074074074,2.0172692949620536,58.45181082516119,1174.3856691264,0.0,0.0
359840.0,4.1648148148148145,2.0173127509951154,58.450808813158126,1174.3856691264,0.0,0.0
359850.0,4.164930555555555,2.0173562081521705,58.44980679949193,1174.3856691264,0.0,0.0
359860.0,4.165046296296296,2.0173996664334104,58.44880478416221,1174.3856691264,0.0,0.0
359870.0,4.165162037037037,2.0174431258390237,58.44780276716839,1174.3856691264,0.0,0.0
359880.0,4.165277777777778,2.0174865863678346,58.44680074850985,1174.3856691264,0.0,0.0
359890.0,4.165393518518519,2.0175300480200553,58.44579872818625,1174.3856691264,0.0,0.0
359900.0,4.1655092592592595,2.0175735107959154,58.44479670619679,1174.3856691264,0.0,0.0
359910.0,4.165625,2.017616974695664,58.44379468254114,1174.3856691264,0.0,0.0
359920.0,4.16574074074074,2.0176604397195352,58.44279265721861,1174.3856691264,0.0,0.0
359930.0,4.165856481481481,2.017703905867756,58.441790630228596,1174.3856691264,0.0,0.0
359940.0,4.165972222222222,2.0177473731405606,58.440788601570596,1174.3856691264,0.0,0.0
359950.0,4.166087962962963,2.0177908415381816,58.43978657124418,1174.3856691264,0.0,0.0
359960.0,4.166203703703704,2.017834311060838,58.438784539248644,1174.3856691264,0.0,0.0
359970.0,4.1663194444444445,2.0178777817087523,58.43778250558353,1174.3856691264,0.0,0.0
359980.0,4.166435185185185,2.017921253482144,58.43678047024814,1174.3856691264,0.0,0.0
359990.0,4.166550925925926,2.0179647263812277,58.435778433242035,1174.3856691264,0.0,0.0
360000.0,4.166666666666667,2.018008200406232,58.43477639456478,1174.3856691264,0.0,0.0
360010.0,4.166782407407408,2.0180516755573557,58.43377435421567,1174.3856691264,0.0,0.0
360020.0,4.166898148148148,2.0180951518348214,58.432772312194324,1174.3856691264,0.0,0.0
360030.0,4.167013888888889,2.0181386292388264,58.43177026849998,1174.3856691264,0.0,0.0
360040.0,4.167129629629629,2.018182107769585,58.430768223132276,1174.3856691264,0.0,0.0
360050.0,4.16724537037037,2.018225587427302,58.42976617609068,1174.3856691264,0.0,0.0
360060.0,4.167361111111111,2.018269068212178,58.428764127374556,1174.3856691264,0.0,0.0
360070.0,4.167476851851852,2.018312550124414,58.42776207698345,1174.3856691264,0.0,0.0
360080.0,4.167592592592593,2.0183560331642107,58.4267600249168,1174.3856691264,0.0,0.0
360090.0,4.167708333333334,2.0183995173317695,58.42575797117414,1174.3856691264,0.0,0.0
360100.0,4.167824074074074,2.018443002627281,58.42475591575484,1174.3856691264,0.0,0.0
360110.0,4.167939814814815,2.018486489050945,58.423753858658486,1174.3856691264,0.0,0.0
360120.0,4.168055555555555,2.01852997660295,58.422751799884495,1174.3856691264,0.0,0.0
360130.0,4.168171296296296,2.0185734652834837,58.42174973943226,1174.3856691264,0.0,0.0
360140.0,4.168287037037037,2.0186169550927455,58.420747677301435,1174.3856691264,0.0,0.0
360150.0,4.168402777777778,2.018660446030926,58.419745613491536,1174.3856691264,0.0,0.0
360160.0,4.1685185185185185,2.0187039380982146,58.41874354800195,1174.3856691264,0.0,0.0
360170.0,4.168634259259259,2.018747431294781,58.41774148083202,1174.3856691264,0.0,0.0
360180.0,4.16875,2.018790925620823,58.41673941198141,1174.3856691264,0.0,0.0
360190.0,4.168865740740741,2.018834421076519,58.41573734144955,1174.3856691264,0.0,0.0
360200.0,4.168981481481482,2.018877917662054,58.41473526923595,1174.3856691264,0.0,0.0
360210.0,4.169097222222222,2.0189214153776063,58.413733195340114,1174.3856691264,0.0,0.0
360220.0,4.169212962962963,2.0189649142233703,58.41273111976165,1174.3856691264,0.0,0.0
360230.0,4.1693287037037035,2.0190084141995075,58.411729042499815,1174.3856691264,0.0,0.0
360240.0,4.169444444444444,2.0190519153062074,58.41072696355434,1174.3856691264,0.0,0.0
360250.0,4.169560185185185,2.0190954175436344,58.40972488292441,1174.3856691264,0.0,0.0
360260.0,4.169675925925926,2.01913892091198,58.408722800609894,1174.3856691264,0.0,0.0
360270.0,4.169791666666667,2.019182425411406,58.40772071661002,1174.3856691264,0.0,0.0
360280.0,4.169907407407408,2.019225931042098,58.4067186309245,1174.3856691264,0.0,0.0
360290.0,4.1700231481481485,2.0192694378042244,58.40571654355272,1174.3856691264,0.0,0.0
360300.0,4.170138888888889,2.0193129456979517,58.40471445449413,1174.3856691264,0.0,0.0
360310.0,4.170254629629629,2.0193564547234555,58.40371236374835,1174.3856691264,0.0,0.0
360320.0,4.17037037037037,2.0193999648809124,58.402710271314895,1174.3856691264,0.0,0.0
360330.0,4.170486111111111,2.019443476170487,58.40170817719324,1174.3856691264,0.0,0.0
360340.0,4.170601851851852,2.0194869885923454,58.40070608138282,1174.3856691264,0.0,0.0
360350.0,4.170717592592593,2.019530502146659,58.399703983883256,1174.3856691264,0.0,0.0
360360.0,4.170833333333333,2.019574016833594,58.39870188469403,1174.3856691264,0.0,0.0
360370.0,4.170949074074074,2.0196175326532217,58.39769978381468,1174.3856691264,0.0,0.0
360380.0,4.171064814814815,2.0196610496044225,58.396697681244824,1174.3856691264,0.0,0.0
360390.0,4.171180555555556,2.0197045676874144,58.39569557698386,1174.3856691264,0.0,0.0
360400.0,4.171296296296297,2.019748086902425,58.39469347103133,1174.3856691264,0.0,0.0
360410.0,4.171412037037037,2.019791607249678,58.3936913633869,1174.3856691264,0.0,0.0
360420.0,4.1715277777777775,2.0198351287293748,58.392689254049834,1174.3856691264,0.0,0.0
360430.0,4.171643518518518,2.0198786513417466,58.391687143019944,1174.3856691264,0.0,0.0
360440.0,4.171759259259259,2.019922175086993,58.39068503029649,1174.3856691264,0.0,0.0
360450.0,4.171875,2.019965699965331,58.389682915879206,1174.3856691264,0.0,0.0
360460.0,4.171990740740741,2.0200092259769464,58.38868079976734,1174.3856691264,0.0,0.0
360470.0,4.172106481481482,2.0200527531220565,58.38767868196061,1174.3856691264,0.0,0.0
360480.0,4.1722222222222225,2.0200962814008663,58.38667656245862,1174.3856691264,0.0,0.0
360490.0,4.172337962962963,2.0201398108135584,58.385674441260626,1174.3856691264,0.0,0.0
360500.0,4.172453703703703,2.0201833413603394,58.38467231836636,1174.3856691264,0.0,0.0
360510.0,4.172569444444444,2.0202268730414006,58.383670193775316,1174.3856691264,0.0,0.0
360520.0,4.172685185185185,2.020270405856938,58.382668067487074,1174.3856691264,0.0,0.0
360530.0,4.172800925925926,2.0203139398071337,58.381665939501026,1174.3856691264,0.0,0.0
360540.0,4.172916666666667,2.0203574748921707,58.38066380981669,1174.3856691264,0.0,0.0
360550.0,4.173032407407407,2.020401011112255,58.379661678433905,1174.3856691264,0.0,0.0
360560.0,4.173148148148148,2.0204445484675566,58.378659545351944,1174.3856691264,0.0,0.0
360570.0,4.173263888888889,2.020488086958256,58.377657410570315,1174.3856691264,0.0,0.0
360580.0,4.17337962962963,2.0205316265845368,58.37665527408866,1174.3856691264,0.0,0.0
360590.0,4.173495370370371,2.0205751673465837,58.37565313590657,1174.3856691264,0.0,0.0
360600.0,4.173611111111111,2.0206187092445695,58.37465099602351,1174.3856691264,0.0,0.0
360610.0,4.1737268518518515,2.0206622522786635,58.37364885443894,1174.3856691264,0.0,0.0
360620.0,4.173842592592592,2.0207057964490542,58.37264671115263,1174.3856691264,0.0,0.0
360630.0,4.173958333333333,2.0207493417559124,58.37164456616406,1174.3856691264,0.0,0.0
360640.0,4.174074074074074,2.0207928881994026,58.37064241947265,1174.3856691264,0.0,0.0
360650.0,4.174189814814815,2.020836435779701,58.36964027107804,1174.3856691264,0.0,0.0
360660.0,4.174305555555556,2.020879984496969,58.368638120979696,1174.3856691264,0.0,0.0
360670.0,4.1744212962962965,2.020923534351391,58.367635969177414,1174.3856691264,0.0,0.0
360680.0,4.174537037037037,2.0209670853431083,58.36663381567034,1174.3856691264,0.0,0.0
360690.0,4.174652777777778,2.021010637472314,58.3656316604585,1174.3856691264,0.0,0.0
360700.0,4.174768518518518,2.0210541907391524,58.36462950354109,1174.3856691264,0.0,0.0
360710.0,4.174884259259259,2.0210977451438,58.363627344917866,1174.3856691264,0.0,0.0
360720.0,4.175,2.0211413006864096,58.3626251845883,1174.3856691264,0.0,0.0
360730.0,4.175115740740741,2.021184857367153,58.361623022552045,1174.3856691264,0.0,0.0
360740.0,4.1752314814814815,2.021228415186187,58.36062085880863,1174.3856691264,0.0,0.0
360750.0,4.175347222222222,2.021271974143659,58.359618693357405,1174.3856691264,0.0,0.0
360760.0,4.175462962962963,2.021315534239747,58.35861652619832,1174.3856691264,0.0,0.0
360770.0,4.175578703703704,2.021359095474599,58.35761435733069,1174.3856691264,0.0,0.0
360780.0,4.175694444444445,2.021402657848365,58.35661218675406,1174.3856691264,0.0,0.0
360790.0,4.175810185185185,2.021446221361211,58.35561001446814,1174.3856691264,0.0,0.0
