time_s,day,pressure_bar,fill_pct,liquid_flow_kg_per_h,vapor_flow_kg_per_h,bog_excess_kg
360800.0,4.175925925925926,2.0214897860132894,58.3546078404725,1174.3856691264,0.0,0.0
360810.0,4.176041666666666,2.0215333518047562,58.353605664766626,1174.3856691264,0.0,0.0
360820.0,4.176157407407407,2.0215769187357586,58.35260348735007,1174.3856691264,0.0,0.0
360830.0,4.176273148148148,2.021620486806451,58.35160130822242,1174.3856691264,0.0,0.0
360840.0,4.176388888888889,2.0216640560169865,58.35059912738332,1174.3856691264,0.0,0.0
360850.0,4.17650462962963,2.0217076263675184,58.34959694483235,1174.3856691264,0.0,0.0
360860.0,4.176620370370371,2.0217511978581952,58.34859476056907,1174.3856691264,0.0,0.0
360870.0,4.176736111111111,2.0217947704889188,58.34759257459299,1174.3856691264,0.0,0.0
360880.0,4.176851851851852,2.0218383442587236,58.346590386903905,1174.3856691264,0.0,0.0
360890.0,4.176967592592592,2.0218819191678126,58.34558819750132,1174.3856691264,0.0,0.0
360900.0,4.177083333333333,2.0219254952163817,58.34458600638467,1174.3856691264,0.0,0.0
360910.0,4.177199074074074,2.0219690724046506,58.34358381355382,1174.3856691264,0.0,0.0
360920.0,4.177314814814815,2.0220126507327967,58.34258161900803,1174.3856691264,0.0,0.0
360930.0,4.1774305555555555,2.022056230201036,58.3415794227472,1174.3856691264,0.0,0.0
360940.0,4.177546296296296,2.0220998108095474,58.34057722477065,1174.3856691264,0.0,0.0
360950.0,4.177662037037037,2.022143392558528,58.33957502507806,1174.3856691264,0.0,0.0
360960.0,4.177777777777778,2.0221869754481596,58.33857282366893,1174.3856691264,0.0,0.0
360970.0,4.177893518518519,2.022230559478632,58.337570620542934,1174.3856691264,0.0,0.0
360980.0,4.17800925925926,2.0222741446501358,58.33656841569975,1174.3856691264,0.0,0.0
360990.0,4.178125,2.0223177309628455,58.33556620913883,1174.3856691264,0.0,0.0
361000.0,4.1782407407407405,2.0223613184169356,58.33456400085972,1174.3856691264,0.0,0.0
361010.0,4.178356481481481,2.0224049070125907,58.33356179086212,1174.3856691264,0.0,0.0
361020.0,4.178472222222222,2.022448496749979,58.332559579145524,1174.3856691264,0.0,0.0
361030.0,4.178587962962963,2.022492087629288,58.33155736570973,1174.3856691264,0.0,0.0
361040.0,4.178703703703704,2.0225356796506704,58.330555150554005,1174.3856691264,0.0,0.0
361050.0,4.178819444444445,2.0225792728143057,58.32955293367822,1174.3856691264,0.0,0.0
361060.0,4.1789351851851855,2.0226228671203588,58.3285507150818,1174.3856691264,0.0,0.0
361070.0,4.179050925925926,2.0226664625690067,58.32754849476459,1174.3856691264,0.0,0.0
361080.0,4.179166666666666,2.0227100591603953,58.326546272725864,1174.3856691264,0.0,0.0
361090.0,4.179282407407407,2.022753656894704,58.32554404896547,1174.3856691264,0.0,0.0
361100.0,4.179398148148148,2.022797255772088,58.32454182348285,1174.3856691264,0.0,0.0
361110.0,4.179513888888889,2.0228408557927113,58.323539596277804,1174.3856691264,0.0,0.0
361120.0,4.17962962962963,2.0228844569567253,58.3225373673497,1174.3856691264,0.0,0.0
361130.0,4.17974537037037,2.022928059264289,58.32153513669823,1174.3856691264,0.0,0.0
361140.0,4.179861111111111,2.022971662715566,58.320532904323144,1174.3856691264,0.0,0.0
361150.0,4.179976851851852,2.0230152673107096,58.31953067022393,1174.3856691264,0.0,0.0
361160.0,4.180092592592593,2.0230588730498713,58.31852843440021,1174.3856691264,0.0,0.0
361170.0,4.180208333333334,2.023102479933199,58.31752619685153,1174.3856691264,0.0,0.0
361180.0,4.180324074074074,2.02314608796085,58.31652395757755,1174.3856691264,0.0,0.0
361190.0,4.1804398148148145,2.023189697132971,58.31552171657791,1174.3856691264,0.0,0.0
361200.0,4.180555555555555,2.0232333074497104,58.31451947385221,1174.3856691264,0.0,0.0
361210.0,4.180671296296296,2.0232769189112183,58.313517229400006,1174.3856691264,0.0,0.0
361220.0,4.180787037037037,2.0233205315176432,58.31251498322103,1174.3856691264,0.0,0.0
361230.0,4.180902777777778,2.023364145269139,58.311512735315006,1174.3856691264,0.0,0.0
361240.0,4.181018518518519,2.023407760165831,58.31051048568114,1174.3856691264,0.0,0.0
361250.0,4.1811342592592595,2.0234513762078787,58.30950823431939,1174.3856691264,0.0,0.0
361260.0,4.18125,2.0234949933954236,58.30850598122937,1174.3856691264,0.0,0.0
361270.0,4.18136574074074,2.0235386117286094,58.307503726410616,1174.3856691264,0.0,0.0
361280.0,4.181481481481481,2.023582231207573,58.30650146986274,1174.3856691264,0.0,0.0
361290.0,4.181597222222222,2.023625851832457,58.305499211585385,1174.3856691264,0.0,0.0
361300.0,4.181712962962963,2.023669473603403,58.30449695157821,1174.3856691264,0.0,0.0
361310.0,4.181828703703704,2.0237130965205496,58.30349468984078,1174.3856691264,0.0,0.0
361320.0,4.1819444444444445,2.0237567205840357,58.3024924263728,1174.3856691264,0.0,0.0
361330.0,4.182060185185185,2.0238003457939957,58.30149016117382,1174.3856691264,0.0,0.0
361340.0,4.182175925925926,2.0238439721505697,58.30048789424352,1174.3856691264,0.0,0.0
361350.0,4.182291666666667,2.0238875996539027,58.29948562558162,1174.3856691264,0.0,0.0
361360.0,4.182407407407408,2.023931228304116,58.29848335518756,1174.3856691264,0.0,0.0
361370.0,4.182523148148148,2.0239748581009613,58.29748108306111,1174.3856691264,0.0,0.0
361380.0,4.182638888888889,2.0240184890436046,58.29647880920189,1174.3856691264,0.0,0.0
361390.0,4.182754629629629,2.0240621211322547,58.295476533609715,1174.3856691264,0.0,0.0
361400.0,4.18287037037037,2.0241057543670897,58.29447425628407,1174.3856691264,0.0,0.0
361410.0,4.182986111111111,2.0241493887482878,58.2934719772244,1174.3856691264,0.0,0.0
361420.0,4.183101851851852,2.024193024276052,58.29246969643071,1174.3856691264,0.0,0.0
361430.0,4.183217592592593,2.024236660950543,58.291467413902275,1174.3856691264,0.0,0.0
361440.0,4.183333333333334,2.0242802987719593,58.2904651296391,1174.3856691264,0.0,0.0
361450.0,4.183449074074074,2.024323937740462,58.28946284364046,1174.3856691264,0.0,0.0
361460.0,4.183564814814815,2.024367577856228,58.2884605559062,1174.3856691264,0.0,0.0
361470.0,4.183680555555555,2.0244112191194357,58.287458266435955,1174.3856691264,0.0,0.0
361480.0,4.183796296296296,2.0244548615302542,58.28645597522938,1174.3856691264,0.0,0.0
361490.0,4.183912037037037,2.024498505088828,58.28545368228575,1174.3856691264,0.0,0.0
361500.0,4.184027777777778,2.024542149795354,58.28445138760527,1174.3856691264,0.0,0.0
361510.0,4.1841435185185185,2.024585795649983,58.28344909118734,1174.3856691264,0.0,0.0
361520.0,4.184259259259259,2.0246294426528633,58.282446793031404,1174.3856691264,0.0,0.0
361530.0,4.184375,2.0246730908041717,58.28144449313739,1174.3856691264,0.0,0.0
361540.0,4.184490740740741,2.0247167401040564,58.280442191504825,1174.3856691264,0.0,0.0
361550.0,4.184606481481482,2.0247603905526694,58.279439888133275,1174.3856691264,0.0,0.0
361560.0,4.184722222222222,2.0248040421501723,58.278437583022495,1174.3856691264,0.0,0.0
361570.0,4.184837962962963,2.0248476948967147,58.27743527617215,1174.3856691264,0.0,0.0
361580.0,4.1849537037037035,2.024891348792456,58.276432967581925,1174.3856691264,0.0,0.0
361590.0,4.185069444444444,2.024935003837531,58.27543065725135,1174.3856691264,0.0,0.0
361600.0,4.185185185185185,2.0249786600320983,58.27442834518013,1174.3856691264,0.0,0.0
361610.0,4.185300925925926,2.025022317376304,58.27342603136798,1174.3856691264,0.0,0.0
361620.0,4.185416666666667,2.025065975870279,58.272423715814305,1174.3856691264,0.0,0.0
361630.0,4.185532407407408,2.025109635514188,58.27142139851917,1174.3856691264,0.0,0.0
361640.0,4.1856481481481485,2.025153296308165,58.27041907948196,1174.3856691264,0.0,0.0
361650.0,4.185763888888889,2.0251969582523466,58.26941675870232,1174.3856691264,0.0,0.0
361660.0,4.185879629629629,2.025240621346883,58.26841443618006,1174.3856691264,0.0,0.0
361670.0,4.18599537037037,2.0252842855919067,58.26741211191473,1174.3856691264,0.0,0.0
361680.0,4.186111111111111,2.025327950987555,58.26640978590599,1174.3856691264,0.0,0.0
361690.0,4.186226851851852,2.0253716175339704,58.26540745815358,1174.3856691264,0.0,0.0
361700.0,4.186342592592593,2.025415285231285,58.264405128657096,1174.3856691264,0.0,0.0
361710.0,4.186458333333333,2.0254589540796393,58.263402797416276,1174.3856691264,0.0,0.0
361720.0,4.186574074074074,2.025502624079154,58.262400464430605,1174.3856691264,0.0,0.0
361730.0,4.186689814814815,2.025546295229975,58.26139812969996,1174.3856691264,0.0,0.0
361740.0,4.186805555555556,2.0255899675322304,58.260395793223886,1174.3856691264,0.0,0.0
361750.0,4.186921296296297,2.0256336409860607,58.25939345500226,1174.3856691264,0.0,0.0
361760.0,4.187037037037037,2.02567731559158,58.258391115034414,1174.3856691264,0.0,0.0
361770.0,4.1871527777777775,2.0257209913489262,58.25738877332019,1174.3856691264,0.0,0.0
361780.0,4.187268518518518,2.0257646682582338,58.25638642985932,1174.3856691264,0.0,0.0
361790.0,4.187384259259259,2.025808346319623,58.255384084651396,1174.3856691264,0.0,0.0
361800.0,4.1875,2.0258520255332253,58.25438173769613,1174.3856691264,0.0,0.0
361810.0,4.187615740740741,2.0258957058991607,58.25337938899313,1174.3856691264,0.0,0.0
361820.0,4.187731481481482,2.025939387417567,58.25237703854218,1174.3856691264,0.0,0.0
361830.0,4.1878472222222225,2.0259830700885626,58.25137468634289,1174.3856691264,0.0,0.0
361840.0,4.187962962962963,2.0260267539122734,58.25037233239496,1174.3856691264,0.0,0.0
361850.0,4.188078703703703,2.026070438888824,58.24936997669805,1174.3856691264,0.0,0.0
361860.0,4.188194444444444,2.0261141250183337,58.24836761925175,1174.3856691264,0.0,0.0
361870.0,4.188310185185185,2.0261578123003927,58.247365260056064,1174.3856691264,0.0,0.0
361880.0,4.188425925925926,2.0262015007343184,58.246362899110395,1174.3856691264,0.0,0.0
361890.0,4.188541666666667,2.026245190320292,58.245360536414495,1174.3856691264,0.0,0.0
361900.0,4.188657407407407,2.026288881058498,58.244358171968166,1174.3856691264,0.0,0.0
361910.0,4.188773148148148,2.026332572949093,58.24335580577086,1174.3856691264,0.0,0.0
361920.0,4.188888888888889,2.0263762659922695,58.2423534378225,1174.3856691264,0.0,0.0
361930.0,4.18900462962963,2.0264199601881887,58.241351068122746,1174.3856691264,0.0,0.0
361940.0,4.189120370370371,2.0264636555369986,58.24034869667092,1174.3856691264,0.0,0.0
361950.0,4.189236111111111,2.0265073520388905,58.23934632346717,1174.3856691264,0.0,0.0
361960.0,4.1893518518518515,2.0265510496940107,58.23834394851097,1174.3856691264,0.0,0.0
361970.0,4.189467592592592,2.0265947485025166,58.23734157180189,1174.3856691264,0.0,0.0
361980.0,4.189583333333333,2.026638448464571,58.236339193339795,1174.3856691264,0.0,0.0
361990.0,4.189699074074074,2.0266821495803176,58.23533681312417,1174.3856691264,0.0,0.0
362000.0,4.189814814814815,2.026725851849925,58.23433443115498,1174.3856691264,0.0,0.0
362010.0,4.189930555555556,2.0267695552735305,58.23333204743169,1174.3856691264,0.0,0.0
362020.0,4.1900462962962965,2.0268132598512936,58.232329661954076,1174.3856691264,0.0,0.0
362030.0,4.190162037037037,2.026856965583353,58.23132727472178,1174.3856691264,0.0,0.0
362040.0,4.190277777777778,2.0269006724698606,58.23032488573459,1174.3856691264,0.0,0.0
362050.0,4.190393518518518,2.026944380510953,58.229322494991976,1174.3856691264,0.0,0.0
362060.0,4.190509259259259,2.0269880897067787,58.22832010249391,1174.3856691264,0.0,0.0
362070.0,4.190625,2.027031800057475,58.2273177082399,1174.3856691264,0.0,0.0
362080.0,4.190740740740741,2.0270755115631873,58.2263153122298,1174.3856691264,0.0,0.0
362090.0,4.1908564814814815,2.0271192242240406,58.22531291446303,1174.3856691264,0.0,0.0
362100.0,4.190972222222222,2.0271629380401843,58.22431051493957,1174.3856691264,0.0,0.0
362110.0,4.191087962962963,2.027206653011746,58.22330811365898,1174.3856691264,0.0,0.0
362120.0,4.191203703703704,2.0272503691388595,58.222305710620915,1174.3856691264,0.0,0.0
362130.0,4.191319444444445,2.0272940864216573,58.221303305825145,1174.3856691264,0.0,0.0
362140.0,4.191435185185185,2.0273378048602835,58.220300899271535,1174.3856691264,0.0,0.0
362150.0,4.191550925925926,2.027381524454847,58.21929849095939,1174.3856691264,0.0,0.0
362160.0,4.191666666666666,2.0274252452054897,58.218296080888756,1174.3856691264,0.0,0.0
362170.0,4.191782407407407,2.0274689671123336,58.21729366905911,1174.3856691264,0.0,0.0
362180.0,4.191898148148148,2.027512690175513,58.21629125547039,1174.3856691264,0.0,0.0
362190.0,4.192013888888889,2.0275564143951477,58.215288840122106,1174.3856691264,0.0,0.0
362200.0,4.19212962962963,2.0276001397713608,58.214286423013974,1174.3856691264,0.0,0.0
362210.0,4.192245370370371,2.027643866304284,58.21328400414584,1174.3856691264,0.0,0.0
362220.0,4.192361111111111,2.027687593994041,58.21228158351741,1174.3856691264,0.0,0.0
362230.0,4.192476851851852,2.0277313228407396,58.21127916112808,1174.3856691264,0.0,0.0
362240.0,4.192592592592592,2.0277750528445164,58.21027673697798,1174.3856691264,0.0,0.0
362250.0,4.192708333333333,2.0278187840054827,58.20927431106654,1174.3856691264,0.0,0.0
362260.0,4.192824074074074,2.027862516323765,58.20827188339359,1174.3856691264,0.0,0.0
362270.0,4.192939814814815,2.027906249799474,58.20726945395873,1174.3856691264,0.0,0.0
362280.0,4.1930555555555555,2.0279499844327384,58.20626702276188,1174.3856691264,0.0,0.0
362290.0,4.193171296296296,2.027993720223666,58.20526458980256,1174.3856691264,0.0,0.0
362300.0,4.193287037037037,2.0280374571723767,58.204262155080535,1174.3856691264,0.0,0.0
362310.0,4.193402777777778,2.0280811952789883,58.20325971859553,1174.3856691264,0.0,0.0
362320.0,4.193518518518519,2.0281249345436114,58.20225728034726,1174.3856691264,0.0,0.0
362330.0,4.19363425925926,2.028168674966367,58.20125484033547,1174.3856691264,0.0,0.0
362340.0,4.19375,2.028212416547368,58.20025239855989,1174.3856691264,0.0,0.0
362350.0,4.1938657407407405,2.02825615928673,58.19924995502025,1174.3856691264,0.0,0.0
362360.0,4.193981481481481,2.028299903184555,58.198247509716104,1174.3856691264,0.0,0.0
362370.0,4.194097222222222,2.028343648240264,58.197245062647355,1174.3856691264,0.0,0.0
362380.0,4.194212962962963,2.0283873944533513,58.19624261381382,1174.3856691264,0.0,0.0
362390.0,4.194328703703704,2.028431141823975,58.19524016321503,1174.3856691264,0.0,0.0
362400.0,4.194444444444445,2.0284748903523098,58.19423771085087,1174.3856691264,0.0,0.0
362410.0,4.1945601851851855,2.0285186400385062,58.19323525672084,1174.3856691264,0.0,0.0
362420.0,4.194675925925926,2.0285623908827413,58.19223280082496,1174.3856691264,0.0,0.0
362430.0,4.194791666666666,2.0286061428851565,58.19123034316266,1174.3856691264,0.0,0.0
362440.0,4.194907407407407,2.0286498960459167,58.19022788373381,1174.3856691264,0.0,0.0
362450.0,4.195023148148148,2.0286936503651654,58.18922542253803,1174.3856691264,0.0,0.0
362460.0,4.195138888888889,2.0287374058430636,58.18822295957516,1174.3856691264,0.0,0.0
362470.0,4.19525462962963,2.028781162479751,58.187220494844794,1174.3856691264,0.0,0.0
362480.0,4.19537037037037,2.028824920275373,58.18621802834668,1174.3856691264,0.0,0.0
362490.0,4.195486111111111,2.028868679230083,58.18521556008067,1174.3856691264,0.0,0.0
362500.0,4.195601851851852,2.0289124393440185,58.18421309004642,1174.3856691264,0.0,0.0
362510.0,4.195717592592593,2.0289562006173196,58.18321061824363,1174.3856691264,0.0,0.0
362520.0,4.195833333333334,2.0289999630501234,58.18220814467197,1174.3856691264,0.0,0.0
362530.0,4.195949074074074,2.0290437266425645,58.181205669331206,1174.3856691264,0.0,0.0
362540.0,4.1960648148148145,2.0290874913947827,58.18020319222106,1174.3856691264,0.0,0.0
362550.0,4.196180555555555,2.029131257306912,58.17920071334134,1174.3856691264,0.0,0.0
362560.0,4.196296296296296,2.0291750243790823,58.17819823269173,1174.3856691264,0.0,0.0
362570.0,4.196412037037037,2.0292187926114247,58.17719575027193,1174.3856691264,0.0,0.0
362580.0,4.196527777777778,2.0292625620040674,58.176193266081654,1174.3856691264,0.0,0.0
362590.0,4.196643518518519,2.029306332557133,58.17519078012063,1174.3856691264,0.0,0.0
362600.0,4.1967592592592595,2.0293501042707587,58.174188292388706,1174.3856691264,0.0,0.0
362610.0,4.196875,2.0293938771450564,58.173185802885406,1174.3856691264,0.0,0.0
362620.0,4.19699074074074,2.0294376511801606,58.17218331161067,1174.3856691264,0.0,0.0
362630.0,4.197106481481481,2.0294814263761918,58.1711808185642,1174.3856691264,0.0,0.0
362640.0,4.197222222222222,2.02952520273327,58.17017832374568,1174.3856691264,0.0,0.0
362650.0,4.197337962962963,2.0295689802515184,58.169175827154874,1174.3856691264,0.0,0.0
362660.0,4.197453703703704,2.029612758931052,58.16817332879146,1174.3856691264,0.0,0.0
362670.0,4.1975694444444445,2.029656538771983,58.16717082865514,1174.3856691264,0.0,0.0
362680.0,4.197685185185185,2.0297003197744488,58.166168326745925,1174.3856691264,0.0,0.0
362690.0,4.197800925925926,2.0297441019385416,58.165165823063205,1174.3856691264,0.0,0.0
362700.0,4.197916666666667,2.029787885264392,58.164163317606885,1174.3856691264,0.0,0.0
362710.0,4.198032407407408,2.02983166975211,58.163160810376816,1174.3856691264,0.0,0.0
362720.0,4.198148148148148,2.029875455401811,58.16215830137254,1174.3856691264,0.0,0.0
362730.0,4.198263888888889,2.0299192422136016,58.16115579059387,1174.3856691264,0.0,0.0
362740.0,4.198379629629629,2.029963030187607,58.160153278040696,1174.3856691264,0.0,0.0
362750.0,4.19849537037037,2.0300068193239187,58.15915076371243,1174.3856691264,0.0,0.0
362760.0,4.198611111111111,2.030050609622663,58.1581482476092,1174.3856691264,0.0,0.0
362770.0,4.198726851851852,2.030094401083938,58.15714572973039,1174.3856691264,0.0,0.0
362780.0,4.198842592592593,2.0301381937078657,58.15614321007613,1174.3856691264,0.0,0.0
362790.0,4.198958333333334,2.030181987494543,58.155140688645844,1174.3856691264,0.0,0.0
362800.0,4.199074074074074,2.030225782444087,58.15413816543953,1174.3856691264,0.0,0.0
362810.0,4.199189814814815,2.030269578556588,58.15313564045665,1174.3856691264,0.0,0.0
362820.0,4.199305555555555,2.0303133758321743,58.15213311369727,1174.3856691264,0.0,0.0
362830.0,4.199421296296296,2.030357174270939,58.151130585161006,1174.3856691264,0.0,0.0
362840.0,4.199537037037037,2.030400973872987,58.150128054847485,1174.3856691264,0.0,0.0
362850.0,4.199652777777778,2.0304447746384247,58.14912552275662,1174.3856691264,0.0,0.0
362860.0,4.1997685185185185,2.030488576567358,58.14812298888814,1174.3856691264,0.0,0.0
362870.0,4.199884259259259,2.0305323796590207,58.1471204532417,1174.3856691264,0.0,0.0
362880.0,4.2,2.030576183913088,58.146117915817406,1174.3856691264,0.0,0.0
362890.0,4.200115740740741,2.030619989329694,58.145115376614534,1174.3856691264,0.0,0.0
362900.0,4.200231481481482,2.0306637959090135,58.144112835633244,1174.3856691264,0.0,0.0
362910.0,4.200347222222222,2.0307076036511966,58.143110292873146,1174.3856691264,0.0,0.0
362920.0,4.200462962962963,2.03075141255639,58.142107748333935,1174.3856691264,0.0,0.0
362930.0,4.2005787037037035,2.0307952226247417,58.141105202015396,1174.3856691264,0.0,0.0
362940.0,4.200694444444444,2.030839033856395,58.14010265391721,1174.3856691264,0.0,0.0
362950.0,4.200810185185185,2.0308828462514983,58.1391001040393,1174.3856691264,0.0,0.0
362960.0,4.200925925925926,2.0309266598102,58.13809755238141,1174.3856691264,0.0,0.0
362970.0,4.201041666666667,2.0309704745326242,58.137094998943084,1174.3856691264,0.0,0.0
362980.0,4.201157407407408,2.0310142904189052,58.13609244372407,1174.3856691264,0.0,0.0
362990.0,4.2012731481481485,2.031058107469192,58.1350898867244,1174.3856691264,0.0,0.0
363000.0,4.201388888888889,2.0311019256836085,58.13408732794358,1174.3856691264,0.0,0.0
363010.0,4.201504629629629,2.031145745062291,58.13308476738152,1174.3856691264,0.0,0.0
363020.0,4.20162037037037,2.0311895656053744,58.13208220503798,1174.3856691264,0.0,0.0
363030.0,4.201736111111111,2.0312333873129647,58.131079640912475,1174.3856691264,0.0,0.0
363040.0,4.201851851851852,2.03127721018522,58.130077075005204,1174.3856691264,0.0,0.0
363050.0,4.201967592592593,2.0313210342222354,58.1290745073154,1174.3856691264,0.0,0.0
363060.0,4.202083333333333,2.031364859424155,58.12807193784331,1174.3856691264,0.0,0.0
363070.0,4.202199074074074,2.031408685791091,58.127069366588394,1174.3856691264,0.0,0.0
363080.0,4.202314814814815,2.031452513323153,58.12606679355034,1174.3856691264,0.0,0.0
363090.0,4.202430555555556,2.031496342020482,58.12506421872927,1174.3856691264,0.0,0.0
363100.0,4.202546296296297,2.031540171883183,58.124061642124715,1174.3856691264,0.0,0.0
363110.0,4.202662037037037,2.0315840029113765,58.12305906373645,1174.3856691264,0.0,0.0
363120.0,4.2027777777777775,2.0316278351051764,58.1220564835643,1174.3856691264,0.0,0.0
363130.0,4.202893518518518,2.031671668464693,58.121053901607944,1174.3856691264,0.0,0.0
363140.0,4.203009259259259,2.0317155029900418,58.12005131786717,1174.3856691264,0.0,0.0
363150.0,4.203125,2.0317593386813453,58.11904873234196,1174.3856691264,0.0,0.0
363160.0,4.203240740740741,2.031803175538692,58.118046145031656,1174.3856691264,0.0,0.0
363170.0,4.203356481481482,2.03184701356222,58.11704355593656,1174.3856691264,0.0,0.0
363180.0,4.2034722222222225,2.031890852752014,58.11604096505598,1174.3856691264,0.0,0.0
363190.0,4.203587962962963,2.0319346931081896,58.11503837238986,1174.3856691264,0.0,0.0
363200.0,4.203703703703703,2.031978534630851,58.11403577793792,1174.3856691264,0.0,0.0
363210.0,4.203819444444444,2.032022377320118,58.11303318170017,1174.3856691264,0.0,0.0
363220.0,4.203935185185185,2.0320662211760845,58.112030583676145,1174.3856691264,0.0,0.0
363230.0,4.204050925925926,2.0321100661988516,58.111027983865604,1174.3856691264,0.0,0.0
363240.0,4.204166666666667,2.032153912388531,58.11002538226837,1174.3856691264,0.0,0.0
363250.0,4.204282407407407,2.032197759745224,58.109022778884345,1174.3856691264,0.0,0.0
363260.0,4.204398148148148,2.0322416082690316,58.10802017371316,1174.3856691264,0.0,0.0
363270.0,4.204513888888889,2.03228545796005,58.10701756675456,1174.3856691264,0.0,0.0
363280.0,4.20462962962963,2.032329308818397,58.10601495800856,1174.3856691264,0.0,0.0
363290.0,4.204745370370371,2.032373160844157,58.105012347474705,1174.3856691264,0.0,0.0
363300.0,4.204861111111111,2.0324170140374274,58.10400973515274,1174.3856691264,0.0,0.0
363310.0,4.2049768518518515,2.0324608683983185,58.10300712104263,1174.3856691264,0.0,0.0
363320.0,4.205092592592592,2.0325047239269254,58.10200450514409,1174.3856691264,0.0,0.0
363330.0,4.205208333333333,2.032548580623347,58.101001887456924,1174.3856691264,0.0,0.0
363340.0,4.205324074074074,2.0325924384876735,58.09999926798072,1174.3856691264,0.0,0.0
363350.0,4.205439814814815,2.0326362975200034,58.098996646715484,1174.3856691264,0.0,0.0
363360.0,4.205555555555556,2.0326801577204496,58.09799402366107,1174.3856691264,0.0,0.0
363370.0,4.2056712962962965,2.032724019088065,58.09699139881711,1174.3856691264,0.0,0.0
363380.0,4.205787037037037,2.0327678816226724,58.09598877218326,1174.3856691264,0.0,0.0
363390.0,4.205902777777778,2.0328117453244428,58.094986143759655,1174.3856691264,0.0,0.0
363400.0,4.206018518518518,2.0328556101935096,58.093983513545865,1174.3856691264,0.0,0.0
363410.0,4.206134259259259,2.0328994762300305,58.09298088154188,1174.3856691264,0.0,0.0
363420.0,4.20625,2.032943343434128,58.09197824774704,1174.3856691264,0.0,0.0
363430.0,4.206365740740741,2.0329872118059518,58.090975612161444,1174.3856691264,0.0,0.0
363440.0,4.2064814814814815,2.033031081345642,58.089972974784864,1174.3856691264,0.0,0.0
363450.0,4.206597222222222,2.033074952053336,58.088970335617105,1174.3856691264,0.0,0.0
363460.0,4.206712962962963,2.033118823929168,58.08796769465789,1174.3856691264,0.0,0.0
363470.0,4.206828703703704,2.0331626969732555,58.08696505190688,1174.3856691264,0.0,0.0
363480.0,4.206944444444445,2.033206571185736,58.08596240736398,1174.3856691264,0.0,0.0
363490.0,4.207060185185185,2.033250446566742,58.08495976102902,1174.3856691264,0.0,0.0
363500.0,4.207175925925926,2.033294323116391,58.083957112901686,1174.3856691264,0.0,0.0
363510.0,4.207291666666666,2.0333382008348124,58.08295446298185,1174.3856691264,0.0,0.0
363520.0,4.207407407407407,2.0333820797221276,58.08195181126925,1174.3856691264,0.0,0.0
363530.0,4.207523148148148,2.0334259597784463,58.08094915776355,1174.3856691264,0.0,0.0
363540.0,4.207638888888889,2.033469841003896,58.079946502464686,1174.3856691264,0.0,0.0
363550.0,4.20775462962963,2.033513723398591,58.078943845372365,1174.3856691264,0.0,0.0
363560.0,4.207870370370371,2.033557606962648,58.077941186486534,1174.3856691264,0.0,0.0
363570.0,4.207986111111111,2.0336014916961864,58.07693852580687,1174.3856691264,0.0,0.0
363580.0,4.208101851851852,2.0336453775993104,58.07593586333309,1174.3856691264,0.0,0.0
363590.0,4.208217592592592,2.0336892646721396,58.07493319906516,1174.3856691264,0.0,0.0
363600.0,4.208333333333333,2.0337331529147726,58.073930533002674,1174.3856691264,0.0,0.0
363610.0,4.208449074074074,2.0337770423273307,58.072927865145566,1174.3856691264,0.0,0.0
363620.0,4.208564814814815,2.033820932909914,58.07192519549351,1174.3856691264,0.0,0.0
363630.0,4.2086805555555555,2.033864824662642,58.070922524046566,1174.3856691264,0.0,0.0
363640.0,4.208796296296296,2.033908717585601,58.06991985080414,1174.3856691264,0.0,0.0
363650.0,4.208912037037037,2.033952611678908,58.0689171757663,1174.3856691264,0.0,0.0
363660.0,4.209027777777778,2.0339965069426706,58.06791449893285,1174.3856691264,0.0,0.0
363670.0,4.209143518518519,2.034040403376971,58.06691182030326,1174.3856691264,0.0,0.0
363680.0,4.20925925925926,2.0340843009819323,58.065909139877746,1174.3856691264,0.0,0.0
363690.0,4.209375,2.034128199757655,58.064906457655965,1174.3856691264,0.0,0.0
363700.0,4.2094907407407405,2.0341720997042274,58.06390377363761,1174.3856691264,0.0,0.0
363710.0,4.209606481481481,2.03421600082175,58.06290108782252,1174.3856691264,0.0,0.0
363720.0,4.209722222222222,2.0342599031103306,58.06189840021057,1174.3856691264,0.0,0.0
363730.0,4.209837962962963,2.0343038065700583,58.06089571080153,1174.3856691264,0.0,0.0
363740.0,4.209953703703704,2.0343477112010335,58.05989301959513,1174.3856691264,0.0,0.0
363750.0,4.210069444444445,2.034391617003352,58.058890326591275,1174.3856691264,0.0,0.0
363760.0,4.2101851851851855,2.034435523977113,58.057887631789754,1174.3856691264,0.0,0.0
363770.0,4.210300925925926,2.0344794321224016,58.05688493519023,1174.3856691264,0.0,0.0
363780.0,4.210416666666666,2.0345233414393213,58.0558822367927,1174.3856691264,0.0,0.0
363790.0,4.210532407407407,2.0345672519279545,58.05487953659675,1174.3856691264,0.0,0.0
363800.0,4.210648148148148,2.0346111635884068,58.05387683460237,1174.3856691264,0.0,0.0
363810.0,4.210763888888889,2.0346550764207625,58.052874130809315,1174.3856691264,0.0,0.0
363820.0,4.21087962962963,2.0346989904251176,58.05187142521743,1174.3856691264,0.0,0.0
363830.0,4.21099537037037,2.034742905601556,58.05086871782634,1174.3856691264,0.0,0.0
363840.0,4.211111111111111,2.034786821950187,58.0498660086362,1174.3856691264,0.0,0.0
363850.0,4.211226851851852,2.0348307394710714,58.04886329764639,1174.3856691264,0.0,0.0
363860.0,4.211342592592593,2.0348746581643207,58.04786058485699,1174.3856691264,0.0,0.0
363870.0,4.211458333333334,2.0349185780288237,58.046857870267765,1174.3856691264,0.0,0.0
363880.0,4.211574074074074,2.0349624990645885,58.04585515387858,1174.3856691264,0.0,0.0
363890.0,4.2116898148148145,2.035006421271758,58.04485243568924,1174.3856691264,0.0,0.0
363900.0,4.211805555555555,2.035050344650478,58.0438497156996,1174.3856691264,0.0,0.0
363910.0,4.211921296296296,2.035094269200869,58.04284699390917,1174.3856691264,0.0,0.0
363920.0,4.212037037037037,2.0351381949230882,58.0418442703182,1174.3856691264,0.0,0.0
363930.0,4.212152777777778,2.035182121817254,58.04084154492617,1174.3856691264,0.0,0.0
363940.0,4.212268518518519,2.0352260498834993,58.03983881773293,1174.3856691264,0.0,0.0
363950.0,4.2123842592592595,2.035269979121958,58.03883608873844,1174.3856691264,0.0,0.0
363960.0,4.2125,2.0353139095327504,58.03783335794234,1174.3856691264,0.0,0.0
363970.0,4.21261574074074,2.035357841115998,58.036830625344415,1174.3856691264,0.0,0.0
363980.0,4.212731481481481,2.0354017738718317,58.035827890944624,1174.3856691264,0.0,0.0
363990.0,4.212847222222222,2.0354457078003687,58.03482515474274,1174.3856691264,0.0,0.0
364000.0,4.212962962962963,2.0354896429017235,58.03382241673841,1174.3856691264,0.0,0.0
364010.0,4.213078703703704,2.0355335791760183,58.032819676931645,1174.3856691264,0.0,0.0
364020.0,4.2131944444444445,2.0355775166233605,58.03181693532209,1174.3856691264,0.0,0.0
364030.0,4.213310185185185,2.0356214552438727,58.03081419190966,1174.3856691264,0.0,0.0
364040.0,4.213425925925926,2.0356653950376598,58.029811446694126,1174.3856691264,0.0,0.0
364050.0,4.213541666666667,2.0357093360048384,58.02880869967537,1174.3856691264,0.0,0.0
364060.0,4.213657407407408,2.035753278145511,58.02780595085305,1174.3856691264,0.0,0.0
364070.0,4.213773148148148,2.035797221459789,58.02680320022709,1174.3856691264,0.0,0.0
364080.0,4.213888888888889,2.0358411659477813,58.02580044779736,1174.3856691264,0.0,0.0
364090.0,4.214004629629629,2.035885111609589,58.02479769356352,1174.3856691264,0.0,0.0
364100.0,4.21412037037037,2.0359290584453222,58.02379493752557,1174.3856691264,0.0,0.0
364110.0,4.214236111111111,2.035973006455071,58.02279217968306,1174.3856691264,0.0,0.0
364120.0,4.214351851851852,2.036016955638945,58.021789420036015,1174.3856691264,0.0,0.0
364130.0,4.214467592592593,2.036060905997054,58.02078665858431,1174.3856691264,0.0,0.0
364140.0,4.214583333333334,2.036104857529483,58.01978389532757,1174.3856691264,0.0,0.0
364150.0,4.214699074074074,2.0361488102363405,58.01878113026577,1174.3856691264,0.0,0.0
364160.0,4.214814814814815,2.0361927641177147,58.01777836339858,1174.3856691264,0.0,0.0
364170.0,4.214930555555555,2.036236719173712,58.01677559472594,1174.3856691264,0.0,0.0
364180.0,4.215046296296296,2.0362806754044223,58.015772824247605,1174.3856691264,0.0,0.0
364190.0,4.215162037037037,2.036324632809941,58.014770051963474,1174.3856691264,0.0,0.0
364200.0,4.215277777777778,2.0363685913903544,58.01376727787315,1174.3856691264,0.0,0.0
364210.0,4.2153935185185185,2.036412551145774,58.012764501976775,1174.3856691264,0.0,0.0
364220.0,4.215509259259259,2.0364565120762785,58.01176172427396,1174.3856691264,0.0,0.0
364230.0,4.215625,2.036500474181964,58.01075894476456,1174.3856691264,0.0,0.0
364240.0,4.215740740740741,2.036544437462919,58.00975616344839,1174.3856691264,0.0,0.0
364250.0,4.215856481481482,2.0365884019192313,58.008753380325274,1174.3856691264,0.0,0.0
364260.0,4.215972222222222,2.0366323675510025,58.00775059539518,1174.3856691264,0.0,0.0
364270.0,4.216087962962963,2.036676334358303,58.00674780865768,1174.3856691264,0.0,0.0
364280.0,4.2162037037037035,2.03672030234123,58.005745020112684,1174.3856691264,0.0,0.0
364290.0,4.216319444444444,2.0367642714998855,58.00474222976035,1174.3856691264,0.0,0.0
364300.0,4.216435185185185,2.0368082418343407,58.003739437600075,1174.3856691264,0.0,0.0
364310.0,4.216550925925926,2.0368522133446816,58.002736643631806,1174.3856691264,0.0,0.0
364320.0,4.216666666666667,2.036896186030995,58.001733847855355,1174.3856691264,0.0,0.0
364330.0,4.216782407407408,2.0369401598933723,58.000731050270616,1174.3856691264,0.0,0.0
364340.0,4.2168981481481485,2.0369841349319002,57.99972825087748,1174.3856691264,0.0,0.0
364350.0,4.217013888888889,2.0370281111466464,57.998725449675526,1174.3856691264,0.0,0.0
364360.0,4.217129629629629,2.0370720885376605,57.99772264666473,1174.3856691264,0.0,0.0
364370.0,4.21724537037037,2.037116067103758,57.99671984184506,1174.3856691264,0.0,0.0
364380.0,4.217361111111111,2.0371600468450777,57.99571703521631,1174.3856691264,0.0,0.0
364390.0,4.217476851851852,2.0372040277617653,57.994714226778356,1174.3856691264,0.0,0.0
364400.0,4.217592592592593,2.0372480098539283,57.993711416530694,1174.3856691264,0.0,0.0
364410.0,4.217708333333333,2.037291993121724,57.99270860447356,1174.3856691264,0.0,0.0
364420.0,4.217824074074074,2.037335977565273,57.99170579060659,1174.3856691264,0.0,0.0
364430.0,4.217939814814815,2.0373799631846974,57.990702974929576,1174.3856691264,0.0,0.0
364440.0,4.218055555555556,2.037423949980123,57.989700157442336,1174.3856691264,0.0,0.0
364450.0,4.218171296296297,2.037467937951679,57.9886973381449,1174.3856691264,0.0,0.0
364460.0,4.218287037037037,2.037511927099481,57.98769451703683,1174.3856691264,0.0,0.0
364470.0,4.2184027777777775,2.0375559174236444,57.986691694118086,1174.3856691264,0.0,0.0
364480.0,4.218518518518518,2.0375999089242813,57.985688869388355,1174.3856691264,0.0,0.0
364490.0,4.218634259259259,2.0376439016015278,57.984686042847834,1174.3856691264,0.0,0.0
364500.0,4.21875,2.0376878954554685,57.98368321449588,1174.3856691264,0.0,0.0
364510.0,4.218865740740741,2.037731890486231,57.98268038433258,1174.3856691264,0.0,0.0
364520.0,4.218981481481482,2.0377758866939213,57.981677552357745,1174.3856691264,0.0,0.0
364530.0,4.2190972222222225,2.0378198840786568,57.980674718571336,1174.3856691264,0.0,0.0
364540.0,4.219212962962963,2.0378638826405147,57.97967188297268,1174.3856691264,0.0,0.0
364550.0,4.219328703703703,2.037907882379632,57.97866904556223,1174.3856691264,0.0,0.0
364560.0,4.219444444444444,2.037951883296096,57.97766620633944,1174.3856691264,0.0,0.0
364570.0,4.219560185185185,2.037995885390015,57.976663365304304,1174.3856691264,0.0,0.0
364580.0,4.219675925925926,2.0380398886614897,57.97566052245664,1174.3856691264,0.0,0.0
364590.0,4.219791666666667,2.03808389311061,57.974657677796074,1174.3856691264,0.0,0.0
364600.0,4.219907407407407,2.038127898737485,57.97365483132274,1174.3856691264,0.0,0.0
364610.0,4.220023148148148,2.0381719055422036,57.97265198303621,1174.3856691264,0.0,0.0
364620.0,4.220138888888889,2.03821591352488,57.97164913293671,1174.3856691264,0.0,0.0
364630.0,4.22025462962963,2.038259922685583,57.970646281023534,1174.3856691264,0.0,0.0
364640.0,4.220370370370371,2.038303933024432,57.969643427297044,1174.3856691264,0.0,0.0
364650.0,4.220486111111111,2.0383479445415076,57.968640571756765,1174.3856691264,0.0,0.0
364660.0,4.2206018518518515,2.038391957236896,57.96763771440251,1174.3856691264,0.0,0.0
364670.0,4.220717592592592,2.0384359711107027,57.966634855234325,1174.3856691264,0.0,0.0
364680.0,4.220833333333333,2.0384799861630025,57.96563199425178,1174.3856691264,0.0,0.0
364690.0,4.220949074074074,2.0385240023939026,57.96462913145507,1174.3856691264,0.0,0.0
364700.0,4.221064814814815,2.038568019803481,57.96362626684376,1174.3856691264,0.0,0.0
364710.0,4.221180555555556,2.0386120383918316,57.962623400417826,1174.3856691264,0.0,0.0
364720.0,4.2212962962962965,2.0386560581590287,57.96162053217691,1174.3856691264,0.0,0.0
364730.0,4.221412037037037,2.0387000791051753,57.96061766212111,1174.3856691264,0.0,0.0
364740.0,4.221527777777778,2.038744101230349,57.95961479025016,1174.3856691264,0.0,0.0
364750.0,4.221643518518518,2.038788124534629,57.95861191656376,1174.3856691264,0.0,0.0
364760.0,4.221759259259259,2.0388321490181087,57.95760904106197,1174.3856691264,0.0,0.0
364770.0,4.221875,2.0388761746808726,57.956606163744574,1174.3856691264,0.0,0.0
364780.0,4.221990740740741,2.0389202015230046,57.95560328461147,1174.3856691264,0.0,0.0
364790.0,4.2221064814814815,2.0389642295445753,57.95460040366225,1174.3856691264,0.0,0.0
364800.0,4.222222222222222,2.0390082587456813,57.95359752089706,1174.3856691264,0.0,0.0
364810.0,4.222337962962963,2.039052289126401,57.95259463631561,1174.3856691264,0.0,0.0
364820.0,4.222453703703704,2.039096320686808,57.95159174991772,1174.3856691264,0.0,0.0
364830.0,4.222569444444445,2.039140353426987,57.950588861703245,1174.3856691264,0.0,0.0
364840.0,4.222685185185185,2.0391843873470177,57.94958597167206,1174.3856691264,0.0,0.0
364850.0,4.222800925925926,2.0392284224469854,57.948583079824054,1174.3856691264,0.0,0.0
364860.0,4.222916666666666,2.0392724587267295,57.94758018615905,1174.3856691264,0.0,0.0
364870.0,4.223032407407407,2.0393164961852666,57.946577290676885,1174.3856691264,0.0,0.0
364880.0,4.223148148148148,2.039360534822733,57.94557439337754,1174.3856691264,0.0,0.0
364890.0,4.223263888888889,2.03940457463925,57.944571494260636,1174.3856691264,0.0,0.0
364900.0,4.22337962962963,2.0394486156349587,57.94356859332629,1174.3856691264,0.0,0.0
364910.0,4.223495370370371,2.0394926578099803,57.9425656905742,1174.3856691264,0.0,0.0
364920.0,4.223611111111111,2.0395367011644363,57.94156278600416,1174.3856691264,0.0,0.0
364930.0,4.223726851851852,2.039580745698438,57.940559879615904,1174.3856691264,0.0,0.0
364940.0,4.223842592592592,2.0396247914121286,57.93955697140972,1174.3856691264,0.0,0.0
364950.0,4.223958333333333,2.0396688383056016,57.93855406138497,1174.3856691264,0.0,0.0
364960.0,4.224074074074074,2.0397128863789873,57.93755114954177,1174.3856691264,0.0,0.0
364970.0,4.224189814814815,2.039756935632387,57.93654823587979,1174.3856691264,0.0,0.0
364980.0,4.2243055555555555,2.0398009860659183,57.93554532039901,1174.3856691264,0.0,0.0
364990.0,4.224421296296296,2.03984503767969,57.93454240309923,1174.3856691264,0.0,0.0
365000.0,4.224537037037037,2.0398890904738054,57.933539483980226,1174.3856691264,0.0,0.0
365010.0,4.224652777777778,2.039933144448384,57.93253656304208,1174.3856691264,0.0,0.0
365020.0,4.224768518518519,2.0399771996035163,57.93153364028437,1174.3856691264,0.0,0.0
365030.0,4.22488425925926,2.0400212559393096,57.93053071570703,1174.3856691264,0.0,0.0
365040.0,4.225,2.040065313455865,57.92952778930993,1174.3856691264,0.0,0.0
365050.0,4.2251157407407405,2.04010937215329,57.928524861093024,1174.3856691264,0.0,0.0
365060.0,4.225231481481481,2.0401534320316688,57.927521931055914,1174.3856691264,0.0,0.0
365070.0,4.225347222222222,2.0401974930911124,57.926518999198684,1174.3856691264,0.0,0.0
365080.0,4.225462962962963,2.040241555331706,57.92551606552099,1174.3856691264,0.0,0.0
365090.0,4.225578703703704,2.040285618753548,57.92451313002278,1174.3856691264,0.0,0.0
365100.0,4.225694444444445,2.040329683356734,57.92351019270395,1174.3856691264,0.0,0.0
365110.0,4.2258101851851855,2.0403737491413647,57.922507253564405,1174.3856691264,0.0,0.0
365120.0,4.225925925925926,2.04041781610752,57.921504312603844,1174.3856691264,0.0,0.0
365130.0,4.226041666666666,2.0404618842552895,57.920501369822105,1174.3856691264,0.0,0.0
365140.0,4.226157407407407,2.0405059535847676,57.91949842521913,1174.3856691264,0.0,0.0
365150.0,4.226273148148148,2.040550024096047,57.91849547879485,1174.3856691264,0.0,0.0
365160.0,4.226388888888889,2.040594095789212,57.91749253054901,1174.3856691264,0.0,0.0
365170.0,4.22650462962963,2.0406381686643464,57.91648958048143,1174.3856691264,0.0,0.0
365180.0,4.22662037037037,2.0406822427215436,57.91548662859213,1174.3856691264,0.0,0.0
365190.0,4.226736111111111,2.0407263179608743,57.914483674880714,1174.3856691264,0.0,0.0
365200.0,4.226851851851852,2.0407703943824433,57.91348071934733,1174.3856691264,0.0,0.0
365210.0,4.226967592592593,2.0408144719863124,57.91247776199153,1174.3856691264,0.0,0.0
365220.0,4.227083333333334,2.040858550772587,57.91147480281354,1174.3856691264,0.0,0.0
365230.0,4.227199074074074,2.0409026307413263,57.91047184181275,1174.3856691264,0.0,0.0
365240.0,4.2273148148148145,2.04094671189262,57.9094688789893,1174.3856691264,0.0,0.0
365250.0,4.227430555555555,2.0409907942265626,57.90846591434321,1174.3856691264,0.0,0.0
365260.0,4.227546296296296,2.0410348777432166,57.90746294787402,1174.3856691264,0.0,0.0
365270.0,4.227662037037037,2.0410789624426755,57.90645997958181,1174.3856691264,0.0,0.0
365280.0,4.227777777777778,2.0411230483250065,57.90545700946629,1174.3856691264,0.0,0.0
365290.0,4.227893518518519,2.041167135390297,57.904454037527465,1174.3856691264,0.0,0.0
365300.0,4.2280092592592595,2.041211223638615,57.90345106376499,1174.3856691264,0.0,0.0
365310.0,4.228125,2.041255313070045,57.90244808817887,1174.3856691264,0.0,0.0
365320.0,4.22824074074074,2.0412994036846577,57.901445110768904,1174.3856691264,0.0,0.0
365330.0,4.228356481481481,2.041343495482536,57.90044213153502,1174.3856691264,0.0,0.0
365340.0,4.228472222222222,2.0413875884637562,57.899439150477136,1174.3856691264,0.0,0.0
365350.0,4.228587962962963,2.041431682628388,57.89843616759496,1174.3856691264,0.0,0.0
365360.0,4.228703703703704,2.0414757779761006,57.89743318288857,1174.3856691264,0.0,0.0
365370.0,4.2288194444444445,2.0415198745060894,57.89643019635763,1174.3856691264,0.0,0.0
365380.0,4.228935185185185,2.041563972218489,57.89542720800207,1174.3856691264,0.0,0.0
365390.0,4.229050925925926,2.041608071113436,57.89442421782199,1174.3856691264,0.0,0.0
365400.0,4.229166666666667,2.0416521711910387,57.89342122581692,1174.3856691264,0.0,0.0
365410.0,4.229282407407408,2.0416962724514214,57.89241823198682,1174.3856691264,0.0,0.0
365420.0,4.229398148148148,2.0417403748947156,57.89141523633167,1174.3856691264,0.0,0.0
365430.0,4.229513888888889,2.041784478521015,57.890412238851084,1174.3856691264,0.0,0.0
365440.0,4.229629629629629,2.0418285833304517,57.889409239545095,1174.3856691264,0.0,0.0
365450.0,4.22974537037037,2.0418726893231467,57.88840623841377,1174.3856691264,0.0,0.0
365460.0,4.229861111111111,2.0419167964991813,57.88740323545646,1174.3856691264,0.0,0.0
365470.0,4.229976851851852,2.0419608327580265,57.88639911089799,1174.3856691264,0.0,0.0
365480.0,4.230092592592593,2.042004917054032,57.88539610939607,1174.3856691264,0.0,0.0
365490.0,4.230208333333334,2.0420490035441317,57.88439310586355,1174.3856691264,0.0,0.0
365500.0,4.230324074074074,2.042093092187957,57.88339010030869,1174.3856691264,0.0,0.0
365510.0,4.230439814814815,2.042137182946721,57.88238709273871,1174.3856691264,0.0,0.0
365520.0,4.230555555555555,2.0421812757832503,57.88138408316156,1174.3856691264,0.0,0.0
365530.0,4.230671296296296,2.042225370661838,57.88038107158437,1174.3856691264,0.0,0.0
365540.0,4.230787037037037,2.042269467548193,57.87937805801357,1174.3856691264,0.0,0.0
365550.0,4.230902777777778,2.042313566409425,57.878375042455865,1174.3856691264,0.0,0.0
365560.0,4.2310185185185185,2.0423576672139547,57.87737202491744,1174.3856691264,0.0,0.0
365570.0,4.231134259259259,2.0424017699314825,57.876369005404484,1174.3856691264,0.0,0.0
365580.0,4.23125,2.04244587453292,57.87536598392272,1174.3856691264,0.0,0.0
365590.0,4.231365740740741,2.0424899809903483,57.87436296047771,1174.3856691264,0.0,0.0
365600.0,4.231481481481482,2.0425340892769572,57.873359935074554,1174.3856691264,0.0,0.0
365610.0,4.231597222222222,2.0425781993670364,57.87235690771858,1174.3856691264,0.0,0.0
365620.0,4.231712962962963,2.042622311235882,57.871353878414375,1174.3856691264,0.0,0.0
365630.0,4.2318287037037035,2.0426664248598128,57.870350847166875,1174.3856691264,0.0,0.0
365640.0,4.231944444444444,2.0427105402160812,57.869347813980575,1174.3856691264,0.0,0.0
365650.0,4.232060185185185,2.042754657282857,57.86834477885966,1174.3856691264,0.0,0.0
365660.0,4.232175925925926,2.0427987760391897,57.86734174180833,1174.3856691264,0.0,0.0
365670.0,4.232291666666667,2.042842896464966,57.866338702830475,1174.3856691264,0.0,0.0
365680.0,4.232407407407408,2.0428870185408825,57.86533566192988,1174.3856691264,0.0,0.0
365690.0,4.2325231481481485,2.0429311422484235,57.86433261911033,1174.3856691264,0.0,0.0
365700.0,4.232638888888889,2.0429752675697896,57.86332957437501,1174.3856691264,0.0,0.0
365710.0,4.232754629629629,2.043019394487941,57.86232652772766,1174.3856691264,0.0,0.0
365720.0,4.23287037037037,2.043063522986472,57.86132347917105,1174.3856691264,0.0,0.0
365730.0,4.232986111111111,2.043107653049674,57.86032042870853,1174.3856691264,0.0,0.0
365740.0,4.233101851851852,2.043151784662473,57.85931737634318,1174.3856691264,0.0,0.0
365750.0,4.233217592592593,2.043195917810355,57.85831432207732,1174.3856691264,0.0,0.0
365760.0,4.233333333333333,2.0432400524794505,57.85731126591407,1174.3856691264,0.0,0.0
365770.0,4.233449074074074,2.0432841886564086,57.85630820785593,1174.3856691264,0.0,0.0
365780.0,4.233564814814815,2.043328326328425,57.85530514790531,1174.3856691264,0.0,0.0
365790.0,4.233680555555556,2.0433724654832153,57.854302086064635,1174.3856691264,0.0,0.0
365800.0,4.233796296296297,2.0434166061089853,57.85329902233609,1174.3856691264,0.0,0.0
365810.0,4.233912037037037,2.0434607481944194,57.852295956721974,1174.3856691264,0.0,0.0
365820.0,4.2340277777777775,2.0435048917286487,57.85129288922424,1174.3856691264,0.0,0.0
365830.0,4.234143518518518,2.0435490367012648,57.85028981984516,1174.3856691264,0.0,0.0
365840.0,4.234259259259259,2.043593183102253,57.84928674858644,1174.3856691264,0.0,0.0
365850.0,4.234375,2.043637330922,57.84828367544972,1174.3856691264,0.0,0.0
365860.0,4.234490740740741,2.0436814801507057,57.84728060043713,1174.3856691264,0.0,0.0
365870.0,4.234606481481482,2.0437256307788516,57.84627752355016,1174.3856691264,0.0,0.0
365880.0,4.2347222222222225,2.043769782798032,57.84527444479082,1174.3856691264,0.0,0.0
365890.0,4.234837962962963,2.0438139362001286,57.84427136416009,1174.3856691264,0.0,0.0
365900.0,4.234953703703703,2.0438580909773862,57.843268281659746,1174.3856691264,0.0,0.0
365910.0,4.235069444444444,2.0439022471223516,57.842265197291155,1174.3856691264,0.0,0.0
365920.0,4.235185185185185,2.0439464046278766,57.84126211105561,1174.3856691264,0.0,0.0
365930.0,4.235300925925926,2.043990563487081,57.84025902295421,1174.3856691264,0.0,0.0
365940.0,4.235416666666667,2.0440347236934038,57.83925593298862,1174.3856691264,0.0,0.0
365950.0,4.235532407407407,2.0440788852405127,57.83825284115972,1174.3856691264,0.0,0.0
365960.0,4.235648148148148,2.044123048122338,57.8372497474686,1174.3856691264,0.0,0.0
365970.0,4.235763888888889,2.0441672123330723,57.836246651916476,1174.3856691264,0.0,0.0
365980.0,4.23587962962963,2.044211377867122,57.83524355450427,1174.3856691264,0.0,0.0
365990.0,4.235995370370371,2.0442555447191335,57.83424045523298,1174.3856691264,0.0,0.0
366000.0,4.236111111111111,2.044299712883971,57.83323735410367,1174.3856691264,0.0,0.0
366010.0,4.2362268518518515,2.0443438823566966,57.83223425111708,1174.3856691264,0.0,0.0
366020.0,4.236342592592592,2.0443880531325824,57.83123114627416,1174.3856691264,0.0,0.0
366030.0,4.236458333333333,2.0444322252070775,57.83022803957558,1174.3856691264,0.0,0.0
366040.0,4.236574074074074,2.0444763985758203,57.829224931022104,1174.3856691264,0.0,0.0
366050.0,4.236689814814815,2.0445205732346485,57.828221820614736,1174.3856691264,0.0,0.0
366060.0,4.236805555555556,2.0445647491795405,57.82721870835393,1174.3856691264,0.0,0.0
366070.0,4.2369212962962965,2.0446089264066534,57.8262155942405,1174.3856691264,0.0,0.0
366080.0,4.237037037037037,2.0446531049122987,57.82521247827515,1174.3856691264,0.0,0.0
366090.0,4.237152777777778,2.0446972846929325,57.824209360458354,1174.3856691264,0.0,0.0
366100.0,4.237268518518518,2.0447414657451466,57.82320624079059,1174.3856691264,0.0,0.0
366110.0,4.237384259259259,2.0447856480656927,57.822203119272565,1174.3856691264,0.0,0.0
366120.0,4.2375,2.044829831651451,57.82119999590496,1174.3856691264,0.0,0.0
366130.0,4.237615740740741,2.0448740164994086,57.820196870688,1174.3856691264,0.0,0.0
366140.0,4.2377314814814815,2.044918202606694,57.819193743622236,1174.3856691264,0.0,0.0
366150.0,4.237847222222222,2.0449623899705633,57.8181906147084,1174.3856691264,0.0,0.0
366160.0,4.237962962962963,2.045006578588349,57.81718748394648,1174.3856691264,0.0,0.0
366170.0,4.238078703703704,2.045050768457528,57.81618435133725,1174.3856691264,0.0,0.0
366180.0,4.238194444444445,2.045094959575659,57.815181216880895,1174.3856691264,0.0,0.0
366190.0,4.238310185185185,2.045139151940404,57.81417808057772,1174.3856691264,0.0,0.0
366200.0,4.238425925925926,2.0451833455495327,57.81317494242831,1174.3856691264,0.0,0.0
366210.0,4.238541666666666,2.04522754040089,57.81217180243281,1174.3856691264,0.0,0.0
366220.0,4.238657407407407,2.0452717364924324,57.81116866059178,1174.3856691264,0.0,0.0
366230.0,4.238773148148148,2.0453159338221814,57.81016551690536,1174.3856691264,0.0,0.0
366240.0,4.238888888888889,2.0453601323882378,57.80916237137378,1174.3856691264,0.0,0.0
366250.0,4.23900462962963,2.0454043321887814,57.808159223997215,1174.3856691264,0.0,0.0
366260.0,4.239120370370371,2.045448533222095,57.8071560747763,1174.3856691264,0.0,0.0
366270.0,4.239236111111111,2.045492735486489,57.80615292371084,1174.3856691264,0.0,0.0
