time_s,day,pressure_bar,fill_pct,liquid_flow_kg_per_h,vapor_flow_kg_per_h,bog_excess_kg
366280.0,4.239351851851852,2.045536938980369,57.80514977080122,1174.3856691264,0.0,0.0
366290.0,4.239467592592592,2.045581143702217,57.80414661604784,1174.3856691264,0.0,0.0
366300.0,4.239583333333333,2.0456253496505514,57.80314345945071,1174.3856691264,0.0,0.0
366310.0,4.239699074074074,2.0456695568239645,57.80214030100994,1174.3856691264,0.0,0.0
366320.0,4.239814814814815,2.045713765221113,57.80113714072582,1174.3856691264,0.0,0.0
366330.0,4.2399305555555555,2.045757974840705,57.8001339785986,1174.3856691264,0.0,0.0
366340.0,4.240046296296296,2.045802185681488,57.799130814628164,1174.3856691264,0.0,0.0
366350.0,4.240162037037037,2.0458463977423014,57.79812764881507,1174.3856691264,0.0,0.0
366360.0,4.240277777777778,2.0458906110211843,57.7971244811591,1174.3856691264,0.0,0.0
366370.0,4.240393518518519,2.045934825516611,57.79612131166053,1174.3856691264,0.0,0.0
366380.0,4.24050925925926,2.0459790412275884,57.79511814031951,1174.3856691264,0.0,0.0
366390.0,4.240625,2.0460232581531814,57.79411496713626,1174.3856691264,0.0,0.0
366400.0,4.2407407407407405,2.046067476292463,57.79311179211059,1174.3856691264,0.0,0.0
366410.0,4.240856481481481,2.046111695644558,57.792108615242476,1174.3856691264,0.0,0.0
366420.0,4.240972222222222,2.046155916208651,57.791105436532376,1174.3856691264,0.0,0.0
366430.0,4.241087962962963,2.046200137983949,57.79010225598038,1174.3856691264,0.0,0.0
366440.0,4.241203703703704,2.046244360969674,57.78909907358618,1174.3856691264,0.0,0.0
366450.0,4.241319444444445,2.0462885851651014,57.78809588935003,1174.3856691264,0.0,0.0
366460.0,4.2414351851851855,2.046332810569531,57.7870927032719,1174.3856691264,0.0,0.0
366470.0,4.241550925925926,2.0463770371822982,57.786089515352,1174.3856691264,0.0,0.0
366480.0,4.241666666666666,2.0464212650027753,57.78508632559042,1174.3856691264,0.0,0.0
366490.0,4.241782407407407,2.0464654940303184,57.78408313398664,1174.3856691264,0.0,0.0
366500.0,4.241898148148148,2.0465097242643684,57.783079940541214,1174.3856691264,0.0,0.0
366510.0,4.242013888888889,2.0465539557043586,57.78207674525399,1174.3856691264,0.0,0.0
366520.0,4.24212962962963,2.04659818834975,57.781073548124915,1174.3856691264,0.0,0.0
366530.0,4.24224537037037,2.0466424222000534,57.780070349154414,1174.3856691264,0.0,0.0
366540.0,4.242361111111111,2.0466866572547473,57.7790671483418,1174.3856691264,0.0,0.0
366550.0,4.242476851851852,2.046730893513392,57.77806394568764,1174.3856691264,0.0,0.0
366560.0,4.242592592592593,2.046775130975522,57.77706074119152,1174.3856691264,0.0,0.0
366570.0,4.242708333333334,2.046819369640738,57.77605753485392,1174.3856691264,0.0,0.0
366580.0,4.242824074074074,2.046863609508614,57.77505432667442,1174.3856691264,0.0,0.0
366590.0,4.2429398148148145,2.0469078505787532,57.77405111665293,1174.3856691264,0.0,0.0
366600.0,4.243055555555555,2.0469520928508085,57.77304790478978,1174.3856691264,0.0,0.0
366610.0,4.243171296296296,2.0469963363244252,57.77204469108492,1174.3856691264,0.0,0.0
366620.0,4.243287037037037,2.047040580999251,57.77104147553806,1174.3856691264,0.0,0.0
366630.0,4.243402777777778,2.0470848268749697,57.770038258149214,1174.3856691264,0.0,0.0
366640.0,4.243518518518519,2.047129073951295,57.76903503891876,1174.3856691264,0.0,0.0
366650.0,4.2436342592592595,2.047173322227907,57.768031817846065,1174.3856691264,0.0,0.0
366660.0,4.24375,2.047217571704556,57.76702859493164,1174.3856691264,0.0,0.0
366670.0,4.24386574074074,2.047261822380946,57.76602537017486,1174.3856691264,0.0,0.0
366680.0,4.243981481481481,2.047306074256858,57.76502214357632,1174.3856691264,0.0,0.0
366690.0,4.244097222222222,2.0473503273320364,57.76401891513553,1174.3856691264,0.0,0.0
366700.0,4.244212962962963,2.0473945816062558,57.76301568485258,1174.3856691264,0.0,0.0
366710.0,4.244328703703704,2.0474388370793064,57.7620124527275,1174.3856691264,0.0,0.0
366720.0,4.2444444444444445,2.047483093750983,57.761009218760194,1174.3856691264,0.0,0.0
366730.0,4.244560185185185,2.047527351621075,57.7600059829504,1174.3856691264,0.0,0.0
366740.0,4.244675925925926,2.0475716106894213,57.759002745298424,1174.3856691264,0.0,0.0
366750.0,4.244791666666667,2.0476158709558323,57.757999505803944,1174.3856691264,0.0,0.0
366760.0,4.244907407407408,2.0476601324201438,57.756996264467,1174.3856691264,0.0,0.0
366770.0,4.245023148148148,2.047704395082205,57.755993021287544,1174.3856691264,0.0,0.0
366780.0,4.245138888888889,2.04774865894186,57.75498977626541,1174.3856691264,0.0,0.0
366790.0,4.245254629629629,2.0477929239989874,57.75398652940088,1174.3856691264,0.0,0.0
366800.0,4.24537037037037,2.047837190253421,57.75298328069326,1174.3856691264,0.0,0.0
366810.0,4.245486111111111,2.047881457705069,57.75198003014309,1174.3856691264,0.0,0.0
366820.0,4.245601851851852,2.0479257263537978,57.75097677775006,1174.3856691264,0.0,0.0
366830.0,4.245717592592593,2.047969996199505,57.74997352351414,1174.3856691264,0.0,0.0
366840.0,4.245833333333334,2.0480142672420807,57.74897026743518,1174.3856691264,0.0,0.0
366850.0,4.245949074074074,2.048058539481433,57.747967009513246,1174.3856691264,0.0,0.0
366860.0,4.246064814814815,2.0481028129164622,57.746963749748105,1174.3856691264,0.0,0.0
366870.0,4.246180555555555,2.048147087546862,57.74596048813992,1174.3856691264,0.0,0.0
366880.0,4.246296296296296,2.04819136337261,57.744957224688676,1174.3856691264,0.0,0.0
366890.0,4.246412037037037,2.0482356403936604,57.74395395939389,1174.3856691264,0.0,0.0
366900.0,4.246527777777778,2.0482799186100196,57.742950692256,1174.3856691264,0.0,0.0
366910.0,4.2466435185185185,2.048324198021638,57.74194742327433,1174.3856691264,0.0,0.0
366920.0,4.246759259259259,2.048368478628528,57.74094415244936,1174.3856691264,0.0,0.0
366930.0,4.246875,2.048412760430661,57.739940879780626,1174.3856691264,0.0,0.0
366940.0,4.246990740740741,2.048457043428032,57.738937605268205,1174.3856691264,0.0,0.0
366950.0,4.247106481481482,2.0485013276206394,57.73793432891207,1174.3856691264,0.0,0.0
366960.0,4.247222222222222,2.0485456130084767,57.73693105071207,1174.3856691264,0.0,0.0
366970.0,4.247337962962963,2.0485898995915295,57.73592777066787,1174.3856691264,0.0,0.0
366980.0,4.2474537037037035,2.0486341873698115,57.734924488779804,1174.3856691264,0.0,0.0
366990.0,4.247569444444444,2.048678476343322,57.733921205047565,1174.3856691264,0.0,0.0
367000.0,4.247685185185185,2.0487227665120615,57.73291791947107,1174.3856691264,0.0,0.0
367010.0,4.247800925925926,2.0487670578760495,57.73191463205038,1174.3856691264,0.0,0.0
367020.0,4.247916666666667,2.0488113504352707,57.73091134278505,1174.3856691264,0.0,0.0
367030.0,4.248032407407408,2.048855644189768,57.72990805167554,1174.3856691264,0.0,0.0
367040.0,4.2481481481481485,2.0488999391395186,57.728904758721136,1174.3856691264,0.0,0.0
367050.0,4.248263888888889,2.0489442352845484,57.72790146392205,1174.3856691264,0.0,0.0
367060.0,4.248379629629629,2.0489885326248958,57.72689816727854,1174.3856691264,0.0,0.0
367070.0,4.24849537037037,2.0490328311605492,57.72589486878995,1174.3856691264,0.0,0.0
367080.0,4.248611111111111,2.0490771308915376,57.72489156845645,1174.3856691264,0.0,0.0
367090.0,4.248726851851852,2.0491214318178788,57.72388826627788,1174.3856691264,0.0,0.0
367100.0,4.248842592592593,2.049165733939599,57.722884962254284,1174.3856691264,0.0,0.0
367110.0,4.248958333333333,2.0492100372567146,57.721881656385385,1174.3856691264,0.0,0.0
367120.0,4.249074074074074,2.0492543417692475,57.720878348671135,1174.3856691264,0.0,0.0
367130.0,4.249189814814815,2.049298647477244,57.71987503911178,1174.3856691264,0.0,0.0
367140.0,4.249305555555556,2.049342954380708,57.71887172770678,1174.3856691264,0.0,0.0
367150.0,4.249421296296297,2.0493872624796743,57.71786841445624,1174.3856691264,0.0,0.0
367160.0,4.249537037037037,2.0494315717741776,57.716865099360085,1174.3856691264,0.0,0.0
367170.0,4.2496527777777775,2.04947588226423,57.715861782418045,1174.3856691264,0.0,0.0
367180.0,4.249768518518518,2.04952019394988,57.7148584636303,1174.3856691264,0.0,0.0
367190.0,4.249884259259259,2.0495645068311563,57.71385514299667,1174.3856691264,0.0,0.0
367200.0,4.25,2.049608820908077,57.71285182051682,1174.3856691264,0.0,0.0
367210.0,4.250115740740741,2.049653136180702,57.711848496191145,1174.3856691264,0.0,0.0
367220.0,4.250231481481482,2.0496974526490397,57.710845170019056,1174.3856691264,0.0,0.0
367230.0,4.2503472222222225,2.0497417703131364,57.70984184200078,1174.3856691264,0.0,0.0
367240.0,4.250462962962963,2.0497860891730357,57.70883851213618,1174.3856691264,0.0,0.0
367250.0,4.250578703703703,2.0498304092287603,57.707835180425015,1174.3856691264,0.0,0.0
367260.0,4.250694444444444,2.0498747304803624,57.70683184686749,1174.3856691264,0.0,0.0
367270.0,4.250810185185185,2.0499190529278564,57.70582851146303,1174.3856691264,0.0,0.0
367280.0,4.250925925925926,2.049963376571306,57.70482517421207,1174.3856691264,0.0,0.0
367290.0,4.251041666666667,2.050007701410736,57.70382183511418,1174.3856691264,0.0,0.0
367300.0,4.251157407407407,2.050052027446199,57.70281849416952,1174.3856691264,0.0,0.0
367310.0,4.251273148148148,2.0500963546777164,57.70181515137768,1174.3856691264,0.0,0.0
367320.0,4.251388888888889,2.0501406831053473,57.70081180673886,1174.3856691264,0.0,0.0
367330.0,4.25150462962963,2.0501850127291315,57.699808460252946,1174.3856691264,0.0,0.0
367340.0,4.251620370370371,2.0502293435491015,57.69880511191964,1174.3856691264,0.0,0.0
367350.0,4.251736111111111,2.050273675565295,57.697801761738866,1174.3856691264,0.0,0.0
367360.0,4.2518518518518515,2.0503180087765815,57.69679840971095,1174.3856691264,0.0,0.0
367370.0,4.251967592592592,2.05036234318297,57.69579505583543,1174.3856691264,0.0,0.0
367380.0,4.252083333333333,2.050406678784567,57.69479170011245,1174.3856691264,0.0,0.0
367390.0,4.252199074074074,2.0504510155814524,57.69378834254164,1174.3856691264,0.0,0.0
367400.0,4.252314814814815,2.0504953535737327,57.69278498312316,1174.3856691264,0.0,0.0
367410.0,4.252430555555556,2.0505396927614834,57.691781621856755,1174.3856691264,0.0,0.0
367420.0,4.2525462962962965,2.050584033144805,57.69077825874239,1174.3856691264,0.0,0.0
367430.0,4.252662037037037,2.050628374723778,57.68977489377994,1174.3856691264,0.0,0.0
367440.0,4.252777777777778,2.0506727174985024,57.68877152696952,1174.3856691264,0.0,0.0
367450.0,4.252893518518518,2.0507170614690393,57.68776815831057,1174.3856691264,0.0,0.0
367460.0,4.253009259259259,2.0507614066354907,57.686764787803405,1174.3856691264,0.0,0.0
367470.0,4.253125,2.050805752997936,57.68576141544778,1174.3856691264,0.0,0.0
367480.0,4.253240740740741,2.0508501005564583,57.684758041243725,1174.3856691264,0.0,0.0
367490.0,4.2533564814814815,2.0508944493111296,57.68375466519087,1174.3856691264,0.0,0.0
367500.0,4.253472222222222,2.0509387992620285,57.682751287289236,1174.3856691264,0.0,0.0
367510.0,4.253587962962963,2.0509831504092526,57.68174790753905,1174.3856691264,0.0,0.0
367520.0,4.253703703703704,2.0510275027528513,57.680744525939645,1174.3856691264,0.0,0.0
367530.0,4.253819444444445,2.0510718562929218,57.679741142491416,1174.3856691264,0.0,0.0
367540.0,4.253935185185185,2.0511162110295196,57.678737757193865,1174.3856691264,0.0,0.0
367550.0,4.254050925925926,2.051160566962753,57.677734370047474,1174.3856691264,0.0,0.0
367560.0,4.254166666666666,2.0512049240926586,57.676730981051506,1174.3856691264,0.0,0.0
367570.0,4.254282407407407,2.0512492824193194,57.675727590206115,1174.3856691264,0.0,0.0
367580.0,4.254398148148148,2.0512936419428276,57.67472419751147,1174.3856691264,0.0,0.0
367590.0,4.254513888888889,2.0513380026632273,57.67372080296703,1174.3856691264,0.0,0.0
367600.0,4.25462962962963,2.0513823645806064,57.67271740657307,1174.3856691264,0.0,0.0
367610.0,4.254745370370371,2.051426727695038,57.67171400832949,1174.3856691264,0.0,0.0
367620.0,4.254861111111111,2.051471092006571,57.670710608235844,1174.3856691264,0.0,0.0
367630.0,4.254976851851852,2.051515457515293,57.669707206292344,1174.3856691264,0.0,0.0
367640.0,4.255092592592592,2.0515598242212514,57.6687038024986,1174.3856691264,0.0,0.0
367650.0,4.255208333333333,2.0516041921245445,57.667700396855146,1174.3856691264,0.0,0.0
367660.0,4.255324074074074,2.0516485612252158,57.66669698936128,1174.3856691264,0.0,0.0
367670.0,4.255439814814815,2.051692931523339,57.66569358001712,1174.3856691264,0.0,0.0
367680.0,4.2555555555555555,2.0517373030189705,57.66469016882253,1174.3856691264,0.0,0.0
367690.0,4.255671296296296,2.0517816757121907,57.66368675577757,1174.3856691264,0.0,0.0
367700.0,4.255787037037037,2.051826049603054,57.66268334088196,1174.3856691264,0.0,0.0
367710.0,4.255902777777778,2.051870424691634,57.66167992413583,1174.3856691264,0.0,0.0
367720.0,4.256018518518519,2.0519148009779804,57.66067650553883,1174.3856691264,0.0,0.0
367730.0,4.25613425925926,2.0519591784621642,57.659673085091,1174.3856691264,0.0,0.0
367740.0,4.25625,2.0520035571442614,57.65866966279246,1174.3856691264,0.0,0.0
367750.0,4.2563657407407405,2.0520479370243114,57.657666238642726,1174.3856691264,0.0,0.0
367760.0,4.256481481481481,2.0520923181023814,57.65666281264183,1174.3856691264,0.0,0.0
367770.0,4.256597222222222,2.052136700378547,57.65565938478989,1174.3856691264,0.0,0.0
367780.0,4.256712962962963,2.0521810838528562,57.65465595508663,1174.3856691264,0.0,0.0
367790.0,4.256828703703704,2.052225468525384,57.65365252353216,1174.3856691264,0.0,0.0
367800.0,4.256944444444445,2.052269854396168,57.652649090126005,1174.3856691264,0.0,0.0
367810.0,4.2570601851851855,2.0523142414652917,57.65164565486845,1174.3856691264,0.0,0.0
367820.0,4.257175925925926,2.052358629732801,57.65064221775925,1174.3856691264,0.0,0.0
367830.0,4.257291666666666,2.0524030191987626,57.64963877879838,1174.3856691264,0.0,0.0
367840.0,4.257407407407407,2.052447409863243,57.6486353379858,1174.3856691264,0.0,0.0
367850.0,4.257523148148148,2.05249180172614,57.64763189532124,1174.3856691264,0.0,0.0
367860.0,4.257638888888889,2.052536194786423,57.64662845080484,1174.3856691264,0.0,0.0
367870.0,4.25775462962963,2.0525805890441977,57.64562500443646,1174.3856691264,0.0,0.0
367880.0,4.25787037037037,2.0526249844995728,57.64462155621598,1174.3856691264,0.0,0.0
367890.0,4.257986111111111,2.0526693811526497,57.64361810614324,1174.3856691264,0.0,0.0
367900.0,4.258101851851852,2.0527137790035446,57.642614654218335,1174.3856691264,0.0,0.0
367910.0,4.258217592592593,2.0527581780523514,57.641611200441034,1174.3856691264,0.0,0.0
367920.0,4.258333333333334,2.052802578299166,57.6406077448112,1174.3856691264,0.0,0.0
367930.0,4.258449074074074,2.052846979744113,57.63960428732913,1174.3856691264,0.0,0.0
367940.0,4.2585648148148145,2.0528913823872608,57.63860082799417,1174.3856691264,0.0,0.0
367950.0,4.258680555555555,2.052935786228709,57.637597366806425,1174.3856691264,0.0,0.0
367960.0,4.258796296296296,2.052980191268563,57.63659390376602,1174.3856691264,0.0,0.0
367970.0,4.258912037037037,2.0530245975069112,57.63559043887274,1174.3856691264,0.0,0.0
367980.0,4.259027777777778,2.0530690049438323,57.63458697212632,1174.3856691264,0.0,0.0
367990.0,4.259143518518519,2.0531134135794145,57.63358350352669,1174.3856691264,0.0,0.0
368000.0,4.2592592592592595,2.0531578234137537,57.63258003307394,1174.3856691264,0.0,0.0
368010.0,4.259375,2.0532022344469394,57.631576560768075,1174.3856691264,0.0,0.0
368020.0,4.25949074074074,2.053246646679056,57.630573086608905,1174.3856691264,0.0,0.0
368030.0,4.259606481481481,2.053291060110179,57.629569610596164,1174.3856691264,0.0,0.0
368040.0,4.259722222222222,2.0533354747403862,57.628566132729844,1174.3856691264,0.0,0.0
368050.0,4.259837962962963,2.053379890569763,57.62756265300989,1174.3856691264,0.0,0.0
368060.0,4.259953703703704,2.053424307598395,57.626559171436284,1174.3856691264,0.0,0.0
368070.0,4.2600694444444445,2.053468725826355,57.62555568800888,1174.3856691264,0.0,0.0
368080.0,4.260185185185185,2.053513145253718,57.624552202727564,1174.3856691264,0.0,0.0
368090.0,4.260300925925926,2.0535575658805696,57.623548715592364,1174.3856691264,0.0,0.0
368100.0,4.260416666666667,2.0536019877069704,57.62254522660295,1174.3856691264,0.0,0.0
368110.0,4.260532407407408,2.053646410733014,57.62154173575959,1174.3856691264,0.0,0.0
368120.0,4.260648148148148,2.0536908349587475,57.62053824306176,1174.3856691264,0.0,0.0
368130.0,4.260763888888889,2.053735260384274,57.61953474850986,1174.3856691264,0.0,0.0
368140.0,4.260879629629629,2.053779687009651,57.61853125210353,1174.3856691264,0.0,0.0
368150.0,4.26099537037037,2.053824114834946,57.617527753842666,1174.3856691264,0.0,0.0
368160.0,4.261111111111111,2.0538685438602338,57.61652425372724,1174.3856691264,0.0,0.0
368170.0,4.261226851851852,2.053912974085575,57.61552075175702,1174.3856691264,0.0,0.0
368180.0,4.261342592592593,2.053957405511052,57.61451724793223,1174.3856691264,0.0,0.0
368190.0,4.261458333333334,2.0540018381367227,57.61351374225254,1174.3856691264,0.0,0.0
368200.0,4.261574074074074,2.054046271962653,57.61251023471791,1174.3856691264,0.0,0.0
368210.0,4.261689814814815,2.054090706988923,57.61150672532843,1174.3856691264,0.0,0.0
368220.0,4.261805555555555,2.0541351432155794,57.61050321408365,1174.3856691264,0.0,0.0
368230.0,4.261921296296296,2.054179580642713,57.609499700984024,1174.3856691264,0.0,0.0
368240.0,4.262037037037037,2.0542240192703685,57.608496186029,1174.3856691264,0.0,0.0
368250.0,4.262152777777778,2.0542684590986067,57.60749266921853,1174.3856691264,0.0,0.0
368260.0,4.2622685185185185,2.0543129001275138,57.60648915055289,1174.3856691264,0.0,0.0
368270.0,4.262384259259259,2.0543573423571386,57.605485630031716,1174.3856691264,0.0,0.0
368280.0,4.2625,2.0544017857875527,57.604482107655066,1174.3856691264,0.0,0.0
368290.0,4.262615740740741,2.0544462304188054,57.60347858342263,1174.3856691264,0.0,0.0
368300.0,4.262731481481482,2.0544906762509605,57.60247505733439,1174.3856691264,0.0,0.0
368310.0,4.262847222222222,2.054535123284095,57.60147152939058,1174.3856691264,0.0,0.0
368320.0,4.262962962962963,2.054579571518246,57.60046799959056,1174.3856691264,0.0,0.0
368330.0,4.2630787037037035,2.0546240209535,57.59946446793486,1174.3856691264,0.0,0.0
368340.0,4.263194444444444,2.0546684715899106,57.59846093442319,1174.3856691264,0.0,0.0
368350.0,4.263310185185185,2.0547129234271626,57.59745739905511,1174.3856691264,0.0,0.0
368360.0,4.263425925925926,2.054757376464462,57.596453861831044,1174.3856691264,0.0,0.0
368370.0,4.263541666666667,2.0548018307019085,57.59545032275065,1174.3856691264,0.0,0.0
368380.0,4.263657407407408,2.054846286139624,57.594446781814135,1174.3856691264,0.0,0.0
368390.0,4.2637731481481485,2.054890742777708,57.593443239021184,1174.3856691264,0.0,0.0
368400.0,4.263888888888889,2.0549352006162516,57.5924396943715,1174.3856691264,0.0,0.0
368410.0,4.264004629629629,2.0549796596553827,57.591436147865515,1174.3856691264,0.0,0.0
368420.0,4.26412037037037,2.055024119895186,57.590432599502805,1174.3856691264,0.0,0.0
368430.0,4.264236111111111,2.0550685813357656,57.589429049283325,1174.3856691264,0.0,0.0
368440.0,4.264351851851852,2.0551130439772067,57.58842549720693,1174.3856691264,0.0,0.0
368450.0,4.264467592592593,2.055157507819597,57.587421943273384,1174.3856691264,0.0,0.0
368460.0,4.264583333333333,2.0552019728630695,57.58641838748334,1174.3856691264,0.0,0.0
368470.0,4.264699074074074,2.055246439107658,57.58541482983568,1174.3856691264,0.0,0.0
368480.0,4.264814814814815,2.0552909065534988,57.584411270331124,1174.3856691264,0.0,0.0
368490.0,4.264930555555556,2.0553353752006607,57.58340770896927,1174.3856691264,0.0,0.0
368500.0,4.265046296296297,2.0553798450492407,57.58240414575015,1174.3856691264,0.0,0.0
368510.0,4.265162037037037,2.055424316099303,57.58140058067338,1174.3856691264,0.0,0.0
368520.0,4.2652777777777775,2.055468788350964,57.58039701373949,1174.3856691264,0.0,0.0
368530.0,4.265393518518518,2.0555132618042595,57.57939344494747,1174.3856691264,0.0,0.0
368540.0,4.265509259259259,2.055557736459326,57.57838987429831,1174.3856691264,0.0,0.0
368550.0,4.265625,2.055602212316198,57.57738630179104,1174.3856691264,0.0,0.0
368560.0,4.265740740740741,2.0556466893749676,57.57638272742591,1174.3856691264,0.0,0.0
368570.0,4.265856481481482,2.055691167635718,57.57537915120293,1174.3856691264,0.0,0.0
368580.0,4.2659722222222225,2.055735647098528,57.574375573122005,1174.3856691264,0.0,0.0
368590.0,4.266087962962963,2.0557801277634673,57.57337199318301,1174.3856691264,0.0,0.0
368600.0,4.266203703703703,2.0558246096306076,57.572368411385746,1174.3856691264,0.0,0.0
368610.0,4.266319444444444,2.0558690927000236,57.57136482773024,1174.3856691264,0.0,0.0
368620.0,4.266435185185185,2.0559135769717933,57.57036124221641,1174.3856691264,0.0,0.0
368630.0,4.266550925925926,2.0559580624459755,57.569357654844055,1174.3856691264,0.0,0.0
368640.0,4.266666666666667,2.0560025491226686,57.56835406561355,1174.3856691264,0.0,0.0
368650.0,4.266782407407407,2.056047037001901,57.56735047452403,1174.3856691264,0.0,0.0
368660.0,4.266898148148148,2.0560915260837866,57.56634688157628,1174.3856691264,0.0,0.0
368670.0,4.267013888888889,2.0561360163683573,57.56534328676952,1174.3856691264,0.0,0.0
368680.0,4.26712962962963,2.0561805078557085,57.56433969010415,1174.3856691264,0.0,0.0
368690.0,4.267245370370371,2.056225000545897,57.563336091579956,1174.3856691264,0.0,0.0
368700.0,4.267361111111111,2.056269494438994,57.56233249119681,1174.3856691264,0.0,0.0
368710.0,4.2674768518518515,2.0563139895350506,57.56132888895448,1174.3856691264,0.0,0.0
368720.0,4.267592592592592,2.0563584858341364,57.560325284852986,1174.3856691264,0.0,0.0
368730.0,4.267708333333333,2.056402983336314,57.55932167889222,1174.3856691264,0.0,0.0
368740.0,4.267824074074074,2.0564474820416536,57.55831807107228,1174.3856691264,0.0,0.0
368750.0,4.267939814814815,2.0564919819502387,57.55731446139332,1174.3856691264,0.0,0.0
368760.0,4.268055555555556,2.056536483062094,57.556310849854576,1174.3856691264,0.0,0.0
368770.0,4.2681712962962965,2.056580985377315,57.55530723645661,1174.3856691264,0.0,0.0
368780.0,4.268287037037037,2.056625488895938,57.55430362119887,1174.3856691264,0.0,0.0
368790.0,4.268402777777778,2.056669993618028,57.55330000408138,1174.3856691264,0.0,0.0
368800.0,4.268518518518518,2.056714499543659,57.552296385104306,1174.3856691264,0.0,0.0
368810.0,4.268634259259259,2.0567590066728823,57.5512927642674,1174.3856691264,0.0,0.0
368820.0,4.26875,2.0568035150057713,57.55028914157079,1174.3856691264,0.0,0.0
368830.0,4.268865740740741,2.056848024542369,57.549285517014034,1174.3856691264,0.0,0.0
368840.0,4.2689814814814815,2.056892535282742,57.54828189059731,1174.3856691264,0.0,0.0
368850.0,4.269097222222222,2.0569370472263833,57.54727826232068,1174.3856691264,0.0,0.0
368860.0,4.269212962962963,2.056981560372689,57.54627463218364,1174.3856691264,0.0,0.0
368870.0,4.269328703703704,2.0570260747217866,57.54527100018648,1174.3856691264,0.0,0.0
368880.0,4.269444444444445,2.0570705902737925,57.54426736632928,1174.3856691264,0.0,0.0
368890.0,4.269560185185185,2.0571151070287894,57.54326373061146,1174.3856691264,0.0,0.0
368900.0,4.269675925925926,2.0571596249868986,57.542260093033434,1174.3856691264,0.0,0.0
368910.0,4.269791666666666,2.0572041441481943,57.541256453594556,1174.3856691264,0.0,0.0
368920.0,4.269907407407407,2.0572486645128145,57.54025281229551,1174.3856691264,0.0,0.0
368930.0,4.270023148148148,2.0572931860808175,57.53924916913542,1174.3856691264,0.0,0.0
368940.0,4.270138888888889,2.0573377088523195,57.53824552411474,1174.3856691264,0.0,0.0
368950.0,4.27025462962963,2.0573822328273903,57.537241877232894,1174.3856691264,0.0,0.0
368960.0,4.270370370370371,2.0574267580061525,57.53623822849047,1174.3856691264,0.0,0.0
368970.0,4.270486111111111,2.0574712843886704,57.53523457788684,1174.3856691264,0.0,0.0
368980.0,4.270601851851852,2.0575158119750467,57.53423092542226,1174.3856691264,0.0,0.0
368990.0,4.270717592592592,2.0575603407653666,57.533227271096536,1174.3856691264,0.0,0.0
369000.0,4.270833333333333,2.057604870759705,57.53222361490944,1174.3856691264,0.0,0.0
369010.0,4.270949074074074,2.057649401958165,57.53121995686127,1174.3856691264,0.0,0.0
369020.0,4.271064814814815,2.0576939343608656,57.530216296951345,1174.3856691264,0.0,0.0
369030.0,4.2711805555555555,2.0577384679676993,57.52921263518005,1174.3856691264,0.0,0.0
369040.0,4.271296296296296,2.0577830027789736,57.528208971547535,1174.3856691264,0.0,0.0
369050.0,4.271412037037037,2.0578275387946614,57.52720530605302,1174.3856691264,0.0,0.0
369060.0,4.271527777777778,2.0578720760148568,57.52620163869688,1174.3856691264,0.0,0.0
369070.0,4.271643518518519,2.057916614439625,57.525197969478825,1174.3856691264,0.0,0.0
369080.0,4.27175925925926,2.05796115406907,57.52419429839922,1174.3856691264,0.0,0.0
369090.0,4.271875,2.058005694903227,57.52319062545731,1174.3856691264,0.0,0.0
369100.0,4.2719907407407405,2.0580502369422,57.52218695065368,1174.3856691264,0.0,0.0
369110.0,4.272106481481481,2.058094780186048,57.521183273987944,1174.3856691264,0.0,0.0
369120.0,4.272222222222222,2.0581393246348467,57.52017959546002,1174.3856691264,0.0,0.0
369130.0,4.272337962962963,2.058183870288647,57.51917591506962,1174.3856691264,0.0,0.0
369140.0,4.272453703703704,2.0582284171475487,57.51817223281718,1174.3856691264,0.0,0.0
369150.0,4.272569444444445,2.058272965211615,57.51716854870247,1174.3856691264,0.0,0.0
369160.0,4.2726851851851855,2.0583175144808834,57.51616486272487,1174.3856691264,0.0,0.0
369170.0,4.272800925925926,2.0583620649554604,57.515161174885144,1174.3856691264,0.0,0.0
369180.0,4.272916666666666,2.058406616635391,57.514157485182636,1174.3856691264,0.0,0.0
369190.0,4.273032407407407,2.0584511695207413,57.51315379361742,1174.3856691264,0.0,0.0
369200.0,4.273148148148148,2.058495723611581,57.51215010018949,1174.3856691264,0.0,0.0
369210.0,4.273263888888889,2.05854027890798,57.511146404898824,1174.3856691264,0.0,0.0
369220.0,4.27337962962963,2.0585848354099863,57.51014270774507,1174.3856691264,0.0,0.0
369230.0,4.27349537037037,2.0586293931176716,57.5091390087284,1174.3856691264,0.0,0.0
369240.0,4.273611111111111,2.0586739520311057,57.50813530784876,1174.3856691264,0.0,0.0
369250.0,4.273726851851852,2.058718512150338,57.50713160510591,1174.3856691264,0.0,0.0
369260.0,4.273842592592593,2.058763073475437,57.50612790049989,1174.3856691264,0.0,0.0
369270.0,4.273958333333334,2.058807636006468,57.50512419403072,1174.3856691264,0.0,0.0
369280.0,4.274074074074074,2.0588521997434883,57.504120485698195,1174.3856691264,0.0,0.0
369290.0,4.2741898148148145,2.0588967646865624,57.50311677550236,1174.3856691264,0.0,0.0
369300.0,4.274305555555555,2.0589413308357427,57.50211306344294,1174.3856691264,0.0,0.0
369310.0,4.274421296296296,2.0589858981910925,57.50110934952001,1174.3856691264,0.0,0.0
369320.0,4.274537037037037,2.059030466752663,57.50010563373337,1174.3856691264,0.0,0.0
369330.0,4.274652777777778,2.0590750365205284,57.49910191608322,1174.3856691264,0.0,0.0
369340.0,4.274768518518519,2.0591196074947264,57.49809819656908,1174.3856691264,0.0,0.0
369350.0,4.2748842592592595,2.059164179674538,57.49709447519127,1174.3856691264,0.0,0.0
369360.0,4.275,2.0592087530596057,57.496090751949545,1174.3856691264,0.0,0.0
369370.0,4.27511574074074,2.0592533276500613,57.495087026844146,1174.3856691264,0.0,0.0
369380.0,4.275231481481481,2.0592979034459935,57.49408329987477,1174.3856691264,0.0,0.0
369390.0,4.275347222222222,2.0593424804474982,57.493079571041136,1174.3856691264,0.0,0.0
369400.0,4.275462962962963,2.059387058654686,57.49207584034344,1174.3856691264,0.0,0.0
369410.0,4.275578703703704,2.059431638067653,57.49107210778146,1174.3856691264,0.0,0.0
369420.0,4.2756944444444445,2.059476218686495,57.490068373355285,1174.3856691264,0.0,0.0
369430.0,4.275810185185185,2.059520800511302,57.489064637064594,1174.3856691264,0.0,0.0
369440.0,4.275925925925926,2.0595653835421777,57.48806089890955,1174.3856691264,0.0,0.0
369450.0,4.276041666666667,2.059609967779214,57.487057158890096,1174.3856691264,0.0,0.0
369460.0,4.276157407407408,2.0596545532224826,57.486053417005834,1174.3856691264,0.0,0.0
369470.0,4.276273148148148,2.0596991398720896,57.48504967325702,1174.3856691264,0.0,0.0
369480.0,4.276388888888889,2.0597437277281085,57.48404592764338,1174.3856691264,0.0,0.0
369490.0,4.276504629629629,2.0597883167906272,57.48304218016489,1174.3856691264,0.0,0.0
369500.0,4.27662037037037,2.059832907059736,57.48203843082158,1174.3856691264,0.0,0.0
369510.0,4.276736111111111,2.0598774985355086,57.48103467961322,1174.3856691264,0.0,0.0
369520.0,4.276851851851852,2.0599220912180187,57.48003092653968,1174.3856691264,0.0,0.0
369530.0,4.276967592592593,2.059966685107378,57.479027171601416,1174.3856691264,0.0,0.0
369540.0,4.277083333333334,2.060011280203621,57.47802341479756,1174.3856691264,0.0,0.0
369550.0,4.277199074074074,2.060055876506856,57.477019656128626,1174.3856691264,0.0,0.0
369560.0,4.277314814814815,2.0601004740171502,57.47601589559438,1174.3856691264,0.0,0.0
369570.0,4.277430555555555,2.060145072734578,57.47501213319469,1174.3856691264,0.0,0.0
369580.0,4.277546296296296,2.0601896726592033,57.474008368929454,1174.3856691264,0.0,0.0
369590.0,4.277662037037037,2.060234273791118,57.47300460279878,1174.3856691264,0.0,0.0
369600.0,4.277777777777778,2.0602788761303685,57.472000834802294,1174.3856691264,0.0,0.0
369610.0,4.2778935185185185,2.0603234796770518,57.47099706494028,1174.3856691264,0.0,0.0
369620.0,4.278009259259259,2.0603680844312233,57.46999329321244,1174.3856691264,0.0,0.0
369630.0,4.278125,2.0604126903929596,57.46898951961884,1174.3856691264,0.0,0.0
369640.0,4.278240740740741,2.060457297562309,57.46798574415909,1174.3856691264,0.0,0.0
369650.0,4.278356481481482,2.060501905939379,57.46698196683377,1174.3856691264,0.0,0.0
369660.0,4.278472222222222,2.060546515524193,57.46597818764207,1174.3856691264,0.0,0.0
369670.0,4.278587962962963,2.0605911263168446,57.46497440658441,1174.3856691264,0.0,0.0
369680.0,4.2787037037037035,2.060635738317389,57.46397062366054,1174.3856691264,0.0,0.0
369690.0,4.278819444444444,2.060680351525878,57.46296683887021,1174.3856691264,0.0,0.0
369700.0,4.278935185185185,2.0607249659424007,57.4619630522138,1174.3856691264,0.0,0.0
369710.0,4.279050925925926,2.0607695815670146,57.460959263691045,1174.3856691264,0.0,0.0
369720.0,4.279166666666667,2.060814198399776,57.45995547330175,1174.3856691264,0.0,0.0
369730.0,4.279282407407408,2.060858816440747,57.45895168104593,1174.3856691264,0.0,0.0
369740.0,4.2793981481481485,2.0609034356899865,57.45794788692342,1174.3856691264,0.0,0.0
369750.0,4.279513888888889,2.060948056147552,57.45694409093419,1174.3856691264,0.0,0.0
369760.0,4.279629629629629,2.0609926778135303,57.455940293078555,1174.3856691264,0.0,0.0
369770.0,4.27974537037037,2.06103730068795,57.454936493355845,1174.3856691264,0.0,0.0
369780.0,4.279861111111111,2.061081924770885,57.45393269176634,1174.3856691264,0.0,0.0
369790.0,4.279976851851852,2.061126550062399,57.452928888310005,1174.3856691264,0.0,0.0
369800.0,4.280092592592593,2.0611711765625422,57.45192508298656,1174.3856691264,0.0,0.0
369810.0,4.280208333333333,2.0612158042713697,57.450921275796,1174.3856691264,0.0,0.0
369820.0,4.280324074074074,2.061260433188956,57.449917466738476,1174.3856691264,0.0,0.0
369830.0,4.280439814814815,2.061305063315335,57.44891365581354,1174.3856691264,0.0,0.0
369840.0,4.280555555555556,2.0613496946505814,57.44790984302143,1174.3856691264,0.0,0.0
369850.0,4.280671296296297,2.0613943271937383,57.44690602836214,1174.3856691264,0.0,0.0
369860.0,4.280787037037037,2.061438960944678,57.44590221183522,1174.3856691264,0.0,0.0
369870.0,4.2809027777777775,2.0614835959035513,57.44489839344142,1174.3856691264,0.0,0.0
369880.0,4.281018518518518,2.0615282320704162,57.44389457317977,1174.3856691264,0.0,0.0
369890.0,4.281134259259259,2.061572869445387,57.44289075105047,1174.3856691264,0.0,0.0
369900.0,4.28125,2.0616175080285797,57.441886927053844,1174.3856691264,0.0,0.0
369910.0,4.281365740740741,2.0616621478200745,57.44088310118944,1174.3856691264,0.0,0.0
369920.0,4.281481481481482,2.061706788819966,57.43987927345716,1174.3856691264,0.0,0.0
369930.0,4.2815972222222225,2.0617514310283314,57.43887544385674,1174.3856691264,0.0,0.0
369940.0,4.281712962962963,2.061796074445296,57.437871612388726,1174.3856691264,0.0,0.0
369950.0,4.281828703703703,2.0618407190709456,57.43686777905289,1174.3856691264,0.0,0.0
369960.0,4.281944444444444,2.061885364905342,57.43586394384867,1174.3856691264,0.0,0.0
369970.0,4.282060185185185,2.0619300119485935,57.43486010677646,1174.3856691264,0.0,0.0
369980.0,4.282175925925926,2.0619746602007565,57.433856267835694,1174.3856691264,0.0,0.0
369990.0,4.282291666666667,2.0620193096619523,57.432852427027,1174.3856691264,0.0,0.0
370000.0,4.282407407407407,2.0620639603322455,57.43184858434993,1174.3856691264,0.0,0.0
370010.0,4.282523148148148,2.0621086122117176,57.430844739804456,1174.3856691264,0.0,0.0
370020.0,4.282638888888889,2.062153265300449,57.42984089339047,1174.3856691264,0.0,0.0
370030.0,4.28275462962963,2.062197919598498,57.42883704510765,1174.3856691264,0.0,0.0
370040.0,4.282870370370371,2.062242575105968,57.42783319495641,1174.3856691264,0.0,0.0
370050.0,4.282986111111111,2.0622872318229377,57.42682934293665,1174.3856691264,0.0,0.0
370060.0,4.2831018518518515,2.0623318897494567,57.42582548904789,1174.3856691264,0.0,0.0
370070.0,4.283217592592592,2.062376548885613,57.42482163329032,1174.3856691264,0.0,0.0
370080.0,4.283333333333333,2.062421209231488,57.423817775664055,1174.3856691264,0.0,0.0
370090.0,4.283449074074074,2.0624658707871286,57.42281391616846,1174.3856691264,0.0,0.0
370100.0,4.283564814814815,2.0625105335526133,57.42181005480387,1174.3856691264,0.0,0.0
370110.0,4.283680555555556,2.062555197528032,57.420806191570406,1174.3856691264,0.0,0.0
370120.0,4.2837962962962965,2.0625998627134314,57.41980232646762,1174.3856691264,0.0,0.0
370130.0,4.283912037037037,2.0626445291088897,57.41879845949569,1174.3856691264,0.0,0.0
370140.0,4.284027777777778,2.0626891967144796,57.4177945906545,1174.3856691264,0.0,0.0
370150.0,4.284143518518518,2.062733865530248,57.416790719943755,1174.3856691264,0.0,0.0
370160.0,4.284259259259259,2.0627785355562893,57.415786847363904,1174.3856691264,0.0,0.0
370170.0,4.284375,2.062823206792635,57.4147829729142,1174.3856691264,0.0,0.0
370180.0,4.284490740740741,2.062867879239367,57.413779096594986,1174.3856691264,0.0,0.0
370190.0,4.2846064814814815,2.0629125528965444,57.4127752184061,1174.3856691264,0.0,0.0
370200.0,4.284722222222222,2.0629572277642456,57.41177133834778,1174.3856691264,0.0,0.0
370210.0,4.284837962962963,2.0630019038425167,57.410767456419556,1174.3856691264,0.0,0.0
370220.0,4.284953703703704,2.0630465811314243,57.40976357262154,1174.3856691264,0.0,0.0
370230.0,4.285069444444445,2.0630912596310185,57.408759686953424,1174.3856691264,0.0,0.0
370240.0,4.285185185185185,2.06313593934138,57.40775579941558,1174.3856691264,0.0,0.0
370250.0,4.285300925925926,2.063180620262539,57.40675191000737,1174.3856691264,0.0,0.0
370260.0,4.285416666666666,2.0632253023946,57.405748018729554,1174.3856691264,0.0,0.0
370270.0,4.285532407407407,2.0632699857375836,57.40474412558125,1174.3856691264,0.0,0.0
370280.0,4.285648148148148,2.0633146702915757,57.40374023056304,1174.3856691264,0.0,0.0
370290.0,4.285763888888889,2.0633593560566013,57.40273633367416,1174.3856691264,0.0,0.0
370300.0,4.28587962962963,2.063404043032752,57.40173243491527,1174.3856691264,0.0,0.0
370310.0,4.285995370370371,2.0634487312200522,57.400728534285605,1174.3856691264,0.0,0.0
370320.0,4.286111111111111,2.0634934206186046,57.39972463178594,1174.3856691264,0.0,0.0
370330.0,4.286226851851852,2.063538111228428,57.39872072741552,1174.3856691264,0.0,0.0
370340.0,4.286342592592592,2.063582803049554,57.39771682117439,1174.3856691264,0.0,0.0
370350.0,4.286458333333333,2.0636274960808842,57.396712913063006,1174.3856691264,0.0,0.0
370360.0,4.286574074074074,2.0636721903225,57.395709003080796,1174.3856691264,0.0,0.0
370370.0,4.286689814814815,2.0637168857744945,57.39470509122757,1174.3856691264,0.0,0.0
370380.0,4.2868055555555555,2.0637615824370084,57.393701177503985,1174.3856691264,0.0,0.0
370390.0,4.286921296296296,2.0638062803101045,57.39269726190924,1174.3856691264,0.0,0.0
370400.0,4.287037037037037,2.0638509793938904,57.39169334444353,1174.3856691264,0.0,0.0
370410.0,4.287152777777778,2.0638956796884855,57.39068942510717,1174.3856691264,0.0,0.0
370420.0,4.287268518518519,2.0639403811939303,57.3896855038991,1174.3856691264,0.0,0.0
370430.0,4.28738425925926,2.063985083910364,57.38868158082029,1174.3856691264,0.0,0.0
370440.0,4.2875,2.0640297878378715,57.387677655870384,1174.3856691264,0.0,0.0
370450.0,4.2876157407407405,2.064074492976512,57.38667372904882,1174.3856691264,0.0,0.0
370460.0,4.287731481481481,2.0641191993264014,57.38566980035616,1174.3856691264,0.0,0.0
370470.0,4.287847222222222,2.0641639068876056,57.38466586979192,1174.3856691264,0.0,0.0
370480.0,4.287962962962963,2.064208615660224,57.383661937356344,1174.3856691264,0.0,0.0
370490.0,4.288078703703704,2.064253325644318,57.38265800304898,1174.3856691264,0.0,0.0
370500.0,4.288194444444445,2.064298036839998,57.381654066870325,1174.3856691264,0.0,0.0
370510.0,4.2883101851851855,2.0643427492473174,57.38065012881977,1174.3856691264,0.0,0.0
370520.0,4.288425925925926,2.064387462866357,57.379646188897325,1174.3856691264,0.0,0.0
370530.0,4.288541666666666,2.064432177697213,57.37864224710333,1174.3856691264,0.0,0.0
370540.0,4.288657407407407,2.064476893739936,57.377638303437195,1174.3856691264,0.0,0.0
370550.0,4.288773148148148,2.064521610994615,57.37663435789923,1174.3856691264,0.0,0.0
370560.0,4.288888888888889,2.064566329461327,57.37563041048931,1174.3856691264,0.0,0.0
370570.0,4.28900462962963,2.0646110491401233,57.374626461207015,1174.3856691264,0.0,0.0
370580.0,4.28912037037037,2.0646557700311043,57.37362251005285,1174.3856691264,0.0,0.0
370590.0,4.289236111111111,2.064700492134319,57.37261855702636,1174.3856691264,0.0,0.0
370600.0,4.289351851851852,2.0647452154498485,57.371614602127664,1174.3856691264,0.0,0.0
370610.0,4.289467592592593,2.064789939977739,57.370610645356315,1174.3856691264,0.0,0.0
370620.0,4.289583333333334,2.064834665718104,57.36960668671307,1174.3856691264,0.0,0.0
370630.0,4.289699074074074,2.0648793926709663,57.368602726197025,1174.3856691264,0.0,0.0
370640.0,4.2898148148148145,2.064924120836406,57.367598763808424,1174.3856691264,0.0,0.0
370650.0,4.289930555555555,2.064968850214491,57.36659479954726,1174.3856691264,0.0,0.0
370660.0,4.290046296296296,2.065013580805293,57.365590833413535,1174.3856691264,0.0,0.0
370670.0,4.290162037037037,2.0650583126088606,57.36458686540695,1174.3856691264,0.0,0.0
370680.0,4.290277777777778,2.0651030456252637,57.3635828955276,1174.3856691264,0.0,0.0
370690.0,4.290393518518519,2.0651477798545734,57.36257892377551,1174.3856691264,0.0,0.0
370700.0,4.2905092592592595,2.065192515296847,57.361574950150505,1174.3856691264,0.0,0.0
370710.0,4.290625,2.0652372519521367,57.36057097465245,1174.3856691264,0.0,0.0
370720.0,4.29074074074074,2.065281989820517,57.35956699728144,1174.3856691264,0.0,0.0
370730.0,4.290856481481481,2.0653267289020434,57.358563018037366,1174.3856691264,0.0,0.0
370740.0,4.290972222222222,2.0653714691967666,57.357559036919945,1174.3856691264,0.0,0.0
370750.0,4.291087962962963,2.0654162107047442,57.35655505392925,1174.3856691264,0.0,0.0
370760.0,4.291203703703704,2.065460953426062,57.355551069065584,1174.3856691264,0.0,0.0
370770.0,4.2913194444444445,2.0655056973607633,57.35454708232856,1174.3856691264,0.0,0.0
370780.0,4.291435185185185,2.0655504425088855,57.35354309371784,1174.3856691264,0.0,0.0
370790.0,4.291550925925926,2.065595188870524,57.35253910323402,1174.3856691264,0.0,0.0
370800.0,4.291666666666667,2.0656399364456957,57.35153511087627,1174.3856691264,0.0,0.0
370810.0,4.291782407407408,2.0656846852344795,57.3505311166451,1174.3856691264,0.0,0.0
370820.0,4.291898148148148,2.0657294352369515,57.34952712054062,1174.3856691264,0.0,0.0
370830.0,4.292013888888889,2.06577418645312,57.348523122561964,1174.3856691264,0.0,0.0
370840.0,4.292129629629629,2.0658189388828005,57.34751912270959,1174.3856691264,0.0,0.0
370850.0,4.29224537037037,2.0658636925251423,57.346515120983796,1174.3856691264,0.0,0.0
370860.0,4.292361111111111,2.065908447380218,57.34551111738389,1174.3856691264,0.0,0.0
370870.0,4.292476851851852,2.065953203448142,57.344507111910126,1174.3856691264,0.0,0.0
370880.0,4.292592592592593,2.065997960729019,57.34350310456251,1174.3856691264,0.0,0.0
370890.0,4.292708333333334,2.0660427192229482,57.342499095340905,1174.3856691264,0.0,0.0
370900.0,4.292824074074074,2.0660874789300108,57.34149508424507,1174.3856691264,0.0,0.0
370910.0,4.292939814814815,2.066132239850322,57.340491071275245,1174.3856691264,0.0,0.0
370920.0,4.293055555555555,2.066177001983948,57.33948705643098,1174.3856691264,0.0,0.0
370930.0,4.293171296296296,2.0662217653309964,57.338483039712486,1174.3856691264,0.0,0.0
370940.0,4.293287037037037,2.066266529891558,57.337479021119705,1174.3856691264,0.0,0.0
370950.0,4.293402777777778,2.066311295665702,57.33647500065233,1174.3856691264,0.0,0.0
370960.0,4.2935185185185185,2.066356062653516,57.335470978310354,1174.3856691264,0.0,0.0
370970.0,4.293634259259259,2.0664008308551103,57.334466954094154,1174.3856691264,0.0,0.0
370980.0,4.29375,2.066445600270546,57.33346292800321,1174.3856691264,0.0,0.0
370990.0,4.293865740740741,2.0664903708999094,57.33245890003759,1174.3856691264,0.0,0.0
371000.0,4.293981481481482,2.0665351427432674,57.33145487019704,1174.3856691264,0.0,0.0
371010.0,4.294097222222222,2.066579915800712,57.330450838481795,1174.3856691264,0.0,0.0
371020.0,4.294212962962963,2.066624690072326,57.329446804891795,1174.3856691264,0.0,0.0
371030.0,4.2943287037037035,2.0666694655581734,57.328442769426736,1174.3856691264,0.0,0.0
371040.0,4.294444444444444,2.0667142422583367,57.32743873208679,1174.3856691264,0.0,0.0
371050.0,4.294560185185185,2.066759020172866,57.32643469287145,1174.3856691264,0.0,0.0
371060.0,4.294675925925926,2.0668037993018573,57.325430651781126,1174.3856691264,0.0,0.0
371070.0,4.294791666666667,2.066848579645387,57.324426608815735,1174.3856691264,0.0,0.0
371080.0,4.294907407407408,2.0668933612035216,57.3234225639752,1174.3856691264,0.0,0.0
371090.0,4.2950231481481485,2.0669381439762957,57.322418517258846,1174.3856691264,0.0,0.0
371100.0,4.295138888888889,2.066982927963837,57.3214144686677,1174.3856691264,0.0,0.0
371110.0,4.295254629629629,2.067027713166176,57.320410418200886,1174.3856691264,0.0,0.0
371120.0,4.29537037037037,2.067072499583367,57.31940636585827,1174.3856691264,0.0,0.0
371130.0,4.295486111111111,2.0671172872155172,57.31840231164054,1174.3856691264,0.0,0.0
371140.0,4.295601851851852,2.0671620760626572,57.317398255546905,1174.3856691264,0.0,0.0
371150.0,4.295717592592593,2.067206866124865,57.31639419757766,1174.3856691264,0.0,0.0
371160.0,4.295833333333333,2.067251657402211,57.315390137732756,1174.3856691264,0.0,0.0
371170.0,4.295949074074074,2.067296449894738,57.31438607601183,1174.3856691264,0.0,0.0
371180.0,4.296064814814815,2.067341243602529,57.31338201241522,1174.3856691264,0.0,0.0
371190.0,4.296180555555556,2.06738603852564,57.312377946942696,1174.3856691264,0.0,0.0
371200.0,4.296296296296297,2.0674308346641292,57.31137387959415,1174.3856691264,0.0,0.0
371210.0,4.296412037037037,2.067475632018055,57.31036981036953,1174.3856691264,0.0,0.0
371220.0,4.2965277777777775,2.0675204305874875,57.30936573926891,1174.3856691264,0.0,0.0
371230.0,4.296643518518518,2.0675652303724834,57.30836166629214,1174.3856691264,0.0,0.0
371240.0,4.296759259259259,2.0676100313730856,57.307357591438944,1174.3856691264,0.0,0.0
371250.0,4.296875,2.0676548335893745,57.30635351470966,1174.3856691264,0.0,0.0
371260.0,4.296990740740741,2.067699637021414,57.30534943610427,1174.3856691264,0.0,0.0
371270.0,4.297106481481482,2.0677444416692254,57.30434535562202,1174.3856691264,0.0,0.0
371280.0,4.2972222222222225,2.0677892475328963,57.30334127326354,1174.3856691264,0.0,0.0
371290.0,4.297337962962963,2.067834054612476,57.30233718902855,1174.3856691264,0.0,0.0
371300.0,4.297453703703703,2.0678788629080107,57.30133310291687,1174.3856691264,0.0,0.0
371310.0,4.297569444444444,2.067923672419574,57.30032901492873,1174.3856691264,0.0,0.0
371320.0,4.297685185185185,2.067968483147223,57.29932492506406,1174.3856691264,0.0,0.0
371330.0,4.297800925925926,2.068013295090987,57.298320833322315,1174.3856691264,0.0,0.0
371340.0,4.297916666666667,2.068058108250443,57.29731673970393,1174.3856691264,0.0,0.0
371350.0,4.298032407407407,2.068102922624976,57.2963126442089,1174.3856691264,0.0,0.0
371360.0,4.298148148148148,2.068147738214663,57.29530854683665,1174.3856691264,0.0,0.0
371370.0,4.298263888888889,2.0681925550196283,57.294304447587685,1174.3856691264,0.0,0.0
371380.0,4.29837962962963,2.068237373039951,57.29330034646152,1174.3856691264,0.0,0.0
371390.0,4.298495370370371,2.0682821922757597,57.29229624345869,1174.3856691264,0.0,0.0
371400.0,4.298611111111111,2.0683270127271176,57.291292138578456,1174.3856691264,0.0,0.0
371410.0,4.2987268518518515,2.068371834394135,57.29028803182117,1174.3856691264,0.0,0.0
371420.0,4.298842592592592,2.068416657276888,57.28928392318649,1174.3856691264,0.0,0.0
371430.0,4.298958333333333,2.06846148137549,57.28827981267477,1174.3856691264,0.0,0.0
371440.0,4.299074074074074,2.068506306690014,57.28727570028567,1174.3856691264,0.0,0.0
371450.0,4.299189814814815,2.0685511332205135,57.28627158601856,1174.3856691264,0.0,0.0
371460.0,4.299305555555556,2.06859596096713,57.28526746987451,1174.3856691264,0.0,0.0
371470.0,4.2994212962962965,2.0686407899299235,57.28426335185287,1174.3856691264,0.0,0.0
371480.0,4.299537037037037,2.0686856201089627,57.28325923195348,1174.3856691264,0.0,0.0
371490.0,4.299652777777778,2.068730451504348,57.28225511017651,1174.3856691264,0.0,0.0
371500.0,4.299768518518518,2.0687752841161218,57.281250986521435,1174.3856691264,0.0,0.0
371510.0,4.299884259259259,2.0688201179444063,57.280246860988925,1174.3856691264,0.0,0.0
371520.0,4.3,2.068864952989243,57.27924273357831,1174.3856691264,0.0,0.0
371530.0,4.300115740740741,2.0689097892507293,57.278238604289896,1174.3856691264,0.0,0.0
371540.0,4.3002314814814815,2.0689546267289067,57.27723447312315,1174.3856691264,0.0,0.0
371550.0,4.300347222222222,2.0689994654238895,57.27623034007868,1174.3856691264,0.0,0.0
371560.0,4.300462962962963,2.0690443053357384,57.27522620515623,1174.3856691264,0.0,0.0
371570.0,4.300578703703704,2.06908914646451,57.27422206835545,1174.3856691264,0.0,0.0
371580.0,4.300694444444445,2.069133988810269,57.27321792967628,1174.3856691264,0.0,0.0
371590.0,4.300810185185185,2.0691788323730997,57.27221378911891,1174.3856691264,0.0,0.0
371600.0,4.300925925925926,2.0692236771530856,57.271209646683516,1174.3856691264,0.0,0.0
371610.0,4.301041666666666,2.0692685231502406,57.27020550236912,1174.3856691264,0.0,0.0
371620.0,4.301157407407407,2.0693133703647066,57.269201356177014,1174.3856691264,0.0,0.0
371630.0,4.301273148148148,2.069358218796461,57.26819720810553,1174.3856691264,0.0,0.0
371640.0,4.301388888888889,2.0694030684456575,57.26719305815631,1174.3856691264,0.0,0.0
371650.0,4.30150462962963,2.0694479193122914,57.26618890632792,1174.3856691264,0.0,0.0
371660.0,4.301620370370371,2.0694927713964497,57.26518475262083,1174.3856691264,0.0,0.0
371670.0,4.301736111111111,2.0695376246982007,57.26418059703513,1174.3856691264,0.0,0.0
371680.0,4.301851851851852,2.0695824792175723,57.26317643957012,1174.3856691264,0.0,0.0
371690.0,4.301967592592592,2.0696273349546908,57.26217228022698,1174.3856691264,0.0,0.0
371700.0,4.302083333333333,2.069672191909572,57.261168119004644,1174.3856691264,0.0,0.0
371710.0,4.302199074074074,2.0697170500822955,57.2601639559035,1174.3856691264,0.0,0.0
371720.0,4.302314814814815,2.069761909472889,57.25915979092291,1174.3856691264,0.0,0.0
371730.0,4.3024305555555555,2.069806770081441,57.25815562406345,1174.3856691264,0.0,0.0
371740.0,4.302546296296296,2.069851631907984,57.25715145532452,1174.3856691264,0.0,0.0
371750.0,4.302662037037037,2.0698964949526237,57.25614728470697,1174.3856691264,0.0,0.0
371760.0,4.302777777777778,2.0699413592153793,57.25514311220995,1174.3856691264,0.0,0.0
