time_s,day,pressure_bar,fill_pct,liquid_flow_kg_per_h,vapor_flow_kg_per_h,bog_excess_kg
371770.0,4.302893518518519,2.069986224696299,57.25413893783329,1174.3856691264,0.0,0.0
371780.0,4.30300925925926,2.070031091395469,57.25313476157753,1174.3856691264,0.0,0.0
371790.0,4.303125,2.0700759593129328,57.25213058344229,1174.3856691264,0.0,0.0
371800.0,4.3032407407407405,2.0701208284487373,57.25112640342742,1174.3856691264,0.0,0.0
371810.0,4.303356481481481,2.070165698802942,57.250122221532976,1174.3856691264,0.0,0.0
371820.0,4.303472222222222,2.0702105703756275,57.249118037759295,1174.3856691264,0.0,0.0
371830.0,4.303587962962963,2.070255443166817,57.24811385210577,1174.3856691264,0.0,0.0
371840.0,4.303703703703704,2.070300317175822,57.24710966457225,1174.3856691264,0.0,0.0
371850.0,4.303819444444445,2.070345192402297,57.24610547515915,1174.3856691264,0.0,0.0
371860.0,4.3039351851851855,2.0703900688463572,57.24510128386654,1174.3856691264,0.0,0.0
371870.0,4.304050925925926,2.070434946508064,57.244097090693714,1174.3856691264,0.0,0.0
371880.0,4.304166666666666,2.070479825387557,57.24309289564131,1174.3856691264,0.0,0.0
371890.0,4.304282407407407,2.0705247054849245,57.242088698709146,1174.3856691264,0.0,0.0
371900.0,4.304398148148148,2.070569586800219,57.24108449989639,1174.3856691264,0.0,0.0
371910.0,4.304513888888889,2.0706144693335635,57.24008029920373,1174.3856691264,0.0,0.0
371920.0,4.30462962962963,2.0706593530850577,57.23907609663112,1174.3856691264,0.0,0.0
371930.0,4.30474537037037,2.0707042380547653,57.2380718921781,1174.3856691264,0.0,0.0
371940.0,4.304861111111111,2.070749124242786,57.23706768584491,1174.3856691264,0.0,0.0
371950.0,4.304976851851852,2.070794011649202,57.23606347763134,1174.3856691264,0.0,0.0
371960.0,4.305092592592593,2.0708389002741066,57.23505926753756,1174.3856691264,0.0,0.0
371970.0,4.305208333333334,2.0708837901175627,57.23405505556312,1174.3856691264,0.0,0.0
371980.0,4.305324074074074,2.070928681179642,57.233050841707936,1174.3856691264,0.0,0.0
371990.0,4.3054398148148145,2.070973573460451,57.23204662597241,1174.3856691264,0.0,0.0
372000.0,4.305555555555555,2.0710184669600613,57.23104240835638,1174.3856691264,0.0,0.0
372010.0,4.305671296296296,2.0710633616785312,57.23003818885939,1174.3856691264,0.0,0.0
372020.0,4.305787037037037,2.0711082576159625,57.22903396748188,1174.3856691264,0.0,0.0
372030.0,4.305902777777778,2.0711531547724014,57.22802974422334,1174.3856691264,0.0,0.0
372040.0,4.306018518518519,2.071198053147952,57.22702551908424,1174.3856691264,0.0,0.0
372050.0,4.3061342592592595,2.0712429527426557,57.226021292063955,1174.3856691264,0.0,0.0
372060.0,4.30625,2.071287853556607,57.225017063162845,1174.3856691264,0.0,0.0
372070.0,4.30636574074074,2.071332755589855,57.224012832380566,1174.3856691264,0.0,0.0
372080.0,4.306481481481481,2.0713776588424917,57.22300859971736,1174.3856691264,0.0,0.0
372090.0,4.306597222222222,2.0714225633145587,57.222004365172765,1174.3856691264,0.0,0.0
372100.0,4.306712962962963,2.071467469006152,57.221000128747235,1174.3856691264,0.0,0.0
372110.0,4.306828703703704,2.0715123759140686,57.21999589038976,1174.3856691264,0.0,0.0
372120.0,4.3069444444444445,2.0715572839906176,57.218991649375525,1174.3856691264,0.0,0.0
372130.0,4.307060185185185,2.071602193268358,57.21798740648355,1174.3856691264,0.0,0.0
372140.0,4.307175925925926,2.071647103748091,57.216983161713905,1174.3856691264,0.0,0.0
372150.0,4.307291666666667,2.0716920154305627,57.21597891506618,1174.3856691264,0.0,0.0
372160.0,4.307407407407408,2.0717369283165175,57.21497466654048,1174.3856691264,0.0,0.0
372170.0,4.307523148148148,2.0717818424066436,57.21397041613629,1174.3856691264,0.0,0.0
372180.0,4.307638888888889,2.07182675770162,57.21296616385351,1174.3856691264,0.0,0.0
372190.0,4.307754629629629,2.0718716742021086,57.21196190969214,1174.3856691264,0.0,0.0
372200.0,4.30787037037037,2.0719165919087312,57.21095765365184,1174.3856691264,0.0,0.0
372210.0,4.307986111111111,2.0719615108220957,57.20995339573247,1174.3856691264,0.0,0.0
372220.0,4.308101851851852,2.072006430942787,57.20894913593394,1174.3856691264,0.0,0.0
372230.0,4.308217592592593,2.0720513522713597,57.20794487425589,1174.3856691264,0.0,0.0
372240.0,4.308333333333334,2.072096274808373,57.20694061069849,1174.3856691264,0.0,0.0
372250.0,4.308449074074074,2.0721411985543283,57.205936345261186,1174.3856691264,0.0,0.0
372260.0,4.308564814814815,2.0721861235097547,57.20493207794429,1174.3856691264,0.0,0.0
372270.0,4.308680555555555,2.072231049675116,57.20392780874724,1174.3856691264,0.0,0.0
372280.0,4.308796296296296,2.072275977050897,57.202923537670195,1174.3856691264,0.0,0.0
372290.0,4.308912037037037,2.0723209056375476,57.201919264712885,1174.3856691264,0.0,0.0
372300.0,4.309027777777778,2.072365835435501,57.20091498987517,1174.3856691264,0.0,0.0
372310.0,4.3091435185185185,2.072410766445182,57.19991071315697,1174.3856691264,0.0,0.0
372320.0,4.309259259259259,2.072455698666994,57.198906434558126,1174.3856691264,0.0,0.0
372330.0,4.309375,2.0725006321013346,57.19790215407852,1174.3856691264,0.0,0.0
372340.0,4.309490740740741,2.072545566747601,57.196897871718136,1174.3856691264,0.0,0.0
372350.0,4.309606481481482,2.0725905026060056,57.19589358747675,1174.3856691264,0.0,0.0
372360.0,4.309722222222222,2.0726354396769437,57.19488930135429,1174.3856691264,0.0,0.0
372370.0,4.309837962962963,2.0726803779608094,57.193885013350744,1174.3856691264,0.0,0.0
372380.0,4.3099537037037035,2.0727253174579725,57.192880723465855,1174.3856691264,0.0,0.0
372390.0,4.310069444444444,2.0727702581687932,57.19187643169952,1174.3856691264,0.0,0.0
372400.0,4.310185185185185,2.072815200093619,57.190872138051674,1174.3856691264,0.0,0.0
372410.0,4.310300925925926,2.0728601432327953,57.18986784252227,1174.3856691264,0.0,0.0
372420.0,4.310416666666667,2.0729050875866317,57.188863545111005,1174.3856691264,0.0,0.0
372430.0,4.310532407407408,2.0729500331554553,57.18785924581794,1174.3856691264,0.0,0.0
372440.0,4.3106481481481485,2.072994979939565,57.18685494464296,1174.3856691264,0.0,0.0
372450.0,4.310763888888889,2.0730399279392544,57.18585064158586,1174.3856691264,0.0,0.0
372460.0,4.310879629629629,2.073084877154806,57.18484633664659,1174.3856691264,0.0,0.0
372470.0,4.31099537037037,2.0731298275864947,57.18384202982507,1174.3856691264,0.0,0.0
372480.0,4.311111111111111,2.0731747792345887,57.1828377211212,1174.3856691264,0.0,0.0
372490.0,4.311226851851852,2.0732197320993397,57.18183341053484,1174.3856691264,0.0,0.0
372500.0,4.311342592592593,2.0732646861810045,57.180829098066,1174.3856691264,0.0,0.0
372510.0,4.311458333333333,2.0733096414798196,57.17982478371453,1174.3856691264,0.0,0.0
372520.0,4.311574074074074,2.0733545979960124,57.178820467480264,1174.3856691264,0.0,0.0
372530.0,4.311689814814815,2.0733995557298246,57.17781614936332,1174.3856691264,0.0,0.0
372540.0,4.311805555555556,2.0734445146814577,57.17681182936338,1174.3856691264,0.0,0.0
372550.0,4.311921296296297,2.0734894748511308,57.17580750748047,1174.3856691264,0.0,0.0
372560.0,4.312037037037037,2.0735344362390484,57.17480318371445,1174.3856691264,0.0,0.0
372570.0,4.3121527777777775,2.0735793988454088,57.17379885806526,1174.3856691264,0.0,0.0
372580.0,4.312268518518518,2.0736243626704165,57.172794530533025,1174.3856691264,0.0,0.0
372590.0,4.312384259259259,2.0736693277142453,57.171790201117375,1174.3856691264,0.0,0.0
372600.0,4.3125,2.0737142939770803,57.17078586981831,1174.3856691264,0.0,0.0
372610.0,4.312615740740741,2.0737592614591,57.16978153663579,1174.3856691264,0.0,0.0
372620.0,4.312731481481482,2.073804230160473,57.168777201569675,1174.3856691264,0.0,0.0
372630.0,4.3128472222222225,2.0738492000813693,57.16777286462001,1174.3856691264,0.0,0.0
372640.0,4.312962962962963,2.073894171221947,57.1667685257866,1174.3856691264,0.0,0.0
372650.0,4.313078703703703,2.073939143582371,57.16576418506951,1174.3856691264,0.0,0.0
372660.0,4.313194444444444,2.07398411716278,57.16475984246845,1174.3856691264,0.0,0.0
372670.0,4.313310185185185,2.074029091963335,57.16375549798355,1174.3856691264,0.0,0.0
372680.0,4.313425925925926,2.0740740679841774,57.16275115161466,1174.3856691264,0.0,0.0
372690.0,4.313541666666667,2.0741190452254474,57.16174680336174,1174.3856691264,0.0,0.0
372700.0,4.313657407407407,2.074164023687284,57.160742453224714,1174.3856691264,0.0,0.0
372710.0,4.313773148148148,2.0742090033698144,57.159738101203395,1174.3856691264,0.0,0.0
372720.0,4.313888888888889,2.07425398427318,57.15873374729795,1174.3856691264,0.0,0.0
372730.0,4.31400462962963,2.074298966397493,57.15772939150806,1174.3856691264,0.0,0.0
372740.0,4.314120370370371,2.0743439497428873,57.15672503383381,1174.3856691264,0.0,0.0
372750.0,4.314236111111111,2.0743889343094795,57.15572067427514,1174.3856691264,0.0,0.0
372760.0,4.3143518518518515,2.074433920097381,57.154716312831766,1174.3856691264,0.0,0.0
372770.0,4.314467592592592,2.074478907106715,57.15371194950396,1174.3856691264,0.0,0.0
372780.0,4.314583333333333,2.0745238953375984,57.152707584291505,1174.3856691264,0.0,0.0
372790.0,4.314699074074074,2.0745688847901302,57.151703217194296,1174.3856691264,0.0,0.0
372800.0,4.314814814814815,2.074613875464422,57.15069884821234,1174.3856691264,0.0,0.0
372810.0,4.314930555555556,2.0746588673605775,57.14969447734553,1174.3856691264,0.0,0.0
372820.0,4.3150462962962965,2.0747038604787003,57.148690104593825,1174.3856691264,0.0,0.0
372830.0,4.315162037037037,2.0747488548188313,57.14768572995707,1174.3856691264,0.0,0.0
372840.0,4.315277777777778,2.0747938503799617,57.146681353435405,1174.3856691264,0.0,0.0
372850.0,4.315393518518518,2.074838847162238,57.145676975028756,1174.3856691264,0.0,0.0
372860.0,4.315509259259259,2.074883845165795,57.14467259473691,1174.3856691264,0.0,0.0
372870.0,4.315625,2.074928844390765,57.14366821255986,1174.3856691264,0.0,0.0
372880.0,4.315740740740741,2.0749738448372983,57.14266382849774,1174.3856691264,0.0,0.0
372890.0,4.3158564814814815,2.075018846505508,57.14165944255024,1174.3856691264,0.0,0.0
372900.0,4.315972222222222,2.0750638493955282,57.140655054717406,1174.3856691264,0.0,0.0
372910.0,4.316087962962963,2.075108853507473,57.13965066499902,1174.3856691264,0.0,0.0
372920.0,4.316203703703704,2.0751538588414706,57.13864627339523,1174.3856691264,0.0,0.0
372930.0,4.316319444444445,2.0751988653976343,57.13764187990586,1174.3856691264,0.0,0.0
372940.0,4.316435185185185,2.0752438731760816,57.13663748453086,1174.3856691264,0.0,0.0
372950.0,4.316550925925926,2.0752888821769186,57.13563308727013,1174.3856691264,0.0,0.0
372960.0,4.316666666666666,2.0753338924002573,57.134628688123655,1174.3856691264,0.0,0.0
372970.0,4.316782407407407,2.0753789038462007,57.133624287091344,1174.3856691264,0.0,0.0
372980.0,4.316898148148148,2.075423916514859,57.13261988417319,1174.3856691264,0.0,0.0
372990.0,4.317013888888889,2.0754689304063274,57.13161547936908,1174.3856691264,0.0,0.0
373000.0,4.31712962962963,2.0755139455207146,57.13061107267903,1174.3856691264,0.0,0.0
373010.0,4.317245370370371,2.0755589618581034,57.129606664102795,1174.3856691264,0.0,0.0
373020.0,4.317361111111111,2.0756039794186005,57.128602253640516,1174.3856691264,0.0,0.0
373030.0,4.317476851851852,2.0756489982022974,57.127597841292044,1174.3856691264,0.0,0.0
373040.0,4.317592592592592,2.075694018209287,57.1265934270574,1174.3856691264,0.0,0.0
373050.0,4.317708333333333,2.07573903943965,57.12558901093634,1174.3856691264,0.0,0.0
373060.0,4.317824074074074,2.0757840618934837,57.124584592929,1174.3856691264,0.0,0.0
373070.0,4.317939814814815,2.075829085570869,57.123580173035194,1174.3856691264,0.0,0.0
373080.0,4.3180555555555555,2.0758741104718896,57.122575751254864,1174.3856691264,0.0,0.0
373090.0,4.318171296296296,2.0759191365966383,57.12157132758813,1174.3856691264,0.0,0.0
373100.0,4.318287037037037,2.0759641639451814,57.120566902034696,1174.3856691264,0.0,0.0
373110.0,4.318402777777778,2.076009192517613,57.1195624745947,1174.3856691264,0.0,0.0
373120.0,4.318518518518519,2.0760542223140073,57.118558045267996,1174.3856691264,0.0,0.0
373130.0,4.31863425925926,2.0760992533344385,57.117553614054515,1174.3856691264,0.0,0.0
373140.0,4.31875,2.076144285578987,57.116549180954244,1174.3856691264,0.0,0.0
373150.0,4.3188657407407405,2.0761893190477205,57.11554474596701,1174.3856691264,0.0,0.0
373160.0,4.318981481481481,2.0762343537407237,57.11454030909299,1174.3856691264,0.0,0.0
373170.0,4.319097222222222,2.076279389658064,57.113535870331944,1174.3856691264,0.0,0.0
373180.0,4.319212962962963,2.0763244267998107,57.112531429683834,1174.3856691264,0.0,0.0
373190.0,4.319328703703704,2.0763694651660365,57.11152698714861,1174.3856691264,0.0,0.0
373200.0,4.319444444444445,2.0764145047568117,57.110522542726294,1174.3856691264,0.0,0.0
373210.0,4.3195601851851855,2.0764595455722072,57.1095180964168,1174.3856691264,0.0,0.0
373220.0,4.319675925925926,2.076504587612284,57.10851364822002,1174.3856691264,0.0,0.0
373230.0,4.319791666666666,2.076549630877113,57.10750919813594,1174.3856691264,0.0,0.0
373240.0,4.319907407407407,2.0765946753667617,57.10650474616451,1174.3856691264,0.0,0.0
373250.0,4.320023148148148,2.076639721081295,57.10550029230569,1174.3856691264,0.0,0.0
373260.0,4.320138888888889,2.0766847680207734,57.10449583655939,1174.3856691264,0.0,0.0
373270.0,4.32025462962963,2.076729816185262,57.10349137892556,1174.3856691264,0.0,0.0
373280.0,4.32037037037037,2.076774865574826,57.10248691940417,1174.3856691264,0.0,0.0
373290.0,4.320486111111111,2.0768199161895273,57.10148245799519,1174.3856691264,0.0,0.0
373300.0,4.320601851851852,2.076864968029427,57.10047799469849,1174.3856691264,0.0,0.0
373310.0,4.320717592592593,2.076910021094577,57.099473529514,1174.3856691264,0.0,0.0
373320.0,4.320833333333334,2.076955075385057,57.09846906244189,1174.3856691264,0.0,0.0
373330.0,4.320949074074074,2.0770001309006045,57.09746459348186,1174.3856691264,0.0,0.0
373340.0,4.3210648148148145,2.077045187640445,57.09646012263405,1174.3856691264,0.0,0.0
373350.0,4.321180555555555,2.077090245604683,57.09545564989832,1174.3856691264,0.0,0.0
373360.0,4.321296296296296,2.0771353047934276,57.09445117527474,1174.3856691264,0.0,0.0
373370.0,4.321412037037037,2.0771803652067673,57.093446698762996,1174.3856691264,0.0,0.0
373380.0,4.321527777777778,2.0772254268448176,57.092442220363395,1174.3856691264,0.0,0.0
373390.0,4.321643518518519,2.077270489707662,57.091437740075555,1174.3856691264,0.0,0.0
373400.0,4.3217592592592595,2.077315553795402,57.09043325789958,1174.3856691264,0.0,0.0
373410.0,4.321875,2.077360619108126,57.08942877383535,1174.3856691264,0.0,0.0
373420.0,4.32199074074074,2.0774056856459264,57.08842428788278,1174.3856691264,0.0,0.0
373430.0,4.322106481481481,2.077450753408895,57.08741980004191,1174.3856691264,0.0,0.0
373440.0,4.322222222222222,2.077495822397115,57.08641531031259,1174.3856691264,0.0,0.0
373450.0,4.322337962962963,2.077540892610679,57.0854108186949,1174.3856691264,0.0,0.0
373460.0,4.322453703703704,2.0775859640496668,57.08440632518863,1174.3856691264,0.0,0.0
373470.0,4.3225694444444445,2.0776310367141626,57.08340182979382,1174.3856691264,0.0,0.0
373480.0,4.322685185185185,2.077676110604241,57.08239733251032,1174.3856691264,0.0,0.0
373490.0,4.322800925925926,2.0777211857199926,57.08139283333817,1174.3856691264,0.0,0.0
373500.0,4.322916666666667,2.077766262061483,57.080388332277224,1174.3856691264,0.0,0.0
373510.0,4.323032407407408,2.0778113396288007,57.079383829327504,1174.3856691264,0.0,0.0
373520.0,4.323148148148148,2.077856418422017,57.07837932448898,1174.3856691264,0.0,0.0
373530.0,4.323263888888889,2.0779014984412107,57.07737481776155,1174.3856691264,0.0,0.0
373540.0,4.323379629629629,2.0779465796864436,57.076370309145,1174.3856691264,0.0,0.0
373550.0,4.32349537037037,2.077991662157799,57.07536579863955,1174.3856691264,0.0,0.0
373560.0,4.323611111111111,2.0780367458553526,57.074361286245136,1174.3856691264,0.0,0.0
373570.0,4.323726851851852,2.07808183077916,57.07335677196148,1174.3856691264,0.0,0.0
373580.0,4.323842592592593,2.0781269169293024,57.07235225578867,1174.3856691264,0.0,0.0
373590.0,4.323958333333334,2.0781720043058387,57.07134773772658,1174.3856691264,0.0,0.0
373600.0,4.324074074074074,2.0782170929088433,57.07034321777525,1174.3856691264,0.0,0.0
373610.0,4.324189814814815,2.078262182738376,57.06933869593455,1174.3856691264,0.0,0.0
373620.0,4.324305555555555,2.078307273794512,57.0683341722045,1174.3856691264,0.0,0.0
373630.0,4.324421296296296,2.078352366077312,57.06732964658503,1174.3856691264,0.0,0.0
373640.0,4.324537037037037,2.078397459586839,57.066325119076055,1174.3856691264,0.0,0.0
373650.0,4.324652777777778,2.078442554323156,57.06532058967751,1174.3856691264,0.0,0.0
373660.0,4.3247685185185185,2.0784876502863288,57.064316058389444,1174.3856691264,0.0,0.0
373670.0,4.324884259259259,2.0785327474764097,57.06331152521158,1174.3856691264,0.0,0.0
373680.0,4.325,2.078577845893476,57.062306990144165,1174.3856691264,0.0,0.0
373690.0,4.325115740740741,2.0786229455375773,57.06130245318698,1174.3856691264,0.0,0.0
373700.0,4.325231481481482,2.078668046408773,57.0602979143399,1174.3856691264,0.0,0.0
373710.0,4.325347222222222,2.0787131485071284,57.05929337360306,1174.3856691264,0.0,0.0
373720.0,4.325462962962963,2.078758251832695,57.05828883097621,1174.3856691264,0.0,0.0
373730.0,4.3255787037037035,2.0788033563855364,57.05728428645944,1174.3856691264,0.0,0.0
373740.0,4.325694444444444,2.078848462165712,57.05627974005276,1174.3856691264,0.0,0.0
373750.0,4.325810185185185,2.0788935691732755,57.05527519175592,1174.3856691264,0.0,0.0
373760.0,4.325925925925926,2.0789386774082863,57.05427064156905,1174.3856691264,0.0,0.0
373770.0,4.326041666666667,2.0789837868707957,57.05326608949197,1174.3856691264,0.0,0.0
373780.0,4.326157407407408,2.079028897560869,57.05226153552475,1174.3856691264,0.0,0.0
373790.0,4.3262731481481485,2.079074009478554,57.05125697966723,1174.3856691264,0.0,0.0
373800.0,4.326388888888889,2.0791191226239003,57.05025242191931,1174.3856691264,0.0,0.0
373810.0,4.326504629629629,2.07916423699698,57.04924786228119,1174.3856691264,0.0,0.0
373820.0,4.32662037037037,2.0792093525978306,57.048243300752574,1174.3856691264,0.0,0.0
373830.0,4.326736111111111,2.079254469425954,57.04723873733354,1174.3856691264,0.0,0.0
373840.0,4.326851851851852,2.0792995874808367,57.04623417202409,1174.3856691264,0.0,0.0
373850.0,4.326967592592593,2.07934470676258,57.0452296048241,1174.3856691264,0.0,0.0
373860.0,4.327083333333333,2.0793898272712728,57.04422503573351,1174.3856691264,0.0,0.0
373870.0,4.327199074074074,2.0794349490070245,57.04322046475243,1174.3856691264,0.0,0.0
373880.0,4.327314814814815,2.079480071969915,57.04221589188055,1174.3856691264,0.0,0.0
373890.0,4.327430555555556,2.0795251961600463,57.04121131711803,1174.3856691264,0.0,0.0
373900.0,4.327546296296297,2.0795703215774983,57.04020674046464,1174.3856691264,0.0,0.0
373910.0,4.327662037037037,2.0796154482223668,57.03920216192046,1174.3856691264,0.0,0.0
373920.0,4.3277777777777775,2.079660576094736,57.03819758148535,1174.3856691264,0.0,0.0
373930.0,4.327893518518518,2.0797057051946877,57.03719299915926,1174.3856691264,0.0,0.0
373940.0,4.328009259259259,2.0797508355223098,57.03618841494221,1174.3856691264,0.0,0.0
373950.0,4.328125,2.0797959670776778,57.035183828834,1174.3856691264,0.0,0.0
373960.0,4.328240740740741,2.079841099860882,57.03417924083482,1174.3856691264,0.0,0.0
373970.0,4.328356481481482,2.07988623387199,57.03317465094435,1174.3856691264,0.0,0.0
373980.0,4.3284722222222225,2.0799313691110815,57.03217005916264,1174.3856691264,0.0,0.0
373990.0,4.328587962962963,2.079976505578247,57.031165465489785,1174.3856691264,0.0,0.0
374000.0,4.328703703703703,2.080021643273544,57.030160869925496,1174.3856691264,0.0,0.0
374010.0,4.328819444444444,2.0800667821970458,57.02915627246976,1174.3856691264,0.0,0.0
374020.0,4.328935185185185,2.0801119223488325,57.028151673122586,1174.3856691264,0.0,0.0
374030.0,4.329050925925926,2.0801570637289766,57.02714707188397,1174.3856691264,0.0,0.0
374040.0,4.329166666666667,2.08020220633755,57.02614246875386,1174.3856691264,0.0,0.0
374050.0,4.329282407407407,2.080247350174617,57.02513786373209,1174.3856691264,0.0,0.0
374060.0,4.329398148148148,2.080292495240242,57.02413325681858,1174.3856691264,0.0,0.0
374070.0,4.329513888888889,2.0803376415345043,57.023128648013476,1174.3856691264,0.0,0.0
374080.0,4.32962962962963,2.080382789057458,57.02212403731649,1174.3856691264,0.0,0.0
374090.0,4.329745370370371,2.0804279378091834,57.02111942472785,1174.3856691264,0.0,0.0
374100.0,4.329861111111111,2.080473087789733,57.02011481024725,1174.3856691264,0.0,0.0
374110.0,4.3299768518518515,2.080518238999175,57.01911019387473,1174.3856691264,0.0,0.0
374120.0,4.330092592592592,2.080563391437579,57.018105575610356,1174.3856691264,0.0,0.0
374130.0,4.330208333333333,2.0806085451049987,57.017100955453856,1174.3856691264,0.0,0.0
374140.0,4.330324074074074,2.0806537000014997,57.01609633340532,1174.3856691264,0.0,0.0
374150.0,4.330439814814815,2.080698856127155,57.015091709464784,1174.3856691264,0.0,0.0
374160.0,4.330555555555556,2.080744013482003,57.01408708363195,1174.3856691264,0.0,0.0
374170.0,4.3306712962962965,2.08078917206612,57.013082455906925,1174.3856691264,0.0,0.0
374180.0,4.330787037037037,2.0808343318795544,57.0120778262896,1174.3856691264,0.0,0.0
374190.0,4.330902777777778,2.080879492922374,57.01107319477998,1174.3856691264,0.0,0.0
374200.0,4.331018518518518,2.080924655194637,57.01006856137805,1174.3856691264,0.0,0.0
374210.0,4.331134259259259,2.0809698186963947,57.00906392608359,1174.3856691264,0.0,0.0
374220.0,4.33125,2.0810149834277154,57.00805928889684,1174.3856691264,0.0,0.0
374230.0,4.331365740740741,2.0810601493886427,57.00705464981739,1174.3856691264,0.0,0.0
374240.0,4.3314814814814815,2.0811053165792415,57.00605000884548,1174.3856691264,0.0,0.0
374250.0,4.331597222222222,2.0811504849995637,57.00504536598088,1174.3856691264,0.0,0.0
374260.0,4.331712962962963,2.0811956546496675,57.00404072122367,1174.3856691264,0.0,0.0
374270.0,4.331828703703704,2.081240825529607,57.00303607457374,1174.3856691264,0.0,0.0
374280.0,4.331944444444445,2.0812859976394438,57.00203142603113,1174.3856691264,0.0,0.0
374290.0,4.332060185185185,2.0813311709792166,57.00102677559558,1174.3856691264,0.0,0.0
374300.0,4.332175925925926,2.081376345548995,57.00002212326722,1174.3856691264,0.0,0.0
374310.0,4.332291666666666,2.0814215213488176,56.99901746904589,1174.3856691264,0.0,0.0
374320.0,4.332407407407407,2.0814666983787493,56.99801281293164,1174.3856691264,0.0,0.0
374330.0,4.332523148148148,2.0815118766380234,56.997008154924465,1174.3856691264,0.0,0.0
374340.0,4.332638888888889,2.081557056126406,56.996003495024326,1174.3856691264,0.0,0.0
374350.0,4.33275462962963,2.081602236843984,56.99499883323106,1174.3856691264,0.0,0.0
374360.0,4.332870370370371,2.081647418790865,56.993994169544735,1174.3856691264,0.0,0.0
374370.0,4.332986111111111,2.081692601967138,56.99298950396526,1174.3856691264,0.0,0.0
374380.0,4.333101851851852,2.0817377863728845,56.99198483649241,1174.3856691264,0.0,0.0
374390.0,4.333217592592592,2.08178297200821,56.990980167126416,1174.3856691264,0.0,0.0
374400.0,4.333333333333333,2.0818281588731953,56.98997549586705,1174.3856691264,0.0,0.0
374410.0,4.333449074074074,2.081873346967929,56.9889708227143,1174.3856691264,0.0,0.0
374420.0,4.333564814814815,2.0819185362924957,56.98796614766811,1174.3856691264,0.0,0.0
374430.0,4.3336805555555555,2.0819637268469804,56.98696147072846,1174.3856691264,0.0,0.0
374440.0,4.333796296296296,2.0820089186314603,56.985956791895234,1174.3856691264,0.0,0.0
374450.0,4.333912037037037,2.0820541116460167,56.984952111168354,1174.3856691264,0.0,0.0
374460.0,4.334027777777778,2.082099305890738,56.983947428547935,1174.3856691264,0.0,0.0
374470.0,4.334143518518519,2.0821445013656876,56.98294274403368,1174.3856691264,0.0,0.0
374480.0,4.33425925925926,2.0821896980709553,56.98193805762576,1174.3856691264,0.0,0.0
374490.0,4.334375,2.0822348960066015,56.98093336932393,1174.3856691264,0.0,0.0
374500.0,4.3344907407407405,2.0822800951727096,56.97992867912822,1174.3856691264,0.0,0.0
374510.0,4.334606481481481,2.0823252955693534,56.97892398703869,1174.3856691264,0.0,0.0
374520.0,4.334722222222222,2.082370497196603,56.97791929305512,1174.3856691264,0.0,0.0
374530.0,4.334837962962963,2.082415700054529,56.9769145971776,1174.3856691264,0.0,0.0
374540.0,4.334953703703704,2.0824609041431943,56.975909899405885,1174.3856691264,0.0,0.0
374550.0,4.335069444444445,2.0825061094626793,56.97490519974012,1174.3856691264,0.0,0.0
374560.0,4.3351851851851855,2.0825513160130398,56.973900498180086,1174.3856691264,0.0,0.0
374570.0,4.335300925925926,2.0825965237943524,56.9728957947259,1174.3856691264,0.0,0.0
374580.0,4.335416666666666,2.0826417328066835,56.97189108937748,1174.3856691264,0.0,0.0
374590.0,4.335532407407407,2.0826869430500916,56.970886382134644,1174.3856691264,0.0,0.0
374600.0,4.335648148148148,2.0827321545246376,56.96988167299739,1174.3856691264,0.0,0.0
374610.0,4.335763888888889,2.082777367230398,56.96887696196574,1174.3856691264,0.0,0.0
374620.0,4.33587962962963,2.0828225811674206,56.967872249039544,1174.3856691264,0.0,0.0
374630.0,4.33599537037037,2.0828677963357873,56.96686753421901,1174.3856691264,0.0,0.0
374640.0,4.336111111111111,2.0829130127355397,56.965862817503734,1174.3856691264,0.0,0.0
374650.0,4.336226851851852,2.082958230366748,56.964858098893835,1174.3856691264,0.0,0.0
374660.0,4.336342592592593,2.083003449229472,56.96385337838926,1174.3856691264,0.0,0.0
374670.0,4.336458333333334,2.083048669323772,56.962848655989994,1174.3856691264,0.0,0.0
374680.0,4.336574074074074,2.083093890649706,56.96184393169597,1174.3856691264,0.0,0.0
374690.0,4.3366898148148145,2.0831391132073356,56.96083920550713,1174.3856691264,0.0,0.0
374700.0,4.336805555555555,2.083184336996713,56.95983447742336,1174.3856691264,0.0,0.0
374710.0,4.336921296296296,2.0832295620178893,56.958829747444526,1174.3856691264,0.0,0.0
374720.0,4.337037037037037,2.0832747882709337,56.95782501557086,1174.3856691264,0.0,0.0
374730.0,4.337152777777778,2.083320015755902,56.956820281802166,1174.3856691264,0.0,0.0
374740.0,4.337268518518519,2.083365244472852,56.95581554613847,1174.3856691264,0.0,0.0
374750.0,4.3373842592592595,2.083410474421825,56.954810808579516,1174.3856691264,0.0,0.0
374760.0,4.3375,2.083455705602887,56.95380606912539,1174.3856691264,0.0,0.0
374770.0,4.33761574074074,2.083500938016094,56.95280132777617,1174.3856691264,0.0,0.0
374780.0,4.337731481481481,2.083546171661491,56.95179658453152,1174.3856691264,0.0,0.0
374790.0,4.337847222222222,2.083591406539143,56.95079183939168,1174.3856691264,0.0,0.0
374800.0,4.337962962962963,2.083636642649102,56.94978709235649,1174.3856691264,0.0,0.0
374810.0,4.338078703703704,2.083681879991407,56.94878234342574,1174.3856691264,0.0,0.0
374820.0,4.3381944444444445,2.0837271185661295,56.94777759259962,1174.3856691264,0.0,0.0
374830.0,4.338310185185185,2.083772358372235,56.946772839878015,1174.3856691264,0.0,0.0
374840.0,4.338425925925926,2.083817599409775,56.945768085261015,1174.3856691264,0.0,0.0
374850.0,4.338541666666667,2.0838628416788314,56.94476332874837,1174.3856691264,0.0,0.0
374860.0,4.338657407407408,2.0839080851795084,56.94375857034015,1174.3856691264,0.0,0.0
374870.0,4.338773148148148,2.0839533299118984,56.942753810036294,1174.3856691264,0.0,0.0
374880.0,4.338888888888889,2.0839985758760897,56.94174904783667,1174.3856691264,0.0,0.0
374890.0,4.339004629629629,2.0840438230721636,56.94074428374122,1174.3856691264,0.0,0.0
374900.0,4.33912037037037,2.0840890715002196,56.939739517749985,1174.3856691264,0.0,0.0
374910.0,4.339236111111111,2.0841343211603394,56.93873474986291,1174.3856691264,0.0,0.0
374920.0,4.339351851851852,2.084179572052606,56.93772998007982,1174.3856691264,0.0,0.0
374930.0,4.339467592592593,2.0842248241771015,56.936725208400816,1174.3856691264,0.0,0.0
374940.0,4.339583333333334,2.0842700775339145,56.93572043482582,1174.3856691264,0.0,0.0
374950.0,4.339699074074074,2.0843153321231047,56.93471565935452,1174.3856691264,0.0,0.0
374960.0,4.339814814814815,2.0843605879447717,56.93371088198721,1174.3856691264,0.0,0.0
374970.0,4.339930555555555,2.08440584499898,56.93270610272365,1174.3856691264,0.0,0.0
374980.0,4.340046296296296,2.0844511032858173,56.93170132156392,1174.3856691264,0.0,0.0
374990.0,4.340162037037037,2.084496362805344,56.93069653850781,1174.3856691264,0.0,0.0
375000.0,4.340277777777778,2.0845416235576377,56.92969175355529,1174.3856691264,0.0,0.0
375010.0,4.3403935185185185,2.0845868855427736,56.92868696670642,1174.3856691264,0.0,0.0
375020.0,4.340509259259259,2.084632148760826,56.92768217796114,1174.3856691264,0.0,0.0
375030.0,4.340625,2.084677413211856,56.92667738731929,1174.3856691264,0.0,0.0
375040.0,4.340740740740741,2.0847226788959423,56.925672594780906,1174.3856691264,0.0,0.0
375050.0,4.340856481481482,2.08476794581314,56.924667800345816,1174.3856691264,0.0,0.0
375060.0,4.340972222222222,2.0848132139635305,56.9236630040142,1174.3856691264,0.0,0.0
375070.0,4.341087962962963,2.0848584833471726,56.922658205785794,1174.3856691264,0.0,0.0
375080.0,4.3412037037037035,2.084903753964135,56.92165340566066,1174.3856691264,0.0,0.0
375090.0,4.341319444444444,2.0849490258144745,56.92064860363861,1174.3856691264,0.0,0.0
375100.0,4.341435185185185,2.0849942988982653,56.91964379971982,1174.3856691264,0.0,0.0
375110.0,4.341550925925926,2.0850395732155604,56.91863899390397,1174.3856691264,0.0,0.0
375120.0,4.341666666666667,2.085084848766436,56.917634186191336,1174.3856691264,0.0,0.0
375130.0,4.341782407407408,2.0851301255509442,56.91662937658162,1174.3856691264,0.0,0.0
375140.0,4.3418981481481485,2.0851754035691443,56.915624565074786,1174.3856691264,0.0,0.0
375150.0,4.342013888888889,2.085220682821104,56.914619751670905,1174.3856691264,0.0,0.0
375160.0,4.342129629629629,2.085265963306879,56.91361493636986,1174.3856691264,0.0,0.0
375170.0,4.34224537037037,2.085311245026529,56.912610119171646,1174.3856691264,0.0,0.0
375180.0,4.342361111111111,2.0853565279801156,56.91160530007614,1174.3856691264,0.0,0.0
375190.0,4.342476851851852,2.0854018121676887,56.91060047908331,1174.3856691264,0.0,0.0
375200.0,4.342592592592593,2.085447097589312,56.90959565619311,1174.3856691264,0.0,0.0
375210.0,4.342708333333333,2.0854923842450375,56.90859083140548,1174.3856691264,0.0,0.0
375220.0,4.342824074074074,2.085537672134931,56.90758600472048,1174.3856691264,0.0,0.0
375230.0,4.342939814814815,2.0855829612590435,56.90658117613798,1174.3856691264,0.0,0.0
375240.0,4.343055555555556,2.0856282516174276,56.905576345657906,1174.3856691264,0.0,0.0
375250.0,4.343171296296297,2.0856735432101456,56.90457151328027,1174.3856691264,0.0,0.0
375260.0,4.343287037037037,2.085718836037245,56.90356667900499,1174.3856691264,0.0,0.0
375270.0,4.3434027777777775,2.0857641300987866,56.90256184283202,1174.3856691264,0.0,0.0
375280.0,4.343518518518518,2.0858094253948196,56.901557004761294,1174.3856691264,0.0,0.0
375290.0,4.343634259259259,2.0858547219254038,56.90055216479285,1174.3856691264,0.0,0.0
375300.0,4.34375,2.0859000196905835,56.89954732292652,1174.3856691264,0.0,0.0
375310.0,4.343865740740741,2.085945318690416,56.89854247916233,1174.3856691264,0.0,0.0
375320.0,4.343981481481482,2.0859906189247455,56.897537633500136,1174.3856691264,0.0,0.0
375330.0,4.3440972222222225,2.086035920392719,56.89653278594011,1174.3856691264,0.0,0.0
375340.0,4.344212962962963,2.0860812230944408,56.89552793648226,1174.3856691264,0.0,0.0
375350.0,4.344328703703703,2.08612652702999,56.89452308512617,1174.3856691264,0.0,0.0
375360.0,4.344444444444444,2.0861718321994784,56.89351823187215,1174.3856691264,0.0,0.0
375370.0,4.344560185185185,2.086217138602978,56.89251337671987,1174.3856691264,0.0,0.0
375380.0,4.344675925925926,2.086262446240598,56.89150851966954,1174.3856691264,0.0,0.0
375390.0,4.344791666666667,2.0863077551124136,56.8905036607209,1174.3856691264,0.0,0.0
375400.0,4.344907407407407,2.0863530652185176,56.88949879987397,1174.3856691264,0.0,0.0
375410.0,4.345023148148148,2.0863983765589884,56.88849393712868,1174.3856691264,0.0,0.0
375420.0,4.345138888888889,2.086443689133918,56.88748907248505,1174.3856691264,0.0,0.0
375430.0,4.34525462962963,2.08648900294338,56.8864842059429,1174.3856691264,0.0,0.0
375440.0,4.345370370370371,2.086534317987464,56.88547933750233,1174.3856691264,0.0,0.0
375450.0,4.345486111111111,2.0865796342662417,56.88447446716323,1174.3856691264,0.0,0.0
375460.0,4.3456018518518515,2.0866249517797946,56.88346959492547,1174.3856691264,0.0,0.0
375470.0,4.345717592592592,2.086670270528196,56.88246472078908,1174.3856691264,0.0,0.0
375480.0,4.345833333333333,2.0867155905115173,56.88145984475391,1174.3856691264,0.0,0.0
375490.0,4.345949074074074,2.086760911729841,56.880454966820025,1174.3856691264,0.0,0.0
375500.0,4.346064814814815,2.0868062341832316,56.87945008698729,1174.3856691264,0.0,0.0
375510.0,4.346180555555556,2.0868515578717672,56.87844520525574,1174.3856691264,0.0,0.0
375520.0,4.3462962962962965,2.0868968827955148,56.87744032162524,1174.3856691264,0.0,0.0
375530.0,4.346412037037037,2.086942208954543,56.876435436095775,1174.3856691264,0.0,0.0
375540.0,4.346527777777778,2.0869875363489263,56.87543054866736,1174.3856691264,0.0,0.0
375550.0,4.346643518518518,2.0870328649787284,56.874425659339835,1174.3856691264,0.0,0.0
375560.0,4.346759259259259,2.0870781948440165,56.87342076811325,1174.3856691264,0.0,0.0
375570.0,4.346875,2.087123525944853,56.872415874987425,1174.3856691264,0.0,0.0
375580.0,4.346990740740741,2.0871688582813084,56.871410979962434,1174.3856691264,0.0,0.0
375590.0,4.3471064814814815,2.0872141918534513,56.87040608303827,1174.3856691264,0.0,0.0
375600.0,4.347222222222222,2.087259526661328,56.86940118421461,1174.3856691264,0.0,0.0
375610.0,4.347337962962963,2.0873048627050155,56.8683962834917,1174.3856691264,0.0,0.0
375620.0,4.347453703703704,2.0873501999845745,56.86739138086936,1174.3856691264,0.0,0.0
375630.0,4.347569444444445,2.087395538500066,56.86638647634764,1174.3856691264,0.0,0.0
375640.0,4.347685185185185,2.0874408782515426,56.865381569926264,1174.3856691264,0.0,0.0
375650.0,4.347800925925926,2.0874862192390715,56.86437666160542,1174.3856691264,0.0,0.0
375660.0,4.347916666666666,2.0875315614627143,56.86337175138498,1174.3856691264,0.0,0.0
375670.0,4.348032407407407,2.0875769049225275,56.862366839264936,1174.3856691264,0.0,0.0
375680.0,4.348148148148148,2.0876222496185686,56.86136192524517,1174.3856691264,0.0,0.0
375690.0,4.348263888888889,2.087667595550895,56.86035700932561,1174.3856691264,0.0,0.0
375700.0,4.34837962962963,2.087712942719567,56.85935209150631,1174.3856691264,0.0,0.0
375710.0,4.348495370370371,2.0877582911246346,56.858347171787116,1174.3856691264,0.0,0.0
375720.0,4.348611111111111,2.087803640766169,56.857342250168166,1174.3856691264,0.0,0.0
375730.0,4.348726851851852,2.087848991644206,56.85633732664914,1174.3856691264,0.0,0.0
375740.0,4.348842592592592,2.087894343758822,56.855332401230285,1174.3856691264,0.0,0.0
375750.0,4.348958333333333,2.0879396971100546,56.85432747391131,1174.3856691264,0.0,0.0
375760.0,4.349074074074074,2.0879850516979617,56.8533225446922,1174.3856691264,0.0,0.0
375770.0,4.349189814814815,2.0880304075226035,56.852317613573014,1174.3856691264,0.0,0.0
375780.0,4.3493055555555555,2.0880757645840315,56.85131268055371,1174.3856691264,0.0,0.0
375790.0,4.349421296296296,2.088121122882298,56.85030774563412,1174.3856691264,0.0,0.0
375800.0,4.349537037037037,2.088166482417458,56.849302808814336,1174.3856691264,0.0,0.0
375810.0,4.349652777777778,2.0882118431895567,56.848297870094136,1174.3856691264,0.0,0.0
375820.0,4.349768518518519,2.0882572051981847,56.84729292947376,1174.3856691264,0.0,0.0
375830.0,4.34988425925926,2.0883025684427623,56.846287986952916,1174.3856691264,0.0,0.0
375840.0,4.35,2.088347932923392,56.845283042531705,1174.3856691264,0.0,0.0
375850.0,4.3501157407407405,2.0883932986401703,56.8442780962101,1174.3856691264,0.0,0.0
375860.0,4.350231481481481,2.0884386655931855,56.84327314798796,1174.3856691264,0.0,0.0
375870.0,4.350347222222222,2.088484033782533,56.84226819786529,1174.3856691264,0.0,0.0
375880.0,4.350462962962963,2.0885294032082924,56.84126324584192,1174.3856691264,0.0,0.0
375890.0,4.350578703703704,2.0885747738705573,56.84025829191792,1174.3856691264,0.0,0.0
375900.0,4.350694444444445,2.0886201457694207,56.83925333609325,1174.3856691264,0.0,0.0
375910.0,4.3508101851851855,2.088665518904956,56.83824837836779,1174.3856691264,0.0,0.0
375920.0,4.350925925925926,2.088710893277249,56.8372434187415,1174.3856691264,0.0,0.0
375930.0,4.351041666666666,2.0887562688863768,56.83623845721425,1174.3856691264,0.0,0.0
375940.0,4.351157407407407,2.0888016457324285,56.83523349378622,1174.3856691264,0.0,0.0
375950.0,4.351273148148148,2.088847023815472,56.83422852845711,1174.3856691264,0.0,0.0
375960.0,4.351388888888889,2.088892403135591,56.83322356122695,1174.3856691264,0.0,0.0
375970.0,4.35150462962963,2.0889377836928626,56.83221859209586,1174.3856691264,0.0,0.0
375980.0,4.35162037037037,2.0889831654873547,56.831213621063505,1174.3856691264,0.0,0.0
375990.0,4.351736111111111,2.0890285485191415,56.830208648129954,1174.3856691264,0.0,0.0
376000.0,4.351851851851852,2.0890739327883043,56.82920367329528,1174.3856691264,0.0,0.0
376010.0,4.351967592592593,2.089119318294904,56.82819869655926,1174.3856691264,0.0,0.0
376020.0,4.352083333333334,2.089164705039014,56.82719371792191,1174.3856691264,0.0,0.0
376030.0,4.352199074074074,2.089210093020701,56.826188737383134,1174.3856691264,0.0,0.0
376040.0,4.3523148148148145,2.0892554822400373,56.825183754942955,1174.3856691264,0.0,0.0
376050.0,4.352430555555555,2.089300872697088,56.8241787706013,1174.3856691264,0.0,0.0
376060.0,4.352546296296296,2.0893462643919194,56.82317378435808,1174.3856691264,0.0,0.0
376070.0,4.352662037037037,2.0893916573245974,56.82216879621331,1174.3856691264,0.0,0.0
376080.0,4.352777777777778,2.0894370514951945,56.82116380616705,1174.3856691264,0.0,0.0
376090.0,4.352893518518519,2.0894824469037587,56.8201588142189,1174.3856691264,0.0,0.0
376100.0,4.3530092592592595,2.0895278435503633,56.81915382036913,1174.3856691264,0.0,0.0
376110.0,4.353125,2.089573241435069,56.81814882461755,1174.3856691264,0.0,0.0
376120.0,4.35324074074074,2.0896186405579416,56.817143826964234,1174.3856691264,0.0,0.0
376130.0,4.353356481481481,2.0896640409190335,56.816138827408956,1174.3856691264,0.0,0.0
376140.0,4.353472222222222,2.0897094425184064,56.815133825951705,1174.3856691264,0.0,0.0
376150.0,4.353587962962963,2.089754845356128,56.81412882259259,1174.3856691264,0.0,0.0
376160.0,4.353703703703704,2.089800249432254,56.8131238173315,1174.3856691264,0.0,0.0
376170.0,4.3538194444444445,2.0898456547468394,56.812118810168265,1174.3856691264,0.0,0.0
376180.0,4.353935185185185,2.089891061299949,56.811113801103,1174.3856691264,0.0,0.0
376190.0,4.354050925925926,2.089936469091631,56.810108790135494,1174.3856691264,0.0,0.0
376200.0,4.354166666666667,2.0899818781219546,56.809103777265925,1174.3856691264,0.0,0.0
376210.0,4.354282407407408,2.0900272883909654,56.808098762494,1174.3856691264,0.0,0.0
376220.0,4.354398148148148,2.0900726998987254,56.80709374581979,1174.3856691264,0.0,0.0
376230.0,4.354513888888889,2.0901181126452872,56.80608872724324,1174.3856691264,0.0,0.0
376240.0,4.354629629629629,2.0901635266307075,56.8050837067643,1174.3856691264,0.0,0.0
376250.0,4.35474537037037,2.0902089418550407,56.80407868438293,1174.3856691264,0.0,0.0
376260.0,4.354861111111111,2.090254358318337,56.80307366009901,1174.3856691264,0.0,0.0
376270.0,4.354976851851852,2.090299776020663,56.80206863391272,1174.3856691264,0.0,0.0
376280.0,4.355092592592593,2.0903451949620555,56.80106360582368,1174.3856691264,0.0,0.0
376290.0,4.355208333333334,2.090390615142584,56.80005857583216,1174.3856691264,0.0,0.0
376300.0,4.355324074074074,2.090436036562293,56.7990535439379,1174.3856691264,0.0,0.0
376310.0,4.355439814814815,2.0904814592212277,56.79804851014087,1174.3856691264,0.0,0.0
376320.0,4.355555555555555,2.0905268831187147,56.79704347444129,1174.3856691264,0.0,0.0
376330.0,4.355671296296296,2.090572308254459,56.79603843683885,1174.3856691264,0.0,0.0
376340.0,4.355787037037037,2.0906177346285633,56.79503339733364,1174.3856691264,0.0,0.0
376350.0,4.355902777777778,2.0906631622411176,56.79402835592552,1174.3856691264,0.0,0.0
376360.0,4.3560185185185185,2.0907085910922207,56.79302331261459,1174.3856691264,0.0,0.0
376370.0,4.356134259259259,2.0907540211819544,56.79201826740062,1174.3856691264,0.0,0.0
376380.0,4.35625,2.0907994525104074,56.7910132202836,1174.3856691264,0.0,0.0
376390.0,4.356365740740741,2.09084488507767,56.790008171263565,1174.3856691264,0.0,0.0
376400.0,4.356481481481482,2.0908903188838273,56.78900312034041,1174.3856691264,0.0,0.0
376410.0,4.356597222222222,2.0909357539289597,56.78799806751409,1174.3856691264,0.0,0.0
376420.0,4.356712962962963,2.0909811902131548,56.78699301278457,1174.3856691264,0.0,0.0
376430.0,4.3568287037037035,2.0910266277364866,56.785987956151764,1174.3856691264,0.0,0.0
376440.0,4.356944444444444,2.0910720664990374,56.784982897615635,1174.3856691264,0.0,0.0
376450.0,4.357060185185185,2.0911175065008805,56.78397783717608,1174.3856691264,0.0,0.0
376460.0,4.357175925925926,2.0911629477420894,56.782972774833,1174.3856691264,0.0,0.0
376470.0,4.357291666666667,2.091208390222755,56.78196771058661,1174.3856691264,0.0,0.0
376480.0,4.357407407407408,2.0912538339429414,56.78096264443672,1174.3856691264,0.0,0.0
376490.0,4.3575231481481485,2.0912992789027123,56.77995757638307,1174.3856691264,0.0,0.0
376500.0,4.357638888888889,2.0913447251021573,56.77895250642596,1174.3856691264,0.0,0.0
376510.0,4.357754629629629,2.0913901725413373,56.777947434565114,1174.3856691264,0.0,0.0
376520.0,4.35787037037037,2.0914356212203202,56.77694236080052,1174.3856691264,0.0,0.0
376530.0,4.357986111111111,2.091481071139178,56.77593728513214,1174.3856691264,0.0,0.0
376540.0,4.358101851851852,2.0915265222979764,56.77493220755995,1174.3856691264,0.0,0.0
376550.0,4.358217592592593,2.0915719746967802,56.77392712808383,1174.3856691264,0.0,0.0
376560.0,4.358333333333333,2.0916174283356597,56.77292204670382,1174.3856691264,0.0,0.0
376570.0,4.358449074074074,2.0916628832146835,56.77191696341991,1174.3856691264,0.0,0.0
376580.0,4.358564814814815,2.091708339333913,56.77091187823198,1174.3856691264,0.0,0.0
376590.0,4.358680555555556,2.0917537966934026,56.76990679113987,1174.3856691264,0.0,0.0
376600.0,4.358796296296297,2.0917992552932314,56.76890170214376,1174.3856691264,0.0,0.0
376610.0,4.358912037037037,2.091844715133444,56.76789661124335,1174.3856691264,0.0,0.0
376620.0,4.3590277777777775,2.091890176214119,56.76689151843889,1174.3856691264,0.0,0.0
376630.0,4.359143518518518,2.0919356385353023,56.76588642373006,1174.3856691264,0.0,0.0
376640.0,4.359259259259259,2.0919811020970647,56.76488132711697,1174.3856691264,0.0,0.0
376650.0,4.359375,2.0920265668994547,56.76387622859942,1174.3856691264,0.0,0.0
376660.0,4.359490740740741,2.0920720329425424,56.76287112817756,1174.3856691264,0.0,0.0
376670.0,4.359606481481482,2.0921175002263848,56.76186602585134,1174.3856691264,0.0,0.0
376680.0,4.3597222222222225,2.0921629687510355,56.76086092162053,1174.3856691264,0.0,0.0
376690.0,4.359837962962963,2.0922084385165536,56.75985581548522,1174.3856691264,0.0,0.0
376700.0,4.359953703703703,2.0922539095229933,56.75885070744526,1174.3856691264,0.0,0.0
376710.0,4.360069444444444,2.092299381770414,56.75784559750067,1174.3856691264,0.0,0.0
376720.0,4.360185185185185,2.0923448552588715,56.75684048565144,1174.3856691264,0.0,0.0
376730.0,4.360300925925926,2.0923903299884206,56.75583537189747,1174.3856691264,0.0,0.0
376740.0,4.360416666666667,2.0924358059591173,56.75483025623873,1174.3856691264,0.0,0.0
376750.0,4.360532407407407,2.0924812831710113,56.753825138675126,1174.3856691264,0.0,0.0
376760.0,4.360648148148148,2.092526761624167,56.75282001920675,1174.3856691264,0.0,0.0
376770.0,4.360763888888889,2.092572241318633,56.75181489783343,1174.3856691264,0.0,0.0
376780.0,4.36087962962963,2.0926177222544564,56.75080977455512,1174.3856691264,0.0,0.0
376790.0,4.360995370370371,2.092663204431703,56.74980464937187,1174.3856691264,0.0,0.0
376800.0,4.361111111111111,2.0927086878504126,56.74879952228348,1174.3856691264,0.0,0.0
376810.0,4.3612268518518515,2.092754172510646,56.74779439329004,1174.3856691264,0.0,0.0
376820.0,4.361342592592592,2.0927996584114337,56.746789262391474,1174.3856691264,0.0,0.0
376830.0,4.361458333333333,2.0928451455527908,56.74578412958776,1174.3856691264,0.0,0.0
376840.0,4.361574074074074,2.092890633934816,56.74477899487894,1174.3856691264,0.0,0.0
376850.0,4.361689814814815,2.0929361235576014,56.74377385826494,1174.3856691264,0.0,0.0
376860.0,4.361805555555556,2.092981614421228,56.74276871974552,1174.3856691264,0.0,0.0
376870.0,4.3619212962962965,2.093027106525795,56.741763579320825,1174.3856691264,0.0,0.0
376880.0,4.362037037037037,2.09307259987138,56.740758436990646,1174.3856691264,0.0,0.0
376890.0,4.362152777777778,2.0931180944580814,56.73975329275511,1174.3856691264,0.0,0.0
376900.0,4.362268518518518,2.0931635902859744,56.73874814661405,1174.3856691264,0.0,0.0
376910.0,4.362384259259259,2.093209087355145,56.737742998567434,1174.3856691264,0.0,0.0
376920.0,4.3625,2.0932545856656746,56.736737848615235,1174.3856691264,0.0,0.0
376930.0,4.362615740740741,2.093300085217638,56.73573269675734,1174.3856691264,0.0,0.0
376940.0,4.3627314814814815,2.0933455860111225,56.734727542993824,1174.3856691264,0.0,0.0
376950.0,4.362847222222222,2.093391088046193,56.733722387324434,1174.3856691264,0.0,0.0
376960.0,4.362962962962963,2.093436591322932,56.73271722974926,1174.3856691264,0.0,0.0
376970.0,4.363078703703704,2.0934820958414213,56.73171207026834,1174.3856691264,0.0,0.0
376980.0,4.363194444444445,2.0935276016017226,56.73070690888141,1174.3856691264,0.0,0.0
376990.0,4.363310185185185,2.0935731086039113,56.72970174558857,1174.3856691264,0.0,0.0
377000.0,4.363425925925926,2.093618616848059,56.72869658038968,1174.3856691264,0.0,0.0
377010.0,4.363541666666666,2.093664126334235,56.72769141328471,1174.3856691264,0.0,0.0
377020.0,4.363657407407407,2.0937096370625166,56.72668624427375,1174.3856691264,0.0,0.0
377030.0,4.363773148148148,2.0937551490329636,56.725681073356604,1174.3856691264,0.0,0.0
377040.0,4.363888888888889,2.0938006622456418,56.72467590053321,1174.3856691264,0.0,0.0
377050.0,4.36400462962963,2.0938461767006213,56.723670725803544,1174.3856691264,0.0,0.0
377060.0,4.364120370370371,2.093891692397971,56.722665549167694,1174.3856691264,0.0,0.0
377070.0,4.364236111111111,2.093937209337752,56.721660370625436,1174.3856691264,0.0,0.0
377080.0,4.364351851851852,2.0939827275200282,56.72065519017681,1174.3856691264,0.0,0.0
377090.0,4.364467592592592,2.0940282469448595,56.71965000782168,1174.3856691264,0.0,0.0
377100.0,4.364583333333333,2.0940737676123153,56.71864482356012,1174.3856691264,0.0,0.0
377110.0,4.364699074074074,2.094119289522452,56.717639637392004,1174.3856691264,0.0,0.0
377120.0,4.364814814814815,2.094164812675337,56.71663444931734,1174.3856691264,0.0,0.0
377130.0,4.3649305555555555,2.0942103370710248,56.71562925933602,1174.3856691264,0.0,0.0
377140.0,4.365046296296296,2.094255862709573,56.71462406744799,1174.3856691264,0.0,0.0
377150.0,4.365162037037037,2.0943013895910476,56.71361887365328,1174.3856691264,0.0,0.0
377160.0,4.365277777777778,2.0943469177155025,56.71261367795175,1174.3856691264,0.0,0.0
377170.0,4.365393518518519,2.094392447083009,56.71160848034358,1174.3856691264,0.0,0.0
377180.0,4.36550925925926,2.094437977693603,56.71060328082837,1174.3856691264,0.0,0.0
377190.0,4.365625,2.0944835095473544,56.70959807940626,1174.3856691264,0.0,0.0
377200.0,4.3657407407407405,2.0945290426443233,56.708592876077304,1174.3856691264,0.0,0.0
377210.0,4.365856481481481,2.0945745769845554,56.707587670841264,1174.3856691264,0.0,0.0
377220.0,4.365972222222222,2.094620112568111,56.706582463698155,1174.3856691264,0.0,0.0
377230.0,4.366087962962963,2.094665649395049,56.705577254647984,1174.3856691264,0.0,0.0
377240.0,4.366203703703704,2.0947111874654225,56.70457204369072,1174.3856691264,0.0,0.0
377250.0,4.366319444444445,2.0947567267792846,56.70356683082623,1174.3856691264,0.0,0.0
