time_s,day,pressure_bar,fill_pct,liquid_flow_kg_per_h,vapor_flow_kg_per_h,bog_excess_kg
377260.0,4.3664351851851855,2.094802267336685,56.70256161605448,1174.3856691264,0.0,0.0
377270.0,4.366550925925926,2.0948478091376903,56.701556399375576,1174.3856691264,0.0,0.0
377280.0,4.366666666666666,2.0948933521823374,56.70055118078922,1174.3856691264,0.0,0.0
377290.0,4.366782407407407,2.094938896470687,56.69954596029544,1174.3856691264,0.0,0.0
377300.0,4.366898148148148,2.094984442002801,56.69854073789444,1174.3856691264,0.0,0.0
377310.0,4.367013888888889,2.0950299887785224,56.69753551358592,1174.3856691264,0.0,0.0
377320.0,4.36712962962963,2.095075536797017,56.69653028736985,1174.3856691264,0.0,0.0
377330.0,4.36724537037037,2.0951210860583935,56.69552505924642,1174.3856691264,0.0,0.0
377340.0,4.367361111111111,2.09516663656273,56.69451982921531,1174.3856691264,0.0,0.0
377350.0,4.367476851851852,2.0952121883101347,56.693514597276696,1174.3856691264,0.0,0.0
377360.0,4.367592592592593,2.095257741300693,56.692509363430474,1174.3856691264,0.0,0.0
377370.0,4.367708333333334,2.0953032955344817,56.69150412767644,1174.3856691264,0.0,0.0
377380.0,4.367824074074074,2.0953488510115985,56.69049889001466,1174.3856691264,0.0,0.0
377390.0,4.3679398148148145,2.0953944077321305,56.689493650445144,1174.3856691264,0.0,0.0
377400.0,4.368055555555555,2.095439965696152,56.6884884089677,1174.3856691264,0.0,0.0
377410.0,4.368171296296296,2.095485524903753,56.68748316558244,1174.3856691264,0.0,0.0
377420.0,4.368287037037037,2.095531085355008,56.68647792028912,1174.3856691264,0.0,0.0
377430.0,4.368402777777778,2.0955766470499917,56.68547267308773,1174.3856691264,0.0,0.0
377440.0,4.368518518518519,2.0956222099887944,56.684467423978354,1174.3856691264,0.0,0.0
377450.0,4.3686342592592595,2.0956677741714866,56.68346217296091,1174.3856691264,0.0,0.0
377460.0,4.36875,2.0957133395981455,56.682456920035285,1174.3856691264,0.0,0.0
377470.0,4.36886574074074,2.0957589062688347,56.68145166520135,1174.3856691264,0.0,0.0
377480.0,4.368981481481481,2.09580447418364,56.680446408459225,1174.3856691264,0.0,0.0
377490.0,4.369097222222222,2.0958500433426286,56.679441149808774,1174.3856691264,0.0,0.0
377500.0,4.369212962962963,2.0958956137458715,56.678435889249954,1174.3856691264,0.0,0.0
377510.0,4.369328703703704,2.095941185393436,56.67743062678272,1174.3856691264,0.0,0.0
377520.0,4.3694444444444445,2.095986758285393,56.67642536240704,1174.3856691264,0.0,0.0
377530.0,4.369560185185185,2.0960323324218106,56.67542009612285,1174.3856691264,0.0,0.0
377540.0,4.369675925925926,2.096077907802753,56.674414827930065,1174.3856691264,0.0,0.0
377550.0,4.369791666666667,2.096123484428296,56.673409557828805,1174.3856691264,0.0,0.0
377560.0,4.369907407407408,2.0961690622984905,56.67240428581876,1174.3856691264,0.0,0.0
377570.0,4.370023148148148,2.0962146414134097,56.67139901190008,1174.3856691264,0.0,0.0
377580.0,4.370138888888889,2.096260221773112,56.67039373607257,1174.3856691264,0.0,0.0
377590.0,4.370254629629629,2.0963058033776716,56.669388458336414,1174.3856691264,0.0,0.0
377600.0,4.37037037037037,2.0963513862271363,56.66838317869133,1174.3856691264,0.0,0.0
377610.0,4.370486111111111,2.0963969703215772,56.667377897137364,1174.3856691264,0.0,0.0
377620.0,4.370601851851852,2.0964425556610538,56.66637261367449,1174.3856691264,0.0,0.0
377630.0,4.370717592592593,2.0964881422456254,56.66536732830263,1174.3856691264,0.0,0.0
377640.0,4.370833333333334,2.096533730075346,56.66436204102167,1174.3856691264,0.0,0.0
377650.0,4.370949074074074,2.0965793191502864,56.66335675183177,1174.3856691264,0.0,0.0
377660.0,4.371064814814815,2.0966249094704894,56.662351460732566,1174.3856691264,0.0,0.0
377670.0,4.371180555555555,2.09667050103603,56.66134616772438,1174.3856691264,0.0,0.0
377680.0,4.371296296296296,2.0967160938469527,56.660340872806835,1174.3856691264,0.0,0.0
377690.0,4.371412037037037,2.0967616879033257,56.65933557598017,1174.3856691264,0.0,0.0
377700.0,4.371527777777778,2.096807283205193,56.65833027724408,1174.3856691264,0.0,0.0
377710.0,4.3716435185185185,2.0968528797526234,56.657324976598744,1174.3856691264,0.0,0.0
377720.0,4.371759259259259,2.09689847754566,56.65631967404393,1174.3856691264,0.0,0.0
377730.0,4.371875,2.096944076584362,56.65531436957964,1174.3856691264,0.0,0.0
377740.0,4.371990740740741,2.0969896768687857,56.654309063205886,1174.3856691264,0.0,0.0
377750.0,4.372106481481482,2.097035278398986,56.653303754922646,1174.3856691264,0.0,0.0
377760.0,4.372222222222222,2.0970808811750192,56.65229844472982,1174.3856691264,0.0,0.0
377770.0,4.372337962962963,2.0971264851969353,56.651293132627366,1174.3856691264,0.0,0.0
377780.0,4.3724537037037035,2.0971720904647895,56.650287818615276,1174.3856691264,0.0,0.0
377790.0,4.372569444444444,2.097217696978632,56.649282502693396,1174.3856691264,0.0,0.0
377800.0,4.372685185185185,2.097263304738522,56.648277184861854,1174.3856691264,0.0,0.0
377810.0,4.372800925925926,2.0973089137440235,56.64727186512043,1174.3856691264,0.0,0.0
377820.0,4.372916666666667,2.0973545239946163,56.646266543469295,1174.3856691264,0.0,0.0
377830.0,4.373032407407408,2.097400135490383,56.645261219908214,1174.3856691264,0.0,0.0
377840.0,4.3731481481481485,2.0974457482314284,56.64425589443734,1174.3856691264,0.0,0.0
377850.0,4.373263888888889,2.09749136221783,56.643250567056405,1174.3856691264,0.0,0.0
377860.0,4.373379629629629,2.097536977449697,56.642245237765664,1174.3856691264,0.0,0.0
377870.0,4.37349537037037,2.097582593927102,56.641239906564756,1174.3856691264,0.0,0.0
377880.0,4.373611111111111,2.097628211650128,56.640234573453675,1174.3856691264,0.0,0.0
377890.0,4.373726851851852,2.097673830618872,56.639229238432534,1174.3856691264,0.0,0.0
377900.0,4.373842592592593,2.0977194508333987,56.63822390150103,1174.3856691264,0.0,0.0
377910.0,4.373958333333333,2.0977650722938144,56.6372185626595,1174.3856691264,0.0,0.0
377920.0,4.374074074074074,2.097810695000173,56.636213221907475,1174.3856691264,0.0,0.0
377930.0,4.374189814814815,2.097856318952569,56.635207879245144,1174.3856691264,0.0,0.0
377940.0,4.374305555555556,2.0979019441510784,56.63420253467248,1174.3856691264,0.0,0.0
377950.0,4.374421296296297,2.0979475705957693,56.633197188189264,1174.3856691264,0.0,0.0
377960.0,4.374537037037037,2.09799319828672,56.63219183979555,1174.3856691264,0.0,0.0
377970.0,4.3746527777777775,2.0980388272240096,56.63118648949131,1174.3856691264,0.0,0.0
377980.0,4.374768518518518,2.0980844574077038,56.63018113727646,1174.3856691264,0.0,0.0
377990.0,4.374884259259259,2.0981300888378724,56.62917578315088,1174.3856691264,0.0,0.0
378000.0,4.375,2.098175721514592,56.628170427114675,1174.3856691264,0.0,0.0
378010.0,4.375115740740741,2.098221355437926,56.62716506916766,1174.3856691264,0.0,0.0
378020.0,4.375231481481482,2.0982669906079527,56.62615970930995,1174.3856691264,0.0,0.0
378030.0,4.3753472222222225,2.09831262702473,56.62515434754134,1174.3856691264,0.0,0.0
378040.0,4.375462962962963,2.0983582646883248,56.62414898386179,1174.3856691264,0.0,0.0
378050.0,4.375578703703703,2.0984039035988054,56.62314361827131,1174.3856691264,0.0,0.0
378060.0,4.375694444444444,2.098449543756237,56.62213825076984,1174.3856691264,0.0,0.0
378070.0,4.375810185185185,2.098495185160685,56.62113288135737,1174.3856691264,0.0,0.0
378080.0,4.375925925925926,2.0985408278122093,56.62012751003378,1174.3856691264,0.0,0.0
378090.0,4.376041666666667,2.0985864717108735,56.61912213679903,1174.3856691264,0.0,0.0
378100.0,4.376157407407407,2.0986321168567432,56.618116761653155,1174.3856691264,0.0,0.0
378110.0,4.376273148148148,2.098677763249873,56.617111384596,1174.3856691264,0.0,0.0
378120.0,4.376388888888889,2.0987234108903356,56.61610600562768,1174.3856691264,0.0,0.0
378130.0,4.37650462962963,2.0987690597781716,56.6151006247479,1174.3856691264,0.0,0.0
378140.0,4.376620370370371,2.09881470991346,56.61409524195685,1174.3856691264,0.0,0.0
378150.0,4.376736111111111,2.098860361296244,56.613089857254316,1174.3856691264,0.0,0.0
378160.0,4.3768518518518515,2.098906013926592,56.612084470640355,1174.3856691264,0.0,0.0
378170.0,4.376967592592592,2.09895166780456,56.61107908211491,1174.3856691264,0.0,0.0
378180.0,4.377083333333333,2.098997322930203,56.6100736916779,1174.3856691264,0.0,0.0
378190.0,4.377199074074074,2.0990429793035816,56.60906829932934,1174.3856691264,0.0,0.0
378200.0,4.377314814814815,2.0990886369247512,56.60806290506913,1174.3856691264,0.0,0.0
378210.0,4.377430555555556,2.099134295793757,56.60705750889712,1174.3856691264,0.0,0.0
378220.0,4.3775462962962965,2.09917995591067,56.60605211081351,1174.3856691264,0.0,0.0
378230.0,4.377662037037037,2.0992256172755384,56.60504671081807,1174.3856691264,0.0,0.0
378240.0,4.377777777777778,2.0992712798884106,56.604041308910716,1174.3856691264,0.0,0.0
378250.0,4.377893518518518,2.099316943749354,56.6030359050916,1174.3856691264,0.0,0.0
378260.0,4.378009259259259,2.099362608858417,56.60203049936061,1174.3856691264,0.0,0.0
378270.0,4.378125,2.099408275215644,56.60102509171754,1174.3856691264,0.0,0.0
378280.0,4.378240740740741,2.0994539428211008,56.600019682162554,1174.3856691264,0.0,0.0
378290.0,4.3783564814814815,2.099499611674836,56.599014270695506,1174.3856691264,0.0,0.0
378300.0,4.378472222222222,2.0995452817768947,56.59800885731627,1174.3856691264,0.0,0.0
378310.0,4.378587962962963,2.099590953126583,56.59700344202507,1174.3856691264,0.0,0.0
378320.0,4.378703703703704,2.0996366257236634,56.59599802482166,1174.3856691264,0.0,0.0
378330.0,4.378819444444445,2.099682299568229,56.594992605706075,1174.3856691264,0.0,0.0
378340.0,4.378935185185185,2.0997279746603787,56.593987184678326,1174.3856691264,0.0,0.0
378350.0,4.379050925925926,2.0997736510001928,56.59298176173822,1174.3856691264,0.0,0.0
378360.0,4.379166666666666,2.099819328587771,56.59197633688587,1174.3856691264,0.0,0.0
378370.0,4.379282407407407,2.0998650074231815,56.59097091012097,1174.3856691264,0.0,0.0
378380.0,4.379398148148148,2.0999106875065245,56.589965481443706,1174.3856691264,0.0,0.0
378390.0,4.379513888888889,2.099956368837883,56.588960050853984,1174.3856691264,0.0,0.0
378400.0,4.37962962962963,2.1000020514173325,56.587954618351674,1174.3856691264,0.0,0.0
378410.0,4.379745370370371,2.1000477352449596,56.58694918393684,1174.3856691264,0.0,0.0
378420.0,4.379861111111111,2.100093420320843,56.585943747609335,1174.3856691264,0.0,0.0
378430.0,4.379976851851852,2.1001391066450537,56.58493830936911,1174.3856691264,0.0,0.0
378440.0,4.380092592592592,2.1001847942176766,56.583932869216156,1174.3856691264,0.0,0.0
378450.0,4.380208333333333,2.1002304830387772,56.582927427150366,1174.3856691264,0.0,0.0
378460.0,4.380324074074074,2.1002761731084436,56.58192198317183,1174.3856691264,0.0,0.0
378470.0,4.380439814814815,2.1003218644267307,56.58091653728027,1174.3856691264,0.0,0.0
378480.0,4.3805555555555555,2.100367556993735,56.57991108947598,1174.3856691264,0.0,0.0
378490.0,4.380671296296296,2.1004132508095004,56.57890563975848,1174.3856691264,0.0,0.0
378500.0,4.380787037037037,2.1004589458741134,56.57790018812806,1174.3856691264,0.0,0.0
378510.0,4.380902777777778,2.100504642187645,56.57689473458459,1174.3856691264,0.0,0.0
378520.0,4.381018518518519,2.1005503397501486,56.5758892791279,1174.3856691264,0.0,0.0
378530.0,4.38113425925926,2.100596038561702,56.57488382175808,1174.3856691264,0.0,0.0
378540.0,4.38125,2.100641738622375,56.57387836247507,1174.3856691264,0.0,0.0
378550.0,4.3813657407407405,2.1006874399322224,56.57287290127873,1174.3856691264,0.0,0.0
378560.0,4.381481481481481,2.100733142491311,56.57186743816904,1174.3856691264,0.0,0.0
378570.0,4.381597222222222,2.1007788462997086,56.570861973146,1174.3856691264,0.0,0.0
378580.0,4.381712962962963,2.1008245513574804,56.56985650620962,1174.3856691264,0.0,0.0
378590.0,4.381828703703704,2.1008702576646847,56.56885103735972,1174.3856691264,0.0,0.0
378600.0,4.381944444444445,2.100915965221384,56.567845566596375,1174.3856691264,0.0,0.0
378610.0,4.3820601851851855,2.10096167402764,56.566840093919446,1174.3856691264,0.0,0.0
378620.0,4.382175925925926,2.10100738408351,56.56583461932885,1174.3856691264,0.0,0.0
378630.0,4.382291666666666,2.1010530953890525,56.5648291428246,1174.3856691264,0.0,0.0
378640.0,4.382407407407407,2.101098807944335,56.563823664406755,1174.3856691264,0.0,0.0
378650.0,4.382523148148148,2.1011445217494074,56.562818184075084,1174.3856691264,0.0,0.0
378660.0,4.382638888888889,2.101190236804336,56.561812701829716,1174.3856691264,0.0,0.0
378670.0,4.38275462962963,2.10123595310917,56.56080721767043,1174.3856691264,0.0,0.0
378680.0,4.38287037037037,2.101281670663969,56.55980173159727,1174.3856691264,0.0,0.0
378690.0,4.382986111111111,2.1013273894687927,56.55879624361021,1174.3856691264,0.0,0.0
378700.0,4.383101851851852,2.101373109523701,56.557790753709256,1174.3856691264,0.0,0.0
378710.0,4.383217592592593,2.1014188308287416,56.55678526189424,1174.3856691264,0.0,0.0
378720.0,4.383333333333334,2.1014645533839755,56.555779768165195,1174.3856691264,0.0,0.0
378730.0,4.383449074074074,2.1015102771894525,56.55477427252201,1174.3856691264,0.0,0.0
378740.0,4.3835648148148145,2.101556002245229,56.55376877496467,1174.3856691264,0.0,0.0
378750.0,4.383680555555555,2.101601728551357,56.5527632754931,1174.3856691264,0.0,0.0
378760.0,4.383796296296296,2.101647456107886,56.551757774107216,1174.3856691264,0.0,0.0
378770.0,4.383912037037037,2.101693184914886,56.550752270807216,1174.3856691264,0.0,0.0
378780.0,4.384027777777778,2.101738914972396,56.54974676559282,1174.3856691264,0.0,0.0
378790.0,4.384143518518519,2.1017846462804712,56.548741258464034,1174.3856691264,0.0,0.0
378800.0,4.3842592592592595,2.101830378839169,56.547735749420866,1174.3856691264,0.0,0.0
378810.0,4.384375,2.1018761126474965,56.546730238463304,1174.3856691264,0.0,0.0
378820.0,4.38449074074074,2.101921847705526,56.54572472559125,1174.3856691264,0.0,0.0
378830.0,4.384606481481481,2.1019675840133494,56.54471921080471,1174.3856691264,0.0,0.0
378840.0,4.384722222222222,2.1020133215710626,56.54371369410368,1174.3856691264,0.0,0.0
378850.0,4.384837962962963,2.1020590603787475,56.542708175487945,1174.3856691264,0.0,0.0
378860.0,4.384953703703704,2.1021048004364977,56.541702654957604,1174.3856691264,0.0,0.0
378870.0,4.3850694444444445,2.1021505417443946,56.54069713251252,1174.3856691264,0.0,0.0
378880.0,4.385185185185185,2.102196284302525,56.5396916081527,1174.3856691264,0.0,0.0
378890.0,4.385300925925926,2.102242028110962,56.538686081877884,1174.3856691264,0.0,0.0
378900.0,4.385416666666667,2.1022877731698033,56.53768055368838,1174.3856691264,0.0,0.0
378910.0,4.385532407407408,2.1023335194791253,56.53667502358404,1174.3856691264,0.0,0.0
378920.0,4.385648148148148,2.1023792670389927,56.53566949156453,1174.3856691264,0.0,0.0
378930.0,4.385763888888889,2.1024250158494984,56.53466395763013,1174.3856691264,0.0,0.0
378940.0,4.385879629629629,2.1024707659107102,56.53365842178064,1174.3856691264,0.0,0.0
378950.0,4.38599537037037,2.102516517222711,56.53265288401609,1174.3856691264,0.0,0.0
378960.0,4.386111111111111,2.102562269785556,56.53164734433618,1174.3856691264,0.0,0.0
378970.0,4.386226851851852,2.1026080235993394,56.53064180274122,1174.3856691264,0.0,0.0
378980.0,4.386342592592593,2.102653778664128,56.52963625923108,1174.3856691264,0.0,0.0
378990.0,4.386458333333334,2.102699534979978,56.52863071380545,1174.3856691264,0.0,0.0
379000.0,4.386574074074074,2.1027452925469716,56.527625166464524,1174.3856691264,0.0,0.0
379010.0,4.386689814814815,2.1027910513651786,56.526619617208276,1174.3856691264,0.0,0.0
379020.0,4.386805555555555,2.1028368114346585,56.52561406603649,1174.3856691264,0.0,0.0
379030.0,4.386921296296296,2.102882577273648,56.5246085832956,1174.3856691264,0.0,0.0
379040.0,4.387037037037037,2.102928341420887,56.52360302799826,1174.3856691264,0.0,0.0
379050.0,4.387152777777778,2.102974106760558,56.52259747079764,1174.3856691264,0.0,0.0
379060.0,4.3872685185185185,2.1030198732949743,56.52159191169327,1174.3856691264,0.0,0.0
379070.0,4.387384259259259,2.103065641026361,56.52058635068465,1174.3856691264,0.0,0.0
379080.0,4.3875,2.1031114099568593,56.51958078777118,1174.3856691264,0.0,0.0
379090.0,4.387615740740741,2.103157180088539,56.51857522295266,1174.3856691264,0.0,0.0
379100.0,4.387731481481482,2.1032029514233783,56.517569656228396,1174.3856691264,0.0,0.0
379110.0,4.387847222222222,2.1032487239632873,56.516564087598,1174.3856691264,0.0,0.0
379120.0,4.387962962962963,2.103294497710111,56.51555851706106,1174.3856691264,0.0,0.0
379130.0,4.3880787037037035,2.103340272665622,56.5145529446173,1174.3856691264,0.0,0.0
379140.0,4.388194444444444,2.103386048831527,56.513547370266195,1174.3856691264,0.0,0.0
379150.0,4.388310185185185,2.10343182620947,56.512541794007454,1174.3856691264,0.0,0.0
379160.0,4.388425925925926,2.1034776048010255,56.51153621584057,1174.3856691264,0.0,0.0
379170.0,4.388541666666667,2.1035233846077244,56.51053063576534,1174.3856691264,0.0,0.0
379180.0,4.388657407407408,2.103569165631038,56.50952505378144,1174.3856691264,0.0,0.0
379190.0,4.3887731481481485,2.1036149478723676,56.50851946988833,1174.3856691264,0.0,0.0
379200.0,4.388888888888889,2.103660731333087,56.507513884086,1174.3856691264,0.0,0.0
379210.0,4.389004629629629,2.1037065160144963,56.506508296373845,1174.3856691264,0.0,0.0
379220.0,4.38912037037037,2.1037523019178663,56.50550270675176,1174.3856691264,0.0,0.0
379230.0,4.389236111111111,2.103798089044404,56.504497115219365,1174.3856691264,0.0,0.0
379240.0,4.389351851851852,2.103843877395289,56.503491521776404,1174.3856691264,0.0,0.0
379250.0,4.389467592592593,2.103889666971651,56.50248592642272,1174.3856691264,0.0,0.0
379260.0,4.389583333333333,2.1039354577745715,56.50148032915785,1174.3856691264,0.0,0.0
379270.0,4.389699074074074,2.103981249805098,56.50047472998163,1174.3856691264,0.0,0.0
379280.0,4.389814814814815,2.104027043064245,56.49946912889385,1174.3856691264,0.0,0.0
379290.0,4.389930555555556,2.1040728375529887,56.4984635258943,1174.3856691264,0.0,0.0
379300.0,4.390046296296297,2.1041186332719874,56.49745792098264,1174.3856691264,0.0,0.0
379310.0,4.390162037037037,2.104164430221373,56.49645231415876,1174.3856691264,0.0,0.0
379320.0,4.3902777777777775,2.104210228402064,56.495446705422516,1174.3856691264,0.0,0.0
379330.0,4.390393518518518,2.1042560278149347,56.49444109477357,1174.3856691264,0.0,0.0
379340.0,4.390509259259259,2.104301828460834,56.49343548221175,1174.3856691264,0.0,0.0
379350.0,4.390625,2.10434763034058,56.492429867736895,1174.3856691264,0.0,0.0
379360.0,4.390740740740741,2.1043934334549594,56.49142425134877,1174.3856691264,0.0,0.0
379370.0,4.390856481481482,2.1044392378047343,56.490418633047156,1174.3856691264,0.0,0.0
379380.0,4.3909722222222225,2.104485043390641,56.489413012832,1174.3856691264,0.0,0.0
379390.0,4.391087962962963,2.1045308502133704,56.488407390702854,1174.3856691264,0.0,0.0
379400.0,4.391203703703703,2.1045766582736194,56.487401766659836,1174.3856691264,0.0,0.0
379410.0,4.391319444444444,2.104622467572043,56.48639614070263,1174.3856691264,0.0,0.0
379420.0,4.391435185185185,2.104668278109262,56.48539051283099,1174.3856691264,0.0,0.0
379430.0,4.391550925925926,2.104714089885907,56.484384883045,1174.3856691264,0.0,0.0
379440.0,4.391666666666667,2.104759902902553,56.48337925134427,1174.3856691264,0.0,0.0
379450.0,4.391782407407407,2.1048057171597723,56.48237361772871,1174.3856691264,0.0,0.0
379460.0,4.391898148148148,2.104851532658119,56.48136798219826,1174.3856691264,0.0,0.0
379470.0,4.392013888888889,2.1048973493981125,56.480362344752635,1174.3856691264,0.0,0.0
379480.0,4.39212962962963,2.104943167380278,56.47935670539188,1174.3856691264,0.0,0.0
379490.0,4.392245370370371,2.104988986605099,56.47835106411571,1174.3856691264,0.0,0.0
379500.0,4.392361111111111,2.105034807073053,56.477345420923974,1174.3856691264,0.0,0.0
379510.0,4.3924768518518515,2.1050806287846,56.47633977581662,1174.3856691264,0.0,0.0
379520.0,4.392592592592592,2.1051264517401833,56.475334128793456,1174.3856691264,0.0,0.0
379530.0,4.392708333333333,2.1051722759402365,56.47432847985448,1174.3856691264,0.0,0.0
379540.0,4.392824074074074,2.1052181013851747,56.47332282899949,1174.3856691264,0.0,0.0
379550.0,4.392939814814815,2.1052639280753915,56.47231717622832,1174.3856691264,0.0,0.0
379560.0,4.393055555555556,2.1053097560112852,56.47131152154105,1174.3856691264,0.0,0.0
379570.0,4.3931712962962965,2.1053555851932115,56.47030586493725,1174.3856691264,0.0,0.0
379580.0,4.393287037037037,2.1054014156215444,56.46930020641706,1174.3856691264,0.0,0.0
379590.0,4.393402777777778,2.1054472472966332,56.468294545980356,1174.3856691264,0.0,0.0
379600.0,4.393518518518518,2.1054930802188165,56.467288883627,1174.3856691264,0.0,0.0
379610.0,4.393634259259259,2.1055389143884122,56.46628321935682,1174.3856691264,0.0,0.0
379620.0,4.39375,2.105584749805743,56.46527755316973,1174.3856691264,0.0,0.0
379630.0,4.393865740740741,2.1056305864711113,56.46427188506568,1174.3856691264,0.0,0.0
379640.0,4.3939814814814815,2.105676424384817,56.463266215044605,1174.3856691264,0.0,0.0
379650.0,4.394097222222222,2.1057222635471438,56.462260543106424,1174.3856691264,0.0,0.0
379660.0,4.394212962962963,2.1057681039583653,56.46125486925091,1174.3856691264,0.0,0.0
379670.0,4.394328703703704,2.105813945618752,56.46024919347805,1174.3856691264,0.0,0.0
379680.0,4.394444444444445,2.105859788528563,56.45924351578777,1174.3856691264,0.0,0.0
379690.0,4.394560185185185,2.105905632688051,56.45823783618001,1174.3856691264,0.0,0.0
379700.0,4.394675925925926,2.105951478097462,56.457232154654704,1174.3856691264,0.0,0.0
379710.0,4.394791666666666,2.1059973247570243,56.456226471211615,1174.3856691264,0.0,0.0
379720.0,4.394907407407407,2.1060431726669724,56.45522078585081,1174.3856691264,0.0,0.0
379730.0,4.395023148148148,2.106089021827528,56.454215098572206,1174.3856691264,0.0,0.0
379740.0,4.395138888888889,2.1061348722389024,56.453209409375624,1174.3856691264,0.0,0.0
379750.0,4.39525462962963,2.1061807239013057,56.45220371826104,1174.3856691264,0.0,0.0
379760.0,4.395370370370371,2.106226576814941,56.4511980252284,1174.3856691264,0.0,0.0
379770.0,4.395486111111111,2.1062724309800043,56.45019233027762,1174.3856691264,0.0,0.0
379780.0,4.395601851851852,2.1063182863966863,56.44918663340862,1174.3856691264,0.0,0.0
379790.0,4.395717592592592,2.106364143065176,56.448180934621384,1174.3856691264,0.0,0.0
379800.0,4.395833333333333,2.1064100009850857,56.447175233915736,1174.3856691264,0.0,0.0
379810.0,4.395949074074074,2.106455860156134,56.44616953129178,1174.3856691264,0.0,0.0
379820.0,4.396064814814815,2.1065017205785215,56.44516382674928,1174.3856691264,0.0,0.0
379830.0,4.3961805555555555,2.106547582252465,56.44415812028834,1174.3856691264,0.0,0.0
379840.0,4.396296296296296,2.106593445178149,56.44315241190873,1174.3856691264,0.0,0.0
379850.0,4.396412037037037,2.1066393093557796,56.44214670161052,1174.3856691264,0.0,0.0
379860.0,4.396527777777778,2.106685174785531,56.44114098939346,1174.3856691264,0.0,0.0
379870.0,4.396643518518519,2.106731041467595,56.44013527525764,1174.3856691264,0.0,0.0
379880.0,4.39675925925926,2.1067769094021425,56.439129559202925,1174.3856691264,0.0,0.0
379890.0,4.396875,2.106822778589342,56.43812384122919,1174.3856691264,0.0,0.0
379900.0,4.3969907407407405,2.1068686490293733,56.4371181213366,1174.3856691264,0.0,0.0
379910.0,4.397106481481481,2.106914520722378,56.43611239952471,1174.3856691264,0.0,0.0
379920.0,4.397222222222222,2.1069603936685284,56.43510667579372,1174.3856691264,0.0,0.0
379930.0,4.397337962962963,2.10700626786798,56.43410095014363,1174.3856691264,0.0,0.0
379940.0,4.397453703703704,2.107052143320872,56.43309522257417,1174.3856691264,0.0,0.0
379950.0,4.397569444444445,2.1070980200273524,56.43208949308532,1174.3856691264,0.0,0.0
379960.0,4.3976851851851855,2.1071438979875556,56.43108376167698,1174.3856691264,0.0,0.0
379970.0,4.397800925925926,2.1071897772016337,56.43007802834929,1174.3856691264,0.0,0.0
379980.0,4.397916666666666,2.107235657669712,56.42907229310203,1174.3856691264,0.0,0.0
379990.0,4.398032407407407,2.1072815393919235,56.42806655593514,1174.3856691264,0.0,0.0
380000.0,4.398148148148148,2.107327422368399,56.42706081684871,1174.3856691264,0.0,0.0
380010.0,4.398263888888889,2.1073733065992535,56.42605507584242,1174.3856691264,0.0,0.0
380020.0,4.39837962962963,2.1074191920846106,56.42504933291633,1174.3856691264,0.0,0.0
380030.0,4.39849537037037,2.107465078824596,56.424043588070504,1174.3856691264,0.0,0.0
380040.0,4.398611111111111,2.1075109668193206,56.42303784130481,1174.3856691264,0.0,0.0
380050.0,4.398726851851852,2.107556856068894,56.42203209261905,1174.3856691264,0.0,0.0
380060.0,4.398842592592593,2.1076027465734297,56.421026342013356,1174.3856691264,0.0,0.0
380070.0,4.398958333333334,2.1076486383330364,56.42002058948757,1174.3856691264,0.0,0.0
380080.0,4.399074074074074,2.1076945313478146,56.41901483504164,1174.3856691264,0.0,0.0
380090.0,4.3991898148148145,2.1077404256178776,56.418009078675624,1174.3856691264,0.0,0.0
380100.0,4.399305555555555,2.107786321143314,56.41700332038929,1174.3856691264,0.0,0.0
380110.0,4.399421296296296,2.1078322179242295,56.41599756018271,1174.3856691264,0.0,0.0
380120.0,4.399537037037037,2.1078781159607196,56.41499179805578,1174.3856691264,0.0,0.0
380130.0,4.399652777777778,2.1079240152528804,56.41398603400853,1174.3856691264,0.0,0.0
380140.0,4.399768518518519,2.107969915800804,56.41298026804081,1174.3856691264,0.0,0.0
380150.0,4.3998842592592595,2.1080158176045725,56.41197450015248,1174.3856691264,0.0,0.0
380160.0,4.4,2.108061720664291,56.41096873034376,1174.3856691264,0.0,0.0
380170.0,4.40011574074074,2.108107624980032,56.409962958614315,1174.3856691264,0.0,0.0
380180.0,4.400231481481481,2.1081535305518955,56.408957184964336,1174.3856691264,0.0,0.0
380190.0,4.400347222222222,2.1081994373799553,56.40795140939362,1174.3856691264,0.0,0.0
380200.0,4.400462962962963,2.1082453454643,56.406945631902126,1174.3856691264,0.0,0.0
380210.0,4.400578703703704,2.1082912548050023,56.40593985248981,1174.3856691264,0.0,0.0
380220.0,4.4006944444444445,2.108337165402154,56.404934071156696,1174.3856691264,0.0,0.0
380230.0,4.400810185185185,2.1083830772558256,56.40392828790267,1174.3856691264,0.0,0.0
380240.0,4.400925925925926,2.1084289903660975,56.402922502727684,1174.3856691264,0.0,0.0
380250.0,4.401041666666667,2.108474904733046,56.40191671563171,1174.3856691264,0.0,0.0
380260.0,4.401157407407408,2.1085208203567447,56.40091092661466,1174.3856691264,0.0,0.0
380270.0,4.401273148148148,2.108566737237267,56.39990513567651,1174.3856691264,0.0,0.0
380280.0,4.401388888888889,2.108612655374692,56.39889934281729,1174.3856691264,0.0,0.0
380290.0,4.401504629629629,2.10865857476908,56.39789354803676,1174.3856691264,0.0,0.0
380300.0,4.40162037037037,2.1087044954196643,56.396887751335086,1174.3856691264,0.0,0.0
380310.0,4.401736111111111,2.108750417326358,56.39588195271222,1174.3856691264,0.0,0.0
380320.0,4.401851851851852,2.1087963404892576,56.39487615216795,1174.3856691264,0.0,0.0
380330.0,4.401967592592593,2.108842264908481,56.39387034970241,1174.3856691264,0.0,0.0
380340.0,4.402083333333334,2.108888190584136,56.39286454531551,1174.3856691264,0.0,0.0
380350.0,4.402199074074074,2.108934117516311,56.39185873900704,1174.3856691264,0.0,0.0
380360.0,4.402314814814815,2.1089800457051133,56.39085293077707,1174.3856691264,0.0,0.0
380370.0,4.402430555555555,2.1090259751506424,56.38984712062559,1174.3856691264,0.0,0.0
380380.0,4.402546296296296,2.1090719058529968,56.38884130855255,1174.3856691264,0.0,0.0
380390.0,4.402662037037037,2.1091178378122595,56.38783549455771,1174.3856691264,0.0,0.0
380400.0,4.402777777777778,2.109163771028528,56.386829678641135,1174.3856691264,0.0,0.0
380410.0,4.4028935185185185,2.109209705501897,56.385823860802894,1174.3856691264,0.0,0.0
380420.0,4.403009259259259,2.1092556412324526,56.38481804104287,1174.3856691264,0.0,0.0
380430.0,4.403125,2.109301578220274,56.38381221936082,1174.3856691264,0.0,0.0
380440.0,4.403240740740741,2.10934751646545,56.38280639575682,1174.3856691264,0.0,0.0
380450.0,4.403356481481482,2.10939345596807,56.38180057023094,1174.3856691264,0.0,0.0
380460.0,4.403472222222222,2.1094393967282166,56.38079474278308,1174.3856691264,0.0,0.0
380470.0,4.403587962962963,2.1094853387459622,56.37978891341301,1174.3856691264,0.0,0.0
380480.0,4.4037037037037035,2.10953128202139,56.378783082120876,1174.3856691264,0.0,0.0
380490.0,4.403819444444444,2.109577226554579,56.37777724890655,1174.3856691264,0.0,0.0
380500.0,4.403935185185185,2.1096231723456045,56.37677141376999,1174.3856691264,0.0,0.0
380510.0,4.404050925925926,2.109669119394545,56.37576557671119,1174.3856691264,0.0,0.0
380520.0,4.404166666666667,2.109715067701471,56.37475973773001,1174.3856691264,0.0,0.0
380530.0,4.404282407407408,2.1097610172664583,56.373753896826486,1174.3856691264,0.0,0.0
380540.0,4.4043981481481485,2.1098069680895777,56.372748054000525,1174.3856691264,0.0,0.0
380550.0,4.404513888888889,2.109852920170906,56.37174220925216,1174.3856691264,0.0,0.0
380560.0,4.404629629629629,2.1098988735105038,56.37073636258121,1174.3856691264,0.0,0.0
380570.0,4.40474537037037,2.109944828108443,56.36973051398766,1174.3856691264,0.0,0.0
380580.0,4.404861111111111,2.1099907839647942,56.368724663471504,1174.3856691264,0.0,0.0
380590.0,4.404976851851852,2.110036741079623,56.367718811032674,1174.3856691264,0.0,0.0
380600.0,4.405092592592593,2.1100826994530086,56.36671295667129,1174.3856691264,0.0,0.0
380610.0,4.405208333333333,2.1101286590849924,56.36570710038698,1174.3856691264,0.0,0.0
380620.0,4.405324074074074,2.1101746199756546,56.36470124217984,1174.3856691264,0.0,0.0
380630.0,4.405439814814815,2.110220582125058,56.36369538204995,1174.3856691264,0.0,0.0
380640.0,4.405555555555556,2.1102665455332676,56.36268951999715,1174.3856691264,0.0,0.0
380650.0,4.405671296296297,2.110312510200344,56.361683656021455,1174.3856691264,0.0,0.0
380660.0,4.405787037037037,2.1103584761263443,56.36067779012265,1174.3856691264,0.0,0.0
380670.0,4.4059027777777775,2.110404443311336,56.35967192230085,1174.3856691264,0.0,0.0
380680.0,4.406018518518518,2.1104504117553757,56.35866605255596,1174.3856691264,0.0,0.0
380690.0,4.406134259259259,2.110496381458526,56.35766018088796,1174.3856691264,0.0,0.0
380700.0,4.40625,2.110542352420844,56.35665430729673,1174.3856691264,0.0,0.0
380710.0,4.406365740740741,2.110588324642396,56.35564843178243,1174.3856691264,0.0,0.0
380720.0,4.406481481481482,2.1106342981232378,56.35464255434477,1174.3856691264,0.0,0.0
380730.0,4.4065972222222225,2.1106802728634184,56.353636674983754,1174.3856691264,0.0,0.0
380740.0,4.406712962962963,2.110726248862999,56.35263079369939,1174.3856691264,0.0,0.0
380750.0,4.406828703703703,2.1107722261220503,56.351624910491736,1174.3856691264,0.0,0.0
380760.0,4.406944444444444,2.110818204640608,56.350619025360515,1174.3856691264,0.0,0.0
380770.0,4.407060185185185,2.110864184418742,56.34961313830582,1174.3856691264,0.0,0.0
380780.0,4.407175925925926,2.110910165456501,56.34860724932762,1174.3856691264,0.0,0.0
380790.0,4.407291666666667,2.1109561477538414,56.347601358425884,1174.3856691264,0.0,0.0
380800.0,4.407407407407407,2.1110021313098875,56.346595465600466,1174.3856691264,0.0,0.0
380810.0,4.407523148148148,2.1110481161247474,56.34558957085154,1174.3856691264,0.0,0.0
380820.0,4.407638888888889,2.1110941021985052,56.34458367417883,1174.3856691264,0.0,0.0
380830.0,4.40775462962963,2.111140089531261,56.34357777558252,1174.3856691264,0.0,0.0
380840.0,4.407870370370371,2.1111860781231018,56.342571875062376,1174.3856691264,0.0,0.0
380850.0,4.407986111111111,2.1112320679741092,56.34156597261835,1174.3856691264,0.0,0.0
380860.0,4.4081018518518515,2.1112780590843836,56.340560068250554,1174.3856691264,0.0,0.0
380870.0,4.408217592592592,2.111324051453996,56.33955416195874,1174.3856691264,0.0,0.0
380880.0,4.408333333333333,2.1113700450830395,56.33854825374299,1174.3856691264,0.0,0.0
380890.0,4.408449074074074,2.1114160399715916,56.33754234360324,1174.3856691264,0.0,0.0
380900.0,4.408564814814815,2.111462036119732,56.33653643153932,1174.3856691264,0.0,0.0
380910.0,4.408680555555556,2.111508033527539,56.33553051755128,1174.3856691264,0.0,0.0
380920.0,4.4087962962962965,2.111554032195094,56.334524601639046,1174.3856691264,0.0,0.0
380930.0,4.408912037037037,2.1116000321224755,56.333518683802644,1174.3856691264,0.0,0.0
380940.0,4.409027777777778,2.111646033309751,56.33251276404187,1174.3856691264,0.0,0.0
380950.0,4.409143518518518,2.111692035757009,56.33150684235695,1174.3856691264,0.0,0.0
380960.0,4.409259259259259,2.1117380394643055,56.33050091874748,1174.3856691264,0.0,0.0
380970.0,4.409375,2.111784044431725,56.32949499321366,1174.3856691264,0.0,0.0
380980.0,4.409490740740741,2.111830050659339,56.32848906575541,1174.3856691264,0.0,0.0
380990.0,4.4096064814814815,2.1118760581472067,56.32748313637258,1174.3856691264,0.0,0.0
381000.0,4.409722222222222,2.111922066895404,56.32647720506515,1174.3856691264,0.0,0.0
381010.0,4.409837962962963,2.111968076904006,56.325471271833216,1174.3856691264,0.0,0.0
381020.0,4.409953703703704,2.1120140881730642,56.32446533667649,1174.3856691264,0.0,0.0
381030.0,4.410069444444445,2.1120601007026627,56.32345939959522,1174.3856691264,0.0,0.0
381040.0,4.410185185185185,2.112106114492851,56.32245346058905,1174.3856691264,0.0,0.0
381050.0,4.410300925925926,2.1121521295436994,56.32144751965807,1174.3856691264,0.0,0.0
381060.0,4.410416666666666,2.1121981458552783,56.320441576802295,1174.3856691264,0.0,0.0
381070.0,4.410532407407407,2.1122441634276496,56.319435632021644,1174.3856691264,0.0,0.0
381080.0,4.410648148148148,2.1122901822608693,56.318429685316055,1174.3856691264,0.0,0.0
381090.0,4.410763888888889,2.112336202355002,56.31742373668539,1174.3856691264,0.0,0.0
381100.0,4.41087962962963,2.112382223710111,56.316417786129755,1174.3856691264,0.0,0.0
381110.0,4.410995370370371,2.112428246326255,56.31541183364902,1174.3856691264,0.0,0.0
381120.0,4.411111111111111,2.1124742702034993,56.31440587924321,1174.3856691264,0.0,0.0
381130.0,4.411226851851852,2.112520295341895,56.313399922912154,1174.3856691264,0.0,0.0
381140.0,4.411342592592592,2.11256632174151,56.312393964655946,1174.3856691264,0.0,0.0
381150.0,4.411458333333333,2.112612349402395,56.311388004474416,1174.3856691264,0.0,0.0
381160.0,4.411574074074074,2.112658378324612,56.3103820423676,1174.3856691264,0.0,0.0
381170.0,4.411689814814815,2.112704408508221,56.30937607833546,1174.3856691264,0.0,0.0
381180.0,4.4118055555555555,2.112750439953275,56.3083701123779,1174.3856691264,0.0,0.0
381190.0,4.411921296296296,2.1127964726598285,56.30736414449488,1174.3856691264,0.0,0.0
381200.0,4.412037037037037,2.112842506627937,56.30635817468632,1174.3856691264,0.0,0.0
381210.0,4.412152777777778,2.112888541857666,56.30535220295232,1174.3856691264,0.0,0.0
381220.0,4.412268518518519,2.1129345783490656,56.30434622929275,1174.3856691264,0.0,0.0
381230.0,4.41238425925926,2.11298061610218,56.30334025370739,1174.3856691264,0.0,0.0
381240.0,4.4125,2.1130266551170798,56.30233427619651,1174.3856691264,0.0,0.0
381250.0,4.4126157407407405,2.1130726953938095,56.30132829675985,1174.3856691264,0.0,0.0
381260.0,4.412731481481481,2.1131187369324302,56.30032231539752,1174.3856691264,0.0,0.0
381270.0,4.412847222222222,2.1131647797329913,56.29931633210935,1174.3856691264,0.0,0.0
381280.0,4.412962962962963,2.113210823795615,56.2983103468953,1174.3856691264,0.0,0.0
381290.0,4.413078703703704,2.113256869119732,56.29730435975541,1174.3856691264,0.0,0.0
381300.0,4.413194444444445,2.1133029157050176,56.29629837068965,1174.3856691264,0.0,0.0
381310.0,4.4133101851851855,2.113348963551491,56.295292379697905,1174.3856691264,0.0,0.0
381320.0,4.413425925925926,2.113395012659239,56.29428638678018,1174.3856691264,0.0,0.0
381330.0,4.413541666666666,2.113441063028352,56.293280391936406,1174.3856691264,0.0,0.0
381340.0,4.413657407407407,2.1134871146589247,56.29227439516664,1174.3856691264,0.0,0.0
381350.0,4.413773148148148,2.1135331675510285,56.29126839647062,1174.3856691264,0.0,0.0
381360.0,4.413888888888889,2.113579221704761,56.290262395848515,1174.3856691264,0.0,0.0
381370.0,4.41400462962963,2.1136252771201955,56.28925639330009,1174.3856691264,0.0,0.0
381380.0,4.41412037037037,2.1136713337974213,56.28825038882547,1174.3856691264,0.0,0.0
381390.0,4.414236111111111,2.11371739173651,56.28724438242442,1174.3856691264,0.0,0.0
381400.0,4.414351851851852,2.1137634509375443,56.28623837409703,1174.3856691264,0.0,0.0
381410.0,4.414467592592593,2.1138095114006075,56.28523236384324,1174.3856691264,0.0,0.0
381420.0,4.414583333333334,2.1138555731257562,56.284226351662795,1174.3856691264,0.0,0.0
381430.0,4.414699074074074,2.1139016361130887,56.28322033755602,1174.3856691264,0.0,0.0
381440.0,4.4148148148148145,2.113947700362662,56.28221432152252,1174.3856691264,0.0,0.0
381450.0,4.414930555555555,2.1139937658745582,56.2812083035625,1174.3856691264,0.0,0.0
381460.0,4.415046296296296,2.1140398326488445,56.28020228367577,1174.3856691264,0.0,0.0
381470.0,4.415162037037037,2.1140859006855885,56.27919626186224,1174.3856691264,0.0,0.0
381480.0,4.415277777777778,2.114131969984866,56.278190238121994,1174.3856691264,0.0,0.0
381490.0,4.415393518518519,2.114178040546741,56.27718421245487,1174.3856691264,0.0,0.0
381500.0,4.4155092592592595,2.114224112371286,56.276178184860925,1174.3856691264,0.0,0.0
381510.0,4.415625,2.1142701854585586,56.275172155339995,1174.3856691264,0.0,0.0
381520.0,4.41574074074074,2.114316259808636,56.274166123892186,1174.3856691264,0.0,0.0
381530.0,4.415856481481481,2.1143623354215832,56.27316009051741,1174.3856691264,0.0,0.0
381540.0,4.415972222222222,2.114408412297454,56.27215405521547,1174.3856691264,0.0,0.0
381550.0,4.416087962962963,2.114454490436323,56.27114801798647,1174.3856691264,0.0,0.0
381560.0,4.416203703703704,2.114500569838243,56.27014197883026,1174.3856691264,0.0,0.0
381570.0,4.4163194444444445,2.1145466505032853,56.26913593774692,1174.3856691264,0.0,0.0
381580.0,4.416435185185185,2.114592732431506,56.26812989473632,1174.3856691264,0.0,0.0
381590.0,4.416550925925926,2.11463881562297,56.26712384979844,1174.3856691264,0.0,0.0
381600.0,4.416666666666667,2.1146849000777372,56.2661178029332,1174.3856691264,0.0,0.0
381610.0,4.416782407407408,2.1147309857958603,56.26511175414054,1174.3856691264,0.0,0.0
381620.0,4.416898148148148,2.11477707277741,56.264105703420555,1174.3856691264,0.0,0.0
381630.0,4.417013888888889,2.114823161022441,56.263099650773086,1174.3856691264,0.0,0.0
381640.0,4.417129629629629,2.114869250531009,56.262093596198035,1174.3856691264,0.0,0.0
381650.0,4.41724537037037,2.114915341303175,56.261087539695495,1174.3856691264,0.0,0.0
381660.0,4.417361111111111,2.114961433338991,56.26008148126528,1174.3856691264,0.0,0.0
381670.0,4.417476851851852,2.1150075266385158,56.2590754209074,1174.3856691264,0.0,0.0
381680.0,4.417592592592593,2.1150536212018114,56.25806935862191,1174.3856691264,0.0,0.0
381690.0,4.417708333333334,2.115099717028924,56.25706329440856,1174.3856691264,0.0,0.0
381700.0,4.417824074074074,2.115145814119919,56.25605722826752,1174.3856691264,0.0,0.0
381710.0,4.417939814814815,2.1151919124748453,56.25505116019861,1174.3856691264,0.0,0.0
381720.0,4.418055555555555,2.1152380120937595,56.25404509020181,1174.3856691264,0.0,0.0
381730.0,4.418171296296296,2.115284112976716,56.25303901827711,1174.3856691264,0.0,0.0
381740.0,4.418287037037037,2.1153302151237634,56.25203294442437,1174.3856691264,0.0,0.0
381750.0,4.418402777777778,2.115376318534966,56.25102686864369,1174.3856691264,0.0,0.0
381760.0,4.4185185185185185,2.115422423210374,56.25002079093503,1174.3856691264,0.0,0.0
381770.0,4.418634259259259,2.1154685291500286,56.249014711298074,1174.3856691264,0.0,0.0
381780.0,4.41875,2.115514636353998,56.24800862973309,1174.3856691264,0.0,0.0
381790.0,4.418865740740741,2.115560744821627,56.24700254623999,1174.3856691264,0.0,0.0
381800.0,4.418981481481482,2.115606854552681,56.24599646081864,1174.3856691264,0.0,0.0
381810.0,4.419097222222222,2.1156529655472514,56.24499037346901,1174.3856691264,0.0,0.0
381820.0,4.419212962962963,2.1156990778054334,56.243984284191164,1174.3856691264,0.0,0.0
381830.0,4.4193287037037035,2.1157451913273246,56.24297819298513,1174.3856691264,0.0,0.0
381840.0,4.419444444444444,2.1157913061129903,56.241972099850514,1174.3856691264,0.0,0.0
381850.0,4.419560185185185,2.1158374221625227,56.24096600478749,1174.3856691264,0.0,0.0
381860.0,4.419675925925926,2.115883539476013,56.23995990779602,1174.3856691264,0.0,0.0
381870.0,4.419791666666667,2.1159296580535294,56.238953808875976,1174.3856691264,0.0,0.0
381880.0,4.419907407407408,2.115975777895164,56.23794770802741,1174.3856691264,0.0,0.0
381890.0,4.4200231481481485,2.116021899000993,56.23694160525018,1174.3856691264,0.0,0.0
381900.0,4.420138888888889,2.116068021371084,56.235935500544166,1174.3856691264,0.0,0.0
381910.0,4.420254629629629,2.1161141450055236,56.234929393909475,1174.3856691264,0.0,0.0
381920.0,4.42037037037037,2.116160269904395,56.23392328534613,1174.3856691264,0.0,0.0
381930.0,4.420486111111111,2.1162063960677533,56.23291717485378,1174.3856691264,0.0,0.0
381940.0,4.420601851851852,2.116252523495686,56.23191106243268,1174.3856691264,0.0,0.0
381950.0,4.420717592592593,2.1162986521882488,56.23090494808245,1174.3856691264,0.0,0.0
381960.0,4.420833333333333,2.1163447821455326,56.22989883180344,1174.3856691264,0.0,0.0
381970.0,4.420949074074074,2.1163909133675975,56.22889271359537,1174.3856691264,0.0,0.0
381980.0,4.421064814814815,2.116437045854503,56.227886593458074,1174.3856691264,0.0,0.0
381990.0,4.421180555555556,2.1164831796063406,56.22688047139188,1174.3856691264,0.0,0.0
382000.0,4.421296296296297,2.116529314623156,56.22587434739634,1174.3856691264,0.0,0.0
382010.0,4.421412037037037,2.11657545090503,56.22486822147174,1174.3856691264,0.0,0.0
382020.0,4.4215277777777775,2.1166215884520168,56.22386209361777,1174.3856691264,0.0,0.0
382030.0,4.421643518518518,2.116667727264185,56.22285596383446,1174.3856691264,0.0,0.0
382040.0,4.421759259259259,2.116713867341608,56.221849832121976,1174.3856691264,0.0,0.0
382050.0,4.421875,2.1167600086843352,56.22084369847995,1174.3856691264,0.0,0.0
382060.0,4.421990740740741,2.1168061512924345,56.21983756290847,1174.3856691264,0.0,0.0
382070.0,4.422106481481482,2.1168522951659754,56.2188314254076,1174.3856691264,0.0,0.0
382080.0,4.4222222222222225,2.116898440305,56.217825285977,1174.3856691264,0.0,0.0
382090.0,4.422337962962963,2.1169445867095926,56.21681914461701,1174.3856691264,0.0,0.0
382100.0,4.422453703703703,2.1169907343797942,56.215813001327206,1174.3856691264,0.0,0.0
382110.0,4.422569444444444,2.117036883315681,56.21480685610795,1174.3856691264,0.0,0.0
382120.0,4.422685185185185,2.1170830335173005,56.213800708958864,1174.3856691264,0.0,0.0
382130.0,4.422800925925926,2.117129184984713,56.21279455987997,1174.3856691264,0.0,0.0
382140.0,4.422916666666667,2.117175337717976,56.21178840887126,1174.3856691264,0.0,0.0
382150.0,4.423032407407407,2.1172214917171526,56.21078225593278,1174.3856691264,0.0,0.0
382160.0,4.423148148148148,2.117267646982292,56.209776101064314,1174.3856691264,0.0,0.0
382170.0,4.423263888888889,2.1173138035134587,56.20876994426596,1174.3856691264,0.0,0.0
382180.0,4.42337962962963,2.1173599613107026,56.207763785537544,1174.3856691264,0.0,0.0
382190.0,4.423495370370371,2.1174061203740764,56.206757624879074,1174.3856691264,0.0,0.0
382200.0,4.423611111111111,2.1174522807036507,56.20575146229066,1174.3856691264,0.0,0.0
382210.0,4.4237268518518515,2.1174984422994614,56.20474529777195,1174.3856691264,0.0,0.0
382220.0,4.423842592592592,2.117544605161578,56.203739131323175,1174.3856691264,0.0,0.0
382230.0,4.423958333333333,2.1175907692900395,56.20273296294405,1174.3856691264,0.0,0.0
382240.0,4.424074074074074,2.11763693468492,56.201726792634865,1174.3856691264,0.0,0.0
382250.0,4.424189814814815,2.117683101346254,56.20072062039522,1174.3856691264,0.0,0.0
382260.0,4.424305555555556,2.1177292692741116,56.19971444622532,1174.3856691264,0.0,0.0
382270.0,4.4244212962962965,2.117775438468528,56.198708270124875,1174.3856691264,0.0,0.0
382280.0,4.424537037037037,2.117821608929568,56.19770209209412,1174.3856691264,0.0,0.0
382290.0,4.424652777777778,2.117867780656276,56.196695912132874,1174.3856691264,0.0,0.0
382300.0,4.424768518518518,2.117913953648748,56.19568973024119,1174.3856691264,0.0,0.0
382310.0,4.424884259259259,2.1179601279070708,56.19468354641898,1174.3856691264,0.0,0.0
382320.0,4.425,2.1180063034313292,56.193677360666115,1174.3856691264,0.0,0.0
382330.0,4.425115740740741,2.1180524802216163,56.192671172982664,1174.3856691264,0.0,0.0
382340.0,4.4252314814814815,2.118098658278022,56.191664983368625,1174.3856691264,0.0,0.0
382350.0,4.425347222222222,2.1181448376006182,56.190658791823736,1174.3856691264,0.0,0.0
382360.0,4.425462962962963,2.118191018189489,56.189652598348026,1174.3856691264,0.0,0.0
382370.0,4.425578703703704,2.118237200044723,56.188646402941565,1174.3856691264,0.0,0.0
382380.0,4.425694444444445,2.1182833831663963,56.1876402056042,1174.3856691264,0.0,0.0
382390.0,4.425810185185185,2.118329567554591,56.186634006335964,1174.3856691264,0.0,0.0
382400.0,4.425925925925926,2.1183757532093708,56.185627805136605,1174.3856691264,0.0,0.0
382410.0,4.426041666666666,2.1184219401308266,56.184621602006324,1174.3856691264,0.0,0.0
382420.0,4.426157407407407,2.118468128319028,56.18361539694495,1174.3856691264,0.0,0.0
382430.0,4.426273148148148,2.118514317774048,56.18260918995244,1174.3856691264,0.0,0.0
382440.0,4.426388888888889,2.118560508495958,56.18160298102873,1174.3856691264,0.0,0.0
382450.0,4.42650462962963,2.118606700484828,56.18059677017379,1174.3856691264,0.0,0.0
382460.0,4.426620370370371,2.11865289374073,56.17959055738755,1174.3856691264,0.0,0.0
382470.0,4.426736111111111,2.1186990882637367,56.17858434267007,1174.3856691264,0.0,0.0
382480.0,4.426851851851852,2.1187452840539156,56.17757812602117,1174.3856691264,0.0,0.0
382490.0,4.426967592592592,2.118791481111333,56.176571907440895,1174.3856691264,0.0,0.0
382500.0,4.427083333333333,2.118837679436055,56.17556568692913,1174.3856691264,0.0,0.0
382510.0,4.427199074074074,2.118883879028149,56.17455946448584,1174.3856691264,0.0,0.0
382520.0,4.427314814814815,2.1189300798876753,56.17355324011094,1174.3856691264,0.0,0.0
382530.0,4.4274305555555555,2.1189762820147076,56.172547013804554,1174.3856691264,0.0,0.0
382540.0,4.427546296296296,2.119022485409303,56.171540785566435,1174.3856691264,0.0,0.0
382550.0,4.427662037037037,2.1190686900715243,56.17053455539659,1174.3856691264,0.0,0.0
382560.0,4.427777777777778,2.119114896001445,56.16952832329519,1174.3856691264,0.0,0.0
382570.0,4.427893518518519,2.11916110319911,56.168522089261806,1174.3856691264,0.0,0.0
382580.0,4.42800925925926,2.1192073116645855,56.16751585329658,1174.3856691264,0.0,0.0
382590.0,4.428125,2.119253521397941,56.16650961539964,1174.3856691264,0.0,0.0
382600.0,4.4282407407407405,2.1192997323992335,56.16550337557072,1174.3856691264,0.0,0.0
382610.0,4.428356481481481,2.1193459446685115,56.164497133809746,1174.3856691264,0.0,0.0
382620.0,4.428472222222222,2.11939215820584,56.16349089011672,1174.3856691264,0.0,0.0
382630.0,4.428587962962963,2.119438373011285,56.16248464449177,1174.3856691264,0.0,0.0
382640.0,4.428703703703704,2.1194845890848932,56.1614783969346,1174.3856691264,0.0,0.0
382650.0,4.428819444444445,2.119530806426729,56.160472147445304,1174.3856691264,0.0,0.0
382660.0,4.4289351851851855,2.1195770250368486,56.15946589602384,1174.3856691264,0.0,0.0
382670.0,4.429050925925926,2.1196232449153043,56.1584596426701,1174.3856691264,0.0,0.0
382680.0,4.429166666666666,2.11966946606216,56.15745338738415,1174.3856691264,0.0,0.0
382690.0,4.429282407407407,2.119715688477463,56.15644713016577,1174.3856691264,0.0,0.0
382700.0,4.429398148148148,2.119761912161273,56.155440871015095,1174.3856691264,0.0,0.0
382710.0,4.429513888888889,2.119808137113635,56.15443460993185,1174.3856691264,0.0,0.0
382720.0,4.42962962962963,2.119854363334624,56.15342834691628,1174.3856691264,0.0,0.0
382730.0,4.42974537037037,2.1199005908242725,56.152422081968055,1174.3856691264,0.0,0.0
382740.0,4.429861111111111,2.1199468195826485,56.151415815087404,1174.3856691264,0.0,0.0
