time_s,day,pressure_bar,fill_pct,liquid_flow_kg_per_h,vapor_flow_kg_per_h,bog_excess_kg
382750.0,4.429976851851852,2.1199930496098007,56.150409546274105,1174.3856691264,0.0,0.0
382760.0,4.430092592592593,2.12003928090578,56.14940327552812,1174.3856691264,0.0,0.0
382770.0,4.430208333333334,2.1200855134706442,56.14839700284949,1174.3856691264,0.0,0.0
382780.0,4.430324074074074,2.1201317473041335,56.14739072823811,1174.3856691264,0.0,0.0
382790.0,4.4304398148148145,2.120177982405629,56.146384451694,1174.3856691264,0.0,0.0
382800.0,4.430555555555555,2.12022421877522,56.14537817321715,1174.3856691264,0.0,0.0
382810.0,4.430671296296296,2.120270456412997,56.14437189280751,1174.3856691264,0.0,0.0
382820.0,4.430787037037037,2.120316695319053,56.14336561046501,1174.3856691264,0.0,0.0
382830.0,4.430902777777778,2.1203629354934592,56.142359326189464,1174.3856691264,0.0,0.0
382840.0,4.431018518518519,2.1204091769363145,56.14135303998103,1174.3856691264,0.0,0.0
382850.0,4.4311342592592595,2.1204554196476915,56.14034675183949,1174.3856691264,0.0,0.0
382860.0,4.43125,2.1205016636276817,56.13934046176493,1174.3856691264,0.0,0.0
382870.0,4.43136574074074,2.1205479088763552,56.138334169757144,1174.3856691264,0.0,0.0
382880.0,4.431481481481481,2.1205941553938,56.13732787581631,1174.3856691264,0.0,0.0
382890.0,4.431597222222222,2.1206404031800856,56.13632157994209,1174.3856691264,0.0,0.0
382900.0,4.431712962962963,2.120686652235291,56.135315282134655,1174.3856691264,0.0,0.0
382910.0,4.431828703703704,2.1207329025594976,56.13430898239391,1174.3856691264,0.0,0.0
382920.0,4.4319444444444445,2.1207791541527743,56.13330268071979,1174.3856691264,0.0,0.0
382930.0,4.432060185185185,2.120825407015194,56.13229637711223,1174.3856691264,0.0,0.0
382940.0,4.432175925925926,2.1208716611468326,56.13129007157125,1174.3856691264,0.0,0.0
382950.0,4.432291666666667,2.120917916547755,56.130283764096646,1174.3856691264,0.0,0.0
382960.0,4.432407407407408,2.1209641732180344,56.1292774546885,1174.3856691264,0.0,0.0
382970.0,4.432523148148148,2.121010431157737,56.12827114334671,1174.3856691264,0.0,0.0
382980.0,4.432638888888889,2.121056690366943,56.127264830071375,1174.3856691264,0.0,0.0
382990.0,4.432754629629629,2.1211029508457084,56.12625851486229,1174.3856691264,0.0,0.0
383000.0,4.43287037037037,2.1211492125941027,56.12525219771943,1174.3856691264,0.0,0.0
383010.0,4.432986111111111,2.1211954756121854,56.124245878642675,1174.3856691264,0.0,0.0
383020.0,4.433101851851852,2.121241739900034,56.12323955763221,1174.3856691264,0.0,0.0
383030.0,4.433217592592593,2.1212880054577035,56.12223323468777,1174.3856691264,0.0,0.0
383040.0,4.433333333333334,2.121334272285263,56.12122690980943,1174.3856691264,0.0,0.0
383050.0,4.433449074074074,2.121380540382767,56.12022058299703,1174.3856691264,0.0,0.0
383060.0,4.433564814814815,2.12142680975028,56.11921425425056,1174.3856691264,0.0,0.0
383070.0,4.433680555555555,2.1214730803878674,56.118207923570004,1174.3856691264,0.0,0.0
383080.0,4.433796296296296,2.121519352295596,56.11720159095546,1174.3856691264,0.0,0.0
383090.0,4.433912037037037,2.1215656254735156,56.11619525640666,1174.3856691264,0.0,0.0
383100.0,4.434027777777778,2.121611899921691,56.115188919923675,1174.3856691264,0.0,0.0
383110.0,4.4341435185185185,2.121658175640177,56.114182581506356,1174.3856691264,0.0,0.0
383120.0,4.434259259259259,2.121704452629035,56.113176241154726,1174.3856691264,0.0,0.0
383130.0,4.434375,2.1217507308883223,56.11216989886872,1174.3856691264,0.0,0.0
383140.0,4.434490740740741,2.1217970104181023,56.11116355464843,1174.3856691264,0.0,0.0
383150.0,4.434606481481482,2.121843291218423,56.11015720849352,1174.3856691264,0.0,0.0
383160.0,4.434722222222222,2.121889573289347,56.10915086040421,1174.3856691264,0.0,0.0
383170.0,4.434837962962963,2.121935856630935,56.10814451038044,1174.3856691264,0.0,0.0
383180.0,4.4349537037037035,2.121982141243233,56.10713815842199,1174.3856691264,0.0,0.0
383190.0,4.435069444444444,2.1220284271262964,56.106131804528836,1174.3856691264,0.0,0.0
383200.0,4.435185185185185,2.1220747142801923,56.10512544870111,1174.3856691264,0.0,0.0
383210.0,4.435300925925926,2.12212100270496,56.10411909093857,1174.3856691264,0.0,0.0
383220.0,4.435416666666667,2.1221672924006656,56.103112731241325,1174.3856691264,0.0,0.0
383230.0,4.435532407407408,2.122213583367357,56.10210636960928,1174.3856691264,0.0,0.0
383240.0,4.4356481481481485,2.122259875605089,56.10110000604235,1174.3856691264,0.0,0.0
383250.0,4.435763888888889,2.1223061691139264,56.10009364054065,1174.3856691264,0.0,0.0
383260.0,4.435879629629629,2.1223524638939026,56.099087273103834,1174.3856691264,0.0,0.0
383270.0,4.43599537037037,2.122398759945081,56.0980809037321,1174.3856691264,0.0,0.0
383280.0,4.436111111111111,2.1224450572669027,56.09707453242538,1174.3856691264,0.0,0.0
383290.0,4.436226851851852,2.1224913558590646,56.09606815918355,1174.3856691264,0.0,0.0
383300.0,4.436342592592593,2.1225376557216626,56.09506178400675,1174.3856691264,0.0,0.0
383310.0,4.436458333333333,2.1225839568547875,56.09405540689484,1174.3856691264,0.0,0.0
383320.0,4.436574074074074,2.1226302592585164,56.09304902784768,1174.3856691264,0.0,0.0
383330.0,4.436689814814815,2.12267656293294,56.092042646865266,1174.3856691264,0.0,0.0
383340.0,4.436805555555556,2.1227228678781414,56.0910362639476,1174.3856691264,0.0,0.0
383350.0,4.436921296296297,2.1227691740942096,56.09002987909471,1174.3856691264,0.0,0.0
383360.0,4.437037037037037,2.1228154815812137,56.0890234923063,1174.3856691264,0.0,0.0
383370.0,4.4371527777777775,2.122861790339243,56.08801710358251,1174.3856691264,0.0,0.0
383380.0,4.437268518518518,2.1229081003683707,56.08701071292324,1174.3856691264,0.0,0.0
383390.0,4.437384259259259,2.122954411668676,56.08600432032843,1174.3856691264,0.0,0.0
383400.0,4.4375,2.123000724240233,56.08499792579803,1174.3856691264,0.0,0.0
383410.0,4.437615740740741,2.1230470380831195,56.08399152933207,1174.3856691264,0.0,0.0
383420.0,4.437731481481482,2.1230933531974054,56.08298513093036,1174.3856691264,0.0,0.0
383430.0,4.4378472222222225,2.123139669583169,56.081978730592965,1174.3856691264,0.0,0.0
383440.0,4.437962962962963,2.1231859872404755,56.0809723283198,1174.3856691264,0.0,0.0
383450.0,4.438078703703703,2.123232306169399,56.07996592411081,1174.3856691264,0.0,0.0
383460.0,4.438194444444444,2.123278626370011,56.078959517965984,1174.3856691264,0.0,0.0
383470.0,4.438310185185185,2.1233249478423724,56.07795310988515,1174.3856691264,0.0,0.0
383480.0,4.438425925925926,2.123371270586564,56.07694669986849,1174.3856691264,0.0,0.0
383490.0,4.438541666666667,2.123417594602637,56.07594028791569,1174.3856691264,0.0,0.0
383500.0,4.438657407407407,2.1234639198906664,56.07493387402683,1174.3856691264,0.0,0.0
383510.0,4.438773148148148,2.1235102464507185,56.07392745820191,1174.3856691264,0.0,0.0
383520.0,4.438888888888889,2.1235565742828606,56.072921040440924,1174.3856691264,0.0,0.0
383530.0,4.43900462962963,2.123602903387151,56.07191462074369,1174.3856691264,0.0,0.0
383540.0,4.439120370370371,2.1236492337636466,56.07090819911009,1174.3856691264,0.0,0.0
383550.0,4.439236111111111,2.1236955654124277,56.06990177554037,1174.3856691264,0.0,0.0
383560.0,4.4393518518518515,2.1237418983335385,56.06889535003419,1174.3856691264,0.0,0.0
383570.0,4.439467592592592,2.1237882325270463,56.067888922591614,1174.3856691264,0.0,0.0
383580.0,4.439583333333333,2.1238345679930237,56.06688249321279,1174.3856691264,0.0,0.0
383590.0,4.439699074074074,2.12388090473151,56.06587606189729,1174.3856691264,0.0,0.0
383600.0,4.439814814814815,2.1239272427425813,56.06486962864536,1174.3856691264,0.0,0.0
383610.0,4.439930555555556,2.1239735820262946,56.06386319345695,1174.3856691264,0.0,0.0
383620.0,4.4400462962962965,2.124019922582698,56.06285675633179,1174.3856691264,0.0,0.0
383630.0,4.440162037037037,2.124066264411858,56.061850317270014,1174.3856691264,0.0,0.0
383640.0,4.440277777777778,2.124112607513831,56.06084387627155,1174.3856691264,0.0,0.0
383650.0,4.440393518518518,2.1241589518886737,56.059837433336355,1174.3856691264,0.0,0.0
383660.0,4.440509259259259,2.1242052975364363,56.05883098846426,1174.3856691264,0.0,0.0
383670.0,4.440625,2.1242516444571846,56.05782454165542,1174.3856691264,0.0,0.0
383680.0,4.440740740740741,2.124297992650973,56.05681809290971,1174.3856691264,0.0,0.0
383690.0,4.4408564814814815,2.1243443421178516,56.05581164222701,1174.3856691264,0.0,0.0
383700.0,4.440972222222222,2.1243906928578844,56.054805189607436,1174.3856691264,0.0,0.0
383710.0,4.441087962962963,2.1244370448711187,56.05379873505082,1174.3856691264,0.0,0.0
383720.0,4.441203703703704,2.1244833981576017,56.05279227855701,1174.3856691264,0.0,0.0
383730.0,4.441319444444445,2.1245297527174087,56.051785820126256,1174.3856691264,0.0,0.0
383740.0,4.441435185185185,2.124576108550571,56.05077935975822,1174.3856691264,0.0,0.0
383750.0,4.441550925925926,2.124622465657157,56.049772897453074,1174.3856691264,0.0,0.0
383760.0,4.441666666666666,2.124668824037213,56.04876643321065,1174.3856691264,0.0,0.0
383770.0,4.441782407407407,2.12471518369079,56.04775996703088,1174.3856691264,0.0,0.0
383780.0,4.441898148148148,2.1247615446170305,56.04675349891395,1174.3856691264,0.0,0.0
383790.0,4.442013888888889,2.124807906815961,56.04574702885967,1174.3856691264,0.0,0.0
383800.0,4.44212962962963,2.124854270287664,56.04474055686796,1174.3856691264,0.0,0.0
383810.0,4.442245370370371,2.124900635032228,56.04373408293881,1174.3856691264,0.0,0.0
383820.0,4.442361111111111,2.124947001049745,56.04272760707221,1174.3856691264,0.0,0.0
383830.0,4.442476851851852,2.124993368340297,56.04172112926808,1174.3856691264,0.0,0.0
383840.0,4.442592592592592,2.1250397369039686,56.040714649526414,1174.3856691264,0.0,0.0
383850.0,4.442708333333333,2.125086106740843,56.03970816784716,1174.3856691264,0.0,0.0
383860.0,4.442824074074074,2.125132477850997,56.038701684230176,1174.3856691264,0.0,0.0
383870.0,4.442939814814815,2.125178850234511,56.03769519867545,1174.3856691264,0.0,0.0
383880.0,4.4430555555555555,2.1252252238914617,56.03668871118296,1174.3856691264,0.0,0.0
383890.0,4.443171296296296,2.125271598821924,56.035682221752595,1174.3856691264,0.0,0.0
383900.0,4.443287037037037,2.1253179750259745,56.03467573038438,1174.3856691264,0.0,0.0
383910.0,4.443402777777778,2.125364352503693,56.033669237078264,1174.3856691264,0.0,0.0
383920.0,4.443518518518519,2.125410731255136,56.03266274183404,1174.3856691264,0.0,0.0
383930.0,4.44363425925926,2.125457111280396,56.031656244651906,1174.3856691264,0.0,0.0
383940.0,4.44375,2.1255034925795377,56.03064974553173,1174.3856691264,0.0,0.0
383950.0,4.4438657407407405,2.125549875152623,56.02964324447339,1174.3856691264,0.0,0.0
383960.0,4.443981481481481,2.1255962589997317,56.028636741476866,1174.3856691264,0.0,0.0
383970.0,4.444097222222222,2.1256426441209206,56.02763023654208,1174.3856691264,0.0,0.0
383980.0,4.444212962962963,2.1256890305162788,56.02662372966923,1174.3856691264,0.0,0.0
383990.0,4.444328703703704,2.1257354181858488,56.025617220857924,1174.3856691264,0.0,0.0
384000.0,4.444444444444445,2.125781807129706,56.02461071010825,1174.3856691264,0.0,0.0
384010.0,4.4445601851851855,2.1258281973479205,56.023604197420205,1174.3856691264,0.0,0.0
384020.0,4.444675925925926,2.125874588840544,56.02259768279365,1174.3856691264,0.0,0.0
384030.0,4.444791666666666,2.1259209816076563,56.021591166228745,1174.3856691264,0.0,0.0
384040.0,4.444907407407407,2.12596737564931,56.020584647725215,1174.3856691264,0.0,0.0
384050.0,4.445023148148148,2.126013770965567,56.01957812728303,1174.3856691264,0.0,0.0
384060.0,4.445138888888889,2.12606016755649,56.01857160490228,1174.3856691264,0.0,0.0
384070.0,4.44525462962963,2.1261065654221407,56.0175650805828,1174.3856691264,0.0,0.0
384080.0,4.44537037037037,2.126152964562592,56.016558554324746,1174.3856691264,0.0,0.0
384090.0,4.445486111111111,2.126199364977881,56.01555202612774,1174.3856691264,0.0,0.0
384100.0,4.445601851851852,2.126245766668085,56.01454549599201,1174.3856691264,0.0,0.0
384110.0,4.445717592592593,2.1262921696332553,56.01353896391742,1174.3856691264,0.0,0.0
384120.0,4.445833333333334,2.1263385738734466,56.01253242990385,1174.3856691264,0.0,0.0
384130.0,4.445949074074074,2.126384979388725,56.011525893951365,1174.3856691264,0.0,0.0
384140.0,4.4460648148148145,2.1264313861791386,56.01051935605981,1174.3856691264,0.0,0.0
384150.0,4.446180555555555,2.126477794244757,56.009512816229275,1174.3856691264,0.0,0.0
384160.0,4.446296296296296,2.1265242035856273,56.00850627445967,1174.3856691264,0.0,0.0
384170.0,4.446412037037037,2.1265706142018104,56.00749973075091,1174.3856691264,0.0,0.0
384180.0,4.446527777777778,2.126617026093357,56.006493185102954,1174.3856691264,0.0,0.0
384190.0,4.446643518518519,2.1266634392603283,56.00548663751579,1174.3856691264,0.0,0.0
384200.0,4.4467592592592595,2.1267098537027707,56.004480087989286,1174.3856691264,0.0,0.0
384210.0,4.446875,2.1267562694207522,56.00347353652361,1174.3856691264,0.0,0.0
384220.0,4.44699074074074,2.126802686414311,56.0024669831184,1174.3856691264,0.0,0.0
384230.0,4.447106481481481,2.126849104683517,56.00146042777392,1174.3856691264,0.0,0.0
384240.0,4.447222222222222,2.1268955242284098,56.0004538704899,1174.3856691264,0.0,0.0
384250.0,4.447337962962963,2.1269419450490514,55.9994473112664,1174.3856691264,0.0,0.0
384260.0,4.447453703703704,2.1269883671454943,55.9984407501034,1174.3856691264,0.0,0.0
384270.0,4.4475694444444445,2.1270347905175315,55.99743418700075,1174.3856691264,0.0,0.0
384280.0,4.447685185185185,2.127081215164514,55.996427621958524,1174.3856691264,0.0,0.0
384290.0,4.447800925925926,2.1271276410865374,55.9954210549768,1174.3856691264,0.0,0.0
384300.0,4.447916666666667,2.1271740682836815,55.9944144860553,1174.3856691264,0.0,0.0
384310.0,4.448032407407408,2.1272204967560358,55.99340791519406,1174.3856691264,0.0,0.0
384320.0,4.448148148148148,2.127266926503685,55.992401342393094,1174.3856691264,0.0,0.0
384330.0,4.448263888888889,2.127313357526721,55.991394767652366,1174.3856691264,0.0,0.0
384340.0,4.448379629629629,2.127359789825207,55.990388190971515,1174.3856691264,0.0,0.0
384350.0,4.44849537037037,2.12740622339924,55.98938161235091,1174.3856691264,0.0,0.0
384360.0,4.448611111111111,2.1274526582488966,55.988375031790284,1174.3856691264,0.0,0.0
384370.0,4.448726851851852,2.127499094374262,55.98736844928972,1174.3856691264,0.0,0.0
384380.0,4.448842592592593,2.127545531775394,55.98636186484891,1174.3856691264,0.0,0.0
384390.0,4.448958333333334,2.1275919704523845,55.98535527846804,1174.3856691264,0.0,0.0
384400.0,4.449074074074074,2.1276384104053085,55.98434869014708,1174.3856691264,0.0,0.0
384410.0,4.449189814814815,2.127684851634229,55.98334209988576,1174.3856691264,0.0,0.0
384420.0,4.449305555555555,2.1277312941392332,55.982335507684276,1174.3856691264,0.0,0.0
384430.0,4.449421296296296,2.127777737920383,55.98132891354243,1174.3856691264,0.0,0.0
384440.0,4.449537037037037,2.127824182977742,55.98032231746011,1174.3856691264,0.0,0.0
384450.0,4.449652777777778,2.127870629311399,55.97931571943754,1174.3856691264,0.0,0.0
384460.0,4.4497685185185185,2.127917076921405,55.97830911947433,1174.3856691264,0.0,0.0
384470.0,4.449884259259259,2.12796352580784,55.97730251757073,1174.3856691264,0.0,0.0
384480.0,4.45,2.1280099759707687,55.97629591372656,1174.3856691264,0.0,0.0
384490.0,4.450115740740741,2.128056427410251,55.9752893079417,1174.3856691264,0.0,0.0
384500.0,4.450231481481482,2.128102880126358,55.97428270021623,1174.3856691264,0.0,0.0
384510.0,4.450347222222222,2.1281493341191564,55.97327609055006,1174.3856691264,0.0,0.0
384520.0,4.450462962962963,2.1281957893887045,55.972269478943126,1174.3856691264,0.0,0.0
384530.0,4.4505787037037035,2.128242245935071,55.971262865395445,1174.3856691264,0.0,0.0
384540.0,4.450694444444444,2.128288703758315,55.97025624990687,1174.3856691264,0.0,0.0
384550.0,4.450810185185185,2.1283351628585008,55.9692496324774,1174.3856691264,0.0,0.0
384560.0,4.450925925925926,2.128381623235689,55.96824301310704,1174.3856691264,0.0,0.0
384570.0,4.451041666666667,2.128428084889935,55.9672363917956,1174.3856691264,0.0,0.0
384580.0,4.451157407407408,2.128474547821311,55.96622976854323,1174.3856691264,0.0,0.0
384590.0,4.4512731481481485,2.1285210120298657,55.96522314334973,1174.3856691264,0.0,0.0
384600.0,4.451388888888889,2.128567477515663,55.96421651621512,1174.3856691264,0.0,0.0
384610.0,4.451504629629629,2.1286139442787633,55.96320988713936,1174.3856691264,0.0,0.0
384620.0,4.45162037037037,2.1286604123192205,55.96220325612238,1174.3856691264,0.0,0.0
384630.0,4.451736111111111,2.1287068816370978,55.96119662316414,1174.3856691264,0.0,0.0
384640.0,4.451851851851852,2.1287533522324464,55.960189988264574,1174.3856691264,0.0,0.0
384650.0,4.451967592592593,2.1287998241053296,55.959183351423725,1174.3856691264,0.0,0.0
384660.0,4.452083333333333,2.1288462972558015,55.958176712641475,1174.3856691264,0.0,0.0
384670.0,4.452199074074074,2.1288927716839163,55.957170071917794,1174.3856691264,0.0,0.0
384680.0,4.452314814814815,2.128939247389723,55.95616342925247,1174.3856691264,0.0,0.0
384690.0,4.452430555555556,2.128985724373291,55.95515678464578,1174.3856691264,0.0,0.0
384700.0,4.452546296296297,2.1290322026346677,55.95415013809751,1174.3856691264,0.0,0.0
384710.0,4.452662037037037,2.1290786821739025,55.95314348960751,1174.3856691264,0.0,0.0
384720.0,4.4527777777777775,2.1291251629910626,55.95213683917599,1174.3856691264,0.0,0.0
384730.0,4.452893518518518,2.129171645086191,55.95113018680266,1174.3856691264,0.0,0.0
384740.0,4.453009259259259,2.129218128459351,55.950123532487716,1174.3856691264,0.0,0.0
384750.0,4.453125,2.129264613110585,55.94911687623083,1174.3856691264,0.0,0.0
384760.0,4.453240740740741,2.12931109903995,55.9481102180321,1174.3856691264,0.0,0.0
384770.0,4.453356481481482,2.129357586246933,55.94710355789151,1174.3856691264,0.0,0.0
384780.0,4.4534722222222225,2.129404074731219,55.94609689580912,1174.3856691264,0.0,0.0
384790.0,4.453587962962963,2.12945056449289,55.94509023178473,1174.3856691264,0.0,0.0
384800.0,4.453703703703703,2.129497055532042,55.94408356581848,1174.3856691264,0.0,0.0
384810.0,4.453819444444444,2.129543547848747,55.94307689791006,1174.3856691264,0.0,0.0
384820.0,4.453935185185185,2.129590041443107,55.94207022805967,1174.3856691264,0.0,0.0
384830.0,4.454050925925926,2.1296365363151812,55.94106355626697,1174.3856691264,0.0,0.0
384840.0,4.454166666666667,2.1296830324650804,55.940056882532296,1174.3856691264,0.0,0.0
384850.0,4.454282407407407,2.129729529892865,55.93905020685524,1174.3856691264,0.0,0.0
384860.0,4.454398148148148,2.129776028598617,55.93804352923596,1174.3856691264,0.0,0.0
384870.0,4.454513888888889,2.129822528582416,55.937036849674286,1174.3856691264,0.0,0.0
384880.0,4.45462962962963,2.1298690298443446,55.936030168170305,1174.3856691264,0.0,0.0
384890.0,4.454745370370371,2.129915532384467,55.9350234847238,1174.3856691264,0.0,0.0
384900.0,4.454861111111111,2.129962036202868,55.934016799334906,1174.3856691264,0.0,0.0
384910.0,4.4549768518518515,2.130008541299615,55.93301011200342,1174.3856691264,0.0,0.0
384920.0,4.455092592592592,2.130055047674776,55.93200342272928,1174.3856691264,0.0,0.0
384930.0,4.455208333333333,2.1301015553284306,55.930996731512636,1174.3856691264,0.0,0.0
384940.0,4.455324074074074,2.130148064260652,55.92999003835334,1174.3856691264,0.0,0.0
384950.0,4.455439814814815,2.1301945744714996,55.92898334325125,1174.3856691264,0.0,0.0
384960.0,4.455555555555556,2.130241085961048,55.92797664620641,1174.3856691264,0.0,0.0
384970.0,4.4556712962962965,2.130287598729358,55.92696994721869,1174.3856691264,0.0,0.0
384980.0,4.455787037037037,2.130334112776509,55.92596324628821,1174.3856691264,0.0,0.0
384990.0,4.455902777777778,2.1303806281025537,55.92495654341475,1174.3856691264,0.0,0.0
385000.0,4.456018518518518,2.1304271447075656,55.92394983859834,1174.3856691264,0.0,0.0
385010.0,4.456134259259259,2.1304736625916063,55.922943131838935,1174.3856691264,0.0,0.0
385020.0,4.45625,2.130520181754738,55.92193642313643,1174.3856691264,0.0,0.0
385030.0,4.456365740740741,2.130566702197031,55.92092971249091,1174.3856691264,0.0,0.0
385040.0,4.4564814814814815,2.1306132239185422,55.91992299990226,1174.3856691264,0.0,0.0
385050.0,4.456597222222222,2.1306597469193305,55.918916285370315,1174.3856691264,0.0,0.0
385060.0,4.456712962962963,2.1307062711994553,55.917909568895055,1174.3856691264,0.0,0.0
385070.0,4.456828703703704,2.130752796758989,55.91690285047667,1174.3856691264,0.0,0.0
385080.0,4.456944444444445,2.130799323597982,55.915896130114895,1174.3856691264,0.0,0.0
385090.0,4.457060185185185,2.1308458517164994,55.91488940780971,1174.3856691264,0.0,0.0
385100.0,4.457175925925926,2.1308923811145974,55.91388268356118,1174.3856691264,0.0,0.0
385110.0,4.457291666666666,2.130938911792334,55.912875957369124,1174.3856691264,0.0,0.0
385120.0,4.457407407407407,2.13098544374977,55.91186922923358,1174.3856691264,0.0,0.0
385130.0,4.457523148148148,2.1310319769869617,55.91086249915445,1174.3856691264,0.0,0.0
385140.0,4.457638888888889,2.1310785115039645,55.909855767131724,1174.3856691264,0.0,0.0
385150.0,4.45775462962963,2.131125047300833,55.90884903316531,1174.3856691264,0.0,0.0
385160.0,4.457870370370371,2.1311715843776318,55.90784229725527,1174.3856691264,0.0,0.0
385170.0,4.457986111111111,2.13121812273441,55.90683555940142,1174.3856691264,0.0,0.0
385180.0,4.458101851851852,2.1312646623712266,55.905828819603855,1174.3856691264,0.0,0.0
385190.0,4.458217592592592,2.131311203288134,55.90482207786239,1174.3856691264,0.0,0.0
385200.0,4.458333333333333,2.1313577454851877,55.90381533417707,1174.3856691264,0.0,0.0
385210.0,4.458449074074074,2.131404288962448,55.902808588547906,1174.3856691264,0.0,0.0
385220.0,4.458564814814815,2.131450833719955,55.9018018409746,1174.3856691264,0.0,0.0
385230.0,4.4586805555555555,2.131497379757779,55.9007950914574,1174.3856691264,0.0,0.0
385240.0,4.458796296296296,2.13154392707596,55.89978833999609,1174.3856691264,0.0,0.0
385250.0,4.458912037037037,2.1315904756745585,55.89878158659069,1174.3856691264,0.0,0.0
385260.0,4.459027777777778,2.1316370255536317,55.897774831241165,1174.3856691264,0.0,0.0
385270.0,4.459143518518519,2.131683576712346,55.89676807394751,1174.3856691264,0.0,0.0
385280.0,4.45925925925926,2.1317301291507165,55.89576131470964,1174.3856691264,0.0,0.0
385290.0,4.459375,2.1317766828688334,55.894754553527534,1174.3856691264,0.0,0.0
385300.0,4.4594907407407405,2.1318232378667825,55.89374779040119,1174.3856691264,0.0,0.0
385310.0,4.459606481481481,2.131869794144643,55.892741025330395,1174.3856691264,0.0,0.0
385320.0,4.459722222222222,2.131916351702508,55.89173425831531,1174.3856691264,0.0,0.0
385330.0,4.459837962962963,2.131962910540453,55.890727489355726,1174.3856691264,0.0,0.0
385340.0,4.459953703703704,2.132009470658564,55.889720718451706,1174.3856691264,0.0,0.0
385350.0,4.460069444444445,2.1320560320569166,55.888713945603065,1174.3856691264,0.0,0.0
385360.0,4.4601851851851855,2.1321025947355943,55.88770717080993,1174.3856691264,0.0,0.0
385370.0,4.460300925925926,2.1321491586946704,55.88670039407212,1174.3856691264,0.0,0.0
385380.0,4.460416666666666,2.132195723934224,55.88569361538964,1174.3856691264,0.0,0.0
385390.0,4.460532407407407,2.132242290454322,55.884686834762356,1174.3856691264,0.0,0.0
385400.0,4.460648148148148,2.1322888582550457,55.883680052190265,1174.3856691264,0.0,0.0
385410.0,4.460763888888889,2.1323354273364616,55.88267326767332,1174.3856691264,0.0,0.0
385420.0,4.46087962962963,2.1323819976986487,55.88166648121155,1174.3856691264,0.0,0.0
385430.0,4.46099537037037,2.1324285693416734,55.880659692804834,1174.3856691264,0.0,0.0
385440.0,4.461111111111111,2.132475142265611,55.87965290245316,1174.3856691264,0.0,0.0
385450.0,4.461226851851852,2.1325217164705323,55.8786461101565,1174.3856691264,0.0,0.0
385460.0,4.461342592592593,2.132568291956487,55.87763931591463,1174.3856691264,0.0,0.0
385470.0,4.461458333333334,2.1326148687235604,55.87663251972772,1174.3856691264,0.0,0.0
385480.0,4.461574074074074,2.132661446771818,55.87562572159565,1174.3856691264,0.0,0.0
385490.0,4.4616898148148145,2.1327080261013123,55.87461892151826,1174.3856691264,0.0,0.0
385500.0,4.461805555555555,2.1327546067121212,55.87361211949566,1174.3856691264,0.0,0.0
385510.0,4.461921296296296,2.132801188604299,55.872605315527714,1174.3856691264,0.0,0.0
385520.0,4.462037037037037,2.1328477717779197,55.87159850961445,1174.3856691264,0.0,0.0
385530.0,4.462152777777778,2.1328943562330402,55.87059170175574,1174.3856691264,0.0,0.0
385540.0,4.462268518518519,2.13294094196973,55.869584891951696,1174.3856691264,0.0,0.0
385550.0,4.4623842592592595,2.1329875289880413,55.86857808020208,1174.3856691264,0.0,0.0
385560.0,4.4625,2.1330341172880405,55.867571266506936,1174.3856691264,0.0,0.0
385570.0,4.46261574074074,2.1330807068697824,55.866564450866164,1174.3856691264,0.0,0.0
385580.0,4.462731481481481,2.1331272977333358,55.865557633279785,1174.3856691264,0.0,0.0
385590.0,4.462847222222222,2.133173889878749,55.86455081374764,1174.3856691264,0.0,0.0
385600.0,4.462962962962963,2.1332204833060886,55.863543992269804,1174.3856691264,0.0,0.0
385610.0,4.463078703703704,2.133267078015409,55.862537168846195,1174.3856691264,0.0,0.0
385620.0,4.4631944444444445,2.133313674006773,55.86153034347677,1174.3856691264,0.0,0.0
385630.0,4.463310185185185,2.133360271280234,55.860523516161486,1174.3856691264,0.0,0.0
385640.0,4.463425925925926,2.1334068698358544,55.859516686900335,1174.3856691264,0.0,0.0
385650.0,4.463541666666667,2.1334534696736798,55.85850985569309,1174.3856691264,0.0,0.0
385660.0,4.463657407407408,2.1335000707937786,55.85750302253996,1174.3856691264,0.0,0.0
385670.0,4.463773148148148,2.133546673196202,55.85649618744076,1174.3856691264,0.0,0.0
385680.0,4.463888888888889,2.1335932768810046,55.8554893503955,1174.3856691264,0.0,0.0
385690.0,4.464004629629629,2.1336398818482367,55.854482511403944,1174.3856691264,0.0,0.0
385700.0,4.46412037037037,2.1336864880979634,55.853475670466345,1174.3856691264,0.0,0.0
385710.0,4.464236111111111,2.1337330956302325,55.85246882758249,1174.3856691264,0.0,0.0
385720.0,4.464351851851852,2.1337797044450957,55.85146198275226,1174.3856691264,0.0,0.0
385730.0,4.464467592592593,2.1338263145426173,55.850455135975906,1174.3856691264,0.0,0.0
385740.0,4.464583333333334,2.1338729259228413,55.84944828725307,1174.3856691264,0.0,0.0
385750.0,4.464699074074074,2.133919538585819,55.84844143658373,1174.3856691264,0.0,0.0
385760.0,4.464814814814815,2.1339661525313764,55.847434583968145,1174.3856691264,0.0,0.0
385770.0,4.464930555555555,2.1340127677588545,55.846427729405946,1174.3856691264,0.0,0.0
385780.0,4.465046296296296,2.1340593842683533,55.84542087289732,1174.3856691264,0.0,0.0
385790.0,4.465162037037037,2.1341060020599647,55.844414014442236,1174.3856691264,0.0,0.0
385800.0,4.465277777777778,2.1341526211337616,55.843407154040435,1174.3856691264,0.0,0.0
385810.0,4.4653935185185185,2.1341992414898345,55.842400291691995,1174.3856691264,0.0,0.0
385820.0,4.465509259259259,2.1342458631282653,55.841393427396845,1174.3856691264,0.0,0.0
385830.0,4.465625,2.1342924860491386,55.840386561154965,1174.3856691264,0.0,0.0
385840.0,4.465740740740741,2.1343391102525375,55.83937969296634,1174.3856691264,0.0,0.0
385850.0,4.465856481481482,2.1343857357385345,55.83837282283082,1174.3856691264,0.0,0.0
385860.0,4.465972222222222,2.134432362507205,55.8373659507483,1174.3856691264,0.0,0.0
385870.0,4.466087962962963,2.1344789905586365,55.83635907671894,1174.3856691264,0.0,0.0
385880.0,4.4662037037037035,2.1345256198928966,55.835352200742584,1174.3856691264,0.0,0.0
385890.0,4.466319444444444,2.134572250510062,55.83434532281915,1174.3856691264,0.0,0.0
385900.0,4.466435185185185,2.134618882410203,55.83333844294859,1174.3856691264,0.0,0.0
385910.0,4.466550925925926,2.134665515593397,55.83233156113094,1174.3856691264,0.0,0.0
385920.0,4.466666666666667,2.1347121500597064,55.83132467736595,1174.3856691264,0.0,0.0
385930.0,4.466782407407408,2.134758785809218,55.83031779165392,1174.3856691264,0.0,0.0
385940.0,4.4668981481481485,2.134805422841986,55.8293109039945,1174.3856691264,0.0,0.0
385950.0,4.467013888888889,2.1348520611580852,55.828304014387754,1174.3856691264,0.0,0.0
385960.0,4.467129629629629,2.1348987007575797,55.827297122833585,1174.3856691264,0.0,0.0
385970.0,4.46724537037037,2.134945341640545,55.826290229332045,1174.3856691264,0.0,0.0
385980.0,4.467361111111111,2.1349919838070317,55.82528333388289,1174.3856691264,0.0,0.0
385990.0,4.467476851851852,2.1350386272571167,55.824276436486265,1174.3856691264,0.0,0.0
386000.0,4.467592592592593,2.1350852719908673,55.82326953714215,1174.3856691264,0.0,0.0
386010.0,4.467708333333333,2.1351319180083403,55.822262635850336,1174.3856691264,0.0,0.0
386020.0,4.467824074074074,2.135178565309604,55.821255732610894,1174.3856691264,0.0,0.0
386030.0,4.467939814814815,2.135225213894721,55.82024882742377,1174.3856691264,0.0,0.0
386040.0,4.468055555555556,2.135271863763746,55.81924192028877,1174.3856691264,0.0,0.0
386050.0,4.468171296296297,2.135318514916744,55.81823501120602,1174.3856691264,0.0,0.0
386060.0,4.468287037037037,2.1353651673537755,55.81722810017538,1174.3856691264,0.0,0.0
386070.0,4.4684027777777775,2.1354118210749093,55.81622118719692,1174.3856691264,0.0,0.0
386080.0,4.468518518518518,2.13545847608019,55.815214272270374,1174.3856691264,0.0,0.0
386090.0,4.468634259259259,2.135505132369686,55.814207355395865,1174.3856691264,0.0,0.0
386100.0,4.46875,2.1355517899434604,55.81320043657343,1174.3856691264,0.0,0.0
386110.0,4.468865740740741,2.1355984488015616,55.81219351580285,1174.3856691264,0.0,0.0
386120.0,4.468981481481482,2.135645108944054,55.8111865930841,1174.3856691264,0.0,0.0
386130.0,4.4690972222222225,2.13569177037099,55.810179668417184,1174.3856691264,0.0,0.0
386140.0,4.469212962962963,2.135738433082432,55.80917274180207,1174.3856691264,0.0,0.0
386150.0,4.469328703703703,2.1357850970784376,55.808165813238766,1174.3856691264,0.0,0.0
386160.0,4.469444444444444,2.135831762359052,55.80715888272696,1174.3856691264,0.0,0.0
386170.0,4.469560185185185,2.1358784289243404,55.80615195026692,1174.3856691264,0.0,0.0
386180.0,4.469675925925926,2.135925096774358,55.80514501585848,1174.3856691264,0.0,0.0
386190.0,4.469791666666667,2.135971765909155,55.80413807950153,1174.3856691264,0.0,0.0
386200.0,4.469907407407407,2.1360184363287926,55.80313114119616,1174.3856691264,0.0,0.0
386210.0,4.470023148148148,2.1360651080333186,55.8021242009422,1174.3856691264,0.0,0.0
386220.0,4.470138888888889,2.136111781022793,55.801117258739694,1174.3856691264,0.0,0.0
386230.0,4.47025462962963,2.1361584552972572,55.80011031458842,1174.3856691264,0.0,0.0
386240.0,4.470370370370371,2.1362051308567818,55.7991033684886,1174.3856691264,0.0,0.0
386250.0,4.470486111111111,2.1362518077014108,55.79809642044005,1174.3856691264,0.0,0.0
386260.0,4.4706018518518515,2.136298485830636,55.79708947044269,1174.3856691264,0.0,0.0
386270.0,4.470717592592592,2.136345165244162,55.79608251849665,1174.3856691264,0.0,0.0
386280.0,4.470833333333333,2.1363918459420725,55.79507556460178,1174.3856691264,0.0,0.0
386290.0,4.470949074074074,2.1364385279244535,55.79406860875801,1174.3856691264,0.0,0.0
386300.0,4.471064814814815,2.1364852111913955,55.79306165096539,1174.3856691264,0.0,0.0
386310.0,4.471180555555556,2.1365318957429804,55.79205469122381,1174.3856691264,0.0,0.0
386320.0,4.4712962962962965,2.136578581579282,55.79104772953315,1174.3856691264,0.0,0.0
386330.0,4.471412037037037,2.136625268700392,55.79004076589349,1174.3856691264,0.0,0.0
386340.0,4.471527777777778,2.1366719571063855,55.78903380030468,1174.3856691264,0.0,0.0
386350.0,4.471643518518518,2.136718646797339,55.78802683276668,1174.3856691264,0.0,0.0
386360.0,4.471759259259259,2.1367653377733324,55.787019863279475,1174.3856691264,0.0,0.0
386370.0,4.471875,2.13681203003444,55.786012891842994,1174.3856691264,0.0,0.0
386380.0,4.471990740740741,2.136858723580741,55.785005918457195,1174.3856691264,0.0,0.0
386390.0,4.4721064814814815,2.1369054184123097,55.78399894312215,1174.3856691264,0.0,0.0
386400.0,4.472222222222222,2.1369521145292096,55.7829919658375,1174.3856691264,0.0,0.0
386410.0,4.472337962962963,2.1369988119315226,55.78198498660356,1174.3856691264,0.0,0.0
386420.0,4.472453703703704,2.1370455106193114,55.78097800542,1174.3856691264,0.0,0.0
386430.0,4.472569444444445,2.1370922105926544,55.77997102228694,1174.3856691264,0.0,0.0
386440.0,4.472685185185185,2.1371389118516126,55.77896403720422,1174.3856691264,0.0,0.0
386450.0,4.472800925925926,2.13718561439626,55.77795705017191,1174.3856691264,0.0,0.0
386460.0,4.472916666666666,2.1372323182266633,55.77695006118988,1174.3856691264,0.0,0.0
386470.0,4.473032407407407,2.137279023342883,55.77594307025805,1174.3856691264,0.0,0.0
386480.0,4.473148148148148,2.137325729744993,55.77493607737648,1174.3856691264,0.0,0.0
386490.0,4.473263888888889,2.137372437433056,55.77392908254508,1174.3856691264,0.0,0.0
386500.0,4.47337962962963,2.1374191464071375,55.772922085763796,1174.3856691264,0.0,0.0
386510.0,4.473495370370371,2.137465856667297,55.771915087032596,1174.3856691264,0.0,0.0
386520.0,4.473611111111111,2.1375125682135976,55.77090808635128,1174.3856691264,0.0,0.0
386530.0,4.473726851851852,2.137559281046108,55.769901083720086,1174.3856691264,0.0,0.0
386540.0,4.473842592592592,2.1376059951648823,55.76889407913874,1174.3856691264,0.0,0.0
386550.0,4.473958333333333,2.137652710569983,55.76788707260722,1174.3856691264,0.0,0.0
386560.0,4.474074074074074,2.1376994272614733,55.766880064125566,1174.3856691264,0.0,0.0
386570.0,4.474189814814815,2.1377461452394164,55.765873053693774,1174.3856691264,0.0,0.0
386580.0,4.4743055555555555,2.1377928645038633,55.76486604131158,1174.3856691264,0.0,0.0
386590.0,4.474421296296296,2.1378395850548837,55.763859026979226,1174.3856691264,0.0,0.0
386600.0,4.474537037037037,2.1378863068925242,55.762852010696385,1174.3856691264,0.0,0.0
386610.0,4.474652777777778,2.137933030016854,55.76184499246324,1174.3856691264,0.0,0.0
386620.0,4.474768518518519,2.1379797544279224,55.760837972279575,1174.3856691264,0.0,0.0
386630.0,4.47488425925926,2.1380264801257964,55.75983095014554,1174.3856691264,0.0,0.0
386640.0,4.475,2.1380732071105206,55.75882392606088,1174.3856691264,0.0,0.0
386650.0,4.4751157407407405,2.138119935382158,55.75781690002562,1174.3856691264,0.0,0.0
386660.0,4.475231481481481,2.1381666649407656,55.75680987203976,1174.3856691264,0.0,0.0
386670.0,4.475347222222222,2.1382133957863982,55.75580284210324,1174.3856691264,0.0,0.0
386680.0,4.475462962962963,2.1382601279191062,55.75479581021593,1174.3856691264,0.0,0.0
386690.0,4.475578703703704,2.1383068613389518,55.75378877637791,1174.3856691264,0.0,0.0
386700.0,4.475694444444445,2.1383535960459854,55.75278174058904,1174.3856691264,0.0,0.0
386710.0,4.4758101851851855,2.13840033204026,55.75177470284933,1174.3856691264,0.0,0.0
386720.0,4.475925925925926,2.1384470693218334,55.750767663158754,1174.3856691264,0.0,0.0
386730.0,4.476041666666666,2.1384938078907605,55.74976062151724,1174.3856691264,0.0,0.0
386740.0,4.476157407407407,2.1385405477470933,55.748753577924795,1174.3856691264,0.0,0.0
386750.0,4.476273148148148,2.1385872888908755,55.747746532381115,1174.3856691264,0.0,0.0
386760.0,4.476388888888889,2.1386340313213053,55.746739484886646,1174.3856691264,0.0,0.0
386770.0,4.47650462962963,2.1386807750384,55.74573243544096,1174.3856691264,0.0,0.0
386780.0,4.47662037037037,2.1387275200422513,55.74472538404412,1174.3856691264,0.0,0.0
386790.0,4.476736111111111,2.138774266332951,55.74371833069623,1174.3856691264,0.0,0.0
386800.0,4.476851851851852,2.138821013910574,55.74271127539704,1174.3856691264,0.0,0.0
386810.0,4.476967592592593,2.1388677627752077,55.74170421814654,1174.3856691264,0.0,0.0
386820.0,4.477083333333334,2.1389145129269336,55.74069715894472,1174.3856691264,0.0,0.0
386830.0,4.477199074074074,2.1389612643658333,55.73969009779154,1174.3856691264,0.0,0.0
386840.0,4.4773148148148145,2.1390080170919856,55.73868303468695,1174.3856691264,0.0,0.0
386850.0,4.477430555555555,2.1390547711054615,55.737675969630764,1174.3856691264,0.0,0.0
386860.0,4.477546296296296,2.1391015264063435,55.73666890262308,1174.3856691264,0.0,0.0
386870.0,4.477662037037037,2.139148282994711,55.735661833663876,1174.3856691264,0.0,0.0
386880.0,4.477777777777778,2.1391950408706344,55.734654762753046,1174.3856691264,0.0,0.0
386890.0,4.477893518518519,2.1392418000341857,55.73364768989052,1174.3856691264,0.0,0.0
386900.0,4.4780092592592595,2.1392885604854412,55.73264061507628,1174.3856691264,0.0,0.0
386910.0,4.478125,2.1393353222244667,55.73163353831022,1174.3856691264,0.0,0.0
386920.0,4.47824074074074,2.1393820852513388,55.730626459592344,1174.3856691264,0.0,0.0
386930.0,4.478356481481481,2.139428849566119,55.7296193789226,1174.3856691264,0.0,0.0
386940.0,4.478472222222222,2.1394756151688865,55.72861229630096,1174.3856691264,0.0,0.0
386950.0,4.478587962962963,2.1395223820596994,55.727605211727315,1174.3856691264,0.0,0.0
386960.0,4.478703703703704,2.139569150238629,55.72659812520163,1174.3856691264,0.0,0.0
386970.0,4.4788194444444445,2.13961591970574,55.7255910367239,1174.3856691264,0.0,0.0
386980.0,4.478935185185185,2.1396626904611007,55.72458394629407,1174.3856691264,0.0,0.0
386990.0,4.479050925925926,2.139709462504777,55.723576853912164,1174.3856691264,0.0,0.0
387000.0,4.479166666666667,2.1397562358368214,55.72256975957784,1174.3856691264,0.0,0.0
387010.0,4.479282407407408,2.1398030104573142,55.72156266329144,1174.3856691264,0.0,0.0
387020.0,4.479398148148148,2.139849786366308,55.72055556505268,1174.3856691264,0.0,0.0
387030.0,4.479513888888889,2.139896563563864,55.71954846486153,1174.3856691264,0.0,0.0
387040.0,4.479629629629629,2.139943342050049,55.71854136271806,1174.3856691264,0.0,0.0
387050.0,4.47974537037037,2.139990121824921,55.717534258622116,1174.3856691264,0.0,0.0
387060.0,4.479861111111111,2.140036902888543,55.71652715257371,1174.3856691264,0.0,0.0
387070.0,4.479976851851852,2.1400836852409713,55.71552004457274,1174.3856691264,0.0,0.0
387080.0,4.480092592592593,2.1401304688822687,55.71451293461923,1174.3856691264,0.0,0.0
387090.0,4.480208333333334,2.1401772538124937,55.7135058227131,1174.3856691264,0.0,0.0
387100.0,4.480324074074074,2.140224040031704,55.712498708854305,1174.3856691264,0.0,0.0
387110.0,4.480439814814815,2.1402708275399513,55.71149159304265,1174.3856691264,0.0,0.0
387120.0,4.480555555555555,2.1403176163373065,55.71048447527842,1174.3856691264,0.0,0.0
387130.0,4.480671296296296,2.1403644064238105,55.70947735556123,1174.3856691264,0.0,0.0
387140.0,4.480787037037037,2.1404111977995357,55.70847023389129,1174.3856691264,0.0,0.0
387150.0,4.480902777777778,2.140457990464528,55.70746311026839,1174.3856691264,0.0,0.0
387160.0,4.4810185185185185,2.1405047844188494,55.70645598469262,1174.3856691264,0.0,0.0
387170.0,4.481134259259259,2.140551579662552,55.70544885716381,1174.3856691264,0.0,0.0
387180.0,4.48125,2.140598376195689,55.70444172768192,1174.3856691264,0.0,0.0
387190.0,4.481365740740741,2.1406451740183168,55.703434596246936,1174.3856691264,0.0,0.0
387200.0,4.481481481481482,2.1406919731304948,55.70242746285887,1174.3856691264,0.0,0.0
387210.0,4.481597222222222,2.140738773532271,55.701420327517624,1174.3856691264,0.0,0.0
387220.0,4.481712962962963,2.1407855752237075,55.700413190223266,1174.3856691264,0.0,0.0
387230.0,4.4818287037037035,2.1408323782048497,55.69940605097551,1174.3856691264,0.0,0.0
387240.0,4.481944444444444,2.1408791824757545,55.698398909774525,1174.3856691264,0.0,0.0
387250.0,4.482060185185185,2.140925988036201,55.69739176662012,1174.3856691264,0.0,0.0
387260.0,4.482175925925926,2.1409727948856108,55.69638462151241,1174.3856691264,0.0,0.0
387270.0,4.482291666666667,2.1410196030240627,55.69537747445128,1174.3856691264,0.0,0.0
387280.0,4.482407407407408,2.1410664124516576,55.694370325436815,1174.3856691264,0.0,0.0
387290.0,4.4825231481481485,2.1411132231684666,55.69336317446872,1174.3856691264,0.0,0.0
387300.0,4.482638888888889,2.141160035174577,55.69235602154712,1174.3856691264,0.0,0.0
387310.0,4.482754629629629,2.141206848470067,55.69134886667183,1174.3856691264,0.0,0.0
387320.0,4.48287037037037,2.1412536630550276,55.69034170984296,1174.3856691264,0.0,0.0
387330.0,4.482986111111111,2.1413004789295353,55.68933455106047,1174.3856691264,0.0,0.0
387340.0,4.483101851851852,2.141347296093663,55.68832739032411,1174.3856691264,0.0,0.0
387350.0,4.483217592592593,2.141394114547494,55.687320227633975,1174.3856691264,0.0,0.0
387360.0,4.483333333333333,2.141440934291102,55.68631306298998,1174.3856691264,0.0,0.0
387370.0,4.483449074074074,2.1414877553245706,55.685305896392244,1174.3856691264,0.0,0.0
387380.0,4.483564814814815,2.1415345776479544,55.68429872784036,1174.3856691264,0.0,0.0
387390.0,4.483680555555556,2.141581401261341,55.683291557334535,1174.3856691264,0.0,0.0
387400.0,4.483796296296297,2.141628226164797,55.68228438487461,1174.3856691264,0.0,0.0
387410.0,4.483912037037037,2.1416750523583925,55.68127721046066,1174.3856691264,0.0,0.0
387420.0,4.4840277777777775,2.1417218798421986,55.68027003409248,1174.3856691264,0.0,0.0
387430.0,4.484143518518518,2.14176870861629,55.6792628557702,1174.3856691264,0.0,0.0
387440.0,4.484259259259259,2.1418155386807296,55.67825567549367,1174.3856691264,0.0,0.0
387450.0,4.484375,2.141862370035583,55.67724849326279,1174.3856691264,0.0,0.0
387460.0,4.484490740740741,2.1419092026809206,55.67624130907758,1174.3856691264,0.0,0.0
387470.0,4.484606481481482,2.1419560366168073,55.67523412293801,1174.3856691264,0.0,0.0
387480.0,4.4847222222222225,2.142002871843312,55.674226934844064,1174.3856691264,0.0,0.0
387490.0,4.484837962962963,2.1420497083604872,55.67321974479547,1174.3856691264,0.0,0.0
387500.0,4.484953703703703,2.142096546168411,55.67221255279253,1174.3856691264,0.0,0.0
387510.0,4.485069444444444,2.1421433852671385,55.67120535883492,1174.3856691264,0.0,0.0
387520.0,4.485185185185185,2.1421902256567367,55.670198162922745,1174.3856691264,0.0,0.0
387530.0,4.485300925925926,2.1422370673372555,55.66919096505575,1174.3856691264,0.0,0.0
387540.0,4.485416666666667,2.1422839103087767,55.66818376523423,1174.3856691264,0.0,0.0
387550.0,4.485532407407407,2.1423307545713426,55.66717656345782,1174.3856691264,0.0,0.0
387560.0,4.485648148148148,2.1423776001250237,55.666169359726695,1174.3856691264,0.0,0.0
387570.0,4.485763888888889,2.142424446969875,55.665162154040615,1174.3856691264,0.0,0.0
387580.0,4.48587962962963,2.1424712951059615,55.664154946399734,1174.3856691264,0.0,0.0
387590.0,4.485995370370371,2.142518144533332,55.66314773680384,1174.3856691264,0.0,0.0
387600.0,4.486111111111111,2.142564995252061,55.662140525253065,1174.3856691264,0.0,0.0
387610.0,4.4862268518518515,2.142611847262188,55.661133311747136,1174.3856691264,0.0,0.0
387620.0,4.486342592592592,2.1426587005637803,55.66012609628612,1174.3856691264,0.0,0.0
387630.0,4.486458333333333,2.142705555156893,55.65911887887002,1174.3856691264,0.0,0.0
387640.0,4.486574074074074,2.142752411041589,55.658111659498765,1174.3856691264,0.0,0.0
387650.0,4.486689814814815,2.1427992682179093,55.65710443817221,1174.3856691264,0.0,0.0
387660.0,4.486805555555556,2.142846126685926,55.65609721489048,1174.3856691264,0.0,0.0
387670.0,4.4869212962962965,2.1428929864456845,55.655089989653405,1174.3856691264,0.0,0.0
387680.0,4.487037037037037,2.142939847497244,55.654082762460966,1174.3856691264,0.0,0.0
387690.0,4.487152777777778,2.1429867098406588,55.653075533313135,1174.3856691264,0.0,0.0
387700.0,4.487268518518518,2.1430335734759827,55.65206830220981,1174.3856691264,0.0,0.0
387710.0,4.487384259259259,2.1430804384032673,55.65106106915098,1174.3856691264,0.0,0.0
387720.0,4.4875,2.1431273046225647,55.65005383413661,1174.3856691264,0.0,0.0
387730.0,4.487615740740741,2.143174172133946,55.64904659716676,1174.3856691264,0.0,0.0
387740.0,4.4877314814814815,2.143221040937437,55.64803935824111,1174.3856691264,0.0,0.0
387750.0,4.487847222222222,2.143267911032522,55.64703211735994,1174.3856691264,0.0,0.0
387760.0,4.487962962962963,2.1433147824189485,55.64602487452308,1174.3856691264,0.0,0.0
387770.0,4.488078703703704,2.143361655096807,55.64501762973053,1174.3856691264,0.0,0.0
387780.0,4.488194444444445,2.1434085290661757,55.6440103829821,1174.3856691264,0.0,0.0
387790.0,4.488310185185185,2.143455404327148,55.64300313427793,1174.3856691264,0.0,0.0
387800.0,4.488425925925926,2.1435022808798028,55.64199588361789,1174.3856691264,0.0,0.0
387810.0,4.488541666666666,2.1435491587242237,55.64098863100193,1174.3856691264,0.0,0.0
387820.0,4.488657407407407,2.143596037860485,55.639981376429915,1174.3856691264,0.0,0.0
387830.0,4.488773148148148,2.143642918288672,55.63897411990194,1174.3856691264,0.0,0.0
387840.0,4.488888888888889,2.1436898000088616,55.63796686141789,1174.3856691264,0.0,0.0
387850.0,4.48900462962963,2.143736683021124,55.636959600977654,1174.3856691264,0.0,0.0
387860.0,4.489120370370371,2.1437835673255443,55.635952338581305,1174.3856691264,0.0,0.0
387870.0,4.489236111111111,2.14383045292219,55.63494507422868,1174.3856691264,0.0,0.0
387880.0,4.489351851851852,2.1438773398111395,55.63393780791983,1174.3856691264,0.0,0.0
387890.0,4.489467592592592,2.143924227992456,55.63293053965454,1174.3856691264,0.0,0.0
387900.0,4.489583333333333,2.1439711174662186,55.631923269432924,1174.3856691264,0.0,0.0
387910.0,4.489699074074074,2.1440180082325004,55.630915997254945,1174.3856691264,0.0,0.0
387920.0,4.489814814814815,2.1440649002913608,55.629908723120444,1174.3856691264,0.0,0.0
387930.0,4.4899305555555555,2.144111793642887,55.628901447029556,1174.3856691264,0.0,0.0
387940.0,4.490046296296296,2.144158688287127,55.62789416898196,1174.3856691264,0.0,0.0
387950.0,4.490162037037037,2.144205584224154,55.626886888977765,1174.3856691264,0.0,0.0
387960.0,4.490277777777778,2.144252481454038,55.62587960701693,1174.3856691264,0.0,0.0
387970.0,4.490393518518519,2.1442993799768404,55.62487232309938,1174.3856691264,0.0,0.0
387980.0,4.49050925925926,2.1443462797926283,55.62386503722506,1174.3856691264,0.0,0.0
387990.0,4.490625,2.144393180901468,55.62285774939394,1174.3856691264,0.0,0.0
388000.0,4.4907407407407405,2.1444400833034196,55.62185045960598,1174.3856691264,0.0,0.0
388010.0,4.490856481481481,2.144486986998547,55.620843167861125,1174.3856691264,0.0,0.0
388020.0,4.490972222222222,2.1445338919869164,55.61983587415934,1174.3856691264,0.0,0.0
388030.0,4.491087962962963,2.1445807982685814,55.61882857850051,1174.3856691264,0.0,0.0
388040.0,4.491203703703704,2.1446277058436083,55.61782128088469,1174.3856691264,0.0,0.0
388050.0,4.491319444444445,2.144674614712055,55.616813981311694,1174.3856691264,0.0,0.0
388060.0,4.4914351851851855,2.144721524873984,55.615806679781635,1174.3856691264,0.0,0.0
388070.0,4.491550925925926,2.1447684363294526,55.614799376294364,1174.3856691264,0.0,0.0
388080.0,4.491666666666666,2.144815349078525,55.61379207084992,1174.3856691264,0.0,0.0
388090.0,4.491782407407407,2.1448622631212584,55.61278476344824,1174.3856691264,0.0,0.0
388100.0,4.491898148148148,2.1449091784577052,55.611777454089136,1174.3856691264,0.0,0.0
388110.0,4.492013888888889,2.144956095087933,55.6107701427728,1174.3856691264,0.0,0.0
388120.0,4.49212962962963,2.1450030130119853,55.6097628294989,1174.3856691264,0.0,0.0
388130.0,4.49224537037037,2.1450499322299295,55.60875551426763,1174.3856691264,0.0,0.0
388140.0,4.492361111111111,2.145096852741818,55.607748197078834,1174.3856691264,0.0,0.0
388150.0,4.492476851851852,2.1451437745477078,55.60674087793246,1174.3856691264,0.0,0.0
388160.0,4.492592592592593,2.1451906976476534,55.6057335568285,1174.3856691264,0.0,0.0
388170.0,4.492708333333334,2.1452376220417113,55.60472623376692,1174.3856691264,0.0,0.0
388180.0,4.492824074074074,2.1452845477299434,55.60371890874771,1174.3856691264,0.0,0.0
388190.0,4.4929398148148145,2.1453314747123984,55.602711581770784,1174.3856691264,0.0,0.0
388200.0,4.493055555555555,2.1453784029891176,55.60170425283593,1174.3856691264,0.0,0.0
388210.0,4.493171296296296,2.145425332560182,55.60069692194345,1174.3856691264,0.0,0.0
388220.0,4.493287037037037,2.145472263425628,55.599689589093,1174.3856691264,0.0,0.0
388230.0,4.493402777777778,2.1455191955855035,55.598682254284526,1174.3856691264,0.0,0.0
