time_s,day,pressure_bar,fill_pct,liquid_flow_kg_per_h,vapor_flow_kg_per_h,bog_excess_kg
388240.0,4.493518518518519,2.145566129039872,55.59767491751827,1174.3856691264,0.0,0.0
388250.0,4.4936342592592595,2.1456130637878825,55.59666757879401,1174.3856691264,0.0,0.0
388260.0,4.49375,2.145659999829617,55.59566023811166,1174.3856691264,0.0,0.0
388270.0,4.49386574074074,2.1457069371651767,55.5946528954714,1174.3856691264,0.0,0.0
388280.0,4.493981481481481,2.145753875794635,55.593645550873006,1174.3856691264,0.0,0.0
388290.0,4.494097222222222,2.145800815718079,55.592638204316415,1174.3856691264,0.0,0.0
388300.0,4.494212962962963,2.1458477569355927,55.59163085580165,1174.3856691264,0.0,0.0
388310.0,4.494328703703704,2.145894699447253,55.590623505328615,1174.3856691264,0.0,0.0
388320.0,4.4944444444444445,2.145941643253144,55.58961615289729,1174.3856691264,0.0,0.0
388330.0,4.494560185185185,2.1459885883533385,55.588608798507586,1174.3856691264,0.0,0.0
388340.0,4.494675925925926,2.1460355347479174,55.58760144215945,1174.3856691264,0.0,0.0
388350.0,4.494791666666667,2.146082482436958,55.586594083852944,1174.3856691264,0.0,0.0
388360.0,4.494907407407408,2.1461294314205275,55.585586723587824,1174.3856691264,0.0,0.0
388370.0,4.495023148148148,2.1461763816987105,55.58457936136422,1174.3856691264,0.0,0.0
388380.0,4.495138888888889,2.1462233332715726,55.58357199718199,1174.3856691264,0.0,0.0
388390.0,4.495254629629629,2.146270286139191,55.58256463104112,1174.3856691264,0.0,0.0
388400.0,4.49537037037037,2.1463172403016304,55.58155726294154,1174.3856691264,0.0,0.0
388410.0,4.495486111111111,2.1463641957589648,55.58054989288323,1174.3856691264,0.0,0.0
388420.0,4.495601851851852,2.146411152511263,55.57954252086608,1174.3856691264,0.0,0.0
388430.0,4.495717592592593,2.1464581105585943,55.57853514689012,1174.3856691264,0.0,0.0
388440.0,4.495833333333334,2.1465050699010186,55.57752777095515,1174.3856691264,0.0,0.0
388450.0,4.495949074074074,2.146552030538616,55.576520393061394,1174.3856691264,0.0,0.0
388460.0,4.496064814814815,2.146598992471443,55.575513013208585,1174.3856691264,0.0,0.0
388470.0,4.496180555555555,2.146645955699571,55.57450563139679,1174.3856691264,0.0,0.0
388480.0,4.496296296296296,2.1466929202230527,55.573498247625785,1174.3856691264,0.0,0.0
388490.0,4.496412037037037,2.146739886041963,55.57249086189569,1174.3856691264,0.0,0.0
388500.0,4.496527777777778,2.1467868531563608,55.57148347420638,1174.3856691264,0.0,0.0
388510.0,4.4966435185185185,2.1468338215663145,55.570476084557974,1174.3856691264,0.0,0.0
388520.0,4.496759259259259,2.1468807912718795,55.56946869295021,1174.3856691264,0.0,0.0
388530.0,4.496875,2.1469277622731155,55.56846129938307,1174.3856691264,0.0,0.0
388540.0,4.496990740740741,2.146974734570097,55.56745390385669,1174.3856691264,0.0,0.0
388550.0,4.497106481481482,2.1470217081628693,55.56644650637084,1174.3856691264,0.0,0.0
388560.0,4.497222222222222,2.147068683051498,55.56543910692548,1174.3856691264,0.0,0.0
388570.0,4.497337962962963,2.1471156592360425,55.56443170552063,1174.3856691264,0.0,0.0
388580.0,4.4974537037037035,2.147162636716562,55.56342430215627,1174.3856691264,0.0,0.0
388590.0,4.497569444444444,2.1472096154931135,55.562416896832275,1174.3856691264,0.0,0.0
388600.0,4.497685185185185,2.1472565955657537,55.56140948954859,1174.3856691264,0.0,0.0
388610.0,4.497800925925926,2.147303576934546,55.560402080305295,1174.3856691264,0.0,0.0
388620.0,4.497916666666667,2.1473505595995457,55.55939466910223,1174.3856691264,0.0,0.0
388630.0,4.498032407407408,2.147397543560809,55.558387255939415,1174.3856691264,0.0,0.0
388640.0,4.4981481481481485,2.1474445288183857,55.55737984081669,1174.3856691264,0.0,0.0
388650.0,4.498263888888889,2.1474915153723355,55.55637242373408,1174.3856691264,0.0,0.0
388660.0,4.498379629629629,2.1475385032227194,55.5553650046916,1174.3856691264,0.0,0.0
388670.0,4.49849537037037,2.147585492369587,55.554357583689104,1174.3856691264,0.0,0.0
388680.0,4.498611111111111,2.147632482813002,55.55335016072669,1174.3856691264,0.0,0.0
388690.0,4.498726851851852,2.147679474553008,55.55234273580415,1174.3856691264,0.0,0.0
388700.0,4.498842592592593,2.147726467589665,55.55133530892152,1174.3856691264,0.0,0.0
388710.0,4.498958333333333,2.1477734619230247,55.5503278800787,1174.3856691264,0.0,0.0
388720.0,4.499074074074074,2.1478204575531463,55.54932044927576,1174.3856691264,0.0,0.0
388730.0,4.499189814814815,2.1478674544800747,55.548313016512495,1174.3856691264,0.0,0.0
388740.0,4.499305555555556,2.1479144527035396,55.54730558178904,1174.3856691264,0.0,0.0
388750.0,4.499421296296297,2.147961452223036,55.54629814510525,1174.3856691264,0.0,0.0
388760.0,4.499537037037037,2.148008453038658,55.54529070646112,1174.3856691264,0.0,0.0
388770.0,4.4996527777777775,2.1480554551504865,55.5442832658566,1174.3856691264,0.0,0.0
388780.0,4.499768518518518,2.148102458558615,55.543275823291715,1174.3856691264,0.0,0.0
388790.0,4.499884259259259,2.1481494632631155,55.54226837876629,1174.3856691264,0.0,0.0
388800.0,4.5,2.1481964692640743,55.541260932280345,1174.3856691264,0.0,0.0
388810.0,4.500115740740741,2.1482434765615688,55.540253483833744,1174.3856691264,0.0,0.0
388820.0,4.500231481481482,2.1482904851556794,55.53924603342655,1174.3856691264,0.0,0.0
388830.0,4.5003472222222225,2.1483374950464893,55.53823858105871,1174.3856691264,0.0,0.0
388840.0,4.500462962962963,2.1483845062340627,55.537231126730035,1174.3856691264,0.0,0.0
388850.0,4.500578703703703,2.1484315187184913,55.53622367044069,1174.3856691264,0.0,0.0
388860.0,4.500694444444444,2.148478532499831,55.53521621219034,1174.3856691264,0.0,0.0
388870.0,4.500810185185185,2.148525547578176,55.53420875197932,1174.3856691264,0.0,0.0
388880.0,4.500925925925926,2.1485725639535804,55.53320128980723,1174.3856691264,0.0,0.0
388890.0,4.501041666666667,2.1486195816261264,55.532193825674156,1174.3856691264,0.0,0.0
388900.0,4.501157407407407,2.148666600595879,55.531186359580076,1174.3856691264,0.0,0.0
388910.0,4.501273148148148,2.148713620862906,55.53017889152484,1174.3856691264,0.0,0.0
388920.0,4.501388888888889,2.14876064242728,55.529171421508494,1174.3856691264,0.0,0.0
388930.0,4.50150462962963,2.1488076652890737,55.52816394953106,1174.3856691264,0.0,0.0
388940.0,4.501620370370371,2.14885468944835,55.527156475592385,1174.3856691264,0.0,0.0
388950.0,4.501736111111111,2.148901714905171,55.526148999692346,1174.3856691264,0.0,0.0
388960.0,4.5018518518518515,2.148948741659602,55.52514152183095,1174.3856691264,0.0,0.0
388970.0,4.501967592592592,2.148995769711719,55.52413404200828,1174.3856691264,0.0,0.0
388980.0,4.502083333333333,2.149042799061575,55.523126560224156,1174.3856691264,0.0,0.0
388990.0,4.502199074074074,2.149089829709243,55.5221190764786,1174.3856691264,0.0,0.0
389000.0,4.502314814814815,2.1491368616547772,55.5211115907715,1174.3856691264,0.0,0.0
389010.0,4.502430555555556,2.1491838948982473,55.520104103102874,1174.3856691264,0.0,0.0
389020.0,4.5025462962962965,2.149230929439704,55.51909661347252,1174.3856691264,0.0,0.0
389030.0,4.502662037037037,2.149277965279221,55.51808912188061,1174.3856691264,0.0,0.0
389040.0,4.502777777777778,2.1493250024168575,55.517081628327055,1174.3856691264,0.0,0.0
389050.0,4.502893518518518,2.1493720408526644,55.51607413281161,1174.3856691264,0.0,0.0
389060.0,4.503009259259259,2.149419080586708,55.515066635334435,1174.3856691264,0.0,0.0
389070.0,4.503125,2.1494661216190463,55.51405913589539,1174.3856691264,0.0,0.0
389080.0,4.503240740740741,2.1495131639497385,55.51305163449448,1174.3856691264,0.0,0.0
389090.0,4.5033564814814815,2.149560207578843,55.51204413113163,1174.3856691264,0.0,0.0
389100.0,4.503472222222222,2.149607252506418,55.511036625806796,1174.3856691264,0.0,0.0
389110.0,4.503587962962963,2.149654298732527,55.51002911852005,1174.3856691264,0.0,0.0
389120.0,4.503703703703704,2.149701346257213,55.50902160927104,1174.3856691264,0.0,0.0
389130.0,4.503819444444445,2.149748395080547,55.50801409806009,1174.3856691264,0.0,0.0
389140.0,4.503935185185185,2.1497954452025696,55.50700658488679,1174.3856691264,0.0,0.0
389150.0,4.504050925925926,2.1498424966233523,55.5059990697514,1174.3856691264,0.0,0.0
389160.0,4.504166666666666,2.149889549342937,55.50499155265363,1174.3856691264,0.0,0.0
389170.0,4.504282407407407,2.1499366033613967,55.50398403359377,1174.3856691264,0.0,0.0
389180.0,4.504398148148148,2.149983658678773,55.502976512571465,1174.3856691264,0.0,0.0
389190.0,4.504513888888889,2.1500307152951184,55.5019689895867,1174.3856691264,0.0,0.0
389200.0,4.50462962962963,2.150077773210492,55.500961464639495,1174.3856691264,0.0,0.0
389210.0,4.504745370370371,2.150124832424953,55.49995393772992,1174.3856691264,0.0,0.0
389220.0,4.504861111111111,2.1501718929385465,55.49894640885768,1174.3856691264,0.0,0.0
389230.0,4.504976851851852,2.1502189547513293,55.49793887802294,1174.3856691264,0.0,0.0
389240.0,4.505092592592592,2.150266017862702,55.49693134522566,1174.3856691264,0.0,0.0
389250.0,4.505208333333333,2.1503130822725063,55.495923810465655,1174.3856691264,0.0,0.0
389260.0,4.505324074074074,2.150360147980832,55.49491627374302,1174.3856691264,0.0,0.0
389270.0,4.505439814814815,2.150407214987765,55.49390873505769,1174.3856691264,0.0,0.0
389280.0,4.5055555555555555,2.150454283293385,55.492901194409484,1174.3856691264,0.0,0.0
389290.0,4.505671296296296,2.1505013528977788,55.49189365179854,1174.3856691264,0.0,0.0
389300.0,4.505787037037037,2.1505484238010286,55.49088610722476,1174.3856691264,0.0,0.0
389310.0,4.505902777777778,2.1505954960032083,55.48987856068797,1174.3856691264,0.0,0.0
389320.0,4.506018518518519,2.150642569504401,55.48887101218828,1174.3856691264,0.0,0.0
389330.0,4.50613425925926,2.150689644304679,55.48786346172553,1174.3856691264,0.0,0.0
389340.0,4.50625,2.150736720404119,55.48685590929961,1174.3856691264,0.0,0.0
389350.0,4.5063657407407405,2.1507837978027977,55.48584835491065,1174.3856691264,0.0,0.0
389360.0,4.506481481481481,2.1508308765007866,55.48484079855848,1174.3856691264,0.0,0.0
389370.0,4.506597222222222,2.1508779564981624,55.48383324024312,1174.3856691264,0.0,0.0
389380.0,4.506712962962963,2.1509250377949996,55.482825679964506,1174.3856691264,0.0,0.0
389390.0,4.506828703703704,2.1509721203913625,55.48181811772258,1174.3856691264,0.0,0.0
389400.0,4.506944444444445,2.1510192042873237,55.480810553517216,1174.3856691264,0.0,0.0
389410.0,4.5070601851851855,2.1510662894829515,55.479802987348414,1174.3856691264,0.0,0.0
389420.0,4.507175925925926,2.151113375978315,55.47879541921621,1174.3856691264,0.0,0.0
389430.0,4.507291666666666,2.1511604637734796,55.47778784912043,1174.3856691264,0.0,0.0
389440.0,4.507407407407407,2.1512075528685153,55.47678027706111,1174.3856691264,0.0,0.0
389450.0,4.507523148148148,2.1512546432634876,55.475772703038174,1174.3856691264,0.0,0.0
389460.0,4.507638888888889,2.1513017349584582,55.47476512705152,1174.3856691264,0.0,0.0
389470.0,4.50775462962963,2.1513488279535,55.473757549101286,1174.3856691264,0.0,0.0
389480.0,4.50787037037037,2.151395922248666,55.47274996918714,1174.3856691264,0.0,0.0
389490.0,4.507986111111111,2.151443017844034,55.471742387309355,1174.3856691264,0.0,0.0
389500.0,4.508101851851852,2.1514901147396492,55.4707348034676,1174.3856691264,0.0,0.0
389510.0,4.508217592592593,2.1515372129355868,55.469727217661955,1174.3856691264,0.0,0.0
389520.0,4.508333333333334,2.1515843124319,55.468719629892306,1174.3856691264,0.0,0.0
389530.0,4.508449074074074,2.151631413228656,55.46771204015876,1174.3856691264,0.0,0.0
389540.0,4.5085648148148145,2.1516785153259157,55.46670444846118,1174.3856691264,0.0,0.0
389550.0,4.508680555555555,2.1517256187237344,55.465696854799475,1174.3856691264,0.0,0.0
389560.0,4.508796296296296,2.151772723422173,55.464689259173625,1174.3856691264,0.0,0.0
389570.0,4.508912037037037,2.1518198294212962,55.46368166158368,1174.3856691264,0.0,0.0
389580.0,4.509027777777778,2.151866936721155,55.46267406202938,1174.3856691264,0.0,0.0
389590.0,4.509143518518519,2.1519140453218086,55.46166646051087,1174.3856691264,0.0,0.0
389600.0,4.5092592592592595,2.15196115522332,55.46065885702806,1174.3856691264,0.0,0.0
389610.0,4.509375,2.152008266425741,55.45965125158085,1174.3856691264,0.0,0.0
389620.0,4.50949074074074,2.1520553789291372,55.4586436441693,1174.3856691264,0.0,0.0
389630.0,4.509606481481481,2.1521024927335493,55.457636034793175,1174.3856691264,0.0,0.0
389640.0,4.509722222222222,2.1521496078390547,55.45662842345273,1174.3856691264,0.0,0.0
389650.0,4.509837962962963,2.152196724245688,55.45562081014754,1174.3856691264,0.0,0.0
389660.0,4.509953703703704,2.1522438419535175,55.45461319487782,1174.3856691264,0.0,0.0
389670.0,4.5100694444444445,2.1522909609625898,55.453605577643394,1174.3856691264,0.0,0.0
389680.0,4.510185185185185,2.152338081272973,55.45259795844443,1174.3856691264,0.0,0.0
389690.0,4.510300925925926,2.1523852028847097,55.45159033728062,1174.3856691264,0.0,0.0
389700.0,4.510416666666667,2.152432325797858,55.45058271415204,1174.3856691264,0.0,0.0
389710.0,4.510532407407408,2.1524794500124718,55.449575089058655,1174.3856691264,0.0,0.0
389720.0,4.510648148148148,2.152526575528608,55.44856746200042,1174.3856691264,0.0,0.0
389730.0,4.510763888888889,2.1525737023462104,55.447559832977234,1174.3856691264,0.0,0.0
389740.0,4.510879629629629,2.152620830464573,55.44655220198924,1174.3856691264,0.0,0.0
389750.0,4.51099537037037,2.1526679598837735,55.44554456903622,1174.3856691264,0.0,0.0
389760.0,4.511111111111111,2.152715090603893,55.44453693411809,1174.3856691264,0.0,0.0
389770.0,4.511226851851852,2.1527622226250296,55.44352929723504,1174.3856691264,0.0,0.0
389780.0,4.511342592592593,2.152809355947251,55.44252165838678,1174.3856691264,0.0,0.0
389790.0,4.511458333333334,2.1528564905706484,55.44151401757337,1174.3856691264,0.0,0.0
389800.0,4.511574074074074,2.1529036264953008,55.44050637479475,1174.3856691264,0.0,0.0
389810.0,4.511689814814815,2.1529507637212815,55.43949873005085,1174.3856691264,0.0,0.0
389820.0,4.511805555555555,2.1529979022486745,55.43849108334168,1174.3856691264,0.0,0.0
389830.0,4.511921296296296,2.1530450420775544,55.437483434667136,1174.3856691264,0.0,0.0
389840.0,4.512037037037037,2.1530921832079915,55.43647578402713,1174.3856691264,0.0,0.0
389850.0,4.512152777777778,2.1531393256400677,55.43546813142166,1174.3856691264,0.0,0.0
389860.0,4.5122685185185185,2.1531864693738494,55.43446047685065,1174.3856691264,0.0,0.0
389870.0,4.512384259259259,2.153233614409415,55.43345282031412,1174.3856691264,0.0,0.0
389880.0,4.5125,2.1532807607468314,55.43244516181194,1174.3856691264,0.0,0.0
389890.0,4.512615740740741,2.1533279083861725,55.43143750134411,1174.3856691264,0.0,0.0
389900.0,4.512731481481482,2.153375057327505,55.4304298389105,1174.3856691264,0.0,0.0
389910.0,4.512847222222222,2.1534222075708995,55.42942217451119,1174.3856691264,0.0,0.0
389920.0,4.512962962962963,2.1534693591164267,55.42841450814615,1174.3856691264,0.0,0.0
389930.0,4.5130787037037035,2.153516511964143,55.42740683981504,1174.3856691264,0.0,0.0
389940.0,4.513194444444444,2.153563666114126,55.42639916951817,1174.3856691264,0.0,0.0
389950.0,4.513310185185185,2.1536108215664416,55.42539149725534,1174.3856691264,0.0,0.0
389960.0,4.513425925925926,2.1536579783211516,55.42438382302649,1174.3856691264,0.0,0.0
389970.0,4.513541666666667,2.153705136378316,55.42337614683158,1174.3856691264,0.0,0.0
389980.0,4.513657407407408,2.153752295737999,55.42236846867048,1174.3856691264,0.0,0.0
389990.0,4.5137731481481485,2.1537994564002756,55.421360788543396,1174.3856691264,0.0,0.0
390000.0,4.513888888888889,2.1538466183651965,55.42035310645005,1174.3856691264,0.0,0.0
390010.0,4.514004629629629,2.153893781632825,55.41934542239043,1174.3856691264,0.0,0.0
390020.0,4.51412037037037,2.1539409462032206,55.418337736364464,1174.3856691264,0.0,0.0
390030.0,4.514236111111111,2.153988112076454,55.41733004837229,1174.3856691264,0.0,0.0
390040.0,4.514351851851852,2.154035279252574,55.41632235841363,1174.3856691264,0.0,0.0
390050.0,4.514467592592593,2.1540824477316485,55.41531466648858,1174.3856691264,0.0,0.0
390060.0,4.514583333333333,2.154129617513744,55.414306972597196,1174.3856691264,0.0,0.0
390070.0,4.514699074074074,2.1541767885988996,55.41329927673909,1174.3856691264,0.0,0.0
390080.0,4.514814814814815,2.1542239609871827,55.41229157891445,1174.3856691264,0.0,0.0
390090.0,4.514930555555556,2.1542711346786607,55.41128387912329,1174.3856691264,0.0,0.0
390100.0,4.515046296296297,2.1543183096733767,55.41027617736539,1174.3856691264,0.0,0.0
390110.0,4.515162037037037,2.1543654859713985,55.40926847364081,1174.3856691264,0.0,0.0
390120.0,4.5152777777777775,2.1544126635727725,55.408260767949415,1174.3856691264,0.0,0.0
390130.0,4.515393518518518,2.1544598424775647,55.407253060291275,1174.3856691264,0.0,0.0
390140.0,4.515509259259259,2.1545070226858267,55.40624535066626,1174.3856691264,0.0,0.0
390150.0,4.515625,2.1545542041976153,55.40523763907432,1174.3856691264,0.0,0.0
390160.0,4.515740740740741,2.154601387012992,55.4042299255156,1174.3856691264,0.0,0.0
390170.0,4.515856481481482,2.1546485711319976,55.4032222099897,1174.3856691264,0.0,0.0
390180.0,4.5159722222222225,2.1546957565547014,55.4022144924969,1174.3856691264,0.0,0.0
390190.0,4.516087962962963,2.1547429432811502,55.40120677303699,1174.3856691264,0.0,0.0
390200.0,4.516203703703703,2.154790131311401,55.40019905160995,1174.3856691264,0.0,0.0
390210.0,4.516319444444444,2.1548373206454983,55.399191328215615,1174.3856691264,0.0,0.0
390220.0,4.516435185185185,2.154884511283512,55.398183602854225,1174.3856691264,0.0,0.0
390230.0,4.516550925925926,2.1549317032250546,55.39717587552556,1174.3856691264,0.0,0.0
390240.0,4.516666666666667,2.1549788964697636,55.3961681462297,1174.3856691264,0.0,0.0
390250.0,4.516782407407407,2.1550260910177146,55.39516041496639,1174.3856691264,0.0,0.0
390260.0,4.516898148148148,2.1550732868690026,55.39415268173579,1174.3856691264,0.0,0.0
390270.0,4.517013888888889,2.1551204840237035,55.39314494653775,1174.3856691264,0.0,0.0
390280.0,4.51712962962963,2.15516768248191,55.39213720937236,1174.3856691264,0.0,0.0
390290.0,4.517245370370371,2.1552148822436865,55.3911294702393,1174.3856691264,0.0,0.0
390300.0,4.517361111111111,2.15526208330913,55.39012172913882,1174.3856691264,0.0,0.0
390310.0,4.5174768518518515,2.155309285678308,55.38911398607068,1174.3856691264,0.0,0.0
390320.0,4.517592592592592,2.1553564893512966,55.388106241034826,1174.3856691264,0.0,0.0
390330.0,4.517708333333333,2.155403694328173,55.38709849403123,1174.3856691264,0.0,0.0
390340.0,4.517824074074074,2.15545090060902,55.38609074505998,1174.3856691264,0.0,0.0
390350.0,4.517939814814815,2.1554981081938984,55.38508299412077,1174.3856691264,0.0,0.0
390360.0,4.518055555555556,2.1555453170828898,55.38407524121381,1174.3856691264,0.0,0.0
390370.0,4.5181712962962965,2.155592527276066,55.38306748633891,1174.3856691264,0.0,0.0
390380.0,4.518287037037037,2.1556397387734934,55.38205972949603,1174.3856691264,0.0,0.0
390390.0,4.518402777777778,2.1556869515752397,55.38105197068507,1174.3856691264,0.0,0.0
390400.0,4.518518518518518,2.1557341656813866,55.380044209906174,1174.3856691264,0.0,0.0
390410.0,4.518634259259259,2.1557813810919892,55.379036447159066,1174.3856691264,0.0,0.0
390420.0,4.51875,2.1558285978071243,55.378028682443855,1174.3856691264,0.0,0.0
390430.0,4.518865740740741,2.15587581582685,55.37702091576041,1174.3856691264,0.0,0.0
390440.0,4.5189814814814815,2.1559230351512424,55.376013147108736,1174.3856691264,0.0,0.0
390450.0,4.519097222222222,2.1559702557803595,55.37500537648873,1174.3856691264,0.0,0.0
390460.0,4.519212962962963,2.156017477714271,55.37399760390041,1174.3856691264,0.0,0.0
390470.0,4.519328703703704,2.1560647009530345,55.37298982934365,1174.3856691264,0.0,0.0
390480.0,4.519444444444445,2.1561119254967216,55.37198205281847,1174.3856691264,0.0,0.0
390490.0,4.519560185185185,2.1561591513453835,55.37097427432474,1174.3856691264,0.0,0.0
390500.0,4.519675925925926,2.156206378499097,55.36996649386252,1174.3856691264,0.0,0.0
390510.0,4.519791666666666,2.156253606957916,55.36895871143172,1174.3856691264,0.0,0.0
390520.0,4.519907407407407,2.156300836721899,55.36795092703226,1174.3856691264,0.0,0.0
390530.0,4.520023148148148,2.156348067791113,55.36694314066415,1174.3856691264,0.0,0.0
390540.0,4.520138888888889,2.1563953001656158,55.36593535232729,1174.3856691264,0.0,0.0
390550.0,4.52025462962963,2.1564425338454605,55.364927562021606,1174.3856691264,0.0,0.0
390560.0,4.520370370370371,2.156489768830715,55.363919769747106,1174.3856691264,0.0,0.0
390570.0,4.520486111111111,2.1565370051214394,55.36291197550385,1174.3856691264,0.0,0.0
390580.0,4.520601851851852,2.156584242717682,55.36190417929152,1174.3856691264,0.0,0.0
390590.0,4.520717592592592,2.1566314816195122,55.36089638111038,1174.3856691264,0.0,0.0
390600.0,4.520833333333333,2.1566787218269754,55.35988858096006,1174.3856691264,0.0,0.0
390610.0,4.520949074074074,2.1567259633401368,55.35888077884081,1174.3856691264,0.0,0.0
390620.0,4.521064814814815,2.156773206159056,55.35787297475244,1174.3856691264,0.0,0.0
390630.0,4.5211805555555555,2.1568204502837816,55.35686516869491,1174.3856691264,0.0,0.0
390640.0,4.521296296296296,2.156867695714375,55.35585736066816,1174.3856691264,0.0,0.0
390650.0,4.521412037037037,2.1569149424508827,55.354849550672135,1174.3856691264,0.0,0.0
390660.0,4.521527777777778,2.156962190493377,55.35384173870695,1174.3856691264,0.0,0.0
390670.0,4.521643518518519,2.157009439841897,55.35283392477231,1174.3856691264,0.0,0.0
390680.0,4.52175925925926,2.1570566904965065,55.351826108868366,1174.3856691264,0.0,0.0
390690.0,4.521875,2.157103942457253,55.35081829099487,1174.3856691264,0.0,0.0
390700.0,4.5219907407407405,2.157151195724198,55.349810471152026,1174.3856691264,0.0,0.0
390710.0,4.522106481481481,2.157198450297394,55.34880264933968,1174.3856691264,0.0,0.0
390720.0,4.522222222222222,2.157245706176892,55.34779482555773,1174.3856691264,0.0,0.0
390730.0,4.522337962962963,2.157292963361989,55.34678699980623,1174.3856691264,0.0,0.0
390740.0,4.522453703703704,2.157340221852656,55.34577917208502,1174.3856691264,0.0,0.0
390750.0,4.522569444444445,2.1573874816489917,55.34477134239425,1174.3856691264,0.0,0.0
390760.0,4.5226851851851855,2.1574347427510716,55.34376351073371,1174.3856691264,0.0,0.0
390770.0,4.522800925925926,2.157482005158988,55.34275567710352,1174.3856691264,0.0,0.0
390780.0,4.522916666666666,2.1575292688728087,55.341747841503434,1174.3856691264,0.0,0.0
390790.0,4.523032407407407,2.157576533892617,55.34074000393342,1174.3856691264,0.0,0.0
390800.0,4.523148148148148,2.1576238002184978,55.33973216439354,1174.3856691264,0.0,0.0
390810.0,4.523263888888889,2.157671067850524,55.338724322883714,1174.3856691264,0.0,0.0
390820.0,4.52337962962963,2.157718336788773,55.33771647940389,1174.3856691264,0.0,0.0
390830.0,4.52349537037037,2.1577656070333195,55.33670863395395,1174.3856691264,0.0,0.0
390840.0,4.523611111111111,2.1578128785842416,55.33570078653397,1174.3856691264,0.0,0.0
390850.0,4.523726851851852,2.1578601514416036,55.33469293714366,1174.3856691264,0.0,0.0
390860.0,4.523842592592593,2.1579074256054853,55.33368508578326,1174.3856691264,0.0,0.0
390870.0,4.523958333333334,2.157954701075956,55.33267723245259,1174.3856691264,0.0,0.0
390880.0,4.524074074074074,2.158001977853093,55.33166937715165,1174.3856691264,0.0,0.0
390890.0,4.5241898148148145,2.158049255936952,55.33066151988025,1174.3856691264,0.0,0.0
390900.0,4.524305555555555,2.1580965353276076,55.329653660638364,1174.3856691264,0.0,0.0
390910.0,4.524421296296296,2.158143816025138,55.32864579942627,1174.3856691264,0.0,0.0
390920.0,4.524537037037037,2.158191098029592,55.32763793624339,1174.3856691264,0.0,0.0
390930.0,4.524652777777778,2.1582383813410515,55.32663007109012,1174.3856691264,0.0,0.0
390940.0,4.524768518518519,2.15828566595957,55.32562220396613,1174.3856691264,0.0,0.0
390950.0,4.5248842592592595,2.1583329518852232,55.324614334871555,1174.3856691264,0.0,0.0
390960.0,4.525,2.158380239118072,55.323606463806286,1174.3856691264,0.0,0.0
390970.0,4.52511574074074,2.158427527658179,55.32259859077024,1174.3856691264,0.0,0.0
390980.0,4.525231481481481,2.158474817505612,55.32159071576347,1174.3856691264,0.0,0.0
390990.0,4.525347222222222,2.1585221086604287,55.3205828387858,1174.3856691264,0.0,0.0
391000.0,4.525462962962963,2.158569401122687,55.31957495983719,1174.3856691264,0.0,0.0
391010.0,4.525578703703704,2.158616694892461,55.31856707891774,1174.3856691264,0.0,0.0
391020.0,4.5256944444444445,2.158663989969801,55.31755919602722,1174.3856691264,0.0,0.0
391030.0,4.525810185185185,2.1587112863547655,55.31655131116563,1174.3856691264,0.0,0.0
391040.0,4.525925925925926,2.158758584047422,55.31554342433299,1174.3856691264,0.0,0.0
391050.0,4.526041666666667,2.158805883047829,55.31453553552925,1174.3856691264,0.0,0.0
391060.0,4.526157407407408,2.158853183356045,55.31352764475434,1174.3856691264,0.0,0.0
391070.0,4.526273148148148,2.15890048497212,55.31251975200809,1174.3856691264,0.0,0.0
391080.0,4.526388888888889,2.1589477878961247,55.3115118572907,1174.3856691264,0.0,0.0
391090.0,4.526504629629629,2.1589950921281194,55.31050396060206,1174.3856691264,0.0,0.0
391100.0,4.52662037037037,2.1590423976681477,55.30949606194191,1174.3856691264,0.0,0.0
391110.0,4.526736111111111,2.159089704516272,55.3084881613104,1174.3856691264,0.0,0.0
391120.0,4.526851851851852,2.1591370126725464,55.30748025870734,1174.3856691264,0.0,0.0
391130.0,4.526967592592593,2.1591843221370373,55.30647235413294,1174.3856691264,0.0,0.0
391140.0,4.527083333333334,2.1592316329097887,55.305464447586886,1174.3856691264,0.0,0.0
391150.0,4.527199074074074,2.1592789449908647,55.30445653906928,1174.3856691264,0.0,0.0
391160.0,4.527314814814815,2.1593262583803217,55.30344862858011,1174.3856691264,0.0,0.0
391170.0,4.527430555555555,2.1593735730782013,55.302440716119094,1174.3856691264,0.0,0.0
391180.0,4.527546296296296,2.1594208890845725,55.301432801686445,1174.3856691264,0.0,0.0
391190.0,4.527662037037037,2.1594682063994854,55.30042488528203,1174.3856691264,0.0,0.0
391200.0,4.527777777777778,2.1595155250229943,55.29941696690579,1174.3856691264,0.0,0.0
391210.0,4.5278935185185185,2.1595628449551505,55.29840904655763,1174.3856691264,0.0,0.0
391220.0,4.528009259259259,2.159610166195773,55.29740112423749,1174.3856691264,0.0,0.0
391230.0,4.528125,2.1596574887443163,55.29639319994556,1174.3856691264,0.0,0.0
391240.0,4.528240740740741,2.1597048126008564,55.29538527368164,1174.3856691264,0.0,0.0
391250.0,4.528356481481482,2.1597521377654787,55.2943773454457,1174.3856691264,0.0,0.0
391260.0,4.528472222222222,2.1597994642382625,55.29336941523767,1174.3856691264,0.0,0.0
391270.0,4.528587962962963,2.1598467920192945,55.292361483057505,1174.3856691264,0.0,0.0
391280.0,4.5287037037037035,2.1598941211086595,55.2913535489053,1174.3856691264,0.0,0.0
391290.0,4.528819444444444,2.159941451506426,55.29034561278075,1174.3856691264,0.0,0.0
391300.0,4.528935185185185,2.1599887832126763,55.2893376746839,1174.3856691264,0.0,0.0
391310.0,4.529050925925926,2.1600361162274866,55.28832973461471,1174.3856691264,0.0,0.0
391320.0,4.529166666666667,2.160083450550939,55.28732179257325,1174.3856691264,0.0,0.0
391330.0,4.529282407407408,2.1601307861831014,55.28631384855937,1174.3856691264,0.0,0.0
391340.0,4.5293981481481485,2.160178123124044,55.28530590257288,1174.3856691264,0.0,0.0
391350.0,4.529513888888889,2.16022546137385,55.28429795461398,1174.3856691264,0.0,0.0
391360.0,4.529629629629629,2.1602728009325887,55.28329000468257,1174.3856691264,0.0,0.0
391370.0,4.52974537037037,2.160320141800323,55.282282052778385,1174.3856691264,0.0,0.0
391380.0,4.529861111111111,2.160367483977132,55.28127409890161,1174.3856691264,0.0,0.0
391390.0,4.529976851851852,2.160414827463082,55.28026614305214,1174.3856691264,0.0,0.0
391400.0,4.530092592592593,2.1604621722582382,55.27925818522982,1174.3856691264,0.0,0.0
391410.0,4.530208333333333,2.160509518362663,55.27825022543461,1174.3856691264,0.0,0.0
391420.0,4.530324074074074,2.1605568657764462,55.27724226366678,1174.3856691264,0.0,0.0
391430.0,4.530439814814815,2.160604214499624,55.2762342999258,1174.3856691264,0.0,0.0
391440.0,4.530555555555556,2.160651564532282,55.2752263342119,1174.3856691264,0.0,0.0
391450.0,4.530671296296297,2.1606989158744843,55.274218366525105,1174.3856691264,0.0,0.0
391460.0,4.530787037037037,2.1607462685262866,55.27321039686519,1174.3856691264,0.0,0.0
391470.0,4.5309027777777775,2.1607936224877555,55.272202425232166,1174.3856691264,0.0,0.0
391480.0,4.531018518518518,2.160840977758953,55.27119445162592,1174.3856691264,0.0,0.0
391490.0,4.531134259259259,2.1608883343399468,55.270186476046575,1174.3856691264,0.0,0.0
391500.0,4.53125,2.160935692230791,55.26917849849391,1174.3856691264,0.0,0.0
391510.0,4.531365740740741,2.1609830514315527,55.26817051896798,1174.3856691264,0.0,0.0
391520.0,4.531481481481482,2.161030411942289,55.267162537468664,1174.3856691264,0.0,0.0
391530.0,4.5315972222222225,2.1610777737630635,55.26615455399602,1174.3856691264,0.0,0.0
391540.0,4.531712962962963,2.1611251368939346,55.265146568549895,1174.3856691264,0.0,0.0
391550.0,4.531828703703703,2.161172501334959,55.2641385811303,1174.3856691264,0.0,0.0
391560.0,4.531944444444444,2.161219867086202,55.26313059173717,1174.3856691264,0.0,0.0
391570.0,4.532060185185185,2.161267234147713,55.262122600370425,1174.3856691264,0.0,0.0
391580.0,4.532175925925926,2.161314602519558,55.261114607030116,1174.3856691264,0.0,0.0
391590.0,4.532291666666667,2.1613619722017923,55.26010661171609,1174.3856691264,0.0,0.0
391600.0,4.532407407407407,2.1614093431944683,55.259098614428304,1174.3856691264,0.0,0.0
391610.0,4.532523148148148,2.161456715497649,55.25809061516682,1174.3856691264,0.0,0.0
391620.0,4.532638888888889,2.161504089111389,55.257082613931495,1174.3856691264,0.0,0.0
391630.0,4.53275462962963,2.161551464035745,55.25607461072233,1174.3856691264,0.0,0.0
391640.0,4.532870370370371,2.1615988402707687,55.25506660553921,1174.3856691264,0.0,0.0
391650.0,4.532986111111111,2.1616462178165263,55.25405859838224,1174.3856691264,0.0,0.0
391660.0,4.5331018518518515,2.16169359667306,55.25305058925114,1174.3856691264,0.0,0.0
391670.0,4.533217592592592,2.1617409768404325,55.25204257814609,1174.3856691264,0.0,0.0
391680.0,4.533333333333333,2.1617883583186988,55.251034565066924,1174.3856691264,0.0,0.0
391690.0,4.533449074074074,2.1618357411079114,55.250026550013644,1174.3856691264,0.0,0.0
391700.0,4.533564814814815,2.161883125208119,55.24901853298605,1174.3856691264,0.0,0.0
391710.0,4.533680555555556,2.161930510619382,55.24801051398433,1174.3856691264,0.0,0.0
391720.0,4.5337962962962965,2.1619778973411985,55.24700249300846,1174.3856691264,0.0,0.0
391730.0,4.533912037037037,2.162025285373351,55.245994470058235,1174.3856691264,0.0,0.0
391740.0,4.534027777777778,2.1620726747159216,55.244986445133605,1174.3856691264,0.0,0.0
391750.0,4.534143518518518,2.162120065369005,55.2439784182347,1174.3856691264,0.0,0.0
391760.0,4.534259259259259,2.162167457332675,55.242970389361304,1174.3856691264,0.0,0.0
391770.0,4.534375,2.162214850607018,55.24196235851348,1174.3856691264,0.0,0.0
391780.0,4.534490740740741,2.1622622451921067,55.24095432569109,1174.3856691264,0.0,0.0
391790.0,4.5346064814814815,2.162309641088022,55.239946290894046,1174.3856691264,0.0,0.0
391800.0,4.534722222222222,2.1623570382948425,55.23893825412243,1174.3856691264,0.0,0.0
391810.0,4.534837962962963,2.162404436812646,55.23793021537613,1174.3856691264,0.0,0.0
391820.0,4.534953703703704,2.162451836641506,55.23692217465511,1174.3856691264,0.0,0.0
391830.0,4.535069444444445,2.162499237781505,55.235914131959376,1174.3856691264,0.0,0.0
391840.0,4.535185185185185,2.162546640232702,55.23490608728871,1174.3856691264,0.0,0.0
391850.0,4.535300925925926,2.1625940439951665,55.23389804064306,1174.3856691264,0.0,0.0
391860.0,4.535416666666666,2.16264144906899,55.23288999202265,1174.3856691264,0.0,0.0
391870.0,4.535532407407407,2.162688855454232,55.231881941427254,1174.3856691264,0.0,0.0
391880.0,4.535648148148148,2.1627362631509555,55.23087388885668,1174.3856691264,0.0,0.0
391890.0,4.535763888888889,2.16278367215924,55.229865834311155,1174.3856691264,0.0,0.0
391900.0,4.53587962962963,2.1628310824791477,55.22885777779045,1174.3856691264,0.0,0.0
391910.0,4.535995370370371,2.1628784941107426,55.227849719294476,1174.3856691264,0.0,0.0
391920.0,4.536111111111111,2.162925907054104,55.22684165882347,1174.3856691264,0.0,0.0
391930.0,4.536226851851852,2.1629733213092877,55.22583359637711,1174.3856691264,0.0,0.0
391940.0,4.536342592592592,2.163020736876356,55.224825531955325,1174.3856691264,0.0,0.0
391950.0,4.536458333333333,2.1630681537553795,55.223817465558234,1174.3856691264,0.0,0.0
391960.0,4.536574074074074,2.163115571946424,55.222809397185756,1174.3856691264,0.0,0.0
391970.0,4.536689814814815,2.1631629914495485,55.221801326837785,1174.3856691264,0.0,0.0
391980.0,4.5368055555555555,2.163210412264812,55.22079325451424,1174.3856691264,0.0,0.0
391990.0,4.536921296296296,2.1632578343922866,55.21978518021521,1174.3856691264,0.0,0.0
392000.0,4.537037037037037,2.16330525783202,55.21877710394046,1174.3856691264,0.0,0.0
392010.0,4.537152777777778,2.163352682584091,55.21776902569021,1174.3856691264,0.0,0.0
392020.0,4.537268518518519,2.1634001086485433,55.2167609454641,1174.3856691264,0.0,0.0
392030.0,4.53738425925926,2.1634475360254486,55.215752863262324,1174.3856691264,0.0,0.0
392040.0,4.5375,2.163494964714861,55.21474477908473,1174.3856691264,0.0,0.0
392050.0,4.5376157407407405,2.163542394716841,55.21373669293131,1174.3856691264,0.0,0.0
392060.0,4.537731481481481,2.1635898260314446,55.21272860480191,1174.3856691264,0.0,0.0
392070.0,4.537847222222222,2.1636372586587362,55.21172051469667,1174.3856691264,0.0,0.0
392080.0,4.537962962962963,2.163684692598768,55.21071242261535,1174.3856691264,0.0,0.0
392090.0,4.538078703703704,2.1637321278515973,55.209704328558004,1174.3856691264,0.0,0.0
392100.0,4.538194444444445,2.163779564417288,55.20869623252462,1174.3856691264,0.0,0.0
392110.0,4.5383101851851855,2.163827002295895,55.20768813451519,1174.3856691264,0.0,0.0
392120.0,4.538425925925926,2.1638744414874704,55.20668003452948,1174.3856691264,0.0,0.0
392130.0,4.538541666666666,2.1639218819920685,55.20567193256753,1174.3856691264,0.0,0.0
392140.0,4.538657407407407,2.1639693238097513,55.20466382862932,1174.3856691264,0.0,0.0
392150.0,4.538773148148148,2.164016766940576,55.203655722714906,1174.3856691264,0.0,0.0
392160.0,4.538888888888889,2.1640642113845936,55.20264761482404,1174.3856691264,0.0,0.0
392170.0,4.53900462962963,2.1641116571418553,55.20163950495673,1174.3856691264,0.0,0.0
392180.0,4.53912037037037,2.1641591042124206,55.20063139311303,1174.3856691264,0.0,0.0
392190.0,4.539236111111111,2.1642065525963434,55.19962327929282,1174.3856691264,0.0,0.0
392200.0,4.539351851851852,2.164254002293676,55.19861516349604,1174.3856691264,0.0,0.0
392210.0,4.539467592592593,2.1643014533044225,55.19760704572268,1174.3856691264,0.0,0.0
392220.0,4.539583333333334,2.164348905627848,55.196598925972665,1174.3856691264,0.0,0.0
392230.0,4.539699074074074,2.1643963592640523,55.19559080424613,1174.3856691264,0.0,0.0
392240.0,4.5398148148148145,2.164443814213108,55.19458268054287,1174.3856691264,0.0,0.0
392250.0,4.539930555555555,2.1644912704750983,55.193574554862835,1174.3856691264,0.0,0.0
392260.0,4.540046296296296,2.164538728050105,55.192566427205946,1174.3856691264,0.0,0.0
392270.0,4.540162037037037,2.1645861869382133,55.19155829757231,1174.3856691264,0.0,0.0
392280.0,4.540277777777778,2.1646336471394956,55.190550165961696,1174.3856691264,0.0,0.0
392290.0,4.540393518518519,2.1646811086540354,55.18954203237417,1174.3856691264,0.0,0.0
392300.0,4.5405092592592595,2.164728571481903,55.18853389680961,1174.3856691264,0.0,0.0
392310.0,4.540625,2.1647760356231824,55.187525759268105,1174.3856691264,0.0,0.0
392320.0,4.54074074074074,2.1648235010779446,55.18651761974945,1174.3856691264,0.0,0.0
392330.0,4.540856481481481,2.16487096784626,55.18550947825359,1174.3856691264,0.0,0.0
392340.0,4.540972222222222,2.1649184359281977,55.18450133478048,1174.3856691264,0.0,0.0
392350.0,4.541087962962963,2.164965905323842,55.18349318933025,1174.3856691264,0.0,0.0
392360.0,4.541203703703704,2.1650133760332553,55.18248504190267,1174.3856691264,0.0,0.0
392370.0,4.5413194444444445,2.1650608480565134,55.18147689249775,1174.3856691264,0.0,0.0
392380.0,4.541435185185185,2.1651083213936757,55.180468741115405,1174.3856691264,0.0,0.0
392390.0,4.541550925925926,2.1651557960448145,55.17946058775558,1174.3856691264,0.0,0.0
392400.0,4.541666666666667,2.1652032720100043,55.178452432418325,1174.3856691264,0.0,0.0
392410.0,4.541782407407408,2.165250749289299,55.177444275103426,1174.3856691264,0.0,0.0
392420.0,4.541898148148148,2.1652982278827793,55.17643611581102,1174.3856691264,0.0,0.0
392430.0,4.542013888888889,2.1653457077905034,55.17542795454099,1174.3856691264,0.0,0.0
392440.0,4.542129629629629,2.165393189012535,55.17441979129322,1174.3856691264,0.0,0.0
392450.0,4.54224537037037,2.1654406715489416,55.173411626067725,1174.3856691264,0.0,0.0
392460.0,4.542361111111111,2.165488155399782,55.172403458864395,1174.3856691264,0.0,0.0
392470.0,4.542476851851852,2.1655356405651265,55.171395289683325,1174.3856691264,0.0,0.0
392480.0,4.542592592592593,2.1655831270450303,55.17038711852427,1174.3856691264,0.0,0.0
392490.0,4.542708333333334,2.165630614839559,55.16937894538735,1174.3856691264,0.0,0.0
392500.0,4.542824074074074,2.1656781039487756,55.16837077027246,1174.3856691264,0.0,0.0
392510.0,4.542939814814815,2.165725594372736,55.167362593179504,1174.3856691264,0.0,0.0
392520.0,4.543055555555555,2.1657730861114985,55.16635441410843,1174.3856691264,0.0,0.0
392530.0,4.543171296296296,2.1658205791651346,55.16534623305935,1174.3856691264,0.0,0.0
392540.0,4.543287037037037,2.1658680735336966,55.16433805003204,1174.3856691264,0.0,0.0
392550.0,4.543402777777778,2.165915569217238,55.163329865026476,1174.3856691264,0.0,0.0
392560.0,4.5435185185185185,2.165963066215832,55.16232167804277,1174.3856691264,0.0,0.0
392570.0,4.543634259259259,2.166010564529517,55.16131348908056,1174.3856691264,0.0,0.0
392580.0,4.54375,2.1660580641583707,55.16030529814019,1174.3856691264,0.0,0.0
392590.0,4.543865740740741,2.1661055651024377,55.15929710522135,1174.3856691264,0.0,0.0
392600.0,4.543981481481482,2.1661530673617797,55.15828891032406,1174.3856691264,0.0,0.0
392610.0,4.544097222222222,2.1662005709364545,55.157280713448266,1174.3856691264,0.0,0.0
392620.0,4.544212962962963,2.1662480758265095,55.15627251459384,1174.3856691264,0.0,0.0
392630.0,4.5443287037037035,2.1662955820320136,55.155264313760945,1174.3856691264,0.0,0.0
392640.0,4.544444444444444,2.1663430895530156,55.1542561109494,1174.3856691264,0.0,0.0
392650.0,4.544560185185185,2.1663905983895693,55.15324790615912,1174.3856691264,0.0,0.0
392660.0,4.544675925925926,2.1664381085417377,55.15223969939019,1174.3856691264,0.0,0.0
392670.0,4.544791666666667,2.1664856200095666,55.151231490642395,1174.3856691264,0.0,0.0
392680.0,4.544907407407408,2.166533132793111,55.150223279915764,1174.3856691264,0.0,0.0
392690.0,4.5450231481481485,2.166580646892428,55.149215067210264,1174.3856691264,0.0,0.0
392700.0,4.545138888888889,2.1666281623075774,55.14820685252596,1174.3856691264,0.0,0.0
392710.0,4.545254629629629,2.1666756790382222,55.14719863586267,1174.3856691264,0.0,0.0
392720.0,4.54537037037037,2.166723197083988,55.14619041722044,1174.3856691264,0.0,0.0
392730.0,4.545486111111111,2.1667707164449554,55.14518219659907,1174.3856691264,0.0,0.0
392740.0,4.545601851851852,2.166818237121221,55.14417397399881,1174.3856691264,0.0,0.0
392750.0,4.545717592592593,2.1668657591128504,55.143165749419296,1174.3856691264,0.0,0.0
392760.0,4.545833333333333,2.1669132824199306,55.14215752286062,1174.3856691264,0.0,0.0
392770.0,4.545949074074074,2.1669608070425497,55.141149294322844,1174.3856691264,0.0,0.0
392780.0,4.546064814814815,2.1670083329807723,55.140141063805714,1174.3856691264,0.0,0.0
392790.0,4.546180555555556,2.1670558602346874,55.13913283130931,1174.3856691264,0.0,0.0
392800.0,4.546296296296297,2.167103388804361,55.13812459683345,1174.3856691264,0.0,0.0
392810.0,4.546412037037037,2.1671509186898743,55.13711636037824,1174.3856691264,0.0,0.0
392820.0,4.5465277777777775,2.167198449891299,55.136108121943515,1174.3856691264,0.0,0.0
392830.0,4.546643518518518,2.1672459824087045,55.13509988152923,1174.3856691264,0.0,0.0
392840.0,4.546759259259259,2.167293516242176,55.134091639135484,1174.3856691264,0.0,0.0
392850.0,4.546875,2.167341051391772,55.13308339476208,1174.3856691264,0.0,0.0
392860.0,4.546990740740741,2.167388587857564,55.132075148408966,1174.3856691264,0.0,0.0
392870.0,4.547106481481482,2.1674361256396257,55.13106690007612,1174.3856691264,0.0,0.0
392880.0,4.5472222222222225,2.1674836647380293,55.13005864976359,1174.3856691264,0.0,0.0
392890.0,4.547337962962963,2.167531205152833,55.12905039747115,1174.3856691264,0.0,0.0
392900.0,4.547453703703703,2.1675787468841112,55.12804214319888,1174.3856691264,0.0,0.0
392910.0,4.547569444444444,2.1676262899319276,55.127033886946684,1174.3856691264,0.0,0.0
392920.0,4.547685185185185,2.1676738342963495,55.1260256287145,1174.3856691264,0.0,0.0
392930.0,4.547800925925926,2.1677213799774404,55.12501736850236,1174.3856691264,0.0,0.0
392940.0,4.547916666666667,2.1677689269752705,55.12400910631017,1174.3856691264,0.0,0.0
392950.0,4.548032407407407,2.1678164752898876,55.12300084213773,1174.3856691264,0.0,0.0
392960.0,4.548148148148148,2.167864024921376,55.121992575985246,1174.3856691264,0.0,0.0
392970.0,4.548263888888889,2.1679115758697853,55.1209843078525,1174.3856691264,0.0,0.0
392980.0,4.54837962962963,2.1679591281351813,55.11997603773956,1174.3856691264,0.0,0.0
392990.0,4.548495370370371,2.1680066817176247,55.11896776564625,1174.3856691264,0.0,0.0
393000.0,4.548611111111111,2.168054236617185,55.11795949157271,1174.3856691264,0.0,0.0
393010.0,4.5487268518518515,2.1681017928339075,55.11695121551866,1174.3856691264,0.0,0.0
393020.0,4.548842592592592,2.1681493503678624,55.11594293748418,1174.3856691264,0.0,0.0
393030.0,4.548958333333333,2.1681969092191036,55.114934657469185,1174.3856691264,0.0,0.0
393040.0,4.549074074074074,2.168244469387695,55.11392637547367,1174.3856691264,0.0,0.0
393050.0,4.549189814814815,2.1682920308736957,55.112918091497555,1174.3856691264,0.0,0.0
393060.0,4.549305555555556,2.1683395936771603,55.11190980554082,1174.3856691264,0.0,0.0
393070.0,4.5494212962962965,2.1683871577981537,55.11090151760345,1174.3856691264,0.0,0.0
393080.0,4.549537037037037,2.168434723236729,55.10989322768533,1174.3856691264,0.0,0.0
393090.0,4.549652777777778,2.1684822899929395,55.108884935786385,1174.3856691264,0.0,0.0
393100.0,4.549768518518518,2.1685298580668526,55.10787664190671,1174.3856691264,0.0,0.0
393110.0,4.549884259259259,2.168577427458513,55.10686834604607,1174.3856691264,0.0,0.0
393120.0,4.55,2.168624998167985,55.10586004820457,1174.3856691264,0.0,0.0
393130.0,4.550115740740741,2.168672570195322,55.10485174838207,1174.3856691264,0.0,0.0
393140.0,4.5502314814814815,2.168720143540577,55.10384344657855,1174.3856691264,0.0,0.0
393150.0,4.550347222222222,2.168767718203815,55.10283514279406,1174.3856691264,0.0,0.0
393160.0,4.550462962962963,2.16881529418508,55.1018268370284,1174.3856691264,0.0,0.0
393170.0,4.550578703703704,2.1688628714844302,55.10081852928158,1174.3856691264,0.0,0.0
393180.0,4.550694444444445,2.1689104501019236,55.09981021955361,1174.3856691264,0.0,0.0
393190.0,4.550810185185185,2.1689580300376115,55.098801907844376,1174.3856691264,0.0,0.0
393200.0,4.550925925925926,2.16900561129155,55.097793594153885,1174.3856691264,0.0,0.0
393210.0,4.551041666666666,2.1690531938630646,55.09678527848199,1174.3856691264,0.0,0.0
393220.0,4.551157407407407,2.169100777752154,55.09577696082886,1174.3856691264,0.0,0.0
393230.0,4.551273148148148,2.1691483629588864,55.094768641194314,1174.3856691264,0.0,0.0
393240.0,4.551388888888889,2.169195949483357,55.09376031957841,1174.3856691264,0.0,0.0
393250.0,4.55150462962963,2.1692435373256305,55.09275199598089,1174.3856691264,0.0,0.0
393260.0,4.551620370370371,2.1692911264858004,55.091743670401904,1174.3856691264,0.0,0.0
393270.0,4.551736111111111,2.16933871696394,55.09073534284133,1174.3856691264,0.0,0.0
393280.0,4.551851851851852,2.1693863087601204,55.08972701329896,1174.3856691264,0.0,0.0
393290.0,4.551967592592592,2.169433901874433,55.08871868177503,1174.3856691264,0.0,0.0
393300.0,4.552083333333333,2.1694814963069424,55.08771034826931,1174.3856691264,0.0,0.0
393310.0,4.552199074074074,2.169529092057721,55.08670201278173,1174.3856691264,0.0,0.0
393320.0,4.552314814814815,2.169576689126857,55.085693675312484,1174.3856691264,0.0,0.0
393330.0,4.5524305555555555,2.169624287514405,55.084685335861174,1174.3856691264,0.0,0.0
393340.0,4.552546296296296,2.16967188722045,55.08367699442799,1174.3856691264,0.0,0.0
393350.0,4.552662037037037,2.1697194882450557,55.08266865101281,1174.3856691264,0.0,0.0
393360.0,4.552777777777778,2.169767090588301,55.08166030561564,1174.3856691264,0.0,0.0
393370.0,4.552893518518519,2.1698146942502343,55.080651958236174,1174.3856691264,0.0,0.0
393380.0,4.55300925925926,2.1698622992309478,55.079643608874726,1174.3856691264,0.0,0.0
393390.0,4.553125,2.169909905530495,55.078635257531005,1174.3856691264,0.0,0.0
393400.0,4.5532407407407405,2.169957513148948,55.07762690420509,1174.3856691264,0.0,0.0
393410.0,4.553356481481481,2.170005122086371,55.076618548896846,1174.3856691264,0.0,0.0
393420.0,4.553472222222222,2.1700527323428283,55.07561019160625,1174.3856691264,0.0,0.0
393430.0,4.553587962962963,2.1701003439183872,55.07460183233328,1174.3856691264,0.0,0.0
393440.0,4.553703703703704,2.1701479568131123,55.073593471077885,1174.3856691264,0.0,0.0
393450.0,4.553819444444445,2.170195571027064,55.07258510783997,1174.3856691264,0.0,0.0
393460.0,4.5539351851851855,2.170243186560313,55.0715767426196,1174.3856691264,0.0,0.0
393470.0,4.554050925925926,2.170290803412912,55.07056837541652,1174.3856691264,0.0,0.0
393480.0,4.554166666666666,2.1703384215849253,55.069560006230866,1174.3856691264,0.0,0.0
393490.0,4.554282407407407,2.17038604107642,55.06855163506253,1174.3856691264,0.0,0.0
393500.0,4.554398148148148,2.1704336618874502,55.06754326191148,1174.3856691264,0.0,0.0
393510.0,4.554513888888889,2.170481284018085,55.066534886777696,1174.3856691264,0.0,0.0
393520.0,4.55462962962963,2.17052890746837,55.06552650966097,1174.3856691264,0.0,0.0
393530.0,4.55474537037037,2.1705765322383823,55.06451813056151,1174.3856691264,0.0,0.0
393540.0,4.554861111111111,2.170624158328166,55.06350974947903,1174.3856691264,0.0,0.0
393550.0,4.554976851851852,2.1706717857377864,55.062501366413606,1174.3856691264,0.0,0.0
393560.0,4.555092592592593,2.170719414467308,55.061492981365255,1174.3856691264,0.0,0.0
393570.0,4.555208333333334,2.17076704451678,55.06048459433378,1174.3856691264,0.0,0.0
393580.0,4.555324074074074,2.170814675886259,55.05947620531916,1174.3856691264,0.0,0.0
393590.0,4.5554398148148145,2.170862308575803,55.05846781432139,1174.3856691264,0.0,0.0
393600.0,4.555555555555555,2.1709099425854768,55.057459421340496,1174.3856691264,0.0,0.0
393610.0,4.555671296296296,2.170957577915327,55.056451026376294,1174.3856691264,0.0,0.0
393620.0,4.555787037037037,2.1710052145654153,55.055442629428796,1174.3856691264,0.0,0.0
393630.0,4.555902777777778,2.1710528525358024,55.05443423049806,1174.3856691264,0.0,0.0
393640.0,4.556018518518519,2.171100491826533,55.05342582958384,1174.3856691264,0.0,0.0
393650.0,4.5561342592592595,2.1711481324376667,55.052417426686205,1174.3856691264,0.0,0.0
393660.0,4.55625,2.171195774369259,55.051409021805064,1174.3856691264,0.0,0.0
393670.0,4.55636574074074,2.1712434176213655,55.05040061494043,1174.3856691264,0.0,0.0
393680.0,4.556481481481481,2.1712910621940384,55.04939220609221,1174.3856691264,0.0,0.0
393690.0,4.556597222222222,2.1713387080873336,55.04838379526035,1174.3856691264,0.0,0.0
393700.0,4.556712962962963,2.1713863553010744,55.0473753824449,1174.3856691264,0.0,0.0
393710.0,4.556828703703704,2.1714340038347397,55.046366967645696,1174.3856691264,0.0,0.0
393720.0,4.5569444444444445,2.1714816536884225,55.04535855086291,1174.3856691264,0.0,0.0
