time_s,day,pressure_bar,fill_pct,liquid_flow_kg_per_h,vapor_flow_kg_per_h,bog_excess_kg
393730.0,4.557060185185185,2.171529304862194,55.04435013209621,1174.3856691264,0.0,0.0
393740.0,4.557175925925926,2.1715769573561468,55.043341711345775,1174.3856691264,0.0,0.0
393750.0,4.557291666666667,2.171624611170355,55.042333288611445,1174.3856691264,0.0,0.0
393760.0,4.557407407407408,2.171672266304898,55.04132486389317,1174.3856691264,0.0,0.0
393770.0,4.557523148148148,2.1717199227598556,55.04031643719088,1174.3856691264,0.0,0.0
393780.0,4.557638888888889,2.171767580535305,55.03930800850468,1174.3856691264,0.0,0.0
393790.0,4.557754629629629,2.1718152396313215,55.0382995778343,1174.3856691264,0.0,0.0
393800.0,4.55787037037037,2.1718629000479783,55.037291145179815,1174.3856691264,0.0,0.0
393810.0,4.557986111111111,2.171910561785352,55.03628271054117,1174.3856691264,0.0,0.0
393820.0,4.558101851851852,2.1719582248435167,55.03527427391831,1174.3856691264,0.0,0.0
393830.0,4.558217592592593,2.1720058892225356,55.03426583531108,1174.3856691264,0.0,0.0
393840.0,4.558333333333334,2.172053554922487,55.03325739471957,1174.3856691264,0.0,0.0
393850.0,4.558449074074074,2.1721012219434406,55.03224895214366,1174.3856691264,0.0,0.0
393860.0,4.558564814814815,2.172148890285467,55.03124050758335,1174.3856691264,0.0,0.0
393870.0,4.558680555555555,2.172196559948636,55.030232061038575,1174.3856691264,0.0,0.0
393880.0,4.558796296296296,2.1722442309330168,55.02922361250935,1174.3856691264,0.0,0.0
393890.0,4.558912037037037,2.172291903238663,55.02821516199534,1174.3856691264,0.0,0.0
393900.0,4.559027777777778,2.172339576865656,55.02720670949689,1174.3856691264,0.0,0.0
393910.0,4.5591435185185185,2.172387251814061,55.02619825501369,1174.3856691264,0.0,0.0
393920.0,4.559259259259259,2.1724349280839315,55.02518979854572,1174.3856691264,0.0,0.0
393930.0,4.559375,2.1724826056753406,55.024181340092994,1174.3856691264,0.0,0.0
393940.0,4.559490740740741,2.1725302845883565,55.023172879655554,1174.3856691264,0.0,0.0
393950.0,4.559606481481482,2.1725779648230272,55.02216441723308,1174.3856691264,0.0,0.0
393960.0,4.559722222222222,2.1726256463794393,55.02115595282587,1174.3856691264,0.0,0.0
393970.0,4.559837962962963,2.1726733292576315,55.02014748643356,1174.3856691264,0.0,0.0
393980.0,4.5599537037037035,2.172721013457675,55.01913901805625,1174.3856691264,0.0,0.0
393990.0,4.560069444444444,2.1727686989796373,55.01813054769396,1174.3856691264,0.0,0.0
394000.0,4.560185185185185,2.1728163858235705,55.01712207534649,1174.3856691264,0.0,0.0
394010.0,4.560300925925926,2.1728640739895306,55.016113601013785,1174.3856691264,0.0,0.0
394020.0,4.560416666666667,2.1729117634775936,55.01510512469606,1174.3856691264,0.0,0.0
394030.0,4.560532407407408,2.172959454287802,55.01409664639294,1174.3856691264,0.0,0.0
394040.0,4.5606481481481485,2.17300714642023,55.01308816610461,1174.3856691264,0.0,0.0
394050.0,4.560763888888889,2.1730548398749208,55.01207968383084,1174.3856691264,0.0,0.0
394060.0,4.560879629629629,2.173102534651947,55.0110711995718,1174.3856691264,0.0,0.0
394070.0,4.56099537037037,2.173150230751353,55.01006271332718,1174.3856691264,0.0,0.0
394080.0,4.561111111111111,2.1731979281732046,55.00905422509713,1174.3856691264,0.0,0.0
394090.0,4.561226851851852,2.17324562691756,55.00804573488159,1174.3856691264,0.0,0.0
394100.0,4.561342592592593,2.1732933269844694,55.007037242680425,1174.3856691264,0.0,0.0
394110.0,4.561458333333333,2.1733410283739945,55.00602874849364,1174.3856691264,0.0,0.0
394120.0,4.561574074074074,2.173388731086191,55.00502025232118,1174.3856691264,0.0,0.0
394130.0,4.561689814814815,2.173436435121115,55.00401175416301,1174.3856691264,0.0,0.0
394140.0,4.561805555555556,2.1734841404788146,55.00300325401902,1174.3856691264,0.0,0.0
394150.0,4.561921296296297,2.1735318471593548,55.00199475188925,1174.3856691264,0.0,0.0
394160.0,4.562037037037037,2.1735795551627852,55.00098624777361,1174.3856691264,0.0,0.0
394170.0,4.5621527777777775,2.17362726448916,54.999977741672026,1174.3856691264,0.0,0.0
394180.0,4.562268518518518,2.173674975138538,54.998969233584525,1174.3856691264,0.0,0.0
394190.0,4.562384259259259,2.173722687110974,54.99796072351106,1174.3856691264,0.0,0.0
394200.0,4.5625,2.1737704004059446,54.996952211451465,1174.3856691264,0.0,0.0
394210.0,4.562615740740741,2.1738181150233076,54.99594369740601,1174.3856691264,0.0,0.0
394220.0,4.562731481481482,2.1738658309631322,54.994935181374316,1174.3856691264,0.0,0.0
394230.0,4.5628472222222225,2.173913548225498,54.99392666335642,1174.3856691264,0.0,0.0
394240.0,4.562962962962963,2.1739612668104926,54.99291814335234,1174.3856691264,0.0,0.0
394250.0,4.563078703703703,2.174008986718201,54.99190962136211,1174.3856691264,0.0,0.0
394260.0,4.563194444444444,2.1740567079486883,54.990901097385425,1174.3856691264,0.0,0.0
394270.0,4.563310185185185,2.174104430502045,54.98989257142247,1174.3856691264,0.0,0.0
394280.0,4.563425925925926,2.174152154378337,54.98888404347307,1174.3856691264,0.0,0.0
394290.0,4.563541666666667,2.1741998795776425,54.987875513537155,1174.3856691264,0.0,0.0
394300.0,4.563657407407407,2.17424760610004,54.9868669816148,1174.3856691264,0.0,0.0
394310.0,4.563773148148148,2.174295333945599,54.98585844770582,1174.3856691264,0.0,0.0
394320.0,4.563888888888889,2.1743430631143896,54.98484991181021,1174.3856691264,0.0,0.0
394330.0,4.56400462962963,2.174390793606494,54.98384137392803,1174.3856691264,0.0,0.0
394340.0,4.564120370370371,2.1744385254219734,54.98283283405912,1174.3856691264,0.0,0.0
394350.0,4.564236111111111,2.1744862585609015,54.9818242922034,1174.3856691264,0.0,0.0
394360.0,4.5643518518518515,2.1745339930233434,54.980815748360875,1174.3856691264,0.0,0.0
394370.0,4.564467592592592,2.1745817288093647,54.97980720253142,1174.3856691264,0.0,0.0
394380.0,4.564583333333333,2.1746294659190446,54.97879865471518,1174.3856691264,0.0,0.0
394390.0,4.564699074074074,2.174677204352441,54.97779010491188,1174.3856691264,0.0,0.0
394400.0,4.564814814814815,2.174724944109618,54.97678155312155,1174.3856691264,0.0,0.0
394410.0,4.564930555555556,2.174772685190651,54.975772999344215,1174.3856691264,0.0,0.0
394420.0,4.5650462962962965,2.1748204275955954,54.974764443579716,1174.3856691264,0.0,0.0
394430.0,4.565162037037037,2.174868171324521,54.97375588582811,1174.3856691264,0.0,0.0
394440.0,4.565277777777778,2.174915916377488,54.97274732608924,1174.3856691264,0.0,0.0
394450.0,4.565393518518518,2.1749636627545654,54.97173876436321,1174.3856691264,0.0,0.0
394460.0,4.565509259259259,2.1750114104558045,54.970730200649754,1174.3856691264,0.0,0.0
394470.0,4.565625,2.175059159481282,54.96972163494907,1174.3856691264,0.0,0.0
394480.0,4.565740740740741,2.1751069098310483,54.96871306726092,1174.3856691264,0.0,0.0
394490.0,4.5658564814814815,2.1751546615051676,54.96770449758531,1174.3856691264,0.0,0.0
394500.0,4.565972222222222,2.175202414503702,54.96669592592225,1174.3856691264,0.0,0.0
394510.0,4.566087962962963,2.1752501688267047,54.96568735227153,1174.3856691264,0.0,0.0
394520.0,4.566203703703704,2.1752979244742474,54.96467877663335,1174.3856691264,0.0,0.0
394530.0,4.566319444444445,2.1753456814463736,54.96367019900739,1174.3856691264,0.0,0.0
394540.0,4.566435185185185,2.1753934397431633,54.96266161939395,1174.3856691264,0.0,0.0
394550.0,4.566550925925926,2.175441199364654,54.9616530377926,1174.3856691264,0.0,0.0
394560.0,4.566666666666666,2.175488960310916,54.96064445420355,1174.3856691264,0.0,0.0
394570.0,4.566782407407407,2.1755367225820033,54.95963586862664,1174.3856691264,0.0,0.0
394580.0,4.566898148148148,2.1755844861779767,54.958627281061936,1174.3856691264,0.0,0.0
394590.0,4.567013888888889,2.175632251098883,54.95761869150916,1174.3856691264,0.0,0.0
394600.0,4.56712962962963,2.1756800173447934,54.956610099968564,1174.3856691264,0.0,0.0
394610.0,4.567245370370371,2.17572778491575,54.9556015064398,1174.3856691264,0.0,0.0
394620.0,4.567361111111111,2.175775553811824,54.95459291092316,1174.3856691264,0.0,0.0
394630.0,4.567476851851852,2.1758233240330602,54.95358431341831,1174.3856691264,0.0,0.0
394640.0,4.567592592592592,2.175871095579506,54.95257571392516,1174.3856691264,0.0,0.0
394650.0,4.567708333333333,2.175918868451238,54.951567112443996,1174.3856691264,0.0,0.0
394660.0,4.567824074074074,2.175966642648377,54.95055850897451,1174.3856691264,0.0,0.0
394670.0,4.567939814814815,2.1760144181707366,54.94954990351669,1174.3856691264,0.0,0.0
394680.0,4.5680555555555555,2.1760621950186247,54.948541296070665,1174.3856691264,0.0,0.0
394690.0,4.568171296296296,2.1761099731918976,54.947532686636116,1174.3856691264,0.0,0.0
394700.0,4.568287037037037,2.1761577526899267,54.94652407521319,1174.3856691264,0.0,0.0
394710.0,4.568402777777778,2.176205533512801,54.94551546180191,1174.3856691264,0.0,0.0
394720.0,4.568518518518519,2.1762533156605945,54.94450684640201,1174.3856691264,0.0,0.0
394730.0,4.56863425925926,2.17630109913339,54.943498229013585,1174.3856691264,0.0,0.0
394740.0,4.56875,2.176348883931271,54.94248960963656,1174.3856691264,0.0,0.0
394750.0,4.5688657407407405,2.1763966700543222,54.941480988270996,1174.3856691264,0.0,0.0
394760.0,4.568981481481481,2.176444457502612,54.94047236491668,1174.3856691264,0.0,0.0
394770.0,4.569097222222222,2.1764922462762155,54.93946373957353,1174.3856691264,0.0,0.0
394780.0,4.569212962962963,2.176540036375212,54.938455112241556,1174.3856691264,0.0,0.0
394790.0,4.569328703703704,2.176587827799681,54.93744648292085,1174.3856691264,0.0,0.0
394800.0,4.569444444444445,2.176635620549693,54.93643785161119,1174.3856691264,0.0,0.0
394810.0,4.5695601851851855,2.176683414625318,54.93542921831253,1174.3856691264,0.0,0.0
394820.0,4.569675925925926,2.176731210026625,54.934420583024846,1174.3856691264,0.0,0.0
394830.0,4.569791666666666,2.176779006753697,54.93341194574819,1174.3856691264,0.0,0.0
394840.0,4.569907407407407,2.1768268048065935,54.93240330648237,1174.3856691264,0.0,0.0
394850.0,4.570023148148148,2.176874604185389,54.93139466522743,1174.3856691264,0.0,0.0
394860.0,4.570138888888889,2.1769224048901488,54.93038602198326,1174.3856691264,0.0,0.0
394870.0,4.57025462962963,2.1769702069209425,54.9293773767498,1174.3856691264,0.0,0.0
394880.0,4.57037037037037,2.177018010277836,54.92836872952703,1174.3856691264,0.0,0.0
394890.0,4.570486111111111,2.1770658149608955,54.92736008031491,1174.3856691264,0.0,0.0
394900.0,4.570601851851852,2.1771136209701933,54.92635142911346,1174.3856691264,0.0,0.0
394910.0,4.570717592592593,2.1771614283057894,54.925342775922495,1174.3856691264,0.0,0.0
394920.0,4.570833333333334,2.177209236967747,54.92433412074207,1174.3856691264,0.0,0.0
394930.0,4.570949074074074,2.1772570469561274,54.923325463572006,1174.3856691264,0.0,0.0
394940.0,4.5710648148148145,2.1773048582710017,54.92231680441241,1174.3856691264,0.0,0.0
394950.0,4.571180555555555,2.177352670912429,54.92130814326318,1174.3856691264,0.0,0.0
394960.0,4.571296296296296,2.17740048488047,54.92029948012418,1174.3856691264,0.0,0.0
394970.0,4.571412037037037,2.1774483001751856,54.91929081499547,1174.3856691264,0.0,0.0
394980.0,4.571527777777778,2.177496116796644,54.91828214787699,1174.3856691264,0.0,0.0
394990.0,4.571643518518519,2.177543934744905,54.91727347876873,1174.3856691264,0.0,0.0
395000.0,4.5717592592592595,2.1775917540200225,54.9162648076705,1174.3856691264,0.0,0.0
395010.0,4.571875,2.1776395746220563,54.91525613458228,1174.3856691264,0.0,0.0
395020.0,4.57199074074074,2.1776873965510704,54.914247459504125,1174.3856691264,0.0,0.0
395030.0,4.572106481481481,2.177735219807128,54.913238782436025,1174.3856691264,0.0,0.0
395040.0,4.572222222222222,2.177783044390275,54.91223010337774,1174.3856691264,0.0,0.0
395050.0,4.572337962962963,2.1778308703005775,54.91122142232931,1174.3856691264,0.0,0.0
395060.0,4.572453703703704,2.1778786975380937,54.91021273929078,1174.3856691264,0.0,0.0
395070.0,4.5725694444444445,2.177926526102883,54.909204054261984,1174.3856691264,0.0,0.0
395080.0,4.572685185185185,2.177974355994995,54.90819536724292,1174.3856691264,0.0,0.0
395090.0,4.572800925925926,2.1780221872144976,54.9071866782336,1174.3856691264,0.0,0.0
395100.0,4.572916666666667,2.1780700197614387,54.906177987233875,1174.3856691264,0.0,0.0
395110.0,4.573032407407408,2.1781178536358783,54.90516929424377,1174.3856691264,0.0,0.0
395120.0,4.573148148148148,2.1781656888378698,54.90416059926312,1174.3856691264,0.0,0.0
395130.0,4.573263888888889,2.1782135253674744,54.903151902292116,1174.3856691264,0.0,0.0
395140.0,4.573379629629629,2.1782613632247374,54.90214320333039,1174.3856691264,0.0,0.0
395150.0,4.57349537037037,2.1783092024097206,54.90113450237811,1174.3856691264,0.0,0.0
395160.0,4.573611111111111,2.178357042922479,54.90012579943524,1174.3856691264,0.0,0.0
395170.0,4.573726851851852,2.178404884763066,54.89911709450161,1174.3856691264,0.0,0.0
395180.0,4.573842592592593,2.17845272793154,54.89810838757735,1174.3856691264,0.0,0.0
395190.0,4.573958333333334,2.178500572427515,54.8970996786623,1174.3856691264,0.0,0.0
395200.0,4.574074074074074,2.1785484182507058,54.89609096775637,1174.3856691264,0.0,0.0
395210.0,4.574189814814815,2.1785962654012048,54.89508225485966,1174.3856691264,0.0,0.0
395220.0,4.574305555555555,2.178644113879091,54.89407353997207,1174.3856691264,0.0,0.0
395230.0,4.574421296296296,2.1786919636844435,54.89306482309353,1174.3856691264,0.0,0.0
395240.0,4.574537037037037,2.17873981481734,54.89205610422393,1174.3856691264,0.0,0.0
395250.0,4.574652777777778,2.1787876672778594,54.89104738336328,1174.3856691264,0.0,0.0
395260.0,4.5747685185185185,2.178835521066084,54.890038660511586,1174.3856691264,0.0,0.0
395270.0,4.574884259259259,2.1788833761820845,54.88902993566869,1174.3856691264,0.0,0.0
395280.0,4.575,2.1789312326259407,54.88802120883466,1174.3856691264,0.0,0.0
395290.0,4.575115740740741,2.1789790903977204,54.88701248000933,1174.3856691264,0.0,0.0
395300.0,4.575231481481482,2.179026949497507,54.88600374919279,1174.3856691264,0.0,0.0
395310.0,4.575347222222222,2.179074809925357,54.88499501638475,1174.3856691264,0.0,0.0
395320.0,4.575462962962963,2.1791226716813528,54.88398628158534,1174.3856691264,0.0,0.0
395330.0,4.5755787037037035,2.1791705347655648,54.88297754479451,1174.3856691264,0.0,0.0
395340.0,4.575694444444444,2.1792183991780645,54.88196880601224,1174.3856691264,0.0,0.0
395350.0,4.575810185185185,2.17926626491891,54.88096006523827,1174.3856691264,0.0,0.0
395360.0,4.575925925925926,2.1793141319881797,54.879951322472756,1174.3856691264,0.0,0.0
395370.0,4.576041666666667,2.1793620003859373,54.87894257771562,1174.3856691264,0.0,0.0
395380.0,4.576157407407408,2.1794098701122486,54.87793383096672,1174.3856691264,0.0,0.0
395390.0,4.5762731481481485,2.179457741167189,54.87692508222618,1174.3856691264,0.0,0.0
395400.0,4.576388888888889,2.1795056135508117,54.87591633149375,1174.3856691264,0.0,0.0
395410.0,4.576504629629629,2.179553487263188,54.87490757876948,1174.3856691264,0.0,0.0
395420.0,4.57662037037037,2.179601362304378,54.8738988240533,1174.3856691264,0.0,0.0
395430.0,4.576736111111111,2.1796492386744473,54.87289006734514,1174.3856691264,0.0,0.0
395440.0,4.576851851851852,2.1796971163734633,54.87188130864509,1174.3856691264,0.0,0.0
395450.0,4.576967592592593,2.1797449954014767,54.87087254795286,1174.3856691264,0.0,0.0
395460.0,4.577083333333333,2.179792875758562,54.86986378526861,1174.3856691264,0.0,0.0
395470.0,4.577199074074074,2.1798407574447793,54.868855020592214,1174.3856691264,0.0,0.0
395480.0,4.577314814814815,2.1798886404601894,54.8678462539237,1174.3856691264,0.0,0.0
395490.0,4.577430555555556,2.1799365248048455,54.86683748526286,1174.3856691264,0.0,0.0
395500.0,4.577546296296297,2.1799844104788133,54.86582871460976,1174.3856691264,0.0,0.0
395510.0,4.577662037037037,2.18003229748215,54.864819941964285,1174.3856691264,0.0,0.0
395520.0,4.5777777777777775,2.180080185814917,54.86381116732644,1174.3856691264,0.0,0.0
395530.0,4.577893518518518,2.1801280754771795,54.86280239069627,1174.3856691264,0.0,0.0
395540.0,4.578009259259259,2.1801759664689797,54.86179361207346,1174.3856691264,0.0,0.0
395550.0,4.578125,2.1802238587903937,54.86078483145829,1174.3856691264,0.0,0.0
395560.0,4.578240740740741,2.180271752441466,54.859776048850385,1174.3856691264,0.0,0.0
395570.0,4.578356481481482,2.180319647422263,54.858767264249984,1174.3856691264,0.0,0.0
395580.0,4.5784722222222225,2.1803675437328343,54.85775847765682,1174.3856691264,0.0,0.0
395590.0,4.578587962962963,2.1804154413732424,54.85674968907104,1174.3856691264,0.0,0.0
395600.0,4.578703703703703,2.1804633403435405,54.85574089849246,1174.3856691264,0.0,0.0
395610.0,4.578819444444444,2.1805112406437828,54.85473210592098,1174.3856691264,0.0,0.0
395620.0,4.578935185185185,2.180559142274033,54.85372331135675,1174.3856691264,0.0,0.0
395630.0,4.579050925925926,2.1806070452343453,54.852714514799636,1174.3856691264,0.0,0.0
395640.0,4.579166666666667,2.1806549495247665,54.85170571624948,1174.3856691264,0.0,0.0
395650.0,4.579282407407407,2.180702855145358,54.850696915706386,1174.3856691264,0.0,0.0
395660.0,4.579398148148148,2.180750762096171,54.84968811317019,1174.3856691264,0.0,0.0
395670.0,4.579513888888889,2.1807986703772673,54.84867930864096,1174.3856691264,0.0,0.0
395680.0,4.57962962962963,2.180846579988695,54.847670502118596,1174.3856691264,0.0,0.0
395690.0,4.579745370370371,2.180894490929743,54.846661693603096,1174.3856691264,0.0,0.0
395700.0,4.579861111111111,2.180942403200478,54.845652883094345,1174.3856691264,0.0,0.0
395710.0,4.5799768518518515,2.1809903168009943,54.84464407059244,1174.3856691264,0.0,0.0
395720.0,4.580092592592592,2.181038231731357,54.84363525609708,1174.3856691264,0.0,0.0
395730.0,4.580208333333333,2.18108614799166,54.84262643960853,1174.3856691264,0.0,0.0
395740.0,4.580324074074074,2.181134065581978,54.84161762112654,1174.3856691264,0.0,0.0
395750.0,4.580439814814815,2.181181984502384,54.84060880065103,1174.3856691264,0.0,0.0
395760.0,4.580555555555556,2.1812299047529664,54.83959997818221,1174.3856691264,0.0,0.0
395770.0,4.5806712962962965,2.181277826333783,54.83859115371964,1174.3856691264,0.0,0.0
395780.0,4.580787037037037,2.181325749244921,54.837582327263526,1174.3856691264,0.0,0.0
395790.0,4.580902777777778,2.181373673486442,54.83657349881367,1174.3856691264,0.0,0.0
395800.0,4.581018518518518,2.181421599058433,54.835564668370196,1174.3856691264,0.0,0.0
395810.0,4.581134259259259,2.1814695259609658,54.834555835933074,1174.3856691264,0.0,0.0
395820.0,4.58125,2.181517454194092,54.83354700150189,1174.3856691264,0.0,0.0
395830.0,4.581365740740741,2.181565383757902,54.832538165077025,1174.3856691264,0.0,0.0
395840.0,4.5814814814814815,2.1816133146524566,54.831529326658234,1174.3856691264,0.0,0.0
395850.0,4.581597222222222,2.1816612468778223,54.830520486245426,1174.3856691264,0.0,0.0
395860.0,4.581712962962963,2.181709180434077,54.8295116438387,1174.3856691264,0.0,0.0
395870.0,4.581828703703704,2.1817571153212754,54.828502799437814,1174.3856691264,0.0,0.0
395880.0,4.581944444444445,2.181805051539488,54.82749395304285,1174.3856691264,0.0,0.0
395890.0,4.582060185185185,2.181852989088791,54.82648510465384,1174.3856691264,0.0,0.0
395900.0,4.582175925925926,2.1819009279692314,54.8254762542705,1174.3856691264,0.0,0.0
395910.0,4.582291666666666,2.181948868180886,54.824467401892974,1174.3856691264,0.0,0.0
395920.0,4.582407407407407,2.181996809723815,54.823458547521106,1174.3856691264,0.0,0.0
395930.0,4.582523148148148,2.18204475259808,54.82244969115484,1174.3856691264,0.0,0.0
395940.0,4.582638888888889,2.1820926968037506,54.82144083279428,1174.3856691264,0.0,0.0
395950.0,4.58275462962963,2.182140642340884,54.82043197243923,1174.3856691264,0.0,0.0
395960.0,4.582870370370371,2.182188589209543,54.81942311008968,1174.3856691264,0.0,0.0
395970.0,4.582986111111111,2.182236537409793,54.818414245745664,1174.3856691264,0.0,0.0
395980.0,4.583101851851852,2.182284486941681,54.81740537940688,1174.3856691264,0.0,0.0
395990.0,4.583217592592592,2.1823324378052855,54.81639651107364,1174.3856691264,0.0,0.0
396000.0,4.583333333333333,2.182380390000656,54.81538764074565,1174.3856691264,0.0,0.0
396010.0,4.583449074074074,2.182428343527846,54.81437876842278,1174.3856691264,0.0,0.0
396020.0,4.583564814814815,2.1824762983869364,54.81336989410535,1174.3856691264,0.0,0.0
396030.0,4.5836805555555555,2.182524254577963,54.812361017792924,1174.3856691264,0.0,0.0
396040.0,4.583796296296296,2.1825722121009923,54.81135213948565,1174.3856691264,0.0,0.0
396050.0,4.583912037037037,2.182620170956086,54.81034325918347,1174.3856691264,0.0,0.0
396060.0,4.584027777777778,2.182668131143297,54.8093343768863,1174.3856691264,0.0,0.0
396070.0,4.584143518518519,2.1827160926626883,54.808325492594136,1174.3856691264,0.0,0.0
396080.0,4.58425925925926,2.1827640555143133,54.80731660630689,1174.3856691264,0.0,0.0
396090.0,4.584375,2.1828120196982277,54.80630771802453,1174.3856691264,0.0,0.0
396100.0,4.5844907407407405,2.182859985214492,54.80529882774701,1174.3856691264,0.0,0.0
396110.0,4.584606481481481,2.1829079520631547,54.80428993547422,1174.3856691264,0.0,0.0
396120.0,4.584722222222222,2.1829559202442783,54.80328104120621,1174.3856691264,0.0,0.0
396130.0,4.584837962962963,2.183003889757915,54.8022721449429,1174.3856691264,0.0,0.0
396140.0,4.584953703703704,2.1830518606041234,54.801263246684265,1174.3856691264,0.0,0.0
396150.0,4.585069444444445,2.1830998327829594,54.800254346430236,1174.3856691264,0.0,0.0
396160.0,4.5851851851851855,2.183147806294471,54.79924544418067,1174.3856691264,0.0,0.0
396170.0,4.585300925925926,2.18319578113872,54.79823653993569,1174.3856691264,0.0,0.0
396180.0,4.585416666666666,2.183243757315426,54.79722763369516,1174.3856691264,0.0,0.0
396190.0,4.585532407407407,2.183291734824217,54.796218725459035,1174.3856691264,0.0,0.0
396200.0,4.585648148148148,2.1833397136651755,54.79520981522731,1174.3856691264,0.0,0.0
396210.0,4.585763888888889,2.1833876938383856,54.794200903000025,1174.3856691264,0.0,0.0
396220.0,4.58587962962963,2.18343567534392,54.79319198877693,1174.3856691264,0.0,0.0
396230.0,4.58599537037037,2.1834836581818706,54.79218307255822,1174.3856691264,0.0,0.0
396240.0,4.586111111111111,2.183531642352306,54.79117415434362,1174.3856691264,0.0,0.0
396250.0,4.586226851851852,2.1835796278553032,54.790165234133156,1174.3856691264,0.0,0.0
396260.0,4.586342592592593,2.183627614690941,54.78915631192681,1174.3856691264,0.0,0.0
396270.0,4.586458333333334,2.1836756028592905,54.78814738772447,1174.3856691264,0.0,0.0
396280.0,4.586574074074074,2.1837235923604226,54.787138461526055,1174.3856691264,0.0,0.0
396290.0,4.5866898148148145,2.1837715831944156,54.78612953333163,1174.3856691264,0.0,0.0
396300.0,4.586805555555555,2.183819575361346,54.78512060314114,1174.3856691264,0.0,0.0
396310.0,4.586921296296296,2.1838675688612814,54.78411167095448,1174.3856691264,0.0,0.0
396320.0,4.587037037037037,2.18391556369429,54.78310273677158,1174.3856691264,0.0,0.0
396330.0,4.587152777777778,2.183963559860439,54.78209380059238,1174.3856691264,0.0,0.0
396340.0,4.587268518518519,2.1840115573598036,54.78108486241694,1174.3856691264,0.0,0.0
396350.0,4.5873842592592595,2.18405955619245,54.78007592224509,1174.3856691264,0.0,0.0
396360.0,4.5875,2.1841075563584442,54.77906698007683,1174.3856691264,0.0,0.0
396370.0,4.58761574074074,2.1841555578578506,54.77805803591207,1174.3856691264,0.0,0.0
396380.0,4.587731481481481,2.184203560690739,54.7770490897508,1174.3856691264,0.0,0.0
396390.0,4.587847222222222,2.1842515648571705,54.77604014159295,1174.3856691264,0.0,0.0
396400.0,4.587962962962963,2.18429957035722,54.775031191438586,1174.3856691264,0.0,0.0
396410.0,4.588078703703704,2.1843475771909424,54.774022239287504,1174.3856691264,0.0,0.0
396420.0,4.5881944444444445,2.184395585358403,54.77301328513968,1174.3856691264,0.0,0.0
396430.0,4.588310185185185,2.1844435948596708,54.772004328995195,1174.3856691264,0.0,0.0
396440.0,4.588425925925926,2.184491605694794,54.77099537085377,1174.3856691264,0.0,0.0
396450.0,4.588541666666667,2.1845396178638543,54.76998641071561,1174.3856691264,0.0,0.0
396460.0,4.588657407407408,2.184587631366896,54.76897744858047,1174.3856691264,0.0,0.0
396470.0,4.588773148148148,2.1846356462039966,54.767968484448474,1174.3856691264,0.0,0.0
396480.0,4.588888888888889,2.1846836623752,54.76695951831941,1174.3856691264,0.0,0.0
396490.0,4.589004629629629,2.184731679880582,54.765950550193345,1174.3856691264,0.0,0.0
396500.0,4.58912037037037,2.184779698720185,54.76494158007006,1174.3856691264,0.0,0.0
396510.0,4.589236111111111,2.184827718894079,54.76393260794967,1174.3856691264,0.0,0.0
396520.0,4.589351851851852,2.1848757404023256,54.76292363383215,1174.3856691264,0.0,0.0
396530.0,4.589467592592593,2.1849237632449787,54.761914657717355,1174.3856691264,0.0,0.0
396540.0,4.589583333333334,2.184971787422099,54.7609056796053,1174.3856691264,0.0,0.0
396550.0,4.589699074074074,2.1850198129337386,54.75989669949585,1174.3856691264,0.0,0.0
396560.0,4.589814814814815,2.185067839779969,54.75888771738915,1174.3856691264,0.0,0.0
396570.0,4.589930555555555,2.185115867960829,54.75787873328486,1174.3856691264,0.0,0.0
396580.0,4.590046296296296,2.185163897476389,54.75686974718316,1174.3856691264,0.0,0.0
396590.0,4.590162037037037,2.1852119283266993,54.75586075908391,1174.3856691264,0.0,0.0
396600.0,4.590277777777778,2.185259960511819,54.7548517689871,1174.3856691264,0.0,0.0
396610.0,4.5903935185185185,2.1853079940318025,54.75384277689268,1174.3856691264,0.0,0.0
396620.0,4.590509259259259,2.185356028886705,54.75283378280056,1174.3856691264,0.0,0.0
396630.0,4.590625,2.185404065076588,54.7518247867108,1174.3856691264,0.0,0.0
396640.0,4.590740740740741,2.1854521026014977,54.7508157886232,1174.3856691264,0.0,0.0
396650.0,4.590856481481482,2.185500141461492,54.74980678853776,1174.3856691264,0.0,0.0
396660.0,4.590972222222222,2.1855481816566296,54.74879778645452,1174.3856691264,0.0,0.0
396670.0,4.591087962962963,2.1855962231869603,54.747788782373355,1174.3856691264,0.0,0.0
396680.0,4.5912037037037035,2.1856442660518813,54.746779776294254,1174.3856691264,0.0,0.0
396690.0,4.591319444444444,2.185692310251366,54.74577076821723,1174.3856691264,0.0,0.0
396700.0,4.591435185185185,2.185740355785504,54.74476175814221,1174.3856691264,0.0,0.0
396710.0,4.591550925925926,2.185788402654371,54.74375274606915,1174.3856691264,0.0,0.0
396720.0,4.591666666666667,2.1858364508580457,54.74274373199792,1174.3856691264,0.0,0.0
396730.0,4.591782407407408,2.1858845003966016,54.741734715928445,1174.3856691264,0.0,0.0
396740.0,4.5918981481481485,2.185932551270124,54.74072569786082,1174.3856691264,0.0,0.0
396750.0,4.592013888888889,2.185980603478693,54.739716677795016,1174.3856691264,0.0,0.0
396760.0,4.592129629629629,2.1860286570223684,54.73870765573072,1174.3856691264,0.0,0.0
396770.0,4.59224537037037,2.1860767119012405,54.737698631668174,1174.3856691264,0.0,0.0
396780.0,4.592361111111111,2.1861247681153744,54.736689605607204,1174.3856691264,0.0,0.0
396790.0,4.592476851851852,2.1861728256648414,54.73568057754768,1174.3856691264,0.0,0.0
396800.0,4.592592592592593,2.1862208845497144,54.73467154748963,1174.3856691264,0.0,0.0
396810.0,4.592708333333333,2.1862689447700765,54.73366251543318,1174.3856691264,0.0,0.0
396820.0,4.592824074074074,2.1863170063259734,54.73265348137788,1174.3856691264,0.0,0.0
396830.0,4.592939814814815,2.1863650692174916,54.731644445324015,1174.3856691264,0.0,0.0
396840.0,4.593055555555556,2.1864131334446975,54.7306354072714,1174.3856691264,0.0,0.0
396850.0,4.593171296296297,2.1864611990076503,54.72962636721989,1174.3856691264,0.0,0.0
396860.0,4.593287037037037,2.186509265906427,54.728617325169694,1174.3856691264,0.0,0.0
396870.0,4.5934027777777775,2.1865573341410895,54.72760828112057,1174.3856691264,0.0,0.0
396880.0,4.593518518518518,2.186605403711709,54.72659923507261,1174.3856691264,0.0,0.0
396890.0,4.593634259259259,2.1866534746183404,54.72559018702559,1174.3856691264,0.0,0.0
396900.0,4.59375,2.186701546861058,54.724581136979566,1174.3856691264,0.0,0.0
396910.0,4.593865740740741,2.18674962043992,54.72357208493448,1174.3856691264,0.0,0.0
396920.0,4.593981481481482,2.1867976953549872,54.72256303089019,1174.3856691264,0.0,0.0
396930.0,4.5940972222222225,2.1868457716063303,54.72155397484681,1174.3856691264,0.0,0.0
396940.0,4.594212962962963,2.1868938491940098,54.72054491680423,1174.3856691264,0.0,0.0
396950.0,4.594328703703703,2.186941928118086,54.71953585676238,1174.3856691264,0.0,0.0
396960.0,4.594444444444444,2.186990008378619,54.71852679472118,1174.3856691264,0.0,0.0
396970.0,4.594560185185185,2.1870380899756707,54.71751773068063,1174.3856691264,0.0,0.0
396980.0,4.594675925925926,2.187086172909297,54.71650866464061,1174.3856691264,0.0,0.0
396990.0,4.594791666666667,2.187134257179567,54.71549959660117,1174.3856691264,0.0,0.0
397000.0,4.594907407407407,2.187182342786529,54.71449052656213,1174.3856691264,0.0,0.0
397010.0,4.595023148148148,2.1872304297302545,54.71348145452364,1174.3856691264,0.0,0.0
397020.0,4.595138888888889,2.1872785180107956,54.712472380485536,1174.3856691264,0.0,0.0
397030.0,4.59525462962963,2.1873266076282123,54.71146330444775,1174.3856691264,0.0,0.0
397040.0,4.595370370370371,2.1873746985825617,54.710454226410235,1174.3856691264,0.0,0.0
397050.0,4.595486111111111,2.187422790873909,54.709445146373106,1174.3856691264,0.0,0.0
397060.0,4.5956018518518515,2.1874708845022925,54.708436064335984,1174.3856691264,0.0,0.0
397070.0,4.595717592592592,2.187518979467788,54.707426980299125,1174.3856691264,0.0,0.0
397080.0,4.595833333333333,2.187567075770447,54.70641789426237,1174.3856691264,0.0,0.0
397090.0,4.595949074074074,2.187615173410322,54.705408806225634,1174.3856691264,0.0,0.0
397100.0,4.596064814814815,2.1876632723874816,54.70439971618902,1174.3856691264,0.0,0.0
397110.0,4.596180555555556,2.187711372701968,54.70339062415229,1174.3856691264,0.0,0.0
397120.0,4.5962962962962965,2.187759474353836,54.70238153011542,1174.3856691264,0.0,0.0
397130.0,4.596412037037037,2.187807577343156,54.70137243407852,1174.3856691264,0.0,0.0
397140.0,4.596527777777778,2.1878556816699612,54.70036333604127,1174.3856691264,0.0,0.0
397150.0,4.596643518518518,2.1879037873343297,54.699354236004005,1174.3856691264,0.0,0.0
397160.0,4.596759259259259,2.1879518943363023,54.698345133966384,1174.3856691264,0.0,0.0
397170.0,4.596875,2.1880000026757003,54.697336029928444,1174.3856691264,0.0,0.0
397180.0,4.596990740740741,2.188048112352064,54.69632692389011,1174.3856691264,0.0,0.0
397190.0,4.5971064814814815,2.188096223365487,54.69531781585148,1174.3856691264,0.0,0.0
397200.0,4.597222222222222,2.188144335716049,54.6943087058125,1174.3856691264,0.0,0.0
397210.0,4.597337962962963,2.188192449403819,54.69329959377293,1174.3856691264,0.0,0.0
397220.0,4.597453703703704,2.188240564428883,54.6922904797328,1174.3856691264,0.0,0.0
397230.0,4.597569444444445,2.1882886807913184,54.691281363692134,1174.3856691264,0.0,0.0
397240.0,4.597685185185185,2.188336798491203,54.69027224565084,1174.3856691264,0.0,0.0
397250.0,4.597800925925926,2.1883849175286114,54.689263125608875,1174.3856691264,0.0,0.0
397260.0,4.597916666666666,2.188433037903615,54.688254003566094,1174.3856691264,0.0,0.0
397270.0,4.598032407407407,2.1884811596162854,54.68724487952249,1174.3856691264,0.0,0.0
397280.0,4.598148148148148,2.188529282666709,54.686235753478186,1174.3856691264,0.0,0.0
397290.0,4.598263888888889,2.1885774070549475,54.68522662543297,1174.3856691264,0.0,0.0
397300.0,4.59837962962963,2.1886255327810664,54.68421749538667,1174.3856691264,0.0,0.0
397310.0,4.598495370370371,2.1886736598451515,54.68320836333952,1174.3856691264,0.0,0.0
397320.0,4.598611111111111,2.1887217882472574,54.682199229291264,1174.3856691264,0.0,0.0
397330.0,4.598726851851852,2.1887699179874582,54.681190093241895,1174.3856691264,0.0,0.0
397340.0,4.598842592592592,2.188818049065823,54.68018095519134,1174.3856691264,0.0,0.0
397350.0,4.598958333333333,2.188866181482419,54.67917181513968,1174.3856691264,0.0,0.0
397360.0,4.599074074074074,2.188914315237313,54.678162673086774,1174.3856691264,0.0,0.0
397370.0,4.599189814814815,2.188962450330574,54.677153529032566,1174.3856691264,0.0,0.0
397380.0,4.5993055555555555,2.189010586762263,54.67614438297701,1174.3856691264,0.0,0.0
397390.0,4.599421296296296,2.1890587245324413,54.675135234919956,1174.3856691264,0.0,0.0
397400.0,4.599537037037037,2.1891068636411792,54.674126084861555,1174.3856691264,0.0,0.0
397410.0,4.599652777777778,2.1891550040885424,54.67311693280171,1174.3856691264,0.0,0.0
397420.0,4.599768518518519,2.189203145874585,54.67210777874021,1174.3856691264,0.0,0.0
397430.0,4.59988425925926,2.1892512889994578,54.671098622677185,1174.3856691264,0.0,0.0
397440.0,4.6,2.1892994334629776,54.670089464612545,1174.3856691264,0.0,0.0
397450.0,4.6001157407407405,2.189347579265445,54.6690803045461,1174.3856691264,0.0,0.0
397460.0,4.600231481481481,2.1893957264068535,54.668071142478084,1174.3856691264,0.0,0.0
397470.0,4.600347222222222,2.1894438748872527,54.66706197840819,1174.3856691264,0.0,0.0
397480.0,4.600462962962963,2.1894920247067047,54.666052812336495,1174.3856691264,0.0,0.0
397490.0,4.600578703703704,2.1895401758652704,54.66504364426289,1174.3856691264,0.0,0.0
397500.0,4.600694444444445,2.1895883283630004,54.664034474187275,1174.3856691264,0.0,0.0
397510.0,4.6008101851851855,2.1896364821999725,54.66302530210986,1174.3856691264,0.0,0.0
397520.0,4.600925925925926,2.1896846373762293,54.66201612803027,1174.3856691264,0.0,0.0
397530.0,4.601041666666666,2.1897327938918383,54.66100695194871,1174.3856691264,0.0,0.0
397540.0,4.601157407407407,2.189780951746853,54.65999777386495,1174.3856691264,0.0,0.0
397550.0,4.601273148148148,2.1898291109413344,54.65898859377909,1174.3856691264,0.0,0.0
397560.0,4.601388888888889,2.1898772714753285,54.6579794116909,1174.3856691264,0.0,0.0
397570.0,4.60150462962963,2.1899254333489075,54.656970227600524,1174.3856691264,0.0,0.0
397580.0,4.60162037037037,2.1899735965621234,54.65596104150786,1174.3856691264,0.0,0.0
397590.0,4.601736111111111,2.1900217611150286,54.65495185341281,1174.3856691264,0.0,0.0
397600.0,4.601851851851852,2.190069927007684,54.653942663315355,1174.3856691264,0.0,0.0
397610.0,4.601967592592593,2.1901180942401464,54.65293347121547,1174.3856691264,0.0,0.0
397620.0,4.602083333333334,2.1901662628124603,54.651924277112975,1174.3856691264,0.0,0.0
397630.0,4.602199074074074,2.1902144327246935,54.65091508100804,1174.3856691264,0.0,0.0
397640.0,4.6023148148148145,2.190262603976899,54.64990588290046,1174.3856691264,0.0,0.0
397650.0,4.602430555555555,2.190310776569126,54.64889668279022,1174.3856691264,0.0,0.0
397660.0,4.602546296296296,2.1903589505014307,54.64788748067727,1174.3856691264,0.0,0.0
397670.0,4.602662037037037,2.190407125773304,54.64687827656169,1174.3856691264,0.0,0.0
397680.0,4.602777777777778,2.1904553023846427,54.64586907044337,1174.3856691264,0.0,0.0
397690.0,4.602893518518519,2.1905034803355257,54.64485986232219,1174.3856691264,0.0,0.0
397700.0,4.6030092592592595,2.190551659626034,54.64385065219815,1174.3856691264,0.0,0.0
397710.0,4.603125,2.19059984025625,54.64284144007125,1174.3856691264,0.0,0.0
397720.0,4.60324074074074,2.19064802222625,54.641832225941386,1174.3856691264,0.0,0.0
397730.0,4.603356481481481,2.1906962055361046,54.6408230098084,1174.3856691264,0.0,0.0
397740.0,4.603472222222222,2.190744390185899,54.639813791672466,1174.3856691264,0.0,0.0
397750.0,4.603587962962963,2.1907925761757046,54.63880457153339,1174.3856691264,0.0,0.0
397760.0,4.603703703703704,2.190840763505596,54.6377953493912,1174.3856691264,0.0,0.0
397770.0,4.6038194444444445,2.1908889521756456,54.63678612524573,1174.3856691264,0.0,0.0
397780.0,4.603935185185185,2.1909371421859265,54.63577689909705,1174.3856691264,0.0,0.0
397790.0,4.604050925925926,2.190985333536503,54.634767670944925,1174.3856691264,0.0,0.0
397800.0,4.604166666666667,2.1910335262274554,54.63375844078953,1174.3856691264,0.0,0.0
397810.0,4.604282407407408,2.1910817202588535,54.63274920863076,1174.3856691264,0.0,0.0
397820.0,4.604398148148148,2.191129915630767,54.63173997446854,1174.3856691264,0.0,0.0
397830.0,4.604513888888889,2.1911781123432528,54.63073073830266,1174.3856691264,0.0,0.0
397840.0,4.604629629629629,2.1912263103963854,54.629721500133265,1174.3856691264,0.0,0.0
397850.0,4.60474537037037,2.1912745097902357,54.62871225996029,1174.3856691264,0.0,0.0
397860.0,4.604861111111111,2.191322710524867,54.627703017783645,1174.3856691264,0.0,0.0
397870.0,4.604976851851852,2.1913709126003402,54.62669377360324,1174.3856691264,0.0,0.0
397880.0,4.605092592592593,2.19141911601673,54.62568452741912,1174.3856691264,0.0,0.0
397890.0,4.605208333333334,2.191467320774087,54.624675279231084,1174.3856691264,0.0,0.0
397900.0,4.605324074074074,2.1915155268724886,54.623666029039285,1174.3856691264,0.0,0.0
397910.0,4.605439814814815,2.1915637343119925,54.62265677684351,1174.3856691264,0.0,0.0
397920.0,4.605555555555555,2.1916119430926604,54.62164752264377,1174.3856691264,0.0,0.0
397930.0,4.605671296296296,2.1916601532145608,54.62063826644007,1174.3856691264,0.0,0.0
397940.0,4.605787037037037,2.191708364677744,54.61962900823222,1174.3856691264,0.0,0.0
397950.0,4.605902777777778,2.191756577482287,54.61861974802038,1174.3856691264,0.0,0.0
397960.0,4.6060185185185185,2.1918047916282335,54.617610485804256,1174.3856691264,0.0,0.0
397970.0,4.606134259259259,2.191853007115662,54.61660122158405,1174.3856691264,0.0,0.0
397980.0,4.60625,2.1919012239446167,54.61559195535946,1174.3856691264,0.0,0.0
397990.0,4.606365740740741,2.19194944211517,54.614582687130664,1174.3856691264,0.0,0.0
398000.0,4.606481481481482,2.191997661627369,54.613573416897445,1174.3856691264,0.0,0.0
398010.0,4.606597222222222,2.192045882481286,54.61256414465991,1174.3856691264,0.0,0.0
398020.0,4.606712962962963,2.192094104676969,54.611554870417876,1174.3856691264,0.0,0.0
398030.0,4.6068287037037035,2.1921423282144814,54.61054559417132,1174.3856691264,0.0,0.0
398040.0,4.606944444444444,2.1921905530938774,54.60953631592025,1174.3856691264,0.0,0.0
398050.0,4.607060185185185,2.1922387793152183,54.608527035664565,1174.3856691264,0.0,0.0
398060.0,4.607175925925926,2.1922870068785554,54.60751775340418,1174.3856691264,0.0,0.0
398070.0,4.607291666666667,2.192335235783958,54.60650846913923,1174.3856691264,0.0,0.0
398080.0,4.607407407407408,2.1923834660314747,54.60549918286952,1174.3856691264,0.0,0.0
398090.0,4.6075231481481485,2.1924316976211617,54.604489894595034,1174.3856691264,0.0,0.0
398100.0,4.607638888888889,2.1924799305530684,54.60348060431557,1174.3856691264,0.0,0.0
398110.0,4.607754629629629,2.192528164827266,54.60247131203138,1174.3856691264,0.0,0.0
398120.0,4.60787037037037,2.192576400443793,54.601462017742165,1174.3856691264,0.0,0.0
398130.0,4.607986111111111,2.1926246374027127,54.600452721447944,1174.3856691264,0.0,0.0
398140.0,4.608101851851852,2.192672875704091,54.59944342314883,1174.3856691264,0.0,0.0
398150.0,4.608217592592593,2.1927211153479664,54.59843412284459,1174.3856691264,0.0,0.0
398160.0,4.608333333333333,2.192769356334234,54.5974248205352,1174.3856691264,0.0,0.0
398170.0,4.608449074074074,2.192817598662385,54.59641551622073,1174.3856691264,0.0,0.0
398180.0,4.608564814814815,2.1928658423324987,54.595406209901064,1174.3856691264,0.0,0.0
398190.0,4.608680555555556,2.192914087344652,54.594396901576104,1174.3856691264,0.0,0.0
398200.0,4.608796296296297,2.192962333698937,54.593387591246014,1174.3856691264,0.0,0.0
398210.0,4.608912037037037,2.1930105813954177,54.592378278910445,1174.3856691264,0.0,0.0
398220.0,4.6090277777777775,2.193058830434179,54.59136896456956,1174.3856691264,0.0,0.0
398230.0,4.609143518518518,2.1931070808152975,54.59035964822324,1174.3856691264,0.0,0.0
398240.0,4.609259259259259,2.193155332538842,54.58935032987138,1174.3856691264,0.0,0.0
398250.0,4.609375,2.1932035856048944,54.58834100951401,1174.3856691264,0.0,0.0
398260.0,4.609490740740741,2.1932518400135237,54.58733168715103,1174.3856691264,0.0,0.0
398270.0,4.609606481481482,2.1933000957648057,54.58632236278245,1174.3856691264,0.0,0.0
398280.0,4.6097222222222225,2.1933483528588087,54.58531303640817,1174.3856691264,0.0,0.0
398290.0,4.609837962962963,2.193396611295605,54.584303708028116,1174.3856691264,0.0,0.0
398300.0,4.609953703703703,2.1934448710752643,54.583294377642254,1174.3856691264,0.0,0.0
398310.0,4.610069444444444,2.193493132197857,54.5822850452506,1174.3856691264,0.0,0.0
398320.0,4.610185185185185,2.1935413946634505,54.58127571085297,1174.3856691264,0.0,0.0
398330.0,4.610300925925926,2.193589658472111,54.58026637444944,1174.3856691264,0.0,0.0
398340.0,4.610416666666667,2.193637923623915,54.57925703603996,1174.3856691264,0.0,0.0
398350.0,4.610532407407407,2.1936861901189153,54.57824769562434,1174.3856691264,0.0,0.0
398360.0,4.610648148148148,2.193734457957187,54.577238353202674,1174.3856691264,0.0,0.0
398370.0,4.610763888888889,2.193782727138794,54.57622900877483,1174.3856691264,0.0,0.0
398380.0,4.61087962962963,2.193830997663798,54.575219662340814,1174.3856691264,0.0,0.0
398390.0,4.610995370370371,2.193879269532262,54.574210313900515,1174.3856691264,0.0,0.0
398400.0,4.611111111111111,2.193927542744263,54.57320096345403,1174.3856691264,0.0,0.0
398410.0,4.6112268518518515,2.193975817299848,54.57219161100111,1174.3856691264,0.0,0.0
398420.0,4.611342592592592,2.1940240931990838,54.57118225654176,1174.3856691264,0.0,0.0
398430.0,4.611458333333333,2.1940723704420377,54.570172900076045,1174.3856691264,0.0,0.0
398440.0,4.611574074074074,2.194120649028763,54.56916354160376,1174.3856691264,0.0,0.0
398450.0,4.611689814814815,2.1941689289593285,54.56815418112498,1174.3856691264,0.0,0.0
398460.0,4.611805555555556,2.1942172102337967,54.56714481863967,1174.3856691264,0.0,0.0
398470.0,4.6119212962962965,2.1942654928522183,54.56613545414765,1174.3856691264,0.0,0.0
398480.0,4.612037037037037,2.1943137768146657,54.565126087648984,1174.3856691264,0.0,0.0
398490.0,4.612152777777778,2.194362062121179,54.56411671914344,1174.3856691264,0.0,0.0
398500.0,4.612268518518518,2.194410348771839,54.5631073486313,1174.3856691264,0.0,0.0
398510.0,4.612384259259259,2.1944586367666883,54.56209797611219,1174.3856691264,0.0,0.0
398520.0,4.6125,2.1945069261057983,54.56108860158634,1174.3856691264,0.0,0.0
398530.0,4.612615740740741,2.1945552167892184,54.560079225053485,1174.3856691264,0.0,0.0
398540.0,4.6127314814814815,2.194603508817007,54.55906984651363,1174.3856691264,0.0,0.0
398550.0,4.612847222222222,2.1946518021892247,54.55806046596676,1174.3856691264,0.0,0.0
398560.0,4.612962962962963,2.194700096905926,54.55705108341282,1174.3856691264,0.0,0.0
398570.0,4.613078703703704,2.194748392967173,54.55604169885184,1174.3856691264,0.0,0.0
398580.0,4.613194444444445,2.194796690373012,54.555032312283544,1174.3856691264,0.0,0.0
398590.0,4.613310185185185,2.1948449891235153,54.5540229237082,1174.3856691264,0.0,0.0
398600.0,4.613425925925926,2.19489328921872,54.55301353312547,1174.3856691264,0.0,0.0
398610.0,4.613541666666666,2.1949415906586984,54.5520041405355,1174.3856691264,0.0,0.0
398620.0,4.613657407407407,2.194989893443496,54.55099474593812,1174.3856691264,0.0,0.0
398630.0,4.613773148148148,2.195038197573174,54.54998534933338,1174.3856691264,0.0,0.0
398640.0,4.613888888888889,2.1950865030477766,54.54897595072108,1174.3856691264,0.0,0.0
398650.0,4.61400462962963,2.1951348098673695,54.54796655010132,1174.3856691264,0.0,0.0
398660.0,4.614120370370371,2.1951831180315073,54.5469571474741,1174.3856691264,0.0,0.0
398670.0,4.614236111111111,2.1952314275400338,54.54594774283933,1174.3856691264,0.0,0.0
398680.0,4.614351851851852,2.1952797383930203,54.54493833619685,1174.3856691264,0.0,0.0
398690.0,4.614467592592592,2.195328050590556,54.543928927546744,1174.3856691264,0.0,0.0
398700.0,4.614583333333333,2.195376364132722,54.542919516888986,1174.3856691264,0.0,0.0
398710.0,4.614699074074074,2.1954246790195877,54.541910104223405,1174.3856691264,0.0,0.0
398720.0,4.614814814814815,2.195472995251233,54.54090068955,1174.3856691264,0.0,0.0
398730.0,4.6149305555555555,2.195521312827737,54.53989127286878,1174.3856691264,0.0,0.0
398740.0,4.615046296296296,2.195569631749164,54.53888185417951,1174.3856691264,0.0,0.0
398750.0,4.615162037037037,2.1956179520156023,54.53787243348241,1174.3856691264,0.0,0.0
398760.0,4.615277777777778,2.195666273627114,54.53686301077722,1174.3856691264,0.0,0.0
398770.0,4.615393518518519,2.1957145965837714,54.53585358606391,1174.3856691264,0.0,0.0
398780.0,4.61550925925926,2.1957629208856564,54.53484415934254,1174.3856691264,0.0,0.0
398790.0,4.615625,2.195811246532828,54.53383473061301,1174.3856691264,0.0,0.0
398800.0,4.6157407407407405,2.195859573525353,54.5328252998751,1174.3856691264,0.0,0.0
398810.0,4.615856481481481,2.195907901863314,54.53181586712904,1174.3856691264,0.0,0.0
398820.0,4.615972222222222,2.1959562315467727,54.530806432374646,1174.3856691264,0.0,0.0
398830.0,4.616087962962963,2.1960045625757902,54.529796995611825,1174.3856691264,0.0,0.0
398840.0,4.616203703703704,2.196052894950442,54.52878755684056,1174.3856691264,0.0,0.0
398850.0,4.616319444444445,2.196101228670791,54.52777811606089,1174.3856691264,0.0,0.0
398860.0,4.6164351851851855,2.1961495637369,54.526768673272564,1174.3856691264,0.0,0.0
398870.0,4.616550925925926,2.19619790014884,54.52575922847577,1174.3856691264,0.0,0.0
398880.0,4.616666666666666,2.196246237906672,54.52474978167029,1174.3856691264,0.0,0.0
398890.0,4.616782407407407,2.196294577010463,54.52374033285617,1174.3856691264,0.0,0.0
398900.0,4.616898148148148,2.1963429174602758,54.52273088203333,1174.3856691264,0.0,0.0
398910.0,4.617013888888889,2.1963912592561656,54.52172142920166,1174.3856691264,0.0,0.0
398920.0,4.61712962962963,2.1964396023981982,54.52071197436111,1174.3856691264,0.0,0.0
398930.0,4.61724537037037,2.1964879468864433,54.51970251751182,1174.3856691264,0.0,0.0
398940.0,4.617361111111111,2.1965362927209564,54.518693058653525,1174.3856691264,0.0,0.0
398950.0,4.617476851851852,2.1965846399017943,54.51768359778626,1174.3856691264,0.0,0.0
398960.0,4.617592592592593,2.1966329884290228,54.516674134909934,1174.3856691264,0.0,0.0
398970.0,4.617708333333334,2.1966813383027075,54.51566467002462,1174.3856691264,0.0,0.0
398980.0,4.617824074074074,2.196729689522897,54.51465520313015,1174.3856691264,0.0,0.0
398990.0,4.6179398148148145,2.196778042089657,54.51364573422648,1174.3856691264,0.0,0.0
399000.0,4.618055555555555,2.196826396003042,54.51263626331359,1174.3856691264,0.0,0.0
399010.0,4.618171296296296,2.196874751263115,54.511626790391446,1174.3856691264,0.0,0.0
399020.0,4.618287037037037,2.1969231078699325,54.510617315459974,1174.3856691264,0.0,0.0
399030.0,4.618402777777778,2.1969714658235526,54.509607838519145,1174.3856691264,0.0,0.0
399040.0,4.618518518518519,2.197019825124041,54.50859835956903,1174.3856691264,0.0,0.0
399050.0,4.6186342592592595,2.1970681857714416,54.50758887860928,1174.3856691264,0.0,0.0
399060.0,4.61875,2.197116547765813,54.50657939564005,1174.3856691264,0.0,0.0
399070.0,4.61886574074074,2.1971649111072242,54.50556991066132,1174.3856691264,0.0,0.0
399080.0,4.618981481481481,2.197213275795716,54.50456042367291,1174.3856691264,0.0,0.0
399090.0,4.619097222222222,2.197261641831361,54.50355093467498,1174.3856691264,0.0,0.0
399100.0,4.619212962962963,2.1973100092141977,54.50254144366718,1174.3856691264,0.0,0.0
399110.0,4.619328703703704,2.197358377944296,54.50153195064974,1174.3856691264,0.0,0.0
399120.0,4.6194444444444445,2.197406748021705,54.500522455622516,1174.3856691264,0.0,0.0
399130.0,4.619560185185185,2.1974551194464844,54.49951295858541,1174.3856691264,0.0,0.0
399140.0,4.619675925925926,2.1975034922186807,54.498503459538405,1174.3856691264,0.0,0.0
399150.0,4.619791666666667,2.1975518663382463,54.49749395848153,1174.3856691264,0.0,0.0
399160.0,4.619907407407408,2.1976002418046257,54.49648445541461,1174.3856691264,0.0,0.0
399170.0,4.620023148148148,2.1976486186179076,54.49547495033781,1174.3856691264,0.0,0.0
399180.0,4.620138888888889,2.197696996778158,54.49446544325082,1174.3856691264,0.0,0.0
399190.0,4.620254629629629,2.197745376285474,54.49345593415392,1174.3856691264,0.0,0.0
399200.0,4.62037037037037,2.1977937571399155,54.49244642304668,1174.3856691264,0.0,0.0
399210.0,4.620486111111111,2.197842139341567,54.49143690992928,1174.3856691264,0.0,0.0
