time_s,day,pressure_bar,fill_pct,liquid_flow_kg_per_h,vapor_flow_kg_per_h,bog_excess_kg
399220.0,4.620601851851852,2.19789052289051,54.490427394801685,1174.3856691264,0.0,0.0
399230.0,4.620717592592593,2.197938907786808,54.48941787766365,1174.3856691264,0.0,0.0
399240.0,4.620833333333334,2.197987294030548,54.48840835851541,1174.3856691264,0.0,0.0
399250.0,4.620949074074074,2.19803568162179,54.48739883735667,1174.3856691264,0.0,0.0
399260.0,4.621064814814815,2.1980840705606113,54.48638931418739,1174.3856691264,0.0,0.0
399270.0,4.621180555555555,2.198132460847094,54.48537978900772,1174.3856691264,0.0,0.0
399280.0,4.621296296296296,2.198180852481292,54.484370261817446,1174.3856691264,0.0,0.0
399290.0,4.621412037037037,2.1982292454632835,54.48336073261652,1174.3856691264,0.0,0.0
399300.0,4.621527777777778,2.1982776397931327,54.482351201404875,1174.3856691264,0.0,0.0
399310.0,4.6216435185185185,2.1983260354709206,54.48134166818265,1174.3856691264,0.0,0.0
399320.0,4.621759259259259,2.1983744324967036,54.480332132949584,1174.3856691264,0.0,0.0
399330.0,4.621875,2.198422830870548,54.47932259570562,1174.3856691264,0.0,0.0
399340.0,4.621990740740741,2.1984712305925256,54.478313056450844,1174.3856691264,0.0,0.0
399350.0,4.622106481481482,2.1985196316627036,54.47730351518521,1174.3856691264,0.0,0.0
399360.0,4.622222222222222,2.1985680340811444,54.476293971908575,1174.3856691264,0.0,0.0
399370.0,4.622337962962963,2.1986164378479125,54.475284426620895,1174.3856691264,0.0,0.0
399380.0,4.6224537037037035,2.198664842963067,54.474274879322095,1174.3856691264,0.0,0.0
399390.0,4.622569444444444,2.198713249426685,54.47326533001231,1174.3856691264,0.0,0.0
399400.0,4.622685185185185,2.1987616572388147,54.47225577869119,1174.3856691264,0.0,0.0
399410.0,4.622800925925926,2.198810066399529,54.47124622535898,1174.3856691264,0.0,0.0
399420.0,4.622916666666667,2.1988584769088813,54.47023667001538,1174.3856691264,0.0,0.0
399430.0,4.623032407407408,2.1989068887669445,54.469227112660604,1174.3856691264,0.0,0.0
399440.0,4.6231481481481485,2.1989553019737764,54.468217553294465,1174.3856691264,0.0,0.0
399450.0,4.623263888888889,2.199003716529423,54.46720799191672,1174.3856691264,0.0,0.0
399460.0,4.623379629629629,2.1990521324339674,54.466198428527704,1174.3856691264,0.0,0.0
399470.0,4.62349537037037,2.199100549687455,54.46518886312709,1174.3856691264,0.0,0.0
399480.0,4.623611111111111,2.199148968289947,54.46417929571488,1174.3856691264,0.0,0.0
399490.0,4.623726851851852,2.1991973882415046,54.46316972629111,1174.3856691264,0.0,0.0
399500.0,4.623842592592593,2.1992458095421927,54.46216015485571,1174.3856691264,0.0,0.0
399510.0,4.623958333333333,2.199294232192058,54.46115058140853,1174.3856691264,0.0,0.0
399520.0,4.624074074074074,2.199342656191167,54.46014100594966,1174.3856691264,0.0,0.0
399530.0,4.624189814814815,2.1993910815395776,54.45913142847897,1174.3856691264,0.0,0.0
399540.0,4.624305555555556,2.1994395082373384,54.45812184899632,1174.3856691264,0.0,0.0
399550.0,4.624421296296297,2.199487936284519,54.45711226750193,1174.3856691264,0.0,0.0
399560.0,4.624537037037037,2.199536365681166,54.45610268399547,1174.3856691264,0.0,0.0
399570.0,4.6246527777777775,2.199584796427344,54.45509309847709,1174.3856691264,0.0,0.0
399580.0,4.624768518518518,2.199633228523104,54.4540835109466,1174.3856691264,0.0,0.0
399590.0,4.624884259259259,2.1996816619685045,54.45307392140403,1174.3856691264,0.0,0.0
399600.0,4.625,2.1997300967635987,54.45206432984933,1174.3856691264,0.0,0.0
399610.0,4.625115740740741,2.199778532908454,54.45105473628254,1174.3856691264,0.0,0.0
399620.0,4.625231481481482,2.199826970403117,54.45004514070349,1174.3856691264,0.0,0.0
399630.0,4.6253472222222225,2.1998754092476327,54.449035543112004,1174.3856691264,0.0,0.0
399640.0,4.625462962962963,2.1999238494420705,54.44802594350825,1174.3856691264,0.0,0.0
399650.0,4.625578703703703,2.199972290986037,54.447016341892194,1174.3856691264,0.0,0.0
399660.0,4.625694444444444,2.200020733879335,54.44600673826372,1174.3856691264,0.0,0.0
399670.0,4.625810185185185,2.2000691781220483,54.444997132622866,1174.3856691264,0.0,0.0
399680.0,4.625925925925926,2.200117623714243,54.44398752496939,1174.3856691264,0.0,0.0
399690.0,4.626041666666667,2.2001660706560164,54.44297791530347,1174.3856691264,0.0,0.0
399700.0,4.626157407407407,2.200214518947429,54.44196830362482,1174.3856691264,0.0,0.0
399710.0,4.626273148148148,2.20026296858857,54.44095868993365,1174.3856691264,0.0,0.0
399720.0,4.626388888888889,2.2003114195795006,54.43994907422963,1174.3856691264,0.0,0.0
399730.0,4.62650462962963,2.2003598719203117,54.438939456513005,1174.3856691264,0.0,0.0
399740.0,4.626620370370371,2.2004083256110682,54.43792983678354,1174.3856691264,0.0,0.0
399750.0,4.626736111111111,2.200456780651843,54.436920215041255,1174.3856691264,0.0,0.0
399760.0,4.6268518518518515,2.200505237042704,54.43591059128593,1174.3856691264,0.0,0.0
399770.0,4.626967592592592,2.2005536947837343,54.4349009655178,1174.3856691264,0.0,0.0
399780.0,4.627083333333333,2.2006021538749816,54.43389133773645,1174.3856691264,0.0,0.0
399790.0,4.627199074074074,2.20065061431654,54.43288170794217,1174.3856691264,0.0,0.0
399800.0,4.627314814814815,2.200699076108469,54.4318720761348,1174.3856691264,0.0,0.0
399810.0,4.627430555555556,2.2007475392508273,54.430862442314144,1174.3856691264,0.0,0.0
399820.0,4.6275462962962965,2.2007960037436973,54.4298528064804,1174.3856691264,0.0,0.0
399830.0,4.627662037037037,2.2008444695871328,54.428843168633264,1174.3856691264,0.0,0.0
399840.0,4.627777777777778,2.200892936781208,54.427833528772865,1174.3856691264,0.0,0.0
399850.0,4.627893518518518,2.20094140532599,54.426823886899165,1174.3856691264,0.0,0.0
399860.0,4.628009259259259,2.2009898752215364,54.425814243011985,1174.3856691264,0.0,0.0
399870.0,4.628125,2.2010383464679184,54.42480459711136,1174.3856691264,0.0,0.0
399880.0,4.628240740740741,2.2010868190651953,54.42379494919722,1174.3856691264,0.0,0.0
399890.0,4.6283564814814815,2.2011352930134302,54.422785299269485,1174.3856691264,0.0,0.0
399900.0,4.628472222222222,2.201183768312691,54.4217756473282,1174.3856691264,0.0,0.0
399910.0,4.628587962962963,2.2012322449630264,54.420765993373074,1174.3856691264,0.0,0.0
399920.0,4.628703703703704,2.201280722964522,54.41975633740449,1174.3856691264,0.0,0.0
399930.0,4.628819444444445,2.2013292023172224,54.418746679422014,1174.3856691264,0.0,0.0
399940.0,4.628935185185185,2.201377683021185,54.41773701942568,1174.3856691264,0.0,0.0
399950.0,4.629050925925926,2.201426165076482,54.41672735741554,1174.3856691264,0.0,0.0
399960.0,4.629166666666666,2.2014746484831687,54.4157176933915,1174.3856691264,0.0,0.0
399970.0,4.629282407407407,2.2015231332413103,54.41470802735354,1174.3856691264,0.0,0.0
399980.0,4.629398148148148,2.2015716193509562,54.4136983593015,1174.3856691264,0.0,0.0
399990.0,4.629513888888889,2.2016201068121677,54.4126886892354,1174.3856691264,0.0,0.0
400000.0,4.62962962962963,2.201668595625014,54.411679017155265,1174.3856691264,0.0,0.0
400010.0,4.629745370370371,2.2017170857895403,54.4106693430609,1174.3856691264,0.0,0.0
400020.0,4.629861111111111,2.2017655773058067,54.4096596669523,1174.3856691264,0.0,0.0
400030.0,4.629976851851852,2.2018140701738793,54.40864998882954,1174.3856691264,0.0,0.0
400040.0,4.630092592592592,2.201862564393805,54.40764030869239,1174.3856691264,0.0,0.0
400050.0,4.630208333333333,2.2019110599656555,54.40663062654103,1174.3856691264,0.0,0.0
400060.0,4.630324074074074,2.2019595568894657,54.40562094237508,1174.3856691264,0.0,0.0
400070.0,4.630439814814815,2.2020080551653147,54.40461125619483,1174.3856691264,0.0,0.0
400080.0,4.6305555555555555,2.202056554793252,54.40360156800015,1174.3856691264,0.0,0.0
400090.0,4.630671296296296,2.2021050557733304,54.40259187779088,1174.3856691264,0.0,0.0
400100.0,4.630787037037037,2.202153558105602,54.40158218556692,1174.3856691264,0.0,0.0
400110.0,4.630902777777778,2.2022020617901306,54.40057249132843,1174.3856691264,0.0,0.0
400120.0,4.631018518518519,2.2022505668269634,54.39956279507516,1174.3856691264,0.0,0.0
400130.0,4.63113425925926,2.2022990732161625,54.398553096807234,1174.3856691264,0.0,0.0
400140.0,4.63125,2.202347580957711,54.39754339652448,1174.3856691264,0.0,0.0
400150.0,4.6313657407407405,2.2023960900510247,54.39653369422691,1174.3856691264,0.0,0.0
400160.0,4.631481481481481,2.202444600496198,54.39552398991455,1174.3856691264,0.0,0.0
400170.0,4.631597222222222,2.2024931122933045,54.394514283587355,1174.3856691264,0.0,0.0
400180.0,4.631712962962963,2.2025416254424224,54.393504575245174,1174.3856691264,0.0,0.0
400190.0,4.631828703703704,2.202590139943627,54.39249486488797,1174.3856691264,0.0,0.0
400200.0,4.631944444444445,2.2026386557969926,54.39148515251565,1174.3856691264,0.0,0.0
400210.0,4.6320601851851855,2.2026871730026025,54.39047543812834,1174.3856691264,0.0,0.0
400220.0,4.632175925925926,2.2027356915605285,54.389465721725806,1174.3856691264,0.0,0.0
400230.0,4.632291666666666,2.2027842114708402,54.38845600330807,1174.3856691264,0.0,0.0
400240.0,4.632407407407407,2.2028327327336177,54.38744628287513,1174.3856691264,0.0,0.0
400250.0,4.632523148148148,2.20288125534893,54.38643656042687,1174.3856691264,0.0,0.0
400260.0,4.632638888888889,2.202929779316842,54.385426835963166,1174.3856691264,0.0,0.0
400270.0,4.63275462962963,2.2029783046374343,54.384417109484154,1174.3856691264,0.0,0.0
400280.0,4.63287037037037,2.2030268313107695,54.38340738098961,1174.3856691264,0.0,0.0
400290.0,4.632986111111111,2.203075359336917,54.382397650479554,1174.3856691264,0.0,0.0
400300.0,4.633101851851852,2.203123888715948,54.381387917953916,1174.3856691264,0.0,0.0
400310.0,4.633217592592593,2.203172419447931,54.38037818341272,1174.3856691264,0.0,0.0
400320.0,4.633333333333334,2.2032209515329337,54.37936844685588,1174.3856691264,0.0,0.0
400330.0,4.633449074074074,2.203269484971013,54.3783587082832,1174.3856691264,0.0,0.0
400340.0,4.6335648148148145,2.203318019762247,54.377348967694836,1174.3856691264,0.0,0.0
400350.0,4.633680555555555,2.203366555906691,54.37633922509062,1174.3856691264,0.0,0.0
400360.0,4.633796296296296,2.2034150934044234,54.37532948047068,1174.3856691264,0.0,0.0
400370.0,4.633912037037037,2.2034636322554904,54.37431973383463,1174.3856691264,0.0,0.0
400380.0,4.634027777777778,2.203512172459968,54.37330998518269,1174.3856691264,0.0,0.0
400390.0,4.634143518518519,2.2035607140179114,54.37230023451471,1174.3856691264,0.0,0.0
400400.0,4.6342592592592595,2.203609256929398,54.37129048183083,1174.3856691264,0.0,0.0
400410.0,4.634375,2.203657801194467,54.370280727130584,1174.3856691264,0.0,0.0
400420.0,4.63449074074074,2.2037063468131977,54.36927097041432,1174.3856691264,0.0,0.0
400430.0,4.634606481481481,2.2037548937856437,54.36826121168178,1174.3856691264,0.0,0.0
400440.0,4.634722222222222,2.2038034421118704,54.36725145093302,1174.3856691264,0.0,0.0
400450.0,4.634837962962963,2.2038519917919346,54.36624168816792,1174.3856691264,0.0,0.0
400460.0,4.634953703703704,2.203900542825889,54.36523192338637,1174.3856691264,0.0,0.0
400470.0,4.6350694444444445,2.2039490952138165,54.3642221565886,1174.3856691264,0.0,0.0
400480.0,4.635185185185185,2.203997648955747,54.36321238777418,1174.3856691264,0.0,0.0
400490.0,4.635300925925926,2.204046204051767,54.362202616943435,1174.3856691264,0.0,0.0
400500.0,4.635416666666667,2.204094760501914,54.361192844095996,1174.3856691264,0.0,0.0
400510.0,4.635532407407408,2.2041433183062624,54.36018306923208,1174.3856691264,0.0,0.0
400520.0,4.635648148148148,2.2041918774648503,54.35917329235135,1174.3856691264,0.0,0.0
400530.0,4.635763888888889,2.2042404379777545,54.358163513454016,1174.3856691264,0.0,0.0
400540.0,4.635879629629629,2.204288999845026,54.35715373253996,1174.3856691264,0.0,0.0
400550.0,4.63599537037037,2.204337563066722,54.356143949609084,1174.3856691264,0.0,0.0
400560.0,4.636111111111111,2.2043861276428927,54.35513416466129,1174.3856691264,0.0,0.0
400570.0,4.636226851851852,2.2044346935736017,54.354124377696635,1174.3856691264,0.0,0.0
400580.0,4.636342592592593,2.2044832608589005,54.353114588715,1174.3856691264,0.0,0.0
400590.0,4.636458333333334,2.2045318294988574,54.35210479771647,1174.3856691264,0.0,0.0
400600.0,4.636574074074074,2.204580399493508,54.35109500470075,1174.3856691264,0.0,0.0
400610.0,4.636689814814815,2.204628970842927,54.35008520966811,1174.3856691264,0.0,0.0
400620.0,4.636805555555555,2.204677543547161,54.349075412618255,1174.3856691264,0.0,0.0
400630.0,4.636921296296296,2.204726117606266,54.3480656135512,1174.3856691264,0.0,0.0
400640.0,4.637037037037037,2.2047746930198873,54.34705581246694,1174.3856691264,0.0,0.0
400650.0,4.637152777777778,2.204823269787815,54.3460460093655,1174.3856691264,0.0,0.0
400660.0,4.6372685185185185,2.2048718479101157,54.34503620424663,1174.3856691264,0.0,0.0
400670.0,4.637384259259259,2.204920427386878,54.344026397110525,1174.3856691264,0.0,0.0
400680.0,4.6375,2.2049690082181823,54.34301658795704,1174.3856691264,0.0,0.0
400690.0,4.637615740740741,2.2050175904040956,54.34200677678602,1174.3856691264,0.0,0.0
400700.0,4.637731481481482,2.205066173944691,54.34099696359741,1174.3856691264,0.0,0.0
400710.0,4.637847222222222,2.205114758840064,54.33998714839148,1174.3856691264,0.0,0.0
400720.0,4.637962962962963,2.2051633450902695,54.338977331167804,1174.3856691264,0.0,0.0
400730.0,4.6380787037037035,2.205211932695384,54.337967511926436,1174.3856691264,0.0,0.0
400740.0,4.638194444444444,2.205260521655483,54.33695769066736,1174.3856691264,0.0,0.0
400750.0,4.638310185185185,2.205309111970639,54.3359478673906,1174.3856691264,0.0,0.0
400760.0,4.638425925925926,2.205357703640913,54.334938042095885,1174.3856691264,0.0,0.0
400770.0,4.638541666666667,2.205406296666389,54.33392821478339,1174.3856691264,0.0,0.0
400780.0,4.638657407407408,2.205454891047126,54.332918385452935,1174.3856691264,0.0,0.0
400790.0,4.6387731481481485,2.205503486783197,54.33190855410454,1174.3856691264,0.0,0.0
400800.0,4.638888888888889,2.2055520838746734,54.33089872073816,1174.3856691264,0.0,0.0
400810.0,4.639004629629629,2.205600682321617,54.329888885353704,1174.3856691264,0.0,0.0
400820.0,4.63912037037037,2.2056492821240945,54.32887904795106,1174.3856691264,0.0,0.0
400830.0,4.639236111111111,2.205697883282174,54.32786920853029,1174.3856691264,0.0,0.0
400840.0,4.639351851851852,2.205746485795917,54.32685936709125,1174.3856691264,0.0,0.0
400850.0,4.639467592592593,2.2057950896653904,54.32584952363393,1174.3856691264,0.0,0.0
400860.0,4.639583333333333,2.205843694890665,54.32483967815839,1174.3856691264,0.0,0.0
400870.0,4.639699074074074,2.205892301471801,54.32382983066447,1174.3856691264,0.0,0.0
400880.0,4.639814814814815,2.2059409094088522,54.322819981152016,1174.3856691264,0.0,0.0
400890.0,4.639930555555556,2.205989518701893,54.32181012962116,1174.3856691264,0.0,0.0
400900.0,4.640046296296297,2.2060381293509783,54.32080027607172,1174.3856691264,0.0,0.0
400910.0,4.640162037037037,2.206086741356177,54.31979042050374,1174.3856691264,0.0,0.0
400920.0,4.6402777777777775,2.2061353547175497,54.31878056291721,1174.3856691264,0.0,0.0
400930.0,4.640393518518518,2.206183969435144,54.31777070331187,1174.3856691264,0.0,0.0
400940.0,4.640509259259259,2.206232585509044,54.31676084168796,1174.3856691264,0.0,0.0
400950.0,4.640625,2.206281202939291,54.315750978045216,1174.3856691264,0.0,0.0
400960.0,4.640740740740741,2.2063298217259524,54.31474111238366,1174.3856691264,0.0,0.0
400970.0,4.640856481481482,2.206378441869087,54.313731244703234,1174.3856691264,0.0,0.0
400980.0,4.6409722222222225,2.206427063368751,54.3127213750039,1174.3856691264,0.0,0.0
400990.0,4.641087962962963,2.2064756862250037,54.31171150328555,1174.3856691264,0.0,0.0
401000.0,4.641203703703703,2.2065243104379038,54.310701629548156,1174.3856691264,0.0,0.0
401010.0,4.641319444444444,2.206572936007516,54.3096917537918,1174.3856691264,0.0,0.0
401020.0,4.641435185185185,2.2066215629338903,54.308681876016294,1174.3856691264,0.0,0.0
401030.0,4.641550925925926,2.206670191217089,54.30767199622164,1174.3856691264,0.0,0.0
401040.0,4.641666666666667,2.2067188208571697,54.306662114407835,1174.3856691264,0.0,0.0
401050.0,4.641782407407407,2.206767451854185,54.30565223057472,1174.3856691264,0.0,0.0
401060.0,4.641898148148148,2.206816084208189,54.30464234472222,1174.3856691264,0.0,0.0
401070.0,4.642013888888889,2.206864717919247,54.303632456850394,1174.3856691264,0.0,0.0
401080.0,4.64212962962963,2.2069133529874128,54.30262256695927,1174.3856691264,0.0,0.0
401090.0,4.642245370370371,2.206961989412738,54.3016126750486,1174.3856691264,0.0,0.0
401100.0,4.642361111111111,2.207010627195284,54.30060278111849,1174.3856691264,0.0,0.0
401110.0,4.6424768518518515,2.207059266335102,54.2995928851688,1174.3856691264,0.0,0.0
401120.0,4.642592592592592,2.2071079068322477,54.298582987199474,1174.3856691264,0.0,0.0
401130.0,4.642708333333333,2.2071565486867253,54.297573087210495,1174.3856691264,0.0,0.0
401140.0,4.642824074074074,2.207205191897965,54.29656318520196,1174.3856691264,0.0,0.0
401150.0,4.642939814814815,2.207253836466031,54.295553281173646,1174.3856691264,0.0,0.0
401160.0,4.643055555555556,2.207302482391013,54.29454337512563,1174.3856691264,0.0,0.0
401170.0,4.6431712962962965,2.2073511296729875,54.29353346705782,1174.3856691264,0.0,0.0
401180.0,4.643287037037037,2.207399778312022,54.29252355697003,1174.3856691264,0.0,0.0
401190.0,4.643402777777778,2.207448428308208,54.291513644862455,1174.3856691264,0.0,0.0
401200.0,4.643518518518518,2.207497079661608,54.29050373073483,1174.3856691264,0.0,0.0
401210.0,4.643634259259259,2.2075457323722993,54.28949381458721,1174.3856691264,0.0,0.0
401220.0,4.64375,2.207594386440363,54.28848389641956,1174.3856691264,0.0,0.0
401230.0,4.643865740740741,2.2076430418658606,54.287473976231695,1174.3856691264,0.0,0.0
401240.0,4.6439814814814815,2.207691698648868,54.286464054023675,1174.3856691264,0.0,0.0
401250.0,4.644097222222222,2.207740356789463,54.28545412979552,1174.3856691264,0.0,0.0
401260.0,4.644212962962963,2.207789016287707,54.28444420354703,1174.3856691264,0.0,0.0
401270.0,4.644328703703704,2.20783767714367,54.28343427527812,1174.3856691264,0.0,0.0
401280.0,4.644444444444445,2.207886339357425,54.28242434498893,1174.3856691264,0.0,0.0
401290.0,4.644560185185185,2.207935002929041,54.28141441267933,1174.3856691264,0.0,0.0
401300.0,4.644675925925926,2.207983667858574,54.28040447834911,1174.3856691264,0.0,0.0
401310.0,4.644791666666666,2.2080323341461074,54.279394541998506,1174.3856691264,0.0,0.0
401320.0,4.644907407407407,2.2080810017916943,54.27838460362718,1174.3856691264,0.0,0.0
401330.0,4.645023148148148,2.208129670795412,54.27737466323541,1174.3856691264,0.0,0.0
401340.0,4.645138888888889,2.208178341157313,54.27636472082278,1174.3856691264,0.0,0.0
401350.0,4.64525462962963,2.2082270128774697,54.27535477638946,1174.3856691264,0.0,0.0
401360.0,4.645370370370371,2.208275685955949,54.27434482993545,1174.3856691264,0.0,0.0
401370.0,4.645486111111111,2.2083243603928087,54.27333488146054,1174.3856691264,0.0,0.0
401380.0,4.645601851851852,2.2083730361881124,54.27232493096476,1174.3856691264,0.0,0.0
401390.0,4.645717592592592,2.2084217133419237,54.27131497844802,1174.3856691264,0.0,0.0
401400.0,4.645833333333333,2.208470391854298,54.27030502391019,1174.3856691264,0.0,0.0
401410.0,4.645949074074074,2.2085190717253123,54.26929506735151,1174.3856691264,0.0,0.0
401420.0,4.646064814814815,2.208567752955009,54.26828510877157,1174.3856691264,0.0,0.0
401430.0,4.6461805555555555,2.208616435543468,54.26727514817068,1174.3856691264,0.0,0.0
401440.0,4.646296296296296,2.208665119490735,54.26626518554853,1174.3856691264,0.0,0.0
401450.0,4.646412037037037,2.2087138047968757,54.2652552209051,1174.3856691264,0.0,0.0
401460.0,4.646527777777778,2.2087624914619486,54.26424525424043,1174.3856691264,0.0,0.0
401470.0,4.646643518518519,2.208811179486021,54.26323528555449,1174.3856691264,0.0,0.0
401480.0,4.64675925925926,2.208859868869137,54.262225314847065,1174.3856691264,0.0,0.0
401490.0,4.646875,2.208908559611371,54.261215342118355,1174.3856691264,0.0,0.0
401500.0,4.6469907407407405,2.2089572517127674,54.260205367368016,1174.3856691264,0.0,0.0
401510.0,4.647106481481481,2.209005945173383,54.25919539059612,1174.3856691264,0.0,0.0
401520.0,4.647222222222222,2.2090546399932935,54.25818541180279,1174.3856691264,0.0,0.0
401530.0,4.647337962962963,2.2091033361725394,54.25717543098775,1174.3856691264,0.0,0.0
401540.0,4.647453703703704,2.209152033711193,54.25616544815117,1174.3856691264,0.0,0.0
401550.0,4.647569444444445,2.2092007326092986,54.25515546329276,1174.3856691264,0.0,0.0
401560.0,4.6476851851851855,2.2092494328669168,54.25414547641259,1174.3856691264,0.0,0.0
401570.0,4.647800925925926,2.209298134484102,54.2531354875106,1174.3856691264,0.0,0.0
401580.0,4.647916666666666,2.209346837460916,54.2521254965868,1174.3856691264,0.0,0.0
401590.0,4.648032407407407,2.2093955417974,54.25111550364089,1174.3856691264,0.0,0.0
401600.0,4.648148148148148,2.2094442474936313,54.25010550867324,1174.3856691264,0.0,0.0
401610.0,4.648263888888889,2.2094929545496536,54.24909551168352,1174.3856691264,0.0,0.0
401620.0,4.64837962962963,2.20954166296552,54.248085512671665,1174.3856691264,0.0,0.0
401630.0,4.64849537037037,2.209590372740908,54.24707551163777,1174.3856691264,0.0,0.0
401640.0,4.648611111111111,2.209639083875598,54.2460655085819,1174.3856691264,0.0,0.0
401650.0,4.648726851851852,2.2096877963696566,54.245055503503735,1174.3856691264,0.0,0.0
401660.0,4.648842592592593,2.209736510223162,54.244045496403295,1174.3856691264,0.0,0.0
401670.0,4.648958333333334,2.2097852254361876,54.24303548728054,1174.3856691264,0.0,0.0
401680.0,4.649074074074074,2.2098339420088275,54.242025476135595,1174.3856691264,0.0,0.0
401690.0,4.6491898148148145,2.209882659941141,54.241015462968214,1174.3856691264,0.0,0.0
401700.0,4.649305555555555,2.209931379233214,54.24000544777844,1174.3856691264,0.0,0.0
401710.0,4.649421296296296,2.2099800998851067,54.23899543056607,1174.3856691264,0.0,0.0
401720.0,4.649537037037037,2.210028821896905,54.23798541133126,1174.3856691264,0.0,0.0
401730.0,4.649652777777778,2.210077545268672,54.23697539007378,1174.3856691264,0.0,0.0
401740.0,4.649768518518519,2.210126270000484,54.23596536679375,1174.3856691264,0.0,0.0
401750.0,4.6498842592592595,2.210174996092408,54.234955341490945,1174.3856691264,0.0,0.0
401760.0,4.65,2.21022372354452,54.23394531416545,1174.3856691264,0.0,0.0
401770.0,4.65011574074074,2.2102724523568735,54.23293528481701,1174.3856691264,0.0,0.0
401780.0,4.650231481481481,2.2103211825295586,54.23192525344591,1174.3856691264,0.0,0.0
401790.0,4.650347222222222,2.2103699140626314,54.23091522005188,1174.3856691264,0.0,0.0
401800.0,4.650462962962963,2.2104186469561586,54.229905184634866,1174.3856691264,0.0,0.0
401810.0,4.650578703703704,2.210467381210203,54.22889514719477,1174.3856691264,0.0,0.0
401820.0,4.6506944444444445,2.210516116824841,54.227885107731744,1174.3856691264,0.0,0.0
401830.0,4.650810185185185,2.210564853800133,54.22687506624562,1174.3856691264,0.0,0.0
401840.0,4.650925925925926,2.2106135921361365,54.22586502273619,1174.3856691264,0.0,0.0
401850.0,4.651041666666667,2.2106623318329284,54.22485497720373,1174.3856691264,0.0,0.0
401860.0,4.651157407407408,2.2107110728905655,54.22384492964796,1174.3856691264,0.0,0.0
401870.0,4.651273148148148,2.2107598153091117,54.2228348800689,1174.3856691264,0.0,0.0
401880.0,4.651388888888889,2.210808559088629,54.2218248284664,1174.3856691264,0.0,0.0
401890.0,4.651504629629629,2.210857304229183,54.22081477484062,1174.3856691264,0.0,0.0
401900.0,4.65162037037037,2.2109060507308276,54.219804719191245,1174.3856691264,0.0,0.0
401910.0,4.651736111111111,2.210954798593637,54.218794661518544,1174.3856691264,0.0,0.0
401920.0,4.651851851851852,2.2110035478176595,54.21778460182214,1174.3856691264,0.0,0.0
401930.0,4.651967592592593,2.211052298402967,54.21677454010228,1174.3856691264,0.0,0.0
401940.0,4.652083333333334,2.2111010503496082,54.21576447635863,1174.3856691264,0.0,0.0
401950.0,4.652199074074074,2.211149803657652,54.21475441059136,1174.3856691264,0.0,0.0
401960.0,4.652314814814815,2.211198558327154,54.21374434280031,1174.3856691264,0.0,0.0
401970.0,4.652430555555555,2.2112473143581797,54.21273427298555,1174.3856691264,0.0,0.0
401980.0,4.652546296296296,2.2112960717507777,54.21172420114687,1174.3856691264,0.0,0.0
401990.0,4.652662037037037,2.21134483050501,54.21071412728429,1174.3856691264,0.0,0.0
402000.0,4.652777777777778,2.2113935906209385,54.209704051397786,1174.3856691264,0.0,0.0
402010.0,4.6528935185185185,2.2114423520986195,54.208693973487286,1174.3856691264,0.0,0.0
402020.0,4.653009259259259,2.2114911149381062,54.20768389355269,1174.3856691264,0.0,0.0
402030.0,4.653125,2.2115398791394605,54.20667381159403,1174.3856691264,0.0,0.0
402040.0,4.653240740740741,2.211588644702739,54.20566372761125,1174.3856691264,0.0,0.0
402050.0,4.653356481481482,2.2116374116279984,54.20465364160425,1174.3856691264,0.0,0.0
402060.0,4.653472222222222,2.2116861799152967,54.203643553573066,1174.3856691264,0.0,0.0
402070.0,4.653587962962963,2.2117349495646863,54.202633463517536,1174.3856691264,0.0,0.0
402080.0,4.6537037037037035,2.2117837205762294,54.20162337143771,1174.3856691264,0.0,0.0
402090.0,4.653819444444444,2.2118324929499806,54.20061327733355,1174.3856691264,0.0,0.0
402100.0,4.653935185185185,2.2118812666859884,54.19960318120486,1174.3856691264,0.0,0.0
402110.0,4.654050925925926,2.211930041784312,54.19859308305172,1174.3856691264,0.0,0.0
402120.0,4.654166666666667,2.2119788182449702,54.197582982874046,1174.3856691264,0.0,0.0
402130.0,4.654282407407408,2.212027596067385,54.19657288067181,1174.3856691264,0.0,0.0
402140.0,4.6543981481481485,2.212076375251641,54.19556277644505,1174.3856691264,0.0,0.0
402150.0,4.654513888888889,2.212125155797811,54.19455267019361,1174.3856691264,0.0,0.0
402160.0,4.654629629629629,2.212173937705976,54.19354256191754,1174.3856691264,0.0,0.0
402170.0,4.65474537037037,2.2122227209762073,54.19253245161661,1174.3856691264,0.0,0.0
402180.0,4.654861111111111,2.2122715056085873,54.191522339290955,1174.3856691264,0.0,0.0
402190.0,4.654976851851852,2.2123202916031857,54.1905122249404,1174.3856691264,0.0,0.0
402200.0,4.655092592592593,2.2123690789600765,54.189502108564916,1174.3856691264,0.0,0.0
402210.0,4.655208333333333,2.212417867679341,54.188491990164586,1174.3856691264,0.0,0.0
402220.0,4.655324074074074,2.2124666577610363,54.187481869739074,1174.3856691264,0.0,0.0
402230.0,4.655439814814815,2.2125154492052506,54.186471747288664,1174.3856691264,0.0,0.0
402240.0,4.655555555555556,2.212564242012045,54.185461622813115,1174.3856691264,0.0,0.0
402250.0,4.655671296296297,2.212613036181487,54.184451496312306,1174.3856691264,0.0,0.0
402260.0,4.655787037037037,2.21266183171365,54.18344136778629,1174.3856691264,0.0,0.0
402270.0,4.6559027777777775,2.212710628608605,54.18243123723507,1174.3856691264,0.0,0.0
402280.0,4.656018518518518,2.2127594268664166,54.181421104658476,1174.3856691264,0.0,0.0
402290.0,4.656134259259259,2.2128082264871556,54.18041097005657,1174.3856691264,0.0,0.0
402300.0,4.65625,2.212857027470881,54.179400833429156,1174.3856691264,0.0,0.0
402310.0,4.656365740740741,2.212905829817673,54.178390694776404,1174.3856691264,0.0,0.0
402320.0,4.656481481481482,2.2129546335275796,54.17738055409801,1174.3856691264,0.0,0.0
402330.0,4.6565972222222225,2.2130034386006785,54.17637041139409,1174.3856691264,0.0,0.0
402340.0,4.656712962962963,2.2130522450370265,54.175360266664526,1174.3856691264,0.0,0.0
402350.0,4.656828703703703,2.213101052836693,54.17435011990926,1174.3856691264,0.0,0.0
402360.0,4.656944444444444,2.213149861999735,54.173339971128286,1174.3856691264,0.0,0.0
402370.0,4.657060185185185,2.2131986725262247,54.17232982032154,1174.3856691264,0.0,0.0
402380.0,4.657175925925926,2.213247484416218,54.171319667489016,1174.3856691264,0.0,0.0
402390.0,4.657291666666667,2.213296297669779,54.17030951263055,1174.3856691264,0.0,0.0
402400.0,4.657407407407407,2.213345112286972,54.16929935574625,1174.3856691264,0.0,0.0
402410.0,4.657523148148148,2.2133939282678505,54.16828919683587,1174.3856691264,0.0,0.0
402420.0,4.657638888888889,2.2134427456124857,54.167279035899526,1174.3856691264,0.0,0.0
402430.0,4.65775462962963,2.2134915643209268,54.166268872937074,1174.3856691264,0.0,0.0
402440.0,4.657870370370371,2.2135403843932457,54.1652587079486,1174.3856691264,0.0,0.0
402450.0,4.657986111111111,2.21358920582949,54.16424854093381,1174.3856691264,0.0,0.0
402460.0,4.6581018518518515,2.2136380286297226,54.163238371892795,1174.3856691264,0.0,0.0
402470.0,4.658217592592592,2.2136868527940146,54.162228200825645,1174.3856691264,0.0,0.0
402480.0,4.658333333333333,2.2137356783224096,54.161218027732126,1174.3856691264,0.0,0.0
402490.0,4.658449074074074,2.2137845052149747,54.16020785261223,1174.3856691264,0.0,0.0
402500.0,4.658564814814815,2.2138333334717557,54.15919767546581,1174.3856691264,0.0,0.0
402510.0,4.658680555555556,2.2138821630928307,54.15818749629309,1174.3856691264,0.0,0.0
402520.0,4.6587962962962965,2.21393099407824,54.157177315093755,1174.3856691264,0.0,0.0
402530.0,4.658912037037037,2.213979826428053,54.1561671318679,1174.3856691264,0.0,0.0
402540.0,4.659027777777778,2.2140286601423163,54.1551569466154,1174.3856691264,0.0,0.0
402550.0,4.659143518518518,2.2140774952210913,54.15414675933625,1174.3856691264,0.0,0.0
402560.0,4.659259259259259,2.2141263316644375,54.15313657003041,1174.3856691264,0.0,0.0
402570.0,4.659375,2.2141751694724037,54.15212637869775,1174.3856691264,0.0,0.0
402580.0,4.659490740740741,2.2142240086450546,54.15111618533835,1174.3856691264,0.0,0.0
402590.0,4.6596064814814815,2.2142728491824384,54.15010598995201,1174.3856691264,0.0,0.0
402600.0,4.659722222222222,2.2143216910846166,54.14909579253885,1174.3856691264,0.0,0.0
402610.0,4.659837962962963,2.214370534351639,54.148085593098635,1174.3856691264,0.0,0.0
402620.0,4.659953703703704,2.2144193789832,54.14707539163154,1174.3856691264,0.0,0.0
402630.0,4.660069444444445,2.2144682249790626,54.146065188137314,1174.3856691264,0.0,0.0
402640.0,4.660185185185185,2.214517072339317,54.14505498261612,1174.3856691264,0.0,0.0
402650.0,4.660300925925926,2.2145659210640347,54.144044775067776,1174.3856691264,0.0,0.0
402660.0,4.660416666666666,2.2146147711532933,54.14303456549224,1174.3856691264,0.0,0.0
402670.0,4.660532407407407,2.214663622607176,54.14202435388956,1174.3856691264,0.0,0.0
402680.0,4.660648148148148,2.2147124754257397,54.14101414025942,1174.3856691264,0.0,0.0
402690.0,4.660763888888889,2.2147613296090793,54.140003924602134,1174.3856691264,0.0,0.0
402700.0,4.66087962962963,2.2148101851572553,54.13899370691735,1174.3856691264,0.0,0.0
402710.0,4.660995370370371,2.214859042070346,54.137983487205176,1174.3856691264,0.0,0.0
402720.0,4.661111111111111,2.214907900348419,54.13697326546547,1174.3856691264,0.0,0.0
402730.0,4.661226851851852,2.2149567599915514,54.1359630416983,1174.3856691264,0.0,0.0
402740.0,4.661342592592592,2.2150056209998072,54.13495281590347,1174.3856691264,0.0,0.0
402750.0,4.661458333333333,2.2150544833732644,54.133942588081105,1174.3856691264,0.0,0.0
402760.0,4.661574074074074,2.215103347111978,54.13293235823089,1174.3856691264,0.0,0.0
402770.0,4.661689814814815,2.2151522122160174,54.131922126352904,1174.3856691264,0.0,0.0
402780.0,4.6618055555555555,2.2152010786854652,54.13091189244725,1174.3856691264,0.0,0.0
402790.0,4.661921296296296,2.2152499465203803,54.12990165651374,1174.3856691264,0.0,0.0
402800.0,4.662037037037037,2.215298815720829,54.128891418552335,1174.3856691264,0.0,0.0
402810.0,4.662152777777778,2.2153476862868664,54.127881178562816,1174.3856691264,0.0,0.0
402820.0,4.662268518518519,2.2153965582185755,54.126870936545465,1174.3856691264,0.0,0.0
402830.0,4.66238425925926,2.215445431516006,54.12586069249994,1174.3856691264,0.0,0.0
402840.0,4.6625,2.2154943061792345,54.12485044642642,1174.3856691264,0.0,0.0
402850.0,4.6626157407407405,2.215543182208325,54.12384019832477,1174.3856691264,0.0,0.0
402860.0,4.662731481481481,2.2155920596033267,54.12282994819482,1174.3856691264,0.0,0.0
402870.0,4.662847222222222,2.215640938364315,54.121819696036674,1174.3856691264,0.0,0.0
402880.0,4.662962962962963,2.215689818491346,54.12080944185021,1174.3856691264,0.0,0.0
402890.0,4.663078703703704,2.2157386999844837,54.1197991856354,1174.3856691264,0.0,0.0
402900.0,4.663194444444445,2.215787582843787,54.118788927392124,1174.3856691264,0.0,0.0
402910.0,4.6633101851851855,2.215836467069322,54.11777866712049,1174.3856691264,0.0,0.0
402920.0,4.663425925925926,2.2158853526611435,54.116768404820256,1174.3856691264,0.0,0.0
402930.0,4.663541666666666,2.2159342396193185,54.11575814049161,1174.3856691264,0.0,0.0
402940.0,4.663657407407407,2.215983127943899,54.11474787413423,1174.3856691264,0.0,0.0
402950.0,4.663773148148148,2.2160320176349497,54.1137376057482,1174.3856691264,0.0,0.0
402960.0,4.663888888888889,2.21608090869253,54.11272733533357,1174.3856691264,0.0,0.0
402970.0,4.66400462962963,2.2161298011166926,54.111717062890065,1174.3856691264,0.0,0.0
402980.0,4.66412037037037,2.21617869490751,54.11070678841793,1174.3856691264,0.0,0.0
402990.0,4.664236111111111,2.2162275900650243,54.109696511916816,1174.3856691264,0.0,0.0
403000.0,4.664351851851852,2.216276486589302,54.10868623338679,1174.3856691264,0.0,0.0
403010.0,4.664467592592593,2.2163253844804,54.10767595282786,1174.3856691264,0.0,0.0
403020.0,4.664583333333334,2.2163742837383777,54.10666567023994,1174.3856691264,0.0,0.0
403030.0,4.664699074074074,2.2164231843632898,54.105655385622995,1174.3856691264,0.0,0.0
403040.0,4.6648148148148145,2.2164720863551923,54.104645098976945,1174.3856691264,0.0,0.0
403050.0,4.664930555555555,2.216520989714138,54.10363481030167,1174.3856691264,0.0,0.0
403060.0,4.665046296296296,2.2165698944401955,54.10262451959734,1174.3856691264,0.0,0.0
403070.0,4.665162037037037,2.2166188005334093,54.101614226863624,1174.3856691264,0.0,0.0
403080.0,4.665277777777778,2.216667707993841,54.10060393210071,1174.3856691264,0.0,0.0
403090.0,4.665393518518519,2.2167166168215533,54.09959363530854,1174.3856691264,0.0,0.0
403100.0,4.6655092592592595,2.2167655270165847,54.09858333648684,1174.3856691264,0.0,0.0
403110.0,4.665625,2.216814438578962,54.097573035635705,1174.3856691264,0.0,0.0
403120.0,4.66574074074074,2.216863351508122,54.09656273275514,1174.3856691264,0.0,0.0
403130.0,4.665856481481481,2.2169122658041505,54.09555242784516,1174.3856691264,0.0,0.0
403140.0,4.665972222222222,2.2169611814671204,54.09454212090553,1174.3856691264,0.0,0.0
403150.0,4.666087962962963,2.2170100984971137,54.093531811936415,1174.3856691264,0.0,0.0
403160.0,4.666203703703704,2.2170590168942015,54.09252150093755,1174.3856691264,0.0,0.0
403170.0,4.6663194444444445,2.2171079366584583,54.09151118790897,1174.3856691264,0.0,0.0
403180.0,4.666435185185185,2.2171568577899627,54.09050087285067,1174.3856691264,0.0,0.0
403190.0,4.666550925925926,2.217205780288781,54.08949055576243,1174.3856691264,0.0,0.0
403200.0,4.666666666666667,2.2172547041549966,54.08848023664446,1174.3856691264,0.0,0.0
403210.0,4.666782407407408,2.2173036293886716,54.08746991549647,1174.3856691264,0.0,0.0
403220.0,4.666898148148148,2.217352555989891,54.08645959231867,1174.3856691264,0.0,0.0
403230.0,4.667013888888889,2.2174014839587053,54.085449267110654,1174.3856691264,0.0,0.0
403240.0,4.667129629629629,2.2174504132951975,54.084438939872626,1174.3856691264,0.0,0.0
403250.0,4.66724537037037,2.217499343999436,54.083428610604514,1174.3856691264,0.0,0.0
403260.0,4.667361111111111,2.2175482760714833,54.08241827930612,1174.3856691264,0.0,0.0
403270.0,4.667476851851852,2.217597209511417,54.08140794597763,1174.3856691264,0.0,0.0
403280.0,4.667592592592593,2.217646144319298,54.08039761061886,1174.3856691264,0.0,0.0
403290.0,4.667708333333334,2.2176950804951896,54.07938727322967,1174.3856691264,0.0,0.0
403300.0,4.667824074074074,2.217744018039162,54.078376933810134,1174.3856691264,0.0,0.0
403310.0,4.667939814814815,2.2177929569512793,54.07736659236012,1174.3856691264,0.0,0.0
403320.0,4.668055555555555,2.217841897231607,54.07635624887966,1174.3856691264,0.0,0.0
403330.0,4.668171296296296,2.2178908388802125,54.0753459033687,1174.3856691264,0.0,0.0
403340.0,4.668287037037037,2.217939781897154,54.074335555827126,1174.3856691264,0.0,0.0
403350.0,4.668402777777778,2.2179887262824916,54.07332520625479,1174.3856691264,0.0,0.0
403360.0,4.6685185185185185,2.2180376720363046,54.07231485465196,1174.3856691264,0.0,0.0
403370.0,4.668634259259259,2.2180866191586373,54.07130450101827,1174.3856691264,0.0,0.0
403380.0,4.66875,2.218135567649564,54.070294145353884,1174.3856691264,0.0,0.0
403390.0,4.668865740740741,2.218184517509135,54.06928378765854,1174.3856691264,0.0,0.0
403400.0,4.668981481481482,2.2182334687374206,54.068273427932375,1174.3856691264,0.0,0.0
403410.0,4.669097222222222,2.2182824213344814,54.06726306617531,1174.3856691264,0.0,0.0
403420.0,4.669212962962963,2.218331375300372,54.06625270238716,1174.3856691264,0.0,0.0
403430.0,4.6693287037037035,2.21838033063516,54.065242336568055,1174.3856691264,0.0,0.0
403440.0,4.669444444444444,2.2184292873388984,54.064231968717856,1174.3856691264,0.0,0.0
403450.0,4.669560185185185,2.218478245411654,54.06322159883653,1174.3856691264,0.0,0.0
403460.0,4.669675925925926,2.2185272048534754,54.06221122692399,1174.3856691264,0.0,0.0
403470.0,4.669791666666667,2.2185761656644285,54.061200852980186,1174.3856691264,0.0,0.0
403480.0,4.669907407407408,2.218625127844571,54.06019047700513,1174.3856691264,0.0,0.0
403490.0,4.6700231481481485,2.2186740913939627,54.059180098998795,1174.3856691264,0.0,0.0
403500.0,4.670138888888889,2.2187230563126574,54.05816971896099,1174.3856691264,0.0,0.0
403510.0,4.670254629629629,2.218772022600713,54.05715933689177,1174.3856691264,0.0,0.0
403520.0,4.67037037037037,2.218820990258195,54.05614895279115,1174.3856691264,0.0,0.0
403530.0,4.670486111111111,2.218869959285144,54.05513856665885,1174.3856691264,0.0,0.0
403540.0,4.670601851851852,2.218918929681636,54.05412817849512,1174.3856691264,0.0,0.0
403550.0,4.670717592592593,2.218967901447719,54.05311778829973,1174.3856691264,0.0,0.0
403560.0,4.670833333333333,2.219016874583441,54.05210739607254,1174.3856691264,0.0,0.0
403570.0,4.670949074074074,2.2190658490888757,54.05109700181377,1174.3856691264,0.0,0.0
403580.0,4.671064814814815,2.2191148249640658,54.05008660552318,1174.3856691264,0.0,0.0
403590.0,4.671180555555556,2.219163802209075,54.049076207200784,1174.3856691264,0.0,0.0
403600.0,4.671296296296297,2.219212780823946,54.048065806846424,1174.3856691264,0.0,0.0
403610.0,4.671412037037037,2.219261760808383,54.04705540446029,1174.3856691264,0.0,0.0
403620.0,4.6715277777777775,2.2193107421621607,54.04604500004213,1174.3856691264,0.0,0.0
403630.0,4.671643518518518,2.219359724885367,54.045034593592,1174.3856691264,0.0,0.0
403640.0,4.671759259259259,2.219408708978077,54.044024185109826,1174.3856691264,0.0,0.0
403650.0,4.671875,2.2194576944403717,54.043013774595636,1174.3856691264,0.0,0.0
403660.0,4.671990740740741,2.219506681272316,54.04200336204921,1174.3856691264,0.0,0.0
403670.0,4.672106481481482,2.2195556694739906,54.040992947470556,1174.3856691264,0.0,0.0
403680.0,4.6722222222222225,2.2196046590454728,54.039982530859746,1174.3856691264,0.0,0.0
403690.0,4.672337962962963,2.219653649986831,54.03897211221659,1174.3856691264,0.0,0.0
403700.0,4.672453703703703,2.2197026422981425,54.03796169154111,1174.3856691264,0.0,0.0
403710.0,4.672569444444444,2.2197516359794633,54.036951268833086,1174.3856691264,0.0,0.0
403720.0,4.672685185185185,2.2198006310308815,54.03594084409272,1174.3856691264,0.0,0.0
403730.0,4.672800925925926,2.219849627452462,54.03493041731981,1174.3856691264,0.0,0.0
403740.0,4.672916666666667,2.2198986252442703,54.033919988514334,1174.3856691264,0.0,0.0
403750.0,4.673032407407407,2.219947624406379,54.03290955767622,1174.3856691264,0.0,0.0
403760.0,4.673148148148148,2.2199966249388563,54.03189912480549,1174.3856691264,0.0,0.0
403770.0,4.673263888888889,2.220045626841766,54.030888689902014,1174.3856691264,0.0,0.0
403780.0,4.67337962962963,2.2200946301151716,54.029878252965666,1174.3856691264,0.0,0.0
403790.0,4.673495370370371,2.2201436347591526,54.02886781399668,1174.3856691264,0.0,0.0
403800.0,4.673611111111111,2.220192640773758,54.027857372994625,1174.3856691264,0.0,0.0
403810.0,4.6737268518518515,2.2202416481590683,54.02684692995982,1174.3856691264,0.0,0.0
403820.0,4.673842592592592,2.220290656915137,54.025836484891954,1174.3856691264,0.0,0.0
403830.0,4.673958333333333,2.220339667042035,54.02482603779113,1174.3856691264,0.0,0.0
403840.0,4.674074074074074,2.2203886785398232,54.0238155886572,1174.3856691264,0.0,0.0
403850.0,4.674189814814815,2.2204376914085615,54.0228051374901,1174.3856691264,0.0,0.0
403860.0,4.674305555555556,2.220486705648312,54.02179468428977,1174.3856691264,0.0,0.0
403870.0,4.6744212962962965,2.2205357212591474,54.02078422905633,1174.3856691264,0.0,0.0
403880.0,4.674537037037037,2.220584738241118,54.01977377178958,1174.3856691264,0.0,0.0
403890.0,4.674652777777778,2.220633756594293,54.01876331248948,1174.3856691264,0.0,0.0
403900.0,4.674768518518518,2.2206827763187347,54.01775285115613,1174.3856691264,0.0,0.0
403910.0,4.674884259259259,2.220731797414489,54.016742387789144,1174.3856691264,0.0,0.0
403920.0,4.675,2.2207808198816297,54.01573192238879,1174.3856691264,0.0,0.0
403930.0,4.675115740740741,2.220829843720216,54.014721454954916,1174.3856691264,0.0,0.0
403940.0,4.6752314814814815,2.2208788689303085,54.01371098548754,1174.3856691264,0.0,0.0
403950.0,4.675347222222222,2.2209278955119576,54.0127005139864,1174.3856691264,0.0,0.0
403960.0,4.675462962962963,2.22097692346523,54.01169004045163,1174.3856691264,0.0,0.0
403970.0,4.675578703703704,2.2210259527901846,54.010679564883176,1174.3856691264,0.0,0.0
403980.0,4.675694444444445,2.2210749834868713,54.00966908728086,1174.3856691264,0.0,0.0
403990.0,4.675810185185185,2.2211240155553544,54.008658607644755,1174.3856691264,0.0,0.0
404000.0,4.675925925925926,2.2211730489956936,54.00764812597482,1174.3856691264,0.0,0.0
404010.0,4.676041666666666,2.221222083807941,54.0066376422709,1174.3856691264,0.0,0.0
404020.0,4.676157407407407,2.2212711199921644,54.005627156533095,1174.3856691264,0.0,0.0
404030.0,4.676273148148148,2.221320157548407,54.00461666876117,1174.3856691264,0.0,0.0
404040.0,4.676388888888889,2.22136919647674,54.00360617895529,1174.3856691264,0.0,0.0
404050.0,4.67650462962963,2.221418236777202,54.002595687115154,1174.3856691264,0.0,0.0
404060.0,4.676620370370371,2.221467278449865,54.001585193240906,1174.3856691264,0.0,0.0
404070.0,4.676736111111111,2.221516321494781,54.0005746973325,1174.3856691264,0.0,0.0
404080.0,4.676851851851852,2.2215653659119976,53.999564199389695,1174.3856691264,0.0,0.0
404090.0,4.676967592592592,2.2216144117015837,53.99855369941269,1174.3856691264,0.0,0.0
404100.0,4.677083333333333,2.221663458863534,53.997543197401335,1174.3856691264,0.0,0.0
404110.0,4.677199074074074,2.22171250739732,53.99653269335558,1174.3856691264,0.0,0.0
404120.0,4.677314814814815,2.2217615573030214,53.995522187275355,1174.3856691264,0.0,0.0
404130.0,4.6774305555555555,2.2218106085807183,53.994511679160695,1174.3856691264,0.0,0.0
404140.0,4.677546296296296,2.221859661230484,53.99350116901145,1174.3856691264,0.0,0.0
404150.0,4.677662037037037,2.2219087152523906,53.99249065682756,1174.3856691264,0.0,0.0
404160.0,4.677777777777778,2.2219577706465246,53.99148014260913,1174.3856691264,0.0,0.0
404170.0,4.677893518518519,2.2220068274129527,53.990469626355996,1174.3856691264,0.0,0.0
404180.0,4.67800925925926,2.222055885551746,53.98945910806805,1174.3856691264,0.0,0.0
404190.0,4.678125,2.2221049450629815,53.98844858774539,1174.3856691264,0.0,0.0
404200.0,4.6782407407407405,2.222154005946729,53.98743806538779,1174.3856691264,0.0,0.0
404210.0,4.678356481481481,2.22220306820306,53.986427540995365,1174.3856691264,0.0,0.0
404220.0,4.678472222222222,2.222252131832045,53.98541701456797,1174.3856691264,0.0,0.0
404230.0,4.678587962962963,2.222301196833751,53.98440648610552,1174.3856691264,0.0,0.0
404240.0,4.678703703703704,2.222350263208246,53.983395955608,1174.3856691264,0.0,0.0
404250.0,4.678819444444445,2.2223993309555996,53.982385423075385,1174.3856691264,0.0,0.0
404260.0,4.6789351851851855,2.222448400075881,53.981374888507595,1174.3856691264,0.0,0.0
404270.0,4.679050925925926,2.2224974705691625,53.98036435190471,1174.3856691264,0.0,0.0
404280.0,4.679166666666666,2.222546542435498,53.97935381326643,1174.3856691264,0.0,0.0
404290.0,4.679282407407407,2.2225956156749627,53.97834327259288,1174.3856691264,0.0,0.0
404300.0,4.679398148148148,2.2226446902876202,53.977332729884,1174.3856691264,0.0,0.0
404310.0,4.679513888888889,2.222693766273527,53.976322185139566,1174.3856691264,0.0,0.0
404320.0,4.67962962962963,2.222742843632761,53.975311638359834,1174.3856691264,0.0,0.0
404330.0,4.67974537037037,2.222791922365378,53.9743010895445,1174.3856691264,0.0,0.0
404340.0,4.679861111111111,2.2228410024714385,53.973290538693554,1174.3856691264,0.0,0.0
404350.0,4.679976851851852,2.222890083951012,53.972279985807035,1174.3856691264,0.0,0.0
404360.0,4.680092592592593,2.2229391668041596,53.97126943088485,1174.3856691264,0.0,0.0
404370.0,4.680208333333334,2.222988251030936,53.97025887392686,1174.3856691264,0.0,0.0
404380.0,4.680324074074074,2.2230373366314145,53.9692483149332,1174.3856691264,0.0,0.0
404390.0,4.6804398148148145,2.2230864236056513,53.96823775390375,1174.3856691264,0.0,0.0
404400.0,4.680555555555555,2.223135511953703,53.967227190838344,1174.3856691264,0.0,0.0
404410.0,4.680671296296296,2.2231846016756363,53.966216625737054,1174.3856691264,0.0,0.0
404420.0,4.680787037037037,2.223233692771502,53.96520605859971,1174.3856691264,0.0,0.0
404430.0,4.680902777777778,2.223282785241373,53.96419548942644,1174.3856691264,0.0,0.0
404440.0,4.681018518518519,2.2233318790853036,53.96318491821711,1174.3856691264,0.0,0.0
404450.0,4.6811342592592595,2.223380974303345,53.96217434497156,1174.3856691264,0.0,0.0
404460.0,4.68125,2.223430070895565,53.96116376968988,1174.3856691264,0.0,0.0
404470.0,4.68136574074074,2.223479168862017,53.96015319237194,1174.3856691264,0.0,0.0
404480.0,4.681481481481481,2.2235282682027644,53.959142613017775,1174.3856691264,0.0,0.0
404490.0,4.681597222222222,2.2235773689178684,53.95813203162737,1174.3856691264,0.0,0.0
404500.0,4.681712962962963,2.2236264710073748,53.957121448200496,1174.3856691264,0.0,0.0
404510.0,4.681828703703704,2.223675574471342,53.95611086273714,1174.3856691264,0.0,0.0
404520.0,4.6819444444444445,2.223724679309841,53.95510027523747,1174.3856691264,0.0,0.0
404530.0,4.682060185185185,2.2237737855229196,53.954089685701256,1174.3856691264,0.0,0.0
404540.0,4.682175925925926,2.223822893110629,53.95307909412834,1174.3856691264,0.0,0.0
404550.0,4.682291666666667,2.2238720020730374,53.95206850051893,1174.3856691264,0.0,0.0
404560.0,4.682407407407408,2.223921112410191,53.951057904872776,1174.3856691264,0.0,0.0
404570.0,4.682523148148148,2.2239702241221604,53.95004730719006,1174.3856691264,0.0,0.0
404580.0,4.682638888888889,2.2240193372089854,53.94903670747044,1174.3856691264,0.0,0.0
404590.0,4.682754629629629,2.2240684516707225,53.948026105713964,1174.3856691264,0.0,0.0
404600.0,4.68287037037037,2.2241175675070557,53.94701550192077,1174.3856691264,0.0,0.0
404610.0,4.682986111111111,2.2241666847177943,53.94600489609059,1174.3856691264,0.0,0.0
404620.0,4.683101851851852,2.224215803303036,53.944994288223654,1174.3856691264,0.0,0.0
404630.0,4.683217592592593,2.224264923262835,53.9439836783196,1174.3856691264,0.0,0.0
404640.0,4.683333333333334,2.2243140445972713,53.94297306637844,1174.3856691264,0.0,0.0
404650.0,4.683449074074074,2.2243631673064357,53.941962452400396,1174.3856691264,0.0,0.0
404660.0,4.683564814814815,2.2244122913903883,53.94095183638509,1174.3856691264,0.0,0.0
404670.0,4.683680555555555,2.2244614168492025,53.93994121833258,1174.3856691264,0.0,0.0
404680.0,4.683796296296296,2.224510543682955,53.938930598242806,1174.3856691264,0.0,0.0
404690.0,4.683912037037037,2.224559671891719,53.937919976115765,1174.3856691264,0.0,0.0
404700.0,4.684027777777778,2.2246088014755694,53.9369093519515,1174.3856691264,0.0,0.0
