time_s,day,pressure_bar,fill_pct,liquid_flow_kg_per_h,vapor_flow_kg_per_h,bog_excess_kg
404710.0,4.6841435185185185,2.2246579324345617,53.935898725749624,1174.3856691264,0.0,0.0
404720.0,4.684259259259259,2.2247070647687726,53.93488809751029,1174.3856691264,0.0,0.0
404730.0,4.684375,2.2247561984782793,53.93387746723356,1174.3856691264,0.0,0.0
404740.0,4.684490740740741,2.2248053335631375,53.93286683491917,1174.3856691264,0.0,0.0
404750.0,4.684606481481482,2.224854470023429,53.93185620056732,1174.3856691264,0.0,0.0
404760.0,4.684722222222222,2.224903607859204,53.93084556417761,1174.3856691264,0.0,0.0
404770.0,4.684837962962963,2.22495274707055,53.929834925750406,1174.3856691264,0.0,0.0
404780.0,4.6849537037037035,2.2250018876575157,53.92882428528532,1174.3856691264,0.0,0.0
404790.0,4.685069444444444,2.225051029620173,53.92781364278243,1174.3856691264,0.0,0.0
404800.0,4.685185185185185,2.225100172958582,53.9268029982416,1174.3856691264,0.0,0.0
404810.0,4.685300925925926,2.2251493176728165,53.92579235166297,1174.3856691264,0.0,0.0
404820.0,4.685416666666667,2.2251984637629327,53.924781703046335,1174.3856691264,0.0,0.0
404830.0,4.685532407407408,2.225247611228995,53.9237710523916,1174.3856691264,0.0,0.0
404840.0,4.6856481481481485,2.2252967600710702,53.92276039969887,1174.3856691264,0.0,0.0
404850.0,4.685763888888889,2.225345910289211,53.92174974496792,1174.3856691264,0.0,0.0
404860.0,4.685879629629629,2.2253950618834946,53.920739088198886,1174.3856691264,0.0,0.0
404870.0,4.68599537037037,2.225444214853978,53.919728429391675,1174.3856691264,0.0,0.0
404880.0,4.686111111111111,2.2254933692007146,53.91871776854611,1174.3856691264,0.0,0.0
404890.0,4.686226851851852,2.2255425249237746,53.917707105662274,1174.3856691264,0.0,0.0
404900.0,4.686342592592593,2.2255916820232096,53.91669644073996,1174.3856691264,0.0,0.0
404910.0,4.686458333333333,2.2256408404990884,53.915685773779344,1174.3856691264,0.0,0.0
404920.0,4.686574074074074,2.225690000351472,53.91467510478025,1174.3856691264,0.0,0.0
404930.0,4.686689814814815,2.2257391615804045,53.913664433742504,1174.3856691264,0.0,0.0
404940.0,4.686805555555556,2.225788324185969,53.91265376066641,1174.3856691264,0.0,0.0
404950.0,4.686921296296297,2.225837488168201,53.91164308555144,1174.3856691264,0.0,0.0
404960.0,4.687037037037037,2.2258866535271746,53.910632408397916,1174.3856691264,0.0,0.0
404970.0,4.6871527777777775,2.2259358202629413,53.90962172920565,1174.3856691264,0.0,0.0
404980.0,4.687268518518518,2.2259849883755582,53.908611047974574,1174.3856691264,0.0,0.0
404990.0,4.687384259259259,2.2260341578650946,53.90760036470478,1174.3856691264,0.0,0.0
405000.0,4.6875,2.226083328731598,53.90658967939606,1174.3856691264,0.0,0.0
405010.0,4.687615740740741,2.2261325009751274,53.90557899204843,1174.3856691264,0.0,0.0
405020.0,4.687731481481482,2.2261816745957397,53.904568302661794,1174.3856691264,0.0,0.0
405030.0,4.6878472222222225,2.2262308495934944,53.90355761123617,1174.3856691264,0.0,0.0
405040.0,4.687962962962963,2.226280025968443,53.90254691777145,1174.3856691264,0.0,0.0
405050.0,4.688078703703703,2.2263292037206455,53.90153622226761,1174.3856691264,0.0,0.0
405060.0,4.688194444444444,2.2263783828501635,53.90052552472467,1174.3856691264,0.0,0.0
405070.0,4.688310185185185,2.2264275633570456,53.89951482514248,1174.3856691264,0.0,0.0
405080.0,4.688425925925926,2.2264767452413445,53.89850412352093,1174.3856691264,0.0,0.0
405090.0,4.688541666666667,2.2265259285030385,53.89749341986011,1174.3856691264,0.0,0.0
405100.0,4.688657407407407,2.2265751131416547,53.8964827141601,1174.3856691264,0.0,0.0
405110.0,4.688773148148148,2.226624299157254,53.89547200642054,1174.3856691264,0.0,0.0
405120.0,4.688888888888889,2.226673486549931,53.894461296641715,1174.3856691264,0.0,0.0
405130.0,4.68900462962963,2.2267226753197447,53.893450584823235,1174.3856691264,0.0,0.0
405140.0,4.689120370370371,2.2267718654667807,53.89243987096529,1174.3856691264,0.0,0.0
405150.0,4.689236111111111,2.2268210569911133,53.89142915506775,1174.3856691264,0.0,0.0
405160.0,4.6893518518518515,2.226870249892812,53.890418437130535,1174.3856691264,0.0,0.0
405170.0,4.689467592592592,2.2269194441719518,53.88940771715362,1174.3856691264,0.0,0.0
405180.0,4.689583333333333,2.226968639828606,53.88839699513698,1174.3856691264,0.0,0.0
405190.0,4.689699074074074,2.2270178368628417,53.88738627108047,1174.3856691264,0.0,0.0
405200.0,4.689814814814815,2.227067035274731,53.88637554498412,1174.3856691264,0.0,0.0
405210.0,4.689930555555556,2.227116235064347,53.88536481684788,1174.3856691264,0.0,0.0
405220.0,4.6900462962962965,2.2271654362317594,53.88435408667175,1174.3856691264,0.0,0.0
405230.0,4.690162037037037,2.2272146387770237,53.88334335445543,1174.3856691264,0.0,0.0
405240.0,4.690277777777778,2.22726384270023,53.8823326201992,1174.3856691264,0.0,0.0
405250.0,4.690393518518518,2.2273130480014296,53.8813218839028,1174.3856691264,0.0,0.0
405260.0,4.690509259259259,2.2273622546806937,53.88031114556623,1174.3856691264,0.0,0.0
405270.0,4.690625,2.227411462738089,53.87930040518947,1174.3856691264,0.0,0.0
405280.0,4.690740740740741,2.22746067217368,53.8782896627724,1174.3856691264,0.0,0.0
405290.0,4.6908564814814815,2.2275098829875253,53.87727891831492,1174.3856691264,0.0,0.0
405300.0,4.690972222222222,2.2275590951797035,53.87626817181719,1174.3856691264,0.0,0.0
405310.0,4.691087962962963,2.2276083087502707,53.87525742327903,1174.3856691264,0.0,0.0
405320.0,4.691203703703704,2.2276575236992926,53.8742466727004,1174.3856691264,0.0,0.0
405330.0,4.691319444444445,2.227706740026827,53.87323592008115,1174.3856691264,0.0,0.0
405340.0,4.691435185185185,2.227755957732946,53.872225165421426,1174.3856691264,0.0,0.0
405350.0,4.691550925925926,2.227805176817707,53.871214408721045,1174.3856691264,0.0,0.0
405360.0,4.691666666666666,2.2278543972811686,53.870203649979956,1174.3856691264,0.0,0.0
405370.0,4.691782407407407,2.227903619123395,53.86919288919812,1174.3856691264,0.0,0.0
405380.0,4.691898148148148,2.2279528423444512,53.868182126375544,1174.3856691264,0.0,0.0
405390.0,4.692013888888889,2.228002066944395,53.867171361512156,1174.3856691264,0.0,0.0
405400.0,4.69212962962963,2.228051292923287,53.866160594607905,1174.3856691264,0.0,0.0
405410.0,4.692245370370371,2.2281005202811857,53.86514982566264,1174.3856691264,0.0,0.0
405420.0,4.692361111111111,2.228149749018151,53.86413905467643,1174.3856691264,0.0,0.0
405430.0,4.692476851851852,2.2281989791342425,53.86312828164915,1174.3856691264,0.0,0.0
405440.0,4.692592592592592,2.2282482106295265,53.86211750658092,1174.3856691264,0.0,0.0
405450.0,4.692708333333333,2.2282974435040535,53.86110672947147,1174.3856691264,0.0,0.0
405460.0,4.692824074074074,2.2283466777578793,53.860095950320776,1174.3856691264,0.0,0.0
405470.0,4.692939814814815,2.2283959133910725,53.85908516912896,1174.3856691264,0.0,0.0
405480.0,4.6930555555555555,2.2284451504036844,53.85807438589579,1174.3856691264,0.0,0.0
405490.0,4.693171296296296,2.228494388795775,53.85706360062136,1174.3856691264,0.0,0.0
405500.0,4.693287037037037,2.228543628567401,53.856052813305496,1174.3856691264,0.0,0.0
405510.0,4.693402777777778,2.2285928697186166,53.855042023948165,1174.3856691264,0.0,0.0
405520.0,4.693518518518519,2.2286421122494873,53.854031232549445,1174.3856691264,0.0,0.0
405530.0,4.69363425925926,2.2286913561600628,53.853020439109166,1174.3856691264,0.0,0.0
405540.0,4.69375,2.2287406014504048,53.852009643627326,1174.3856691264,0.0,0.0
405550.0,4.6938657407407405,2.228789848120566,53.85099884610387,1174.3856691264,0.0,0.0
405560.0,4.693981481481481,2.2288390961705944,53.84998804653858,1174.3856691264,0.0,0.0
405570.0,4.694097222222222,2.2288883456005677,53.848977244931774,1174.3856691264,0.0,0.0
405580.0,4.694212962962963,2.2289375964105207,53.84796644128305,1174.3856691264,0.0,0.0
405590.0,4.694328703703704,2.228986848600114,53.84695563559263,1174.3856691264,0.0,0.0
405600.0,4.694444444444445,2.229036102169204,53.84594482786029,1174.3856691264,0.0,0.0
405610.0,4.6945601851851855,2.229085357117873,53.84493401808614,1174.3856691264,0.0,0.0
405620.0,4.694675925925926,2.2291346134461922,53.84392320626993,1174.3856691264,0.0,0.0
405630.0,4.694791666666666,2.229183871154244,53.84291239241183,1174.3856691264,0.0,0.0
405640.0,4.694907407407407,2.2292331302420996,53.841901576511674,1174.3856691264,0.0,0.0
405650.0,4.695023148148148,2.229282390709833,53.84089075856937,1174.3856691264,0.0,0.0
405660.0,4.695138888888889,2.2293316525575113,53.83987993858484,1174.3856691264,0.0,0.0
405670.0,4.69525462962963,2.2293809157852187,53.83886911655823,1174.3856691264,0.0,0.0
405680.0,4.69537037037037,2.2294301803930145,53.83785829248926,1174.3856691264,0.0,0.0
405690.0,4.695486111111111,2.2294794463809753,53.83684746637796,1174.3856691264,0.0,0.0
405700.0,4.695601851851852,2.2295287137491675,53.83583663822428,1174.3856691264,0.0,0.0
405710.0,4.695717592592593,2.2295779824976703,53.834825808028306,1174.3856691264,0.0,0.0
405720.0,4.695833333333334,2.2296272526265426,53.83381497578973,1174.3856691264,0.0,0.0
405730.0,4.695949074074074,2.229676524135852,53.832804141508625,1174.3856691264,0.0,0.0
405740.0,4.6960648148148145,2.22972579702567,53.83179330518494,1174.3856691264,0.0,0.0
405750.0,4.696180555555555,2.229775071296069,53.830782466818796,1174.3856691264,0.0,0.0
405760.0,4.696296296296296,2.229824346947108,53.82977162640984,1174.3856691264,0.0,0.0
405770.0,4.696412037037037,2.2298736239788526,53.82876078395815,1174.3856691264,0.0,0.0
405780.0,4.696527777777778,2.2299229023913645,53.82774993946359,1174.3856691264,0.0,0.0
405790.0,4.696643518518519,2.2299721821847234,53.82673909292638,1174.3856691264,0.0,0.0
405800.0,4.6967592592592595,2.2300214633589763,53.82572824434615,1174.3856691264,0.0,0.0
405810.0,4.696875,2.230070745914201,53.82471739372308,1174.3856691264,0.0,0.0
405820.0,4.69699074074074,2.2301200298504544,53.82370654105698,1174.3856691264,0.0,0.0
405830.0,4.697106481481481,2.230169315167797,53.82269568634784,1174.3856691264,0.0,0.0
405840.0,4.697222222222222,2.2302186018662913,53.821684829595554,1174.3856691264,0.0,0.0
405850.0,4.697337962962963,2.2302678899460013,53.82067397080013,1174.3856691264,0.0,0.0
405860.0,4.697453703703704,2.230317179406993,53.81966310996158,1174.3856691264,0.0,0.0
405870.0,4.6975694444444445,2.2303664702493236,53.818652247079754,1174.3856691264,0.0,0.0
405880.0,4.697685185185185,2.230415762473055,53.817641382154655,1174.3856691264,0.0,0.0
405890.0,4.697800925925926,2.2304650560782493,53.81663051518625,1174.3856691264,0.0,0.0
405900.0,4.697916666666667,2.230514351064965,53.8156196461744,1174.3856691264,0.0,0.0
405910.0,4.698032407407408,2.230563647433259,53.81460877511907,1174.3856691264,0.0,0.0
405920.0,4.698148148148148,2.2306129451831995,53.81359790202036,1174.3856691264,0.0,0.0
405930.0,4.698263888888889,2.2306622443148387,53.81258702687807,1174.3856691264,0.0,0.0
405940.0,4.698379629629629,2.230711544828231,53.811576149692065,1174.3856691264,0.0,0.0
405950.0,4.69849537037037,2.2307608467234457,53.810565270462504,1174.3856691264,0.0,0.0
405960.0,4.698611111111111,2.23081015000054,53.80955438918926,1174.3856691264,0.0,0.0
405970.0,4.698726851851852,2.2308594546595706,53.80854350587235,1174.3856691264,0.0,0.0
405980.0,4.698842592592593,2.2309087607005913,53.80753262051153,1174.3856691264,0.0,0.0
405990.0,4.698958333333334,2.2309580681236567,53.80652173310685,1174.3856691264,0.0,0.0
406000.0,4.699074074074074,2.231007376928842,53.80551084365841,1174.3856691264,0.0,0.0
406010.0,4.699189814814815,2.231056687116182,53.80449995216586,1174.3856691264,0.0,0.0
406020.0,4.699305555555555,2.2311059986857504,53.80348905862942,1174.3856691264,0.0,0.0
406030.0,4.699421296296296,2.2311553116375946,53.8024781630489,1174.3856691264,0.0,0.0
406040.0,4.699537037037037,2.2312046259717766,53.80146726542433,1174.3856691264,0.0,0.0
406050.0,4.699652777777778,2.2312539416883506,53.8004563657556,1174.3856691264,0.0,0.0
406060.0,4.6997685185185185,2.231303258787376,53.799445464042684,1174.3856691264,0.0,0.0
406070.0,4.699884259259259,2.2313525772689027,53.79843456028554,1174.3856691264,0.0,0.0
406080.0,4.7,2.2314018971328675,53.797423654484064,1174.3856691264,0.0,0.0
406090.0,4.700115740740741,2.2314512183788495,53.79641274663835,1174.3856691264,0.0,0.0
406100.0,4.700231481481482,2.231500541006921,53.79540183674825,1174.3856691264,0.0,0.0
406110.0,4.700347222222222,2.231549865017159,53.79439092481372,1174.3856691264,0.0,0.0
406120.0,4.700462962962963,2.2315991904096464,53.7933800108348,1174.3856691264,0.0,0.0
406130.0,4.7005787037037035,2.2316485171844445,53.792369094811235,1174.3856691264,0.0,0.0
406140.0,4.700694444444444,2.2316978453416407,53.79135817674321,1174.3856691264,0.0,0.0
406150.0,4.700810185185185,2.231747174881301,53.790347256630525,1174.3856691264,0.0,0.0
406160.0,4.700925925925926,2.2317965058034956,53.78933633447309,1174.3856691264,0.0,0.0
406170.0,4.701041666666667,2.231845838108303,53.78832541027106,1174.3856691264,0.0,0.0
406180.0,4.701157407407408,2.2318951717957893,53.787314484024165,1174.3856691264,0.0,0.0
406190.0,4.7012731481481485,2.2319445068660313,53.786303555732495,1174.3856691264,0.0,0.0
406200.0,4.701388888888889,2.2319938433190885,53.785292625395854,1174.3856691264,0.0,0.0
406210.0,4.701504629629629,2.2320431811550328,53.78428169301428,1174.3856691264,0.0,0.0
406220.0,4.70162037037037,2.232092520373936,53.783270758587754,1174.3856691264,0.0,0.0
406230.0,4.701736111111111,2.2321418609758625,53.78225982211612,1174.3856691264,0.0,0.0
406240.0,4.701851851851852,2.2321912029608852,53.78124888359951,1174.3856691264,0.0,0.0
406250.0,4.701967592592593,2.2322405463290633,53.78023794303765,1174.3856691264,0.0,0.0
406260.0,4.702083333333333,2.2322898910804683,53.77922700043067,1174.3856691264,0.0,0.0
406270.0,4.702199074074074,2.232339237215163,53.778216055778415,1174.3856691264,0.0,0.0
406280.0,4.702314814814815,2.2323885847332074,53.77720510908076,1174.3856691264,0.0,0.0
406290.0,4.702430555555556,2.232437933634677,53.77619416033792,1174.3856691264,0.0,0.0
406300.0,4.702546296296297,2.232487283919629,53.77518320954957,1174.3856691264,0.0,0.0
406310.0,4.702662037037037,2.232536635588129,53.774172256715794,1174.3856691264,0.0,0.0
406320.0,4.7027777777777775,2.232585988640235,53.773161301836495,1174.3856691264,0.0,0.0
406330.0,4.702893518518518,2.2326353430760184,53.77215034491169,1174.3856691264,0.0,0.0
406340.0,4.703009259259259,2.232684698895535,53.77113938594118,1174.3856691264,0.0,0.0
406350.0,4.703125,2.23273405609885,53.77012842492513,1174.3856691264,0.0,0.0
406360.0,4.703240740740741,2.232783414686019,53.76911746186324,1174.3856691264,0.0,0.0
406370.0,4.703356481481482,2.2328327746571057,53.76810649675564,1174.3856691264,0.0,0.0
406380.0,4.7034722222222225,2.2328821360121847,53.76709552960236,1174.3856691264,0.0,0.0
406390.0,4.703587962962963,2.2329314987512947,53.76608456040305,1174.3856691264,0.0,0.0
406400.0,4.703703703703703,2.2329808628745096,53.76507358915789,1174.3856691264,0.0,0.0
406410.0,4.703819444444444,2.233030228381881,53.76406261586673,1174.3856691264,0.0,0.0
406420.0,4.703935185185185,2.233079595273479,53.763051640529625,1174.3856691264,0.0,0.0
406430.0,4.704050925925926,2.233128963549351,53.762040663146394,1174.3856691264,0.0,0.0
406440.0,4.704166666666667,2.233178333209564,53.76102968371709,1174.3856691264,0.0,0.0
406450.0,4.704282407407407,2.233227704254173,53.76001870224162,1174.3856691264,0.0,0.0
406460.0,4.704398148148148,2.2332770766832377,53.75900771871992,1174.3856691264,0.0,0.0
406470.0,4.704513888888889,2.233326450496821,53.75799673315208,1174.3856691264,0.0,0.0
406480.0,4.70462962962963,2.2333758256949716,53.75698574553777,1174.3856691264,0.0,0.0
406490.0,4.704745370370371,2.2334252022777505,53.75597475587715,1174.3856691264,0.0,0.0
406500.0,4.704861111111111,2.2334745802452187,53.75496376417013,1174.3856691264,0.0,0.0
406510.0,4.7049768518518515,2.2335239595974317,53.753952770416625,1174.3856691264,0.0,0.0
406520.0,4.705092592592592,2.2335733403344444,53.75294177461667,1174.3856691264,0.0,0.0
406530.0,4.705208333333333,2.233622722456313,53.751930776770074,1174.3856691264,0.0,0.0
406540.0,4.705324074074074,2.233672105963096,53.75091977687686,1174.3856691264,0.0,0.0
406550.0,4.705439814814815,2.23372149085485,53.74990877493706,1174.3856691264,0.0,0.0
406560.0,4.705555555555556,2.233770877131628,53.74889777095048,1174.3856691264,0.0,0.0
406570.0,4.7056712962962965,2.2338202647934957,53.74788676491726,1174.3856691264,0.0,0.0
406580.0,4.705787037037037,2.233869653840047,53.74687575683704,1174.3856691264,0.0,0.0
406590.0,4.705902777777778,2.2339190442712202,53.74586474671019,1174.3856691264,0.0,0.0
406600.0,4.706018518518518,2.233968436087078,53.74485373453639,1174.3856691264,0.0,0.0
406610.0,4.706134259259259,2.2340178292876978,53.74384272031563,1174.3856691264,0.0,0.0
406620.0,4.70625,2.234067223873159,53.74283170404796,1174.3856691264,0.0,0.0
406630.0,4.706365740740741,2.234116619843537,53.74182068573323,1174.3856691264,0.0,0.0
406640.0,4.7064814814814815,2.234166017198895,53.74080966537132,1174.3856691264,0.0,0.0
406650.0,4.706597222222222,2.234215415939315,53.73979864296229,1174.3856691264,0.0,0.0
406660.0,4.706712962962963,2.2342648160648726,53.7387876185062,1174.3856691264,0.0,0.0
406670.0,4.706828703703704,2.234314217575624,53.73777659200272,1174.3856691264,0.0,0.0
406680.0,4.706944444444445,2.234363620471647,53.7367655634519,1174.3856691264,0.0,0.0
406690.0,4.707060185185185,2.2344130247530174,53.73575453285382,1174.3856691264,0.0,0.0
406700.0,4.707175925925926,2.2344624304198,53.734743500208346,1174.3856691264,0.0,0.0
406710.0,4.707291666666666,2.2345118374720556,53.733732465515295,1174.3856691264,0.0,0.0
406720.0,4.707407407407407,2.2345612459098643,53.73272142877482,1174.3856691264,0.0,0.0
406730.0,4.707523148148148,2.2346106557332854,53.731710389986745,1174.3856691264,0.0,0.0
406740.0,4.707638888888889,2.2346600669423915,53.730699349151124,1174.3856691264,0.0,0.0
406750.0,4.70775462962963,2.23470947953724,53.72968830626773,1174.3856691264,0.0,0.0
406760.0,4.707870370370371,2.234758893517908,53.728677261336664,1174.3856691264,0.0,0.0
406770.0,4.707986111111111,2.234808308884449,53.72766621435778,1174.3856691264,0.0,0.0
406780.0,4.708101851851852,2.2348577256369344,53.726655165331124,1174.3856691264,0.0,0.0
406790.0,4.708217592592592,2.23490714377543,53.72564411425661,1174.3856691264,0.0,0.0
406800.0,4.708333333333333,2.2349565632999946,53.72463306113413,1174.3856691264,0.0,0.0
406810.0,4.708449074074074,2.2350059842106957,53.72362200596369,1174.3856691264,0.0,0.0
406820.0,4.708564814814815,2.2350554065075925,53.72261094874522,1174.3856691264,0.0,0.0
406830.0,4.7086805555555555,2.2351048301907444,53.721599889478576,1174.3856691264,0.0,0.0
406840.0,4.708796296296296,2.235154255260226,53.72058882816396,1174.3856691264,0.0,0.0
406850.0,4.708912037037037,2.235203681716086,53.719577764801066,1174.3856691264,0.0,0.0
406860.0,4.709027777777778,2.2352531095583887,53.718566699389925,1174.3856691264,0.0,0.0
406870.0,4.709143518518519,2.2353025387871996,53.717555631930544,1174.3856691264,0.0,0.0
406880.0,4.70925925925926,2.235351969402578,53.71654456242283,1174.3856691264,0.0,0.0
406890.0,4.709375,2.2354014014045847,53.715533490866754,1174.3856691264,0.0,0.0
406900.0,4.7094907407407405,2.235450834793274,53.71452241726221,1174.3856691264,0.0,0.0
406910.0,4.709606481481481,2.2355002695687163,53.71351134160922,1174.3856691264,0.0,0.0
406920.0,4.709722222222222,2.2355497057309552,53.71250026390758,1174.3856691264,0.0,0.0
406930.0,4.709837962962963,2.2355991432800644,53.71148918415748,1174.3856691264,0.0,0.0
406940.0,4.709953703703704,2.235648582216091,53.71047810235863,1174.3856691264,0.0,0.0
406950.0,4.710069444444445,2.235698022539106,53.709467018511184,1174.3856691264,0.0,0.0
406960.0,4.7101851851851855,2.235747464249163,53.70845593261503,1174.3856691264,0.0,0.0
406970.0,4.710300925925926,2.235796907346313,53.70744484466997,1174.3856691264,0.0,0.0
406980.0,4.710416666666666,2.2358463518306206,53.70643375467614,1174.3856691264,0.0,0.0
406990.0,4.710532407407407,2.2358957977021436,53.70542266263345,1174.3856691264,0.0,0.0
407000.0,4.710648148148148,2.2359452449609387,53.70441156854184,1174.3856691264,0.0,0.0
407010.0,4.710763888888889,2.2359946936070547,53.703400472401086,1174.3856691264,0.0,0.0
407020.0,4.71087962962963,2.236044143640559,53.702389374211414,1174.3856691264,0.0,0.0
407030.0,4.71099537037037,2.236093595061512,53.70137827397274,1174.3856691264,0.0,0.0
407040.0,4.711111111111111,2.2361430478699575,53.70036717168482,1174.3856691264,0.0,0.0
407050.0,4.711226851851852,2.2361925020659568,53.69935606734767,1174.3856691264,0.0,0.0
407060.0,4.711342592592593,2.2362419576495665,53.69834496096134,1174.3856691264,0.0,0.0
407070.0,4.711458333333334,2.236291414620674,53.697333852525716,1174.3856691264,0.0,0.0
407080.0,4.711574074074074,2.236340872978925,53.69632274204088,1174.3856691264,0.0,0.0
407090.0,4.7116898148148145,2.236390332724388,53.69531162950665,1174.3856691264,0.0,0.0
407100.0,4.711805555555555,2.2364397938571443,53.694300514922986,1174.3856691264,0.0,0.0
407110.0,4.711921296296296,2.2364892563772645,53.693289398289835,1174.3856691264,0.0,0.0
407120.0,4.712037037037037,2.236538720284821,53.69227827960712,1174.3856691264,0.0,0.0
407130.0,4.712152777777778,2.2365881855798952,53.69126715887494,1174.3856691264,0.0,0.0
407140.0,4.712268518518519,2.2366376522625617,53.690256036093174,1174.3856691264,0.0,0.0
407150.0,4.7123842592592595,2.2366871203328778,53.6892449112616,1174.3856691264,0.0,0.0
407160.0,4.7125,2.236736589790932,53.68823378438044,1174.3856691264,0.0,0.0
407170.0,4.71261574074074,2.2367860606367818,53.687222655449396,1174.3856691264,0.0,0.0
407180.0,4.712731481481481,2.236835532870507,53.6862115244686,1174.3856691264,0.0,0.0
407190.0,4.712847222222222,2.2368850064921677,53.68520039143782,1174.3856691264,0.0,0.0
407200.0,4.712962962962963,2.23693448150184,53.684189256357186,1174.3856691264,0.0,0.0
407210.0,4.713078703703704,2.236983957899589,53.68317811922655,1174.3856691264,0.0,0.0
407220.0,4.7131944444444445,2.237033435663149,53.6821669796976,1174.3856691264,0.0,0.0
407230.0,4.713310185185185,2.23708291480726,53.68115583812034,1174.3856691264,0.0,0.0
407240.0,4.713425925925926,2.2371323953322384,53.6801446944945,1174.3856691264,0.0,0.0
407250.0,4.713541666666667,2.2371818772384136,53.67913354882011,1174.3856691264,0.0,0.0
407260.0,4.713657407407408,2.237231360526085,53.67812240109687,1174.3856691264,0.0,0.0
407270.0,4.713773148148148,2.237280845195561,53.67711125132493,1174.3856691264,0.0,0.0
407280.0,4.713888888888889,2.237330331247127,53.676100099503955,1174.3856691264,0.0,0.0
407290.0,4.714004629629629,2.2373798186810747,53.67508894563401,1174.3856691264,0.0,0.0
407300.0,4.71412037037037,2.2374293074976728,53.67407778971488,1174.3856691264,0.0,0.0
407310.0,4.714236111111111,2.237478797697198,53.6730666317466,1174.3856691264,0.0,0.0
407320.0,4.714351851851852,2.237528289279899,53.67205547172886,1174.3856691264,0.0,0.0
407330.0,4.714467592592593,2.237577782246038,53.67104430966179,1174.3856691264,0.0,0.0
407340.0,4.714583333333334,2.2376272765958625,53.670033145545204,1174.3856691264,0.0,0.0
407350.0,4.714699074074074,2.237676772329611,53.66902197937905,1174.3856691264,0.0,0.0
407360.0,4.714814814814815,2.237726269447514,53.66801081116313,1174.3856691264,0.0,0.0
407370.0,4.714930555555555,2.237775767949805,53.66699964089753,1174.3856691264,0.0,0.0
407380.0,4.715046296296296,2.237825267836696,53.66598846858193,1174.3856691264,0.0,0.0
407390.0,4.715162037037037,2.2378747691084038,53.66497729421642,1174.3856691264,0.0,0.0
407400.0,4.715277777777778,2.2379242717651473,53.66396611780092,1174.3856691264,0.0,0.0
407410.0,4.7153935185185185,2.2379737758071174,53.66295493933521,1174.3856691264,0.0,0.0
407420.0,4.715509259259259,2.2380232812345264,53.661943758819376,1174.3856691264,0.0,0.0
407430.0,4.715625,2.238072788047558,53.66093257625321,1174.3856691264,0.0,0.0
407440.0,4.715740740740741,2.2381222962464062,53.659921391636715,1174.3856691264,0.0,0.0
407450.0,4.715856481481482,2.238171805831252,53.658910204969736,1174.3856691264,0.0,0.0
407460.0,4.715972222222222,2.238221316802284,53.65789901625235,1174.3856691264,0.0,0.0
407470.0,4.716087962962963,2.2382708291596662,53.65688782548429,1174.3856691264,0.0,0.0
407480.0,4.7162037037037035,2.23832034290358,53.65587663266561,1174.3856691264,0.0,0.0
407490.0,4.716319444444444,2.2383698580341878,53.6548654377962,1174.3856691264,0.0,0.0
407500.0,4.716435185185185,2.2384193745516434,53.653854240875845,1174.3856691264,0.0,0.0
407510.0,4.716550925925926,2.238468892456118,53.65284304190469,1174.3856691264,0.0,0.0
407520.0,4.716666666666667,2.2385184117477723,53.65183184088265,1174.3856691264,0.0,0.0
407530.0,4.716782407407408,2.2385679324267405,53.650820637809474,1174.3856691264,0.0,0.0
407540.0,4.7168981481481485,2.2386174544931787,53.64980943268516,1174.3856691264,0.0,0.0
407550.0,4.717013888888889,2.2386669779472403,53.64879822550981,1174.3856691264,0.0,0.0
407560.0,4.717129629629629,2.238716502789051,53.64778701628307,1174.3856691264,0.0,0.0
407570.0,4.71724537037037,2.2387660290182803,53.646775805005156,1174.3856691264,0.0,0.0
407580.0,4.717361111111111,2.2388155566349743,53.64576459167586,1174.3856691264,0.0,0.0
407590.0,4.717476851851852,2.238865085639288,53.64475337629514,1174.3856691264,0.0,0.0
407600.0,4.717592592592593,2.2389146160313818,53.643742158863006,1174.3856691264,0.0,0.0
407610.0,4.717708333333333,2.238964147811388,53.642730939379234,1174.3856691264,0.0,0.0
407620.0,4.717824074074074,2.239013680979454,53.64171971784383,1174.3856691264,0.0,0.0
407630.0,4.717939814814815,2.239063215535724,53.640708494256785,1174.3856691264,0.0,0.0
407640.0,4.718055555555556,2.2391127514803353,53.639697268618,1174.3856691264,0.0,0.0
407650.0,4.718171296296297,2.2391622888134153,53.63868604092732,1174.3856691264,0.0,0.0
407660.0,4.718287037037037,2.2392118275351005,53.63767481118478,1174.3856691264,0.0,0.0
407670.0,4.7184027777777775,2.2392613676455126,53.63666357939019,1174.3856691264,0.0,0.0
407680.0,4.718518518518518,2.239310909144788,53.63565234554367,1174.3856691264,0.0,0.0
407690.0,4.718634259259259,2.2393604520330443,53.634641109645074,1174.3856691264,0.0,0.0
407700.0,4.71875,2.2394099963104033,53.633629871694296,1174.3856691264,0.0,0.0
407710.0,4.718865740740741,2.2394595419769803,53.63261863169125,1174.3856691264,0.0,0.0
407720.0,4.718981481481482,2.2395090890329,53.63160738963608,1174.3856691264,0.0,0.0
407730.0,4.7190972222222225,2.2395586374782654,53.63059614552841,1174.3856691264,0.0,0.0
407740.0,4.719212962962963,2.2396081873131943,53.62958489936839,1174.3856691264,0.0,0.0
407750.0,4.719328703703703,2.239657738537792,53.62857365115584,1174.3856691264,0.0,0.0
407760.0,4.719444444444444,2.2397072911521785,53.627562400890916,1174.3856691264,0.0,0.0
407770.0,4.719560185185185,2.2397568451564434,53.62655114857328,1174.3856691264,0.0,0.0
407780.0,4.719675925925926,2.239806400550696,53.625539894202944,1174.3856691264,0.0,0.0
407790.0,4.719791666666667,2.239855957335043,53.62452863777999,1174.3856691264,0.0,0.0
407800.0,4.719907407407407,2.2399055155095815,53.623517379304275,1174.3856691264,0.0,0.0
407810.0,4.720023148148148,2.239955075074413,53.622506118775725,1174.3856691264,0.0,0.0
407820.0,4.720138888888889,2.2400046360296266,53.621494856194204,1174.3856691264,0.0,0.0
407830.0,4.72025462962963,2.240054198375328,53.62048359155983,1174.3856691264,0.0,0.0
407840.0,4.720370370370371,2.2401037621116067,53.619472324872454,1174.3856691264,0.0,0.0
407850.0,4.720486111111111,2.240153327238556,53.618461056131984,1174.3856691264,0.0,0.0
407860.0,4.7206018518518515,2.2402028937562615,53.61744978533839,1174.3856691264,0.0,0.0
407870.0,4.720717592592592,2.240252461664817,53.61643851249159,1174.3856691264,0.0,0.0
407880.0,4.720833333333333,2.240302030964309,53.615427237591554,1174.3856691264,0.0,0.0
407890.0,4.720949074074074,2.2403516016548313,53.61441596063828,1174.3856691264,0.0,0.0
407900.0,4.721064814814815,2.240401173736466,53.61340468163169,1174.3856691264,0.0,0.0
407910.0,4.721180555555556,2.240450747209295,53.61239340057162,1174.3856691264,0.0,0.0
407920.0,4.7212962962962965,2.2405003220734026,53.61138211745809,1174.3856691264,0.0,0.0
407930.0,4.721412037037037,2.2405498983288776,53.61037083229117,1174.3856691264,0.0,0.0
407940.0,4.721527777777778,2.2405994759757926,53.60935954507055,1174.3856691264,0.0,0.0
407950.0,4.721643518518518,2.2406490550142375,53.608348255796365,1174.3856691264,0.0,0.0
407960.0,4.721759259259259,2.2406986354442777,53.6073369644684,1174.3856691264,0.0,0.0
407970.0,4.721875,2.2407482172660047,53.606325671086786,1174.3856691264,0.0,0.0
407980.0,4.721990740740741,2.2407978004794904,53.60531437565139,1174.3856691264,0.0,0.0
407990.0,4.7221064814814815,2.2408473850848165,53.60430307816221,1174.3856691264,0.0,0.0
408000.0,4.722222222222222,2.240896971082046,53.60329177861897,1174.3856691264,0.0,0.0
408010.0,4.722337962962963,2.2409465584712644,53.602280477021814,1174.3856691264,0.0,0.0
408020.0,4.722453703703704,2.240996147252551,53.60126917337077,1174.3856691264,0.0,0.0
408030.0,4.722569444444445,2.2410457374259614,53.60025786766549,1174.3856691264,0.0,0.0
408040.0,4.722685185185185,2.241095328991587,53.59924655990628,1174.3856691264,0.0,0.0
408050.0,4.722800925925926,2.2411449219494908,53.59823525009283,1174.3856691264,0.0,0.0
408060.0,4.722916666666666,2.241194516299511,53.59722393822508,1174.3856691264,0.0,0.0
408070.0,4.723032407407407,2.2412441120413904,53.59621262430316,1174.3856691264,0.0,0.0
408080.0,4.723148148148148,2.24129370917522,53.59520130832701,1174.3856691264,0.0,0.0
408090.0,4.723263888888889,2.2413433077010785,53.59418999029643,1174.3856691264,0.0,0.0
408100.0,4.72337962962963,2.2413929076190553,53.59317867021141,1174.3856691264,0.0,0.0
408110.0,4.723495370370371,2.2414425089292482,53.59216734807204,1174.3856691264,0.0,0.0
408120.0,4.723611111111111,2.241492111631723,53.59115602387799,1174.3856691264,0.0,0.0
408130.0,4.723726851851852,2.2415417157265822,53.59014469762948,1174.3856691264,0.0,0.0
408140.0,4.723842592592592,2.241591321213898,53.58913336932627,1174.3856691264,0.0,0.0
408150.0,4.723958333333333,2.2416409280937533,53.5881220389684,1174.3856691264,0.0,0.0
408160.0,4.724074074074074,2.24169053636624,53.58711070655584,1174.3856691264,0.0,0.0
408170.0,4.724189814814815,2.241740146031412,53.58609937208825,1174.3856691264,0.0,0.0
408180.0,4.7243055555555555,2.2417897570893808,53.585088035566066,1174.3856691264,0.0,0.0
408190.0,4.724421296296296,2.241839369540199,53.58407669698879,1174.3856691264,0.0,0.0
408200.0,4.724537037037037,2.241888983383958,53.58306535635665,1174.3856691264,0.0,0.0
408210.0,4.724652777777778,2.241938598620726,53.58205401366948,1174.3856691264,0.0,0.0
408220.0,4.724768518518519,2.2419882152505832,53.58104266892722,1174.3856691264,0.0,0.0
408230.0,4.72488425925926,2.2420378332736064,53.5800313221299,1174.3856691264,0.0,0.0
408240.0,4.725,2.242087452689864,53.579019973277376,1174.3856691264,0.0,0.0
408250.0,4.7251157407407405,2.2421370734994226,53.57800862236952,1174.3856691264,0.0,0.0
408260.0,4.725231481481481,2.2421866957023635,53.57699726940645,1174.3856691264,0.0,0.0
408270.0,4.725347222222222,2.2422363192987578,53.575985914388035,1174.3856691264,0.0,0.0
408280.0,4.725462962962963,2.2422859442886756,53.57497455731423,1174.3856691264,0.0,0.0
408290.0,4.725578703703704,2.242335570672179,53.573963198184885,1174.3856691264,0.0,0.0
408300.0,4.725694444444445,2.2423851984493477,53.57295183700007,1174.3856691264,0.0,0.0
408310.0,4.7258101851851855,2.2424348276202477,53.571940473759774,1174.3856691264,0.0,0.0
408320.0,4.725925925925926,2.2424844581849515,53.570929108463886,1174.3856691264,0.0,0.0
408330.0,4.726041666666666,2.2425340901435136,53.569917741112214,1174.3856691264,0.0,0.0
408340.0,4.726157407407407,2.2425837234960153,53.568906371704905,1174.3856691264,0.0,0.0
408350.0,4.726273148148148,2.242633358242515,53.567895000241826,1174.3856691264,0.0,0.0
408360.0,4.726388888888889,2.2426829943830793,53.56688362672292,1174.3856691264,0.0,0.0
408370.0,4.72650462962963,2.2427326319177796,53.565872251148186,1174.3856691264,0.0,0.0
408380.0,4.72662037037037,2.242782270846677,53.56486087351752,1174.3856691264,0.0,0.0
408390.0,4.726736111111111,2.2428319111698336,53.56384949383086,1174.3856691264,0.0,0.0
408400.0,4.726851851851852,2.2428815528873125,53.56283811208811,1174.3856691264,0.0,0.0
408410.0,4.726967592592593,2.242931195999182,53.56182672828932,1174.3856691264,0.0,0.0
408420.0,4.727083333333334,2.2429808405055063,53.56081534243447,1174.3856691264,0.0,0.0
408430.0,4.727199074074074,2.243030486406349,53.559803954523474,1174.3856691264,0.0,0.0
408440.0,4.7273148148148145,2.2430801337017625,53.55879256455608,1174.3856691264,0.0,0.0
408450.0,4.727430555555555,2.243129782391821,53.55778117253256,1174.3856691264,0.0,0.0
408460.0,4.727546296296296,2.2431794324765773,53.556769778452605,1174.3856691264,0.0,0.0
408470.0,4.727662037037037,2.243229083956099,53.55575838231631,1174.3856691264,0.0,0.0
408480.0,4.727777777777778,2.2432787368304465,53.554746984123625,1174.3856691264,0.0,0.0
408490.0,4.727893518518519,2.243328391099678,53.55373558387444,1174.3856691264,0.0,0.0
408500.0,4.7280092592592595,2.2433780467638553,53.552724181568664,1174.3856691264,0.0,0.0
408510.0,4.728125,2.243427703823039,53.55171277720636,1174.3856691264,0.0,0.0
408520.0,4.72824074074074,2.2434773622772854,53.550701370787344,1174.3856691264,0.0,0.0
408530.0,4.728356481481481,2.243527022126659,53.549689962311675,1174.3856691264,0.0,0.0
408540.0,4.728472222222222,2.2435766833712125,53.54867855177924,1174.3856691264,0.0,0.0
408550.0,4.728587962962963,2.2436263460110113,53.54766713919005,1174.3856691264,0.0,0.0
408560.0,4.728703703703704,2.243676010045579,53.546655724544124,1174.3856691264,0.0,0.0
408570.0,4.7288194444444445,2.243725675474953,53.54564430784119,1174.3856691264,0.0,0.0
408580.0,4.728935185185185,2.2437753422992226,53.54463288908144,1174.3856691264,0.0,0.0
408590.0,4.729050925925926,2.243825010518461,53.54362146826471,1174.3856691264,0.0,0.0
408600.0,4.729166666666667,2.243874680132742,53.542610045390894,1174.3856691264,0.0,0.0
408610.0,4.729282407407408,2.243924351142147,53.541598620460086,1174.3856691264,0.0,0.0
408620.0,4.729398148148148,2.2439740235467442,53.54058719347206,1174.3856691264,0.0,0.0
408630.0,4.729513888888889,2.24402369734661,53.539575764426885,1174.3856691264,0.0,0.0
408640.0,4.729629629629629,2.244073372541817,53.53856433332446,1174.3856691264,0.0,0.0
408650.0,4.72974537037037,2.2441230491324387,53.537552900164734,1174.3856691264,0.0,0.0
408660.0,4.729861111111111,2.2441727271185488,53.53654146494773,1174.3856691264,0.0,0.0
408670.0,4.729976851851852,2.244222406500212,53.53553002767326,1174.3856691264,0.0,0.0
408680.0,4.730092592592593,2.2442720872774995,53.534518588341285,1174.3856691264,0.0,0.0
408690.0,4.730208333333334,2.244321769450483,53.533507146951834,1174.3856691264,0.0,0.0
408700.0,4.730324074074074,2.244371453019238,53.53249570350496,1174.3856691264,0.0,0.0
408710.0,4.730439814814815,2.2444211379838204,53.53148425800032,1174.3856691264,0.0,0.0
408720.0,4.730555555555555,2.2444708243443037,53.53047281043805,1174.3856691264,0.0,0.0
408730.0,4.730671296296296,2.2445205121007605,53.52946136081812,1174.3856691264,0.0,0.0
408740.0,4.730787037037037,2.244570201253252,53.52844990914042,1174.3856691264,0.0,0.0
408750.0,4.730902777777778,2.24461989180184,53.52743845540482,1174.3856691264,0.0,0.0
408760.0,4.7310185185185185,2.2446695837465955,53.52642699961135,1174.3856691264,0.0,0.0
408770.0,4.731134259259259,2.2447192770875843,53.52541554175998,1174.3856691264,0.0,0.0
408780.0,4.73125,2.244768971824867,53.5244040818506,1174.3856691264,0.0,0.0
408790.0,4.731365740740741,2.2448186679585134,53.523392619883246,1174.3856691264,0.0,0.0
408800.0,4.731481481481482,2.244868365488588,53.522381155857865,1174.3856691264,0.0,0.0
408810.0,4.731597222222222,2.2449180644151423,53.52136968977417,1174.3856691264,0.0,0.0
408820.0,4.731712962962963,2.244967764738257,53.52035822163248,1174.3856691264,0.0,0.0
408830.0,4.7318287037037035,2.245017466457975,53.51934675143241,1174.3856691264,0.0,0.0
408840.0,4.731944444444444,2.245067169574384,53.51833527917426,1174.3856691264,0.0,0.0
408850.0,4.732060185185185,2.2451168740875165,53.51732380485753,1174.3856691264,0.0,0.0
408860.0,4.732175925925926,2.2451665799974556,53.51631232848253,1174.3856691264,0.0,0.0
408870.0,4.732291666666667,2.2452162873042565,53.515300850049115,1174.3856691264,0.0,0.0
408880.0,4.732407407407408,2.2452659960079764,53.51428936955712,1174.3856691264,0.0,0.0
408890.0,4.7325231481481485,2.245315706108676,53.51327788700663,1174.3856691264,0.0,0.0
408900.0,4.732638888888889,2.24536541760642,53.51226640239754,1174.3856691264,0.0,0.0
408910.0,4.732754629629629,2.245415130501269,53.51125491572984,1174.3856691264,0.0,0.0
408920.0,4.73287037037037,2.2454648447932706,53.510243427003324,1174.3856691264,0.0,0.0
408930.0,4.732986111111111,2.2455145604825013,53.50923193621821,1174.3856691264,0.0,0.0
408940.0,4.733101851851852,2.2455642775690086,53.508220443374235,1174.3856691264,0.0,0.0
408950.0,4.733217592592593,2.2456139960528567,53.50720894847141,1174.3856691264,0.0,0.0
408960.0,4.733333333333333,2.2456637159340955,53.50619745150961,1174.3856691264,0.0,0.0
408970.0,4.733449074074074,2.245713437212806,53.505185952489086,1174.3856691264,0.0,0.0
408980.0,4.733564814814815,2.2457631598890195,53.50417445140938,1174.3856691264,0.0,0.0
408990.0,4.733680555555556,2.245812883962809,53.50316294827068,1174.3856691264,0.0,0.0
409000.0,4.733796296296297,2.245862609434226,53.50215144307284,1174.3856691264,0.0,0.0
409010.0,4.733912037037037,2.245912336303332,53.50113993581588,1174.3856691264,0.0,0.0
409020.0,4.7340277777777775,2.2459620645701777,53.50012842649965,1174.3856691264,0.0,0.0
409030.0,4.734143518518518,2.246011794234827,53.499116915124254,1174.3856691264,0.0,0.0
409040.0,4.734259259259259,2.246061525297338,53.49810540168956,1174.3856691264,0.0,0.0
409050.0,4.734375,2.246111257757472,53.49709388619546,1174.3856691264,0.0,0.0
409060.0,4.734490740740741,2.246160991615033,53.49608236864207,1174.3856691264,0.0,0.0
409070.0,4.734606481481482,2.2462107268700873,53.49507084902911,1174.3856691264,0.0,0.0
409080.0,4.7347222222222225,2.246260463522728,53.494059327356915,1174.3856691264,0.0,0.0
409090.0,4.734837962962963,2.2463102015730088,53.49304780362495,1174.3856691264,0.0,0.0
409100.0,4.734953703703703,2.246359941021018,53.4920362778335,1174.3856691264,0.0,0.0
409110.0,4.735069444444444,2.246409681866824,53.49102474998243,1174.3856691264,0.0,0.0
409120.0,4.735185185185185,2.2464594241104985,53.49001322007162,1174.3856691264,0.0,0.0
409130.0,4.735300925925926,2.24650916775211,53.48900168810105,1174.3856691264,0.0,0.0
409140.0,4.735416666666667,2.246558912791738,53.48799015407077,1174.3856691264,0.0,0.0
409150.0,4.735532407407407,2.2466086592294445,53.48697861798056,1174.3856691264,0.0,0.0
409160.0,4.735648148148148,2.246658407065302,53.485967079830445,1174.3856691264,0.0,0.0
409170.0,4.735763888888889,2.2467081562993756,53.484955539620316,1174.3856691264,0.0,0.0
409180.0,4.73587962962963,2.2467579069317396,53.48394399735022,1174.3856691264,0.0,0.0
409190.0,4.735995370370371,2.246807658962457,53.48293245302007,1174.3856691264,0.0,0.0
409200.0,4.736111111111111,2.2468574123916008,53.481920906629846,1174.3856691264,0.0,0.0
409210.0,4.7362268518518515,2.2469071672192324,53.480909358179396,1174.3856691264,0.0,0.0
409220.0,4.736342592592592,2.246956923445423,53.47989780766875,1174.3856691264,0.0,0.0
409230.0,4.736458333333333,2.2470066810702325,53.47888625509783,1174.3856691264,0.0,0.0
409240.0,4.736574074074074,2.247056440093727,53.47787470046651,1174.3856691264,0.0,0.0
409250.0,4.736689814814815,2.247106200515975,53.4768631437749,1174.3856691264,0.0,0.0
409260.0,4.736805555555556,2.247155962337037,53.47585158502278,1174.3856691264,0.0,0.0
409270.0,4.7369212962962965,2.2472057255569764,53.47484002421018,1174.3856691264,0.0,0.0
409280.0,4.737037037037037,2.247255490175862,53.47382846133713,1174.3856691264,0.0,0.0
409290.0,4.737152777777778,2.2473052561937514,53.47281689640345,1174.3856691264,0.0,0.0
409300.0,4.737268518518518,2.2473550236107123,53.471805329409165,1174.3856691264,0.0,0.0
409310.0,4.737384259259259,2.2474047924267997,53.47079376035412,1174.3856691264,0.0,0.0
409320.0,4.7375,2.247454562642081,53.46978218923836,1174.3856691264,0.0,0.0
409330.0,4.737615740740741,2.247504334256621,53.46877061606185,1174.3856691264,0.0,0.0
409340.0,4.7377314814814815,2.2475541072704734,53.46775904082445,1174.3856691264,0.0,0.0
409350.0,4.737847222222222,2.2476038816836974,53.46674746352613,1174.3856691264,0.0,0.0
409360.0,4.737962962962963,2.2476536574963615,53.46573588416689,1174.3856691264,0.0,0.0
409370.0,4.738078703703704,2.2477034347085243,53.4647243027467,1174.3856691264,0.0,0.0
409380.0,4.738194444444445,2.247753213320248,53.463712719265466,1174.3856691264,0.0,0.0
409390.0,4.738310185185185,2.24780299333158,53.46270113372299,1174.3856691264,0.0,0.0
409400.0,4.738425925925926,2.247852774742593,53.46168954611951,1174.3856691264,0.0,0.0
409410.0,4.738541666666666,2.24790255755334,53.46067795645475,1174.3856691264,0.0,0.0
409420.0,4.738657407407407,2.2479523417638836,53.45966636472879,1174.3856691264,0.0,0.0
409430.0,4.738773148148148,2.24800212737428,53.458654770941536,1174.3856691264,0.0,0.0
409440.0,4.738888888888889,2.248051914384586,53.4576431750929,1174.3856691264,0.0,0.0
409450.0,4.73900462962963,2.2481017027948584,53.45663157718285,1174.3856691264,0.0,0.0
409460.0,4.739120370370371,2.248151492605163,53.455619977211335,1174.3856691264,0.0,0.0
409470.0,4.739236111111111,2.2482012838155536,53.45460837517838,1174.3856691264,0.0,0.0
409480.0,4.739351851851852,2.248251076426085,53.45359677108379,1174.3856691264,0.0,0.0
409490.0,4.739467592592592,2.2483008704368115,53.452585164927555,1174.3856691264,0.0,0.0
409500.0,4.739583333333333,2.2483506658478034,53.451573556709775,1174.3856691264,0.0,0.0
409510.0,4.739699074074074,2.248400462659111,53.45056194643032,1174.3856691264,0.0,0.0
409520.0,4.739814814814815,2.248450260870782,53.449550334088954,1174.3856691264,0.0,0.0
409530.0,4.7399305555555555,2.248500060482887,53.44853871968589,1174.3856691264,0.0,0.0
409540.0,4.740046296296296,2.248549861495425,53.44752710322093,1174.3856691264,0.0,0.0
409550.0,4.740162037037037,2.24859966390796,53.446515484694146,1174.3856691264,0.0,0.0
409560.0,4.740277777777778,2.2486494677205604,53.44550386410536,1174.3856691264,0.0,0.0
409570.0,4.740393518518519,2.248699272933307,53.44449224145465,1174.3856691264,0.0,0.0
409580.0,4.74050925925926,2.2487490795462706,53.44348061674189,1174.3856691264,0.0,0.0
409590.0,4.740625,2.2487988875595235,53.44246898996698,1174.3856691264,0.0,0.0
409600.0,4.7407407407407405,2.248848696973141,53.441457361129984,1174.3856691264,0.0,0.0
409610.0,4.740856481481481,2.2488985077871946,53.44044573023075,1174.3856691264,0.0,0.0
409620.0,4.740972222222222,2.2489483200017513,53.43943409726921,1174.3856691264,0.0,0.0
409630.0,4.741087962962963,2.248998133616891,53.438422462245484,1174.3856691264,0.0,0.0
409640.0,4.741203703703704,2.2490479486326733,53.437410825159304,1174.3856691264,0.0,0.0
409650.0,4.741319444444445,2.2490977650491764,53.43639918601079,1174.3856691264,0.0,0.0
409660.0,4.7414351851851855,2.249147582866463,53.43538754479973,1174.3856691264,0.0,0.0
409670.0,4.741550925925926,2.2491974020846044,53.434375901526174,1174.3856691264,0.0,0.0
409680.0,4.741666666666666,2.2492472227036724,53.43336425619015,1174.3856691264,0.0,0.0
409690.0,4.741782407407407,2.249297044723722,53.43235260879135,1174.3856691264,0.0,0.0
409700.0,4.741898148148148,2.249346868144825,53.43134095932987,1174.3856691264,0.0,0.0
409710.0,4.742013888888889,2.24939669296706,53.43032930780585,1174.3856691264,0.0,0.0
409720.0,4.74212962962963,2.2494465191904776,53.42931765421891,1174.3856691264,0.0,0.0
409730.0,4.74224537037037,2.249496346815146,53.42830599856917,1174.3856691264,0.0,0.0
409740.0,4.742361111111111,2.2495461758411337,53.42729434085653,1174.3856691264,0.0,0.0
409750.0,4.742476851851852,2.2495960062684923,53.42628268108087,1174.3856691264,0.0,0.0
409760.0,4.742592592592593,2.249645838097309,53.42527101924236,1174.3856691264,0.0,0.0
409770.0,4.742708333333334,2.2496956713276286,53.424259355340766,1174.3856691264,0.0,0.0
409780.0,4.742824074074074,2.2497455059595177,53.42324768937602,1174.3856691264,0.0,0.0
409790.0,4.7429398148148145,2.2497953419930448,53.42223602134821,1174.3856691264,0.0,0.0
409800.0,4.743055555555555,2.2498451794282617,53.42122435125712,1174.3856691264,0.0,0.0
409810.0,4.743171296296296,2.249895018265242,53.42021267910285,1174.3856691264,0.0,0.0
409820.0,4.743287037037037,2.2499448585040365,53.41920100488519,1174.3856691264,0.0,0.0
409830.0,4.743402777777778,2.2499947001447183,53.41818932860429,1174.3856691264,0.0,0.0
409840.0,4.743518518518519,2.2500445431873404,53.41717765025997,1174.3856691264,0.0,0.0
409850.0,4.7436342592592595,2.250094387631962,53.41616596985216,1174.3856691264,0.0,0.0
409860.0,4.74375,2.250144233478649,53.41515428738087,1174.3856691264,0.0,0.0
409870.0,4.74386574074074,2.2501940807274616,53.41414260284605,1174.3856691264,0.0,0.0
409880.0,4.743981481481481,2.2502439293784486,53.41313091624751,1174.3856691264,0.0,0.0
409890.0,4.744097222222222,2.2502937794316815,53.41211922758541,1174.3856691264,0.0,0.0
409900.0,4.744212962962963,2.2503436308872105,53.41110753685949,1174.3856691264,0.0,0.0
409910.0,4.744328703703704,2.2503934837451083,53.41009584406999,1174.3856691264,0.0,0.0
409920.0,4.7444444444444445,2.250443338005416,53.40908414921651,1174.3856691264,0.0,0.0
409930.0,4.744560185185185,2.250493193668207,53.40807245229928,1174.3856691264,0.0,0.0
409940.0,4.744675925925926,2.250543050733533,53.40706075331813,1174.3856691264,0.0,0.0
409950.0,4.744791666666667,2.2505929092014463,53.40604905227296,1174.3856691264,0.0,0.0
409960.0,4.744907407407408,2.2506427690720177,53.40503734916384,1174.3856691264,0.0,0.0
409970.0,4.745023148148148,2.250692630345294,53.40402564399058,1174.3856691264,0.0,0.0
409980.0,4.745138888888889,2.2507424930213373,53.403013936753275,1174.3856691264,0.0,0.0
409990.0,4.745254629629629,2.250792357100201,53.40200222745172,1174.3856691264,0.0,0.0
410000.0,4.74537037037037,2.250842222581948,53.400990516086026,1174.3856691264,0.0,0.0
410010.0,4.745486111111111,2.2508920894666313,53.39997880265602,1174.3856691264,0.0,0.0
410020.0,4.745601851851852,2.250941957754307,53.39896708716171,1174.3856691264,0.0,0.0
410030.0,4.745717592592593,2.2509918274450347,53.397955369603004,1174.3856691264,0.0,0.0
410040.0,4.745833333333334,2.2510416985385056,53.396943649979875,1174.3856691264,0.0,0.0
410050.0,4.745949074074074,2.2510915710346207,53.39593192829246,1174.3856691264,0.0,0.0
410060.0,4.746064814814815,2.2511414449334355,53.394920204540405,1174.3856691264,0.0,0.0
410070.0,4.746180555555555,2.2511913202350406,53.39390847872389,1174.3856691264,0.0,0.0
410080.0,4.746296296296296,2.251241196939505,53.3928967508428,1174.3856691264,0.0,0.0
410090.0,4.746412037037037,2.2512910750468933,53.391885020896936,1174.3856691264,0.0,0.0
410100.0,4.746527777777778,2.2513409545572887,53.390873288886475,1174.3856691264,0.0,0.0
410110.0,4.7466435185185185,2.251390835470754,53.38986155481117,1174.3856691264,0.0,0.0
410120.0,4.746759259259259,2.2514407177873603,53.38884981867101,1174.3856691264,0.0,0.0
410130.0,4.746875,2.2514906015071845,53.38783808046607,1174.3856691264,0.0,0.0
410140.0,4.746990740740741,2.25154048663029,53.38682634019617,1174.3856691264,0.0,0.0
410150.0,4.747106481481482,2.2515903731567497,53.38581459786133,1174.3856691264,0.0,0.0
410160.0,4.747222222222222,2.2516402610866275,53.38480285346142,1174.3856691264,0.0,0.0
410170.0,4.747337962962963,2.251690150419997,53.38379110699645,1174.3856691264,0.0,0.0
410180.0,4.7474537037037035,2.2517400411569204,53.38277935846634,1174.3856691264,0.0,0.0
410190.0,4.747569444444444,2.251789933297464,53.38176760787099,1174.3856691264,0.0,0.0
