time_s,day,pressure_bar,fill_pct,liquid_flow_kg_per_h,vapor_flow_kg_per_h,bog_excess_kg
410200.0,4.747685185185185,2.251839826841694,53.3807558552104,1174.3856691264,0.0,0.0
410210.0,4.747800925925926,2.2518897217896847,53.37974410048465,1174.3856691264,0.0,0.0
410220.0,4.747916666666667,2.25193961814149,53.378732343693436,1174.3856691264,0.0,0.0
410230.0,4.748032407407408,2.2519895158971828,53.37772058483691,1174.3856691264,0.0,0.0
410240.0,4.7481481481481485,2.252039415056822,53.376708823914875,1174.3856691264,0.0,0.0
410250.0,4.748263888888889,2.2520893156204718,53.37569706092735,1174.3856691264,0.0,0.0
410260.0,4.748379629629629,2.2521392175881982,53.37468529587428,1174.3856691264,0.0,0.0
410270.0,4.74849537037037,2.2521891209600655,53.37367352875562,1174.3856691264,0.0,0.0
410280.0,4.748611111111111,2.252239025736131,53.37266175957123,1174.3856691264,0.0,0.0
410290.0,4.748726851851852,2.2522889319164636,53.37164998832124,1174.3856691264,0.0,0.0
410300.0,4.748842592592593,2.252338839501118,53.370638215005386,1174.3856691264,0.0,0.0
410310.0,4.748958333333333,2.2523887484901643,53.36962643962379,1174.3856691264,0.0,0.0
410320.0,4.749074074074074,2.252438658883659,53.36861466217634,1174.3856691264,0.0,0.0
410330.0,4.749189814814815,2.2524885706816624,53.36760288266292,1174.3856691264,0.0,0.0
410340.0,4.749305555555556,2.2525384838842335,53.36659110108353,1174.3856691264,0.0,0.0
410350.0,4.749421296296297,2.2525883984914348,53.365579317438126,1174.3856691264,0.0,0.0
410360.0,4.749537037037037,2.2526383145033266,53.36456753172663,1174.3856691264,0.0,0.0
410370.0,4.7496527777777775,2.252688231919978,53.36355574394916,1174.3856691264,0.0,0.0
410380.0,4.749768518518518,2.252738150741433,53.36254395410539,1174.3856691264,0.0,0.0
410390.0,4.749884259259259,2.25278807096776,53.361532162195445,1174.3856691264,0.0,0.0
410400.0,4.75,2.2528379925990145,53.36052036821919,1174.3856691264,0.0,0.0
410410.0,4.750115740740741,2.252887915635258,53.359508572176665,1174.3856691264,0.0,0.0
410420.0,4.750231481481482,2.252937840076547,53.35849677406771,1174.3856691264,0.0,0.0
410430.0,4.7503472222222225,2.252987765922946,53.35748497389241,1174.3856691264,0.0,0.0
410440.0,4.750462962962963,2.253037693174498,53.35647317165048,1174.3856691264,0.0,0.0
410450.0,4.750578703703703,2.253087621831272,53.3554613673421,1174.3856691264,0.0,0.0
410460.0,4.750694444444444,2.2531375518933303,53.35444956096719,1174.3856691264,0.0,0.0
410470.0,4.750810185185185,2.2531874833607186,53.3534377525256,1174.3856691264,0.0,0.0
410480.0,4.750925925925926,2.2532374162334996,53.35242594201728,1174.3856691264,0.0,0.0
410490.0,4.751041666666667,2.253287350511736,53.35141412944234,1174.3856691264,0.0,0.0
410500.0,4.751157407407407,2.2533372861954772,53.35040231480058,1174.3856691264,0.0,0.0
410510.0,4.751273148148148,2.253387223284785,53.34939049809202,1174.3856691264,0.0,0.0
410520.0,4.751388888888889,2.2534371617797126,53.348378679316525,1174.3856691264,0.0,0.0
410530.0,4.75150462962963,2.253487101680188,53.34736685847412,1174.3856691264,0.0,0.0
410540.0,4.751620370370371,2.25353704298587,53.346355035564784,1174.3856691264,0.0,0.0
410550.0,4.751736111111111,2.253586985696829,53.34534321058841,1174.3856691264,0.0,0.0
410560.0,4.7518518518518515,2.253636929813144,53.34433138354498,1174.3856691264,0.0,0.0
410570.0,4.751967592592592,2.2536868753348878,53.34331955443445,1174.3856691264,0.0,0.0
410580.0,4.752083333333333,2.2537368222621295,53.34230772325669,1174.3856691264,0.0,0.0
410590.0,4.752199074074074,2.2537867705949486,53.34129589001182,1174.3856691264,0.0,0.0
410600.0,4.752314814814815,2.2538367203334055,53.340284054699524,1174.3856691264,0.0,0.0
410610.0,4.752430555555556,2.25388667147758,53.33927221731999,1174.3856691264,0.0,0.0
410620.0,4.7525462962962965,2.253936624027544,53.33826037787311,1174.3856691264,0.0,0.0
410630.0,4.752662037037037,2.25398657798336,53.337248536358736,1174.3856691264,0.0,0.0
410640.0,4.752777777777778,2.2540365333450962,53.33623669277679,1174.3856691264,0.0,0.0
410650.0,4.752893518518518,2.25408649011283,53.33522484712743,1174.3856691264,0.0,0.0
410660.0,4.753009259259259,2.2541364482866206,53.334212999410404,1174.3856691264,0.0,0.0
410670.0,4.753125,2.254186407866542,53.33320114962581,1174.3856691264,0.0,0.0
410680.0,4.753240740740741,2.254236368852658,53.33218929777348,1174.3856691264,0.0,0.0
410690.0,4.7533564814814815,2.2542863312450265,53.33117744385327,1174.3856691264,0.0,0.0
410700.0,4.753472222222222,2.2543362950437262,53.33016558786537,1174.3856691264,0.0,0.0
410710.0,4.753587962962963,2.254386260248816,53.32915372980956,1174.3856691264,0.0,0.0
410720.0,4.753703703703704,2.2544362268603613,53.328141869685865,1174.3856691264,0.0,0.0
410730.0,4.753819444444445,2.254486194878426,53.32713000749417,1174.3856691264,0.0,0.0
410740.0,4.753935185185185,2.2545361643030857,53.326118143234616,1174.3856691264,0.0,0.0
410750.0,4.754050925925926,2.254586135134387,53.32510627690685,1174.3856691264,0.0,0.0
410760.0,4.754166666666666,2.2546361073723973,53.324094408510945,1174.3856691264,0.0,0.0
410770.0,4.754282407407407,2.254686081017189,53.323082538046975,1174.3856691264,0.0,0.0
410780.0,4.754398148148148,2.254736056068814,53.322070665514666,1174.3856691264,0.0,0.0
410790.0,4.754513888888889,2.2547860325273343,53.321058790914066,1174.3856691264,0.0,0.0
410800.0,4.75462962962963,2.254836010392821,53.320046914245225,1174.3856691264,0.0,0.0
410810.0,4.754745370370371,2.2548859896653264,53.319035035507945,1174.3856691264,0.0,0.0
410820.0,4.754861111111111,2.2549359703449188,53.31802315470231,1174.3856691264,0.0,0.0
410830.0,4.754976851851852,2.25498595243165,53.317011271828065,1174.3856691264,0.0,0.0
410840.0,4.755092592592592,2.2550359359255907,53.31599938688538,1174.3856691264,0.0,0.0
410850.0,4.755208333333333,2.2550859208267964,53.31498749987408,1174.3856691264,0.0,0.0
410860.0,4.755324074074074,2.2551359071353256,53.313975610794174,1174.3856691264,0.0,0.0
410870.0,4.755439814814815,2.2551858948512438,53.3129637196456,1174.3856691264,0.0,0.0
410880.0,4.7555555555555555,2.255235883974606,53.31195182642826,1174.3856691264,0.0,0.0
410890.0,4.755671296296296,2.255285874505463,53.310939931142,1174.3856691264,0.0,0.0
410900.0,4.755787037037037,2.255335866443888,53.309928033787,1174.3856691264,0.0,0.0
410910.0,4.755902777777778,2.2553858597899317,53.3089161343631,1174.3856691264,0.0,0.0
410920.0,4.756018518518519,2.2554358545436584,53.30790423287029,1174.3856691264,0.0,0.0
410930.0,4.75613425925926,2.255485850705121,53.306892329308475,1174.3856691264,0.0,0.0
410940.0,4.75625,2.2555358482743744,53.30588042367751,1174.3856691264,0.0,0.0
410950.0,4.7563657407407405,2.2555858472514907,53.30486851597761,1174.3856691264,0.0,0.0
410960.0,4.756481481481481,2.2556358476365133,53.30385660620842,1174.3856691264,0.0,0.0
410970.0,4.756597222222222,2.2556858494295047,53.30284469437012,1174.3856691264,0.0,0.0
410980.0,4.756712962962963,2.255735852630528,53.3018327804626,1174.3856691264,0.0,0.0
410990.0,4.756828703703704,2.2557858572396277,53.30082086448568,1174.3856691264,0.0,0.0
411000.0,4.756944444444445,2.2558358632568725,53.29980894643946,1174.3856691264,0.0,0.0
411010.0,4.7570601851851855,2.2558858706823095,53.29879702632376,1174.3856691264,0.0,0.0
411020.0,4.757175925925926,2.2559358795160045,53.297785104138704,1174.3856691264,0.0,0.0
411030.0,4.757291666666666,2.255985889757577,53.29677317988417,1174.3856691264,0.0,0.0
411040.0,4.757407407407407,2.256035901406999,53.295761253560045,1174.3856691264,0.0,0.0
411050.0,4.757523148148148,2.2560859144643577,53.29474932516637,1174.3856691264,0.0,0.0
411060.0,4.757638888888889,2.2561359289297225,53.293737394703086,1174.3856691264,0.0,0.0
411070.0,4.75775462962963,2.256185944803162,53.29272546217009,1174.3856691264,0.0,0.0
411080.0,4.75787037037037,2.256235962084749,53.29171352756729,1174.3856691264,0.0,0.0
411090.0,4.757986111111111,2.256285980774554,53.29070159089467,1174.3856691264,0.0,0.0
411100.0,4.758101851851852,2.256336000872664,53.28968965215238,1174.3856691264,0.0,0.0
411110.0,4.758217592592593,2.2563860223791288,53.28867771134005,1174.3856691264,0.0,0.0
411120.0,4.758333333333334,2.2564360452940253,53.28766576845776,1174.3856691264,0.0,0.0
411130.0,4.758449074074074,2.2564860696174254,53.28665382350552,1174.3856691264,0.0,0.0
411140.0,4.7585648148148145,2.2565360953493947,53.28564187648318,1174.3856691264,0.0,0.0
411150.0,4.758680555555555,2.2565861224899977,53.28462992739067,1174.3856691264,0.0,0.0
411160.0,4.758796296296296,2.25663615103931,53.28361797622806,1174.3856691264,0.0,0.0
411170.0,4.758912037037037,2.2566861809973964,53.28260602299526,1174.3856691264,0.0,0.0
411180.0,4.759027777777778,2.256736212364313,53.281594067692005,1174.3856691264,0.0,0.0
411190.0,4.759143518518519,2.256786245140144,53.28058211031863,1174.3856691264,0.0,0.0
411200.0,4.7592592592592595,2.2568362793249377,53.27957015087475,1174.3856691264,0.0,0.0
411210.0,4.759375,2.2568863149187677,53.27855818936048,1174.3856691264,0.0,0.0
411220.0,4.75949074074074,2.2569363519217003,53.27754622577575,1174.3856691264,0.0,0.0
411230.0,4.759606481481481,2.256986390333791,53.276534260120364,1174.3856691264,0.0,0.0
411240.0,4.759722222222222,2.2570364301551122,53.275522292394484,1174.3856691264,0.0,0.0
411250.0,4.759837962962963,2.2570864713857244,53.274510322597955,1174.3856691264,0.0,0.0
411260.0,4.759953703703704,2.257136514025687,53.2734983507307,1174.3856691264,0.0,0.0
411270.0,4.7600694444444445,2.257186558075069,53.27248637679273,1174.3856691264,0.0,0.0
411280.0,4.760185185185185,2.257236603533932,53.27147440078397,1174.3856691264,0.0,0.0
411290.0,4.760300925925926,2.2572866504023317,53.27046242270431,1174.3856691264,0.0,0.0
411300.0,4.760416666666667,2.257336698680335,53.269450442553776,1174.3856691264,0.0,0.0
411310.0,4.760532407407408,2.2573867483679977,53.26843846033225,1174.3856691264,0.0,0.0
411320.0,4.760648148148148,2.2574367994653888,53.267426476039745,1174.3856691264,0.0,0.0
411330.0,4.760763888888889,2.2574868519725624,53.26641448967619,1174.3856691264,0.0,0.0
411340.0,4.760879629629629,2.257536905889585,53.26540250124155,1174.3856691264,0.0,0.0
411350.0,4.76099537037037,2.257586961216506,53.26439051073564,1174.3856691264,0.0,0.0
411360.0,4.761111111111111,2.257637017953397,53.26337851815861,1174.3856691264,0.0,0.0
411370.0,4.761226851851852,2.2576870761003134,53.26236652351031,1174.3856691264,0.0,0.0
411380.0,4.761342592592593,2.2577371356573086,53.261354526790626,1174.3856691264,0.0,0.0
411390.0,4.761458333333334,2.257787196624455,53.26034252799972,1174.3856691264,0.0,0.0
411400.0,4.761574074074074,2.257837259001796,53.25933052713724,1174.3856691264,0.0,0.0
411410.0,4.761689814814815,2.2578873227894025,53.258318524203396,1174.3856691264,0.0,0.0
411420.0,4.761805555555555,2.257937387987321,53.25730651919789,1174.3856691264,0.0,0.0
411430.0,4.761921296296296,2.257987454595621,53.25629451212092,1174.3856691264,0.0,0.0
411440.0,4.762037037037037,2.2580375226143574,53.25528250297232,1174.3856691264,0.0,0.0
411450.0,4.762152777777778,2.2580875920435846,53.25427049175207,1174.3856691264,0.0,0.0
411460.0,4.7622685185185185,2.2581376628833603,53.25325847845998,1174.3856691264,0.0,0.0
411470.0,4.762384259259259,2.2581877351337445,53.252246463096185,1174.3856691264,0.0,0.0
411480.0,4.7625,2.2582378087947985,53.2512344456606,1174.3856691264,0.0,0.0
411490.0,4.762615740740741,2.258287883866569,53.25022242615305,1174.3856691264,0.0,0.0
411500.0,4.762731481481482,2.2583379603491283,53.249210404573745,1174.3856691264,0.0,0.0
411510.0,4.762847222222222,2.2583880382425185,53.248198380922304,1174.3856691264,0.0,0.0
411520.0,4.762962962962963,2.258438117546584,53.24718635519885,1174.3856691264,0.0,0.0
411530.0,4.7630787037037035,2.2584881982610923,53.24617432740346,1174.3856691264,0.0,0.0
411540.0,4.763194444444444,2.2585382803861136,53.24516229753588,1174.3856691264,0.0,0.0
411550.0,4.763310185185185,2.258588363921721,53.244150265596055,1174.3856691264,0.0,0.0
411560.0,4.763425925925926,2.2586384488679863,53.24313823158406,1174.3856691264,0.0,0.0
411570.0,4.763541666666667,2.258688535224991,53.24212619549991,1174.3856691264,0.0,0.0
411580.0,4.763657407407408,2.2587386229927926,53.241114157343304,1174.3856691264,0.0,0.0
411590.0,4.7637731481481485,2.258788712171473,53.24010211711436,1174.3856691264,0.0,0.0
411600.0,4.763888888888889,2.258838802761099,53.23909007481298,1174.3856691264,0.0,0.0
411610.0,4.764004629629629,2.2588888947617476,53.23807803043924,1174.3856691264,0.0,0.0
411620.0,4.76412037037037,2.2589389881734716,53.23706598399275,1174.3856691264,0.0,0.0
411630.0,4.764236111111111,2.2589890829963526,53.23605393547377,1174.3856691264,0.0,0.0
411640.0,4.764351851851852,2.259039179230457,53.23504188488217,1174.3856691264,0.0,0.0
411650.0,4.764467592592593,2.259089276875849,53.23402983221782,1174.3856691264,0.0,0.0
411660.0,4.764583333333333,2.2591393759326013,53.233017777480796,1174.3856691264,0.0,0.0
411670.0,4.764699074074074,2.2591894764007696,53.23200572067086,1174.3856691264,0.0,0.0
411680.0,4.764814814814815,2.259239578280434,53.230993661788226,1174.3856691264,0.0,0.0
411690.0,4.764930555555556,2.2592896815716514,53.22998160083257,1174.3856691264,0.0,0.0
411700.0,4.765046296296297,2.2593397862744795,53.22896953780389,1174.3856691264,0.0,0.0
411710.0,4.765162037037037,2.2593898923889992,53.227957472702315,1174.3856691264,0.0,0.0
411720.0,4.7652777777777775,2.2594399999152674,53.22694540552765,1174.3856691264,0.0,0.0
411730.0,4.765393518518518,2.2594901088533415,53.22593333627975,1174.3856691264,0.0,0.0
411740.0,4.765509259259259,2.2595402192032927,53.22492126495874,1174.3856691264,0.0,0.0
411750.0,4.765625,2.259590330965187,53.223909191564566,1174.3856691264,0.0,0.0
411760.0,4.765740740740741,2.2596404441390843,53.222897116097144,1174.3856691264,0.0,0.0
411770.0,4.765856481481482,2.25969055872504,53.22188503855627,1174.3856691264,0.0,0.0
411780.0,4.7659722222222225,2.2597406747231226,53.22087295894207,1174.3856691264,0.0,0.0
411790.0,4.766087962962963,2.2597907921333924,53.21986087725444,1174.3856691264,0.0,0.0
411800.0,4.766203703703703,2.2598409109559094,53.218848793493265,1174.3856691264,0.0,0.0
411810.0,4.766319444444444,2.259891031190744,53.217836707658705,1174.3856691264,0.0,0.0
411820.0,4.766435185185185,2.259941152837939,53.21682461975039,1174.3856691264,0.0,0.0
411830.0,4.766550925925926,2.259991275897575,53.21581252976857,1174.3856691264,0.0,0.0
411840.0,4.766666666666667,2.2600414003696967,53.214800437712974,1174.3856691264,0.0,0.0
411850.0,4.766782407407407,2.260091526254375,53.21378834358369,1174.3856691264,0.0,0.0
411860.0,4.766898148148148,2.2601416535516616,53.212776247380575,1174.3856691264,0.0,0.0
411870.0,4.767013888888889,2.2601917822616127,53.211764149103544,1174.3856691264,0.0,0.0
411880.0,4.76712962962963,2.260241912384299,53.210752048752674,1174.3856691264,0.0,0.0
411890.0,4.767245370370371,2.2602920439197782,53.20973994632797,1174.3856691264,0.0,0.0
411900.0,4.767361111111111,2.2603421768681,53.20872784182911,1174.3856691264,0.0,0.0
411910.0,4.7674768518518515,2.2603923112293263,53.20771573525622,1174.3856691264,0.0,0.0
411920.0,4.767592592592592,2.2604424470035207,53.206703626609276,1174.3856691264,0.0,0.0
411930.0,4.767708333333333,2.2604925841907346,53.205691515888155,1174.3856691264,0.0,0.0
411940.0,4.767824074074074,2.260542722791035,53.20467940309289,1174.3856691264,0.0,0.0
411950.0,4.767939814814815,2.2605928628044656,53.20366728822322,1174.3856691264,0.0,0.0
411960.0,4.768055555555556,2.2606430042310928,53.20265517127929,1174.3856691264,0.0,0.0
411970.0,4.7681712962962965,2.260693147070981,53.20164305226116,1174.3856691264,0.0,0.0
411980.0,4.768287037037037,2.2607432913241756,53.20063093116849,1174.3856691264,0.0,0.0
411990.0,4.768402777777778,2.2607934369907343,53.199618808001304,1174.3856691264,0.0,0.0
412000.0,4.768518518518518,2.2608435840707224,53.19860668275973,1174.3856691264,0.0,0.0
412010.0,4.768634259259259,2.260893732564182,53.197594555443494,1174.3856691264,0.0,0.0
412020.0,4.76875,2.2609438824706753,53.19658242605277,1174.3856691264,0.0,0.0
412030.0,4.768865740740741,2.2609940337902694,53.195570294587355,1174.3856691264,0.0,0.0
412040.0,4.7689814814814815,2.261044186523043,53.194558161047276,1174.3856691264,0.0,0.0
412050.0,4.769097222222222,2.2610943406690573,53.19354602543235,1174.3856691264,0.0,0.0
412060.0,4.769212962962963,2.261144496228401,53.19253388774271,1174.3856691264,0.0,0.0
412070.0,4.769328703703704,2.261194653201139,53.1915217479782,1174.3856691264,0.0,0.0
412080.0,4.769444444444445,2.2612448115873396,53.19050960613875,1174.3856691264,0.0,0.0
412090.0,4.769560185185185,2.261294971387079,53.18949746222439,1174.3856691264,0.0,0.0
412100.0,4.769675925925926,2.261345132600421,53.18848531623497,1174.3856691264,0.0,0.0
412110.0,4.769791666666666,2.2613952952274397,53.18747316817052,1174.3856691264,0.0,0.0
412120.0,4.769907407407407,2.2614454592681996,53.186461018030876,1174.3856691264,0.0,0.0
412130.0,4.770023148148148,2.2614956247227753,53.18544886581612,1174.3856691264,0.0,0.0
412140.0,4.770138888888889,2.2615457915912245,53.184436711526075,1174.3856691264,0.0,0.0
412150.0,4.77025462962963,2.26159595987363,53.183424555160876,1174.3856691264,0.0,0.0
412160.0,4.770370370370371,2.2616461295700425,53.182412396720224,1174.3856691264,0.0,0.0
412170.0,4.770486111111111,2.261696300680539,53.18140023620425,1174.3856691264,0.0,0.0
412180.0,4.770601851851852,2.2617464732051737,53.180388073612704,1174.3856691264,0.0,0.0
412190.0,4.770717592592592,2.261796647144019,53.179375908945744,1174.3856691264,0.0,0.0
412200.0,4.770833333333333,2.261846822497142,53.17836374220325,1174.3856691264,0.0,0.0
412210.0,4.770949074074074,2.261896999264605,53.17735157338516,1174.3856691264,0.0,0.0
412220.0,4.771064814814815,2.2619471774464683,53.17633940249136,1174.3856691264,0.0,0.0
412230.0,4.7711805555555555,2.2619973570428,53.175327229521876,1174.3856691264,0.0,0.0
412240.0,4.771296296296296,2.2620475380536607,53.17431505447665,1174.3856691264,0.0,0.0
412250.0,4.771412037037037,2.2620977204791135,53.17330287735557,1174.3856691264,0.0,0.0
412260.0,4.771527777777778,2.262147904319223,53.17229069815868,1174.3856691264,0.0,0.0
412270.0,4.771643518518519,2.262198089574048,53.17127851688582,1174.3856691264,0.0,0.0
412280.0,4.77175925925926,2.262248276243653,53.17026633353704,1174.3856691264,0.0,0.0
412290.0,4.771875,2.262298464328098,53.16925414811221,1174.3856691264,0.0,0.0
412300.0,4.7719907407407405,2.262348653827451,53.168241960611425,1174.3856691264,0.0,0.0
412310.0,4.772106481481481,2.2623988447417607,53.16722977103434,1174.3856691264,0.0,0.0
412320.0,4.772222222222222,2.2624490370710943,53.16621757938118,1174.3856691264,0.0,0.0
412330.0,4.772337962962963,2.2624992308155187,53.165205385651824,1174.3856691264,0.0,0.0
412340.0,4.772453703703704,2.2625494259750787,53.16419318984609,1174.3856691264,0.0,0.0
412350.0,4.772569444444445,2.262599622549845,53.16318099196407,1174.3856691264,0.0,0.0
412360.0,4.7726851851851855,2.262649820539878,53.162168792005694,1174.3856691264,0.0,0.0
412370.0,4.772800925925926,2.262700019945234,53.16115658997086,1174.3856691264,0.0,0.0
412380.0,4.772916666666666,2.262750220765969,53.16014438585953,1174.3856691264,0.0,0.0
412390.0,4.773032407407407,2.262800423002145,53.15913217967165,1174.3856691264,0.0,0.0
412400.0,4.773148148148148,2.2628506266538215,53.15811997140722,1174.3856691264,0.0,0.0
412410.0,4.773263888888889,2.2629008317210544,53.15710776106612,1174.3856691264,0.0,0.0
412420.0,4.77337962962963,2.2629510382039064,53.15609554864841,1174.3856691264,0.0,0.0
412430.0,4.77349537037037,2.2630012461024327,53.155083334153865,1174.3856691264,0.0,0.0
412440.0,4.773611111111111,2.2630514554166887,53.15407111758257,1174.3856691264,0.0,0.0
412450.0,4.773726851851852,2.2631016661467296,53.153058898934304,1174.3856691264,0.0,0.0
412460.0,4.773842592592593,2.2631518782926316,53.15204667820939,1174.3856691264,0.0,0.0
412470.0,4.773958333333334,2.263202091854423,53.15103445540728,1174.3856691264,0.0,0.0
412480.0,4.774074074074074,2.263252306832184,53.15002223052829,1174.3856691264,0.0,0.0
412490.0,4.7741898148148145,2.2633025232259616,53.14901000357223,1174.3856691264,0.0,0.0
412500.0,4.774305555555555,2.263352741035819,53.14799777453915,1174.3856691264,0.0,0.0
412510.0,4.774421296296296,2.263402960261498,53.146985543428805,1174.3856691264,0.0,0.0
412520.0,4.774537037037037,2.2634531809028773,53.14597331024137,1174.3856691264,0.0,0.0
412530.0,4.774652777777778,2.2635034029600294,53.14496107497667,1174.3856691264,0.0,0.0
412540.0,4.774768518518519,2.263553626433023,53.14394883763467,1174.3856691264,0.0,0.0
412550.0,4.7748842592592595,2.2636038513219376,53.14293659821534,1174.3856691264,0.0,0.0
412560.0,4.775,2.2636540776268457,53.14192435671866,1174.3856691264,0.0,0.0
412570.0,4.77511574074074,2.263704305347816,53.14091211314458,1174.3856691264,0.0,0.0
412580.0,4.775231481481481,2.263754534484917,53.13989986749292,1174.3856691264,0.0,0.0
412590.0,4.775347222222222,2.263804765038217,53.13888761976367,1174.3856691264,0.0,0.0
412600.0,4.775462962962963,2.2638549970077855,53.137875369956824,1174.3856691264,0.0,0.0
412610.0,4.775578703703704,2.2639052303936973,53.13686311807236,1174.3856691264,0.0,0.0
412620.0,4.7756944444444445,2.263955465196016,53.13585086411015,1174.3856691264,0.0,0.0
412630.0,4.775810185185185,2.2640057014148116,53.13483860807019,1174.3856691264,0.0,0.0
412640.0,4.775925925925926,2.2640559390501522,53.133826349952415,1174.3856691264,0.0,0.0
412650.0,4.776041666666667,2.2641061781021006,53.13281408975674,1174.3856691264,0.0,0.0
412660.0,4.776157407407408,2.2641564185707255,53.13180182748314,1174.3856691264,0.0,0.0
412670.0,4.776273148148148,2.264206660456085,53.13078956313147,1174.3856691264,0.0,0.0
412680.0,4.776388888888889,2.2642569037582616,53.12977729670194,1174.3856691264,0.0,0.0
412690.0,4.776504629629629,2.2643071484773047,53.1287650281942,1174.3856691264,0.0,0.0
412700.0,4.77662037037037,2.2643573946132847,53.12775275760831,1174.3856691264,0.0,0.0
412710.0,4.776736111111111,2.264407642166268,53.12674048494435,1174.3856691264,0.0,0.0
412720.0,4.776851851851852,2.264457891136311,53.125728210202006,1174.3856691264,0.0,0.0
412730.0,4.776967592592593,2.2645081415234793,53.12471593338136,1174.3856691264,0.0,0.0
412740.0,4.777083333333334,2.264558393327843,53.12370365448245,1174.3856691264,0.0,0.0
412750.0,4.777199074074074,2.264608646549457,53.122691373505106,1174.3856691264,0.0,0.0
412760.0,4.777314814814815,2.264658901188396,53.121679090449405,1174.3856691264,0.0,0.0
412770.0,4.777430555555555,2.264709157244702,53.120666805315054,1174.3856691264,0.0,0.0
412780.0,4.777546296296296,2.2647594147184447,53.11965451810209,1174.3856691264,0.0,0.0
412790.0,4.777662037037037,2.264809673609694,53.11864222881068,1174.3856691264,0.0,0.0
412800.0,4.777777777777778,2.264859933918503,53.117629937440526,1174.3856691264,0.0,0.0
412810.0,4.7778935185185185,2.2649101956449313,53.11661764399164,1174.3856691264,0.0,0.0
412820.0,4.778009259259259,2.2649604587890426,53.115605348464,1174.3856691264,0.0,0.0
412830.0,4.778125,2.265010723350903,53.11459305085763,1174.3856691264,0.0,0.0
412840.0,4.778240740740741,2.265060989330561,53.11358075117232,1174.3856691264,0.0,0.0
412850.0,4.778356481481482,2.2651112567280793,53.112568449408016,1174.3856691264,0.0,0.0
412860.0,4.778472222222222,2.265161525543527,53.11155614556486,1174.3856691264,0.0,0.0
412870.0,4.778587962962963,2.265211795776953,53.110543839642645,1174.3856691264,0.0,0.0
412880.0,4.7787037037037035,2.265262067428418,53.10953153164131,1174.3856691264,0.0,0.0
412890.0,4.778819444444444,2.2653123404979816,53.10851922156085,1174.3856691264,0.0,0.0
412900.0,4.778935185185185,2.2653626149856976,53.107506909401145,1174.3856691264,0.0,0.0
412910.0,4.779050925925926,2.265412890891634,53.10649459516228,1174.3856691264,0.0,0.0
412920.0,4.779166666666667,2.265463168215846,53.10548227884414,1174.3856691264,0.0,0.0
412930.0,4.779282407407408,2.265513446958389,53.10446996044668,1174.3856691264,0.0,0.0
412940.0,4.7793981481481485,2.2655637271193205,53.1034576399698,1174.3856691264,0.0,0.0
412950.0,4.779513888888889,2.2656140086986998,53.10244531741343,1174.3856691264,0.0,0.0
412960.0,4.779629629629629,2.265664291696582,53.10143299277761,1174.3856691264,0.0,0.0
412970.0,4.77974537037037,2.265714576113031,53.10042066606228,1174.3856691264,0.0,0.0
412980.0,4.779861111111111,2.2657648619480977,53.09940833726733,1174.3856691264,0.0,0.0
412990.0,4.779976851851852,2.265815149201841,53.09839600639273,1174.3856691264,0.0,0.0
413000.0,4.780092592592593,2.2658654378742034,53.09738367343838,1174.3856691264,0.0,0.0
413010.0,4.780208333333333,2.2659157279648747,53.09637133840441,1174.3856691264,0.0,0.0
413020.0,4.780324074074074,2.265966019473918,53.09535900129061,1174.3856691264,0.0,0.0
413030.0,4.780439814814815,2.2660163124014088,53.09434666209702,1174.3856691264,0.0,0.0
413040.0,4.780555555555556,2.2660666067474233,53.09333432082364,1174.3856691264,0.0,0.0
413050.0,4.780671296296297,2.266116902512025,53.09232197747013,1174.3856691264,0.0,0.0
413060.0,4.780787037037037,2.2661671996952903,53.09130963203671,1174.3856691264,0.0,0.0
413070.0,4.7809027777777775,2.2662174982972907,53.09029728452326,1174.3856691264,0.0,0.0
413080.0,4.781018518518518,2.2662677983180943,53.08928493492966,1174.3856691264,0.0,0.0
413090.0,4.781134259259259,2.2663180997577794,53.08827258325607,1174.3856691264,0.0,0.0
413100.0,4.78125,2.2663684026163966,53.087260229502064,1174.3856691264,0.0,0.0
413110.0,4.781365740740741,2.2664187068940334,53.08624787366799,1174.3856691264,0.0,0.0
413120.0,4.781481481481482,2.266469012590739,53.08523551575342,1174.3856691264,0.0,0.0
413130.0,4.7815972222222225,2.2665193197065947,53.08422315575856,1174.3856691264,0.0,0.0
413140.0,4.781712962962963,2.2665696282416694,53.08321079368336,1174.3856691264,0.0,0.0
413150.0,4.781828703703703,2.266619938196013,53.08219842952754,1174.3856691264,0.0,0.0
413160.0,4.781944444444444,2.2666702495697066,53.08118606329128,1174.3856691264,0.0,0.0
413170.0,4.782060185185185,2.2667205623628073,53.08017369497438,1174.3856691264,0.0,0.0
413180.0,4.782175925925926,2.2667708765753836,53.07916132457687,1174.3856691264,0.0,0.0
413190.0,4.782291666666667,2.2668211922075043,53.07814895209877,1174.3856691264,0.0,0.0
413200.0,4.782407407407407,2.266871509259225,53.077136577539804,1174.3856691264,0.0,0.0
413210.0,4.782523148148148,2.266921827730618,53.076124200900146,1174.3856691264,0.0,0.0
413220.0,4.782638888888889,2.2669721476217357,53.07511182217958,1174.3856691264,0.0,0.0
413230.0,4.78275462962963,2.26702246893265,53.07409944137812,1174.3856691264,0.0,0.0
413240.0,4.782870370370371,2.2670727916634226,53.073087058495716,1174.3856691264,0.0,0.0
413250.0,4.782986111111111,2.267123115814112,53.072074673532285,1174.3856691264,0.0,0.0
413260.0,4.7831018518518515,2.2671734413847866,53.07106228648788,1174.3856691264,0.0,0.0
413270.0,4.783217592592592,2.2672237683755068,53.07004989736237,1174.3856691264,0.0,0.0
413280.0,4.783333333333333,2.267274096786324,53.06903750615562,1174.3856691264,0.0,0.0
413290.0,4.783449074074074,2.2673244266173036,53.06802511286758,1174.3856691264,0.0,0.0
413300.0,4.783564814814815,2.2673747578685157,53.06701271749843,1174.3856691264,0.0,0.0
413310.0,4.783680555555556,2.2674250905400184,53.066000320047955,1174.3856691264,0.0,0.0
413320.0,4.7837962962962965,2.2674754246318636,53.06498792051606,1174.3856691264,0.0,0.0
413330.0,4.783912037037037,2.2675257601441166,53.06397551890274,1174.3856691264,0.0,0.0
413340.0,4.784027777777778,2.2675760970768355,53.06296311520795,1174.3856691264,0.0,0.0
413350.0,4.784143518518518,2.267626435430088,53.06195070943176,1174.3856691264,0.0,0.0
413360.0,4.784259259259259,2.2676767752039244,53.06093830157387,1174.3856691264,0.0,0.0
413370.0,4.784375,2.267727116398402,53.05992589163432,1174.3856691264,0.0,0.0
413380.0,4.784490740740741,2.267777459013586,53.05891347961313,1174.3856691264,0.0,0.0
413390.0,4.7846064814814815,2.267827803049535,53.05790106551026,1174.3856691264,0.0,0.0
413400.0,4.784722222222222,2.2678781485063007,53.05688864932555,1174.3856691264,0.0,0.0
413410.0,4.784837962962963,2.2679284953839494,53.05587623105904,1174.3856691264,0.0,0.0
413420.0,4.784953703703704,2.2679788436825365,53.054863810710614,1174.3856691264,0.0,0.0
413430.0,4.785069444444445,2.268029193402118,53.05385138828028,1174.3856691264,0.0,0.0
413440.0,4.785185185185185,2.2680795445427573,53.05283896376798,1174.3856691264,0.0,0.0
413450.0,4.785300925925926,2.2681298971045076,53.05182653717361,1174.3856691264,0.0,0.0
413460.0,4.785416666666666,2.2681802510874274,53.0508141084972,1174.3856691264,0.0,0.0
413470.0,4.785532407407407,2.2682306064915667,53.049801677738486,1174.3856691264,0.0,0.0
413480.0,4.785648148148148,2.2682809633169905,53.04878924489769,1174.3856691264,0.0,0.0
413490.0,4.785763888888889,2.268331321563763,53.047776809974714,1174.3856691264,0.0,0.0
413500.0,4.78587962962963,2.2683816812315283,53.04676437296942,1174.3856691264,0.0,0.0
413510.0,4.785995370370371,2.2684320423202746,53.045751933881824,1174.3856691264,0.0,0.0
413520.0,4.786111111111111,2.268482404830073,53.04473949271171,1174.3856691264,0.0,0.0
413530.0,4.786226851851852,2.26853276876101,53.04372704945938,1174.3856691264,0.0,0.0
413540.0,4.786342592592592,2.2685831341131397,53.0427146041244,1174.3856691264,0.0,0.0
413550.0,4.786458333333333,2.2686335008865415,53.04170215670696,1174.3856691264,0.0,0.0
413560.0,4.786574074074074,2.268683869081293,53.04068970720694,1174.3856691264,0.0,0.0
413570.0,4.786689814814815,2.268734238697448,53.03967725562417,1174.3856691264,0.0,0.0
413580.0,4.7868055555555555,2.2687846097350897,53.03866480195877,1174.3856691264,0.0,0.0
413590.0,4.786921296296296,2.2688349821942775,53.03765234621054,1174.3856691264,0.0,0.0
413600.0,4.787037037037037,2.268885356075093,53.036639888379625,1174.3856691264,0.0,0.0
413610.0,4.787152777777778,2.2689357313775878,53.035627428465695,1174.3856691264,0.0,0.0
413620.0,4.787268518518519,2.2689861081018448,53.034614966468986,1174.3856691264,0.0,0.0
413630.0,4.78738425925926,2.269036486247917,53.03360250238921,1174.3856691264,0.0,0.0
413640.0,4.7875,2.2690868658158836,53.03259003622651,1174.3856691264,0.0,0.0
413650.0,4.7876157407407405,2.2691372468058026,53.03157756798068,1174.3856691264,0.0,0.0
413660.0,4.787731481481481,2.2691876292177393,53.030565097651696,1174.3856691264,0.0,0.0
413670.0,4.787847222222222,2.2692380130517567,53.029552625239454,1174.3856691264,0.0,0.0
413680.0,4.787962962962963,2.269288398307931,53.02854015074415,1174.3856691264,0.0,0.0
413690.0,4.788078703703704,2.269338784986319,53.0275276741655,1174.3856691264,0.0,0.0
413700.0,4.788194444444445,2.269389173086981,53.02651519550346,1174.3856691264,0.0,0.0
413710.0,4.7883101851851855,2.2694395626099877,53.02550271475809,1174.3856691264,0.0,0.0
413720.0,4.788425925925926,2.269489953555392,53.02449023192919,1174.3856691264,0.0,0.0
413730.0,4.788541666666666,2.2695403459232693,53.023477747016834,1174.3856691264,0.0,0.0
413740.0,4.788657407407407,2.2695907397136716,53.022465260020866,1174.3856691264,0.0,0.0
413750.0,4.788773148148148,2.2696411349266685,53.021452770941394,1174.3856691264,0.0,0.0
413760.0,4.788888888888889,2.269691531562317,53.02044027977818,1174.3856691264,0.0,0.0
413770.0,4.78900462962963,2.2697419296206807,53.01942778653126,1174.3856691264,0.0,0.0
413780.0,4.78912037037037,2.2697923291018234,53.01841529120066,1174.3856691264,0.0,0.0
413790.0,4.789236111111111,2.269842730005802,53.01740279378618,1174.3856691264,0.0,0.0
413800.0,4.789351851851852,2.2698931323326748,53.01639029428776,1174.3856691264,0.0,0.0
413810.0,4.789467592592593,2.2699435360825104,53.01537779270554,1174.3856691264,0.0,0.0
413820.0,4.789583333333334,2.2699939412553625,53.01436528903929,1174.3856691264,0.0,0.0
413830.0,4.789699074074074,2.2700443478512917,53.013352783288994,1174.3856691264,0.0,0.0
413840.0,4.7898148148148145,2.270094755870363,53.0123402754547,1174.3856691264,0.0,0.0
413850.0,4.789930555555555,2.2701451653126306,53.011327765536244,1174.3856691264,0.0,0.0
413860.0,4.790046296296296,2.2701955761781543,53.01031525353358,1174.3856691264,0.0,0.0
413870.0,4.790162037037037,2.270245988466994,53.009302739446696,1174.3856691264,0.0,0.0
413880.0,4.790277777777778,2.27029640217921,53.008290223275544,1174.3856691264,0.0,0.0
413890.0,4.790393518518519,2.2703468173148598,53.00727770502004,1174.3856691264,0.0,0.0
413900.0,4.7905092592592595,2.2703972338740033,53.0062651846802,1174.3856691264,0.0,0.0
413910.0,4.790625,2.2704476518566925,53.00525266225583,1174.3856691264,0.0,0.0
413920.0,4.79074074074074,2.2704980712629945,53.00424013774705,1174.3856691264,0.0,0.0
413930.0,4.790856481481481,2.2705484920929635,53.00322761115373,1174.3856691264,0.0,0.0
413940.0,4.790972222222222,2.2705989143466496,53.0022150824757,1174.3856691264,0.0,0.0
413950.0,4.791087962962963,2.2706493380241235,53.00120255171314,1174.3856691264,0.0,0.0
413960.0,4.791203703703704,2.2706997631254375,53.00019001886589,1174.3856691264,0.0,0.0
413970.0,4.7913194444444445,2.270750189650645,52.99917748393382,1174.3856691264,0.0,0.0
413980.0,4.791435185185185,2.270800617599804,52.99816494691695,1174.3856691264,0.0,0.0
413990.0,4.791550925925926,2.2708510469727656,52.99715240781527,1174.3856691264,0.0,0.0
414000.0,4.791666666666667,2.270901477769321,52.99613986662868,1174.3856691264,0.0,0.0
414010.0,4.791782407407408,2.2709519099895465,52.995127323357195,1174.3856691264,0.0,0.0
414020.0,4.791898148148148,2.271002343633523,52.9941147780008,1174.3856691264,0.0,0.0
414030.0,4.792013888888889,2.2710527787013106,52.99310223055927,1174.3856691264,0.0,0.0
414040.0,4.792129629629629,2.2711032151929835,52.99208968103265,1174.3856691264,0.0,0.0
414050.0,4.79224537037037,2.2711536531086196,52.9910771294209,1174.3856691264,0.0,0.0
414060.0,4.792361111111111,2.271204092448272,52.990064575723835,1174.3856691264,0.0,0.0
414070.0,4.792476851851852,2.2712545332120375,52.989052019941774,1174.3856691264,0.0,0.0
414080.0,4.792592592592593,2.2713049753999583,52.98803946207419,1174.3856691264,0.0,0.0
414090.0,4.792708333333334,2.271355419012115,52.98702690212125,1174.3856691264,0.0,0.0
414100.0,4.792824074074074,2.2714058640485755,52.98601434008295,1174.3856691264,0.0,0.0
414110.0,4.792939814814815,2.2714563105094085,52.985001775959205,1174.3856691264,0.0,0.0
414120.0,4.793055555555555,2.2715067583946738,52.983989209749815,1174.3856691264,0.0,0.0
414130.0,4.793171296296296,2.271557207704449,52.982976641455,1174.3856691264,0.0,0.0
414140.0,4.793287037037037,2.2716076584387865,52.981964071074415,1174.3856691264,0.0,0.0
414150.0,4.793402777777778,2.271658110597763,52.980951498608185,1174.3856691264,0.0,0.0
414160.0,4.7935185185185185,2.27170856418144,52.979938924056235,1174.3856691264,0.0,0.0
414170.0,4.793634259259259,2.271759019189883,52.97892634741853,1174.3856691264,0.0,0.0
414180.0,4.79375,2.271809475623152,52.97791376869486,1174.3856691264,0.0,0.0
414190.0,4.793865740740741,2.271859933481318,52.9769011878854,1174.3856691264,0.0,0.0
414200.0,4.793981481481482,2.2719103927644415,52.97588860498994,1174.3856691264,0.0,0.0
414210.0,4.794097222222222,2.2719608534725833,52.9748760200085,1174.3856691264,0.0,0.0
414220.0,4.794212962962963,2.272011315605808,52.973863432940945,1174.3856691264,0.0,0.0
414230.0,4.7943287037037035,2.2720617791641766,52.97285084378729,1174.3856691264,0.0,0.0
414240.0,4.794444444444444,2.272112244147755,52.97183825254752,1174.3856691264,0.0,0.0
414250.0,4.794560185185185,2.2721627105565996,52.97082565922145,1174.3856691264,0.0,0.0
414260.0,4.794675925925926,2.2722131783907864,52.969813063809255,1174.3856691264,0.0,0.0
414270.0,4.794791666666667,2.272263647650356,52.9688004663106,1174.3856691264,0.0,0.0
414280.0,4.794907407407408,2.2723141183353857,52.96778786672566,1174.3856691264,0.0,0.0
414290.0,4.7950231481481485,2.272364590445929,52.966775265054224,1174.3856691264,0.0,0.0
414300.0,4.795138888888889,2.2724150639820464,52.96576266129635,1174.3856691264,0.0,0.0
414310.0,4.795254629629629,2.2724655389437993,52.964750055451916,1174.3856691264,0.0,0.0
414320.0,4.79537037037037,2.272516015331257,52.96373744752102,1174.3856691264,0.0,0.0
414330.0,4.795486111111111,2.2725664931444616,52.962724837503316,1174.3856691264,0.0,0.0
414340.0,4.795601851851852,2.2726169723834855,52.96171222539904,1174.3856691264,0.0,0.0
414350.0,4.795717592592593,2.272667453048382,52.960699611207964,1174.3856691264,0.0,0.0
414360.0,4.795833333333333,2.2727179351392137,52.959686994930124,1174.3856691264,0.0,0.0
414370.0,4.795949074074074,2.2727684186560424,52.958674376565476,1174.3856691264,0.0,0.0
414380.0,4.796064814814815,2.272818903598912,52.95766175611378,1174.3856691264,0.0,0.0
414390.0,4.796180555555556,2.2728693899678993,52.956649133575254,1174.3856691264,0.0,0.0
414400.0,4.796296296296297,2.2729198777630573,52.95563650894978,1174.3856691264,0.0,0.0
414410.0,4.796412037037037,2.272970366984436,52.95462388223715,1174.3856691264,0.0,0.0
414420.0,4.7965277777777775,2.2730208576321047,52.953611253437494,1174.3856691264,0.0,0.0
414430.0,4.796643518518518,2.2730713497061106,52.95259862255063,1174.3856691264,0.0,0.0
414440.0,4.796759259259259,2.2731218432065208,52.95158598957656,1174.3856691264,0.0,0.0
414450.0,4.796875,2.2731723381333864,52.950573354515264,1174.3856691264,0.0,0.0
414460.0,4.796990740740741,2.273222834486774,52.949560717366694,1174.3856691264,0.0,0.0
414470.0,4.797106481481482,2.2732733322667276,52.948548078130656,1174.3856691264,0.0,0.0
414480.0,4.7972222222222225,2.273323831473286,52.94753543680733,1174.3856691264,0.0,0.0
414490.0,4.797337962962963,2.27337433210606,52.94652279339647,1174.3856691264,0.0,0.0
414500.0,4.797453703703703,2.2734248341651297,52.9455101478982,1174.3856691264,0.0,0.0
414510.0,4.797569444444444,2.273475337650559,52.9444975003123,1174.3856691264,0.0,0.0
414520.0,4.797685185185185,2.273525842562428,52.94348485063885,1174.3856691264,0.0,0.0
414530.0,4.797800925925926,2.2735763489008027,52.94247219887771,1174.3856691264,0.0,0.0
414540.0,4.797916666666667,2.2736268566657603,52.94145954502891,1174.3856691264,0.0,0.0
414550.0,4.798032407407407,2.2736773658573646,52.94044688909235,1174.3856691264,0.0,0.0
414560.0,4.798148148148148,2.273727876475688,52.93943423106793,1174.3856691264,0.0,0.0
414570.0,4.798263888888889,2.273778388520796,52.93842157095558,1174.3856691264,0.0,0.0
414580.0,4.79837962962963,2.2738289019927667,52.937408908755444,1174.3856691264,0.0,0.0
414590.0,4.798495370370371,2.2738794168916603,52.93639624446727,1174.3856691264,0.0,0.0
414600.0,4.798611111111111,2.273929933217535,52.93538357809092,1174.3856691264,0.0,0.0
414610.0,4.7987268518518515,2.2739804509704813,52.93437090962669,1174.3856691264,0.0,0.0
414620.0,4.798842592592592,2.2740309701505472,52.9333582390742,1174.3856691264,0.0,0.0
414630.0,4.798958333333333,2.2740814907578057,52.93234556643355,1174.3856691264,0.0,0.0
414640.0,4.799074074074074,2.274132012792322,52.93133289170463,1174.3856691264,0.0,0.0
414650.0,4.799189814814815,2.2741825362541594,52.93032021488746,1174.3856691264,0.0,0.0
414660.0,4.799305555555556,2.2742330611433834,52.92930753598184,1174.3856691264,0.0,0.0
414670.0,4.7994212962962965,2.27428358746006,52.928294854987875,1174.3856691264,0.0,0.0
414680.0,4.799537037037037,2.2743341152042507,52.92728217190539,1174.3856691264,0.0,0.0
414690.0,4.799652777777778,2.274384644376026,52.926269486734526,1174.3856691264,0.0,0.0
414700.0,4.799768518518518,2.27443517497544,52.925256799474965,1174.3856691264,0.0,0.0
414710.0,4.799884259259259,2.2744857070025595,52.92424411012677,1174.3856691264,0.0,0.0
414720.0,4.8,2.2745362404574574,52.92323141869011,1174.3856691264,0.0,0.0
414730.0,4.800115740740741,2.2745867753401754,52.92221872516447,1174.3856691264,0.0,0.0
414740.0,4.8002314814814815,2.2746373116507894,52.92120602955015,1174.3856691264,0.0,0.0
414750.0,4.800347222222222,2.2746878493893616,52.920193331847024,1174.3856691264,0.0,0.0
414760.0,4.800462962962963,2.2747383885559413,52.91918063205488,1174.3856691264,0.0,0.0
414770.0,4.800578703703704,2.274788929150603,52.91816793017391,1174.3856691264,0.0,0.0
414780.0,4.800694444444445,2.274839471173408,52.917155226203995,1174.3856691264,0.0,0.0
414790.0,4.800810185185185,2.274890014624405,52.91614252014492,1174.3856691264,0.0,0.0
414800.0,4.800925925925926,2.2749405595036647,52.915129811996806,1174.3856691264,0.0,0.0
414810.0,4.801041666666666,2.2749911058112477,52.91411710175963,1174.3856691264,0.0,0.0
414820.0,4.801157407407407,2.2750416535472064,52.913104389433144,1174.3856691264,0.0,0.0
414830.0,4.801273148148148,2.275092202711602,52.91209167501742,1174.3856691264,0.0,0.0
414840.0,4.801388888888889,2.275142753304501,52.911078958512434,1174.3856691264,0.0,0.0
414850.0,4.80150462962963,2.2751933053259514,52.91006623991799,1174.3856691264,0.0,0.0
414860.0,4.801620370370371,2.2752438587760286,52.90905351923429,1174.3856691264,0.0,0.0
414870.0,4.801736111111111,2.2752944136547733,52.90804079646097,1174.3856691264,0.0,0.0
414880.0,4.801851851851852,2.275344969962258,52.90702807159827,1174.3856691264,0.0,0.0
414890.0,4.801967592592592,2.275395527698535,52.906015344645965,1174.3856691264,0.0,0.0
414900.0,4.802083333333333,2.275446086863662,52.905002615604005,1174.3856691264,0.0,0.0
414910.0,4.802199074074074,2.2754966474576923,52.90398988447228,1174.3856691264,0.0,0.0
414920.0,4.802314814814815,2.275547209480704,52.90297715125107,1174.3856691264,0.0,0.0
414930.0,4.8024305555555555,2.275597772932732,52.901964415939936,1174.3856691264,0.0,0.0
414940.0,4.802546296296296,2.275648337813844,52.90095167853897,1174.3856691264,0.0,0.0
414950.0,4.802662037037037,2.2756989041241025,52.899938939048255,1174.3856691264,0.0,0.0
414960.0,4.802777777777778,2.2757494718635565,52.89892619746751,1174.3856691264,0.0,0.0
414970.0,4.802893518518519,2.2758000410322676,52.89791345379686,1174.3856691264,0.0,0.0
414980.0,4.80300925925926,2.275850611629967,52.896900708036064,1174.3856691264,0.0,0.0
414990.0,4.803125,2.2759011836565954,52.89588796018536,1174.3856691264,0.0,0.0
415000.0,4.8032407407407405,2.2759517571122103,52.89487521024445,1174.3856691264,0.0,0.0
415010.0,4.803356481481481,2.2760023319968847,52.89386245821331,1174.3856691264,0.0,0.0
415020.0,4.803472222222222,2.2760529083107017,52.89284970409211,1174.3856691264,0.0,0.0
415030.0,4.803587962962963,2.27610348605372,52.8918369478805,1174.3856691264,0.0,0.0
415040.0,4.803703703703704,2.2761540652260237,52.8908241895787,1174.3856691264,0.0,0.0
415050.0,4.803819444444445,2.276204645827665,52.88981142918638,1174.3856691264,0.0,0.0
415060.0,4.8039351851851855,2.276255227858724,52.888798666703686,1174.3856691264,0.0,0.0
415070.0,4.804050925925926,2.2763058113192716,52.88778590213054,1174.3856691264,0.0,0.0
415080.0,4.804166666666666,2.2763563962093656,52.88677313546671,1174.3856691264,0.0,0.0
415090.0,4.804282407407407,2.2764069825290774,52.88576036671229,1174.3856691264,0.0,0.0
415100.0,4.804398148148148,2.276457570278482,52.884747595867324,1174.3856691264,0.0,0.0
415110.0,4.804513888888889,2.2765081594576397,52.883734822931615,1174.3856691264,0.0,0.0
415120.0,4.80462962962963,2.2765587500666107,52.88272204790505,1174.3856691264,0.0,0.0
415130.0,4.80474537037037,2.276609342105471,52.881709270787745,1174.3856691264,0.0,0.0
415140.0,4.804861111111111,2.2766599355742843,52.88069649157967,1174.3856691264,0.0,0.0
415150.0,4.804976851851852,2.27671053047311,52.8796837102805,1174.3856691264,0.0,0.0
415160.0,4.805092592592593,2.2767611268020143,52.87867092689038,1174.3856691264,0.0,0.0
415170.0,4.805208333333334,2.276811724561066,52.87765814140929,1174.3856691264,0.0,0.0
415180.0,4.805324074074074,2.276862323750326,52.87664535383709,1174.3856691264,0.0,0.0
415190.0,4.8054398148148145,2.276912924369856,52.875632564173756,1174.3856691264,0.0,0.0
415200.0,4.805555555555555,2.2769635264197197,52.87461977241921,1174.3856691264,0.0,0.0
415210.0,4.805671296296296,2.2770141298999813,52.87360697857344,1174.3856691264,0.0,0.0
415220.0,4.805787037037037,2.277064734810702,52.872594182636355,1174.3856691264,0.0,0.0
415230.0,4.805902777777778,2.2771153411519496,52.87158138460798,1174.3856691264,0.0,0.0
415240.0,4.806018518518519,2.277165948923773,52.8705685844881,1174.3856691264,0.0,0.0
415250.0,4.8061342592592595,2.2772165581262516,52.869555782276876,1174.3856691264,0.0,0.0
415260.0,4.80625,2.277267168759431,52.868542977974066,1174.3856691264,0.0,0.0
415270.0,4.80636574074074,2.2773177808233838,52.867530171579766,1174.3856691264,0.0,0.0
415280.0,4.806481481481481,2.277368394318161,52.86651736309378,1174.3856691264,0.0,0.0
415290.0,4.806597222222222,2.2774190092438262,52.86550455251614,1174.3856691264,0.0,0.0
415300.0,4.806712962962963,2.277469625600445,52.86449173984686,1174.3856691264,0.0,0.0
415310.0,4.806828703703704,2.277520243388068,52.863478925085694,1174.3856691264,0.0,0.0
415320.0,4.8069444444444445,2.2775708626067663,52.862466108232795,1174.3856691264,0.0,0.0
415330.0,4.807060185185185,2.2776214832565924,52.86145328928801,1174.3856691264,0.0,0.0
415340.0,4.807175925925926,2.277672105337603,52.86044046825123,1174.3856691264,0.0,0.0
415350.0,4.807291666666667,2.2777227288498594,52.85942764512248,1174.3856691264,0.0,0.0
415360.0,4.807407407407408,2.2777733537934304,52.8584148199018,1174.3856691264,0.0,0.0
415370.0,4.807523148148148,2.277823980168366,52.85740199258899,1174.3856691264,0.0,0.0
415380.0,4.807638888888889,2.277874607974723,52.85638916318403,1174.3856691264,0.0,0.0
415390.0,4.807754629629629,2.2779252372125605,52.85537633168681,1174.3856691264,0.0,0.0
415400.0,4.80787037037037,2.277975867881939,52.854363498097435,1174.3856691264,0.0,0.0
415410.0,4.807986111111111,2.278026499982917,52.85335066241572,1174.3856691264,0.0,0.0
415420.0,4.808101851851852,2.278077133515549,52.85233782464165,1174.3856691264,0.0,0.0
415430.0,4.808217592592593,2.2781277684799015,52.85132498477526,1174.3856691264,0.0,0.0
415440.0,4.808333333333334,2.2781784048760216,52.85031214281639,1174.3856691264,0.0,0.0
415450.0,4.808449074074074,2.2782290427039786,52.84929929876506,1174.3856691264,0.0,0.0
415460.0,4.808564814814815,2.278279681963816,52.84828645262111,1174.3856691264,0.0,0.0
415470.0,4.808680555555555,2.278330322655454,52.84727360438451,1174.3856691264,0.0,0.0
415480.0,4.808796296296296,2.2783809647786435,52.84626075405535,1174.3856691264,0.0,0.0
415490.0,4.808912037037037,2.2784316083334653,52.845247901633606,1174.3856691264,0.0,0.0
415500.0,4.809027777777778,2.2784822533199804,52.84423504711899,1174.3856691264,0.0,0.0
415510.0,4.8091435185185185,2.278532899738271,52.84322219051168,1174.3856691264,0.0,0.0
415520.0,4.809259259259259,2.278583547588393,52.84220933181138,1174.3856691264,0.0,0.0
415530.0,4.809375,2.2786341968704344,52.841196471018314,1174.3856691264,0.0,0.0
415540.0,4.809490740740741,2.2786848475844543,52.84018360813225,1174.3856691264,0.0,0.0
415550.0,4.809606481481482,2.27873549973052,52.839170743153076,1174.3856691264,0.0,0.0
415560.0,4.809722222222222,2.278786153308702,52.838157876080885,1174.3856691264,0.0,0.0
415570.0,4.809837962962963,2.2788368083190718,52.83714500691556,1174.3856691264,0.0,0.0
415580.0,4.8099537037037035,2.2788874647617057,52.8361321356572,1174.3856691264,0.0,0.0
415590.0,4.810069444444444,2.2789381226366516,52.835119262305476,1174.3856691264,0.0,0.0
415600.0,4.810185185185185,2.278988781943988,52.834106386860505,1174.3856691264,0.0,0.0
415610.0,4.810300925925926,2.2790394426837755,52.83309350932217,1174.3856691264,0.0,0.0
415620.0,4.810416666666667,2.279090104856086,52.8320806296905,1174.3856691264,0.0,0.0
415630.0,4.810532407407408,2.279140768460983,52.83106774796536,1174.3856691264,0.0,0.0
415640.0,4.8106481481481485,2.279191433498527,52.83005486414669,1174.3856691264,0.0,0.0
415650.0,4.810763888888889,2.279242099968785,52.82904197823445,1174.3856691264,0.0,0.0
415660.0,4.810879629629629,2.2792927678718216,52.82802909022861,1174.3856691264,0.0,0.0
415670.0,4.81099537037037,2.2793434372077077,52.827016200129194,1174.3856691264,0.0,0.0
415680.0,4.811111111111111,2.279394107976492,52.826003307935956,1174.3856691264,0.0,0.0
