time_s,day,pressure_bar,fill_pct,liquid_flow_kg_per_h,vapor_flow_kg_per_h,bog_excess_kg
415690.0,4.811226851851852,2.2794447801782547,52.8249904136491,1174.3856691264,0.0,0.0
415700.0,4.811342592592593,2.2794954538130483,52.823977517268325,1174.3856691264,0.0,0.0
415710.0,4.811458333333333,2.2795461288809324,52.82296461879364,1174.3856691264,0.0,0.0
415720.0,4.811574074074074,2.2795968053819773,52.82195171822508,1174.3856691264,0.0,0.0
415730.0,4.811689814814815,2.2796474833162432,52.82093881556255,1174.3856691264,0.0,0.0
415740.0,4.811805555555556,2.2796981626837898,52.819925910806006,1174.3856691264,0.0,0.0
415750.0,4.811921296296297,2.279748843484675,52.818913003955316,1174.3856691264,0.0,0.0
415760.0,4.812037037037037,2.2797995257189636,52.81790009501046,1174.3856691264,0.0,0.0
415770.0,4.8121527777777775,2.27985020938672,52.81688718397152,1174.3856691264,0.0,0.0
415780.0,4.812268518518518,2.279900894488,52.815874270838314,1174.3856691264,0.0,0.0
415790.0,4.812384259259259,2.279951581022865,52.81486135561077,1174.3856691264,0.0,0.0
415800.0,4.8125,2.2800022689913773,52.813848438288915,1174.3856691264,0.0,0.0
415810.0,4.812615740740741,2.2800529583935973,52.81283551887272,1174.3856691264,0.0,0.0
415820.0,4.812731481481482,2.280103649229577,52.811822597361946,1174.3856691264,0.0,0.0
415830.0,4.8128472222222225,2.2801543414993866,52.810809673756744,1174.3856691264,0.0,0.0
415840.0,4.812962962962963,2.2802050352030774,52.80979674805696,1174.3856691264,0.0,0.0
415850.0,4.813078703703703,2.280255730340712,52.80878382026256,1174.3856691264,0.0,0.0
415860.0,4.813194444444444,2.280306426912354,52.80777089037358,1174.3856691264,0.0,0.0
415870.0,4.813310185185185,2.280357124918049,52.80675795838975,1174.3856691264,0.0,0.0
415880.0,4.813425925925926,2.2804078243578734,52.805745024311314,1174.3856691264,0.0,0.0
415890.0,4.813541666666667,2.2804585252318645,52.804732088137875,1174.3856691264,0.0,0.0
415900.0,4.813657407407407,2.2805092275400956,52.80371914986968,1174.3856691264,0.0,0.0
415910.0,4.813773148148148,2.280559931282623,52.80270620950657,1174.3856691264,0.0,0.0
415920.0,4.813888888888889,2.2806106364595027,52.80169326704844,1174.3856691264,0.0,0.0
415930.0,4.81400462962963,2.280661343070789,52.800680322495275,1174.3856691264,0.0,0.0
415940.0,4.814120370370371,2.280712051116547,52.7996673758471,1174.3856691264,0.0,0.0
415950.0,4.814236111111111,2.2807627605968244,52.798654427103706,1174.3856691264,0.0,0.0
415960.0,4.8143518518518515,2.2808134715116912,52.797641476265255,1174.3856691264,0.0,0.0
415970.0,4.814467592592592,2.28086418386077,52.79662852333152,1174.3856691264,0.0,0.0
415980.0,4.814583333333333,2.2809148976441214,52.79561556830258,1174.3856691264,0.0,0.0
415990.0,4.814699074074074,2.2809656128618014,52.794602611178185,1174.3856691264,0.0,0.0
416000.0,4.814814814814815,2.2810163295139,52.79358965195857,1174.3856691264,0.0,0.0
416010.0,4.814930555555556,2.2810670476004713,52.792576690643365,1174.3856691264,0.0,0.0
416020.0,4.8150462962962965,2.281117767121596,52.79156372723279,1174.3856691264,0.0,0.0
416030.0,4.815162037037037,2.281168488077342,52.79055076172663,1174.3856691264,0.0,0.0
416040.0,4.815277777777778,2.2812192104677793,52.7895377941249,1174.3856691264,0.0,0.0
416050.0,4.815393518518518,2.281269934292977,52.788524824427554,1174.3856691264,0.0,0.0
416060.0,4.815509259259259,2.281320659553003,52.78751185263447,1174.3856691264,0.0,0.0
416070.0,4.815625,2.2813713862479172,52.78649887874561,1174.3856691264,0.0,0.0
416080.0,4.815740740740741,2.2814221143777993,52.78548590276101,1174.3856691264,0.0,0.0
416090.0,4.8158564814814815,2.2814728439427108,52.784472924680536,1174.3856691264,0.0,0.0
416100.0,4.815972222222222,2.2815235749427107,52.78345994450406,1174.3856691264,0.0,0.0
416110.0,4.816087962962963,2.2815743073778756,52.78244696223167,1174.3856691264,0.0,0.0
416120.0,4.816203703703704,2.2816250412482657,52.781433977863244,1174.3856691264,0.0,0.0
416130.0,4.816319444444445,2.281675776553947,52.78042099139878,1174.3856691264,0.0,0.0
416140.0,4.816435185185185,2.2817265132949878,52.77940800283817,1174.3856691264,0.0,0.0
416150.0,4.816550925925926,2.2817772514714427,52.77839501218128,1174.3856691264,0.0,0.0
416160.0,4.816666666666666,2.281827991083384,52.77738201942823,1174.3856691264,0.0,0.0
416170.0,4.816782407407407,2.2818787321308758,52.776369024578905,1174.3856691264,0.0,0.0
416180.0,4.816898148148148,2.281929474613975,52.775356027633165,1174.3856691264,0.0,0.0
416190.0,4.817013888888889,2.2819802185327527,52.77434302859112,1174.3856691264,0.0,0.0
416200.0,4.81712962962963,2.282030963887264,52.773330027452545,1174.3856691264,0.0,0.0
416210.0,4.817245370370371,2.2820817106775753,52.7723170242175,1174.3856691264,0.0,0.0
416220.0,4.817361111111111,2.2821324589037495,52.77130401888588,1174.3856691264,0.0,0.0
416230.0,4.817476851851852,2.2821832085658453,52.77029101145766,1174.3856691264,0.0,0.0
416240.0,4.817592592592592,2.282233959663924,52.769278001932776,1174.3856691264,0.0,0.0
416250.0,4.817708333333333,2.282284712198051,52.76826499031115,1174.3856691264,0.0,0.0
416260.0,4.817824074074074,2.282335466168286,52.767251976592824,1174.3856691264,0.0,0.0
416270.0,4.817939814814815,2.282386221574684,52.76623896077758,1174.3856691264,0.0,0.0
416280.0,4.8180555555555555,2.2824369784173175,52.76522594286558,1174.3856691264,0.0,0.0
416290.0,4.818171296296296,2.2824877366962326,52.76421292285654,1174.3856691264,0.0,0.0
416300.0,4.818287037037037,2.2825384964114948,52.763199900750514,1174.3856691264,0.0,0.0
416310.0,4.818402777777778,2.2825892575631714,52.76218687654756,1174.3856691264,0.0,0.0
416320.0,4.818518518518519,2.282640020151312,52.76117385024741,1174.3856691264,0.0,0.0
416330.0,4.81863425925926,2.2826907841759843,52.760160821850235,1174.3856691264,0.0,0.0
416340.0,4.81875,2.28274154963724,52.7591477913558,1174.3856691264,0.0,0.0
416350.0,4.8188657407407405,2.2827923165351405,52.7581347587641,1174.3856691264,0.0,0.0
416360.0,4.818981481481481,2.282843084869742,52.75712172407506,1174.3856691264,0.0,0.0
416370.0,4.819097222222222,2.282893854641109,52.75610868728875,1174.3856691264,0.0,0.0
416380.0,4.819212962962963,2.2829446258493022,52.75509564840507,1174.3856691264,0.0,0.0
416390.0,4.819328703703704,2.2829953984943727,52.75408260742388,1174.3856691264,0.0,0.0
416400.0,4.819444444444445,2.2830461725763795,52.7530695643452,1174.3856691264,0.0,0.0
416410.0,4.8195601851851855,2.2830969480953804,52.75205651916893,1174.3856691264,0.0,0.0
416420.0,4.819675925925926,2.2831477250514367,52.751043471895045,1174.3856691264,0.0,0.0
416430.0,4.819791666666666,2.283198503444604,52.75003042252352,1174.3856691264,0.0,0.0
416440.0,4.819907407407407,2.2832492832749423,52.74901737105432,1174.3856691264,0.0,0.0
416450.0,4.820023148148148,2.283300064542505,52.74800431748731,1174.3856691264,0.0,0.0
416460.0,4.820138888888889,2.2833508472471,52.74699126182259,1174.3856691264,0.0,0.0
416470.0,4.82025462962963,2.2834016313885996,52.74597820405986,1174.3856691264,0.0,0.0
416480.0,4.82037037037037,2.283452416967082,52.74496514419925,1174.3856691264,0.0,0.0
416490.0,4.820486111111111,2.283503203982623,52.74395208224071,1174.3856691264,0.0,0.0
416500.0,4.820601851851852,2.283553992435295,52.74293901818423,1174.3856691264,0.0,0.0
416510.0,4.820717592592593,2.2836047823251655,52.74192595202967,1174.3856691264,0.0,0.0
416520.0,4.820833333333334,2.283655573652303,52.74091288377696,1174.3856691264,0.0,0.0
416530.0,4.820949074074074,2.2837063664167787,52.739899813426085,1174.3856691264,0.0,0.0
416540.0,4.8210648148148145,2.283757160618659,52.738886740976966,1174.3856691264,0.0,0.0
416550.0,4.821180555555555,2.2838079562580105,52.737873666429515,1174.3856691264,0.0,0.0
416560.0,4.821296296296296,2.283858753334905,52.73686058978376,1174.3856691264,0.0,0.0
416570.0,4.821412037037037,2.28390955184941,52.735847511039644,1174.3856691264,0.0,0.0
416580.0,4.821527777777778,2.2839603518015887,52.734834430197054,1174.3856691264,0.0,0.0
416590.0,4.821643518518519,2.2840111531915106,52.73382134725596,1174.3856691264,0.0,0.0
416600.0,4.8217592592592595,2.284061956019239,52.73280826221628,1174.3856691264,0.0,0.0
416610.0,4.821875,2.2841127602848394,52.73179517507798,1174.3856691264,0.0,0.0
416620.0,4.82199074074074,2.2841635659883845,52.73078208584112,1174.3856691264,0.0,0.0
416630.0,4.822106481481481,2.2842143731299305,52.7297689945055,1174.3856691264,0.0,0.0
416640.0,4.822222222222222,2.284265181709547,52.728755901071125,1174.3856691264,0.0,0.0
416650.0,4.822337962962963,2.2843159917272895,52.72774280553782,1174.3856691264,0.0,0.0
416660.0,4.822453703703704,2.284366803183236,52.72672970790578,1174.3856691264,0.0,0.0
416670.0,4.8225694444444445,2.2844176160774348,52.725716608174686,1174.3856691264,0.0,0.0
416680.0,4.822685185185185,2.2844684304099534,52.72470350634458,1174.3856691264,0.0,0.0
416690.0,4.822800925925926,2.2845192461808645,52.72369040241558,1174.3856691264,0.0,0.0
416700.0,4.822916666666667,2.284570063390218,52.72267729638741,1174.3856691264,0.0,0.0
416710.0,4.823032407407408,2.2846208820380833,52.7216641882601,1174.3856691264,0.0,0.0
416720.0,4.823148148148148,2.284671702124515,52.720651078033555,1174.3856691264,0.0,0.0
416730.0,4.823263888888889,2.2847225236495854,52.71963796570782,1174.3856691264,0.0,0.0
416740.0,4.823379629629629,2.284773346613346,52.71862485128273,1174.3856691264,0.0,0.0
416750.0,4.82349537037037,2.284824171015861,52.71761173475829,1174.3856691264,0.0,0.0
416760.0,4.823611111111111,2.2848749968571895,52.71659861613439,1174.3856691264,0.0,0.0
416770.0,4.823726851851852,2.2849258241374053,52.7155854954112,1174.3856691264,0.0,0.0
416780.0,4.823842592592593,2.2849766528565496,52.71457237258833,1174.3856691264,0.0,0.0
416790.0,4.823958333333334,2.285027483014689,52.7135592476659,1174.3856691264,0.0,0.0
416800.0,4.824074074074074,2.2850783146118903,52.71254612064388,1174.3856691264,0.0,0.0
416810.0,4.824189814814815,2.28512914764821,52.71153299152226,1174.3856691264,0.0,0.0
416820.0,4.824305555555555,2.2851799821236987,52.71051986030078,1174.3856691264,0.0,0.0
416830.0,4.824421296296296,2.2852308180384306,52.709506726979605,1174.3856691264,0.0,0.0
416840.0,4.824537037037037,2.2852816553924575,52.708493591558636,1174.3856691264,0.0,0.0
416850.0,4.824652777777778,2.285332494185834,52.70748045403768,1174.3856691264,0.0,0.0
416860.0,4.8247685185185185,2.285383334418622,52.706467314416805,1174.3856691264,0.0,0.0
416870.0,4.824884259259259,2.285434176090887,52.70545417269603,1174.3856691264,0.0,0.0
416880.0,4.825,2.2854850192026763,52.70444102887514,1174.3856691264,0.0,0.0
416890.0,4.825115740740741,2.2855358637540557,52.703427882954145,1174.3856691264,0.0,0.0
416900.0,4.825231481481482,2.285586709745076,52.702414734932944,1174.3856691264,0.0,0.0
416910.0,4.825347222222222,2.2856375571758045,52.70140158481165,1174.3856691264,0.0,0.0
416920.0,4.825462962962963,2.2856884060462965,52.70038843259008,1174.3856691264,0.0,0.0
416930.0,4.8255787037037035,2.2857392563566044,52.69937527826816,1174.3856691264,0.0,0.0
416940.0,4.825694444444444,2.285790108106802,52.698362121846074,1174.3856691264,0.0,0.0
416950.0,4.825810185185185,2.285840961296816,52.69734896332333,1174.3856691264,0.0,0.0
416960.0,4.825925925925926,2.2858918159264037,52.696335802700254,1174.3856691264,0.0,0.0
416970.0,4.826041666666667,2.2859426719956324,52.69532263997674,1174.3856691264,0.0,0.0
416980.0,4.826157407407408,2.285993529504566,52.694309475152544,1174.3856691264,0.0,0.0
416990.0,4.8262731481481485,2.286044388453278,52.69329630822779,1174.3856691264,0.0,0.0
417000.0,4.826388888888889,2.2860952488418516,52.6922831392025,1174.3856691264,0.0,0.0
417010.0,4.826504629629629,2.286146110670336,52.69126996807634,1174.3856691264,0.0,0.0
417020.0,4.82662037037037,2.2861969739388126,52.69025679484947,1174.3856691264,0.0,0.0
417030.0,4.826736111111111,2.28624783864735,52.68924361952179,1174.3856691264,0.0,0.0
417040.0,4.826851851851852,2.2862987047960135,52.68823044209323,1174.3856691264,0.0,0.0
417050.0,4.826967592592593,2.286349572384874,52.687217262563735,1174.3856691264,0.0,0.0
417060.0,4.827083333333333,2.2864004414139996,52.686204080933294,1174.3856691264,0.0,0.0
417070.0,4.827199074074074,2.286451311883447,52.685190897201714,1174.3856691264,0.0,0.0
417080.0,4.827314814814815,2.286502183793299,52.68417771136919,1174.3856691264,0.0,0.0
417090.0,4.827430555555556,2.286553057143606,52.6831645234354,1174.3856691264,0.0,0.0
417100.0,4.827546296296297,2.2866039319344393,52.68215133340042,1174.3856691264,0.0,0.0
417110.0,4.827662037037037,2.2866548081658684,52.681138141264206,1174.3856691264,0.0,0.0
417120.0,4.8277777777777775,2.2867056858379553,52.6801249470267,1174.3856691264,0.0,0.0
417130.0,4.827893518518518,2.286756564950764,52.679111750687824,1174.3856691264,0.0,0.0
417140.0,4.828009259259259,2.2868074455043588,52.67809855224752,1174.3856691264,0.0,0.0
417150.0,4.828125,2.2868583274988006,52.67708535170571,1174.3856691264,0.0,0.0
417160.0,4.828240740740741,2.2869092109341564,52.67607214906239,1174.3856691264,0.0,0.0
417170.0,4.828356481481482,2.286960095810486,52.67505894431748,1174.3856691264,0.0,0.0
417180.0,4.8284722222222225,2.287010982127856,52.67404573747096,1174.3856691264,0.0,0.0
417190.0,4.828587962962963,2.2870618698863354,52.67303252852291,1174.3856691264,0.0,0.0
417200.0,4.828703703703703,2.2871127590859714,52.67201931747291,1174.3856691264,0.0,0.0
417210.0,4.828819444444444,2.2871636497268324,52.67100610432116,1174.3856691264,0.0,0.0
417220.0,4.828935185185185,2.287214541808983,52.669992889067586,1174.3856691264,0.0,0.0
417230.0,4.829050925925926,2.2872654353324835,52.6689796717121,1174.3856691264,0.0,0.0
417240.0,4.829166666666667,2.2873163302973927,52.6679664522547,1174.3856691264,0.0,0.0
417250.0,4.829282407407407,2.287367226703772,52.66695323069528,1174.3856691264,0.0,0.0
417260.0,4.829398148148148,2.287418124551684,52.6659400070338,1174.3856691264,0.0,0.0
417270.0,4.829513888888889,2.2874690238411834,52.66492678127016,1174.3856691264,0.0,0.0
417280.0,4.82962962962963,2.287519924572338,52.66391355340437,1174.3856691264,0.0,0.0
417290.0,4.829745370370371,2.2875708267452106,52.66290032343648,1174.3856691264,0.0,0.0
417300.0,4.829861111111111,2.287621730359847,52.66188709136617,1174.3856691264,0.0,0.0
417310.0,4.8299768518518515,2.287672635416316,52.66087385719359,1174.3856691264,0.0,0.0
417320.0,4.830092592592592,2.2877235419146817,52.659860620918685,1174.3856691264,0.0,0.0
417330.0,4.830208333333333,2.2877744498549957,52.65884738254134,1174.3856691264,0.0,0.0
417340.0,4.830324074074074,2.287825359237315,52.65783414206143,1174.3856691264,0.0,0.0
417350.0,4.830439814814815,2.287876270061704,52.65682089947903,1174.3856691264,0.0,0.0
417360.0,4.830555555555556,2.2879271823282177,52.65580765479402,1174.3856691264,0.0,0.0
417370.0,4.8306712962962965,2.2879780960369267,52.654794408006524,1174.3856691264,0.0,0.0
417380.0,4.830787037037037,2.288029011187875,52.65378115911621,1174.3856691264,0.0,0.0
417390.0,4.830902777777778,2.2880799277811263,52.6527679081232,1174.3856691264,0.0,0.0
417400.0,4.831018518518518,2.2881308458167364,52.65175465502735,1174.3856691264,0.0,0.0
417410.0,4.831134259259259,2.288181765294765,52.650741399828604,1174.3856691264,0.0,0.0
417420.0,4.83125,2.2882326862152738,52.649728142527096,1174.3856691264,0.0,0.0
417430.0,4.831365740740741,2.28828360857831,52.64871488312247,1174.3856691264,0.0,0.0
417440.0,4.8314814814814815,2.2883345323839426,52.64770162161497,1174.3856691264,0.0,0.0
417450.0,4.831597222222222,2.288385457631853,52.64668835800448,1174.3856691264,0.0,0.0
417460.0,4.831712962962963,2.2884363843220523,52.6456750922907,1174.3856691264,0.0,0.0
417470.0,4.831828703703704,2.2884873124546257,52.644661824473914,1174.3856691264,0.0,0.0
417480.0,4.831944444444445,2.288538242029642,52.643648554553934,1174.3856691264,0.0,0.0
417490.0,4.832060185185185,2.288589173047168,52.64263528253066,1174.3856691264,0.0,0.0
417500.0,4.832175925925926,2.2886401055072776,52.64162200840411,1174.3856691264,0.0,0.0
417510.0,4.832291666666666,2.288691039410034,52.64060873217416,1174.3856691264,0.0,0.0
417520.0,4.832407407407407,2.2887419747555127,52.63959545384086,1174.3856691264,0.0,0.0
417530.0,4.832523148148148,2.2887929115437746,52.63858217340399,1174.3856691264,0.0,0.0
417540.0,4.832638888888889,2.28884384977489,52.63756889086358,1174.3856691264,0.0,0.0
417550.0,4.83275462962963,2.2888947894489324,52.63655560621974,1174.3856691264,0.0,0.0
417560.0,4.832870370370371,2.2889457305659557,52.63554231947203,1174.3856691264,0.0,0.0
417570.0,4.832986111111111,2.2889966731260416,52.634529030620826,1174.3856691264,0.0,0.0
417580.0,4.833101851851852,2.289047617129253,52.63351573966586,1174.3856691264,0.0,0.0
417590.0,4.833217592592592,2.2890985625756435,52.632502446606985,1174.3856691264,0.0,0.0
417600.0,4.833333333333333,2.289149509465289,52.631489151444335,1174.3856691264,0.0,0.0
417610.0,4.833449074074074,2.289200457798251,52.630475854177746,1174.3856691264,0.0,0.0
417620.0,4.833564814814815,2.289251407574596,52.629462554807226,1174.3856691264,0.0,0.0
417630.0,4.8336805555555555,2.2893023587943877,52.62844925333269,1174.3856691264,0.0,0.0
417640.0,4.833796296296296,2.2893533114576905,52.62743594975405,1174.3856691264,0.0,0.0
417650.0,4.833912037037037,2.289404265564565,52.62642264407131,1174.3856691264,0.0,0.0
417660.0,4.834027777777778,2.2894552211150776,52.62540933628441,1174.3856691264,0.0,0.0
417670.0,4.834143518518519,2.289506178109289,52.624396026393285,1174.3856691264,0.0,0.0
417680.0,4.83425925925926,2.289557136547263,52.623382714397835,1174.3856691264,0.0,0.0
417690.0,4.834375,2.2896080964290606,52.622369400298055,1174.3856691264,0.0,0.0
417700.0,4.8344907407407405,2.289659057754748,52.62135608409393,1174.3856691264,0.0,0.0
417710.0,4.834606481481481,2.289710020524383,52.62034276578535,1174.3856691264,0.0,0.0
417720.0,4.834722222222222,2.2897609847380225,52.61932944537217,1174.3856691264,0.0,0.0
417730.0,4.834837962962963,2.2898119503957344,52.618316122854516,1174.3856691264,0.0,0.0
417740.0,4.834953703703704,2.2898629174975778,52.61730279823221,1174.3856691264,0.0,0.0
417750.0,4.835069444444445,2.289913886043623,52.61628947150544,1174.3856691264,0.0,0.0
417760.0,4.8351851851851855,2.2899648560339085,52.615276142673714,1174.3856691264,0.0,0.0
417770.0,4.835300925925926,2.2900158274685203,52.61426281173743,1174.3856691264,0.0,0.0
417780.0,4.835416666666666,2.2900668003474975,52.61324947869619,1174.3856691264,0.0,0.0
417790.0,4.835532407407407,2.2901177746709123,52.61223614355012,1174.3856691264,0.0,0.0
417800.0,4.835648148148148,2.2901687504388204,52.61122280629916,1174.3856691264,0.0,0.0
417810.0,4.835763888888889,2.290219727651279,52.610209466943125,1174.3856691264,0.0,0.0
417820.0,4.83587962962963,2.290270706308351,52.609196125482114,1174.3856691264,0.0,0.0
417830.0,4.83599537037037,2.2903216864100973,52.6081827819161,1174.3856691264,0.0,0.0
417840.0,4.836111111111111,2.2903726679565692,52.60716943624482,1174.3856691264,0.0,0.0
417850.0,4.836226851851852,2.2904236509478384,52.60615608846852,1174.3856691264,0.0,0.0
417860.0,4.836342592592593,2.290474635383945,52.605142738586785,1174.3856691264,0.0,0.0
417870.0,4.836458333333334,2.290525621264967,52.604129386599894,1174.3856691264,0.0,0.0
417880.0,4.836574074074074,2.290576608590952,52.60311603250762,1174.3856691264,0.0,0.0
417890.0,4.8366898148148145,2.2906275973619525,52.60210267630987,1174.3856691264,0.0,0.0
417900.0,4.836805555555555,2.2906785875780478,52.60108931800684,1174.3856691264,0.0,0.0
417910.0,4.836921296296296,2.2907295792392715,52.60007595759818,1174.3856691264,0.0,0.0
417920.0,4.837037037037037,2.2907805723457004,52.599062595084064,1174.3856691264,0.0,0.0
417930.0,4.837152777777778,2.2908315668973773,52.59804923046423,1174.3856691264,0.0,0.0
417940.0,4.837268518518519,2.290882562894145,52.59703586373882,1174.3856691264,0.0,0.0
417950.0,4.8373842592592595,2.2909335603358776,52.596022494907714,1174.3856691264,0.0,0.0
417960.0,4.8375,2.2909845592226437,52.59500912397078,1174.3856691264,0.0,0.0
417970.0,4.83761574074074,2.291035559554517,52.59399575092814,1174.3856691264,0.0,0.0
417980.0,4.837731481481481,2.29108656133157,52.59298237577963,1174.3856691264,0.0,0.0
417990.0,4.837847222222222,2.29113756455387,52.59196899852524,1174.3856691264,0.0,0.0
418000.0,4.837962962962963,2.2911885692214824,52.59095561916477,1174.3856691264,0.0,0.0
418010.0,4.838078703703704,2.2912395753344788,52.58994223769833,1174.3856691264,0.0,0.0
418020.0,4.8381944444444445,2.2912905828929335,52.58892885412586,1174.3856691264,0.0,0.0
418030.0,4.838310185185185,2.2913415918969076,52.58791546844722,1174.3856691264,0.0,0.0
418040.0,4.838425925925926,2.2913926023464737,52.586902080662476,1174.3856691264,0.0,0.0
418050.0,4.838541666666667,2.291443614241691,52.585888690771384,1174.3856691264,0.0,0.0
418060.0,4.838657407407408,2.2914946275826327,52.58487529877406,1174.3856691264,0.0,0.0
418070.0,4.838773148148148,2.2915456423693614,52.58386190467036,1174.3856691264,0.0,0.0
418080.0,4.838888888888889,2.291596658601943,52.58284850846026,1174.3856691264,0.0,0.0
418090.0,4.839004629629629,2.291647676280441,52.58183511014366,1174.3856691264,0.0,0.0
418100.0,4.83912037037037,2.2916986954049277,52.580821709720624,1174.3856691264,0.0,0.0
418110.0,4.839236111111111,2.291749715975465,52.57980830719106,1174.3856691264,0.0,0.0
418120.0,4.839351851851852,2.291800737992108,52.57879490255474,1174.3856691264,0.0,0.0
418130.0,4.839467592592593,2.2918517614549327,52.577781495811834,1174.3856691264,0.0,0.0
418140.0,4.839583333333334,2.291902786363999,52.57676808696223,1174.3856691264,0.0,0.0
418150.0,4.839699074074074,2.291953812719364,52.57575467600576,1174.3856691264,0.0,0.0
418160.0,4.839814814814815,2.292004840521101,52.574741262942545,1174.3856691264,0.0,0.0
418170.0,4.839930555555555,2.2920558697692615,52.573727847772346,1174.3856691264,0.0,0.0
418180.0,4.840046296296296,2.292106900463915,52.572714430495225,1174.3856691264,0.0,0.0
418190.0,4.840162037037037,2.2921579326051282,52.571701011111195,1174.3856691264,0.0,0.0
418200.0,4.840277777777778,2.2922089661929483,52.57068758961998,1174.3856691264,0.0,0.0
418210.0,4.8403935185185185,2.2922600012274517,52.5696741660218,1174.3856691264,0.0,0.0
418220.0,4.840509259259259,2.292311037708691,52.568660740316396,1174.3856691264,0.0,0.0
418230.0,4.840625,2.2923620756367296,52.56764731250377,1174.3856691264,0.0,0.0
418240.0,4.840740740740741,2.2924131150116276,52.56663388258387,1174.3856691264,0.0,0.0
418250.0,4.840856481481482,2.292464155833451,52.56562045055675,1174.3856691264,0.0,0.0
418260.0,4.840972222222222,2.2925151981022522,52.56460701642216,1174.3856691264,0.0,0.0
418270.0,4.841087962962963,2.292566241818097,52.56359358018021,1174.3856691264,0.0,0.0
418280.0,4.8412037037037035,2.2926172869810415,52.56258014183073,1174.3856691264,0.0,0.0
418290.0,4.841319444444444,2.2926683335911546,52.56156670137383,1174.3856691264,0.0,0.0
418300.0,4.841435185185185,2.292719381648476,52.56055325880915,1174.3856691264,0.0,0.0
418310.0,4.841550925925926,2.292770431153083,52.55953981413695,1174.3856691264,0.0,0.0
418320.0,4.841666666666667,2.292821482105035,52.55852636735712,1174.3856691264,0.0,0.0
418330.0,4.841782407407408,2.292872534504382,52.55751291846947,1174.3856691264,0.0,0.0
418340.0,4.8418981481481485,2.2929235883511927,52.55649946747415,1174.3856691264,0.0,0.0
418350.0,4.842013888888889,2.292974643645512,52.555486014370786,1174.3856691264,0.0,0.0
418360.0,4.842129629629629,2.293025700387416,52.554472559159706,1174.3856691264,0.0,0.0
418370.0,4.84224537037037,2.293076758576944,52.55345910184053,1174.3856691264,0.0,0.0
418380.0,4.842361111111111,2.2931278182141708,52.552445642413446,1174.3856691264,0.0,0.0
418390.0,4.842476851851852,2.2931788792991434,52.55143218087822,1174.3856691264,0.0,0.0
418400.0,4.842592592592593,2.2932299418319304,52.55041871723498,1174.3856691264,0.0,0.0
418410.0,4.842708333333333,2.2932810058125805,52.54940525148351,1174.3856691264,0.0,0.0
418420.0,4.842824074074074,2.2933320712411556,52.54839178362387,1174.3856691264,0.0,0.0
418430.0,4.842939814814815,2.293383138117626,52.5473783136559,1174.3856691264,0.0,0.0
418440.0,4.843055555555556,2.293434206441737,52.546364841579695,1174.3856691264,0.0,0.0
418450.0,4.843171296296297,2.293485276213554,52.54535136739508,1174.3856691264,0.0,0.0
418460.0,4.843287037037037,2.293536347433153,52.54433789110211,1174.3856691264,0.0,0.0
418470.0,4.8434027777777775,2.2935874201005984,52.543324412700635,1174.3856691264,0.0,0.0
418480.0,4.843518518518518,2.293638494215974,52.54231093219077,1174.3856691264,0.0,0.0
418490.0,4.843634259259259,2.293689569779329,52.54129744957221,1174.3856691264,0.0,0.0
418500.0,4.84375,2.2937406467907424,52.540283964845024,1174.3856691264,0.0,0.0
418510.0,4.843865740740741,2.293791725250289,52.5392704780092,1174.3856691264,0.0,0.0
418520.0,4.843981481481482,2.293842805158023,52.53825698906458,1174.3856691264,0.0,0.0
418530.0,4.8440972222222225,2.293893886514019,52.537243498011186,1174.3856691264,0.0,0.0
418540.0,4.844212962962963,2.2939449693183445,52.536230004848925,1174.3856691264,0.0,0.0
418550.0,4.844328703703703,2.293996053571067,52.53521650957783,1174.3856691264,0.0,0.0
418560.0,4.844444444444444,2.294047139272246,52.53420301219771,1174.3856691264,0.0,0.0
418570.0,4.844560185185185,2.2940982264219545,52.53318951270863,1174.3856691264,0.0,0.0
418580.0,4.844675925925926,2.2941493150202548,52.532176011110465,1174.3856691264,0.0,0.0
418590.0,4.844791666666667,2.2942004050672127,52.53116250740316,1174.3856691264,0.0,0.0
418600.0,4.844907407407407,2.2942514965628904,52.5301490015867,1174.3856691264,0.0,0.0
418610.0,4.845023148148148,2.2943025895073528,52.52913549366096,1174.3856691264,0.0,0.0
418620.0,4.845138888888889,2.294353683900667,52.52812198362597,1174.3856691264,0.0,0.0
418630.0,4.84525462962963,2.294404779742896,52.52710847148171,1174.3856691264,0.0,0.0
418640.0,4.845370370370371,2.2944558770341033,52.52609495722802,1174.3856691264,0.0,0.0
418650.0,4.845486111111111,2.2945069757743513,52.525081440864916,1174.3856691264,0.0,0.0
418660.0,4.8456018518518515,2.294558075963697,52.524067922392206,1174.3856691264,0.0,0.0
418670.0,4.845717592592592,2.2946091776022084,52.523054401809965,1174.3856691264,0.0,0.0
418680.0,4.845833333333333,2.2946602806899454,52.522040879118094,1174.3856691264,0.0,0.0
418690.0,4.845949074074074,2.2947113852269765,52.52102735431669,1174.3856691264,0.0,0.0
418700.0,4.846064814814815,2.294762491213356,52.520013827405506,1174.3856691264,0.0,0.0
418710.0,4.846180555555556,2.2948135986491516,52.51900029838461,1174.3856691264,0.0,0.0
418720.0,4.8462962962962965,2.2948647075344137,52.51798676725377,1174.3856691264,0.0,0.0
418730.0,4.846412037037037,2.2949158178692137,52.51697323401313,1174.3856691264,0.0,0.0
418740.0,4.846527777777778,2.2949669296536084,52.51595969866257,1174.3856691264,0.0,0.0
418750.0,4.846643518518518,2.2950180428876608,52.51494616120205,1174.3856691264,0.0,0.0
418760.0,4.846759259259259,2.2950691575714224,52.51393262163139,1174.3856691264,0.0,0.0
418770.0,4.846875,2.2951202737049683,52.512919079950784,1174.3856691264,0.0,0.0
418780.0,4.846990740740741,2.295171391288343,52.51190553615991,1174.3856691264,0.0,0.0
418790.0,4.8471064814814815,2.295222510321622,52.51089199025897,1174.3856691264,0.0,0.0
418800.0,4.847222222222222,2.2952736308048483,52.50987844224764,1174.3856691264,0.0,0.0
418810.0,4.847337962962963,2.295324752738089,52.508864892126084,1174.3856691264,0.0,0.0
418820.0,4.847453703703704,2.2953758761214074,52.507851339894195,1174.3856691264,0.0,0.0
418830.0,4.847569444444445,2.2954270009548576,52.50683778555189,1174.3856691264,0.0,0.0
418840.0,4.847685185185185,2.295478127238501,52.505824229099154,1174.3856691264,0.0,0.0
418850.0,4.847800925925926,2.2955292549724007,52.50481067053594,1174.3856691264,0.0,0.0
418860.0,4.847916666666666,2.2955803841565983,52.50379710986203,1174.3856691264,0.0,0.0
418870.0,4.848032407407407,2.2956315147911686,52.50278354707753,1174.3856691264,0.0,0.0
418880.0,4.848148148148148,2.2956826468761644,52.50176998218238,1174.3856691264,0.0,0.0
418890.0,4.848263888888889,2.2957337804116453,52.500756415176554,1174.3856691264,0.0,0.0
418900.0,4.84837962962963,2.29578491539767,52.49974284605997,1174.3856691264,0.0,0.0
418910.0,4.848495370370371,2.295836051834294,52.49872927483248,1174.3856691264,0.0,0.0
418920.0,4.848611111111111,2.2958871897215714,52.497715701494094,1174.3856691264,0.0,0.0
418930.0,4.848726851851852,2.29593832905922,52.4967021260448,1174.3856691264,0.0,0.0
418940.0,4.848842592592592,2.2959894698472625,52.49568854848463,1174.3856691264,0.0,0.0
418950.0,4.848958333333333,2.2960406120857604,52.494674968813406,1174.3856691264,0.0,0.0
418960.0,4.849074074074074,2.2960917557747855,52.49366138703104,1174.3856691264,0.0,0.0
418970.0,4.849189814814815,2.2961429009144063,52.49264780313754,1174.3856691264,0.0,0.0
418980.0,4.8493055555555555,2.2961940475047027,52.49163421713293,1174.3856691264,0.0,0.0
418990.0,4.849421296296296,2.2962451955457315,52.49062062901702,1174.3856691264,0.0,0.0
419000.0,4.849537037037037,2.296296345037563,52.4896070387898,1174.3856691264,0.0,0.0
419010.0,4.849652777777778,2.296347495980278,52.48859344645134,1174.3856691264,0.0,0.0
419020.0,4.849768518518519,2.2963986483739225,52.48757985200132,1174.3856691264,0.0,0.0
419030.0,4.84988425925926,2.29644980221858,52.48656625543989,1174.3856691264,0.0,0.0
419040.0,4.85,2.2965009575143145,52.485552656767034,1174.3856691264,0.0,0.0
419050.0,4.8501157407407405,2.2965521142611838,52.48453905598246,1174.3856691264,0.0,0.0
419060.0,4.850231481481481,2.2966032724592607,52.48352545308632,1174.3856691264,0.0,0.0
419070.0,4.850347222222222,2.296654432108612,52.48251184807856,1174.3856691264,0.0,0.0
419080.0,4.850462962962963,2.296705593209294,52.481498240958956,1174.3856691264,0.0,0.0
419090.0,4.850578703703704,2.2967567557613817,52.480484631727634,1174.3856691264,0.0,0.0
419100.0,4.850694444444445,2.2968079197649316,52.479471020384416,1174.3856691264,0.0,0.0
419110.0,4.8508101851851855,2.2968590852200146,52.478457406929394,1174.3856691264,0.0,0.0
419120.0,4.850925925925926,2.2969102521266858,52.4774437913623,1174.3856691264,0.0,0.0
419130.0,4.851041666666666,2.2969614204850157,52.47643017368328,1174.3856691264,0.0,0.0
419140.0,4.851157407407407,2.2970125902950667,52.47541655389214,1174.3856691264,0.0,0.0
419150.0,4.851273148148148,2.297063761556896,52.47440293198893,1174.3856691264,0.0,0.0
419160.0,4.851388888888889,2.2971149342705774,52.47338930797357,1174.3856691264,0.0,0.0
419170.0,4.85150462962963,2.297166108436165,52.472375681846,1174.3856691264,0.0,0.0
419180.0,4.85162037037037,2.297217284053716,52.47136205360604,1174.3856691264,0.0,0.0
419190.0,4.851736111111111,2.2972684611233,52.47034842325383,1174.3856691264,0.0,0.0
419200.0,4.851851851851852,2.2973196396449818,52.469334790789276,1174.3856691264,0.0,0.0
419210.0,4.851967592592593,2.297370819618816,52.46832115621227,1174.3856691264,0.0,0.0
419220.0,4.852083333333334,2.2974220010448567,52.467307519522656,1174.3856691264,0.0,0.0
419230.0,4.852199074074074,2.2974731839231803,52.46629388072061,1174.3856691264,0.0,0.0
419240.0,4.8523148148148145,2.2975243682538355,52.46528023980589,1174.3856691264,0.0,0.0
419250.0,4.852430555555555,2.2975755540368916,52.46426659677861,1174.3856691264,0.0,0.0
419260.0,4.852546296296296,2.2976267412724005,52.46325295163857,1174.3856691264,0.0,0.0
419270.0,4.852662037037037,2.297677929960428,52.46223930438578,1174.3856691264,0.0,0.0
419280.0,4.852777777777778,2.297729120101032,52.46122565502019,1174.3856691264,0.0,0.0
419290.0,4.852893518518519,2.2977803116942725,52.46021200354174,1174.3856691264,0.0,0.0
419300.0,4.8530092592592595,2.2978315047402074,52.459198349950334,1174.3856691264,0.0,0.0
419310.0,4.853125,2.297882699238902,52.45818469424604,1174.3856691264,0.0,0.0
419320.0,4.85324074074074,2.297933895190403,52.457171036428605,1174.3856691264,0.0,0.0
419330.0,4.853356481481481,2.2979850925947845,52.456157376498204,1174.3856691264,0.0,0.0
419340.0,4.853472222222222,2.2980362914520995,52.45514371445466,1174.3856691264,0.0,0.0
419350.0,4.853587962962963,2.2980874917624026,52.45413005029788,1174.3856691264,0.0,0.0
419360.0,4.853703703703704,2.298138693525748,52.45311638402781,1174.3856691264,0.0,0.0
419370.0,4.8538194444444445,2.298189896742211,52.452102715644564,1174.3856691264,0.0,0.0
419380.0,4.853935185185185,2.298241101411837,52.45108904514792,1174.3856691264,0.0,0.0
419390.0,4.854050925925926,2.2982923075346897,52.45007537253791,1174.3856691264,0.0,0.0
419400.0,4.854166666666667,2.2983435151108202,52.4490616978144,1174.3856691264,0.0,0.0
419410.0,4.854282407407408,2.2983947241402944,52.44804802097743,1174.3856691264,0.0,0.0
419420.0,4.854398148148148,2.298445934622951,52.44703434202685,1174.3856691264,0.0,0.0
419430.0,4.854513888888889,2.2984971465586805,52.44602066096272,1174.3856691264,0.0,0.0
419440.0,4.854629629629629,2.298548359947566,52.445006977785056,1174.3856691264,0.0,0.0
419450.0,4.85474537037037,2.298599574789651,52.44399329249351,1174.3856691264,0.0,0.0
419460.0,4.854861111111111,2.2986507910850293,52.44297960508833,1174.3856691264,0.0,0.0
419470.0,4.854976851851852,2.2987020088337604,52.441965915569334,1174.3856691264,0.0,0.0
419480.0,4.855092592592593,2.298753228035914,52.44095222393646,1174.3856691264,0.0,0.0
419490.0,4.855208333333334,2.298804448691557,52.43993853018962,1174.3856691264,0.0,0.0
419500.0,4.855324074074074,2.2988556708007604,52.4389248343289,1174.3856691264,0.0,0.0
419510.0,4.855439814814815,2.298906894363589,52.437911136354074,1174.3856691264,0.0,0.0
419520.0,4.855555555555555,2.298958119380116,52.43689743626523,1174.3856691264,0.0,0.0
419530.0,4.855671296296296,2.299009345850397,52.43588373406217,1174.3856691264,0.0,0.0
419540.0,4.855787037037037,2.2990605737745073,52.434870029744964,1174.3856691264,0.0,0.0
419550.0,4.855902777777778,2.299111803152512,52.43385632331356,1174.3856691264,0.0,0.0
419560.0,4.8560185185185185,2.2991630339844624,52.432842614767694,1174.3856691264,0.0,0.0
419570.0,4.856134259259259,2.2992142662704445,52.43182890410763,1174.3856691264,0.0,0.0
419580.0,4.85625,2.299265500010511,52.43081519133304,1174.3856691264,0.0,0.0
419590.0,4.856365740740741,2.299316735204732,52.42980147644409,1174.3856691264,0.0,0.0
419600.0,4.856481481481482,2.2993679718531665,52.42878775944055,1174.3856691264,0.0,0.0
419610.0,4.856597222222222,2.2994192099558752,52.42777404032242,1174.3856691264,0.0,0.0
419620.0,4.856712962962963,2.299470449512935,52.42676031908976,1174.3856691264,0.0,0.0
419630.0,4.8568287037037035,2.2995216905243927,52.425746595742275,1174.3856691264,0.0,0.0
419640.0,4.856944444444444,2.2995729329903254,52.4247328702802,1174.3856691264,0.0,0.0
419650.0,4.857060185185185,2.299624176910784,52.42371914270323,1174.3856691264,0.0,0.0
419660.0,4.857175925925926,2.2996754222858447,52.42270541301153,1174.3856691264,0.0,0.0
419670.0,4.857291666666667,2.2997266691155556,52.42169168120483,1174.3856691264,0.0,0.0
419680.0,4.857407407407408,2.299777917399983,52.42067794728318,1174.3856691264,0.0,0.0
419690.0,4.8575231481481485,2.2998291671391895,52.419664211246506,1174.3856691264,0.0,0.0
419700.0,4.857638888888889,2.2998804183332355,52.4186504730948,1174.3856691264,0.0,0.0
419710.0,4.857754629629629,2.2999316709821813,52.41763673282793,1174.3856691264,0.0,0.0
419720.0,4.85787037037037,2.2999829250860966,52.41662299044603,1174.3856691264,0.0,0.0
419730.0,4.857986111111111,2.300034180645035,52.415609245948914,1174.3856691264,0.0,0.0
419740.0,4.858101851851852,2.300085437659051,52.414595499336336,1174.3856691264,0.0,0.0
419750.0,4.858217592592593,2.3001366961282113,52.413581750608515,1174.3856691264,0.0,0.0
419760.0,4.858333333333333,2.3001879560525778,52.412567999765315,1174.3856691264,0.0,0.0
419770.0,4.858449074074074,2.3002392174322095,52.411554246806745,1174.3856691264,0.0,0.0
419780.0,4.858564814814815,2.30029048026716,52.41054049173259,1174.3856691264,0.0,0.0
419790.0,4.858680555555556,2.300341744557498,52.40952673454296,1174.3856691264,0.0,0.0
419800.0,4.858796296296297,2.3003930103032784,52.40851297523772,1174.3856691264,0.0,0.0
419810.0,4.858912037037037,2.3004442775045573,52.40749921381681,1174.3856691264,0.0,0.0
419820.0,4.8590277777777775,2.3004955461613985,52.40648545028016,1174.3856691264,0.0,0.0
419830.0,4.859143518518518,2.300546816273859,52.405471684627805,1174.3856691264,0.0,0.0
419840.0,4.859259259259259,2.3005980878420043,52.404457916859734,1174.3856691264,0.0,0.0
419850.0,4.859375,2.300649360865879,52.403444146975644,1174.3856691264,0.0,0.0
419860.0,4.859490740740741,2.300700635345559,52.40243037497577,1174.3856691264,0.0,0.0
419870.0,4.859606481481482,2.300751911281085,52.4014166008598,1174.3856691264,0.0,0.0
419880.0,4.8597222222222225,2.300803188672521,52.400402824627825,1174.3856691264,0.0,0.0
419890.0,4.859837962962963,2.300854467519941,52.39938904627994,1174.3856691264,0.0,0.0
419900.0,4.859953703703703,2.3009057478233785,52.39837526581576,1174.3856691264,0.0,0.0
419910.0,4.860069444444444,2.30095702958282,52.397361483235386,1174.3856691264,0.0,0.0
419920.0,4.860185185185185,2.301008312798035,52.39634769853896,1174.3856691264,0.0,0.0
419930.0,4.860300925925926,2.3010595974690817,52.39533391172614,1174.3856691264,0.0,0.0
419940.0,4.860416666666667,2.301110883596035,52.394320122797,1174.3856691264,0.0,0.0
419950.0,4.860532407407407,2.301162171178965,52.393306331751475,1174.3856691264,0.0,0.0
419960.0,4.860648148148148,2.301213460217947,52.392292538589615,1174.3856691264,0.0,0.0
419970.0,4.860763888888889,2.3012647507130373,52.391278743311176,1174.3856691264,0.0,0.0
419980.0,4.86087962962963,2.301316042664311,52.390264945916165,1174.3856691264,0.0,0.0
419990.0,4.860995370370371,2.30136733607184,52.38925114640464,1174.3856691264,0.0,0.0
420000.0,4.861111111111111,2.301418630935687,52.38823734477647,1174.3856691264,0.0,0.0
420010.0,4.8612268518518515,2.3014699272559205,52.38722354103156,1174.3856691264,0.0,0.0
420020.0,4.861342592592592,2.3015212250326056,52.38620973516986,1174.3856691264,0.0,0.0
420030.0,4.861458333333333,2.3015725242658043,52.38519592719132,1174.3856691264,0.0,0.0
420040.0,4.861574074074074,2.3016238249555863,52.384182117095875,1174.3856691264,0.0,0.0
420050.0,4.861689814814815,2.3016751271020213,52.383168304883554,1174.3856691264,0.0,0.0
420060.0,4.861805555555556,2.3017264307051715,52.38215449055429,1174.3856691264,0.0,0.0
420070.0,4.8619212962962965,2.301777735765103,52.381140674107996,1174.3856691264,0.0,0.0
420080.0,4.862037037037037,2.301829042281874,52.38012685554456,1174.3856691264,0.0,0.0
420090.0,4.862152777777778,2.301880350255555,52.379113034863956,1174.3856691264,0.0,0.0
420100.0,4.862268518518518,2.3019316596862076,52.37809921206617,1174.3856691264,0.0,0.0
420110.0,4.862384259259259,2.301982970573899,52.377085387151176,1174.3856691264,0.0,0.0
420120.0,4.8625,2.3020342829186875,52.37607156011882,1174.3856691264,0.0,0.0
420130.0,4.862615740740741,2.302085596720633,52.37505773096909,1174.3856691264,0.0,0.0
420140.0,4.8627314814814815,2.3021369119798036,52.37404389970193,1174.3856691264,0.0,0.0
420150.0,4.862847222222222,2.302188228696261,52.37303006631732,1174.3856691264,0.0,0.0
420160.0,4.862962962962963,2.30223954687007,52.3720162308152,1174.3856691264,0.0,0.0
420170.0,4.863078703703704,2.3022908665012856,52.37100239319549,1174.3856691264,0.0,0.0
420180.0,4.863194444444445,2.3023421875899714,52.3699885534581,1174.3856691264,0.0,0.0
420190.0,4.863310185185185,2.3023935101361963,52.3689747116031,1174.3856691264,0.0,0.0
420200.0,4.863425925925926,2.3024448341400143,52.36796086763032,1174.3856691264,0.0,0.0
420210.0,4.863541666666666,2.302496159601488,52.366947021539744,1174.3856691264,0.0,0.0
420220.0,4.863657407407407,2.302547486520679,52.365933173331335,1174.3856691264,0.0,0.0
420230.0,4.863773148148148,2.3025988148976397,52.3649193230049,1174.3856691264,0.0,0.0
420240.0,4.863888888888889,2.302650144732444,52.363905470560645,1174.3856691264,0.0,0.0
420250.0,4.86400462962963,2.302701476025143,52.36289161599833,1174.3856691264,0.0,0.0
420260.0,4.864120370370371,2.302752808775796,52.3618777593179,1174.3856691264,0.0,0.0
420270.0,4.864236111111111,2.302804142984477,52.360863900519504,1174.3856691264,0.0,0.0
420280.0,4.864351851851852,2.302855478651229,52.35985003960282,1174.3856691264,0.0,0.0
420290.0,4.864467592592592,2.3029068157761157,52.35883617656789,1174.3856691264,0.0,0.0
420300.0,4.864583333333333,2.302958154359202,52.35782231141476,1174.3856691264,0.0,0.0
420310.0,4.864699074074074,2.303009494400544,52.35680844414331,1174.3856691264,0.0,0.0
420320.0,4.864814814814815,2.303060835900198,52.355794574753375,1174.3856691264,0.0,0.0
420330.0,4.8649305555555555,2.3031121788582216,52.354780703245005,1174.3856691264,0.0,0.0
420340.0,4.865046296296296,2.3031635232746797,52.353766829618195,1174.3856691264,0.0,0.0
420350.0,4.865162037037037,2.3032148691496297,52.352752953872816,1174.3856691264,0.0,0.0
420360.0,4.865277777777778,2.3032662164831312,52.351739076008904,1174.3856691264,0.0,0.0
420370.0,4.865393518518519,2.3033175652752345,52.35072519602624,1174.3856691264,0.0,0.0
420380.0,4.86550925925926,2.30336891552601,52.349711313924985,1174.3856691264,0.0,0.0
420390.0,4.865625,2.3034202672355044,52.348697429704885,1174.3856691264,0.0,0.0
420400.0,4.8657407407407405,2.3034716204037813,52.347683543365974,1174.3856691264,0.0,0.0
420410.0,4.865856481481481,2.3035229750305635,52.346669654908204,1174.3856691264,0.0,0.0
420420.0,4.865972222222222,2.3035743311158847,52.34565576433165,1174.3856691264,0.0,0.0
420430.0,4.866087962962963,2.303625688659805,52.34464187163596,1174.3856691264,0.0,0.0
420440.0,4.866203703703704,2.303677047662401,52.343627976821324,1174.3856691264,0.0,0.0
420450.0,4.866319444444445,2.3037284081237477,52.34261407988768,1174.3856691264,0.0,0.0
420460.0,4.8664351851851855,2.303779770043903,52.34160018083487,1174.3856691264,0.0,0.0
420470.0,4.866550925925926,2.3038311334229458,52.34058627966297,1174.3856691264,0.0,0.0
420480.0,4.866666666666666,2.303882498260939,52.33957237637181,1174.3856691264,0.0,0.0
420490.0,4.866782407407407,2.3039338645579437,52.338558470961225,1174.3856691264,0.0,0.0
420500.0,4.866898148148148,2.303985232314037,52.337544563431415,1174.3856691264,0.0,0.0
420510.0,4.867013888888889,2.3040366015292792,52.336530653782155,1174.3856691264,0.0,0.0
420520.0,4.86712962962963,2.304087972203739,52.33551674201351,1174.3856691264,0.0,0.0
420530.0,4.86724537037037,2.3041393443374805,52.334502828125274,1174.3856691264,0.0,0.0
420540.0,4.867361111111111,2.304190717930574,52.333488912117545,1174.3856691264,0.0,0.0
420550.0,4.867476851851852,2.3042420929830776,52.332474993990154,1174.3856691264,0.0,0.0
420560.0,4.867592592592593,2.3042934694950565,52.33146107374304,1174.3856691264,0.0,0.0
420570.0,4.867708333333334,2.304344847466585,52.33044715137635,1174.3856691264,0.0,0.0
420580.0,4.867824074074074,2.3043962268977207,52.32943322688981,1174.3856691264,0.0,0.0
420590.0,4.8679398148148145,2.304447607788518,52.328419300283336,1174.3856691264,0.0,0.0
420600.0,4.868055555555555,2.3044989901390545,52.32740537155707,1174.3856691264,0.0,0.0
420610.0,4.868171296296296,2.3045503739493842,52.32639144071075,1174.3856691264,0.0,0.0
420620.0,4.868287037037037,2.3046017592195835,52.32537750774462,1174.3856691264,0.0,0.0
420630.0,4.868402777777778,2.304653145949702,52.32436357265835,1174.3856691264,0.0,0.0
420640.0,4.868518518518519,2.3047045341398027,52.32334963545192,1174.3856691264,0.0,0.0
420650.0,4.8686342592592595,2.3047559237899558,52.3223356961254,1174.3856691264,0.0,0.0
420660.0,4.86875,2.3048073149002177,52.32132175467865,1174.3856691264,0.0,0.0
420670.0,4.86886574074074,2.3048587074706464,52.320307811111554,1174.3856691264,0.0,0.0
420680.0,4.868981481481481,2.304910101501319,52.31929386542428,1174.3856691264,0.0,0.0
420690.0,4.869097222222222,2.3049614969922714,52.318279917616465,1174.3856691264,0.0,0.0
420700.0,4.869212962962963,2.305012893943593,52.31726596768838,1174.3856691264,0.0,0.0
420710.0,4.869328703703704,2.305064292355321,52.316252015639655,1174.3856691264,0.0,0.0
420720.0,4.8694444444444445,2.305115692227524,52.315238061470396,1174.3856691264,0.0,0.0
420730.0,4.869560185185185,2.3051670935602706,52.31422410518064,1174.3856691264,0.0,0.0
420740.0,4.869675925925926,2.305218496353617,52.31321014677025,1174.3856691264,0.0,0.0
420750.0,4.869791666666667,2.3052699006076143,52.31219618623907,1174.3856691264,0.0,0.0
420760.0,4.869907407407408,2.305321306322327,52.31118222358712,1174.3856691264,0.0,0.0
420770.0,4.870023148148148,2.3053727134978215,52.31016825881441,1174.3856691264,0.0,0.0
420780.0,4.870138888888889,2.3054241221341507,52.309154291920834,1174.3856691264,0.0,0.0
420790.0,4.870254629629629,2.3054755322313847,52.308140322906446,1174.3856691264,0.0,0.0
420800.0,4.87037037037037,2.3055269437895687,52.307126351771004,1174.3856691264,0.0,0.0
420810.0,4.870486111111111,2.3055783568087698,52.30611237851457,1174.3856691264,0.0,0.0
420820.0,4.870601851851852,2.305629771289038,52.30509840313693,1174.3856691264,0.0,0.0
420830.0,4.870717592592593,2.305681187230446,52.304084425638294,1174.3856691264,0.0,0.0
420840.0,4.870833333333334,2.3057326046330395,52.30307044601838,1174.3856691264,0.0,0.0
420850.0,4.870949074074074,2.305784023496892,52.30205646427737,1174.3856691264,0.0,0.0
420860.0,4.871064814814815,2.305835443822043,52.30104248041489,1174.3856691264,0.0,0.0
420870.0,4.871180555555555,2.3058868656085663,52.30002849443115,1174.3856691264,0.0,0.0
420880.0,4.871296296296296,2.305938288856513,52.29901450632606,1174.3856691264,0.0,0.0
420890.0,4.871412037037037,2.305989713565945,52.29800051609948,1174.3856691264,0.0,0.0
420900.0,4.871527777777778,2.306041139736703,52.29698652375136,1174.3856691264,0.0,0.0
420910.0,4.8716435185185185,2.3060925673687023,52.295972529281784,1174.3856691264,0.0,0.0
420920.0,4.871759259259259,2.306143996462013,52.29495853269056,1174.3856691264,0.0,0.0
420930.0,4.871875,2.3061954270167027,52.293944533977665,1174.3856691264,0.0,0.0
420940.0,4.871990740740741,2.3062468590328447,52.29293053314312,1174.3856691264,0.0,0.0
420950.0,4.872106481481482,2.3062982925105033,52.291916530186775,1174.3856691264,0.0,0.0
420960.0,4.872222222222222,2.3063497274497604,52.29090252510878,1174.3856691264,0.0,0.0
420970.0,4.872337962962963,2.3064011638506634,52.28988851790872,1174.3856691264,0.0,0.0
420980.0,4.8724537037037035,2.3064526017132874,52.28887450858678,1174.3856691264,0.0,0.0
420990.0,4.872569444444444,2.306504041037705,52.2878604971429,1174.3856691264,0.0,0.0
421000.0,4.872685185185185,2.306555481823979,52.286846483576966,1174.3856691264,0.0,0.0
421010.0,4.872800925925926,2.3066069240721743,52.2858324678889,1174.3856691264,0.0,0.0
421020.0,4.872916666666667,2.306658367782356,52.284818450078696,1174.3856691264,0.0,0.0
421030.0,4.873032407407408,2.306709812954598,52.2838044301464,1174.3856691264,0.0,0.0
421040.0,4.8731481481481485,2.306761259588951,52.28279040809171,1174.3856691264,0.0,0.0
421050.0,4.873263888888889,2.3068127076854954,52.28177638391479,1174.3856691264,0.0,0.0
421060.0,4.873379629629629,2.3068641572442754,52.28076235761536,1174.3856691264,0.0,0.0
421070.0,4.87349537037037,2.3069156082653732,52.27974832919362,1174.3856691264,0.0,0.0
421080.0,4.873611111111111,2.306967060748852,52.27873429864943,1174.3856691264,0.0,0.0
421090.0,4.873726851851852,2.3070185146947666,52.277720265982666,1174.3856691264,0.0,0.0
421100.0,4.873842592592593,2.30706997010318,52.27670623119328,1174.3856691264,0.0,0.0
421110.0,4.873958333333333,2.307121426974164,52.275692194281355,1174.3856691264,0.0,0.0
421120.0,4.874074074074074,2.3071728853077786,52.27467815524669,1174.3856691264,0.0,0.0
421130.0,4.874189814814815,2.307224345104082,52.27366411408927,1174.3856691264,0.0,0.0
421140.0,4.874305555555556,2.30727580636314,52.27265007080906,1174.3856691264,0.0,0.0
421150.0,4.874421296296297,2.307327269085011,52.27163602540594,1174.3856691264,0.0,0.0
421160.0,4.874537037037037,2.307378733269766,52.27062197788005,1174.3856691264,0.0,0.0
421170.0,4.8746527777777775,2.307430198917457,52.26960792823109,1174.3856691264,0.0,0.0
