time_s,day,pressure_bar,fill_pct,liquid_flow_kg_per_h,vapor_flow_kg_per_h,bog_excess_kg
421180.0,4.874768518518518,2.3074816660281448,52.26859387645908,1174.3856691264,0.0,0.0
421190.0,4.874884259259259,2.3075331346018917,52.26757982256397,1174.3856691264,0.0,0.0
421200.0,4.875,2.3075846046387714,52.26656576654592,1174.3856691264,0.0,0.0
421210.0,4.875115740740741,2.307636076138824,52.2655517084045,1174.3856691264,0.0,0.0
421220.0,4.875231481481482,2.307687549102126,52.26453764813995,1174.3856691264,0.0,0.0
421230.0,4.8753472222222225,2.307739023528728,52.26352358575204,1174.3856691264,0.0,0.0
421240.0,4.875462962962963,2.3077904994186973,52.26250952124085,1174.3856691264,0.0,0.0
421250.0,4.875578703703703,2.3078419767720906,52.26149545460622,1174.3856691264,0.0,0.0
421260.0,4.875694444444444,2.307893455588963,52.26048138584809,1174.3856691264,0.0,0.0
421270.0,4.875810185185185,2.3079449358693855,52.25946731496659,1174.3856691264,0.0,0.0
421280.0,4.875925925925926,2.3079964176134093,52.25845324196149,1174.3856691264,0.0,0.0
421290.0,4.876041666666667,2.308047900821092,52.2574391668327,1174.3856691264,0.0,0.0
421300.0,4.876157407407407,2.308099385492504,52.25642508958035,1174.3856691264,0.0,0.0
421310.0,4.876273148148148,2.3081508716276935,52.25541101020422,1174.3856691264,0.0,0.0
421320.0,4.876388888888889,2.3082023592267222,52.25439692870432,1174.3856691264,0.0,0.0
421330.0,4.87650462962963,2.308253848289646,52.25338284508052,1174.3856691264,0.0,0.0
421340.0,4.876620370370371,2.3083053388165347,52.25236875933299,1174.3856691264,0.0,0.0
421350.0,4.876736111111111,2.3083568308074334,52.251354671461414,1174.3856691264,0.0,0.0
421360.0,4.8768518518518515,2.308408324262408,52.25034058146587,1174.3856691264,0.0,0.0
421370.0,4.876967592592592,2.3084598191815173,52.249326489346295,1174.3856691264,0.0,0.0
421380.0,4.877083333333333,2.308511315564819,52.24831239510268,1174.3856691264,0.0,0.0
421390.0,4.877199074074074,2.30856281341227,52.247298298734904,1174.3856691264,0.0,0.0
421400.0,4.877314814814815,2.308614312723678,52.24628420024292,1174.3856691264,0.0,0.0
421410.0,4.877430555555556,2.3086658134991036,52.24527009962666,1174.3856691264,0.0,0.0
421420.0,4.8775462962962965,2.3087173157386247,52.24425599688616,1174.3856691264,0.0,0.0
421430.0,4.877662037037037,2.3087688194423106,52.24324189202135,1174.3856691264,0.0,0.0
421440.0,4.877777777777778,2.3088203246102235,52.242227785032014,1174.3856691264,0.0,0.0
421450.0,4.877893518518518,2.308871831242437,52.241213675918296,1174.3856691264,0.0,0.0
421460.0,4.878009259259259,2.308923339339011,52.240199564679976,1174.3856691264,0.0,0.0
421470.0,4.878125,2.3089748489000312,52.23918545131727,1174.3856691264,0.0,0.0
421480.0,4.878240740740741,2.3090263599255474,52.23817133582984,1174.3856691264,0.0,0.0
421490.0,4.8783564814814815,2.309077872415631,52.2371572182177,1174.3856691264,0.0,0.0
421500.0,4.878472222222222,2.309129386370355,52.2361430984809,1174.3856691264,0.0,0.0
421510.0,4.878587962962963,2.3091809017897695,52.235128976619194,1174.3856691264,0.0,0.0
421520.0,4.878703703703704,2.3092324186739526,52.234114852632715,1174.3856691264,0.0,0.0
421530.0,4.878819444444445,2.3092839370229643,52.233100726521265,1174.3856691264,0.0,0.0
421540.0,4.878935185185185,2.30933545683688,52.23208659828501,1174.3856691264,0.0,0.0
421550.0,4.879050925925926,2.309386978115748,52.23107246792358,1174.3856691264,0.0,0.0
421560.0,4.879166666666666,2.309438500859643,52.23005833543718,1174.3856691264,0.0,0.0
421570.0,4.879282407407407,2.309490025068626,52.22904420082561,1174.3856691264,0.0,0.0
421580.0,4.879398148148148,2.3095415507427592,52.228030064088884,1174.3856691264,0.0,0.0
421590.0,4.879513888888889,2.309593077882106,52.22701592522688,1174.3856691264,0.0,0.0
421600.0,4.87962962962963,2.3096446064867333,52.22600178423965,1174.3856691264,0.0,0.0
421610.0,4.879745370370371,2.3096961365566977,52.22498764112701,1174.3856691264,0.0,0.0
421620.0,4.879861111111111,2.309747668092075,52.22397349588912,1174.3856691264,0.0,0.0
421630.0,4.879976851851852,2.309799201092906,52.2229593485256,1174.3856691264,0.0,0.0
421640.0,4.880092592592592,2.309850735559275,52.22194519903675,1174.3856691264,0.0,0.0
421650.0,4.880208333333333,2.3099022714912287,52.22093104742225,1174.3856691264,0.0,0.0
421660.0,4.880324074074074,2.3099538088888383,52.21991689368216,1174.3856691264,0.0,0.0
421670.0,4.880439814814815,2.3100053477521576,52.21890273781642,1174.3856691264,0.0,0.0
421680.0,4.8805555555555555,2.310056888081248,52.2178885798249,1174.3856691264,0.0,0.0
421690.0,4.880671296296296,2.310108429876178,52.216874419707636,1174.3856691264,0.0,0.0
421700.0,4.880787037037037,2.310159973136997,52.215860257464485,1174.3856691264,0.0,0.0
421710.0,4.880902777777778,2.3102115178637805,52.21484609309559,1174.3856691264,0.0,0.0
421720.0,4.881018518518519,2.3102630640565707,52.213831926600584,1174.3856691264,0.0,0.0
421730.0,4.88113425925926,2.310314611715444,52.21281775797969,1174.3856691264,0.0,0.0
421740.0,4.88125,2.3103661608404553,52.21180358723277,1174.3856691264,0.0,0.0
421750.0,4.8813657407407405,2.310417711431666,52.21078941435978,1174.3856691264,0.0,0.0
421760.0,4.881481481481481,2.3104692634891335,52.20977523936061,1174.3856691264,0.0,0.0
421770.0,4.881597222222222,2.310520817012912,52.20876106223513,1174.3856691264,0.0,0.0
421780.0,4.881712962962963,2.3105723720030684,52.207746882983486,1174.3856691264,0.0,0.0
421790.0,4.881828703703704,2.3106239284596635,52.20673270160553,1174.3856691264,0.0,0.0
421800.0,4.881944444444445,2.31067548638275,52.20571851810115,1174.3856691264,0.0,0.0
421810.0,4.8820601851851855,2.3107270457723907,52.204704332470385,1174.3856691264,0.0,0.0
421820.0,4.882175925925926,2.3107786066286455,52.20369014471318,1174.3856691264,0.0,0.0
421830.0,4.882291666666666,2.3108301689515733,52.20267595482942,1174.3856691264,0.0,0.0
421840.0,4.882407407407407,2.310881732741229,52.20166176281905,1174.3856691264,0.0,0.0
421850.0,4.882523148148148,2.310933297997673,52.200647568682065,1174.3856691264,0.0,0.0
421860.0,4.882638888888889,2.3109848647209645,52.199633372418376,1174.3856691264,0.0,0.0
421870.0,4.88275462962963,2.311036432911159,52.198619174027904,1174.3856691264,0.0,0.0
421880.0,4.88287037037037,2.3110880025683174,52.19760497351068,1174.3856691264,0.0,0.0
421890.0,4.882986111111111,2.311139573692163,52.19659077086665,1174.3856691264,0.0,0.0
421900.0,4.883101851851852,2.311191146282744,52.19557656609564,1174.3856691264,0.0,0.0
421910.0,4.883217592592593,2.3112427203401427,52.1945623591978,1174.3856691264,0.0,0.0
421920.0,4.883333333333334,2.311294295864419,52.193548150172894,1174.3856691264,0.0,0.0
421930.0,4.883449074074074,2.3113458728556506,52.192533939021025,1174.3856691264,0.0,0.0
421940.0,4.8835648148148145,2.311397451313895,52.19151972574196,1174.3856691264,0.0,0.0
421950.0,4.883680555555555,2.3114490312392233,52.190505510335726,1174.3856691264,0.0,0.0
421960.0,4.883796296296296,2.3115006126317064,52.18949129280227,1174.3856691264,0.0,0.0
421970.0,4.883912037037037,2.311552195491407,52.188477073141534,1174.3856691264,0.0,0.0
421980.0,4.884027777777778,2.311603779818396,52.18746285135353,1174.3856691264,0.0,0.0
421990.0,4.884143518518519,2.3116553656127414,52.18644862743813,1174.3856691264,0.0,0.0
422000.0,4.8842592592592595,2.3117069528745033,52.18543440139527,1174.3856691264,0.0,0.0
422010.0,4.884375,2.3117585416037465,52.184420173224865,1174.3856691264,0.0,0.0
422020.0,4.88449074074074,2.311810131800536,52.18340594292689,1174.3856691264,0.0,0.0
422030.0,4.884606481481481,2.3118617234649412,52.18239171050135,1174.3856691264,0.0,0.0
422040.0,4.884722222222222,2.3119133165970327,52.181377475948246,1174.3856691264,0.0,0.0
422050.0,4.884837962962963,2.3119649111968594,52.18036323926728,1174.3856691264,0.0,0.0
422060.0,4.884953703703704,2.3120165072644925,52.179349000458565,1174.3856691264,0.0,0.0
422070.0,4.8850694444444445,2.3120681048000002,52.17833475952208,1174.3856691264,0.0,0.0
422080.0,4.885185185185185,2.312119703803437,52.177320516457684,1174.3856691264,0.0,0.0
422090.0,4.885300925925926,2.312171304274872,52.17630627126532,1174.3856691264,0.0,0.0
422100.0,4.885416666666667,2.3122229062143678,52.175292023945005,1174.3856691264,0.0,0.0
422110.0,4.885532407407408,2.312274509621986,52.174277774496645,1174.3856691264,0.0,0.0
422120.0,4.885648148148148,2.312326114497787,52.17326352292013,1174.3856691264,0.0,0.0
422130.0,4.885763888888889,2.312377720841833,52.17224926921546,1174.3856691264,0.0,0.0
422140.0,4.885879629629629,2.3124293286541935,52.1712350133827,1174.3856691264,0.0,0.0
422150.0,4.88599537037037,2.3124809379349216,52.17022075542158,1174.3856691264,0.0,0.0
422160.0,4.886111111111111,2.3125325486840844,52.1692064953322,1174.3856691264,0.0,0.0
422170.0,4.886226851851852,2.3125841609017384,52.1681922331144,1174.3856691264,0.0,0.0
422180.0,4.886342592592593,2.3126357745879385,52.16717796876807,1174.3856691264,0.0,0.0
422190.0,4.886458333333334,2.3126873897427647,52.166163702293446,1174.3856691264,0.0,0.0
422200.0,4.886574074074074,2.3127390063662587,52.16514943369014,1174.3856691264,0.0,0.0
422210.0,4.886689814814815,2.3127906244584873,52.164135162958246,1174.3856691264,0.0,0.0
422220.0,4.886805555555555,2.312842244019523,52.16312089009787,1174.3856691264,0.0,0.0
422230.0,4.886921296296296,2.3128938650494053,52.16210661510865,1174.3856691264,0.0,0.0
422240.0,4.887037037037037,2.3129454875482076,52.16109233799071,1174.3856691264,0.0,0.0
422250.0,4.887152777777778,2.3129971115159846,52.16007805874393,1174.3856691264,0.0,0.0
422260.0,4.8872685185185185,2.313048736952805,52.159063777368395,1174.3856691264,0.0,0.0
422270.0,4.887384259259259,2.3131003638587218,52.15804949386394,1174.3856691264,0.0,0.0
422280.0,4.8875,2.3131519922337818,52.15703520823032,1174.3856691264,0.0,0.0
422290.0,4.887615740740741,2.3132036220780687,52.1560209204679,1174.3856691264,0.0,0.0
422300.0,4.887731481481482,2.3132552533916284,52.15500663057638,1174.3856691264,0.0,0.0
422310.0,4.887847222222222,2.3133068861745136,52.153992338555575,1174.3856691264,0.0,0.0
422320.0,4.887962962962963,2.3133585204267972,52.15297804440573,1174.3856691264,0.0,0.0
422330.0,4.8880787037037035,2.3134101561485223,52.15196374812652,1174.3856691264,0.0,0.0
422340.0,4.888194444444444,2.313461793339767,52.15094944971814,1174.3856691264,0.0,0.0
422350.0,4.888310185185185,2.3135134320005726,52.149935149180315,1174.3856691264,0.0,0.0
422360.0,4.888425925925926,2.3135650721310053,52.14892084651315,1174.3856691264,0.0,0.0
422370.0,4.888541666666667,2.313616713731127,52.14790654171658,1174.3856691264,0.0,0.0
422380.0,4.888657407407408,2.3136683568007577,52.14689223479043,1174.3856691264,0.0,0.0
422390.0,4.8887731481481485,2.313720001339859,52.14587792573479,1174.3856691264,0.0,0.0
422400.0,4.888888888888889,2.3137716473484917,52.14486361454947,1174.3856691264,0.0,0.0
422410.0,4.889004629629629,2.3138232948267383,52.14384930123461,1174.3856691264,0.0,0.0
422420.0,4.88912037037037,2.313874943774652,52.14283498578991,1174.3856691264,0.0,0.0
422430.0,4.889236111111111,2.313926594192311,52.1418206682155,1174.3856691264,0.0,0.0
422440.0,4.889351851851852,2.3139782460797846,52.14080634851136,1174.3856691264,0.0,0.0
422450.0,4.889467592592593,2.3140298994371293,52.13979202667718,1174.3856691264,0.0,0.0
422460.0,4.889583333333333,2.314081554264422,52.13877770271321,1174.3856691264,0.0,0.0
422470.0,4.889699074074074,2.314133210561725,52.13776337661916,1174.3856691264,0.0,0.0
422480.0,4.889814814814815,2.3141848683291126,52.1367490483952,1174.3856691264,0.0,0.0
422490.0,4.889930555555556,2.314236527566634,52.135734718040936,1174.3856691264,0.0,0.0
422500.0,4.890046296296297,2.3142881882743693,52.134720385556655,1174.3856691264,0.0,0.0
422510.0,4.890162037037037,2.314339850452381,52.133706050942166,1174.3856691264,0.0,0.0
422520.0,4.8902777777777775,2.3143915141007287,52.132691714197364,1174.3856691264,0.0,0.0
422530.0,4.890393518518518,2.314443179219478,52.13167737532225,1174.3856691264,0.0,0.0
422540.0,4.890509259259259,2.314494845808697,52.13066303431676,1174.3856691264,0.0,0.0
422550.0,4.890625,2.31454651386844,52.12964869118073,1174.3856691264,0.0,0.0
422560.0,4.890740740740741,2.3145981833987914,52.128634345914435,1174.3856691264,0.0,0.0
422570.0,4.890856481481482,2.314649854399792,52.1276199985174,1174.3856691264,0.0,0.0
422580.0,4.8909722222222225,2.3147015268715165,52.1266056489899,1174.3856691264,0.0,0.0
422590.0,4.891087962962963,2.3147532008140277,52.12559129733173,1174.3856691264,0.0,0.0
422600.0,4.891203703703703,2.3148048762273845,52.124576943542834,1174.3856691264,0.0,0.0
422610.0,4.891319444444444,2.314856553111659,52.12356258762324,1174.3856691264,0.0,0.0
422620.0,4.891435185185185,2.3149082314668976,52.12254822957274,1174.3856691264,0.0,0.0
422630.0,4.891550925925926,2.314959911293171,52.1215338693914,1174.3856691264,0.0,0.0
422640.0,4.891666666666667,2.3150115925905355,52.120519507079024,1174.3856691264,0.0,0.0
422650.0,4.891782407407407,2.315063275359067,52.11950514263588,1174.3856691264,0.0,0.0
422660.0,4.891898148148148,2.3151149595988123,52.11849077606159,1174.3856691264,0.0,0.0
422670.0,4.892013888888889,2.3151666453098376,52.11747640735622,1174.3856691264,0.0,0.0
422680.0,4.89212962962963,2.315218332492203,52.11646203651972,1174.3856691264,0.0,0.0
422690.0,4.892245370370371,2.3152700211459694,52.115447663552025,1174.3856691264,0.0,0.0
422700.0,4.892361111111111,2.315321711271197,52.11443328845304,1174.3856691264,0.0,0.0
422710.0,4.8924768518518515,2.3153734028679525,52.11341891122285,1174.3856691264,0.0,0.0
422720.0,4.892592592592592,2.3154250959362885,52.11240453186126,1174.3856691264,0.0,0.0
422730.0,4.892708333333333,2.315476790476261,52.11139015036815,1174.3856691264,0.0,0.0
422740.0,4.892824074074074,2.31552848648794,52.110375766743644,1174.3856691264,0.0,0.0
422750.0,4.892939814814815,2.3155801839713828,52.109361380987686,1174.3856691264,0.0,0.0
422760.0,4.893055555555556,2.3156318829266542,52.10834699310015,1174.3856691264,0.0,0.0
422770.0,4.8931712962962965,2.3156835833538,52.107332603080906,1174.3856691264,0.0,0.0
422780.0,4.893287037037037,2.3157352852528854,52.10631821092997,1174.3856691264,0.0,0.0
422790.0,4.893402777777778,2.315786988623972,52.1053038166473,1174.3856691264,0.0,0.0
422800.0,4.893518518518518,2.3158386934671196,52.104289420232874,1174.3856691264,0.0,0.0
422810.0,4.893634259259259,2.315890399782387,52.10327502168662,1174.3856691264,0.0,0.0
422820.0,4.89375,2.3159421075698297,52.10226062100841,1174.3856691264,0.0,0.0
422830.0,4.893865740740741,2.315993816829508,52.10124621819827,1174.3856691264,0.0,0.0
422840.0,4.8939814814814815,2.3160455275614806,52.1002318132561,1174.3856691264,0.0,0.0
422850.0,4.894097222222222,2.3160972397658135,52.099217406181985,1174.3856691264,0.0,0.0
422860.0,4.894212962962963,2.3161489534425557,52.09820299697569,1174.3856691264,0.0,0.0
422870.0,4.894328703703704,2.316200668591638,52.09718858563718,1174.3856691264,0.0,0.0
422880.0,4.894444444444445,2.3162523852129215,52.0961741721665,1174.3856691264,0.0,0.0
422890.0,4.894560185185185,2.316304103306468,52.09515975656349,1174.3856691264,0.0,0.0
422900.0,4.894675925925926,2.31635582287236,52.09414533882828,1174.3856691264,0.0,0.0
422910.0,4.894791666666666,2.3164075439106564,52.093130918960604,1174.3856691264,0.0,0.0
422920.0,4.894907407407407,2.316459266421431,52.092116496960614,1174.3856691264,0.0,0.0
422930.0,4.895023148148148,2.316510990404742,52.091102072828065,1174.3856691264,0.0,0.0
422940.0,4.895138888888889,2.3165627158606648,52.09008764656296,1174.3856691264,0.0,0.0
422950.0,4.89525462962963,2.316614442789266,52.089073218165304,1174.3856691264,0.0,0.0
422960.0,4.895370370370371,2.3166661711906014,52.088058787634864,1174.3856691264,0.0,0.0
422970.0,4.895486111111111,2.316717901064753,52.08704435497189,1174.3856691264,0.0,0.0
422980.0,4.895601851851852,2.3167696324117824,52.08602992017612,1174.3856691264,0.0,0.0
422990.0,4.895717592592592,2.3168213652317453,52.085015483247446,1174.3856691264,0.0,0.0
423000.0,4.895833333333333,2.3168730995247215,52.084001044186024,1174.3856691264,0.0,0.0
423010.0,4.895949074074074,2.3169248352907617,52.082986602991554,1174.3856691264,0.0,0.0
423020.0,4.896064814814815,2.3169765725299385,52.081972159664126,1174.3856691264,0.0,0.0
423030.0,4.8961805555555555,2.3170283112423173,52.08095771420369,1174.3856691264,0.0,0.0
423040.0,4.896296296296296,2.3170800514279577,52.079943266610144,1174.3856691264,0.0,0.0
423050.0,4.896412037037037,2.3171317930869226,52.07892881688344,1174.3856691264,0.0,0.0
423060.0,4.896527777777778,2.3171835362192783,52.07791436502352,1174.3856691264,0.0,0.0
423070.0,4.896643518518519,2.317235280825088,52.07689991103036,1174.3856691264,0.0,0.0
423080.0,4.89675925925926,2.3172870269044186,52.075885454903926,1174.3856691264,0.0,0.0
423090.0,4.896875,2.3173387744573244,52.074870996644066,1174.3856691264,0.0,0.0
423100.0,4.8969907407407405,2.31739052348387,52.07385653625076,1174.3856691264,0.0,0.0
423110.0,4.897106481481481,2.3174422739841223,52.07284207372401,1174.3856691264,0.0,0.0
423120.0,4.897222222222222,2.3174940259581462,52.07182760906384,1174.3856691264,0.0,0.0
423130.0,4.897337962962963,2.3175457794059904,52.07081314226991,1174.3856691264,0.0,0.0
423140.0,4.897453703703704,2.317597534327723,52.06979867334238,1174.3856691264,0.0,0.0
423150.0,4.897569444444445,2.317649290723407,52.06878420228113,1174.3856691264,0.0,0.0
423160.0,4.8976851851851855,2.317701048593105,52.06776972908619,1174.3856691264,0.0,0.0
423170.0,4.897800925925926,2.317752807936876,52.06675525375746,1174.3856691264,0.0,0.0
423180.0,4.897916666666666,2.3178045687547826,52.06574077629487,1174.3856691264,0.0,0.0
423190.0,4.898032407407407,2.317856331046879,52.06472629669827,1174.3856691264,0.0,0.0
423200.0,4.898148148148148,2.3179080948132325,52.06371181496776,1174.3856691264,0.0,0.0
423210.0,4.898263888888889,2.317959860053905,52.06269733110328,1174.3856691264,0.0,0.0
423220.0,4.89837962962963,2.3180116267689455,52.061682845104585,1174.3856691264,0.0,0.0
423230.0,4.89849537037037,2.3180633949584277,52.06066835697188,1174.3856691264,0.0,0.0
423240.0,4.898611111111111,2.3181151646223976,52.05965386670488,1174.3856691264,0.0,0.0
423250.0,4.898726851851852,2.3181669357609263,52.058639374303695,1174.3856691264,0.0,0.0
423260.0,4.898842592592593,2.318218708374072,52.05762487976823,1174.3856691264,0.0,0.0
423270.0,4.898958333333334,2.3182704824618945,52.056610383098466,1174.3856691264,0.0,0.0
423280.0,4.899074074074074,2.318322258024445,52.055595884294156,1174.3856691264,0.0,0.0
423290.0,4.8991898148148145,2.318374035061789,52.05458138335551,1174.3856691264,0.0,0.0
423300.0,4.899305555555555,2.3184258135739797,52.05356688028221,1174.3856691264,0.0,0.0
423310.0,4.899421296296296,2.3184775935610893,52.05255237507449,1174.3856691264,0.0,0.0
423320.0,4.899537037037037,2.3185293750231684,52.05153786773214,1174.3856691264,0.0,0.0
423330.0,4.899652777777778,2.3185811579602724,52.05052335825505,1174.3856691264,0.0,0.0
423340.0,4.899768518518519,2.318632942372467,52.04950884664324,1174.3856691264,0.0,0.0
423350.0,4.8998842592592595,2.318684728259807,52.04849433289668,1174.3856691264,0.0,0.0
423360.0,4.9,2.3187365156223163,52.04747981701521,1174.3856691264,0.0,0.0
423370.0,4.90011574074074,2.3187883044597695,52.04646529899895,1174.3856691264,0.0,0.0
423380.0,4.900231481481481,2.318840094772226,52.04545077884772,1174.3856691264,0.0,0.0
423390.0,4.900347222222222,2.3188918865597636,52.044436256561575,1174.3856691264,0.0,0.0
423400.0,4.900462962962963,2.318943679822442,52.0434217321403,1174.3856691264,0.0,0.0
423410.0,4.900578703703704,2.318995474560335,52.04240720558396,1174.3856691264,0.0,0.0
423420.0,4.9006944444444445,2.3190472707735075,52.041392676892485,1174.3856691264,0.0,0.0
423430.0,4.900810185185185,2.319099068462027,52.04037814606571,1174.3856691264,0.0,0.0
423440.0,4.900925925925926,2.3191508676259582,52.03936361310372,1174.3856691264,0.0,0.0
423450.0,4.901041666666667,2.3192026682653797,52.0383490780065,1174.3856691264,0.0,0.0
423460.0,4.901157407407408,2.319254470380344,52.03733454077384,1174.3856691264,0.0,0.0
423470.0,4.901273148148148,2.319306273970919,52.03632000140572,1174.3856691264,0.0,0.0
423480.0,4.901388888888889,2.3193580790371753,52.035305459902126,1174.3856691264,0.0,0.0
423490.0,4.901504629629629,2.3194098855791756,52.03429091626298,1174.3856691264,0.0,0.0
423500.0,4.90162037037037,2.3194616935969825,52.033276370488245,1174.3856691264,0.0,0.0
423510.0,4.901736111111111,2.3195135030906653,52.03226182257785,1174.3856691264,0.0,0.0
423520.0,4.901851851851852,2.319565314060286,52.031247272531836,1174.3856691264,0.0,0.0
423530.0,4.901967592592593,2.319617126505906,52.03023272034992,1174.3856691264,0.0,0.0
423540.0,4.902083333333334,2.3196689404275928,52.02921816603228,1174.3856691264,0.0,0.0
423550.0,4.902199074074074,2.319720755825411,52.02820360957876,1174.3856691264,0.0,0.0
423560.0,4.902314814814815,2.3197725726994163,52.02718905098925,1174.3856691264,0.0,0.0
423570.0,4.902430555555555,2.319824391049681,52.026174490263834,1174.3856691264,0.0,0.0
423580.0,4.902546296296296,2.31987621087626,52.025159927402285,1174.3856691264,0.0,0.0
423590.0,4.902662037037037,2.319928032179221,52.02414536240472,1174.3856691264,0.0,0.0
423600.0,4.902777777777778,2.3199798549586204,52.0231307952709,1174.3856691264,0.0,0.0
423610.0,4.9028935185185185,2.3200316792145306,52.022116226001,1174.3856691264,0.0,0.0
423620.0,4.903009259259259,2.320083504947,52.02110165459474,1174.3856691264,0.0,0.0
423630.0,4.903125,2.320135332156101,52.020087081052246,1174.3856691264,0.0,0.0
423640.0,4.903240740740741,2.320187160841887,52.01907250537332,1174.3856691264,0.0,0.0
423650.0,4.903356481481482,2.320238991004428,52.01805792755799,1174.3856691264,0.0,0.0
423660.0,4.903472222222222,2.3202908226437815,52.017043347606254,1174.3856691264,0.0,0.0
423670.0,4.903587962962963,2.320342655760001,52.01602876551784,1174.3856691264,0.0,0.0
423680.0,4.9037037037037035,2.320394490353157,52.015014181292926,1174.3856691264,0.0,0.0
423690.0,4.903819444444444,2.3204463264233066,52.01399959493135,1174.3856691264,0.0,0.0
423700.0,4.903935185185185,2.320498163970513,52.01298500643314,1174.3856691264,0.0,0.0
423710.0,4.904050925925926,2.3205500029948336,52.01197041579816,1174.3856691264,0.0,0.0
423720.0,4.904166666666667,2.3206018434963327,52.010955823026386,1174.3856691264,0.0,0.0
423730.0,4.904282407407408,2.3206536854750603,52.009941228117675,1174.3856691264,0.0,0.0
423740.0,4.9043981481481485,2.320705528931081,52.008926631072036,1174.3856691264,0.0,0.0
423750.0,4.904513888888889,2.3207573738644585,52.00791203188949,1174.3856691264,0.0,0.0
423760.0,4.904629629629629,2.3208092202752506,52.006897430569886,1174.3856691264,0.0,0.0
423770.0,4.90474537037037,2.320861068163512,52.00588282711321,1174.3856691264,0.0,0.0
423780.0,4.904861111111111,2.3209129175293084,52.00486822151941,1174.3856691264,0.0,0.0
423790.0,4.904976851851852,2.3209647683726944,52.00385361378842,1174.3856691264,0.0,0.0
423800.0,4.905092592592593,2.321016620693737,52.00283900392028,1174.3856691264,0.0,0.0
423810.0,4.905208333333333,2.3210684744924834,52.00182439191471,1174.3856691264,0.0,0.0
423820.0,4.905324074074074,2.3211203297690006,52.00080977777183,1174.3856691264,0.0,0.0
423830.0,4.905439814814815,2.32117218652335,51.99979516149165,1174.3856691264,0.0,0.0
423840.0,4.905555555555556,2.321224044755574,51.99878054307383,1174.3856691264,0.0,0.0
423850.0,4.905671296296297,2.321275904465751,51.99776592251864,1174.3856691264,0.0,0.0
423860.0,4.905787037037037,2.3213277656536726,51.99675129982585,1174.3856691264,0.0,0.0
423870.0,4.9059027777777775,2.3213796283193475,51.99573667499545,1174.3856691264,0.0,0.0
423880.0,4.906018518518518,2.3214314924628434,51.994722048027405,1174.3856691264,0.0,0.0
423890.0,4.906134259259259,2.3214833580842296,51.99370741892165,1174.3856691264,0.0,0.0
423900.0,4.90625,2.3215352251835717,51.99269278767813,1174.3856691264,0.0,0.0
423910.0,4.906365740740741,2.321587093760941,51.99167815429675,1174.3856691264,0.0,0.0
423920.0,4.906481481481482,2.321638963816405,51.99066351877752,1174.3856691264,0.0,0.0
423930.0,4.9065972222222225,2.3216908353500236,51.989648881120274,1174.3856691264,0.0,0.0
423940.0,4.906712962962963,2.3217427083618727,51.98863424132514,1174.3856691264,0.0,0.0
423950.0,4.906828703703703,2.321794582852012,51.98761959939189,1174.3856691264,0.0,0.0
423960.0,4.906944444444444,2.3218464588205117,51.98660495532057,1174.3856691264,0.0,0.0
423970.0,4.907060185185185,2.3218983362674264,51.98559030911098,1174.3856691264,0.0,0.0
423980.0,4.907175925925926,2.321950215192841,51.984575660763355,1174.3856691264,0.0,0.0
423990.0,4.907291666666667,2.322002095596805,51.983561010277356,1174.3856691264,0.0,0.0
424000.0,4.907407407407407,2.3220539774793822,51.98254635765296,1174.3856691264,0.0,0.0
424010.0,4.907523148148148,2.3221058608406446,51.98153170289026,1174.3856691264,0.0,0.0
424020.0,4.907638888888889,2.3221577456806557,51.980517045989124,1174.3856691264,0.0,0.0
424030.0,4.90775462962963,2.3222096319994803,51.97950238694955,1174.3856691264,0.0,0.0
424040.0,4.907870370370371,2.3222615197971668,51.97848772577122,1174.3856691264,0.0,0.0
424050.0,4.907986111111111,2.3223134090737974,51.97747306245446,1174.3856691264,0.0,0.0
424060.0,4.9081018518518515,2.3223652998294315,51.97645839699906,1174.3856691264,0.0,0.0
424070.0,4.908217592592592,2.322417192064122,51.97544372940486,1174.3856691264,0.0,0.0
424080.0,4.908333333333333,2.3224690857779393,51.97442905967187,1174.3856691264,0.0,0.0
424090.0,4.908449074074074,2.3225209809709417,51.973414387800055,1174.3856691264,0.0,0.0
424100.0,4.908564814814815,2.322572877643192,51.97239971378935,1174.3856691264,0.0,0.0
424110.0,4.908680555555556,2.32262477579476,51.97138503763982,1174.3856691264,0.0,0.0
424120.0,4.9087962962962965,2.322676675425701,51.97037035935128,1174.3856691264,0.0,0.0
424130.0,4.908912037037037,2.3227285765360715,51.96935567892359,1174.3856691264,0.0,0.0
424140.0,4.909027777777778,2.322780479125936,51.96834099635679,1174.3856691264,0.0,0.0
424150.0,4.909143518518518,2.3228323831953603,51.96732631165089,1174.3856691264,0.0,0.0
424160.0,4.909259259259259,2.3228842887444077,51.96631162480587,1174.3856691264,0.0,0.0
424170.0,4.909375,2.3229361957731247,51.96529693582143,1174.3856691264,0.0,0.0
424180.0,4.909490740740741,2.322988104281585,51.96428224469775,1174.3856691264,0.0,0.0
424190.0,4.9096064814814815,2.3230400142698477,51.96326755143469,1174.3856691264,0.0,0.0
424200.0,4.909722222222222,2.3230919257379687,51.96225285603222,1174.3856691264,0.0,0.0
424210.0,4.909837962962963,2.323143838686012,51.96123815849026,1174.3856691264,0.0,0.0
424220.0,4.909953703703704,2.3231957531140295,51.96022345880864,1174.3856691264,0.0,0.0
424230.0,4.910069444444445,2.3232476690220953,51.95920875698762,1174.3856691264,0.0,0.0
424240.0,4.910185185185185,2.3232995864102537,51.95819405302681,1174.3856691264,0.0,0.0
424250.0,4.910300925925926,2.323351505278574,51.957179346926296,1174.3856691264,0.0,0.0
424260.0,4.910416666666666,2.323403425627119,51.95616463868614,1174.3856691264,0.0,0.0
424270.0,4.910532407407407,2.3234553474559347,51.95514992830608,1174.3856691264,0.0,0.0
424280.0,4.910648148148148,2.323507270765093,51.95413521578618,1174.3856691264,0.0,0.0
424290.0,4.910763888888889,2.3235591955546497,51.95312050112639,1174.3856691264,0.0,0.0
424300.0,4.91087962962963,2.323611121824659,51.95210578432658,1174.3856691264,0.0,0.0
424310.0,4.910995370370371,2.3236630495751855,51.95109106538678,1174.3856691264,0.0,0.0
424320.0,4.911111111111111,2.323714978806285,51.95007634430685,1174.3856691264,0.0,0.0
424330.0,4.911226851851852,2.32376690951802,51.949061621086855,1174.3856691264,0.0,0.0
424340.0,4.911342592592592,2.3238188417104446,51.948046895726605,1174.3856691264,0.0,0.0
424350.0,4.911458333333333,2.323870775383453,51.94703216822608,1174.3856691264,0.0,0.0
424360.0,4.911574074074074,2.3239227105369697,51.946017438585365,1174.3856691264,0.0,0.0
424370.0,4.911689814814815,2.323974647171058,51.94500270680427,1174.3856691264,0.0,0.0
424380.0,4.9118055555555555,2.324026585285791,51.94398797288282,1174.3856691264,0.0,0.0
424390.0,4.911921296296296,2.3240785248812275,51.94297323682085,1174.3856691264,0.0,0.0
424400.0,4.912037037037037,2.3241304659574418,51.94195849861831,1174.3856691264,0.0,0.0
424410.0,4.912152777777778,2.3241824085145075,51.940943758275395,1174.3856691264,0.0,0.0
424420.0,4.912268518518519,2.3242343525524793,51.93992901579176,1174.3856691264,0.0,0.0
424430.0,4.91238425925926,2.3242862980714296,51.938914271167405,1174.3856691264,0.0,0.0
424440.0,4.9125,2.324338245071423,51.937899524402376,1174.3856691264,0.0,0.0
424450.0,4.9126157407407405,2.3243901935525266,51.93688477549656,1174.3856691264,0.0,0.0
424460.0,4.912731481481481,2.324442143514808,51.93587002444991,1174.3856691264,0.0,0.0
424470.0,4.912847222222222,2.3244940949583217,51.93485527126226,1174.3856691264,0.0,0.0
424480.0,4.912962962962963,2.324546047883143,51.93384051593374,1174.3856691264,0.0,0.0
424490.0,4.913078703703704,2.324598002289336,51.932825758464205,1174.3856691264,0.0,0.0
424500.0,4.913194444444445,2.324649958176964,51.93181099885364,1174.3856691264,0.0,0.0
424510.0,4.9133101851851855,2.3247019155460884,51.930796237101916,1174.3856691264,0.0,0.0
424520.0,4.913425925925926,2.3247538743967713,51.92978147320897,1174.3856691264,0.0,0.0
424530.0,4.913541666666666,2.3248058347290823,51.92876670717483,1174.3856691264,0.0,0.0
424540.0,4.913657407407407,2.3248577965430783,51.927751938999364,1174.3856691264,0.0,0.0
424550.0,4.913773148148148,2.3249097598388277,51.9267371686826,1174.3856691264,0.0,0.0
424560.0,4.913888888888889,2.3249617246163905,51.925722396224394,1174.3856691264,0.0,0.0
424570.0,4.91400462962963,2.3250136908758288,51.924707621624776,1174.3856691264,0.0,0.0
424580.0,4.91412037037037,2.3250656586172114,51.923692844883675,1174.3856691264,0.0,0.0
424590.0,4.914236111111111,2.3251176278405885,51.92267806600093,1174.3856691264,0.0,0.0
424600.0,4.914351851851852,2.3251695985460343,51.92166328497666,1174.3856691264,0.0,0.0
424610.0,4.914467592592593,2.3252215707336013,51.92064850181066,1174.3856691264,0.0,0.0
424620.0,4.914583333333334,2.325273544403353,51.91963371650289,1174.3856691264,0.0,0.0
424630.0,4.914699074074074,2.3253255195553564,51.918618929053416,1174.3856691264,0.0,0.0
424640.0,4.9148148148148145,2.3253774961896636,51.917604139462014,1174.3856691264,0.0,0.0
424650.0,4.914930555555555,2.325429474306341,51.91658934772872,1174.3856691264,0.0,0.0
424660.0,4.915046296296296,2.325481453905452,51.915574553853574,1174.3856691264,0.0,0.0
424670.0,4.915162037037037,2.3255334349870513,51.91455975783631,1174.3856691264,0.0,0.0
424680.0,4.915277777777778,2.325585417551203,51.91354495967708,1174.3856691264,0.0,0.0
424690.0,4.915393518518519,2.325637401597972,51.912530159375734,1174.3856691264,0.0,0.0
424700.0,4.9155092592592595,2.3256893871274116,51.91151535693219,1174.3856691264,0.0,0.0
424710.0,4.915625,2.3257413741395823,51.91050055234642,1174.3856691264,0.0,0.0
424720.0,4.91574074074074,2.325793362634545,51.90948574561837,1174.3856691264,0.0,0.0
424730.0,4.915856481481481,2.3258453526123595,51.90847093674795,1174.3856691264,0.0,0.0
424740.0,4.915972222222222,2.3258973440730935,51.90745612573525,1174.3856691264,0.0,0.0
424750.0,4.916087962962963,2.325949337016788,51.90644131257993,1174.3856691264,0.0,0.0
424760.0,4.916203703703704,2.3260013314435226,51.90542649728229,1174.3856691264,0.0,0.0
424770.0,4.9163194444444445,2.326053327353346,51.90441167984204,1174.3856691264,0.0,0.0
424780.0,4.916435185185185,2.326105324746317,51.90339686025914,1174.3856691264,0.0,0.0
424790.0,4.916550925925926,2.3261573236225064,51.902382038533744,1174.3856691264,0.0,0.0
424800.0,4.916666666666667,2.3262093239819523,51.90136721466539,1174.3856691264,0.0,0.0
424810.0,4.916782407407408,2.326261325824725,51.90035238865433,1174.3856691264,0.0,0.0
424820.0,4.916898148148148,2.326313329150889,51.899337560500534,1174.3856691264,0.0,0.0
424830.0,4.917013888888889,2.3263653339605006,51.898322730203894,1174.3856691264,0.0,0.0
424840.0,4.917129629629629,2.3264173402535326,51.897307897764165,1174.3856691264,0.0,0.0
424850.0,4.91724537037037,2.326469348029832,51.896293063181574,1174.3856691264,0.0,0.0
424860.0,4.917361111111111,2.326521357289463,51.895278226455964,1174.3856691264,0.0,0.0
424870.0,4.917476851851852,2.3265733680324963,51.89426338758728,1174.3856691264,0.0,0.0
424880.0,4.917592592592593,2.326625380258997,51.89324854657546,1174.3856691264,0.0,0.0
424890.0,4.917708333333334,2.326677393969033,51.89223370342041,1174.3856691264,0.0,0.0
424900.0,4.917824074074074,2.3267294091626662,51.891218858122045,1174.3856691264,0.0,0.0
424910.0,4.917939814814815,2.326781425839974,51.89020401068044,1174.3856691264,0.0,0.0
424920.0,4.918055555555555,2.326833444001019,51.88918916109551,1174.3856691264,0.0,0.0
424930.0,4.918171296296296,2.326885463645862,51.88817430936713,1174.3856691264,0.0,0.0
424940.0,4.918287037037037,2.3269374847745716,51.887159455495194,1174.3856691264,0.0,0.0
424950.0,4.918402777777778,2.326989507387218,51.886144599479834,1174.3856691264,0.0,0.0
424960.0,4.9185185185185185,2.3270415314838626,51.88512974132089,1174.3856691264,0.0,0.0
424970.0,4.918634259259259,2.327093557064569,51.88411488101824,1174.3856691264,0.0,0.0
424980.0,4.91875,2.3271455841293984,51.88310001857186,1174.3856691264,0.0,0.0
424990.0,4.918865740740741,2.3271976126784253,51.882085153981805,1174.3856691264,0.0,0.0
425000.0,4.918981481481482,2.327249642711703,51.881070287247844,1174.3856691264,0.0,0.0
425010.0,4.919097222222222,2.3273016742293016,51.88005541837006,1174.3856691264,0.0,0.0
425020.0,4.919212962962963,2.32735370723129,51.87904054734851,1174.3856691264,0.0,0.0
425030.0,4.9193287037037035,2.327405741717719,51.878025674182815,1174.3856691264,0.0,0.0
425040.0,4.919444444444444,2.3274577776886547,51.877010798873066,1174.3856691264,0.0,0.0
425050.0,4.919560185185185,2.3275098151441673,51.875995921419324,1174.3856691264,0.0,0.0
425060.0,4.919675925925926,2.327561854084314,51.874981041821414,1174.3856691264,0.0,0.0
425070.0,4.919791666666667,2.3276138945091547,51.87396616007924,1174.3856691264,0.0,0.0
425080.0,4.919907407407408,2.327665936418754,51.87295127619286,1174.3856691264,0.0,0.0
425090.0,4.9200231481481485,2.327717979813175,51.87193639016213,1174.3856691264,0.0,0.0
425100.0,4.920138888888889,2.327770024692485,51.8709215019872,1174.3856691264,0.0,0.0
425110.0,4.920254629629629,2.327822071056729,51.869906611667595,1174.3856691264,0.0,0.0
425120.0,4.92037037037037,2.3278741189059913,51.868891719203745,1174.3856691264,0.0,0.0
425130.0,4.920486111111111,2.3279261682403134,51.86787682459523,1174.3856691264,0.0,0.0
425140.0,4.920601851851852,2.3279782190597684,51.86686192784222,1174.3856691264,0.0,0.0
425150.0,4.920717592592593,2.328030271364407,51.865847028944465,1174.3856691264,0.0,0.0
425160.0,4.920833333333333,2.3280823251542984,51.86483212790207,1174.3856691264,0.0,0.0
425170.0,4.920949074074074,2.328134380429502,51.86381722471493,1174.3856691264,0.0,0.0
425180.0,4.921064814814815,2.328186437190078,51.86280231938299,1174.3856691264,0.0,0.0
425190.0,4.921180555555556,2.328238495436084,51.861787411906214,1174.3856691264,0.0,0.0
425200.0,4.921296296296297,2.3282905551675763,51.86077250228443,1174.3856691264,0.0,0.0
425210.0,4.921412037037037,2.3283426163846226,51.85975759051774,1174.3856691264,0.0,0.0
425220.0,4.9215277777777775,2.3283946790872836,51.85874267660605,1174.3856691264,0.0,0.0
425230.0,4.921643518518518,2.3284467432756144,51.85772776054925,1174.3856691264,0.0,0.0
425240.0,4.921759259259259,2.328498808949681,51.85671284234736,1174.3856691264,0.0,0.0
425250.0,4.921875,2.3285508761095333,51.85569792200023,1174.3856691264,0.0,0.0
425260.0,4.921990740740741,2.3286029447552377,51.85468299950787,1174.3856691264,0.0,0.0
425270.0,4.922106481481482,2.3286550148868486,51.85366807487017,1174.3856691264,0.0,0.0
425280.0,4.9222222222222225,2.3287070865044295,51.85265314808716,1174.3856691264,0.0,0.0
425290.0,4.922337962962963,2.3287591596080386,51.85163821915877,1174.3856691264,0.0,0.0
425300.0,4.922453703703703,2.32881123419774,51.850623288084954,1174.3856691264,0.0,0.0
425310.0,4.922569444444444,2.3288633102735834,51.84960835486557,1174.3856691264,0.0,0.0
425320.0,4.922685185185185,2.3289153878356323,51.848593419500574,1174.3856691264,0.0,0.0
425330.0,4.922800925925926,2.328967466883946,51.84757848199002,1174.3856691264,0.0,0.0
425340.0,4.922916666666667,2.329019547418287,51.84656354233367,1174.3856691264,0.0,0.0
425350.0,4.923032407407407,2.3290716294387264,51.84554860053171,1174.3856691264,0.0,0.0
425360.0,4.923148148148148,2.329123712945335,51.84453365658399,1174.3856691264,0.0,0.0
425370.0,4.923263888888889,2.329175797938173,51.843518710490386,1174.3856691264,0.0,0.0
425380.0,4.92337962962963,2.329227884417315,51.84250376225099,1174.3856691264,0.0,0.0
425390.0,4.923495370370371,2.329279972382823,51.84148881186553,1174.3856691264,0.0,0.0
425400.0,4.923611111111111,2.3293320618347697,51.8404738593342,1174.3856691264,0.0,0.0
425410.0,4.9237268518518515,2.3293841527732084,51.83945890465665,1174.3856691264,0.0,0.0
425420.0,4.923842592592592,2.3294362451982202,51.8384439478331,1174.3856691264,0.0,0.0
425430.0,4.923958333333333,2.329488339109866,51.83742898886342,1174.3856691264,0.0,0.0
425440.0,4.924074074074074,2.329540434508204,51.83641402774738,1174.3856691264,0.0,0.0
425450.0,4.924189814814815,2.329592531393309,51.83539906448515,1174.3856691264,0.0,0.0
425460.0,4.924305555555556,2.3296446297652396,51.83438409907656,1174.3856691264,0.0,0.0
425470.0,4.9244212962962965,2.3296967296240623,51.833369131521536,1174.3856691264,0.0,0.0
425480.0,4.924537037037037,2.32974883096984,51.83235416182009,1174.3856691264,0.0,0.0
425490.0,4.924652777777778,2.32980093380264,51.831339189972184,1174.3856691264,0.0,0.0
425500.0,4.924768518518518,2.3298530381225193,51.830324215977605,1174.3856691264,0.0,0.0
425510.0,4.924884259259259,2.329905143929557,51.82930923983658,1174.3856691264,0.0,0.0
425520.0,4.925,2.329957251223796,51.82829426154875,1174.3856691264,0.0,0.0
425530.0,4.925115740740741,2.3300093600053184,51.8272792811143,1174.3856691264,0.0,0.0
425540.0,4.9252314814814815,2.3300614702741678,51.826264298532955,1174.3856691264,0.0,0.0
425550.0,4.925347222222222,2.3301135820304193,51.825249313804775,1174.3856691264,0.0,0.0
425560.0,4.925462962962963,2.3301656952741343,51.82423432692976,1174.3856691264,0.0,0.0
425570.0,4.925578703703704,2.330217810005374,51.82321933790778,1174.3856691264,0.0,0.0
425580.0,4.925694444444445,2.3302699262242026,51.82220434673883,1174.3856691264,0.0,0.0
425590.0,4.925810185185185,2.3303220439306727,51.82118935342276,1174.3856691264,0.0,0.0
425600.0,4.925925925925926,2.330374163124858,51.820174357959615,1174.3856691264,0.0,0.0
425610.0,4.926041666666666,2.330426283806811,51.81915936034929,1174.3856691264,0.0,0.0
425620.0,4.926157407407407,2.3304784059766006,51.818144360591766,1174.3856691264,0.0,0.0
425630.0,4.926273148148148,2.3305305296342786,51.81712935868686,1174.3856691264,0.0,0.0
425640.0,4.926388888888889,2.3305826547799096,51.81611435463468,1174.3856691264,0.0,0.0
425650.0,4.92650462962963,2.3306347814135604,51.81509934843513,1174.3856691264,0.0,0.0
425660.0,4.926620370370371,2.330686909535284,51.81408434008811,1174.3856691264,0.0,0.0
425670.0,4.926736111111111,2.3307390391451466,51.813069329593596,1174.3856691264,0.0,0.0
425680.0,4.926851851851852,2.330791170243208,51.81205431695156,1174.3856691264,0.0,0.0
425690.0,4.926967592592592,2.3308433028295203,51.81103930216183,1174.3856691264,0.0,0.0
425700.0,4.927083333333333,2.33089543690416,51.8100242852246,1174.3856691264,0.0,0.0
425710.0,4.927199074074074,2.3309475724671667,51.80900926613943,1174.3856691264,0.0,0.0
425720.0,4.927314814814815,2.330999709518615,51.80799424490657,1174.3856691264,0.0,0.0
425730.0,4.9274305555555555,2.3310518480585607,51.806979221525964,1174.3856691264,0.0,0.0
425740.0,4.927546296296296,2.33110398808706,51.805964195997355,1174.3856691264,0.0,0.0
425750.0,4.927662037037037,2.3311561296041825,51.80494916832091,1174.3856691264,0.0,0.0
425760.0,4.927777777777778,2.331208272609978,51.80393413849643,1174.3856691264,0.0,0.0
425770.0,4.927893518518519,2.331260417104506,51.802919106523845,1174.3856691264,0.0,0.0
425780.0,4.92800925925926,2.3313125630878297,51.80190407240319,1174.3856691264,0.0,0.0
425790.0,4.928125,2.331364710560007,51.80088903613439,1174.3856691264,0.0,0.0
425800.0,4.9282407407407405,2.3314168595210965,51.799873997717384,1174.3856691264,0.0,0.0
425810.0,4.928356481481481,2.3314690099711566,51.79885895715205,1174.3856691264,0.0,0.0
425820.0,4.928472222222222,2.331521161910248,51.79784391443846,1174.3856691264,0.0,0.0
425830.0,4.928587962962963,2.3315733153382188,51.79682886957644,1174.3856691264,0.0,0.0
425840.0,4.928703703703704,2.331625470255066,51.79581382256608,1174.3856691264,0.0,0.0
425850.0,4.928819444444445,2.331677626660843,51.794798773407166,1174.3856691264,0.0,0.0
425860.0,4.9289351851851855,2.3317297845556286,51.793783722099754,1174.3856691264,0.0,0.0
425870.0,4.929050925925926,2.33178194393949,51.79276866864384,1174.3856691264,0.0,0.0
425880.0,4.929166666666666,2.331834104812484,51.79175361303911,1174.3856691264,0.0,0.0
425890.0,4.929282407407407,2.3318862671746867,51.790738555285806,1174.3856691264,0.0,0.0
425900.0,4.929398148148148,2.331938431026164,51.78972349538373,1174.3856691264,0.0,0.0
425910.0,4.929513888888889,2.331990596366973,51.78870843333275,1174.3856691264,0.0,0.0
425920.0,4.92962962962963,2.3320427631971903,51.787693369133,1174.3856691264,0.0,0.0
425930.0,4.92974537037037,2.3320949315168815,51.78667830278434,1174.3856691264,0.0,0.0
425940.0,4.929861111111111,2.332147101326102,51.785663234286716,1174.3856691264,0.0,0.0
425950.0,4.929976851851852,2.3321992726249214,51.78464816363994,1174.3856691264,0.0,0.0
425960.0,4.930092592592593,2.3322514454134096,51.78363309084419,1174.3856691264,0.0,0.0
425970.0,4.930208333333334,2.3323036196916163,51.78261801589912,1174.3856691264,0.0,0.0
425980.0,4.930324074074074,2.332355795459619,51.78160293880495,1174.3856691264,0.0,0.0
425990.0,4.9304398148148145,2.3324079727174762,51.780587859561514,1174.3856691264,0.0,0.0
426000.0,4.930555555555555,2.3324601514652565,51.779572778168806,1174.3856691264,0.0,0.0
426010.0,4.930671296296296,2.3325123317030156,51.77855769462665,1174.3856691264,0.0,0.0
426020.0,4.930787037037037,2.332564513430822,51.777542608935114,1174.3856691264,0.0,0.0
426030.0,4.930902777777778,2.3326166966487363,51.776527521094096,1174.3856691264,0.0,0.0
426040.0,4.931018518518519,2.33266888135682,51.77551243110351,1174.3856691264,0.0,0.0
426050.0,4.9311342592592595,2.3327210675551395,51.77449733896336,1174.3856691264,0.0,0.0
426060.0,4.93125,2.3327732552437475,51.77348224467346,1174.3856691264,0.0,0.0
426070.0,4.93136574074074,2.3328254444227228,51.772467148234014,1174.3856691264,0.0,0.0
426080.0,4.931481481481481,2.3328776350921103,51.77145204964467,1174.3856691264,0.0,0.0
426090.0,4.931597222222222,2.3329298272519883,51.770436948905655,1174.3856691264,0.0,0.0
426100.0,4.931712962962963,2.3329820209024024,51.769421846016684,1174.3856691264,0.0,0.0
426110.0,4.931828703703704,2.3330342160434214,51.76840674097776,1174.3856691264,0.0,0.0
426120.0,4.9319444444444445,2.333086412675104,51.76739163378885,1174.3856691264,0.0,0.0
426130.0,4.932060185185185,2.333138610797511,51.766376524449896,1174.3856691264,0.0,0.0
426140.0,4.932175925925926,2.333190810410711,51.76536141296092,1174.3856691264,0.0,0.0
426150.0,4.932291666666667,2.333243011514759,51.76434629932176,1174.3856691264,0.0,0.0
426160.0,4.932407407407408,2.3332952141097114,51.7633311835324,1174.3856691264,0.0,0.0
426170.0,4.932523148148148,2.333347418195631,51.76231606559271,1174.3856691264,0.0,0.0
426180.0,4.932638888888889,2.3333996237725874,51.76130094550282,1174.3856691264,0.0,0.0
426190.0,4.932754629629629,2.3334518308406276,51.76028582326251,1174.3856691264,0.0,0.0
426200.0,4.93287037037037,2.333504039399826,51.75927069887184,1174.3856691264,0.0,0.0
426210.0,4.932986111111111,2.3335562494502216,51.75825557233051,1174.3856691264,0.0,0.0
426220.0,4.933101851851852,2.333608460991893,51.757240443638786,1174.3856691264,0.0,0.0
426230.0,4.933217592592593,2.3336606740248933,51.756225312796445,1174.3856691264,0.0,0.0
426240.0,4.933333333333334,2.333712888549284,51.75521017980353,1174.3856691264,0.0,0.0
426250.0,4.933449074074074,2.3337651045651255,51.754195044659866,1174.3856691264,0.0,0.0
426260.0,4.933564814814815,2.3338173220724716,51.7531799073654,1174.3856691264,0.0,0.0
426270.0,4.933680555555555,2.333869541071382,51.75216476792013,1174.3856691264,0.0,0.0
426280.0,4.933796296296296,2.3339217615619217,51.75114962632402,1174.3856691264,0.0,0.0
426290.0,4.933912037037037,2.33397398354415,51.750134482577046,1174.3856691264,0.0,0.0
426300.0,4.934027777777778,2.3340262070181117,51.74911933667893,1174.3856691264,0.0,0.0
426310.0,4.9341435185185185,2.3340784319838885,51.74810418862996,1174.3856691264,0.0,0.0
426320.0,4.934259259259259,2.334130658441396,51.74708903842989,1174.3856691264,0.0,0.0
426330.0,4.934375,2.334182886390547,51.74607388607861,1174.3856691264,0.0,0.0
426340.0,4.934490740740741,2.3342351158314205,51.74505873157623,1174.3856691264,0.0,0.0
426350.0,4.934606481481482,2.3342873467640732,51.74404357492255,1174.3856691264,0.0,0.0
426360.0,4.934722222222222,2.334339579188575,51.743028416117575,1174.3856691264,0.0,0.0
426370.0,4.934837962962963,2.334391813105002,51.742013255161346,1174.3856691264,0.0,0.0
426380.0,4.9349537037037035,2.3344440485134115,51.7409980920537,1174.3856691264,0.0,0.0
426390.0,4.935069444444444,2.334496285413865,51.73998292679445,1174.3856691264,0.0,0.0
426400.0,4.935185185185185,2.3345485238064385,51.738967759383826,1174.3856691264,0.0,0.0
426410.0,4.935300925925926,2.3346007636911987,51.737952589821646,1174.3856691264,0.0,0.0
426420.0,4.935416666666667,2.3346530050681986,51.736937418107686,1174.3856691264,0.0,0.0
426430.0,4.935532407407408,2.334705247937513,51.735922244242126,1174.3856691264,0.0,0.0
426440.0,4.9356481481481485,2.334757492299206,51.73490706822478,1174.3856691264,0.0,0.0
426450.0,4.935763888888889,2.33480973815334,51.73389189005566,1174.3856691264,0.0,0.0
426460.0,4.935879629629629,2.3348619854999835,51.732876709734754,1174.3856691264,0.0,0.0
426470.0,4.93599537037037,2.3349142343391946,51.73186152726188,1174.3856691264,0.0,0.0
426480.0,4.936111111111111,2.334966484671039,51.73084634263703,1174.3856691264,0.0,0.0
426490.0,4.936226851851852,2.3350187364955803,51.72983115586016,1174.3856691264,0.0,0.0
426500.0,4.936342592592593,2.3350709898128845,51.72881596693121,1174.3856691264,0.0,0.0
426510.0,4.936458333333333,2.335123244623004,51.72780077585002,1174.3856691264,0.0,0.0
426520.0,4.936574074074074,2.3351755009260167,51.72678558261678,1174.3856691264,0.0,0.0
426530.0,4.936689814814815,2.3352277587219774,51.72577038723127,1174.3856691264,0.0,0.0
426540.0,4.936805555555556,2.3352800180109505,51.72475518969345,1174.3856691264,0.0,0.0
426550.0,4.936921296296297,2.335332278792998,51.723739990003295,1174.3856691264,0.0,0.0
426560.0,4.937037037037037,2.3353845410681817,51.722724788160725,1174.3856691264,0.0,0.0
426570.0,4.9371527777777775,2.3354368048365597,51.72170958416561,1174.3856691264,0.0,0.0
426580.0,4.937268518518518,2.3354890700982027,51.72069437801804,1174.3856691264,0.0,0.0
426590.0,4.937384259259259,2.3355413368531583,51.719679169717814,1174.3856691264,0.0,0.0
426600.0,4.9375,2.335593605101498,51.718663959264966,1174.3856691264,0.0,0.0
426610.0,4.937615740740741,2.335645874843292,51.71764874665956,1174.3856691264,0.0,0.0
426620.0,4.937731481481482,2.3356981460785855,51.71663353190132,1174.3856691264,0.0,0.0
426630.0,4.9378472222222225,2.335750418807441,51.715618314990245,1174.3856691264,0.0,0.0
426640.0,4.937962962962963,2.3358026930299274,51.71460309592637,1174.3856691264,0.0,0.0
426650.0,4.938078703703703,2.335854968746092,51.71358787470945,1174.3856691264,0.0,0.0
426660.0,4.938194444444444,2.3359072459560113,51.712572651339684,1174.3856691264,0.0,0.0
