time_s,day,pressure_bar,fill_pct,liquid_flow_kg_per_h,vapor_flow_kg_per_h,bog_excess_kg
426670.0,4.938310185185185,2.335959524659735,51.71155742581684,1174.3856691264,0.0,0.0
426680.0,4.938425925925926,2.3360118048573355,51.71054219814106,1174.3856691264,0.0,0.0
426690.0,4.938541666666667,2.3360640865488547,51.70952696831199,1174.3856691264,0.0,0.0
426700.0,4.938657407407407,2.3361163697343716,51.708511736329854,1174.3856691264,0.0,0.0
426710.0,4.938773148148148,2.3361686544139317,51.70749650219435,1174.3856691264,0.0,0.0
426720.0,4.938888888888889,2.3362209405876015,51.706481265905616,1174.3856691264,0.0,0.0
426730.0,4.93900462962963,2.3362732282554357,51.70546602746345,1174.3856691264,0.0,0.0
426740.0,4.939120370370371,2.3363255174174986,51.704450786867895,1174.3856691264,0.0,0.0
426750.0,4.939236111111111,2.336377808073853,51.70343554411899,1174.3856691264,0.0,0.0
426760.0,4.9393518518518515,2.3364301002245527,51.70242029921649,1174.3856691264,0.0,0.0
426770.0,4.939467592592592,2.336482393869654,51.701405052160354,1174.3856691264,0.0,0.0
426780.0,4.939583333333333,2.336534689009227,51.700389802950696,1174.3856691264,0.0,0.0
426790.0,4.939699074074074,2.336586985643317,51.69937455158724,1174.3856691264,0.0,0.0
426800.0,4.939814814814815,2.336639283771994,51.69835929807011,1174.3856691264,0.0,0.0
426810.0,4.939930555555556,2.3366915833952553,51.69734404239919,1174.3856691264,0.0,0.0
426820.0,4.9400462962962965,2.3367438845129542,51.69632878457448,1174.3856691264,0.0,0.0
426830.0,4.940162037037037,2.3367961871251515,51.69531352459581,1174.3856691264,0.0,0.0
426840.0,4.940277777777778,2.3368484912319167,51.69429826246318,1174.3856691264,0.0,0.0
426850.0,4.940393518518518,2.336900796833321,51.693282998176606,1174.3856691264,0.0,0.0
426860.0,4.940509259259259,2.3369531039294307,51.692267731735996,1174.3856691264,0.0,0.0
426870.0,4.940625,2.3370054125203037,51.691252463141154,1174.3856691264,0.0,0.0
426880.0,4.940740740740741,2.3370577226060187,51.69023719239226,1174.3856691264,0.0,0.0
426890.0,4.9408564814814815,2.33711003418663,51.689221919489015,1174.3856691264,0.0,0.0
426900.0,4.940972222222222,2.33716234726221,51.68820664443153,1174.3856691264,0.0,0.0
426910.0,4.941087962962963,2.337214661832819,51.68719136721969,1174.3856691264,0.0,0.0
426920.0,4.941203703703704,2.337266977898531,51.68617608785352,1174.3856691264,0.0,0.0
426930.0,4.941319444444445,2.337319295459403,51.68516080633289,1174.3856691264,0.0,0.0
426940.0,4.941435185185185,2.3373716145155017,51.68414552265769,1174.3856691264,0.0,0.0
426950.0,4.941550925925926,2.3374239350668926,51.68313023682797,1174.3856691264,0.0,0.0
426960.0,4.941666666666666,2.337476257113638,51.682114948843605,1174.3856691264,0.0,0.0
426970.0,4.941782407407407,2.337528580655793,51.681099658704454,1174.3856691264,0.0,0.0
426980.0,4.941898148148148,2.3375809056934425,51.680084366410725,1174.3856691264,0.0,0.0
426990.0,4.942013888888889,2.3376332322266307,51.67906907196215,1174.3856691264,0.0,0.0
427000.0,4.94212962962963,2.337685560255427,51.67805377535865,1174.3856691264,0.0,0.0
427010.0,4.942245370370371,2.337737889779897,51.67703847660036,1174.3856691264,0.0,0.0
427020.0,4.942361111111111,2.3377902208000934,51.67602317568698,1174.3856691264,0.0,0.0
427030.0,4.942476851851852,2.3378425533160954,51.67500787261871,1174.3856691264,0.0,0.0
427040.0,4.942592592592592,2.3378948873279533,51.673992567395345,1174.3856691264,0.0,0.0
427050.0,4.942708333333333,2.33794722283573,51.672977260016815,1174.3856691264,0.0,0.0
427060.0,4.942824074074074,2.3379995598394894,51.671961950483094,1174.3856691264,0.0,0.0
427070.0,4.942939814814815,2.3380518983392946,51.670946638794156,1174.3856691264,0.0,0.0
427080.0,4.9430555555555555,2.3381042383352124,51.66993132494999,1174.3856691264,0.0,0.0
427090.0,4.943171296296296,2.338156579827283,51.668916008950305,1174.3856691264,0.0,0.0
427100.0,4.943287037037037,2.3382089228155905,51.667900690795356,1174.3856691264,0.0,0.0
427110.0,4.943402777777778,2.3382612673001906,51.666885370484906,1174.3856691264,0.0,0.0
427120.0,4.943518518518519,2.3383136132811377,51.665870048018924,1174.3856691264,0.0,0.0
427130.0,4.94363425925926,2.3383659607585026,51.664854723397454,1174.3856691264,0.0,0.0
427140.0,4.94375,2.338418309732329,51.66383939662017,1174.3856691264,0.0,0.0
427150.0,4.9438657407407405,2.338470660202697,51.66282406768738,1174.3856691264,0.0,0.0
427160.0,4.943981481481481,2.3385230121696536,51.66180873659879,1174.3856691264,0.0,0.0
427170.0,4.944097222222222,2.3385753656332704,51.66079340335445,1174.3856691264,0.0,0.0
427180.0,4.944212962962963,2.3386277205935992,51.659778067954235,1174.3856691264,0.0,0.0
427190.0,4.944328703703704,2.338680077050701,51.658762730398045,1174.3856691264,0.0,0.0
427200.0,4.944444444444445,2.3387324350046366,51.65774739068593,1174.3856691264,0.0,0.0
427210.0,4.9445601851851855,2.3387847944554627,51.656732048817766,1174.3856691264,0.0,0.0
427220.0,4.944675925925926,2.338837155403248,51.65571670479364,1174.3856691264,0.0,0.0
427230.0,4.944791666666666,2.3388895178480418,51.65470135861325,1174.3856691264,0.0,0.0
427240.0,4.944907407407407,2.338941881789917,51.65368601027684,1174.3856691264,0.0,0.0
427250.0,4.945023148148148,2.3389942472289222,51.652670659784135,1174.3856691264,0.0,0.0
427260.0,4.945138888888889,2.339046614165121,51.65165530713516,1174.3856691264,0.0,0.0
427270.0,4.94525462962963,2.339098982598572,51.65063995232981,1174.3856691264,0.0,0.0
427280.0,4.94537037037037,2.339151352529325,51.64962459536796,1174.3856691264,0.0,0.0
427290.0,4.945486111111111,2.3392037239574535,51.64860923624973,1174.3856691264,0.0,0.0
427300.0,4.945601851851852,2.339256096883016,51.64759387497506,1174.3856691264,0.0,0.0
427310.0,4.945717592592593,2.3393084713058063,51.646578511543716,1174.3856691264,0.0,0.0
427320.0,4.945833333333334,2.339360847225893,51.64556314595582,1174.3856691264,0.0,0.0
427330.0,4.945949074074074,2.3394132246433386,51.64454777821121,1174.3856691264,0.0,0.0
427340.0,4.9460648148148145,2.3394656035582218,51.64353240831006,1174.3856691264,0.0,0.0
427350.0,4.946180555555555,2.339517983970591,51.6425170362519,1174.3856691264,0.0,0.0
427360.0,4.946296296296296,2.3395703658805256,51.64150166203703,1174.3856691264,0.0,0.0
427370.0,4.946412037037037,2.3396227492880883,51.64048628566529,1174.3856691264,0.0,0.0
427380.0,4.946527777777778,2.3396751341933357,51.63947090713643,1174.3856691264,0.0,0.0
427390.0,4.946643518518519,2.339727520596352,51.63845552645074,1174.3856691264,0.0,0.0
427400.0,4.9467592592592595,2.33977990849719,51.63744014360797,1174.3856691264,0.0,0.0
427410.0,4.946875,2.339832297895916,51.63642475860804,1174.3856691264,0.0,0.0
427420.0,4.94699074074074,2.339884688792593,51.635409371450876,1174.3856691264,0.0,0.0
427430.0,4.947106481481481,2.3399370811872937,51.63439398213661,1174.3856691264,0.0,0.0
427440.0,4.947222222222222,2.3399894750800745,51.633378590665004,1174.3856691264,0.0,0.0
427450.0,4.947337962962963,2.3400418704709995,51.632363197036035,1174.3856691264,0.0,0.0
427460.0,4.947453703703704,2.3400942673601337,51.631347801249674,1174.3856691264,0.0,0.0
427470.0,4.9475694444444445,2.340146665747544,51.63033240330586,1174.3856691264,0.0,0.0
427480.0,4.947685185185185,2.340199065633291,51.62931700320455,1174.3856691264,0.0,0.0
427490.0,4.947800925925926,2.3402514670174335,51.62830160094559,1174.3856691264,0.0,0.0
427500.0,4.947916666666667,2.34030386990004,51.62728619652906,1174.3856691264,0.0,0.0
427510.0,4.948032407407408,2.3403562742811768,51.62627078995491,1174.3856691264,0.0,0.0
427520.0,4.948148148148148,2.3404086801608948,51.6252553812229,1174.3856691264,0.0,0.0
427530.0,4.948263888888889,2.3404610875392677,51.62423997033317,1174.3856691264,0.0,0.0
427540.0,4.948379629629629,2.3405134964163508,51.623224557285575,1174.3856691264,0.0,0.0
427550.0,4.94849537037037,2.3405659067922095,51.62220914208012,1174.3856691264,0.0,0.0
427560.0,4.948611111111111,2.340618318666907,51.62119372471674,1174.3856691264,0.0,0.0
427570.0,4.948726851851852,2.3406707320404982,51.620178305195275,1174.3856691264,0.0,0.0
427580.0,4.948842592592593,2.3407231469130503,51.619162883515735,1174.3856691264,0.0,0.0
427590.0,4.948958333333334,2.3407755632846237,51.6181474596781,1174.3856691264,0.0,0.0
427600.0,4.949074074074074,2.3408279811552757,51.61713203368223,1174.3856691264,0.0,0.0
427610.0,4.949189814814815,2.3408804005250703,51.61611660552813,1174.3856691264,0.0,0.0
427620.0,4.949305555555555,2.3409328213940754,51.61510117521585,1174.3856691264,0.0,0.0
427630.0,4.949421296296296,2.3409852437623364,51.614085742745054,1174.3856691264,0.0,0.0
427640.0,4.949537037037037,2.3410376676299323,51.61307030811601,1174.3856691264,0.0,0.0
427650.0,4.949652777777778,2.341090092996902,51.612054871328326,1174.3856691264,0.0,0.0
427660.0,4.9497685185185185,2.341142519863325,51.61103943238226,1174.3856691264,0.0,0.0
427670.0,4.949884259259259,2.341194948229254,51.61002399127762,1174.3856691264,0.0,0.0
427680.0,4.95,2.341247378094748,51.609008548014316,1174.3856691264,0.0,0.0
427690.0,4.950115740740741,2.3412998094598674,51.60799310259232,1174.3856691264,0.0,0.0
427700.0,4.950231481481482,2.3413522423246773,51.60697765501167,1174.3856691264,0.0,0.0
427710.0,4.950347222222222,2.3414046766892325,51.60596220527217,1174.3856691264,0.0,0.0
427720.0,4.950462962962963,2.3414571125535897,51.60494675337374,1174.3856691264,0.0,0.0
427730.0,4.9505787037037035,2.3415095499178196,51.60393129931653,1174.3856691264,0.0,0.0
427740.0,4.950694444444444,2.341561988781972,51.60291584310035,1174.3856691264,0.0,0.0
427750.0,4.950810185185185,2.341614429146103,51.60190038472502,1174.3856691264,0.0,0.0
427760.0,4.950925925925926,2.341666871010287,51.60088492419072,1174.3856691264,0.0,0.0
427770.0,4.951041666666667,2.341719314374576,51.599869461497384,1174.3856691264,0.0,0.0
427780.0,4.951157407407408,2.3417717592390264,51.5988539966448,1174.3856691264,0.0,0.0
427790.0,4.9512731481481485,2.341824205603694,51.59783852963288,1174.3856691264,0.0,0.0
427800.0,4.951388888888889,2.3418766534684634,51.59682306046173,1174.3856691264,0.0,0.0
427810.0,4.951504629629629,2.3419291028333284,51.59580758913131,1174.3856691264,0.0,0.0
427820.0,4.95162037037037,2.3419815536983473,51.594792115641454,1174.3856691264,0.0,0.0
427830.0,4.951736111111111,2.342034006063598,51.59377663999214,1174.3856691264,0.0,0.0
427840.0,4.951851851851852,2.3420864599291438,51.59276116218338,1174.3856691264,0.0,0.0
427850.0,4.951967592592593,2.342138915295044,51.591745682215006,1174.3856691264,0.0,0.0
427860.0,4.952083333333333,2.3421913721613725,51.59073020008705,1174.3856691264,0.0,0.0
427870.0,4.952199074074074,2.3422438305281954,51.58971471579942,1174.3856691264,0.0,0.0
427880.0,4.952314814814815,2.342296290395572,51.58869922935201,1174.3856691264,0.0,0.0
427890.0,4.952430555555556,2.3423487517635753,51.58768374074491,1174.3856691264,0.0,0.0
427900.0,4.952546296296297,2.3424012146322633,51.586668249977905,1174.3856691264,0.0,0.0
427910.0,4.952662037037037,2.3424536790017028,51.58565275705098,1174.3856691264,0.0,0.0
427920.0,4.9527777777777775,2.3425061448719613,51.58463726196416,1174.3856691264,0.0,0.0
427930.0,4.952893518518518,2.342558612243101,51.5836217647173,1174.3856691264,0.0,0.0
427940.0,4.953009259259259,2.342611081115178,51.582606265310304,1174.3856691264,0.0,0.0
427950.0,4.953125,2.3426635514882683,51.581590763743236,1174.3856691264,0.0,0.0
427960.0,4.953240740740741,2.342716023362433,51.58057526001605,1174.3856691264,0.0,0.0
427970.0,4.953356481481482,2.34276849673773,51.579559754128546,1174.3856691264,0.0,0.0
427980.0,4.9534722222222225,2.342820971614225,51.57854424608078,1174.3856691264,0.0,0.0
427990.0,4.953587962962963,2.3428734479919777,51.577528735872626,1174.3856691264,0.0,0.0
428000.0,4.953703703703703,2.3429259258710617,51.57651322350415,1174.3856691264,0.0,0.0
428010.0,4.953819444444444,2.3429784052515252,51.57549770897509,1174.3856691264,0.0,0.0
428020.0,4.953935185185185,2.343030886133441,51.57448219228563,1174.3856691264,0.0,0.0
428030.0,4.954050925925926,2.343083368516862,51.573466673435476,1174.3856691264,0.0,0.0
428040.0,4.954166666666667,2.3431358524018653,51.57245115242487,1174.3856691264,0.0,0.0
428050.0,4.954282407407407,2.343188337788493,51.5714356292534,1174.3856691264,0.0,0.0
428060.0,4.954398148148148,2.343240824676822,51.570420103921286,1174.3856691264,0.0,0.0
428070.0,4.954513888888889,2.343293313066909,51.56940457642837,1174.3856691264,0.0,0.0
428080.0,4.95462962962963,2.34334580295881,51.56838904677452,1174.3856691264,0.0,0.0
428090.0,4.954745370370371,2.3433982943525993,51.56737351495985,1174.3856691264,0.0,0.0
428100.0,4.954861111111111,2.343450787248324,51.566357980984144,1174.3856691264,0.0,0.0
428110.0,4.9549768518518515,2.3435032816460506,51.56534244484745,1174.3856691264,0.0,0.0
428120.0,4.955092592592592,2.3435557775458427,51.56432690654965,1174.3856691264,0.0,0.0
428130.0,4.955208333333333,2.3436082749477576,51.56331136609077,1174.3856691264,0.0,0.0
428140.0,4.955324074074074,2.34366077385186,51.56229582347069,1174.3856691264,0.0,0.0
428150.0,4.955439814814815,2.343713274258204,51.56128027868937,1174.3856691264,0.0,0.0
428160.0,4.955555555555556,2.3437657761668502,51.560264731746685,1174.3856691264,0.0,0.0
428170.0,4.9556712962962965,2.3438182795778717,51.55924918264281,1174.3856691264,0.0,0.0
428180.0,4.955787037037037,2.343870784491309,51.558233631377306,1174.3856691264,0.0,0.0
428190.0,4.955902777777778,2.3439232909072407,51.55721807795053,1174.3856691264,0.0,0.0
428200.0,4.956018518518518,2.3439757988257117,51.55620252236211,1174.3856691264,0.0,0.0
428210.0,4.956134259259259,2.344028308246787,51.55518696461212,1174.3856691264,0.0,0.0
428220.0,4.95625,2.344080819170531,51.55417140470053,1174.3856691264,0.0,0.0
428230.0,4.956365740740741,2.3441333315970017,51.553155842627284,1174.3856691264,0.0,0.0
428240.0,4.9564814814814815,2.3441858455262565,51.552140278392265,1174.3856691264,0.0,0.0
428250.0,4.956597222222222,2.3442383609583546,51.55112471199542,1174.3856691264,0.0,0.0
428260.0,4.956712962962963,2.3442908778933518,51.55010914343669,1174.3856691264,0.0,0.0
428270.0,4.956828703703704,2.3443433963313187,51.54909357271617,1174.3856691264,0.0,0.0
428280.0,4.956944444444445,2.344395916272305,51.548077999833595,1174.3856691264,0.0,0.0
428290.0,4.957060185185185,2.344448437716255,51.54706242478907,1174.3856691264,0.0,0.0
428300.0,4.957175925925926,2.3445009606630998,51.546046847582396,1174.3856691264,0.0,0.0
428310.0,4.957291666666666,2.344553485112915,51.545031268213684,1174.3856691264,0.0,0.0
428320.0,4.957407407407407,2.3446060110657605,51.54401568668274,1174.3856691264,0.0,0.0
428330.0,4.957523148148148,2.344658538521705,51.54300010298953,1174.3856691264,0.0,0.0
428340.0,4.957638888888889,2.3447110674808136,51.54198451713409,1174.3856691264,0.0,0.0
428350.0,4.95775462962963,2.344763597943156,51.54096892911632,1174.3856691264,0.0,0.0
428360.0,4.957870370370371,2.3448161299087915,51.53995333893606,1174.3856691264,0.0,0.0
428370.0,4.957986111111111,2.3448686633777953,51.53893774659346,1174.3856691264,0.0,0.0
428380.0,4.958101851851852,2.3449211983502285,51.53792215208831,1174.3856691264,0.0,0.0
428390.0,4.958217592592592,2.3449737348261515,51.536906555420614,1174.3856691264,0.0,0.0
428400.0,4.958333333333333,2.3449403365036927,51.534552991887765,2645.7939345657596,0.0,0.0
428410.0,4.958449074074074,2.344909593855363,51.53219882169755,2645.7939345657596,0.0,0.0
428420.0,4.958564814814815,2.344881422532344,51.52984406440779,2645.7939345657596,0.0,0.0
428430.0,4.9586805555555555,2.3448557408648005,51.52748873895514,2645.7939345657596,0.0,0.0
428440.0,4.958796296296296,2.344832469776932,51.52513286367457,2645.7939345657596,0.0,0.0
428450.0,4.958912037037037,2.344811532704728,51.522776456318695,2645.7939345657596,0.0,0.0
428460.0,4.959027777777778,2.344792855516291,51.52041953407599,2645.7939345657596,0.0,0.0
428470.0,4.959143518518519,2.3447763664346835,51.51806211358855,2645.7939345657596,0.0,0.0
428480.0,4.95925925925926,2.3447619959632306,51.51570421096976,2645.7939345657596,0.0,0.0
428490.0,4.959375,2.3447496768131586,51.513345841820836,2645.7939345657596,0.0,0.0
428500.0,4.9594907407407405,2.344739343833537,51.510987021247026,2645.7939345657596,0.0,0.0
428510.0,4.959606481481481,2.3447309339434033,51.50862776387319,2645.7939345657596,0.0,0.0
428520.0,4.959722222222222,2.3447243860660856,51.5062680838593,2645.7939345657596,0.0,0.0
428530.0,4.959837962962963,2.34471964106558,51.503907994915366,2645.7939345657596,0.0,0.0
428540.0,4.959953703703704,2.3447166416848972,51.50154751031476,2645.7939345657596,0.0,0.0
428550.0,4.960069444444445,2.3447153324864467,51.49918664290934,2645.7939345657596,0.0,0.0
428560.0,4.9601851851851855,2.344715659794238,51.496825405141855,2645.7939345657596,0.0,0.0
428570.0,4.960300925925926,2.3447175716375273,51.49446380905929,2645.7939345657596,0.0,0.0
428580.0,4.960416666666666,2.3447210176973288,51.492101866325356,2645.7939345657596,0.0,0.0
428590.0,4.960532407407407,2.3447259492538444,51.48973958823269,2645.7939345657596,0.0,0.0
428600.0,4.960648148148148,2.344732319135497,51.48737698571439,2645.7939345657596,0.0,0.0
428610.0,4.960763888888889,2.3447400816697757,51.48501406935607,2645.7939345657596,0.0,0.0
428620.0,4.96087962962963,2.3447491926355752,51.48265084940585,2645.7939345657596,0.0,0.0
428630.0,4.96099537037037,2.3447596092171175,51.4802873357862,2645.7939345657596,0.0,0.0
428640.0,4.961111111111111,2.344771289959258,51.477923538103354,2645.7939345657596,0.0,0.0
428650.0,4.961226851851852,2.3447841947242916,51.4755594656578,2645.7939345657596,0.0,0.0
428660.0,4.961342592592593,2.3447982846500497,51.473195127453955,2645.7939345657596,0.0,0.0
428670.0,4.961458333333334,2.344813522109402,51.470830532209554,2645.7939345657596,0.0,0.0
428680.0,4.961574074074074,2.3448298706709605,51.46846568836443,2645.7939345657596,0.0,0.0
428690.0,4.9616898148148145,2.3448472950611134,51.466100604089895,2645.7939345657596,0.0,0.0
428700.0,4.961805555555555,2.3448657611272,51.4637352872966,2645.7939345657596,0.0,0.0
428710.0,4.961921296296296,2.344885235801926,51.46136974564387,2645.7939345657596,0.0,0.0
428720.0,4.962037037037037,2.3449056870688034,51.45900398654623,2645.7939345657596,0.0,0.0
428730.0,4.962152777777778,2.344927083928781,51.45663801718228,2645.7939345657596,0.0,0.0
428740.0,4.962268518518519,2.344949396367915,51.45427184450195,2645.7939345657596,0.0,0.0
428750.0,4.9623842592592595,2.3449725953260194,51.45190547523335,2645.7939345657596,0.0,0.0
428760.0,4.9625,2.3449966526663633,51.44953891589027,2645.7939345657596,0.0,0.0
428770.0,4.96261574074074,2.3450215411463375,51.44717217277898,2645.7939345657596,0.0,0.0
428780.0,4.962731481481481,2.3450472343886686,51.444805252004365,2645.7939345657596,0.0,0.0
428790.0,4.962847222222222,2.345073706854347,51.44243815947682,2645.7939345657596,0.0,0.0
428800.0,4.962962962962963,2.3451009338161155,51.44007090091834,2645.7939345657596,0.0,0.0
428810.0,4.963078703703704,2.3451288913324086,51.43770348186811,2645.7939345657596,0.0,0.0
428820.0,4.9631944444444445,2.3451575562223916,51.4353359076887,2645.7939345657596,0.0,0.0
428830.0,4.963310185185185,2.345186906041778,51.432968183571646,2645.7939345657596,0.0,0.0
428840.0,4.963425925925926,2.345216919059401,51.43060031454261,2645.7939345657596,0.0,0.0
428850.0,4.963541666666667,2.345247574234556,51.428232305467084,2645.7939345657596,0.0,0.0
428860.0,4.963657407407408,2.345278851195035,51.42586416105508,2645.7939345657596,0.0,0.0
428870.0,4.963773148148148,2.3453107302158838,51.42349588586623,2645.7939345657596,0.0,0.0
428880.0,4.963888888888889,2.3453431921988117,51.42112748431453,2645.7939345657596,0.0,0.0
428890.0,4.964004629629629,2.345376218652289,51.41875896067308,2645.7939345657596,0.0,0.0
428900.0,4.96412037037037,2.3454097916722336,51.41639031907845,2645.7939345657596,0.0,0.0
428910.0,4.964236111111111,2.3454438939233406,51.414021563534774,2645.7939345657596,0.0,0.0
428920.0,4.964351851851852,2.3454785086210244,51.41165269791871,2645.7939345657596,0.0,0.0
428930.0,4.964467592592593,2.3455136195138704,51.409283725982526,2645.7939345657596,0.0,0.0
428940.0,4.964583333333334,2.345549210866715,51.40691465135878,2645.7939345657596,0.0,0.0
428950.0,4.964699074074074,2.3455852674442155,51.404545477563644,2645.7939345657596,0.0,0.0
428960.0,4.964814814814815,2.3456217744949894,51.402176208001215,2645.7939345657596,0.0,0.0
428970.0,4.964930555555555,2.3456587177361774,51.39980684596609,2645.7939345657596,0.0,0.0
428980.0,4.965046296296296,2.3456960833386153,51.397437394648,2645.7939345657596,0.0,0.0
428990.0,4.965162037037037,2.345733857912108,51.395067857134315,2645.7939345657596,0.0,0.0
429000.0,4.965277777777778,2.345772028491727,51.392698236413416,2645.7939345657596,0.0,0.0
429010.0,4.9653935185185185,2.345810582524585,51.39032853537827,2645.7939345657596,0.0,0.0
429020.0,4.965509259259259,2.345849507856468,51.3879587568289,2645.7939345657596,0.0,0.0
429030.0,4.965625,2.345888792719149,51.38558890347578,2645.7939345657596,0.0,0.0
429040.0,4.965740740740741,2.34592842571814,51.38321897794231,2645.7939345657596,0.0,0.0
429050.0,4.965856481481482,2.3459683958208064,51.38084898276807,2645.7939345657596,0.0,0.0
429060.0,4.965972222222222,2.3460086923448635,51.37847892041098,2645.7939345657596,0.0,0.0
429070.0,4.966087962962963,2.346049304947219,51.376108793249934,2645.7939345657596,0.0,0.0
429080.0,4.9662037037037035,2.346090223613243,51.37373860358784,2645.7939345657596,0.0,0.0
429090.0,4.966319444444444,2.346131438646294,51.371368353653445,2645.7939345657596,0.0,0.0
429100.0,4.966435185185185,2.346172940657615,51.36899804560392,2645.7939345657596,0.0,0.0
429110.0,4.966550925925926,2.34621472055656,51.36662768152721,2645.7939345657596,0.0,0.0
429120.0,4.966666666666667,2.3462567695411156,51.36425726344409,2645.7939345657596,0.0,0.0
429130.0,4.966782407407408,2.3462990790887357,51.361886793310454,2645.7939345657596,0.0,0.0
429140.0,4.9668981481481485,2.3463416409474447,51.35951627301905,2645.7939345657596,0.0,0.0
429150.0,4.967013888888889,2.3463844471272592,51.35714570440195,2645.7939345657596,0.0,0.0
429160.0,4.967129629629629,2.3464274898918576,51.35477508923216,2645.7939345657596,0.0,0.0
429170.0,4.96724537037037,2.3464707617505103,51.35240442922551,2645.7939345657596,0.0,0.0
429180.0,4.967361111111111,2.3465142554503005,51.350033726042774,2645.7939345657596,0.0,0.0
429190.0,4.967476851851852,2.346557963968531,51.34766298129077,2645.7939345657596,0.0,0.0
429200.0,4.967592592592593,2.346601880505272,51.34529219652496,2645.7939345657596,0.0,0.0
429210.0,4.967708333333333,2.3466459984762995,51.34292137325025,2645.7939345657596,0.0,0.0
429220.0,4.967824074074074,2.3466903115067193,51.3405505129232,2645.7939345657596,0.0,0.0
429230.0,4.967939814814815,2.346734813423982,51.33817961695314,2645.7939345657596,0.0,0.0
429240.0,4.968055555555556,2.3467794982514567,51.335808686703864,2645.7939345657596,0.0,0.0
429250.0,4.968171296296297,2.346824360202234,51.33343772349528,2645.7939345657596,0.0,0.0
429260.0,4.968287037037037,2.346869393673042,51.331066728604036,2645.7939345657596,0.0,0.0
429270.0,4.9684027777777775,2.3469145932384907,51.32869570326611,2645.7939345657596,0.0,0.0
429280.0,4.968518518518518,2.346959953645369,51.32632464867717,2645.7939345657596,0.0,0.0
429290.0,4.968634259259259,2.3470054698071756,51.32395356599368,2645.7939345657596,0.0,0.0
429300.0,4.96875,2.347051136798864,51.321582456335236,2645.7939345657596,0.0,0.0
429310.0,4.968865740740741,2.3470969498516854,51.31921132078485,2645.7939345657596,0.0,0.0
429320.0,4.968981481481482,2.3471429043482326,51.3168401603902,2645.7939345657596,0.0,0.0
429330.0,4.9690972222222225,2.3471889958176297,51.31446897616498,2645.7939345657596,0.0,0.0
429340.0,4.969212962962963,2.3472352199308864,51.3120977690899,2645.7939345657596,0.0,0.0
429350.0,4.969328703703703,2.3472815724964007,51.309726540113864,2645.7939345657596,0.0,0.0
429360.0,4.969444444444444,2.347328049455584,51.30735529015467,2645.7939345657596,0.0,0.0
429370.0,4.969560185185185,2.34737464687863,51.304984020100086,2645.7939345657596,0.0,0.0
429380.0,4.969675925925926,2.34742136096046,51.30261273080924,2645.7939345657596,0.0,0.0
429390.0,4.969791666666667,2.3474681880167236,51.300241423112794,2645.7939345657596,0.0,0.0
429400.0,4.969907407407407,2.3475151244800063,51.29787009781459,2645.7939345657596,0.0,0.0
429410.0,4.970023148148148,2.347562166895938,51.2954987556919,2645.7939345657596,0.0,0.0
429420.0,4.970138888888889,2.3476093119195696,51.29312739749656,2645.7939345657596,0.0,0.0
429430.0,4.97025462962963,2.3476565563124407,51.29075602395582,2645.7939345657596,0.0,0.0
429440.0,4.970370370370371,2.3477038969388553,51.28838463577301,2645.7939345657596,0.0,0.0
429450.0,4.970486111111111,2.347751330762614,51.28601323362831,2645.7939345657596,0.0,0.0
429460.0,4.9706018518518515,2.3477988548438558,51.28364181817934,2645.7939345657596,0.0,0.0
429470.0,4.970717592592592,2.347846466336039,51.28127039006253,2645.7939345657596,0.0,0.0
429480.0,4.970833333333333,2.347894162482911,51.27889894989269,2645.7939345657596,0.0,0.0
429490.0,4.970949074074074,2.3479419406157067,51.276527498264834,2645.7939345657596,0.0,0.0
429500.0,4.971064814814815,2.347989798150333,51.27415603575395,2645.7939345657596,0.0,0.0
429510.0,4.971180555555556,2.3480377325846975,51.27178456291599,2645.7939345657596,0.0,0.0
429520.0,4.9712962962962965,2.3480857414961247,51.269413080288814,2645.7939345657596,0.0,0.0
429530.0,4.971412037037037,2.3481338225388013,51.26704158839207,2645.7939345657596,0.0,0.0
429540.0,4.971527777777778,2.348181973441359,51.26467008772821,2645.7939345657596,0.0,0.0
429550.0,4.971643518518518,2.3482301920046047,51.26229857878284,2645.7939345657596,0.0,0.0
429560.0,4.971759259259259,2.3482784760987436,51.25992706202557,2645.7939345657596,0.0,0.0
429570.0,4.971875,2.3483268236621706,51.25755553791018,2645.7939345657596,0.0,0.0
429580.0,4.971990740740741,2.348375232698306,51.25518400687532,2645.7939345657596,0.0,0.0
429590.0,4.9721064814814815,2.348423701274027,51.25281246934481,2645.7939345657596,0.0,0.0
429600.0,4.972222222222222,2.3484722275175756,51.25044092572837,2645.7939345657596,0.0,0.0
429610.0,4.972337962962963,2.3485208096165837,51.24806937642169,2645.7939345657596,0.0,0.0
429620.0,4.972453703703704,2.348569445816139,51.24569782180759,2645.7939345657596,0.0,0.0
429630.0,4.972569444444445,2.3486181344167143,51.243326262255316,2645.7939345657596,0.0,0.0
429640.0,4.972685185185185,2.348666873773137,51.240954698122124,2645.7939345657596,0.0,0.0
429650.0,4.972800925925926,2.3487156622924363,51.23858312975283,2645.7939345657596,0.0,0.0
429660.0,4.972916666666666,2.3487644984322213,51.23621155748086,2645.7939345657596,0.0,0.0
429670.0,4.973032407407407,2.348813380699037,51.23383998162768,2645.7939345657596,0.0,0.0
429680.0,4.973148148148148,2.3488623076468804,51.23146840250453,2645.7939345657596,0.0,0.0
429690.0,4.973263888888889,2.348911277875624,51.22909682041129,2645.7939345657596,0.0,0.0
429700.0,4.97337962962963,2.3489602900296043,51.22672523563791,2645.7939345657596,0.0,0.0
429710.0,4.973495370370371,2.349009342796207,51.22435364846437,2645.7939345657596,0.0,0.0
429720.0,4.973611111111111,2.3490584349044923,51.22198205916085,2645.7939345657596,0.0,0.0
429730.0,4.973726851851852,2.349107565123883,51.219610467988296,2645.7939345657596,0.0,0.0
429740.0,4.973842592592592,2.349156732262878,51.217238875198404,2645.7939345657596,0.0,0.0
429750.0,4.973958333333333,2.349205935167816,51.21486728103424,2645.7939345657596,0.0,0.0
429760.0,4.974074074074074,2.3492551727216893,51.21249568573051,2645.7939345657596,0.0,0.0
429770.0,4.974189814814815,2.349304443842967,51.21012408951353,2645.7939345657596,0.0,0.0
429780.0,4.9743055555555555,2.3493537474844577,51.20775249260148,2645.7939345657596,0.0,0.0
429790.0,4.974421296296296,2.3494030826322554,51.205380895205124,2645.7939345657596,0.0,0.0
429800.0,4.974537037037037,2.3494524483046777,51.203009297527856,2645.7939345657596,0.0,0.0
429810.0,4.974652777777778,2.3495018435512174,51.20063769976561,2645.7939345657596,0.0,0.0
429820.0,4.974768518518519,2.3495512674515737,51.198266102107205,2645.7939345657596,0.0,0.0
429830.0,4.97488425925926,2.3496007191146453,51.19589450473499,2645.7939345657596,0.0,0.0
429840.0,4.975,2.349650197677334,51.19352290782491,2645.7939345657596,0.0,0.0
429850.0,4.9751157407407405,2.3496997023043353,51.19115131154604,2645.7939345657596,0.0,0.0
429860.0,4.975231481481481,2.3497492321869276,51.18877971606168,2645.7939345657596,0.0,0.0
429870.0,4.975347222222222,2.3497987865420975,51.186408121529055,2645.7939345657596,0.0,0.0
429880.0,4.975462962962963,2.3498483646117236,51.18403652809974,2645.7939345657596,0.0,0.0
429890.0,4.975578703703704,2.3498979656618126,51.18166493591969,2645.7939345657596,0.0,0.0
429900.0,4.975694444444445,2.349947588981706,51.179293345129416,2645.7939345657596,0.0,0.0
429910.0,4.9758101851851855,2.349997233883353,51.17692175586422,2645.7939345657596,0.0,0.0
429920.0,4.975925925925926,2.3500468997005965,51.17455016825435,2645.7939345657596,0.0,0.0
429930.0,4.976041666666666,2.3500965857884903,51.17217858242532,2645.7939345657596,0.0,0.0
429940.0,4.976157407407407,2.3501462915226092,51.169806998497826,2645.7939345657596,0.0,0.0
429950.0,4.976273148148148,2.3501960162984017,51.1674354165878,2645.7939345657596,0.0,0.0
429960.0,4.976388888888889,2.3502457595305595,51.16506383680688,2645.7939345657596,0.0,0.0
429970.0,4.97650462962963,2.350295520652425,51.16269225926238,2645.7939345657596,0.0,0.0
429980.0,4.97662037037037,2.3503452991154,51.16032068405774,2645.7939345657596,0.0,0.0
429990.0,4.976736111111111,2.350395094388327,51.15794911129172,2645.7939345657596,0.0,0.0
430000.0,4.976851851851852,2.350444905957021,51.15557754105997,2645.7939345657596,0.0,0.0
430010.0,4.976967592592593,2.3504947333236443,51.15320597345382,2645.7939345657596,0.0,0.0
430020.0,4.977083333333334,2.350544576006247,51.15083440856104,2645.7939345657596,0.0,0.0
430030.0,4.977199074074074,2.3505944335382516,51.14846284646609,2645.7939345657596,0.0,0.0
430040.0,4.9773148148148145,2.350644305467928,51.14609128724974,2645.7939345657596,0.0,0.0
430050.0,4.977430555555555,2.3506941913575794,51.14371973098972,2645.7939345657596,0.0,0.0
430060.0,4.977546296296296,2.3507440907838824,51.14134817776041,2645.7939345657596,0.0,0.0
430070.0,4.977662037037037,2.35079400333702,51.138976627633106,2645.7939345657596,0.0,0.0
430080.0,4.977777777777778,2.3508439286202583,51.13660508067595,2645.7939345657596,0.0,0.0
430090.0,4.977893518518519,2.3508938662495487,51.13423353695452,2645.7939345657596,0.0,0.0
430100.0,4.9780092592592595,2.3509438158530918,51.13186199653128,2645.7939345657596,0.0,0.0
430110.0,4.978125,2.350993777070983,51.129490459466176,2645.7939345657596,0.0,0.0
430120.0,4.97824074074074,2.3510437495548167,51.12711892581634,2645.7939345657596,0.0,0.0
430130.0,4.978356481481481,2.3510937329673363,51.12474739563662,2645.7939345657596,0.0,0.0
430140.0,4.978472222222222,2.351143726982051,51.12237586897896,2645.7939345657596,0.0,0.0
430150.0,4.978587962962963,2.351193731282943,51.12000434589348,2645.7939345657596,0.0,0.0
430160.0,4.978703703703704,2.3512437455640947,51.1176328264275,2645.7939345657596,0.0,0.0
430170.0,4.9788194444444445,2.3512937695293936,51.11526131062647,2645.7939345657596,0.0,0.0
430180.0,4.978935185185185,2.351343802892206,51.11288979853348,2645.7939345657596,0.0,0.0
430190.0,4.979050925925926,2.3513938453750884,51.110518290189525,2645.7939345657596,0.0,0.0
430200.0,4.979166666666667,2.3514438967094944,51.10814678563364,2645.7939345657596,0.0,0.0
430210.0,4.979282407407408,2.3514939566354887,51.105775284902975,2645.7939345657596,0.0,0.0
430220.0,4.979398148148148,2.3515440249014707,51.103403788032566,2645.7939345657596,0.0,0.0
430230.0,4.979513888888889,2.3515941012639288,51.10103229505582,2645.7939345657596,0.0,0.0
430240.0,4.979629629629629,2.3516441854871695,51.09866080600434,2645.7939345657596,0.0,0.0
430250.0,4.97974537037037,2.3516942773430807,51.09628932090807,2645.7939345657596,0.0,0.0
430260.0,4.979861111111111,2.3517443766104664,51.09391783979492,2645.7939345657596,0.0,0.0
430270.0,4.979976851851852,2.3517944830756554,51.09154636269179,2645.7939345657596,0.0,0.0
430280.0,4.980092592592593,2.3518445965318575,51.08917488962369,2645.7939345657596,0.0,0.0
430290.0,4.980208333333334,2.351894716778928,51.08680342061389,2645.7939345657596,0.0,0.0
430300.0,4.980324074074074,2.3519448436231998,51.084431955684714,2645.7939345657596,0.0,0.0
430310.0,4.980439814814815,2.3519949768772284,51.08206049485684,2645.7939345657596,0.0,0.0
430320.0,4.980555555555555,2.3520451163596254,51.079689038149425,2645.7939345657596,0.0,0.0
430330.0,4.980671296296296,2.3520952618948603,51.077317585580616,2645.7939345657596,0.0,0.0
430340.0,4.980787037037037,2.352145413313077,51.074946137167174,2645.7939345657596,0.0,0.0
430350.0,4.980902777777778,2.3521955704499,51.07257469292449,2645.7939345657596,0.0,0.0
430360.0,4.9810185185185185,2.3522457331462783,51.070203252866875,2645.7939345657596,0.0,0.0
430370.0,4.981134259259259,2.352295901248313,51.067831817007594,2645.7939345657596,0.0,0.0
430380.0,4.98125,2.3523460746070852,51.06546038535858,2645.7939345657596,0.0,0.0
430390.0,4.981365740740741,2.3523962530785196,51.063088957931,2645.7939345657596,0.0,0.0
430400.0,4.981481481481482,2.3524464365231954,51.06071753473459,2645.7939345657596,0.0,0.0
430410.0,4.981597222222222,2.3524966248062342,51.0583461157784,2645.7939345657596,0.0,0.0
430420.0,4.981712962962963,2.352546817797144,51.05597470107032,2645.7939345657596,0.0,0.0
430430.0,4.9818287037037035,2.3525970153696685,51.053603290617424,2645.7939345657596,0.0,0.0
430440.0,4.981944444444444,2.3526472174016835,51.05123188442595,2645.7939345657596,0.0,0.0
430450.0,4.982060185185185,2.3526974237750204,51.04886048250095,2645.7939345657596,0.0,0.0
430460.0,4.982175925925926,2.352747634375383,51.046489084846854,2645.7939345657596,0.0,0.0
430470.0,4.982291666666667,2.3527978490918713,51.04411769146736,2645.7939345657596,0.0,0.0
430480.0,4.982407407407408,2.3528480678174843,51.0417463023651,2645.7939345657596,0.0,0.0
430490.0,4.9825231481481485,2.352898290448796,51.03937491754221,2645.7939345657596,0.0,0.0
430500.0,4.982638888888889,2.352948516885743,51.03700353699973,2645.7939345657596,0.0,0.0
430510.0,4.982754629629629,2.3529987470315925,51.03463216073866,2645.7939345657596,0.0,0.0
430520.0,4.98287037037037,2.3530489807927357,51.03226078875846,2645.7939345657596,0.0,0.0
430530.0,4.982986111111111,2.3530992180786674,51.029889421058385,2645.7939345657596,0.0,0.0
430540.0,4.983101851851852,2.3531494588018784,51.02751805763725,2645.7939345657596,0.0,0.0
430550.0,4.983217592592593,2.3531997028777147,51.025146698492684,2645.7939345657596,0.0,0.0
430560.0,4.983333333333333,2.353249950224345,51.022775343622264,2645.7939345657596,0.0,0.0
430570.0,4.983449074074074,2.353300200762617,51.0204039930224,2645.7939345657596,0.0,0.0
430580.0,4.983564814814815,2.353350454416033,51.01803264668966,2645.7939345657596,0.0,0.0
430590.0,4.983680555555556,2.3534007111106097,51.015661304619556,2645.7939345657596,0.0,0.0
430600.0,4.983796296296297,2.3534509707748197,51.01328996680703,2645.7939345657596,0.0,0.0
430610.0,4.983912037037037,2.3535012333395375,51.01091863324703,2645.7939345657596,0.0,0.0
430620.0,4.9840277777777775,2.3535514987379123,51.00854730393336,2645.7939345657596,0.0,0.0
430630.0,4.984143518518518,2.353601766905349,51.006175978859844,2645.7939345657596,0.0,0.0
430640.0,4.984259259259259,2.3536520377793972,51.00380465801959,2645.7939345657596,0.0,0.0
430650.0,4.984375,2.3537023112997204,51.00143334140562,2645.7939345657596,0.0,0.0
430660.0,4.984490740740741,2.3537525874079837,50.99906202900997,2645.7939345657596,0.0,0.0
430670.0,4.984606481481482,2.3538028660478307,50.99669072082479,2645.7939345657596,0.0,0.0
430680.0,4.9847222222222225,2.3538531471645014,50.994319416841535,2645.7939345657596,0.0,0.0
430690.0,4.984837962962963,2.353903430705309,50.99194811705141,2645.7939345657596,0.0,0.0
430700.0,4.984953703703703,2.353953716619416,50.98957682144519,2645.7939345657596,0.0,0.0
430710.0,4.985069444444444,2.3540040048577224,50.98720553001331,2645.7939345657596,0.0,0.0
430720.0,4.985185185185185,2.3540542953727885,50.98483424274583,2645.7939345657596,0.0,0.0
430730.0,4.985300925925926,2.35410458811881,50.98246295963277,2645.7939345657596,0.0,0.0
430740.0,4.985416666666667,2.354154883051517,50.98009168066325,2645.7939345657596,0.0,0.0
430750.0,4.985532407407407,2.3542051801281785,50.97772040582655,2645.7939345657596,0.0,0.0
430760.0,4.985648148148148,2.354255479307534,50.97534913511166,2645.7939345657596,0.0,0.0
430770.0,4.985763888888889,2.3543057805497183,50.972977868506916,2645.7939345657596,0.0,0.0
430780.0,4.98587962962963,2.3543560838162843,50.9706066060009,2645.7939345657596,0.0,0.0
430790.0,4.985995370370371,2.354406389070075,50.968235347581434,2645.7939345657596,0.0,0.0
430800.0,4.986111111111111,2.35445669627525,50.96586409323641,2645.7939345657596,0.0,0.0
430810.0,4.9862268518518515,2.354507005397206,50.96349284295331,2645.7939345657596,0.0,0.0
430820.0,4.986342592592592,2.354557316402565,50.961121596719636,2645.7939345657596,0.0,0.0
430830.0,4.986458333333333,2.354607629259093,50.958750354522174,2645.7939345657596,0.0,0.0
430840.0,4.986574074074074,2.3546579439357256,50.95637911634812,2645.7939345657596,0.0,0.0
430850.0,4.986689814814815,2.354708260402456,50.954007882183774,2645.7939345657596,0.0,0.0
430860.0,4.986805555555556,2.354758578630383,50.951636652016,2645.7939345657596,0.0,0.0
430870.0,4.9869212962962965,2.3548088985916014,50.9492654258308,2645.7939345657596,0.0,0.0
430880.0,4.987037037037037,2.3548592202592182,50.94689420361437,2645.7939345657596,0.0,0.0
430890.0,4.987152777777778,2.354909543607053,50.94452298535253,2645.7939345657596,0.0,0.0
430900.0,4.987268518518518,2.3549598686100137,50.94215177103116,2645.7939345657596,0.0,0.0
430910.0,4.987384259259259,2.355010195244023,50.939780560635874,2645.7939345657596,0.0,0.0
430920.0,4.9875,2.3550605234858666,50.937409354151875,2645.7939345657596,0.0,0.0
430930.0,4.987615740740741,2.3551108533131964,50.93503815156457,2645.7939345657596,0.0,0.0
430940.0,4.9877314814814815,2.355161184704471,50.93266695285913,2645.7939345657596,0.0,0.0
430950.0,4.987847222222222,2.3552115176389496,50.93029575802043,2645.7939345657596,0.0,0.0
430960.0,4.987962962962963,2.355261852096659,50.927924567033386,2645.7939345657596,0.0,0.0
430970.0,4.988078703703704,2.3553121880583747,50.92555337988283,2645.7939345657596,0.0,0.0
430980.0,4.988194444444445,2.355362525505576,50.92318219655305,2645.7939345657596,0.0,0.0
430990.0,4.988310185185185,2.355412864420467,50.920811017028875,2645.7939345657596,0.0,0.0
431000.0,4.988425925925926,2.3554632047859165,50.91843984129459,2645.7939345657596,0.0,0.0
431010.0,4.988541666666666,2.3555135465854318,50.916068669334344,2645.7939345657596,0.0,0.0
431020.0,4.988657407407407,2.3555638898031783,50.91369750113248,2645.7939345657596,0.0,0.0
431030.0,4.988773148148148,2.35561423442392,50.91132633667296,2645.7939345657596,0.0,0.0
431040.0,4.988888888888889,2.355664580433011,50.90895517593974,2645.7939345657596,0.0,0.0
431050.0,4.98900462962963,2.355714927816401,50.906584018916924,2645.7939345657596,0.0,0.0
431060.0,4.989120370370371,2.3557652765605632,50.904212865588065,2645.7939345657596,0.0,0.0
431070.0,4.989236111111111,2.355815626652537,50.90184171593697,2645.7939345657596,0.0,0.0
431080.0,4.989351851851852,2.355865978079878,50.89947056994747,2645.7939345657596,0.0,0.0
431090.0,4.989467592592592,2.3559163308306412,50.897099427603024,2645.7939345657596,0.0,0.0
431100.0,4.989583333333333,2.3559666848931515,50.89472828888708,2645.7939345657596,0.0,0.0
431110.0,4.989699074074074,2.356017040256318,50.89235715378323,2645.7939345657596,0.0,0.0
431120.0,4.989814814814815,2.3560673969096193,50.88998602227487,2645.7939345657596,0.0,0.0
431130.0,4.9899305555555555,2.3561177548429724,50.88761489434512,2645.7939345657596,0.0,0.0
431140.0,4.990046296296296,2.356168114046754,50.885243769977585,2645.7939345657596,0.0,0.0
431150.0,4.990162037037037,2.356218474511723,50.88287264915532,2645.7939345657596,0.0,0.0
431160.0,4.990277777777778,2.356268836229045,50.88050153186138,2645.7939345657596,0.0,0.0
431170.0,4.990393518518519,2.356319199190292,50.87813041807916,2645.7939345657596,0.0,0.0
431180.0,4.99050925925926,2.3563695633873927,50.875759307791554,2645.7939345657596,0.0,0.0
431190.0,4.990625,2.35641992881265,50.87338820098173,2645.7939345657596,0.0,0.0
431200.0,4.9907407407407405,2.356470295458713,50.87101709763265,2645.7939345657596,0.0,0.0
431210.0,4.990856481481481,2.356520663318578,50.86864599772737,2645.7939345657596,0.0,0.0
431220.0,4.990972222222222,2.3565710323855598,50.86627490124862,2645.7939345657596,0.0,0.0
431230.0,4.991087962962963,2.3566214026533077,50.86390380817954,2645.7939345657596,0.0,0.0
431240.0,4.991203703703704,2.3566717741157714,50.861532718503035,2645.7939345657596,0.0,0.0
431250.0,4.991319444444445,2.3567221467671935,50.8591616322017,2645.7939345657596,0.0,0.0
431260.0,4.9914351851851855,2.3567725206021133,50.856790549258655,2645.7939345657596,0.0,0.0
431270.0,4.991550925925926,2.35682289561535,50.85441946965656,2645.7939345657596,0.0,0.0
431280.0,4.991666666666666,2.3568732718019985,50.85204839337837,2645.7939345657596,0.0,0.0
431290.0,4.991782407407407,2.356923649157403,50.84967732040677,2645.7939345657596,0.0,0.0
431300.0,4.991898148148148,2.356974027677167,50.847306250724486,2645.7939345657596,0.0,0.0
431310.0,4.992013888888889,2.3570244073569704,50.8449351843143,2645.7939345657596,0.0,0.0
431320.0,4.99212962962963,2.3570747881927536,50.84256412115894,2645.7939345657596,0.0,0.0
431330.0,4.99224537037037,2.3571251701808547,50.84019306124134,2645.7939345657596,0.0,0.0
431340.0,4.992361111111111,2.357175553317808,50.837822004543995,2645.7939345657596,0.0,0.0
431350.0,4.992476851851852,2.35722593760038,50.83545095104973,2645.7939345657596,0.0,0.0
431360.0,4.992592592592593,2.3572763230255416,50.833079900741176,2645.7939345657596,0.0,0.0
431370.0,4.992708333333334,2.357326709590461,50.830708853601095,2645.7939345657596,0.0,0.0
431380.0,4.992824074074074,2.3573770972925048,50.82833780961222,2645.7939345657596,0.0,0.0
431390.0,4.9929398148148145,2.35742748612923,50.82596676875731,2645.7939345657596,0.0,0.0
431400.0,4.993055555555555,2.3574778760983564,50.82359573101887,2645.7939345657596,0.0,0.0
431410.0,4.993171296296296,2.357528267197802,50.82122469637975,2645.7939345657596,0.0,0.0
431420.0,4.993287037037037,2.3575786594256414,50.818853664822605,2645.7939345657596,0.0,0.0
431430.0,4.993402777777778,2.3576290527801262,50.81648263633023,2645.7939345657596,0.0,0.0
431440.0,4.993518518518519,2.3576794472596494,50.814111610885234,2645.7939345657596,0.0,0.0
431450.0,4.9936342592592595,2.3577298428627738,50.81174058847048,2645.7939345657596,0.0,0.0
431460.0,4.99375,2.3577802395881955,50.80936956906851,2645.7939345657596,0.0,0.0
431470.0,4.99386574074074,2.3578306374347724,50.80699855266233,2645.7939345657596,0.0,0.0
431480.0,4.993981481481481,2.357881036401481,50.8046275392344,2645.7939345657596,0.0,0.0
431490.0,4.994097222222222,2.35793143648744,50.802256528767586,2645.7939345657596,0.0,0.0
431500.0,4.994212962962963,2.3579818376919146,50.79988552124487,2645.7939345657596,0.0,0.0
431510.0,4.994328703703704,2.358032240014272,50.79751451664885,2645.7939345657596,0.0,0.0
431520.0,4.9944444444444445,2.3580826434538755,50.79514351496229,2645.7939345657596,0.0,0.0
431530.0,4.994560185185185,2.3581330480101763,50.79277251616803,2645.7939345657596,0.0,0.0
431540.0,4.994675925925926,2.358183453682912,50.79040152024896,2645.7939345657596,0.0,0.0
431550.0,4.994791666666667,2.358233860471932,50.788030527187935,2645.7939345657596,0.0,0.0
431560.0,4.994907407407408,2.3582842683771847,50.785659536967785,2645.7939345657596,0.0,0.0
431570.0,4.995023148148148,2.3583346773987235,50.78328854957142,2645.7939345657596,0.0,0.0
431580.0,4.995138888888889,2.3583850875367007,50.78091756498164,2645.7939345657596,0.0,0.0
431590.0,4.995254629629629,2.3584354987913656,50.77854658318151,2645.7939345657596,0.0,0.0
431600.0,4.99537037037037,2.358485911163049,50.77617560415382,2645.7939345657596,0.0,0.0
431610.0,4.995486111111111,2.3585363246521758,50.77380462788149,2645.7939345657596,0.0,0.0
431620.0,4.995601851851852,2.358586739259273,50.77143365434773,2645.7939345657596,0.0,0.0
431630.0,4.995717592592593,2.3586371549849283,50.76906268353536,2645.7939345657596,0.0,0.0
431640.0,4.995833333333334,2.358687571829813,50.766691715427406,2645.7939345657596,0.0,0.0
431650.0,4.995949074074074,2.35873798979468,50.76432075000689,2645.7939345657596,0.0,0.0
431660.0,4.996064814814815,2.3587884088803603,50.761949787256974,2645.7939345657596,0.0,0.0
431670.0,4.996180555555555,2.358838829087753,50.75957882716067,2645.7939345657596,0.0,0.0
431680.0,4.996296296296296,2.3588892504178243,50.75720786970115,2645.7939345657596,0.0,0.0
431690.0,4.996412037037037,2.358939672871605,50.754836914861414,2645.7939345657596,0.0,0.0
431700.0,4.996527777777778,2.358990096450199,50.75246596262475,2645.7939345657596,0.0,0.0
431710.0,4.9966435185185185,2.359040521154774,50.75009501297435,2645.7939345657596,0.0,0.0
431720.0,4.996759259259259,2.3590909469865395,50.74772406589329,2645.7939345657596,0.0,0.0
431730.0,4.996875,2.3591413739466853,50.745353121364936,2645.7939345657596,0.0,0.0
431740.0,4.996990740740741,2.359191802036369,50.742982179372554,2645.7939345657596,0.0,0.0
431750.0,4.997106481481482,2.359242231256985,50.740611239899316,2645.7939345657596,0.0,0.0
431760.0,4.997222222222222,2.3592926616099894,50.73824030292873,2645.7939345657596,0.0,0.0
431770.0,4.997337962962963,2.359343093096881,50.73586936844402,2645.7939345657596,0.0,0.0
431780.0,4.9974537037037035,2.359393525719207,50.733498436428505,2645.7939345657596,0.0,0.0
431790.0,4.997569444444444,2.3594439594785586,50.731127506865626,2645.7939345657596,0.0,0.0
431800.0,4.997685185185185,2.359494394376586,50.728756579738956,2645.7939345657596,0.0,0.0
431810.0,4.997800925925926,2.3595448304149613,50.72638565503168,2645.7939345657596,0.0,0.0
431820.0,4.997916666666667,2.359595267595416,50.72401473272754,2645.7939345657596,0.0,0.0
431830.0,4.998032407407408,2.359645705919706,50.721643812809816,2645.7939345657596,0.0,0.0
431840.0,4.9981481481481485,2.35969614538964,50.71927289526229,2645.7939345657596,0.0,0.0
431850.0,4.998263888888889,2.3597465860070543,50.71690198006834,2645.7939345657596,0.0,0.0
431860.0,4.998379629629629,2.359797027773822,50.714531067211645,2645.7939345657596,0.0,0.0
431870.0,4.99849537037037,2.359847470691851,50.712160156675836,2645.7939345657596,0.0,0.0
431880.0,4.998611111111111,2.3598979147630925,50.70978924844465,2645.7939345657596,0.0,0.0
431890.0,4.998726851851852,2.3599483599895117,50.7074183425017,2645.7939345657596,0.0,0.0
431900.0,4.998842592592593,2.35999880637311,50.705047438830654,2645.7939345657596,0.0,0.0
431910.0,4.998958333333333,2.3600492539159283,50.702676537415435,2645.7939345657596,0.0,0.0
431920.0,4.999074074074074,2.360099702620019,50.70030563823963,2645.7939345657596,0.0,0.0
431930.0,4.999189814814815,2.360150152487476,50.697934741287234,2645.7939345657596,0.0,0.0
431940.0,4.999305555555556,2.3602006035203464,50.695563846542,2645.7939345657596,0.0,0.0
431950.0,4.999421296296297,2.3602510557205787,50.6931929539879,2645.7939345657596,0.0,0.0
431960.0,4.999537037037037,2.3603015090903376,50.690822063608756,2645.7939345657596,0.0,0.0
431970.0,4.9996527777777775,2.360351963631818,50.68845117538857,2645.7939345657596,0.0,0.0
431980.0,4.999768518518518,2.360402419347243,50.68608028931134,2645.7939345657596,0.0,0.0
431990.0,4.999884259259259,2.360452876238842,50.68370940536102,2645.7939345657596,0.0,0.0
432000.0,5.0,2.360535166827596,50.68183956810933,2095.01274389904,0.0,0.0
432010.0,5.000115740740741,2.3606164981855433,50.679969955716885,2095.01274389904,0.0,0.0
432020.0,5.000231481481482,2.3606969002257303,50.67810056110223,2095.01274389904,0.0,0.0
