time_s,day,pressure_bar,fill_pct,liquid_flow_kg_per_h,vapor_flow_kg_per_h,bog_excess_kg
432030.0,5.0003472222222225,2.360776401928171,50.676231377404825,2095.01274389904,0.0,0.0
432040.0,5.000462962962963,2.3608550313689927,50.67436239797741,2095.01274389904,0.0,0.0
432050.0,5.000578703703703,2.3609328157487344,50.67249361637991,2095.01274389904,0.0,0.0
432060.0,5.000694444444444,2.361009781419742,50.670625026372974,2095.01274389904,0.0,0.0
432070.0,5.000810185185185,2.361085953912649,50.668756621911236,2095.01274389904,0.0,0.0
432080.0,5.000925925925926,2.361161357962103,50.666888397137654,2095.01274389904,0.0,0.0
432090.0,5.001041666666667,2.361236017531642,50.66502034637749,2095.01274389904,0.0,0.0
432100.0,5.001157407407407,2.361309955837787,50.66315246413276,2095.01274389904,0.0,0.0
432110.0,5.001273148148148,2.361383195373393,50.66128474507624,2095.01274389904,0.0,0.0
432120.0,5.001388888888889,2.3614557579302926,50.659417184047086,2095.01274389904,0.0,0.0
432130.0,5.00150462962963,2.3615276646211387,50.65754977604438,2095.01274389904,0.0,0.0
432140.0,5.001620370370371,2.361598935900701,50.65568251622341,2095.01274389904,0.0,0.0
432150.0,5.001736111111111,2.3616695915863537,50.6538153998897,2095.01274389904,0.0,0.0
432160.0,5.0018518518518515,2.3617396508780155,50.65194842249504,2095.01274389904,0.0,0.0
432170.0,5.001967592592592,2.3618091323774606,50.650081579632946,2095.01274389904,0.0,0.0
432180.0,5.002083333333333,2.3618780541069304,50.6482148670334,2095.01274389904,0.0,0.0
432190.0,5.002199074074074,2.361946433527259,50.646348280559664,2095.01274389904,0.0,0.0
432200.0,5.002314814814815,2.3620142875553003,50.644481816203644,2095.01274389904,0.0,0.0
432210.0,5.002430555555556,2.3620816325811482,50.642615470081296,2095.01274389904,0.0,0.0
432220.0,5.0025462962962965,2.3621484844845013,50.640749238430246,2095.01274389904,0.0,0.0
432230.0,5.002662037037037,2.3622148586505234,50.638883117604315,2095.01274389904,0.0,0.0
432240.0,5.002777777777778,2.3622807699853143,50.63701710407101,2095.01274389904,0.0,0.0
432250.0,5.002893518518518,2.36234623293086,50.63515119440761,2095.01274389904,0.0,0.0
432260.0,5.003009259259259,2.3624112614795045,50.63328538529773,2095.01274389904,0.0,0.0
432270.0,5.003125,2.362475869187994,50.631419673528214,2095.01274389904,0.0,0.0
432280.0,5.003240740740741,2.3625400691910414,50.62955405598535,2095.01274389904,0.0,0.0
432290.0,5.0033564814814815,2.362603874214529,50.62768852965256,2095.01274389904,0.0,0.0
432300.0,5.003472222222222,2.3626672965882416,50.62582309160697,2095.01274389904,0.0,0.0
432310.0,5.003587962962963,2.3627303482582156,50.6239577390163,2095.01274389904,0.0,0.0
432320.0,5.003703703703704,2.3627930407987146,50.622092469136305,2095.01274389904,0.0,0.0
432330.0,5.003819444444445,2.3628553854238468,50.6202272793082,2095.01274389904,0.0,0.0
432340.0,5.003935185185185,2.3629173929987535,50.618362166955556,2095.01274389904,0.0,0.0
432350.0,5.004050925925926,2.3629790740505237,50.61649712958201,2095.01274389904,0.0,0.0
432360.0,5.004166666666666,2.3630404387787074,50.614632164768615,2095.01274389904,0.0,0.0
432370.0,5.004282407407407,2.363101497065565,50.61276727017173,2095.01274389904,0.0,0.0
432380.0,5.004398148148148,2.3631622584859215,50.61090244352043,2095.01274389904,0.0,0.0
432390.0,5.004513888888889,2.3632227323167716,50.609037682614236,2095.01274389904,0.0,0.0
432400.0,5.00462962962963,2.363282927546543,50.607172985320844,2095.01274389904,0.0,0.0
432410.0,5.004745370370371,2.36334285288413,50.605308349574564,2095.01274389904,0.0,0.0
432420.0,5.004861111111111,2.363402516767546,50.60344377337319,2095.01274389904,0.0,0.0
432430.0,5.004976851851852,2.3634619273724224,50.60157925477724,2095.01274389904,0.0,0.0
432440.0,5.005092592592592,2.3635210926201364,50.599714791906905,2095.01274389904,0.0,0.0
432450.0,5.005208333333333,2.363580020185785,50.59785038294127,2095.01274389904,0.0,0.0
432460.0,5.005324074074074,2.363638717505741,50.595986026115504,2095.01274389904,0.0,0.0
432470.0,5.005439814814815,2.3636971917851386,50.59412171971959,2095.01274389904,0.0,0.0
432480.0,5.0055555555555555,2.363755450005225,50.59225746209653,2095.01274389904,0.0,0.0
432490.0,5.005671296296296,2.3638134989302304,50.59039325164088,2095.01274389904,0.0,0.0
432500.0,5.005787037037037,2.3638713451141196,50.588529086796854,2095.01274389904,0.0,0.0
432510.0,5.005902777777778,2.363928994907142,50.58666496605688,2095.01274389904,0.0,0.0
432520.0,5.006018518518519,2.3639864544621743,50.58480088796019,2095.01274389904,0.0,0.0
432530.0,5.00613425925926,2.3640437297408803,50.58293685109147,2095.01274389904,0.0,0.0
432540.0,5.00625,2.364100826519635,50.58107285407887,2095.01274389904,0.0,0.0
432550.0,5.0063657407407405,2.364157750395334,50.57920889559347,2095.01274389904,0.0,0.0
432560.0,5.006481481481481,2.3642145067909452,50.57734497434733,2095.01274389904,0.0,0.0
432570.0,5.006597222222222,2.3642711009609534,50.57548108909259,2095.01274389904,0.0,0.0
432580.0,5.006712962962963,2.3643275379965694,50.57361723861974,2095.01274389904,0.0,0.0
432590.0,5.006828703703704,2.36438382283085,50.57175342175707,2095.01274389904,0.0,0.0
432600.0,5.006944444444445,2.364439960243593,50.569889637368995,2095.01274389904,0.0,0.0
432610.0,5.0070601851851855,2.3644959548661286,50.568025884355215,2095.01274389904,0.0,0.0
432620.0,5.007175925925926,2.364551811185915,50.566162161649366,2095.01274389904,0.0,0.0
432630.0,5.007291666666666,2.364607533551052,50.564298468218425,2095.01274389904,0.0,0.0
432640.0,5.007407407407407,2.3646631261745688,50.56243480306083,2095.01274389904,0.0,0.0
432650.0,5.007523148148148,2.364718593138681,50.560571165206646,2095.01274389904,0.0,0.0
432660.0,5.007638888888889,2.364773938398809,50.558707553715465,2095.01274389904,0.0,0.0
432670.0,5.00775462962963,2.3648291657875617,50.556843967676244,2095.01274389904,0.0,0.0
432680.0,5.00787037037037,2.36488427901854,50.5549804062061,2095.01274389904,0.0,0.0
432690.0,5.007986111111111,2.364939281690034,50.55311686844946,2095.01274389904,0.0,0.0
432700.0,5.008101851851852,2.364994177288634,50.55125335357727,2095.01274389904,0.0,0.0
432710.0,5.008217592592593,2.365048969192672,50.549389860786086,2095.01274389904,0.0,0.0
432720.0,5.008333333333334,2.36510366067561,50.547526389297225,2095.01274389904,0.0,0.0
432730.0,5.008449074074074,2.3651582549092076,50.54566293835627,2095.01274389904,0.0,0.0
432740.0,5.0085648148148145,2.3652127549668003,50.543799507232166,2095.01274389904,0.0,0.0
432750.0,5.008680555555555,2.3652671638263945,50.54193609521628,2095.01274389904,0.0,0.0
432760.0,5.008796296296296,2.365321484373572,50.54007270162197,2095.01274389904,0.0,0.0
432770.0,5.008912037037037,2.365375719404363,50.538209325783825,2095.01274389904,0.0,0.0
432780.0,5.009027777777778,2.3654298716280358,50.53634596705703,2095.01274389904,0.0,0.0
432790.0,5.009143518518519,2.365483943669781,50.53448262481671,2095.01274389904,0.0,0.0
432800.0,5.0092592592592595,2.365537938073343,50.532619298457284,2095.01274389904,0.0,0.0
432810.0,5.009375,2.3655918573035293,50.53075598739185,2095.01274389904,0.0,0.0
432820.0,5.00949074074074,2.36564570374869,50.528892691051794,2095.01274389904,0.0,0.0
432830.0,5.009606481481481,2.365699479723061,50.527029408885745,2095.01274389904,0.0,0.0
432840.0,5.009722222222222,2.365753187469107,50.52516614035962,2095.01274389904,0.0,0.0
432850.0,5.009837962962963,2.3658068291597276,50.52330288495593,2095.01274389904,0.0,0.0
432860.0,5.009953703703704,2.3658604069004125,50.52143964217278,2095.01274389904,0.0,0.0
432870.0,5.0100694444444445,2.3659139227313686,50.51957641152427,2095.01274389904,0.0,0.0
432880.0,5.010185185185185,2.365967378629506,50.517713192538984,2095.01274389904,0.0,0.0
432890.0,5.010300925925926,2.366020776510436,50.51584998476039,2095.01274389904,0.0,0.0
432900.0,5.010416666666667,2.366074118230369,50.51398678774601,2095.01274389904,0.0,0.0
432910.0,5.010532407407408,2.366127405587956,50.512123601066975,2095.01274389904,0.0,0.0
432920.0,5.010648148148148,2.366180640326071,50.51026042430755,2095.01274389904,0.0,0.0
432930.0,5.010763888888889,2.366233824133558,50.508397257064985,2095.01274389904,0.0,0.0
432940.0,5.010879629629629,2.3662869586469033,50.50653409894894,2095.01274389904,0.0,0.0
432950.0,5.01099537037037,2.3663400454518424,50.50467094958078,2095.01274389904,0.0,0.0
432960.0,5.011111111111111,2.366393086084981,50.50280780859412,2095.01274389904,0.0,0.0
432970.0,5.011226851851852,2.3664460820352797,50.50094467563346,2095.01274389904,0.0,0.0
432980.0,5.011342592592593,2.3664990347455452,50.49908155035428,2095.01274389904,0.0,0.0
432990.0,5.011458333333334,2.366551945613872,50.49721843242278,2095.01274389904,0.0,0.0
433000.0,5.011574074074074,2.3666048159949202,50.49535532151541,2095.01274389904,0.0,0.0
433010.0,5.011689814814815,2.36665764720143,50.493492217318625,2095.01274389904,0.0,0.0
433020.0,5.011805555555555,2.366710440505505,50.49162911952843,2095.01274389904,0.0,0.0
433030.0,5.011921296296296,2.3667631971398353,50.48976602785034,2095.01274389904,0.0,0.0
433040.0,5.012037037037037,2.366815918298911,50.48790294199873,2095.01274389904,0.0,0.0
433050.0,5.012152777777778,2.366868605140219,50.48603986169697,2095.01274389904,0.0,0.0
433060.0,5.0122685185185185,2.366921258785388,50.48417678667684,2095.01274389904,0.0,0.0
433070.0,5.012384259259259,2.3669738803212925,50.48231371667833,2095.01274389904,0.0,0.0
433080.0,5.0125,2.367026470801146,50.48045065144944,2095.01274389904,0.0,0.0
433090.0,5.012615740740741,2.3670790312455403,50.47858759074598,2095.01274389904,0.0,0.0
433100.0,5.012731481481482,2.367131562643452,50.47672453433123,2095.01274389904,0.0,0.0
433110.0,5.012847222222222,2.367184065953238,50.47486148197583,2095.01274389904,0.0,0.0
433120.0,5.012962962962963,2.3672365421035657,50.47299843345729,2095.01274389904,0.0,0.0
433130.0,5.0130787037037035,2.367288991994347,50.471135388559965,2095.01274389904,0.0,0.0
433140.0,5.013194444444444,2.3673414164976347,50.469272347075055,2095.01274389904,0.0,0.0
433150.0,5.013310185185185,2.36739381645848,50.46740930879999,2095.01274389904,0.0,0.0
433160.0,5.013425925925926,2.367446192695755,50.46554627353833,2095.01274389904,0.0,0.0
433170.0,5.013541666666667,2.3674985460030085,50.463683241099886,2095.01274389904,0.0,0.0
433180.0,5.013657407407408,2.3675508771492004,50.46182021130018,2095.01274389904,0.0,0.0
433190.0,5.0137731481481485,2.367603186879494,50.45995718396031,2095.01274389904,0.0,0.0
433200.0,5.013888888888889,2.3676554759160013,50.45809415890709,2095.01274389904,0.0,0.0
433210.0,5.014004629629629,2.3677077449584583,50.456231135972295,2095.01274389904,0.0,0.0
433220.0,5.01412037037037,2.367759994684974,50.45436811499319,2095.01274389904,0.0,0.0
433230.0,5.014236111111111,2.3678122257526564,50.45250509581193,2095.01274389904,0.0,0.0
433240.0,5.014351851851852,2.3678644387982923,50.45064207827543,2095.01274389904,0.0,0.0
433250.0,5.014467592592593,2.367916634438936,50.4487790622351,2095.01274389904,0.0,0.0
433260.0,5.014583333333333,2.3679688132725882,50.44691604754734,2095.01274389904,0.0,0.0
433270.0,5.014699074074074,2.3680209758786166,50.445053034072714,2095.01274389904,0.0,0.0
433280.0,5.014814814814815,2.3680731228185543,50.44319002167582,2095.01274389904,0.0,0.0
433290.0,5.014930555555556,2.3681252546366047,50.441327010225855,2095.01274389904,0.0,0.0
433300.0,5.015046296296297,2.368177371860111,50.43946399959551,2095.01274389904,0.0,0.0
433310.0,5.015162037037037,2.368229475000131,50.43760098966183,2095.01274389904,0.0,0.0
433320.0,5.0152777777777775,2.368281564551909,50.435737980305376,2095.01274389904,0.0,0.0
433330.0,5.015393518518518,2.368333640995367,50.43387497141026,2095.01274389904,0.0,0.0
433340.0,5.015509259259259,2.368385704795594,50.43201196286423,2095.01274389904,0.0,0.0
433350.0,5.015625,2.368437756403298,50.43014895455854,2095.01274389904,0.0,0.0
433360.0,5.015740740740741,2.368489796255258,50.42828594638769,2095.01274389904,0.0,0.0
433370.0,5.015856481481482,2.3685418247747387,50.42642293824932,2095.01274389904,0.0,0.0
433380.0,5.0159722222222225,2.368593842371931,50.42455993004427,2095.01274389904,0.0,0.0
433390.0,5.016087962962963,2.368645849444336,50.422696921676305,2095.01274389904,0.0,0.0
433400.0,5.016203703703703,2.368697846377181,50.4208339130522,2095.01274389904,0.0,0.0
433410.0,5.016319444444444,2.3687498335437764,50.41897090408152,2095.01274389904,0.0,0.0
433420.0,5.016435185185185,2.3688018113059113,50.41710789467674,2095.01274389904,0.0,0.0
433430.0,5.016550925925926,2.3688537800141796,50.41524488475261,2095.01274389904,0.0,0.0
433440.0,5.016666666666667,2.368905740008351,50.41338187422676,2095.01274389904,0.0,0.0
433450.0,5.016782407407407,2.368957691617698,50.41151886301933,2095.01274389904,0.0,0.0
433460.0,5.016898148148148,2.369009635161321,50.40965585105278,2095.01274389904,0.0,0.0
433470.0,5.017013888888889,2.369061570948461,50.40779283825192,2095.01274389904,0.0,0.0
433480.0,5.01712962962963,2.3691134992788103,50.40592982454376,2095.01274389904,0.0,0.0
433490.0,5.017245370370371,2.369165420442796,50.4040668098576,2095.01274389904,0.0,0.0
433500.0,5.017361111111111,2.3692173347218923,50.402203794125015,2095.01274389904,0.0,0.0
433510.0,5.0174768518518515,2.3692692423888824,50.40034077727956,2095.01274389904,0.0,0.0
433520.0,5.017592592592592,2.3693211437081043,50.39847775925656,2095.01274389904,0.0,0.0
433530.0,5.017708333333333,2.3693730389357497,50.396614739993495,2095.01274389904,0.0,0.0
433540.0,5.017824074074074,2.3694249283199915,50.3947517194298,2095.01274389904,0.0,0.0
433550.0,5.017939814814815,2.369476812101456,50.39288869750661,2095.01274389904,0.0,0.0
433560.0,5.018055555555556,2.369528690513338,50.39102567416695,2095.01274389904,0.0,0.0
433570.0,5.0181712962962965,2.3695805637816285,50.38916264935524,2095.01274389904,0.0,0.0
433580.0,5.018287037037037,2.369632432125359,50.38729962301791,2095.01274389904,0.0,0.0
433590.0,5.018402777777778,2.369684295756798,50.38543659510295,2095.01274389904,0.0,0.0
433600.0,5.018518518518518,2.3697361548816622,50.383573565559715,2095.01274389904,0.0,0.0
433610.0,5.018634259259259,2.369788009699323,50.38171053433926,2095.01274389904,0.0,0.0
433620.0,5.01875,2.3698398604030033,50.37984750139402,2095.01274389904,0.0,0.0
433630.0,5.018865740740741,2.3698917071799688,50.37798446667788,2095.01274389904,0.0,0.0
433640.0,5.0189814814814815,2.369943550211702,50.37612143014608,2095.01274389904,0.0,0.0
433650.0,5.019097222222222,2.369995389674099,50.3742583917552,2095.01274389904,0.0,0.0
433660.0,5.019212962962963,2.3700472257376304,50.3723953514632,2095.01274389904,0.0,0.0
433670.0,5.019328703703704,2.3700990585675092,50.37053230922924,2095.01274389904,0.0,0.0
433680.0,5.019444444444445,2.370150888323847,50.36866926501341,2095.01274389904,0.0,0.0
433690.0,5.019560185185185,2.3702027151618448,50.36680621877759,2095.01274389904,0.0,0.0
433700.0,5.019675925925926,2.3702545392318903,50.364943170484125,2095.01274389904,0.0,0.0
433710.0,5.019791666666666,2.3703063606797636,50.36308012009707,2095.01274389904,0.0,0.0
433720.0,5.019907407407407,2.370358179646727,50.361217067580945,2095.01274389904,0.0,0.0
433730.0,5.020023148148148,2.370409996269718,50.3593540129019,2095.01274389904,0.0,0.0
433740.0,5.020138888888889,2.3704618106814483,50.357490956026865,2095.01274389904,0.0,0.0
433750.0,5.02025462962963,2.370513623010526,50.35562789692348,2095.01274389904,0.0,0.0
433760.0,5.020370370370371,2.3705654333816137,50.35376483556067,2095.01274389904,0.0,0.0
433770.0,5.020486111111111,2.3706172419155305,50.35190177190814,2095.01274389904,0.0,0.0
433780.0,5.020601851851852,2.370669048729382,50.350038705936484,2095.01274389904,0.0,0.0
433790.0,5.020717592592592,2.370720853936656,50.348175637617146,2095.01274389904,0.0,0.0
433800.0,5.020833333333333,2.3707726576473487,50.34631256692261,2095.01274389904,0.0,0.0
433810.0,5.020949074074074,2.370824459967989,50.34444949382585,2095.01274389904,0.0,0.0
433820.0,5.021064814814815,2.3708762610019276,50.34258641830095,2095.01274389904,0.0,0.0
433830.0,5.0211805555555555,2.3709280608493106,50.34072334032225,2095.01274389904,0.0,0.0
433840.0,5.021296296296296,2.370979859607226,50.33886025986529,2095.01274389904,0.0,0.0
433850.0,5.021412037037037,2.371031657369778,50.336997176906415,2095.01274389904,0.0,0.0
433860.0,5.021527777777778,2.3710834542281543,50.335134091422084,2095.01274389904,0.0,0.0
433870.0,5.021643518518519,2.3711352502707594,50.33327100338991,2095.01274389904,0.0,0.0
433880.0,5.02175925925926,2.3711870455832806,50.33140791278817,2095.01274389904,0.0,0.0
433890.0,5.021875,2.3712388402487554,50.3295448195954,2095.01274389904,0.0,0.0
433900.0,5.0219907407407405,2.3712906343476807,50.32768172379095,2095.01274389904,0.0,0.0
433910.0,5.022106481481481,2.371342427958081,50.325818625354955,2095.01274389904,0.0,0.0
433920.0,5.022222222222222,2.3713942211555774,50.323955524267774,2095.01274389904,0.0,0.0
433930.0,5.022337962962963,2.3714460140134848,50.3220924205107,2095.01274389904,0.0,0.0
433940.0,5.022453703703704,2.3714978066028474,50.32022931406518,2095.01274389904,0.0,0.0
433950.0,5.022569444444445,2.3715495989925337,50.31836620491338,2095.01274389904,0.0,0.0
433960.0,5.0226851851851855,2.3716013912493055,50.31650309303804,2095.01274389904,0.0,0.0
433970.0,5.022800925925926,2.371653183437869,50.31463997842223,2095.01274389904,0.0,0.0
433980.0,5.022916666666666,2.37170497562095,50.312776861049635,2095.01274389904,0.0,0.0
433990.0,5.023032407407407,2.3717567678593405,50.310913740904226,2095.01274389904,0.0,0.0
434000.0,5.023148148148148,2.371808560211983,50.309050617970655,2095.01274389904,0.0,0.0
434010.0,5.023263888888889,2.371860352736005,50.307187492233865,2095.01274389904,0.0,0.0
434020.0,5.02337962962963,2.3719121454867738,50.30532436367912,2095.01274389904,0.0,0.0
434030.0,5.02349537037037,2.3719639385179754,50.303461232292356,2095.01274389904,0.0,0.0
434040.0,5.023611111111111,2.372015731881641,50.30159809805964,2095.01274389904,0.0,0.0
434050.0,5.023726851851852,2.372067525628217,50.29973496096769,2095.01274389904,0.0,0.0
434060.0,5.023842592592593,2.3721193198065897,50.29787182100326,2095.01274389904,0.0,0.0
434070.0,5.023958333333334,2.3721711144641318,50.29600867815378,2095.01274389904,0.0,0.0
434080.0,5.024074074074074,2.372222909646731,50.29414553240681,2095.01274389904,0.0,0.0
434090.0,5.0241898148148145,2.372274705398938,50.29228238375044,2095.01274389904,0.0,0.0
434100.0,5.024305555555555,2.372326501763934,50.29041923217296,2095.01274389904,0.0,0.0
434110.0,5.024421296296296,2.372378298783577,50.2885560776629,2095.01274389904,0.0,0.0
434120.0,5.024537037037037,2.372430096498444,50.28669292020922,2095.01274389904,0.0,0.0
434130.0,5.024652777777778,2.3724818949478816,50.284829759801205,2095.01274389904,0.0,0.0
434140.0,5.024768518518519,2.372533694170026,50.282966596428416,2095.01274389904,0.0,0.0
434150.0,5.0248842592592595,2.372585494201855,50.28110343008064,2095.01274389904,0.0,0.0
434160.0,5.025,2.3726372950792114,50.27924026074789,2095.01274389904,0.0,0.0
434170.0,5.02511574074074,2.3726890968368366,50.27737708842046,2095.01274389904,0.0,0.0
434180.0,5.025231481481481,2.3727408995084294,50.27551391308908,2095.01274389904,0.0,0.0
434190.0,5.025347222222222,2.372792703126649,50.273650734744535,2095.01274389904,0.0,0.0
434200.0,5.025462962962963,2.37284450772316,50.27178755337789,2095.01274389904,0.0,0.0
434210.0,5.025578703703704,2.3728963133286674,50.26992436898059,2095.01274389904,0.0,0.0
434220.0,5.0256944444444445,2.372948119972929,50.26806118154396,2095.01274389904,0.0,0.0
434230.0,5.025810185185185,2.3729999276848046,50.26619799105987,2095.01274389904,0.0,0.0
434240.0,5.025925925925926,2.373051736492277,50.26433479752035,2095.01274389904,0.0,0.0
434250.0,5.026041666666667,2.373103546422468,50.26247160091748,2095.01274389904,0.0,0.0
434260.0,5.026157407407408,2.3731553575016924,50.2606084012438,2095.01274389904,0.0,0.0
434270.0,5.026273148148148,2.3732071697554353,50.25874519849164,2095.01274389904,0.0,0.0
434280.0,5.026388888888889,2.3732589832084336,50.25688199265396,2095.01274389904,0.0,0.0
434290.0,5.026504629629629,2.3733107978846615,50.25501878372363,2095.01274389904,0.0,0.0
434300.0,5.02662037037037,2.373362613807369,50.25315557169383,2095.01274389904,0.0,0.0
434310.0,5.026736111111111,2.3734144309990937,50.25129235655774,2095.01274389904,0.0,0.0
434320.0,5.026851851851852,2.3734662494816905,50.249429138308834,2095.01274389904,0.0,0.0
434330.0,5.026967592592593,2.3735180692763613,50.24756591694084,2095.01274389904,0.0,0.0
434340.0,5.027083333333334,2.373569890403617,50.24570269244744,2095.01274389904,0.0,0.0
434350.0,5.027199074074074,2.3736217128833466,50.24383946482249,2095.01274389904,0.0,0.0
434360.0,5.027314814814815,2.373673536734889,50.24197623406027,2095.01274389904,0.0,0.0
434370.0,5.027430555555555,2.3737253619769816,50.24011300015484,2095.01274389904,0.0,0.0
434380.0,5.027546296296296,2.3737771886278036,50.238249763100654,2095.01274389904,0.0,0.0
434390.0,5.027662037037037,2.373829016704979,50.23638652289204,2095.01274389904,0.0,0.0
434400.0,5.027777777777778,2.3738808462255987,50.2345232795237,2095.01274389904,0.0,0.0
434410.0,5.0278935185185185,2.3739326772062483,50.23266003299045,2095.01274389904,0.0,0.0
434420.0,5.028009259259259,2.373984509663007,50.230796783287076,2095.01274389904,0.0,0.0
434430.0,5.028125,2.374036343611455,50.22893353040848,2095.01274389904,0.0,0.0
434440.0,5.028240740740741,2.3740881790667197,50.22707027434979,2095.01274389904,0.0,0.0
434450.0,5.028356481481482,2.3741400160434774,50.22520701510641,2095.01274389904,0.0,0.0
434460.0,5.028472222222222,2.3741918545559475,50.223343752673486,2095.01274389904,0.0,0.0
434470.0,5.028587962962963,2.3742436946179235,50.221480487046385,2095.01274389904,0.0,0.0
434480.0,5.0287037037037035,2.3742955362428,50.21961721822079,2095.01274389904,0.0,0.0
434490.0,5.028819444444444,2.374347379443547,50.217753946192154,2095.01274389904,0.0,0.0
434500.0,5.028935185185185,2.3743992242327665,50.21589067095631,2095.01274389904,0.0,0.0
434510.0,5.029050925925926,2.3744510706226674,50.21402739250909,2095.01274389904,0.0,0.0
434520.0,5.029166666666667,2.374502918625095,50.21216411084624,2095.01274389904,0.0,0.0
434530.0,5.029282407407408,2.3745547682515498,50.21030082596389,2095.01274389904,0.0,0.0
434540.0,5.0293981481481485,2.374606619513184,50.208437537858075,2095.01274389904,0.0,0.0
434550.0,5.029513888888889,2.374658472420797,50.2065742465248,2095.01274389904,0.0,0.0
434560.0,5.029629629629629,2.3747103269849017,50.204710951960564,2095.01274389904,0.0,0.0
434570.0,5.02974537037037,2.3747621832156725,50.202847654161516,2095.01274389904,0.0,0.0
434580.0,5.029861111111111,2.374814041122992,50.20098435312411,2095.01274389904,0.0,0.0
434590.0,5.029976851851852,2.3748659007164314,50.19912104884469,2095.01274389904,0.0,0.0
434600.0,5.030092592592593,2.3749177620053,50.1972577413199,2095.01274389904,0.0,0.0
434610.0,5.030208333333333,2.374969624998577,50.195394430546294,2095.01274389904,0.0,0.0
434620.0,5.030324074074074,2.3750214897049995,50.19353111652054,2095.01274389904,0.0,0.0
434630.0,5.030439814814815,2.3750733561330657,50.19166779923938,2095.01274389904,0.0,0.0
434640.0,5.030555555555556,2.375125224291015,50.18980447869953,2095.01274389904,0.0,0.0
434650.0,5.030671296296297,2.3751770941868644,50.187941154898,2095.01274389904,0.0,0.0
434660.0,5.030787037037037,2.3752289658283576,50.18607782783147,2095.01274389904,0.0,0.0
434670.0,5.0309027777777775,2.3752808392230484,50.18421449749714,2095.01274389904,0.0,0.0
434680.0,5.031018518518518,2.375332714378241,50.182351163891845,2095.01274389904,0.0,0.0
434690.0,5.031134259259259,2.3753845913010356,50.18048782701281,2095.01274389904,0.0,0.0
434700.0,5.03125,2.375436469998321,50.17862448685706,2095.01274389904,0.0,0.0
434710.0,5.031365740740741,2.375488350476791,50.176761143421864,2095.01274389904,0.0,0.0
434720.0,5.031481481481482,2.3755402327429382,50.17489779670444,2095.01274389904,0.0,0.0
434730.0,5.0315972222222225,2.375592116803054,50.17303444670191,2095.01274389904,0.0,0.0
434740.0,5.031712962962963,2.3756440026632686,50.171171093411836,2095.01274389904,0.0,0.0
434750.0,5.031828703703703,2.3756958903295122,50.169307736831435,2095.01274389904,0.0,0.0
434760.0,5.031944444444444,2.375747779807554,50.1674443769581,2095.01274389904,0.0,0.0
434770.0,5.032060185185185,2.375799671102998,50.16558101378945,2095.01274389904,0.0,0.0
434780.0,5.032175925925926,2.375851564221274,50.16371764732281,2095.01274389904,0.0,0.0
434790.0,5.032291666666667,2.375903459167654,50.1618542775557,2095.01274389904,0.0,0.0
434800.0,5.032407407407407,2.375955355947281,50.15999090448587,2095.01274389904,0.0,0.0
434810.0,5.032523148148148,2.3760072545651236,50.15812752811092,2095.01274389904,0.0,0.0
434820.0,5.032638888888889,2.3760591550260153,50.156264148428306,2095.01274389904,0.0,0.0
434830.0,5.03275462962963,2.3761110573346547,50.15440076543588,2095.01274389904,0.0,0.0
434840.0,5.032870370370371,2.376162961495591,50.15253737913119,2095.01274389904,0.0,0.0
434850.0,5.032986111111111,2.3762148675132746,50.15067398951234,2095.01274389904,0.0,0.0
434860.0,5.0331018518518515,2.3762667753919877,50.148810596576745,2095.01274389904,0.0,0.0
434870.0,5.033217592592592,2.3763186851359235,50.14694720032239,2095.01274389904,0.0,0.0
434880.0,5.033333333333333,2.3763705967490987,50.145083800747095,2095.01274389904,0.0,0.0
434890.0,5.033449074074074,2.3764225102354564,50.143220397848765,2095.01274389904,0.0,0.0
434900.0,5.033564814814815,2.376474425598835,50.141356991625365,2095.01274389904,0.0,0.0
434910.0,5.033680555555556,2.376526342842954,50.13949358207464,2095.01274389904,0.0,0.0
434920.0,5.0337962962962965,2.3765782619714444,50.137630169194814,2095.01274389904,0.0,0.0
434930.0,5.033912037037037,2.3766301829878196,50.13576675298369,2095.01274389904,0.0,0.0
434940.0,5.034027777777778,2.3766821058955023,50.13390333343938,2095.01274389904,0.0,0.0
434950.0,5.034143518518518,2.376734030697818,50.13203991055985,2095.01274389904,0.0,0.0
434960.0,5.034259259259259,2.376785957398,50.13017648434326,2095.01274389904,0.0,0.0
434970.0,5.034375,2.376837885999187,50.128313054787576,2095.01274389904,0.0,0.0
434980.0,5.034490740740741,2.376889816504436,50.12644962189101,2095.01274389904,0.0,0.0
434990.0,5.0346064814814815,2.376941748916718,50.12458618565172,2095.01274389904,0.0,0.0
435000.0,5.034722222222222,2.3769936832389225,50.12272274606778,2095.01274389904,0.0,0.0
435010.0,5.034837962962963,2.3770456194738543,50.120859303137436,2095.01274389904,0.0,0.0
435020.0,5.034953703703704,2.3770975576242557,50.1189958568589,2095.01274389904,0.0,0.0
435030.0,5.035069444444445,2.3771494976927734,50.117132407230315,2095.01274389904,0.0,0.0
435040.0,5.035185185185185,2.3772014396819974,50.115268954250084,2095.01274389904,0.0,0.0
435050.0,5.035300925925926,2.3772533835944345,50.1134054979162,2095.01274389904,0.0,0.0
435060.0,5.035416666666666,2.377305329432539,50.11154203822711,2095.01274389904,0.0,0.0
435070.0,5.035532407407407,2.3773572771986933,50.109678575181185,2095.01274389904,0.0,0.0
435080.0,5.035648148148148,2.3774092268952134,50.107815108776634,2095.01274389904,0.0,0.0
435090.0,5.035763888888889,2.3774611785243507,50.10595163901183,2095.01274389904,0.0,0.0
435100.0,5.03587962962963,2.3775131320882963,50.10408816588504,2095.01274389904,0.0,0.0
435110.0,5.035995370370371,2.3775650875891965,50.10222468939474,2095.01274389904,0.0,0.0
435120.0,5.036111111111111,2.3776170450291216,50.100361209539216,2095.01274389904,0.0,0.0
435130.0,5.036226851851852,2.3776690044101043,50.09849772631698,2095.01274389904,0.0,0.0
435140.0,5.036342592592592,2.377720965734114,50.09663423972639,2095.01274389904,0.0,0.0
435150.0,5.036458333333333,2.377772929003041,50.094770749765836,2095.01274389904,0.0,0.0
435160.0,5.036574074074074,2.377824894218755,50.09290725643374,2095.01274389904,0.0,0.0
435170.0,5.036689814814815,2.3778768613830845,50.091043759728706,2095.01274389904,0.0,0.0
435180.0,5.0368055555555555,2.3779288304978006,50.08918025964898,2095.01274389904,0.0,0.0
435190.0,5.036921296296296,2.3779808015646364,50.087316756193246,2095.01274389904,0.0,0.0
435200.0,5.037037037037037,2.3780327745852765,50.08545324935989,2095.01274389904,0.0,0.0
435210.0,5.037152777777778,2.3780847495613626,50.08358973914739,2095.01274389904,0.0,0.0
435220.0,5.037268518518519,2.378136726494511,50.081726225554426,2095.01274389904,0.0,0.0
435230.0,5.03738425925926,2.3781887053862674,50.07986270857939,2095.01274389904,0.0,0.0
435240.0,5.0375,2.378240686238159,50.07799918822076,2095.01274389904,0.0,0.0
435250.0,5.0376157407407405,2.378292669051675,50.07613566447723,2095.01274389904,0.0,0.0
435260.0,5.037731481481481,2.378344653828265,50.07427213734741,2095.01274389904,0.0,0.0
435270.0,5.037847222222222,2.3783966405693344,50.07240860682963,2095.01274389904,0.0,0.0
435280.0,5.037962962962963,2.3784486292762708,50.0705450729228,2095.01274389904,0.0,0.0
435290.0,5.038078703703704,2.3785006199504117,50.0686815356252,2095.01274389904,0.0,0.0
435300.0,5.038194444444445,2.378552612593076,50.066817994935676,2095.01274389904,0.0,0.0
435310.0,5.0383101851851855,2.3786046072055345,50.064954450852625,2095.01274389904,0.0,0.0
435320.0,5.038425925925926,2.378656603789053,50.06309090337494,2095.01274389904,0.0,0.0
435330.0,5.038541666666666,2.3787086023448336,50.061227352500936,2095.01274389904,0.0,0.0
435340.0,5.038657407407407,2.3787606028740917,50.05936379822964,2095.01274389904,0.0,0.0
435350.0,5.038773148148148,2.3788126053779792,50.05750024055937,2095.01274389904,0.0,0.0
435360.0,5.038888888888889,2.3788646098576334,50.05563667948893,2095.01274389904,0.0,0.0
435370.0,5.03900462962963,2.3789166163141697,50.05377311501699,2095.01274389904,0.0,0.0
435380.0,5.03912037037037,2.3789686247486745,50.051909547142245,2095.01274389904,0.0,0.0
435390.0,5.039236111111111,2.3790206351622154,50.05004597586337,2095.01274389904,0.0,0.0
435400.0,5.039351851851852,2.379072647555816,50.048182401178906,2095.01274389904,0.0,0.0
435410.0,5.039467592592593,2.3791246619304998,50.04631882308777,2095.01274389904,0.0,0.0
435420.0,5.039583333333334,2.3791766782872394,50.044455241588516,2095.01274389904,0.0,0.0
435430.0,5.039699074074074,2.379228696627016,50.04259165668002,2095.01274389904,0.0,0.0
435440.0,5.0398148148148145,2.3792807169507766,50.04072806836095,2095.01274389904,0.0,0.0
435450.0,5.039930555555555,2.379332739259446,50.03886447662991,2095.01274389904,0.0,0.0
435460.0,5.040046296296296,2.379384763553935,50.03700088148568,2095.01274389904,0.0,0.0
435470.0,5.040162037037037,2.3794367898351467,50.03513728292725,2095.01274389904,0.0,0.0
435480.0,5.040277777777778,2.379488818103933,50.03327368095297,2095.01274389904,0.0,0.0
435490.0,5.040393518518519,2.3795408483611715,50.031410075562036,2095.01274389904,0.0,0.0
435500.0,5.0405092592592595,2.37959288060767,50.029546466752706,2095.01274389904,0.0,0.0
435510.0,5.040625,2.379644914844268,50.027682854524116,2095.01274389904,0.0,0.0
435520.0,5.04074074074074,2.379696951071771,50.02581923887504,2095.01274389904,0.0,0.0
435530.0,5.040856481481481,2.379748989290957,50.02395561980415,2095.01274389904,0.0,0.0
435540.0,5.040972222222222,2.3798010295025938,50.022091997310156,2095.01274389904,0.0,0.0
435550.0,5.041087962962963,2.3798530717074473,50.020228371392015,2095.01274389904,0.0,0.0
435560.0,5.041203703703704,2.3799051159062548,50.01836474204846,2095.01274389904,0.0,0.0
435570.0,5.0413194444444445,2.379957162099741,50.016501109278245,2095.01274389904,0.0,0.0
435580.0,5.041435185185185,2.380009210288624,50.01463747308029,2095.01274389904,0.0,0.0
435590.0,5.041550925925926,2.3800612604736022,50.012773833453295,2095.01274389904,0.0,0.0
435600.0,5.041666666666667,2.380113312655365,50.01091019039619,2095.01274389904,0.0,0.0
435610.0,5.041782407407408,2.3801653668345835,50.00904654390769,2095.01274389904,0.0,0.0
435620.0,5.041898148148148,2.3802174230119264,50.0071828939867,2095.01274389904,0.0,0.0
435630.0,5.042013888888889,2.38026948118804,50.0053192406321,2095.01274389904,0.0,0.0
435640.0,5.042129629629629,2.3803215413635574,50.0034555838425,2095.01274389904,0.0,0.0
435650.0,5.04224537037037,2.3803736035391236,50.001591923617084,2095.01274389904,0.0,0.0
435660.0,5.042361111111111,2.3804256677153455,49.99972825995447,2095.01274389904,0.0,0.0
435670.0,5.042476851851852,2.380477733892827,49.99786459285354,2095.01274389904,0.0,0.0
435680.0,5.042592592592593,2.380529802072168,49.99600092231314,2095.01274389904,0.0,0.0
435690.0,5.042708333333334,2.380581872253959,49.99413724833225,2095.01274389904,0.0,0.0
435700.0,5.042824074074074,2.380633944438776,49.99227357090968,2095.01274389904,0.0,0.0
435710.0,5.042939814814815,2.3806860186271828,49.99040989004422,2095.01274389904,0.0,0.0
435720.0,5.043055555555555,2.380738094819741,49.988546205734764,2095.01274389904,0.0,0.0
435730.0,5.043171296296296,2.3807901730170085,49.98668251798037,2095.01274389904,0.0,0.0
435740.0,5.043287037037037,2.3808422532195177,49.98481882677973,2095.01274389904,0.0,0.0
435750.0,5.043402777777778,2.3808943354278047,49.98295513213179,2095.01274389904,0.0,0.0
435760.0,5.0435185185185185,2.380946419642393,49.98109143403539,2095.01274389904,0.0,0.0
435770.0,5.043634259259259,2.3809985058637997,49.979227732489456,2095.01274389904,0.0,0.0
435780.0,5.04375,2.381050594092544,49.97736402749304,2095.01274389904,0.0,0.0
435790.0,5.043865740740741,2.381102684329119,49.97550031904479,2095.01274389904,0.0,0.0
435800.0,5.043981481481482,2.3811547765740273,49.97363660714382,2095.01274389904,0.0,0.0
435810.0,5.044097222222222,2.381206870827755,49.971772891788916,2095.01274389904,0.0,0.0
435820.0,5.044212962962963,2.381258967090784,49.96990917297903,2095.01274389904,0.0,0.0
435830.0,5.0443287037037035,2.381311065363591,49.96804545071309,2095.01274389904,0.0,0.0
435840.0,5.044444444444444,2.3813631656466487,49.96618172499004,2095.01274389904,0.0,0.0
435850.0,5.044560185185185,2.3814152679404135,49.96431799580874,2095.01274389904,0.0,0.0
435860.0,5.044675925925926,2.3814673722453454,49.96245426316817,2095.01274389904,0.0,0.0
435870.0,5.044791666666667,2.3815194785619016,49.96059052706721,2095.01274389904,0.0,0.0
435880.0,5.044907407407408,2.3815715868905243,49.95872678750487,2095.01274389904,0.0,0.0
435890.0,5.0450231481481485,2.3816236972316505,49.95686304447999,2095.01274389904,0.0,0.0
435900.0,5.045138888888889,2.3816758095857185,49.95499929799155,2095.01274389904,0.0,0.0
435910.0,5.045254629629629,2.3817279239531564,49.953135548038524,2095.01274389904,0.0,0.0
435920.0,5.04537037037037,2.381780040334397,49.95127179461989,2095.01274389904,0.0,0.0
435930.0,5.045486111111111,2.381832158729855,49.949408037734536,2095.01274389904,0.0,0.0
435940.0,5.045601851851852,2.381884279139948,49.94754427738144,2095.01274389904,0.0,0.0
435950.0,5.045717592592593,2.38193640156509,49.945680513559466,2095.01274389904,0.0,0.0
435960.0,5.045833333333333,2.3819885260057023,49.94381674626777,2095.01274389904,0.0,0.0
435970.0,5.045949074074074,2.38204065246218,49.94195297550515,2095.01274389904,0.0,0.0
435980.0,5.046064814814815,2.382092780934921,49.940089201270595,2095.01274389904,0.0,0.0
435990.0,5.046180555555556,2.382144911424329,49.93822542356322,2095.01274389904,0.0,0.0
436000.0,5.046296296296297,2.382197043930777,49.93636164238167,2095.01274389904,0.0,0.0
436010.0,5.046412037037037,2.38224917845467,49.934497857725354,2095.01274389904,0.0,0.0
436020.0,5.0465277777777775,2.382301314996369,49.932634069592766,2095.01274389904,0.0,0.0
436030.0,5.046643518518518,2.382353453556273,49.93077027798332,2095.01274389904,0.0,0.0
436040.0,5.046759259259259,2.3824055941347426,49.92890648289572,2095.01274389904,0.0,0.0
436050.0,5.046875,2.382457736732159,49.92704268432912,2095.01274389904,0.0,0.0
436060.0,5.046990740740741,2.3825098813488843,49.925178882282395,2095.01274389904,0.0,0.0
436070.0,5.047106481481482,2.382562027985285,49.92331507675458,2095.01274389904,0.0,0.0
436080.0,5.0472222222222225,2.3826141766417237,49.921451267744644,2095.01274389904,0.0,0.0
436090.0,5.047337962962963,2.382666327318559,49.919587455251616,2095.01274389904,0.0,0.0
436100.0,5.047453703703703,2.382718480016151,49.91772363927451,2095.01274389904,0.0,0.0
436110.0,5.047569444444444,2.3827706347348516,49.91585981981228,2095.01274389904,0.0,0.0
436120.0,5.047685185185185,2.382822791475007,49.913995996863946,2095.01274389904,0.0,0.0
436130.0,5.047800925925926,2.3828749502369595,49.912132170428436,2095.01274389904,0.0,0.0
436140.0,5.047916666666667,2.3829271110210675,49.910268340504885,2095.01274389904,0.0,0.0
436150.0,5.048032407407407,2.382979273827668,49.90840450709227,2095.01274389904,0.0,0.0
436160.0,5.048148148148148,2.3830314386570954,49.90654067018949,2095.01274389904,0.0,0.0
436170.0,5.048263888888889,2.3830836055096896,49.904676829795655,2095.01274389904,0.0,0.0
436180.0,5.04837962962963,2.3831357743857935,49.9028129859099,2095.01274389904,0.0,0.0
436190.0,5.048495370370371,2.38318794528573,49.90094913853104,2095.01274389904,0.0,0.0
436200.0,5.048611111111111,2.3832401182098284,49.899085287658146,2095.01274389904,0.0,0.0
436210.0,5.0487268518518515,2.3832922931584264,49.89722143329035,2095.01274389904,0.0,0.0
436220.0,5.048842592592592,2.3833444701318616,49.895357575426594,2095.01274389904,0.0,0.0
436230.0,5.048958333333333,2.3833966491304697,49.89349371406585,2095.01274389904,0.0,0.0
436240.0,5.049074074074074,2.3834488301545718,49.891629849207206,2095.01274389904,0.0,0.0
436250.0,5.049189814814815,2.3835010132044916,49.88976598084985,2095.01274389904,0.0,0.0
436260.0,5.049305555555556,2.3835531982805382,49.88790210899259,2095.01274389904,0.0,0.0
436270.0,5.0494212962962965,2.383605385383034,49.88603823363454,2095.01274389904,0.0,0.0
436280.0,5.049537037037037,2.3836575745122803,49.88417435477467,2095.01274389904,0.0,0.0
436290.0,5.049652777777778,2.3837097656686015,49.88231047241216,2095.01274389904,0.0,0.0
436300.0,5.049768518518518,2.383761958852306,49.880446586545965,2095.01274389904,0.0,0.0
436310.0,5.049884259259259,2.3838141540637032,49.87858269717528,2095.01274389904,0.0,0.0
436320.0,5.05,2.3838663513030887,49.876718804298875,2095.01274389904,0.0,0.0
436330.0,5.050115740740741,2.3839185505707823,49.874854907916074,2095.01274389904,0.0,0.0
436340.0,5.0502314814814815,2.3839707518670834,49.87299100802584,2095.01274389904,0.0,0.0
436350.0,5.050347222222222,2.384022955192286,49.871127104627064,2095.01274389904,0.0,0.0
436360.0,5.050462962962963,2.384075160546701,49.86926319771907,2095.01274389904,0.0,0.0
436370.0,5.050578703703704,2.3841273679306254,49.86739928730076,2095.01274389904,0.0,0.0
436380.0,5.050694444444445,2.384179577344353,49.86553537337118,2095.01274389904,0.0,0.0
436390.0,5.050810185185185,2.3842317887881808,49.863671455929435,2095.01274389904,0.0,0.0
436400.0,5.050925925925926,2.384284002262413,49.86180753497468,2095.01274389904,0.0,0.0
436410.0,5.051041666666666,2.3843362177673333,49.85994361050585,2095.01274389904,0.0,0.0
436420.0,5.051157407407407,2.38438843530324,49.858079682522046,2095.01274389904,0.0,0.0
436430.0,5.051273148148148,2.3844406548704185,49.856215751022326,2095.01274389904,0.0,0.0
436440.0,5.051388888888889,2.3844928764691695,49.854351816005895,2095.01274389904,0.0,0.0
436450.0,5.05150462962963,2.3845451000997726,49.852487877471646,2095.01274389904,0.0,0.0
436460.0,5.051620370370371,2.384597325762517,49.85062393541869,2095.01274389904,0.0,0.0
436470.0,5.051736111111111,2.3846495534576984,49.848759989846315,2095.01274389904,0.0,0.0
436480.0,5.051851851851852,2.3847017831855934,49.84689604075335,2095.01274389904,0.0,0.0
436490.0,5.051967592592592,2.3847540149465267,49.84503208813897,2095.01274389904,0.0,0.0
436500.0,5.052083333333333,2.3848062487407895,49.843168132002255,2095.01274389904,0.0,0.0
436510.0,5.052199074074074,2.3848584845686625,49.84130417234235,2095.01274389904,0.0,0.0
436520.0,5.052314814814815,2.3849107224304196,49.83944020915816,2095.01274389904,0.0,0.0
436530.0,5.0524305555555555,2.384962962326348,49.837576242449,2095.01274389904,0.0,0.0
436540.0,5.052546296296296,2.3850152042567214,49.83571227221382,2095.01274389904,0.0,0.0
436550.0,5.052662037037037,2.385067448221824,49.83384829845187,2095.01274389904,0.0,0.0
436560.0,5.052777777777778,2.385119694221927,49.831984321162075,2095.01274389904,0.0,0.0
436570.0,5.052893518518519,2.3851719422573012,49.8301203403435,2095.01274389904,0.0,0.0
436580.0,5.05300925925926,2.385224192328237,49.82825635599551,2095.01274389904,0.0,0.0
436590.0,5.053125,2.3852764444349943,49.82639236811695,2095.01274389904,0.0,0.0
436600.0,5.0532407407407405,2.385328698577851,49.824528376706986,2095.01274389904,0.0,0.0
436610.0,5.053356481481481,2.385380954757083,49.822664381764845,2095.01274389904,0.0,0.0
436620.0,5.053472222222222,2.385433212972958,49.82080038328947,2095.01274389904,0.0,0.0
436630.0,5.053587962962963,2.3854854732257493,49.818936381280075,2095.01274389904,0.0,0.0
436640.0,5.053703703703704,2.3855377355157246,49.81707237573571,2095.01274389904,0.0,0.0
436650.0,5.053819444444445,2.385589999843162,49.81520836665561,2095.01274389904,0.0,0.0
436660.0,5.0539351851851855,2.385642266208327,49.81334435403882,2095.01274389904,0.0,0.0
436670.0,5.054050925925926,2.3856945346114786,49.81148033788434,2095.01274389904,0.0,0.0
436680.0,5.054166666666666,2.3857468050528956,49.80961631819139,2095.01274389904,0.0,0.0
436690.0,5.054282407407407,2.3857990775328446,49.80775229495918,2095.01274389904,0.0,0.0
436700.0,5.054398148148148,2.3858513520515823,49.805888268186614,2095.01274389904,0.0,0.0
436710.0,5.054513888888889,2.3859036286093795,49.80402423787299,2095.01274389904,0.0,0.0
436720.0,5.05462962962963,2.385955907206507,49.802160204017376,2095.01274389904,0.0,0.0
436730.0,5.05474537037037,2.386008187843221,49.80029616661892,2095.01274389904,0.0,0.0
436740.0,5.054861111111111,2.386060470519788,49.798432125676776,2095.01274389904,0.0,0.0
436750.0,5.054976851851852,2.386112755236478,49.79656808119003,2095.01274389904,0.0,0.0
436760.0,5.055092592592593,2.3861650419936007,49.79470403315773,2095.01274389904,0.0,0.0
436770.0,5.055208333333334,2.3862173307914225,49.79283998157917,2095.01274389904,0.0,0.0
436780.0,5.055324074074074,2.3862696216302006,49.79097592645337,2095.01274389904,0.0,0.0
436790.0,5.0554398148148145,2.386321914510194,49.789111867779496,2095.01274389904,0.0,0.0
436800.0,5.055555555555555,2.386374209431673,49.78724780555686,2095.01274389904,0.0,0.0
436810.0,5.055671296296296,2.386426506394879,49.78538373978433,2095.01274389904,0.0,0.0
436820.0,5.055787037037037,2.3864788054000727,49.78351967046112,2095.01274389904,0.0,0.0
436830.0,5.055902777777778,2.3865311064475234,49.78165559758654,2095.01274389904,0.0,0.0
436840.0,5.056018518518519,2.3865834095374727,49.7797915211595,2095.01274389904,0.0,0.0
436850.0,5.0561342592592595,2.386635714670191,49.77792744117941,2095.01274389904,0.0,0.0
436860.0,5.05625,2.386688021845917,49.776063357645086,2095.01274389904,0.0,0.0
436870.0,5.05636574074074,2.3867403310649262,49.77419927055606,2095.01274389904,0.0,0.0
436880.0,5.056481481481481,2.3867926423274577,49.77233517991118,2095.01274389904,0.0,0.0
436890.0,5.056597222222222,2.386844955633778,49.770471085709794,2095.01274389904,0.0,0.0
436900.0,5.056712962962963,2.38689727098413,49.76860698795092,2095.01274389904,0.0,0.0
436910.0,5.056828703703704,2.3869495883787746,49.766742886633814,2095.01274389904,0.0,0.0
436920.0,5.0569444444444445,2.3870019078179663,49.76487878175762,2095.01274389904,0.0,0.0
436930.0,5.057060185185185,2.3870542293019517,49.76301467332143,2095.01274389904,0.0,0.0
436940.0,5.057175925925926,2.3871065528309856,49.7611505613244,2095.01274389904,0.0,0.0
436950.0,5.057291666666667,2.387158878405323,49.759286445765824,2095.01274389904,0.0,0.0
436960.0,5.057407407407408,2.387211206025213,49.75742232664474,2095.01274389904,0.0,0.0
436970.0,5.057523148148148,2.38726353569091,49.75555820396041,2095.01274389904,0.0,0.0
436980.0,5.057638888888889,2.3873158674026604,49.75369407771197,2095.01274389904,0.0,0.0
436990.0,5.057754629629629,2.3873682011607236,49.75182994789862,2095.01274389904,0.0,0.0
437000.0,5.05787037037037,2.3874205369653367,49.74996581451937,2095.01274389904,0.0,0.0
437010.0,5.057986111111111,2.38747287481676,49.748101677573594,2095.01274389904,0.0,0.0
437020.0,5.058101851851852,2.3875252147152604,49.746237537060416,2095.01274389904,0.0,0.0
437030.0,5.058217592592593,2.387577556661132,49.74437339297889,2095.01274389904,0.0,0.0
437040.0,5.058333333333334,2.387629900654626,49.7425092453283,2095.01274389904,0.0,0.0
437050.0,5.058449074074074,2.3876822466959946,49.74064509410788,2095.01274389904,0.0,0.0
437060.0,5.058564814814815,2.3877345947854756,49.73878093931672,2095.01274389904,0.0,0.0
437070.0,5.058680555555555,2.3877869449233233,49.73691678095407,2095.01274389904,0.0,0.0
437080.0,5.058796296296296,2.387839297109778,49.73505261901907,2095.01274389904,0.0,0.0
437090.0,5.058912037037037,2.3878916513450794,49.733188453510806,2095.01274389904,0.0,0.0
437100.0,5.059027777777778,2.387944007629485,49.73132428442867,2095.01274389904,0.0,0.0
437110.0,5.0591435185185185,2.387996365963234,49.72946011177181,2095.01274389904,0.0,0.0
437120.0,5.059259259259259,2.388048726346563,49.727595935539235,2095.01274389904,0.0,0.0
437130.0,5.059375,2.388101088779725,49.72573175573034,2095.01274389904,0.0,0.0
437140.0,5.059490740740741,2.388153453262955,49.72386757234418,2095.01274389904,0.0,0.0
437150.0,5.059606481481482,2.388205819796508,49.72200338538009,2095.01274389904,0.0,0.0
437160.0,5.059722222222222,2.3882581883806173,49.7201391948371,2095.01274389904,0.0,0.0
437170.0,5.059837962962963,2.3883105590155367,49.71827500071461,2095.01274389904,0.0,0.0
437180.0,5.0599537037037035,2.388362931701494,49.716410803011634,2095.01274389904,0.0,0.0
437190.0,5.060069444444444,2.3884153064387426,49.71454660172747,2095.01274389904,0.0,0.0
437200.0,5.060185185185185,2.3884676832275225,49.7126823968613,2095.01274389904,0.0,0.0
437210.0,5.060300925925926,2.388520062068073,49.71081818841238,2095.01274389904,0.0,0.0
437220.0,5.060416666666667,2.3885724429606356,49.708953976379746,2095.01274389904,0.0,0.0
437230.0,5.060532407407408,2.388624825905462,49.7070897607629,2095.01274389904,0.0,0.0
437240.0,5.0606481481481485,2.388677210902772,49.70522554156068,2095.01274389904,0.0,0.0
437250.0,5.060763888888889,2.3887295979528336,49.70336131877273,2095.01274389904,0.0,0.0
437260.0,5.060879629629629,2.388781987055867,49.70149709239789,2095.01274389904,0.0,0.0
437270.0,5.06099537037037,2.388834378212112,49.699632862435436,2095.01274389904,0.0,0.0
437280.0,5.061111111111111,2.388886771421824,49.69776862888481,2095.01274389904,0.0,0.0
437290.0,5.061226851851852,2.3889391666852626,49.695904391744946,2095.01274389904,0.0,0.0
437300.0,5.061342592592593,2.3889915640027324,49.6940401510153,2095.01274389904,0.0,0.0
437310.0,5.061458333333333,2.3890439633744593,49.69217590669487,2095.01274389904,0.0,0.0
437320.0,5.061574074074074,2.38909636480069,49.69031165878315,2095.01274389904,0.0,0.0
437330.0,5.061689814814815,2.3891487682816464,49.68844740727904,2095.01274389904,0.0,0.0
437340.0,5.061805555555556,2.3892011738175682,49.68658315218186,2095.01274389904,0.0,0.0
437350.0,5.061921296296297,2.3892535814087066,49.684718893491116,2095.01274389904,0.0,0.0
437360.0,5.062037037037037,2.389305991055277,49.682854631205636,2095.01274389904,0.0,0.0
437370.0,5.0621527777777775,2.389358402757532,49.680990365324945,2095.01274389904,0.0,0.0
437380.0,5.062268518518518,2.3894108165156926,49.67912609584808,2095.01274389904,0.0,0.0
437390.0,5.062384259259259,2.38946323233001,49.67726182277449,2095.01274389904,0.0,0.0
437400.0,5.0625,2.389515650200705,49.675397546103156,2095.01274389904,0.0,0.0
437410.0,5.062615740740741,2.3895680701280226,49.673533265833484,2095.01274389904,0.0,0.0
437420.0,5.062731481481482,2.3896204921121864,49.67166898196457,2095.01274389904,0.0,0.0
437430.0,5.0628472222222225,2.3896729161534416,49.66980469449576,2095.01274389904,0.0,0.0
437440.0,5.062962962962963,2.3897253422520146,49.667940403426265,2095.01274389904,0.0,0.0
