time_s,day,pressure_bar,fill_pct,liquid_flow_kg_per_h,vapor_flow_kg_per_h,bog_excess_kg
437450.0,5.063078703703703,2.3897777704081467,49.6660761087553,2095.01274389904,0.0,0.0
437460.0,5.063194444444444,2.389830200622069,49.664211810482215,2095.01274389904,0.0,0.0
437470.0,5.063310185185185,2.3898826328940084,49.66234750860602,2095.01274389904,0.0,0.0
437480.0,5.063425925925926,2.3899350672242106,49.660483203126184,2095.01274389904,0.0,0.0
437490.0,5.063541666666667,2.389987503612901,49.65861889404188,2095.01274389904,0.0,0.0
437500.0,5.063657407407407,2.390039942060316,49.65675458135234,2095.01274389904,0.0,0.0
437510.0,5.063773148148148,2.3900923825666913,49.65489026505686,2095.01274389904,0.0,0.0
437520.0,5.063888888888889,2.3901448251322592,49.65302594515465,2095.01274389904,0.0,0.0
437530.0,5.06400462962963,2.3901972697572433,49.65116162164488,2095.01274389904,0.0,0.0
437540.0,5.064120370370371,2.390249716441888,49.64929729452695,2095.01274389904,0.0,0.0
437550.0,5.064236111111111,2.3903021651864167,49.64743296379996,2095.01274389904,0.0,0.0
437560.0,5.0643518518518515,2.390354615991129,49.64556862946336,2095.01274389904,0.0,0.0
437570.0,5.064467592592592,2.3904070688562897,49.64370429151616,2095.01274389904,0.0,0.0
437580.0,5.064583333333333,2.390459523782142,49.64183994995793,2095.01274389904,0.0,0.0
437590.0,5.064699074074074,2.3905119807688893,49.63997560478752,2095.01274389904,0.0,0.0
437600.0,5.064814814814815,2.3905644398167847,49.63811125600455,2095.01274389904,0.0,0.0
437610.0,5.064930555555556,2.390616900926041,49.63624690360809,2095.01274389904,0.0,0.0
437620.0,5.0650462962962965,2.3906693640968957,49.63438254759754,2095.01274389904,0.0,0.0
437630.0,5.065162037037037,2.390721829329577,49.6325181879721,2095.01274389904,0.0,0.0
437640.0,5.065277777777778,2.3907742966243073,49.630653824730956,2095.01274389904,0.0,0.0
437650.0,5.065393518518518,2.3908267659813145,49.6287894578734,2095.01274389904,0.0,0.0
437660.0,5.065509259259259,2.39087923740083,49.62692508739881,2095.01274389904,0.0,0.0
437670.0,5.065625,2.390931710883082,49.625060713306375,2095.01274389904,0.0,0.0
437680.0,5.065740740740741,2.3909841864282977,49.62319633559541,2095.01274389904,0.0,0.0
437690.0,5.0658564814814815,2.3910366640367,49.62133195426509,2095.01274389904,0.0,0.0
437700.0,5.065972222222222,2.391089143708525,49.61946756931484,2095.01274389904,0.0,0.0
437710.0,5.066087962962963,2.3911416254439866,49.617603180743735,2095.01274389904,0.0,0.0
437720.0,5.066203703703704,2.391194109243327,49.61573878855125,2095.01274389904,0.0,0.0
437730.0,5.066319444444445,2.3912465951067676,49.6138743927366,2095.01274389904,0.0,0.0
437740.0,5.066435185185185,2.3912990830345344,49.612009993299026,2095.01274389904,0.0,0.0
437750.0,5.066550925925926,2.391351573026846,49.610145590237686,2095.01274389904,0.0,0.0
437760.0,5.066666666666666,2.391404065083946,49.60828118355219,2095.01274389904,0.0,0.0
437770.0,5.066782407407407,2.3914565592060533,49.606416773241605,2095.01274389904,0.0,0.0
437780.0,5.066898148148148,2.391509055393386,49.60455235930515,2095.01274389904,0.0,0.0
437790.0,5.067013888888889,2.391561553646177,49.602687941742246,2095.01274389904,0.0,0.0
437800.0,5.06712962962963,2.3916140539646586,49.600823520552176,2095.01274389904,0.0,0.0
437810.0,5.067245370370371,2.391666556349046,49.59895909573408,2095.01274389904,0.0,0.0
437820.0,5.067361111111111,2.391719060799571,49.597094667287436,2095.01274389904,0.0,0.0
437830.0,5.067476851851852,2.3917715673165496,49.59523023521143,2095.01274389904,0.0,0.0
437840.0,5.067592592592592,2.3918240759002303,49.59336579950538,2095.01274389904,0.0,0.0
437850.0,5.067708333333333,2.391876586550834,49.59150136016857,2095.01274389904,0.0,0.0
437860.0,5.067824074074074,2.391929099268585,49.589636917200274,2095.01274389904,0.0,0.0
437870.0,5.067939814814815,2.3919816140537007,49.58777247059979,2095.01274389904,0.0,0.0
437880.0,5.0680555555555555,2.392034130906405,49.58590802036645,2095.01274389904,0.0,0.0
437890.0,5.068171296296296,2.3920866498269207,49.58404356649954,2095.01274389904,0.0,0.0
437900.0,5.068287037037037,2.392139170815467,49.58217910899834,2095.01274389904,0.0,0.0
437910.0,5.068402777777778,2.392191693872273,49.58031464786224,2095.01274389904,0.0,0.0
437920.0,5.068518518518519,2.3922442189975524,49.57845018309043,2095.01274389904,0.0,0.0
437930.0,5.06863425925926,2.392296746191529,49.57658571468224,2095.01274389904,0.0,0.0
437940.0,5.06875,2.392349275454418,49.57472124263692,2095.01274389904,0.0,0.0
437950.0,5.0688657407407405,2.392401806786449,49.57285676695386,2095.01274389904,0.0,0.0
437960.0,5.068981481481481,2.392454340187843,49.570992287632464,2095.01274389904,0.0,0.0
437970.0,5.069097222222222,2.39250687565881,49.56912780467177,2095.01274389904,0.0,0.0
437980.0,5.069212962962963,2.392559413199588,49.56726331807138,2095.01274389904,0.0,0.0
437990.0,5.069328703703704,2.3926119528103857,49.56539882783038,2095.01274389904,0.0,0.0
438000.0,5.069444444444445,2.3926644944914286,49.56353433394822,2095.01274389904,0.0,0.0
438010.0,5.0695601851851855,2.392717038242934,49.561669836424045,2095.01274389904,0.0,0.0
438020.0,5.069675925925926,2.3927695840651326,49.55980533525746,2095.01274389904,0.0,0.0
438030.0,5.069791666666666,2.3928221319582312,49.557940830447464,2095.01274389904,0.0,0.0
438040.0,5.069907407407407,2.3928746819224567,49.55607632199356,2095.01274389904,0.0,0.0
438050.0,5.070023148148148,2.392927233958035,49.554211809895065,2095.01274389904,0.0,0.0
438060.0,5.070138888888889,2.392979788065173,49.55234729415116,2095.01274389904,0.0,0.0
438070.0,5.07025462962963,2.393032344244099,49.55048277476129,2095.01274389904,0.0,0.0
438080.0,5.07037037037037,2.393084902495041,49.54861825172485,2095.01274389904,0.0,0.0
438090.0,5.070486111111111,2.393137462818207,49.54675372504094,2095.01274389904,0.0,0.0
438100.0,5.070601851851852,2.393190025213947,49.54488919470907,2095.01274389904,0.0,0.0
438110.0,5.070717592592593,2.3932425896824783,49.543024660728385,2095.01274389904,0.0,0.0
438120.0,5.070833333333334,2.393295156224026,49.54116012309847,2095.01274389904,0.0,0.0
438130.0,5.070949074074074,2.393347724838793,49.53929558181833,2095.01274389904,0.0,0.0
438140.0,5.0710648148148145,2.3934002955270075,49.53743103688758,2095.01274389904,0.0,0.0
438150.0,5.071180555555555,2.393452868288875,49.53556648830537,2095.01274389904,0.0,0.0
438160.0,5.071296296296296,2.3935054431246137,49.53370193607108,2095.01274389904,0.0,0.0
438170.0,5.071412037037037,2.393558020034445,49.53183738018413,2095.01274389904,0.0,0.0
438180.0,5.071527777777778,2.3936105990185803,49.529972820643735,2095.01274389904,0.0,0.0
438190.0,5.071643518518519,2.3936631800772323,49.52810825744927,2095.01274389904,0.0,0.0
438200.0,5.0717592592592595,2.393715763210624,49.52624369060013,2095.01274389904,0.0,0.0
438210.0,5.071875,2.3937683484189654,49.52437912009559,2095.01274389904,0.0,0.0
438220.0,5.07199074074074,2.39382093570247,49.522514545934925,2095.01274389904,0.0,0.0
438230.0,5.072106481481481,2.393873525061359,49.5206499681176,2095.01274389904,0.0,0.0
438240.0,5.072222222222222,2.3939261164958454,49.518785386642946,2095.01274389904,0.0,0.0
438250.0,5.072337962962963,2.3939787100061425,49.51692080151016,2095.01274389904,0.0,0.0
438260.0,5.072453703703704,2.394031305592469,49.515056212718726,2095.01274389904,0.0,0.0
438270.0,5.0725694444444445,2.3940839032550376,49.513191620267975,2095.01274389904,0.0,0.0
438280.0,5.072685185185185,2.3941365029940576,49.51132702415713,2095.01274389904,0.0,0.0
438290.0,5.072800925925926,2.3941891048097648,49.5094624243858,2095.01274389904,0.0,0.0
438300.0,5.072916666666667,2.394241708702353,49.50759782095304,2095.01274389904,0.0,0.0
438310.0,5.073032407407408,2.394294314672045,49.50573321385835,2095.01274389904,0.0,0.0
438320.0,5.073148148148148,2.3943469227190506,49.503868603101004,2095.01274389904,0.0,0.0
438330.0,5.073263888888889,2.394399532843595,49.50200398868046,2095.01274389904,0.0,0.0
438340.0,5.073379629629629,2.394452145045885,49.50013937059599,2095.01274389904,0.0,0.0
438350.0,5.07349537037037,2.394504759326137,49.49827474884693,2095.01274389904,0.0,0.0
438360.0,5.073611111111111,2.394557375684586,49.496410123432746,2095.01274389904,0.0,0.0
438370.0,5.073726851851852,2.394609994121576,49.49454549435273,2095.01274389904,0.0,0.0
438380.0,5.073842592592593,2.3946626146373067,49.49268086160609,2095.01274389904,0.0,0.0
438390.0,5.073958333333334,2.394715237232002,49.490816225192454,2095.01274389904,0.0,0.0
438400.0,5.074074074074074,2.3947678619058586,49.48895158511093,2095.01274389904,0.0,0.0
438410.0,5.074189814814815,2.394820488659092,49.48708694136099,2095.01274389904,0.0,0.0
438420.0,5.074305555555555,2.3948731174919153,49.48522229394205,2095.01274389904,0.0,0.0
438430.0,5.074421296296296,2.39492574840453,49.483357642853285,2095.01274389904,0.0,0.0
438440.0,5.074537037037037,2.394978381397153,49.48149298809426,2095.01274389904,0.0,0.0
438450.0,5.074652777777778,2.395031016469999,49.47962832966438,2095.01274389904,0.0,0.0
438460.0,5.0747685185185185,2.395083653623267,49.477763667562755,2095.01274389904,0.0,0.0
438470.0,5.074884259259259,2.395136292857179,49.47589900178899,2095.01274389904,0.0,0.0
438480.0,5.075,2.3951889341719284,49.47403433234223,2095.01274389904,0.0,0.0
438490.0,5.075115740740741,2.3952415775677403,49.472169659222075,2095.01274389904,0.0,0.0
438500.0,5.075231481481482,2.3952942230448206,49.47030498242776,2095.01274389904,0.0,0.0
438510.0,5.075347222222222,2.3953468706033774,49.46844030195867,2095.01274389904,0.0,0.0
438520.0,5.075462962962963,2.3953995202436245,49.46657561781425,2095.01274389904,0.0,0.0
438530.0,5.0755787037037035,2.3954521719657667,49.464710929993736,2095.01274389904,0.0,0.0
438540.0,5.075694444444444,2.3955048257700176,49.46284623849664,2095.01274389904,0.0,0.0
438550.0,5.075810185185185,2.3955574816565894,49.46098154332226,2095.01274389904,0.0,0.0
438560.0,5.075925925925926,2.395610139625687,49.459116844469975,2095.01274389904,0.0,0.0
438570.0,5.076041666666667,2.395662799677518,49.457252141939115,2095.01274389904,0.0,0.0
438580.0,5.076157407407408,2.3957154618123013,49.45538743572923,2095.01274389904,0.0,0.0
438590.0,5.0762731481481485,2.395768126030242,49.45352272583954,2095.01274389904,0.0,0.0
438600.0,5.076388888888889,2.3958207923315484,49.45165801226946,2095.01274389904,0.0,0.0
438610.0,5.076504629629629,2.3958734607164343,49.44979329501839,2095.01274389904,0.0,0.0
438620.0,5.07662037037037,2.3959261311851052,49.447928574085715,2095.01274389904,0.0,0.0
438630.0,5.076736111111111,2.3959788037378242,49.446063849470804,2095.01274389904,0.0,0.0
438640.0,5.076851851851852,2.3960314783749066,49.44419912117301,2095.01274389904,0.0,0.0
438650.0,5.076967592592593,2.3960841550965624,49.44233438919184,2095.01274389904,0.0,0.0
438660.0,5.077083333333333,2.396136833902991,49.44046965352654,2095.01274389904,0.0,0.0
438670.0,5.077199074074074,2.3961895147943952,49.4386049141765,2095.01274389904,0.0,0.0
438680.0,5.077314814814815,2.396242197770986,49.436740171141174,2095.01274389904,0.0,0.0
438690.0,5.077430555555556,2.3962948828329607,49.43487542441991,2095.01274389904,0.0,0.0
438700.0,5.077546296296297,2.3963475699805326,49.433010674012166,2095.01274389904,0.0,0.0
438710.0,5.077662037037037,2.3964002592139044,49.43114591991733,2095.01274389904,0.0,0.0
438720.0,5.0777777777777775,2.3964529505332823,49.42928116213473,2095.01274389904,0.0,0.0
438730.0,5.077893518518518,2.3965056439388643,49.42741640066374,2095.01274389904,0.0,0.0
438740.0,5.078009259259259,2.3965583394308605,49.42555163550383,2095.01274389904,0.0,0.0
438750.0,5.078125,2.3966110370094738,49.423686866654336,2095.01274389904,0.0,0.0
438760.0,5.078240740740741,2.3966637366749155,49.421822094114766,2095.01274389904,0.0,0.0
438770.0,5.078356481481482,2.396716438427385,49.41995731788443,2095.01274389904,0.0,0.0
438780.0,5.0784722222222225,2.396769142267087,49.41809253796267,2095.01274389904,0.0,0.0
438790.0,5.078587962962963,2.396821848194226,49.41622775434894,2095.01274389904,0.0,0.0
438800.0,5.078703703703703,2.396874556209012,49.414362967042706,2095.01274389904,0.0,0.0
438810.0,5.078819444444444,2.3969272663116494,49.412498176043336,2095.01274389904,0.0,0.0
438820.0,5.078935185185185,2.3969799785023422,49.41063338135021,2095.01274389904,0.0,0.0
438830.0,5.079050925925926,2.3970326927812926,49.40876858296273,2095.01274389904,0.0,0.0
438840.0,5.079166666666667,2.3970854091487115,49.4069037808803,2095.01274389904,0.0,0.0
438850.0,5.079282407407407,2.3971381276047956,49.40503897510226,2095.01274389904,0.0,0.0
438860.0,5.079398148148148,2.3971908481497604,49.40317416562821,2095.01274389904,0.0,0.0
438870.0,5.079513888888889,2.3972435707838047,49.40130935245738,2095.01274389904,0.0,0.0
438880.0,5.07962962962963,2.397296295507132,49.39944453558922,2095.01274389904,0.0,0.0
438890.0,5.079745370370371,2.3973490223199523,49.39757971502318,2095.01274389904,0.0,0.0
438900.0,5.079861111111111,2.397401751222554,49.395714890758626,2095.01274389904,0.0,0.0
438910.0,5.0799768518518515,2.3974544822152333,49.39385006279504,2095.01274389904,0.0,0.0
438920.0,5.080092592592592,2.3975072152981864,49.39198523113178,2095.01274389904,0.0,0.0
438930.0,5.080208333333333,2.397559950471611,49.390120395768214,2095.01274389904,0.0,0.0
438940.0,5.080324074074074,2.397612687735705,49.38825555670378,2095.01274389904,0.0,0.0
438950.0,5.080439814814815,2.3976654270906708,49.386390713937914,2095.01274389904,0.0,0.0
438960.0,5.080555555555556,2.3977181685367133,49.38452586747013,2095.01274389904,0.0,0.0
438970.0,5.0806712962962965,2.397770912074025,49.382661017299625,2095.01274389904,0.0,0.0
438980.0,5.080787037037037,2.3978236577028107,49.38079616342604,2095.01274389904,0.0,0.0
438990.0,5.080902777777778,2.3978764054232706,49.3789313058487,2095.01274389904,0.0,0.0
439000.0,5.081018518518518,2.397929155235603,49.377066444566985,2095.01274389904,0.0,0.0
439010.0,5.081134259259259,2.3979819071400064,49.37520157958036,2095.01274389904,0.0,0.0
439020.0,5.08125,2.398034661136684,49.373336710888246,2095.01274389904,0.0,0.0
439030.0,5.081365740740741,2.3980874172258444,49.37147183849017,2095.01274389904,0.0,0.0
439040.0,5.0814814814814815,2.398140175407666,49.36960696238527,2095.01274389904,0.0,0.0
439050.0,5.081597222222222,2.39819293568237,49.36774208257325,2095.01274389904,0.0,0.0
439060.0,5.081712962962963,2.398245698050146,49.36587719905342,2095.01274389904,0.0,0.0
439070.0,5.081828703703704,2.398298462511211,49.364012311825405,2095.01274389904,0.0,0.0
439080.0,5.081944444444445,2.398351229065738,49.362147420888185,2095.01274389904,0.0,0.0
439090.0,5.082060185185185,2.3984039977139537,49.3602825262417,2095.01274389904,0.0,0.0
439100.0,5.082175925925926,2.3984567684560454,49.35841762788499,2095.01274389904,0.0,0.0
439110.0,5.082291666666666,2.3985095412922184,49.35655272581769,2095.01274389904,0.0,0.0
439120.0,5.082407407407407,2.3985623162226712,49.35468782003922,2095.01274389904,0.0,0.0
439130.0,5.082523148148148,2.3986150932476047,49.3528229105489,2095.01274389904,0.0,0.0
439140.0,5.082638888888889,2.398667872367219,49.35095799734627,2095.01274389904,0.0,0.0
439150.0,5.08275462962963,2.3987206535817185,49.34909308043076,2095.01274389904,0.0,0.0
439160.0,5.082870370370371,2.398773436891302,49.347228159801766,2095.01274389904,0.0,0.0
439170.0,5.082986111111111,2.3988262222963015,49.34536323545879,2095.01274389904,0.0,0.0
439180.0,5.083101851851852,2.398879009796965,49.34349830740108,2095.01274389904,0.0,0.0
439190.0,5.083217592592592,2.3989317993934964,49.34163337562827,2095.01274389904,0.0,0.0
439200.0,5.083333333333333,2.3989845910860916,49.339768440139764,2095.01274389904,0.0,0.0
439210.0,5.083449074074074,2.39903738487494,49.33790350093492,2095.01274389904,0.0,0.0
439220.0,5.083564814814815,2.3990901807602403,49.33603855801331,2095.01274389904,0.0,0.0
439230.0,5.0836805555555555,2.399142978742187,49.33417361137421,2095.01274389904,0.0,0.0
439240.0,5.083796296296296,2.399195778820979,49.33230866101725,2095.01274389904,0.0,0.0
439250.0,5.083912037037037,2.3992485809968023,49.330443706941665,2095.01274389904,0.0,0.0
439260.0,5.084027777777778,2.399301385269863,49.32857874914709,2095.01274389904,0.0,0.0
439270.0,5.084143518518519,2.399354191640357,49.32671378763291,2095.01274389904,0.0,0.0
439280.0,5.08425925925926,2.399407000108466,49.32484882239846,2095.01274389904,0.0,0.0
439290.0,5.084375,2.3994598106744034,49.32298385344333,2095.01274389904,0.0,0.0
439300.0,5.0844907407407405,2.399512623338355,49.32111888076694,2095.01274389904,0.0,0.0
439310.0,5.084606481481481,2.3995654381005265,49.319253904368814,2095.01274389904,0.0,0.0
439320.0,5.084722222222222,2.3996182549610996,49.31738892424814,2095.01274389904,0.0,0.0
439330.0,5.084837962962963,2.399671073920286,49.315523940404674,2095.01274389904,0.0,0.0
439340.0,5.084953703703704,2.399723894978277,49.313658952837756,2095.01274389904,0.0,0.0
439350.0,5.085069444444445,2.399776718135264,49.31179396154676,2095.01274389904,0.0,0.0
439360.0,5.0851851851851855,2.3998295433914456,49.30992896653119,2095.01274389904,0.0,0.0
439370.0,5.085300925925926,2.399882370747027,49.308063967790616,2095.01274389904,0.0,0.0
439380.0,5.085416666666666,2.399935200202191,49.306198965324285,2095.01274389904,0.0,0.0
439390.0,5.085532407407407,2.399988031757143,49.304333959131775,2095.01274389904,0.0,0.0
439400.0,5.085648148148148,2.4000408654120804,49.30246894921258,2095.01274389904,0.0,0.0
439410.0,5.085763888888889,2.4000937011671946,49.30060393556602,2095.01274389904,0.0,0.0
439420.0,5.08587962962963,2.400146539022682,49.298738918191674,2095.01274389904,0.0,0.0
439430.0,5.08599537037037,2.4001993789787486,49.296873897089064,2095.01274389904,0.0,0.0
439440.0,5.086111111111111,2.400252221035757,49.29500887225738,2095.01274389904,0.0,0.0
439450.0,5.086226851851852,2.400305065193936,49.29314384369637,2095.01274389904,0.0,0.0
439460.0,5.086342592592593,2.4003579114534648,49.29127881140534,2095.01274389904,0.0,0.0
439470.0,5.086458333333334,2.400410759814545,49.28941377538379,2095.01274389904,0.0,0.0
439480.0,5.086574074074074,2.400463610277359,49.28754873563123,2095.01274389904,0.0,0.0
439490.0,5.0866898148148145,2.400516462842103,49.28568369214701,2095.01274389904,0.0,0.0
439500.0,5.086805555555555,2.4005693175089657,49.28381864493069,2095.01274389904,0.0,0.0
439510.0,5.086921296296296,2.40062217427814,49.2819535939818,2095.01274389904,0.0,0.0
439520.0,5.087037037037037,2.400675033149809,49.28008853929956,2095.01274389904,0.0,0.0
439530.0,5.087152777777778,2.4007278941241763,49.278223480883696,2095.01274389904,0.0,0.0
439540.0,5.087268518518519,2.400780757201429,49.276358418733565,2095.01274389904,0.0,0.0
439550.0,5.0873842592592595,2.400833622381764,49.27449335284876,2095.01274389904,0.0,0.0
439560.0,5.0875,2.4008864896653592,49.272628283228485,2095.01274389904,0.0,0.0
439570.0,5.08761574074074,2.4009393590524204,49.270763209872506,2095.01274389904,0.0,0.0
439580.0,5.087731481481481,2.400992230543131,49.268898132780116,2095.01274389904,0.0,0.0
439590.0,5.087847222222222,2.401045104137692,49.26703305195089,2095.01274389904,0.0,0.0
439600.0,5.087962962962963,2.4010979798362873,49.26516796738418,2095.01274389904,0.0,0.0
439610.0,5.088078703703704,2.401150857639116,49.26330287907962,2095.01274389904,0.0,0.0
439620.0,5.0881944444444445,2.4012037375463686,49.26143778703659,2095.01274389904,0.0,0.0
439630.0,5.088310185185185,2.401256619558237,49.25957269125458,2095.01274389904,0.0,0.0
439640.0,5.088425925925926,2.401309503674912,49.257707591733066,2095.01274389904,0.0,0.0
439650.0,5.088541666666667,2.4013623898965895,49.2558424884715,2095.01274389904,0.0,0.0
439660.0,5.088657407407408,2.4014152782234564,49.253977381469355,2095.01274389904,0.0,0.0
439670.0,5.088773148148148,2.401468168655717,49.25211227072628,2095.01274389904,0.0,0.0
439680.0,5.088888888888889,2.4015210611935602,49.250247156241606,2095.01274389904,0.0,0.0
439690.0,5.089004629629629,2.4015739558371703,49.24838203801478,2095.01274389904,0.0,0.0
439700.0,5.08912037037037,2.4016268525867597,49.24651691604533,2095.01274389904,0.0,0.0
439710.0,5.089236111111111,2.4016797514427304,49.244651790332796,2095.01274389904,0.0,0.0
439720.0,5.089351851851852,2.4017326524052605,49.24278666087653,2095.01274389904,0.0,0.0
439730.0,5.089467592592593,2.40178555547454,49.24092152767612,2095.01274389904,0.0,0.0
439740.0,5.089583333333334,2.401838460650759,49.23905639073104,2095.01274389904,0.0,0.0
439750.0,5.089699074074074,2.4018913679341,49.237191250040745,2095.01274389904,0.0,0.0
439760.0,5.089814814814815,2.401944277324752,49.23532610560479,2095.01274389904,0.0,0.0
439770.0,5.089930555555555,2.4019971888228975,49.233460957422544,2095.01274389904,0.0,0.0
439780.0,5.090046296296296,2.4020501024287313,49.231595805493654,2095.01274389904,0.0,0.0
439790.0,5.090162037037037,2.4021030181424345,49.229730649817434,2095.01274389904,0.0,0.0
439800.0,5.090277777777778,2.4021559359642013,49.22786549039355,2095.01274389904,0.0,0.0
439810.0,5.0903935185185185,2.4022088558942136,49.22600032722143,2095.01274389904,0.0,0.0
439820.0,5.090509259259259,2.402261777932663,49.224135160300506,2095.01274389904,0.0,0.0
439830.0,5.090625,2.402314702079734,49.22226998963031,2095.01274389904,0.0,0.0
439840.0,5.090740740740741,2.402367628335616,49.22040481521031,2095.01274389904,0.0,0.0
439850.0,5.090856481481482,2.4024205567004984,49.21853963704007,2095.01274389904,0.0,0.0
439860.0,5.090972222222222,2.4024734871745776,49.21667445511914,2095.01274389904,0.0,0.0
439870.0,5.091087962962963,2.402526419758029,49.21480926944682,2095.01274389904,0.0,0.0
439880.0,5.0912037037037035,2.40257935445105,49.21294408002278,2095.01274389904,0.0,0.0
439890.0,5.091319444444444,2.4026322912538225,49.21107888684636,2095.01274389904,0.0,0.0
439900.0,5.091435185185185,2.402685230166546,49.20921368991727,2095.01274389904,0.0,0.0
439910.0,5.091550925925926,2.4027381711893976,49.20734848923482,2095.01274389904,0.0,0.0
439920.0,5.091666666666667,2.402791114322576,49.205483284798675,2095.01274389904,0.0,0.0
439930.0,5.091782407407408,2.402844059566262,49.20361807660813,2095.01274389904,0.0,0.0
439940.0,5.0918981481481485,2.4028970069206506,49.201752864662815,2095.01274389904,0.0,0.0
439950.0,5.092013888888889,2.4029499563859322,49.199887648962275,2095.01274389904,0.0,0.0
439960.0,5.092129629629629,2.403002907962293,49.19802242950593,2095.01274389904,0.0,0.0
439970.0,5.09224537037037,2.403055861649983,49.19615720629334,2095.01274389904,0.0,0.0
439980.0,5.092361111111111,2.4031088174493633,49.19429197932395,2095.01274389904,0.0,0.0
439990.0,5.092476851851852,2.403161775360617,49.19242674859729,2095.01274389904,0.0,0.0
440000.0,5.092592592592593,2.403214735383925,49.19056151411284,2095.01274389904,0.0,0.0
440010.0,5.092708333333333,2.403267697519471,49.18869627587014,2095.01274389904,0.0,0.0
440020.0,5.092824074074074,2.4033206617674368,49.18683103386871,2095.01274389904,0.0,0.0
440030.0,5.092939814814815,2.4033736281280125,49.18496578810809,2095.01274389904,0.0,0.0
440040.0,5.093055555555556,2.403426596601371,49.18310053858767,2095.01274389904,0.0,0.0
440050.0,5.093171296296297,2.403479567187705,49.181235285307096,2095.01274389904,0.0,0.0
440060.0,5.093287037037037,2.403532539887189,49.17937002826576,2095.01274389904,0.0,0.0
440070.0,5.0934027777777775,2.4035855147000125,49.1775047674632,2095.01274389904,0.0,0.0
440080.0,5.093518518518518,2.4036384916263605,49.175639502898996,2095.01274389904,0.0,0.0
440090.0,5.093634259259259,2.403691470666415,49.17377423457262,2095.01274389904,0.0,0.0
440100.0,5.09375,2.4037444518203666,49.17190896248366,2095.01274389904,0.0,0.0
440110.0,5.093865740740741,2.4037974350883946,49.17004368663155,2095.01274389904,0.0,0.0
440120.0,5.093981481481482,2.4038504204706803,49.1681784070157,2095.01274389904,0.0,0.0
440130.0,5.0940972222222225,2.403903407967419,49.16631312363592,2095.01274389904,0.0,0.0
440140.0,5.094212962962963,2.4039563975787885,49.16444783649147,2095.01274389904,0.0,0.0
440150.0,5.094328703703703,2.4040093893049717,49.16258254558193,2095.01274389904,0.0,0.0
440160.0,5.094444444444444,2.4040623831461656,49.16071725090694,2095.01274389904,0.0,0.0
440170.0,5.094560185185185,2.4041153791025454,49.158851952465895,2095.01274389904,0.0,0.0
440180.0,5.094675925925926,2.4041683771742974,49.15698665025829,2095.01274389904,0.0,0.0
440190.0,5.094791666666667,2.4042213773616066,49.15512134428368,2095.01274389904,0.0,0.0
440200.0,5.094907407407407,2.404274379664668,49.1532560345417,2095.01274389904,0.0,0.0
440210.0,5.095023148148148,2.404327384083659,49.15139072103172,2095.01274389904,0.0,0.0
440220.0,5.095138888888889,2.4043803906187704,49.14952540375335,2095.01274389904,0.0,0.0
440230.0,5.09525462962963,2.4044333992701854,49.147660082706075,2095.01274389904,0.0,0.0
440240.0,5.095370370370371,2.4044864100382015,49.14579475788942,2095.01274389904,0.0,0.0
440250.0,5.095486111111111,2.40453942292314,49.14392942930291,2095.01274389904,0.0,0.0
440260.0,5.0956018518518515,2.404592437925176,49.14206409694602,2095.01274389904,0.0,0.0
440270.0,5.095717592592592,2.4046454550444913,49.14019876081839,2095.01274389904,0.0,0.0
440280.0,5.095833333333333,2.4046984742812616,49.138333420919416,2095.01274389904,0.0,0.0
440290.0,5.095949074074074,2.4047514956356744,49.13646807724881,2095.01274389904,0.0,0.0
440300.0,5.096064814814815,2.4048045191078984,49.13460272980587,2095.01274389904,0.0,0.0
440310.0,5.096180555555556,2.404857544698123,49.13273737859028,2095.01274389904,0.0,0.0
440320.0,5.0962962962962965,2.404910572406526,49.13087202360159,2095.01274389904,0.0,0.0
440330.0,5.096412037037037,2.4049636022332836,49.12900666483921,2095.01274389904,0.0,0.0
440340.0,5.096527777777778,2.4050166341785757,49.12714130230269,2095.01274389904,0.0,0.0
440350.0,5.096643518518518,2.4050696682425894,49.12527593599167,2095.01274389904,0.0,0.0
440360.0,5.096759259259259,2.4051227044255064,49.12341056590566,2095.01274389904,0.0,0.0
440370.0,5.096875,2.4051757427275025,49.12154519204413,2095.01274389904,0.0,0.0
440380.0,5.096990740740741,2.4052287831487646,49.11967981440668,2095.01274389904,0.0,0.0
440390.0,5.0971064814814815,2.4052818256894675,49.11781443299275,2095.01274389904,0.0,0.0
440400.0,5.097222222222222,2.4053348703497943,49.115949047801905,2095.01274389904,0.0,0.0
440410.0,5.097337962962963,2.4053879171299317,49.11408365883377,2095.01274389904,0.0,0.0
440420.0,5.097453703703704,2.405440966030063,49.112218266087865,2095.01274389904,0.0,0.0
440430.0,5.097569444444445,2.405494017050358,49.11035286956359,2095.01274389904,0.0,0.0
440440.0,5.097685185185185,2.405547070191012,49.10848746926064,2095.01274389904,0.0,0.0
440450.0,5.097800925925926,2.4056001254522035,49.10662206517851,2095.01274389904,0.0,0.0
440460.0,5.097916666666666,2.405653182834112,49.104756657316685,2095.01274389904,0.0,0.0
440470.0,5.098032407407407,2.4057062423369273,49.10289124567484,2095.01274389904,0.0,0.0
440480.0,5.098148148148148,2.4057593039608216,49.10102583025229,2095.01274389904,0.0,0.0
440490.0,5.098263888888889,2.40581236770599,49.099160411048786,2095.01274389904,0.0,0.0
440500.0,5.09837962962963,2.405865433572609,49.09729498806378,2095.01274389904,0.0,0.0
440510.0,5.098495370370371,2.4059185015610325,49.09542956129687,2095.01274389904,0.0,0.0
440520.0,5.098611111111111,2.4059715716715298,49.09356413074749,2095.01274389904,0.0,0.0
440530.0,5.098726851851852,2.406024643904272,49.091698696415165,2095.01274389904,0.0,0.0
440540.0,5.098842592592592,2.4060777182594415,49.08983325829959,2095.01274389904,0.0,0.0
440550.0,5.098958333333333,2.406130794737214,49.087967816400266,2095.01274389904,0.0,0.0
440560.0,5.099074074074074,2.406183873337766,49.0861023707167,2095.01274389904,0.0,0.0
440570.0,5.099189814814815,2.4062369540612707,49.08423692124845,2095.01274389904,0.0,0.0
440580.0,5.0993055555555555,2.406290036907902,49.08237146799505,2095.01274389904,0.0,0.0
440590.0,5.099421296296296,2.4063431218778413,49.080506010956064,2095.01274389904,0.0,0.0
440600.0,5.099537037037037,2.4063962089712683,49.07864055013106,2095.01274389904,0.0,0.0
440610.0,5.099652777777778,2.406449298188353,49.07677508551957,2095.01274389904,0.0,0.0
440620.0,5.099768518518519,2.406502389529281,49.07490961712122,2095.01274389904,0.0,0.0
440630.0,5.09988425925926,2.406555482994224,49.07304414493542,2095.01274389904,0.0,0.0
440640.0,5.1,2.406608578583358,49.071178668961764,2095.01274389904,0.0,0.0
440650.0,5.1001157407407405,2.4066616762968693,49.06931318919985,2095.01274389904,0.0,0.0
440660.0,5.100231481481481,2.4067147761349355,49.06744770564933,2095.01274389904,0.0,0.0
440670.0,5.100347222222222,2.406767878097731,49.06558221830954,2095.01274389904,0.0,0.0
440680.0,5.100462962962963,2.406820982185439,49.063716727180164,2095.01274389904,0.0,0.0
440690.0,5.100578703703704,2.406874088398236,49.061851232260814,2095.01274389904,0.0,0.0
440700.0,5.100694444444445,2.406927196736297,49.059985733550846,2095.01274389904,0.0,0.0
440710.0,5.1008101851851855,2.4069803071998077,49.05812023104998,2095.01274389904,0.0,0.0
440720.0,5.100925925925926,2.4070334197889394,49.0562547247577,2095.01274389904,0.0,0.0
440730.0,5.101041666666666,2.4070865345038888,49.054389214673684,2095.01274389904,0.0,0.0
440740.0,5.101157407407407,2.407139651344818,49.05252370079732,2095.01274389904,0.0,0.0
440750.0,5.101273148148148,2.4071927703119136,49.05065818312829,2095.01274389904,0.0,0.0
440760.0,5.101388888888889,2.40724589140536,49.04879266166612,2095.01274389904,0.0,0.0
440770.0,5.10150462962963,2.4072990146253335,49.04692713641039,2095.01274389904,0.0,0.0
440780.0,5.10162037037037,2.407352139972242,49.045061607360566,2095.01274389904,0.0,0.0
440790.0,5.101736111111111,2.407405267446311,49.043196074516274,2095.01274389904,0.0,0.0
440800.0,5.101851851851852,2.4074583970477024,49.041330537876995,2095.01274389904,0.0,0.0
440810.0,5.101967592592593,2.4075115287765976,49.03946499744244,2095.01274389904,0.0,0.0
440820.0,5.102083333333334,2.4075646626331646,49.03759945321203,2095.01274389904,0.0,0.0
440830.0,5.102199074074074,2.407617798617584,49.03573390518553,2095.01274389904,0.0,0.0
440840.0,5.1023148148148145,2.40767093673002,49.03386835336227,2095.01274389904,0.0,0.0
440850.0,5.102430555555555,2.4077240769706494,49.03200279774194,2095.01274389904,0.0,0.0
440860.0,5.102546296296296,2.4077772193396516,49.03013723832412,2095.01274389904,0.0,0.0
440870.0,5.102662037037037,2.4078303638371876,49.02827167510829,2095.01274389904,0.0,0.0
440880.0,5.102777777777778,2.4078835104634475,49.026406108094115,2095.01274389904,0.0,0.0
440890.0,5.102893518518519,2.407936659218595,49.0245405372811,2095.01274389904,0.0,0.0
440900.0,5.1030092592592595,2.4079898101028103,49.02267496266883,2095.01274389904,0.0,0.0
440910.0,5.103125,2.408042963116266,49.02080938425692,2095.01274389904,0.0,0.0
440920.0,5.10324074074074,2.4080961182591385,49.018943802044866,2095.01274389904,0.0,0.0
440930.0,5.103356481481481,2.4081492755315996,49.01707821603226,2095.01274389904,0.0,0.0
440940.0,5.103472222222222,2.408202434933831,49.015212626218684,2095.01274389904,0.0,0.0
440950.0,5.103587962962963,2.4082555964660064,49.01334703260377,2095.01274389904,0.0,0.0
440960.0,5.103703703703704,2.4083087601282998,49.011481435187015,2095.01274389904,0.0,0.0
440970.0,5.1038194444444445,2.4083619259208917,49.009615833967985,2095.01274389904,0.0,0.0
440980.0,5.103935185185185,2.4084150938439537,49.00775022894625,2095.01274389904,0.0,0.0
440990.0,5.104050925925926,2.408468263897667,49.005884620121456,2095.01274389904,0.0,0.0
441000.0,5.104166666666667,2.408521436082206,49.00401900749313,2095.01274389904,0.0,0.0
441010.0,5.104282407407408,2.408574610397755,49.002153391060894,2095.01274389904,0.0,0.0
441020.0,5.104398148148148,2.4086277868444776,49.000287770824194,2095.01274389904,0.0,0.0
441030.0,5.104513888888889,2.408680965422556,48.99842214678266,2095.01274389904,0.0,0.0
441040.0,5.104629629629629,2.408734146132189,48.99655651893605,2095.01274389904,0.0,0.0
441050.0,5.10474537037037,2.408787328973823,48.994690887283674,2095.01274389904,0.0,0.0
441060.0,5.104861111111111,2.4088405139476254,48.992825251825195,2095.01274389904,0.0,0.0
441070.0,5.104976851851852,2.408893701053778,48.9909596125603,2095.01274389904,0.0,0.0
441080.0,5.105092592592593,2.4089468902924356,48.98909396948844,2095.01274389904,0.0,0.0
441090.0,5.105208333333334,2.409000081663774,48.987228322609184,2095.01274389904,0.0,0.0
441100.0,5.105324074074074,2.409053275167965,48.98536267192222,2095.01274389904,0.0,0.0
441110.0,5.105439814814815,2.409106470805181,48.983497017427126,2095.01274389904,0.0,0.0
441120.0,5.105555555555555,2.409159668575588,48.9816313591234,2095.01274389904,0.0,0.0
441130.0,5.105671296296296,2.4092128684793592,48.97976569701065,2095.01274389904,0.0,0.0
441140.0,5.105787037037037,2.409266070516661,48.97790003108841,2095.01274389904,0.0,0.0
441150.0,5.105902777777778,2.4093192746876717,48.976034361356405,2095.01274389904,0.0,0.0
441160.0,5.1060185185185185,2.4093724809925594,48.974168687814114,2095.01274389904,0.0,0.0
441170.0,5.106134259259259,2.4094256894315,48.9723030104612,2095.01274389904,0.0,0.0
441180.0,5.10625,2.4094789000046615,48.970437329297155,2095.01274389904,0.0,0.0
441190.0,5.106365740740741,2.409532112712216,48.96857164432157,2095.01274389904,0.0,0.0
441200.0,5.106481481481482,2.4095853275543417,48.966705955534145,2095.01274389904,0.0,0.0
441210.0,5.106597222222222,2.409638544531205,48.96484026293433,2095.01274389904,0.0,0.0
441220.0,5.106712962962963,2.4096917636429858,48.96297456652179,2095.01274389904,0.0,0.0
441230.0,5.1068287037037035,2.409744984889851,48.96110886629611,2095.01274389904,0.0,0.0
441240.0,5.106944444444444,2.40979820827198,48.959243162256854,2095.01274389904,0.0,0.0
441250.0,5.107060185185185,2.409851433789547,48.95737745440364,2095.01274389904,0.0,0.0
441260.0,5.107175925925926,2.409904661442723,48.955511742736086,2095.01274389904,0.0,0.0
441270.0,5.107291666666667,2.4099578912316866,48.9536460272537,2095.01274389904,0.0,0.0
441280.0,5.107407407407408,2.410011123156601,48.95178030795604,2095.01274389904,0.0,0.0
441290.0,5.1075231481481485,2.410064357217652,48.949914584842816,2095.01274389904,0.0,0.0
441300.0,5.107638888888889,2.4101175934150167,48.94804885791366,2095.01274389904,0.0,0.0
441310.0,5.107754629629629,2.4101708317489297,48.94618312716798,2095.01274389904,0.0,0.0
441320.0,5.10787037037037,2.4102240722198087,48.94431739260547,2095.01274389904,0.0,0.0
441330.0,5.107986111111111,2.410277314827816,48.94245165422575,2095.01274389904,0.0,0.0
441340.0,5.108101851851852,2.4103305595731146,48.940585912028276,2095.01274389904,0.0,0.0
441350.0,5.108217592592593,2.41038380645588,48.93872016601284,2095.01274389904,0.0,0.0
441360.0,5.108333333333333,2.410437055476272,48.9368544161789,2095.01274389904,0.0,0.0
441370.0,5.108449074074074,2.4104903066344523,48.93498866252604,2095.01274389904,0.0,0.0
441380.0,5.108564814814815,2.4105435599306007,48.933122905053985,2095.01274389904,0.0,0.0
441390.0,5.108680555555556,2.4105968153648716,48.93125714376209,2095.01274389904,0.0,0.0
441400.0,5.108796296296297,2.410650072937449,48.9293913786503,2095.01274389904,0.0,0.0
441410.0,5.108912037037037,2.4107033326484903,48.92752560971796,2095.01274389904,0.0,0.0
441420.0,5.1090277777777775,2.410756594498173,48.92565983696482,2095.01274389904,0.0,0.0
441430.0,5.109143518518518,2.410809858486652,48.923794060390286,2095.01274389904,0.0,0.0
441440.0,5.109259259259259,2.410863124614115,48.92192827999417,2095.01274389904,0.0,0.0
441450.0,5.109375,2.4109163928807202,48.920062495775944,2095.01274389904,0.0,0.0
441460.0,5.109490740740741,2.4109696632866373,48.91819670773522,2095.01274389904,0.0,0.0
441470.0,5.109606481481482,2.4110229358320456,48.91633091587171,2095.01274389904,0.0,0.0
441480.0,5.1097222222222225,2.4110762105171073,48.914465120184836,2095.01274389904,0.0,0.0
441490.0,5.109837962962963,2.4111294873419955,48.912599320674275,2095.01274389904,0.0,0.0
441500.0,5.109953703703703,2.411182766306884,48.91073351733976,2095.01274389904,0.0,0.0
441510.0,5.110069444444444,2.411236047411941,48.90886771018072,2095.01274389904,0.0,0.0
441520.0,5.110185185185185,2.4112893306573357,48.90700189919681,2095.01274389904,0.0,0.0
441530.0,5.110300925925926,2.411342616043247,48.90513608438766,2095.01274389904,0.0,0.0
441540.0,5.110416666666667,2.4113959035698387,48.90327026575284,2095.01274389904,0.0,0.0
441550.0,5.110532407407407,2.4114491932372917,48.901404443292044,2095.01274389904,0.0,0.0
441560.0,5.110648148148148,2.411502485045777,48.899538617004836,2095.01274389904,0.0,0.0
441570.0,5.110763888888889,2.4115557789954547,48.897672786890695,2095.01274389904,0.0,0.0
441580.0,5.11087962962963,2.4116090750866492,48.89580695294933,2095.01274389904,0.0,0.0
441590.0,5.110995370370371,2.411662373319712,48.89394111518045,2095.01274389904,0.0,0.0
441600.0,5.111111111111111,2.411715673694796,48.89207527358343,2095.01274389904,0.0,0.0
441610.0,5.1112268518518515,2.411768976212075,48.8902094281581,2095.01274389904,0.0,0.0
441620.0,5.111342592592592,2.411822280871698,48.88834357890384,2095.01274389904,0.0,0.0
441630.0,5.111458333333333,2.411875587673842,48.88647772582046,2095.01274389904,0.0,0.0
441640.0,5.111574074074074,2.4119288966186687,48.8846118689075,2095.01274389904,0.0,0.0
441650.0,5.111689814814815,2.4119822077063486,48.88274600816464,2095.01274389904,0.0,0.0
441660.0,5.111805555555556,2.412035520937036,48.88088014359134,2095.01274389904,0.0,0.0
441670.0,5.1119212962962965,2.4120888363109056,48.879014275187345,2095.01274389904,0.0,0.0
441680.0,5.112037037037037,2.4121421538281154,48.877148402952166,2095.01274389904,0.0,0.0
441690.0,5.112152777777778,2.4121954734888424,48.87528252688555,2095.01274389904,0.0,0.0
441700.0,5.112268518518518,2.412248795293244,48.87341664698696,2095.01274389904,0.0,0.0
441710.0,5.112384259259259,2.4123021192414917,48.87155076325612,2095.01274389904,0.0,0.0
441720.0,5.1125,2.4123554453337537,48.869684875692684,2095.01274389904,0.0,0.0
441730.0,5.112615740740741,2.4124087735701965,48.867818984296086,2095.01274389904,0.0,0.0
441740.0,5.1127314814814815,2.412462103950988,48.865953089066075,2095.01274389904,0.0,0.0
441750.0,5.112847222222222,2.4125154364762884,48.8640871900022,2095.01274389904,0.0,0.0
441760.0,5.112962962962963,2.412568771146286,48.86222128710427,2095.01274389904,0.0,0.0
441770.0,5.113078703703704,2.412622107961133,48.86035538037164,2095.01274389904,0.0,0.0
441780.0,5.113194444444445,2.412675446921,48.85848946980403,2095.01274389904,0.0,0.0
441790.0,5.113310185185185,2.4127287880260626,48.85662355540112,2095.01274389904,0.0,0.0
441800.0,5.113425925925926,2.4127821312764883,48.85475763716247,2095.01274389904,0.0,0.0
441810.0,5.113541666666666,2.4128354766724436,48.85289171508769,2095.01274389904,0.0,0.0
441820.0,5.113657407407407,2.412888824214101,48.85102578917643,2095.01274389904,0.0,0.0
441830.0,5.113773148148148,2.4129421739016275,48.84915985942824,2095.01274389904,0.0,0.0
441840.0,5.113888888888889,2.4129955257351985,48.84729392584287,2095.01274389904,0.0,0.0
441850.0,5.11400462962963,2.413048879715188,48.845427988419765,2095.01274389904,0.0,0.0
441860.0,5.114120370370371,2.4131022358418956,48.843562047158656,2095.01274389904,0.0,0.0
441870.0,5.114236111111111,2.413155594115475,48.841696102059196,2095.01274389904,0.0,0.0
441880.0,5.114351851851852,2.4132089545360884,48.83983015312095,2095.01274389904,0.0,0.0
441890.0,5.114467592592592,2.413262317103891,48.83796420034348,2095.01274389904,0.0,0.0
441900.0,5.114583333333333,2.413315681819058,48.836098243726575,2095.01274389904,0.0,0.0
441910.0,5.114699074074074,2.41336904868174,48.8342322832697,2095.01274389904,0.0,0.0
441920.0,5.114814814814815,2.4134224176921006,48.83236631897254,2095.01274389904,0.0,0.0
441930.0,5.1149305555555555,2.4134757888503033,48.83050035083469,2095.01274389904,0.0,0.0
441940.0,5.115046296296296,2.4135291621565185,48.82863437885591,2095.01274389904,0.0,0.0
441950.0,5.115162037037037,2.413582537610903,48.82676840303563,2095.01274389904,0.0,0.0
441960.0,5.115277777777778,2.4136359152136224,48.82490242337361,2095.01274389904,0.0,0.0
441970.0,5.115393518518519,2.413689294964839,48.82303643986937,2095.01274389904,0.0,0.0
441980.0,5.11550925925926,2.4137426768647297,48.82117045252279,2095.01274389904,0.0,0.0
441990.0,5.115625,2.413796060913441,48.819304461333154,2095.01274389904,0.0,0.0
442000.0,5.1157407407407405,2.413849447111156,48.81743846630036,2095.01274389904,0.0,0.0
442010.0,5.115856481481481,2.4139028354580248,48.81557246742385,2095.01274389904,0.0,0.0
442020.0,5.115972222222222,2.4139562259542284,48.81370646470341,2095.01274389904,0.0,0.0
442030.0,5.116087962962963,2.414009618599922,48.81184045813852,2095.01274389904,0.0,0.0
442040.0,5.116203703703704,2.4140630133952783,48.80997444772896,2095.01274389904,0.0,0.0
442050.0,5.116319444444445,2.4141164103404535,48.80810843347413,2095.01274389904,0.0,0.0
442060.0,5.1164351851851855,2.4141698094356356,48.806242415374044,2095.01274389904,0.0,0.0
442070.0,5.116550925925926,2.4142232106809725,48.80437639342798,2095.01274389904,0.0,0.0
442080.0,5.116666666666666,2.414276614076636,48.802510367635676,2095.01274389904,0.0,0.0
442090.0,5.116782407407407,2.4143300196228035,48.80064433799689,2095.01274389904,0.0,0.0
442100.0,5.116898148148148,2.414383427319629,48.798778304511025,2095.01274389904,0.0,0.0
442110.0,5.117013888888889,2.4144368371672944,48.79691226717791,2095.01274389904,0.0,0.0
442120.0,5.11712962962963,2.414490249166253,48.795046225997076,2095.01274389904,0.0,0.0
442130.0,5.11724537037037,2.4145436633167208,48.79318018096814,2095.01274389904,0.0,0.0
442140.0,5.117361111111111,2.4145970796188574,48.791314132090776,2095.01274389904,0.0,0.0
442150.0,5.117476851851852,2.414650498072826,48.78944807936467,2095.01274389904,0.0,0.0
442160.0,5.117592592592593,2.4147039186787773,48.78758202278936,2095.01274389904,0.0,0.0
442170.0,5.117708333333334,2.4147573414368737,48.78571596236449,2095.01274389904,0.0,0.0
442180.0,5.117824074074074,2.4148107663472813,48.783849898089834,2095.01274389904,0.0,0.0
442190.0,5.1179398148148145,2.4148641934101542,48.78198382996486,2095.01274389904,0.0,0.0
442200.0,5.118055555555555,2.414917622625653,48.7801177579893,2095.01274389904,0.0,0.0
442210.0,5.118171296296296,2.4149710539939404,48.77825168216275,2095.01274389904,0.0,0.0
442220.0,5.118287037037037,2.415024487515178,48.77638560248486,2095.01274389904,0.0,0.0
442230.0,5.118402777777778,2.415077923189527,48.774519518955266,2095.01274389904,0.0,0.0
442240.0,5.118518518518519,2.4151313610171576,48.772653431573715,2095.01274389904,0.0,0.0
442250.0,5.1186342592592595,2.415184800998219,48.770787340339695,2095.01274389904,0.0,0.0
442260.0,5.11875,2.41523824313288,48.768921245252855,2095.01274389904,0.0,0.0
442270.0,5.11886574074074,2.4152916874213117,48.76705514631301,2095.01274389904,0.0,0.0
442280.0,5.118981481481481,2.415345133863671,48.76518904351963,2095.01274389904,0.0,0.0
442290.0,5.119097222222222,2.4153985824601185,48.76332293687236,2095.01274389904,0.0,0.0
442300.0,5.119212962962963,2.4154520332108205,48.76145682637089,2095.01274389904,0.0,0.0
442310.0,5.119328703703704,2.4155054861159426,48.75959071201484,2095.01274389904,0.0,0.0
442320.0,5.1194444444444445,2.415558941175652,48.75772459380394,2095.01274389904,0.0,0.0
442330.0,5.119560185185185,2.41561239839011,48.75585847173776,2095.01274389904,0.0,0.0
442340.0,5.119675925925926,2.4156658577594876,48.75399234581598,2095.01274389904,0.0,0.0
442350.0,5.119791666666667,2.4157193192839497,48.752126216038214,2095.01274389904,0.0,0.0
442360.0,5.119907407407408,2.4157727829636455,48.75026008240393,2095.01274389904,0.0,0.0
442370.0,5.120023148148148,2.4158262487987674,48.74839394491317,2095.01274389904,0.0,0.0
442380.0,5.120138888888889,2.415879716789482,48.74652780356525,2095.01274389904,0.0,0.0
442390.0,5.120254629629629,2.415933186936306,48.744661658359895,2095.01274389904,0.0,0.0
442400.0,5.12037037037037,2.415986659239397,48.74279550929678,2095.01274389904,0.0,0.0
442410.0,5.120486111111111,2.4160401336989072,48.740929356375574,2095.01274389904,0.0,0.0
442420.0,5.120601851851852,2.416093610314998,48.739063199595876,2095.01274389904,0.0,0.0
442430.0,5.120717592592593,2.4161470890878283,48.73719703895739,2095.01274389904,0.0,0.0
442440.0,5.120833333333334,2.416200570017541,48.73533087445959,2095.01274389904,0.0,0.0
442450.0,5.120949074074074,2.416254053104311,48.73346470610242,2095.01274389904,0.0,0.0
442460.0,5.121064814814815,2.4163075383482875,48.7315985338853,2095.01274389904,0.0,0.0
442470.0,5.121180555555555,2.416361025749633,48.729732357807954,2095.01274389904,0.0,0.0
442480.0,5.121296296296296,2.4164145153085013,48.727866177869956,2095.01274389904,0.0,0.0
442490.0,5.121412037037037,2.4164680070250584,48.72599999407114,2095.01274389904,0.0,0.0
442500.0,5.121527777777778,2.416521500899458,48.72413380641097,2095.01274389904,0.0,0.0
442510.0,5.1216435185185185,2.416574996931864,48.72226761488918,2095.01274389904,0.0,0.0
442520.0,5.121759259259259,2.4166284951224397,48.720401419505464,2095.01274389904,0.0,0.0
442530.0,5.121875,2.4166819954713374,48.71853522025937,2095.01274389904,0.0,0.0
442540.0,5.121990740740741,2.416735497978735,48.71666901715071,2095.01274389904,0.0,0.0
442550.0,5.122106481481482,2.4167890026447787,48.714802810179,2095.01274389904,0.0,0.0
442560.0,5.122222222222222,2.4168425094696313,48.712936599343806,2095.01274389904,0.0,0.0
442570.0,5.122337962962963,2.4168960184534662,48.711070384645076,2095.01274389904,0.0,0.0
442580.0,5.1224537037037035,2.416949529596431,48.70920416608215,2095.01274389904,0.0,0.0
442590.0,5.122569444444444,2.4170030428987057,48.70733794365494,2095.01274389904,0.0,0.0
442600.0,5.122685185185185,2.417056558360441,48.70547171736291,2095.01274389904,0.0,0.0
442610.0,5.122800925925926,2.417110075981807,48.70360548720587,2095.01274389904,0.0,0.0
442620.0,5.122916666666667,2.4171635957629607,48.701739253183334,2095.01274389904,0.0,0.0
442630.0,5.123032407407408,2.417217117704069,48.699873015295026,2095.01274389904,0.0,0.0
442640.0,5.1231481481481485,2.417270641805304,48.69800677354066,2095.01274389904,0.0,0.0
442650.0,5.123263888888889,2.4173241680669175,48.69614052791976,2095.01274389904,0.0,0.0
442660.0,5.123379629629629,2.417377696489358,48.69427427843206,2095.01274389904,0.0,0.0
442670.0,5.12349537037037,2.417431227072782,48.69240802507726,2095.01274389904,0.0,0.0
442680.0,5.123611111111111,2.417484759817329,48.69054176785482,2095.01274389904,0.0,0.0
442690.0,5.123726851851852,2.417538294723166,48.688675506764575,2095.01274389904,0.0,0.0
442700.0,5.123842592592593,2.417591831790448,48.686809241806216,2095.01274389904,0.0,0.0
442710.0,5.123958333333333,2.417645371019325,48.684942972979236,2095.01274389904,0.0,0.0
442720.0,5.124074074074074,2.4176989124099513,48.6830767002834,2095.01274389904,0.0,0.0
442730.0,5.124189814814815,2.4177524559624923,48.68121042371844,2095.01274389904,0.0,0.0
442740.0,5.124305555555556,2.4178060016771035,48.679344143283934,2095.01274389904,0.0,0.0
442750.0,5.124421296296297,2.4178595495539277,48.677477858979444,2095.01274389904,0.0,0.0
442760.0,5.124537037037037,2.417913099593141,48.67561157080483,2095.01274389904,0.0,0.0
442770.0,5.1246527777777775,2.417966651794891,48.673745278759625,2095.01274389904,0.0,0.0
442780.0,5.124768518518518,2.418020206159338,48.67187898284352,2095.01274389904,0.0,0.0
442790.0,5.124884259259259,2.4180737626866415,48.67001268305621,2095.01274389904,0.0,0.0
442800.0,5.125,2.418127321376956,48.66814637939723,2095.01274389904,0.0,0.0
442810.0,5.125115740740741,2.4181808822304536,48.6662800718665,2095.01274389904,0.0,0.0
442820.0,5.125231481481482,2.4182344452472826,48.66441376046348,2095.01274389904,0.0,0.0
442830.0,5.1253472222222225,2.418288010427606,48.66254744518785,2095.01274389904,0.0,0.0
442840.0,5.125462962962963,2.418341577771589,48.66068112603934,2095.01274389904,0.0,0.0
442850.0,5.125578703703703,2.4183951472793894,48.658814803017634,2095.01274389904,0.0,0.0
442860.0,5.125694444444444,2.4184487189511645,48.65694847612227,2095.01274389904,0.0,0.0
442870.0,5.125810185185185,2.4185022927870805,48.65508214535305,2095.01274389904,0.0,0.0
