time_s,day,pressure_bar,fill_pct,liquid_flow_kg_per_h,vapor_flow_kg_per_h,bog_excess_kg
442880.0,5.125925925925926,2.4185558687873017,48.6532158107096,2095.01274389904,0.0,0.0
442890.0,5.126041666666667,2.4186094469519808,48.65134947219148,2095.01274389904,0.0,0.0
442900.0,5.126157407407407,2.4186630272812883,48.64948312979851,2095.01274389904,0.0,0.0
442910.0,5.126273148148148,2.4187166097753865,48.647616783530296,2095.01274389904,0.0,0.0
442920.0,5.126388888888889,2.4187701944346185,48.64575043338649,2095.01274389904,0.0,0.0
442930.0,5.12650462962963,2.418823781259356,48.64388407936679,2095.01274389904,0.0,0.0
442940.0,5.126620370370371,2.4188773702497453,48.6420177214708,2095.01274389904,0.0,0.0
442950.0,5.126736111111111,2.418930961405939,48.64015135969819,2095.01274389904,0.0,0.0
442960.0,5.1268518518518515,2.4189845547280853,48.6382849940486,2095.01274389904,0.0,0.0
442970.0,5.126967592592592,2.4190381502163505,48.63641862452187,2095.01274389904,0.0,0.0
442980.0,5.127083333333333,2.41909174787088,48.63455225111753,2095.01274389904,0.0,0.0
442990.0,5.127199074074074,2.4191453476918263,48.632685873835285,2095.01274389904,0.0,0.0
443000.0,5.127314814814815,2.4191989496793496,48.630819492674824,2095.01274389904,0.0,0.0
443010.0,5.127430555555556,2.4192525538335965,48.628953107635795,2095.01274389904,0.0,0.0
443020.0,5.1275462962962965,2.419306160154724,48.62708671871777,2095.01274389904,0.0,0.0
443030.0,5.127662037037037,2.4193597686428956,48.62522032592065,2095.01274389904,0.0,0.0
443040.0,5.127777777777778,2.4194133792982595,48.623353929243876,2095.01274389904,0.0,0.0
443050.0,5.127893518518518,2.419466992120977,48.62148752868733,2095.01274389904,0.0,0.0
443060.0,5.128009259259259,2.4195206071112048,48.619621124250585,2095.01274389904,0.0,0.0
443070.0,5.128125,2.4195742242691027,48.617754715933295,2095.01274389904,0.0,0.0
443080.0,5.128240740740741,2.4196278435948178,48.61588830373508,2095.01274389904,0.0,0.0
443090.0,5.1283564814814815,2.4196814650885172,48.61402188765576,2095.01274389904,0.0,0.0
443100.0,5.128472222222222,2.4197350887503646,48.61215546769499,2095.01274389904,0.0,0.0
443110.0,5.128587962962963,2.4197887145805064,48.61028904385232,2095.01274389904,0.0,0.0
443120.0,5.128703703703704,2.419842342579115,48.60842261612753,2095.01274389904,0.0,0.0
443130.0,5.128819444444445,2.4198959727463385,48.606556184520244,2095.01274389904,0.0,0.0
443140.0,5.128935185185185,2.4199496050823432,48.60468974903021,2095.01274389904,0.0,0.0
443150.0,5.129050925925926,2.42000323958729,48.60282330965704,2095.01274389904,0.0,0.0
443160.0,5.129166666666666,2.4200568762613326,48.60095686640036,2095.01274389904,0.0,0.0
443170.0,5.129282407407407,2.420110515104635,48.599090419259966,2095.01274389904,0.0,0.0
443180.0,5.129398148148148,2.4201641561173592,48.597223968235404,2095.01274389904,0.0,0.0
443190.0,5.129513888888889,2.420217799299942,48.59535751332646,2095.01274389904,0.0,0.0
443200.0,5.12962962962963,2.4202714446526707,48.59349105453278,2095.01274389904,0.0,0.0
443210.0,5.129745370370371,2.4203250921756965,48.591624591854014,2095.01274389904,0.0,0.0
443220.0,5.129861111111111,2.420378741869162,48.58975812528982,2095.01274389904,0.0,0.0
443230.0,5.129976851851852,2.420432393733222,48.58789165483989,2095.01274389904,0.0,0.0
443240.0,5.130092592592592,2.42048604776803,48.58602518050398,2095.01274389904,0.0,0.0
443250.0,5.130208333333333,2.420539703973734,48.584158702281655,2095.01274389904,0.0,0.0
443260.0,5.130324074074074,2.420593362350486,48.582292220172675,2095.01274389904,0.0,0.0
443270.0,5.130439814814815,2.4206470228984442,48.580425734176714,2095.01274389904,0.0,0.0
443280.0,5.1305555555555555,2.4207006856177604,48.5785592442935,2095.01274389904,0.0,0.0
443290.0,5.130671296296296,2.4207543505085782,48.57669275052251,2095.01274389904,0.0,0.0
443300.0,5.130787037037037,2.4208080175710647,48.574826252863694,2095.01274389904,0.0,0.0
443310.0,5.130902777777778,2.420861686805368,48.572959751316596,2095.01274389904,0.0,0.0
443320.0,5.131018518518519,2.4209153582116483,48.57109324588093,2095.01274389904,0.0,0.0
443330.0,5.13113425925926,2.420969031790051,48.56922673655632,2095.01274389904,0.0,0.0
443340.0,5.13125,2.4210227075407373,48.56736022334246,2095.01274389904,0.0,0.0
443350.0,5.1313657407407405,2.4210763854638664,48.56549370623908,2095.01274389904,0.0,0.0
443360.0,5.131481481481481,2.421130065559595,48.56362718524593,2095.01274389904,0.0,0.0
443370.0,5.131597222222222,2.4211837478280773,48.561760660362594,2095.01274389904,0.0,0.0
443380.0,5.131712962962963,2.4212374322694785,48.559894131588884,2095.01274389904,0.0,0.0
443390.0,5.131828703703704,2.4212911188839388,48.55802759892421,2095.01274389904,0.0,0.0
443400.0,5.131944444444445,2.4213448076716326,48.5561610623685,2095.01274389904,0.0,0.0
443410.0,5.1320601851851855,2.4213984986327124,48.554294521921406,2095.01274389904,0.0,0.0
443420.0,5.132175925925926,2.4214521917673366,48.55242797758248,2095.01274389904,0.0,0.0
443430.0,5.132291666666666,2.4215058870756665,48.55056142935156,2095.01274389904,0.0,0.0
443440.0,5.132407407407407,2.4215595845578566,48.54869487722826,2095.01274389904,0.0,0.0
443450.0,5.132523148148148,2.421613284214063,48.546828321212196,2095.01274389904,0.0,0.0
443460.0,5.132638888888889,2.4216669860448428,48.54496176130335,2095.01274389904,0.0,0.0
443470.0,5.13275462962963,2.421720690050364,48.54309519750096,2095.01274389904,0.0,0.0
443480.0,5.13287037037037,2.4217743962307945,48.54122862980505,2095.01274389904,0.0,0.0
443490.0,5.132986111111111,2.4218281045862664,48.53936205821505,2095.01274389904,0.0,0.0
443500.0,5.133101851851852,2.4218818151169463,48.53749548273099,2095.01274389904,0.0,0.0
443510.0,5.133217592592593,2.421935527822969,48.53562890335221,2095.01274389904,0.0,0.0
443520.0,5.133333333333334,2.4219892427044902,48.5337623200786,2095.01274389904,0.0,0.0
443530.0,5.133449074074074,2.422042959761661,48.53189573290981,2095.01274389904,0.0,0.0
443540.0,5.1335648148148145,2.4220966789946328,48.5300291418455,2095.01274389904,0.0,0.0
443550.0,5.133680555555555,2.4221504004035523,48.52816254688537,2095.01274389904,0.0,0.0
443560.0,5.133796296296296,2.4222041239885774,48.52629594802914,2095.01274389904,0.0,0.0
443570.0,5.133912037037037,2.4222578497498635,48.52442934527657,2095.01274389904,0.0,0.0
443580.0,5.134027777777778,2.422311577687554,48.52256273862716,2095.01274389904,0.0,0.0
443590.0,5.134143518518519,2.4223653078018117,48.520696128080814,2095.01274389904,0.0,0.0
443600.0,5.1342592592592595,2.4224190400927883,48.518829513637115,2095.01274389904,0.0,0.0
443610.0,5.134375,2.422472774560629,48.516962895295656,2095.01274389904,0.0,0.0
443620.0,5.13449074074074,2.4225265112055006,48.515096273056336,2095.01274389904,0.0,0.0
443630.0,5.134606481481481,2.422580250027554,48.51322964691875,2095.01274389904,0.0,0.0
443640.0,5.134722222222222,2.422633991026938,48.51136301688248,2095.01274389904,0.0,0.0
443650.0,5.134837962962963,2.4226877342038224,48.50949638294745,2095.01274389904,0.0,0.0
443660.0,5.134953703703704,2.422741479558348,48.50762974511315,2095.01274389904,0.0,0.0
443670.0,5.1350694444444445,2.4227952270906887,48.50576310337948,2095.01274389904,0.0,0.0
443680.0,5.135185185185185,2.4228489768009815,48.503896457745824,2095.01274389904,0.0,0.0
443690.0,5.135300925925926,2.4229027286893996,48.502029808212185,2095.01274389904,0.0,0.0
443700.0,5.135416666666667,2.4229564827560988,48.50016315477815,2095.01274389904,0.0,0.0
443710.0,5.135532407407408,2.423010239001232,48.4982964974434,2095.01274389904,0.0,0.0
443720.0,5.135648148148148,2.4230639974250043,48.49642983620764,2095.01274389904,0.0,0.0
443730.0,5.135763888888889,2.4231177580279626,48.49456317107049,2095.01274389904,0.0,0.0
443740.0,5.135879629629629,2.423171520810257,48.492696502031706,2095.01274389904,0.0,0.0
443750.0,5.13599537037037,2.42322528577203,48.490829829090956,2095.01274389904,0.0,0.0
443760.0,5.136111111111111,2.4232790529134287,48.488963152247926,2095.01274389904,0.0,0.0
443770.0,5.136226851851852,2.423332822234604,48.487096471502426,2095.01274389904,0.0,0.0
443780.0,5.136342592592593,2.4233865937356995,48.48522978685402,2095.01274389904,0.0,0.0
443790.0,5.136458333333334,2.423440367416864,48.48336309830242,2095.01274389904,0.0,0.0
443800.0,5.136574074074074,2.423494143278252,48.48149640584742,2095.01274389904,0.0,0.0
443810.0,5.136689814814815,2.4235479213200035,48.479629709488606,2095.01274389904,0.0,0.0
443820.0,5.136805555555555,2.423601701542276,48.47776300922577,2095.01274389904,0.0,0.0
443830.0,5.136921296296296,2.423655483945216,48.475896305058534,2095.01274389904,0.0,0.0
443840.0,5.137037037037037,2.4237092685289814,48.474029596986696,2095.01274389904,0.0,0.0
443850.0,5.137152777777778,2.42376305529372,48.47216288500995,2095.01274389904,0.0,0.0
443860.0,5.1372685185185185,2.4238168442395764,48.47029616912783,2095.01274389904,0.0,0.0
443870.0,5.137384259259259,2.423870635366716,48.46842944934024,2095.01274389904,0.0,0.0
443880.0,5.1375,2.4239244286752872,48.466562725646824,2095.01274389904,0.0,0.0
443890.0,5.137615740740741,2.423978224165439,48.464695998047205,2095.01274389904,0.0,0.0
443900.0,5.137731481481482,2.4240320218373244,48.462829266541064,2095.01274389904,0.0,0.0
443910.0,5.137847222222222,2.4240858216911043,48.46096253112824,2095.01274389904,0.0,0.0
443920.0,5.137962962962963,2.4241396237269344,48.45909579180843,2095.01274389904,0.0,0.0
443930.0,5.1380787037037035,2.4241934279449584,48.45722904858118,2095.01274389904,0.0,0.0
443940.0,5.138194444444444,2.424247234345342,48.45536230144632,2095.01274389904,0.0,0.0
443950.0,5.138310185185185,2.4243010429282355,48.453495550403495,2095.01274389904,0.0,0.0
443960.0,5.138425925925926,2.424354853693802,48.451628795452514,2095.01274389904,0.0,0.0
443970.0,5.138541666666667,2.4244086666421913,48.44976203659295,2095.01274389904,0.0,0.0
443980.0,5.138657407407408,2.4244624817735563,48.44789527382447,2095.01274389904,0.0,0.0
443990.0,5.1387731481481485,2.424516299088206,48.44602850714697,2095.01274389904,0.0,0.0
444000.0,5.138888888888889,2.4245701185865984,48.44416173655995,2095.01274389904,0.0,0.0
444010.0,5.139004629629629,2.4246239402688805,48.44229496206329,2095.01274389904,0.0,0.0
444020.0,5.13912037037037,2.4246777641351898,48.440428183656465,2095.01274389904,0.0,0.0
444030.0,5.139236111111111,2.424731590185676,48.43856140133935,2095.01274389904,0.0,0.0
444040.0,5.139351851851852,2.4247854184204836,48.436694615111605,2095.01274389904,0.0,0.0
444050.0,5.139467592592593,2.4248392488397608,48.43482782497294,2095.01274389904,0.0,0.0
444060.0,5.139583333333333,2.424893081443657,48.43296103092315,2095.01274389904,0.0,0.0
444070.0,5.139699074074074,2.4249469162323107,48.43109423296175,2095.01274389904,0.0,0.0
444080.0,5.139814814814815,2.42500075320588,48.42922743108865,2095.01274389904,0.0,0.0
444090.0,5.139930555555556,2.4250545923645106,48.427360625303436,2095.01274389904,0.0,0.0
444100.0,5.140046296296297,2.4251084337083433,48.425493815605755,2095.01274389904,0.0,0.0
444110.0,5.140162037037037,2.425162277237541,48.423627001995506,2095.01274389904,0.0,0.0
444120.0,5.1402777777777775,2.4252161229522464,48.421760184472255,2095.01274389904,0.0,0.0
444130.0,5.140393518518518,2.425269970852611,48.419893363035754,2095.01274389904,0.0,0.0
444140.0,5.140509259259259,2.4253238209387873,48.418026537685705,2095.01274389904,0.0,0.0
444150.0,5.140625,2.4253776732109276,48.416159708421894,2095.01274389904,0.0,0.0
444160.0,5.140740740740741,2.425431527669185,48.41429287524391,2095.01274389904,0.0,0.0
444170.0,5.140856481481482,2.4254853843137054,48.41242603815147,2095.01274389904,0.0,0.0
444180.0,5.1409722222222225,2.42553924314465,48.410559197144394,2095.01274389904,0.0,0.0
444190.0,5.141087962962963,2.4255931041621683,48.40869235222228,2095.01274389904,0.0,0.0
444200.0,5.141203703703703,2.4256469673664123,48.40682550338486,2095.01274389904,0.0,0.0
444210.0,5.141319444444444,2.425700832757542,48.404958650631976,2095.01274389904,0.0,0.0
444220.0,5.141435185185185,2.4257547003357027,48.403091793963064,2095.01274389904,0.0,0.0
444230.0,5.141550925925926,2.4258085701010588,48.40122493337811,2095.01274389904,0.0,0.0
444240.0,5.141666666666667,2.4258624420537553,48.39935806887662,2095.01274389904,0.0,0.0
444250.0,5.141782407407407,2.4259163161939603,48.39749120045852,2095.01274389904,0.0,0.0
444260.0,5.141898148148148,2.4259701925220667,48.39562432812329,2095.01274389904,0.0,0.0
444270.0,5.142013888888889,2.426024071038444,48.39375745187071,2095.01274389904,0.0,0.0
444280.0,5.14212962962963,2.4260779517432405,48.39189057170062,2095.01274389904,0.0,0.0
444290.0,5.142245370370371,2.4261318346365948,48.390023687612526,2095.01274389904,0.0,0.0
444300.0,5.142361111111111,2.426185719718647,48.388156799606236,2095.01274389904,0.0,0.0
444310.0,5.1424768518518515,2.42623960698955,48.38628990768154,2095.01274389904,0.0,0.0
444320.0,5.142592592592592,2.4262934964494396,48.384423011837995,2095.01274389904,0.0,0.0
444330.0,5.142708333333333,2.42634738809847,48.38255611207547,2095.01274389904,0.0,0.0
444340.0,5.142824074074074,2.4264012819367804,48.38068920839358,2095.01274389904,0.0,0.0
444350.0,5.142939814814815,2.426455177964519,48.37882230079202,2095.01274389904,0.0,0.0
444360.0,5.143055555555556,2.426509076181834,48.376955389270606,2095.01274389904,0.0,0.0
444370.0,5.1431712962962965,2.4265629765888765,48.37508847382902,2095.01274389904,0.0,0.0
444380.0,5.143287037037037,2.4266168791857896,48.37322155446693,2095.01274389904,0.0,0.0
444390.0,5.143402777777778,2.4266707839727295,48.37135463118414,2095.01274389904,0.0,0.0
444400.0,5.143518518518518,2.4267246909498312,48.36948770398019,2095.01274389904,0.0,0.0
444410.0,5.143634259259259,2.4267786001172666,48.36762077285508,2095.01274389904,0.0,0.0
444420.0,5.14375,2.4268325114751725,48.365753837808334,2095.01274389904,0.0,0.0
444430.0,5.143865740740741,2.4268864250237034,48.36388689883967,2095.01274389904,0.0,0.0
444440.0,5.1439814814814815,2.4269403407630055,48.36201995594878,2095.01274389904,0.0,0.0
444450.0,5.144097222222222,2.426994258693231,48.36015300913544,2095.01274389904,0.0,0.0
444460.0,5.144212962962963,2.4270481788145424,48.358286058399436,2095.01274389904,0.0,0.0
444470.0,5.144328703703704,2.42710210112708,48.356419103740365,2095.01274389904,0.0,0.0
444480.0,5.144444444444445,2.427156025631005,48.354552145158,2095.01274389904,0.0,0.0
444490.0,5.144560185185185,2.427209952326465,48.352685182652046,2095.01274389904,0.0,0.0
444500.0,5.144675925925926,2.427263881213611,48.350818216222144,2095.01274389904,0.0,0.0
444510.0,5.144791666666666,2.427317812292612,48.34895124586825,2095.01274389904,0.0,0.0
444520.0,5.144907407407407,2.4273717455636095,48.34708427158983,2095.01274389904,0.0,0.0
444530.0,5.145023148148148,2.4274256810271284,48.345217293386774,2095.01274389904,0.0,0.0
444540.0,5.145138888888889,2.427479618683416,48.343350311258554,2095.01274389904,0.0,0.0
444550.0,5.14525462962963,2.4275335585326228,48.34148332520504,2095.01274389904,0.0,0.0
444560.0,5.145370370370371,2.4275875005748992,48.33961633522605,2095.01274389904,0.0,0.0
444570.0,5.145486111111111,2.427641444810371,48.337749341321064,2095.01274389904,0.0,0.0
444580.0,5.145601851851852,2.4276953912391983,48.33588234349012,2095.01274389904,0.0,0.0
444590.0,5.145717592592592,2.427749339861515,48.33401534173266,2095.01274389904,0.0,0.0
444600.0,5.145833333333333,2.427803290677465,48.33214833604854,2095.01274389904,0.0,0.0
444610.0,5.145949074074074,2.427857243687197,48.33028132643743,2095.01274389904,0.0,0.0
444620.0,5.146064814814815,2.4279111988908575,48.32841431289912,2095.01274389904,0.0,0.0
444630.0,5.1461805555555555,2.427965156288584,48.326547295433166,2095.01274389904,0.0,0.0
444640.0,5.146296296296296,2.4280191158805335,48.32468027403956,2095.01274389904,0.0,0.0
444650.0,5.146412037037037,2.428073077666853,48.322813248717836,2095.01274389904,0.0,0.0
444660.0,5.146527777777778,2.428127041647682,48.320946219467686,2095.01274389904,0.0,0.0
444670.0,5.146643518518519,2.428181007823181,48.31907918628905,2095.01274389904,0.0,0.0
444680.0,5.14675925925926,2.428234976193479,48.31721214918133,2095.01274389904,0.0,0.0
444690.0,5.146875,2.428288946758743,48.31534510814452,2095.01274389904,0.0,0.0
444700.0,5.1469907407407405,2.428342919519114,48.31347806317821,2095.01274389904,0.0,0.0
444710.0,5.147106481481481,2.4283968944747554,48.31161101428232,2095.01274389904,0.0,0.0
444720.0,5.147222222222222,2.428450871625799,48.309743961456206,2095.01274389904,0.0,0.0
444730.0,5.147337962962963,2.4285048509724105,48.307876904699945,2095.01274389904,0.0,0.0
444740.0,5.147453703703704,2.4285588325147347,48.30600984401311,2095.01274389904,0.0,0.0
444750.0,5.147569444444445,2.4286128162529224,48.30414277939536,2095.01274389904,0.0,0.0
444760.0,5.1476851851851855,2.4286668021871276,48.30227571084652,2095.01274389904,0.0,0.0
444770.0,5.147800925925926,2.4287207903175037,48.30040863836633,2095.01274389904,0.0,0.0
444780.0,5.147916666666666,2.4287747806442037,48.298541561954416,2095.01274389904,0.0,0.0
444790.0,5.148032407407407,2.4288287731673823,48.296674481610616,2095.01274389904,0.0,0.0
444800.0,5.148148148148148,2.4288827678876688,48.294807397334544,2095.01274389904,0.0,0.0
444810.0,5.148263888888889,2.4289367648052225,48.292940309125946,2095.01274389904,0.0,0.0
444820.0,5.14837962962963,2.4289907639201815,48.291073216984586,2095.01274389904,0.0,0.0
444830.0,5.14849537037037,2.4290447652326908,48.28920612091022,2095.01274389904,0.0,0.0
444840.0,5.148611111111111,2.4290987687428816,48.287339020902394,2095.01274389904,0.0,0.0
444850.0,5.148726851851852,2.429152774450901,48.28547191696101,2095.01274389904,0.0,0.0
444860.0,5.148842592592593,2.4292067823568937,48.28360480908579,2095.01274389904,0.0,0.0
444870.0,5.148958333333334,2.4292607924609997,48.28173769727641,2095.01274389904,0.0,0.0
444880.0,5.149074074074074,2.429314804763366,48.279870581532656,2095.01274389904,0.0,0.0
444890.0,5.1491898148148145,2.4293688192641305,48.27800346185413,2095.01274389904,0.0,0.0
444900.0,5.149305555555555,2.4294228359634498,48.276136338240754,2095.01274389904,0.0,0.0
444910.0,5.149421296296296,2.4294768548614614,48.274269210692104,2095.01274389904,0.0,0.0
444920.0,5.149537037037037,2.4295308759583065,48.27240207920791,2095.01274389904,0.0,0.0
444930.0,5.149652777777778,2.4295848992541385,48.270534943787936,2095.01274389904,0.0,0.0
444940.0,5.149768518518519,2.4296389247491064,48.268667804432,2095.01274389904,0.0,0.0
444950.0,5.1498842592592595,2.429692952443354,48.26680066113973,2095.01274389904,0.0,0.0
444960.0,5.15,2.429746982337038,48.26493351391097,2095.01274389904,0.0,0.0
444970.0,5.15011574074074,2.42980101443029,48.2630663627452,2095.01274389904,0.0,0.0
444980.0,5.150231481481481,2.4298550487232795,48.26119920764247,2095.01274389904,0.0,0.0
444990.0,5.150347222222222,2.4299090852161336,48.25933204860218,2095.01274389904,0.0,0.0
445000.0,5.150462962962963,2.429963123909021,48.25746488562434,2095.01274389904,0.0,0.0
445010.0,5.150578703703704,2.4300171648020874,48.2555977187086,2095.01274389904,0.0,0.0
445020.0,5.1506944444444445,2.4300712078954803,48.2537305478546,2095.01274389904,0.0,0.0
445030.0,5.150810185185185,2.4301252531893556,48.251863373062186,2095.01274389904,0.0,0.0
445040.0,5.150925925925926,2.4301793006838586,48.24999619433102,2095.01274389904,0.0,0.0
445050.0,5.151041666666667,2.430233350379153,48.24812901166091,2095.01274389904,0.0,0.0
445060.0,5.151157407407408,2.4302874022754697,48.24626182505138,2095.01274389904,0.0,0.0
445070.0,5.151273148148148,2.4303414563733856,48.24439463450238,2095.01274389904,0.0,0.0
445080.0,5.151388888888889,2.4303955126730328,48.242527440013525,2095.01274389904,0.0,0.0
445090.0,5.151504629629629,2.430449571174553,48.24066024158457,2095.01274389904,0.0,0.0
445100.0,5.15162037037037,2.430503631878088,48.23879303921532,2095.01274389904,0.0,0.0
445110.0,5.151736111111111,2.4305576947837753,48.236925832905364,2095.01274389904,0.0,0.0
445120.0,5.151851851851852,2.430611759891754,48.235058622654556,2095.01274389904,0.0,0.0
445130.0,5.151967592592593,2.430665827202159,48.233191408462496,2095.01274389904,0.0,0.0
445140.0,5.152083333333334,2.4307198967151473,48.231324190329126,2095.01274389904,0.0,0.0
445150.0,5.152199074074074,2.4307739684308522,48.22945696825402,2095.01274389904,0.0,0.0
445160.0,5.152314814814815,2.430828042349413,48.22758974223689,2095.01274389904,0.0,0.0
445170.0,5.152430555555555,2.430882118470984,48.22572251227763,2095.01274389904,0.0,0.0
445180.0,5.152546296296296,2.430936196795706,48.22385527837593,2095.01274389904,0.0,0.0
445190.0,5.152662037037037,2.430990277323721,48.22198804053143,2095.01274389904,0.0,0.0
445200.0,5.152777777777778,2.4310443600551737,48.22012079874388,2095.01274389904,0.0,0.0
445210.0,5.1528935185185185,2.431098444990218,48.21825355301315,2095.01274389904,0.0,0.0
445220.0,5.153009259259259,2.4311525321289937,48.21638630333882,2095.01274389904,0.0,0.0
445230.0,5.153125,2.431206621471649,48.2145190497207,2095.01274389904,0.0,0.0
445240.0,5.153240740740741,2.4312607130183355,48.21265179215853,2095.01274389904,0.0,0.0
445250.0,5.153356481481482,2.431314806769195,48.21078453065199,2095.01274389904,0.0,0.0
445260.0,5.153472222222222,2.4313689027243863,48.20891726520096,2095.01274389904,0.0,0.0
445270.0,5.153587962962963,2.4314230008840445,48.20704999580496,2095.01274389904,0.0,0.0
445280.0,5.1537037037037035,2.4314771012483325,48.20518272246391,2095.01274389904,0.0,0.0
445290.0,5.153819444444444,2.4315312038173906,48.20331544517741,2095.01274389904,0.0,0.0
445300.0,5.153935185185185,2.4315853085913752,48.20144816394536,2095.01274389904,0.0,0.0
445310.0,5.154050925925926,2.4316394155704306,48.19958087876729,2095.01274389904,0.0,0.0
445320.0,5.154166666666667,2.4316935247547216,48.19771358964316,2095.01274389904,0.0,0.0
445330.0,5.154282407407408,2.431747636144601,48.195846296572554,2095.01274389904,0.0,0.0
445340.0,5.1543981481481485,2.4318017497405284,48.19397899955521,2095.01274389904,0.0,0.0
445350.0,5.154513888888889,2.4318558655426346,48.192111698590814,2095.01274389904,0.0,0.0
445360.0,5.154629629629629,2.43190998355107,48.190244393679265,2095.01274389904,0.0,0.0
445370.0,5.15474537037037,2.431964103765962,48.18837708482015,2095.01274389904,0.0,0.0
445380.0,5.154861111111111,2.432018226187459,48.18650977201335,2095.01274389904,0.0,0.0
445390.0,5.154976851851852,2.4320723508156967,48.18464245525856,2095.01274389904,0.0,0.0
445400.0,5.155092592592593,2.432126477650802,48.182775134555335,2095.01274389904,0.0,0.0
445410.0,5.155208333333333,2.4321806066929303,48.18090780990362,2095.01274389904,0.0,0.0
445420.0,5.155324074074074,2.4322347379422258,48.179040481303204,2095.01274389904,0.0,0.0
445430.0,5.155439814814815,2.432288871398823,48.177173148753695,2095.01274389904,0.0,0.0
445440.0,5.155555555555556,2.4323430070628644,48.17530581225481,2095.01274389904,0.0,0.0
445450.0,5.155671296296297,2.432397144934499,48.173438471806406,2095.01274389904,0.0,0.0
445460.0,5.155787037037037,2.4324512850138644,48.17157112740817,2095.01274389904,0.0,0.0
445470.0,5.1559027777777775,2.4325054273011144,48.16970377905985,2095.01274389904,0.0,0.0
445480.0,5.156018518518518,2.4325595717963813,48.16783642676108,2095.01274389904,0.0,0.0
445490.0,5.156134259259259,2.432613718499822,48.165969070511814,2095.01274389904,0.0,0.0
445500.0,5.15625,2.4326678674115816,48.164101710311705,2095.01274389904,0.0,0.0
445510.0,5.156365740740741,2.432722018531806,48.16223434616044,2095.01274389904,0.0,0.0
445520.0,5.156481481481482,2.4327761718606378,48.16036697805779,2095.01274389904,0.0,0.0
445530.0,5.1565972222222225,2.4328303273982272,48.15849960600348,2095.01274389904,0.0,0.0
445540.0,5.156712962962963,2.432884485144723,48.156632229997264,2095.01274389904,0.0,0.0
445550.0,5.156828703703703,2.432938645100276,48.15476485003898,2095.01274389904,0.0,0.0
445560.0,5.156944444444444,2.4329928072650335,48.15289746612822,2095.01274389904,0.0,0.0
445570.0,5.157060185185185,2.4330469716391443,48.15103007826478,2095.01274389904,0.0,0.0
445580.0,5.157175925925926,2.4331011382227583,48.149162686448484,2095.01274389904,0.0,0.0
445590.0,5.157291666666667,2.4331553070160314,48.14729529067897,2095.01274389904,0.0,0.0
445600.0,5.157407407407407,2.433209478019445,48.145427890955936,2095.01274389904,0.0,0.0
445610.0,5.157523148148148,2.4332636512333456,48.14356048727926,2095.01274389904,0.0,0.0
445620.0,5.157638888888889,2.433317826657869,48.14169307964858,2095.01274389904,0.0,0.0
445630.0,5.15775462962963,2.433372004293146,48.139825668063615,2095.01274389904,0.0,0.0
445640.0,5.157870370370371,2.433426184139318,48.1379582525242,2095.01274389904,0.0,0.0
445650.0,5.157986111111111,2.433480366196526,48.136090833030096,2095.01274389904,0.0,0.0
445660.0,5.1581018518518515,2.433534550464902,48.13422340958095,2095.01274389904,0.0,0.0
445670.0,5.158217592592592,2.4335887369445843,48.13235598217653,2095.01274389904,0.0,0.0
445680.0,5.158333333333333,2.43364292563572,48.13048855081666,2095.01274389904,0.0,0.0
445690.0,5.158449074074074,2.43369711653845,48.128621115501076,2095.01274389904,0.0,0.0
445700.0,5.158564814814815,2.433751309652902,48.126753676229356,2095.01274389904,0.0,0.0
445710.0,5.158680555555556,2.4338055049792375,48.12488623300154,2095.01274389904,0.0,0.0
445720.0,5.1587962962962965,2.4338597025175837,48.123018785817045,2095.01274389904,0.0,0.0
445730.0,5.158912037037037,2.4339139022680936,48.1211513346759,2095.01274389904,0.0,0.0
445740.0,5.159027777777778,2.4339681042309005,48.11928387957767,2095.01274389904,0.0,0.0
445750.0,5.159143518518518,2.4340223084061643,48.11741642052227,2095.01274389904,0.0,0.0
445760.0,5.159259259259259,2.434076514794013,48.115548957509226,2095.01274389904,0.0,0.0
445770.0,5.159375,2.434130723394602,48.11368149053849,2095.01274389904,0.0,0.0
445780.0,5.159490740740741,2.434184934208073,48.11181401960965,2095.01274389904,0.0,0.0
445790.0,5.1596064814814815,2.4342391472345795,48.10994654472261,2095.01274389904,0.0,0.0
445800.0,5.159722222222222,2.4342933624742575,48.10807906587694,2095.01274389904,0.0,0.0
445810.0,5.159837962962963,2.434347579927271,48.10621158307268,2095.01274389904,0.0,0.0
445820.0,5.159953703703704,2.4344017995937497,48.1043440963092,2095.01274389904,0.0,0.0
445830.0,5.160069444444445,2.434456021473853,48.10247660558652,2095.01274389904,0.0,0.0
445840.0,5.160185185185185,2.4345102455677248,48.100609110904244,2095.01274389904,0.0,0.0
445850.0,5.160300925925926,2.4345644718755155,48.09874161226217,2095.01274389904,0.0,0.0
445860.0,5.160416666666666,2.4346187003973783,48.09687410966009,2095.01274389904,0.0,0.0
445870.0,5.160532407407407,2.434672931133929,48.09500660309756,2095.01274389904,0.0,0.0
445880.0,5.160648148148148,2.43472716408539,48.09313909257454,2095.01274389904,0.0,0.0
445890.0,5.160763888888889,2.4347813992518996,48.09127157809082,2095.01274389904,0.0,0.0
445900.0,5.16087962962963,2.4348356366335833,48.08940405964583,2095.01274389904,0.0,0.0
445910.0,5.160995370370371,2.4348898762305886,48.08753653723964,2095.01274389904,0.0,0.0
445920.0,5.161111111111111,2.4349441180430413,48.085669010871854,2095.01274389904,0.0,0.0
445930.0,5.161226851851852,2.434998362071082,48.08380148054219,2095.01274389904,0.0,0.0
445940.0,5.161342592592592,2.435052608314848,48.081933946250466,2095.01274389904,0.0,0.0
445950.0,5.161458333333333,2.435106856774484,48.08006640799643,2095.01274389904,0.0,0.0
445960.0,5.161574074074074,2.4351611074501265,48.07819886577988,2095.01274389904,0.0,0.0
445970.0,5.161689814814815,2.4352153603419127,48.07633131960043,2095.01274389904,0.0,0.0
445980.0,5.1618055555555555,2.4352696154499895,48.07446376945803,2095.01274389904,0.0,0.0
445990.0,5.161921296296296,2.435323872774493,48.07259621535218,2095.01274389904,0.0,0.0
446000.0,5.162037037037037,2.4353781323155728,48.0707286572829,2095.01274389904,0.0,0.0
446010.0,5.162152777777778,2.435432394073366,48.06886109524978,2095.01274389904,0.0,0.0
446020.0,5.162268518518519,2.435486658048018,48.066993529252606,2095.01274389904,0.0,0.0
446030.0,5.16238425925926,2.435540924239672,48.06512595929112,2095.01274389904,0.0,0.0
446040.0,5.1625,2.435595192648478,48.06325838536516,2095.01274389904,0.0,0.0
446050.0,5.1626157407407405,2.4356494632745727,48.06139080747433,2095.01274389904,0.0,0.0
446060.0,5.162731481481481,2.435703736118103,48.05952322561842,2095.01274389904,0.0,0.0
446070.0,5.162847222222222,2.435758011179219,48.05765563979723,2095.01274389904,0.0,0.0
446080.0,5.162962962962963,2.4358122884580724,48.05578805001065,2095.01274389904,0.0,0.0
446090.0,5.163078703703704,2.4358665679547973,48.05392045625815,2095.01274389904,0.0,0.0
446100.0,5.163194444444445,2.435920849669553,48.05205285853964,2095.01274389904,0.0,0.0
446110.0,5.1633101851851855,2.4359751336024824,48.05018525685487,2095.01274389904,0.0,0.0
446120.0,5.163425925925926,2.4360294197537278,48.04831765120346,2095.01274389904,0.0,0.0
446130.0,5.163541666666666,2.436083708123501,48.046450041585494,2095.01274389904,0.0,0.0
446140.0,5.163657407407407,2.436137998712458,48.044582428000346,2095.01274389904,0.0,0.0
446150.0,5.163773148148148,2.4361922915207326,48.04271481044784,2095.01274389904,0.0,0.0
446160.0,5.163888888888889,2.4362465865484606,48.04084718892782,2095.01274389904,0.0,0.0
446170.0,5.16400462962963,2.4363008837957874,48.03897956344016,2095.01274389904,0.0,0.0
446180.0,5.16412037037037,2.43635518326283,48.03711193398436,2095.01274389904,0.0,0.0
446190.0,5.164236111111111,2.4364094849497326,48.03524430056028,2095.01274389904,0.0,0.0
446200.0,5.164351851851852,2.436463788856631,48.0333766631677,2095.01274389904,0.0,0.0
446210.0,5.164467592592593,2.4365180949836605,48.03150902180634,2095.01274389904,0.0,0.0
446220.0,5.164583333333334,2.436572403330968,48.029641376476064,2095.01274389904,0.0,0.0
446230.0,5.164699074074074,2.436626713898688,48.027773727176545,2095.01274389904,0.0,0.0
446240.0,5.1648148148148145,2.436681026686953,48.02590607390746,2095.01274389904,0.0,0.0
446250.0,5.164930555555555,2.436735341695912,48.02403841666868,2095.01274389904,0.0,0.0
446260.0,5.165046296296296,2.4367896589257048,48.02217075545997,2095.01274389904,0.0,0.0
446270.0,5.165162037037037,2.436843978376461,48.02030309028091,2095.01274389904,0.0,0.0
446280.0,5.165277777777778,2.4368983000483424,48.018435421131514,2095.01274389904,0.0,0.0
446290.0,5.165393518518519,2.4369526239414805,48.016567748011404,2095.01274389904,0.0,0.0
446300.0,5.1655092592592595,2.437006950056021,48.01470007092036,2095.01274389904,0.0,0.0
446310.0,5.165625,2.437061278392104,48.012832389858076,2095.01274389904,0.0,0.0
446320.0,5.16574074074074,2.437115608949873,48.010964704824346,2095.01274389904,0.0,0.0
446330.0,5.165856481481481,2.4371699417294805,48.009097015818966,2095.01274389904,0.0,0.0
446340.0,5.165972222222222,2.4372242767310692,48.00722932284174,2095.01274389904,0.0,0.0
446350.0,5.166087962962963,2.437278613954788,48.00536162589235,2095.01274389904,0.0,0.0
446360.0,5.166203703703704,2.437332953400778,48.003493924970506,2095.01274389904,0.0,0.0
446370.0,5.1663194444444445,2.437387295069186,48.00162622007602,2095.01274389904,0.0,0.0
446380.0,5.166435185185185,2.4374416389601654,47.999758511208725,2095.01274389904,0.0,0.0
446390.0,5.166550925925926,2.4374959850738573,47.997890798368196,2095.01274389904,0.0,0.0
446400.0,5.166666666666667,2.4375503334105897,47.99602308155426,2095.01274389904,0.0,0.0
446410.0,5.166782407407408,2.4376046839709207,47.994155360766804,2095.01274389904,0.0,0.0
446420.0,5.166898148148148,2.4376590367549715,47.99228763600541,2095.01274389904,0.0,0.0
446430.0,5.167013888888889,2.4377133917628693,47.9904199072698,2095.01274389904,0.0,0.0
446440.0,5.167129629629629,2.437767748994767,47.98855217456002,2095.01274389904,0.0,0.0
446450.0,5.16724537037037,2.437822108450782,47.98668443787554,2095.01274389904,0.0,0.0
446460.0,5.167361111111111,2.43787647013105,47.984816697216154,2095.01274389904,0.0,0.0
446470.0,5.167476851851852,2.4379308340357184,47.982948952581786,2095.01274389904,0.0,0.0
446480.0,5.167592592592593,2.4379852001649085,47.98108120397201,2095.01274389904,0.0,0.0
446490.0,5.167708333333334,2.438039568518768,47.97921345138669,2095.01274389904,0.0,0.0
446500.0,5.167824074074074,2.4380939390974348,47.97734569482564,2095.01274389904,0.0,0.0
446510.0,5.167939814814815,2.4381483119010476,47.97547793428857,2095.01274389904,0.0,0.0
446520.0,5.168055555555555,2.43820268692974,47.97361016977516,2095.01274389904,0.0,0.0
446530.0,5.168171296296296,2.438257064183658,47.97174240128527,2095.01274389904,0.0,0.0
446540.0,5.168287037037037,2.4383114436629367,47.9698746288186,2095.01274389904,0.0,0.0
446550.0,5.168402777777778,2.4383658253677267,47.96800685237505,2095.01274389904,0.0,0.0
446560.0,5.1685185185185185,2.4384202092981613,47.96613907195418,2095.01274389904,0.0,0.0
446570.0,5.168634259259259,2.4384745954543834,47.96427128755579,2095.01274389904,0.0,0.0
446580.0,5.16875,2.4385289838365463,47.96240349917982,2095.01274389904,0.0,0.0
446590.0,5.168865740740741,2.4385833744447907,47.96053570682593,2095.01274389904,0.0,0.0
446600.0,5.168981481481482,2.4386377672792516,47.958667910493766,2095.01274389904,0.0,0.0
446610.0,5.169097222222222,2.4386921623400846,47.956800110183266,2095.01274389904,0.0,0.0
446620.0,5.169212962962963,2.4387465596274236,47.954932305894,2095.01274389904,0.0,0.0
446630.0,5.1693287037037035,2.438800959141423,47.95306449762589,2095.01274389904,0.0,0.0
446640.0,5.169444444444444,2.4388553608822297,47.95119668537867,2095.01274389904,0.0,0.0
446650.0,5.169560185185185,2.4389097648499876,47.94932886915208,2095.01274389904,0.0,0.0
446660.0,5.169675925925926,2.438964171044848,47.94746104894588,2095.01274389904,0.0,0.0
446670.0,5.169791666666667,2.439018579467269,47.94559322475973,2095.01274389904,0.0,0.0
446680.0,5.169907407407408,2.439072990117674,47.94372539659353,2095.01274389904,0.0,0.0
446690.0,5.1700231481481485,2.4391274029962005,47.94185756444703,2095.01274389904,0.0,0.0
446700.0,5.170138888888889,2.4391818181029645,47.93998972831982,2095.01274389904,0.0,0.0
446710.0,5.170254629629629,2.43923623543811,47.938121888211896,2095.01274389904,0.0,0.0
446720.0,5.17037037037037,2.439290655001767,47.93625404412285,2095.01274389904,0.0,0.0
446730.0,5.170486111111111,2.439345076794071,47.93438619605261,2095.01274389904,0.0,0.0
446740.0,5.170601851851852,2.4393995008151514,47.9325183440007,2095.01274389904,0.0,0.0
446750.0,5.170717592592593,2.4394539270651494,47.93065048796708,2095.01274389904,0.0,0.0
446760.0,5.170833333333333,2.4395083555442048,47.928782627951534,2095.01274389904,0.0,0.0
446770.0,5.170949074074074,2.439562786252448,47.92691476395373,2095.01274389904,0.0,0.0
446780.0,5.171064814814815,2.439617219190016,47.9250468959734,2095.01274389904,0.0,0.0
446790.0,5.171180555555556,2.439671654357059,47.923179024010444,2095.01274389904,0.0,0.0
446800.0,5.171296296296297,2.4397260917537085,47.92131114806459,2095.01274389904,0.0,0.0
446810.0,5.171412037037037,2.4397805313801024,47.91944326813547,2095.01274389904,0.0,0.0
446820.0,5.1715277777777775,2.4398349732363878,47.91757538422304,2095.01274389904,0.0,0.0
446830.0,5.171643518518518,2.439889417322702,47.915707496326945,2095.01274389904,0.0,0.0
446840.0,5.171759259259259,2.4399438636391833,47.913839604446906,2095.01274389904,0.0,0.0
446850.0,5.171875,2.4399983121859843,47.911971708582854,2095.01274389904,0.0,0.0
446860.0,5.171990740740741,2.440052762963244,47.9101038087345,2095.01274389904,0.0,0.0
446870.0,5.172106481481482,2.440107215971101,47.90823590490149,2095.01274389904,0.0,0.0
446880.0,5.1722222222222225,2.440161671209709,47.906367997083734,2095.01274389904,0.0,0.0
446890.0,5.172337962962963,2.4402161286792015,47.90450008528088,2095.01274389904,0.0,0.0
446900.0,5.172453703703703,2.440270588379734,47.90263216949281,2095.01274389904,0.0,0.0
446910.0,5.172569444444444,2.4403250503114426,47.90076424971914,2095.01274389904,0.0,0.0
446920.0,5.172685185185185,2.4403795144744844,47.898896325959825,2095.01274389904,0.0,0.0
446930.0,5.172800925925926,2.4404339808689977,47.89702839821447,2095.01274389904,0.0,0.0
446940.0,5.172916666666667,2.4404884494956045,47.895160466482906,2095.01274389904,0.0,0.0
446950.0,5.173032407407407,2.44054292035458,47.89329253076485,2095.01274389904,0.0,0.0
446960.0,5.173148148148148,2.4405973934460516,47.89142459106012,2095.01274389904,0.0,0.0
446970.0,5.173263888888889,2.440651868770156,47.88955664736846,2095.01274389904,0.0,0.0
446980.0,5.17337962962963,2.4407063463270195,47.8876886996896,2095.01274389904,0.0,0.0
446990.0,5.173495370370371,2.4407608261167724,47.88582074802331,2095.01274389904,0.0,0.0
447000.0,5.173611111111111,2.4408153081395505,47.883952792369364,2095.01274389904,0.0,0.0
447010.0,5.1737268518518515,2.440869792395496,47.882084832727685,2095.01274389904,0.0,0.0
447020.0,5.173842592592592,2.440924278884735,47.88021686909781,2095.01274389904,0.0,0.0
447030.0,5.173958333333333,2.440978767607407,47.87834890147965,2095.01274389904,0.0,0.0
447040.0,5.174074074074074,2.4410332585636496,47.87648092987297,2095.01274389904,0.0,0.0
447050.0,5.174189814814815,2.4410877517535914,47.87461295427742,2095.01274389904,0.0,0.0
447060.0,5.174305555555556,2.441142247177379,47.8727449746929,2095.01274389904,0.0,0.0
447070.0,5.1744212962962965,2.441196744835152,47.87087699111916,2095.01274389904,0.0,0.0
447080.0,5.174537037037037,2.4412512447270434,47.869009003555924,2095.01274389904,0.0,0.0
447090.0,5.174652777777778,2.4413057468532027,47.867141012002975,2095.01274389904,0.0,0.0
447100.0,5.174768518518518,2.4413602512137667,47.86527301646018,2095.01274389904,0.0,0.0
447110.0,5.174884259259259,2.441414757808874,47.86340501692714,2095.01274389904,0.0,0.0
447120.0,5.175,2.441469266638667,47.861537013403684,2095.01274389904,0.0,0.0
447130.0,5.175115740740741,2.4415237777032934,47.859669005889685,2095.01274389904,0.0,0.0
447140.0,5.1752314814814815,2.441578291002895,47.8578009943848,2095.01274389904,0.0,0.0
447150.0,5.175347222222222,2.4416328065376076,47.85593297888878,2095.01274389904,0.0,0.0
447160.0,5.175462962962963,2.4416873243075825,47.85406495940146,2095.01274389904,0.0,0.0
447170.0,5.175578703703704,2.4417418443129697,47.852196935922684,2095.01274389904,0.0,0.0
447180.0,5.175694444444445,2.441796366553901,47.85032890845203,2095.01274389904,0.0,0.0
447190.0,5.175810185185185,2.4418508910305285,47.84846087698934,2095.01274389904,0.0,0.0
447200.0,5.175925925925926,2.4419054177430075,47.84659284153454,2095.01274389904,0.0,0.0
447210.0,5.176041666666666,2.4419599466920996,47.84472480208714,2095.01274389904,0.0,0.0
447220.0,5.176157407407407,2.442014477877935,47.84285675864701,2095.01274389904,0.0,0.0
447230.0,5.176273148148148,2.4420690113006476,47.84098871121396,2095.01274389904,0.0,0.0
447240.0,5.176388888888889,2.4421235469603633,47.83912065978767,2095.01274389904,0.0,0.0
447250.0,5.17650462962963,2.4421780848572165,47.83725260436802,2095.01274389904,0.0,0.0
447260.0,5.176620370370371,2.44223262499134,47.83538454495478,2095.01274389904,0.0,0.0
447270.0,5.176736111111111,2.4422871673628634,47.8335164815476,2095.01274389904,0.0,0.0
447280.0,5.176851851851852,2.442341711971923,47.831648414146414,2095.01274389904,0.0,0.0
447290.0,5.176967592592592,2.442396258818647,47.82978034275079,2095.01274389904,0.0,0.0
447300.0,5.177083333333333,2.442450807903178,47.82791226736068,2095.01274389904,0.0,0.0
447310.0,5.177199074074074,2.442505359225646,47.82604418797574,2095.01274389904,0.0,0.0
447320.0,5.177314814814815,2.4425599127861957,47.82417610459589,2095.01274389904,0.0,0.0
447330.0,5.1774305555555555,2.4426144685849556,47.82230801722075,2095.01274389904,0.0,0.0
447340.0,5.177546296296296,2.442669026622072,47.82043992585023,2095.01274389904,0.0,0.0
447350.0,5.177662037037037,2.442723586897675,47.818571830483904,2095.01274389904,0.0,0.0
447360.0,5.177777777777778,2.4427781494119136,47.81670373112178,2095.01274389904,0.0,0.0
447370.0,5.177893518518519,2.4428327141649224,47.81483562776351,2095.01274389904,0.0,0.0
447380.0,5.17800925925926,2.4428872811568487,47.81296752040895,2095.01274389904,0.0,0.0
447390.0,5.178125,2.4429418503878253,47.8110994090577,2095.01274389904,0.0,0.0
447400.0,5.1782407407407405,2.442996421858,47.809231293709686,2095.01274389904,0.0,0.0
447410.0,5.178356481481481,2.44305099556751,47.80736317436457,2095.01274389904,0.0,0.0
447420.0,5.178472222222222,2.4431055715165058,47.80549505102227,2095.01274389904,0.0,0.0
447430.0,5.178587962962963,2.4431601497051263,47.803626923682415,2095.01274389904,0.0,0.0
447440.0,5.178703703703704,2.4432147301335165,47.80175879234482,2095.01274389904,0.0,0.0
447450.0,5.178819444444445,2.443269312801825,47.799890657009364,2095.01274389904,0.0,0.0
447460.0,5.1789351851851855,2.4433238977101954,47.79802251767576,2095.01274389904,0.0,0.0
447470.0,5.179050925925926,2.443378484858922,47.79615437434368,2095.01274389904,0.0,0.0
447480.0,5.179166666666666,2.4434330742486314,47.794286227012876,2095.01274389904,0.0,0.0
447490.0,5.179282407407407,2.4434876658794646,47.792418075683265,2095.01274389904,0.0,0.0
447500.0,5.179398148148148,2.443542259751541,47.79054992035449,2095.01274389904,0.0,0.0
447510.0,5.179513888888889,2.443596855864995,47.78868176102644,2095.01274389904,0.0,0.0
447520.0,5.17962962962963,2.4436514542199554,47.78681359769884,2095.01274389904,0.0,0.0
447530.0,5.17974537037037,2.4437060548165532,47.784945430371465,2095.01274389904,0.0,0.0
447540.0,5.179861111111111,2.4437606576549196,47.783077259044084,2095.01274389904,0.0,0.0
447550.0,5.179976851851852,2.4438152627351872,47.781209083716384,2095.01274389904,0.0,0.0
447560.0,5.180092592592593,2.4438698700574917,47.779340904388306,2095.01274389904,0.0,0.0
447570.0,5.180208333333334,2.4439244796219657,47.777472721059524,2095.01274389904,0.0,0.0
447580.0,5.180324074074074,2.4439790914287522,47.77560453372995,2095.01274389904,0.0,0.0
447590.0,5.1804398148148145,2.444033705477978,47.77373634239919,2095.01274389904,0.0,0.0
447600.0,5.180555555555555,2.444088321769784,47.7718681470671,2095.01274389904,0.0,0.0
447610.0,5.180671296296296,2.4441429403043053,47.7699999477334,2095.01274389904,0.0,0.0
447620.0,5.180787037037037,2.4441975610816846,47.76813174439797,2095.01274389904,0.0,0.0
447630.0,5.180902777777778,2.4442521841020612,47.76626353706054,2095.01274389904,0.0,0.0
447640.0,5.181018518518519,2.4443068093655653,47.76439532572079,2095.01274389904,0.0,0.0
447650.0,5.1811342592592595,2.4443614368723465,47.762527110378585,2095.01274389904,0.0,0.0
447660.0,5.18125,2.4444160666225474,47.7606588910338,2095.01274389904,0.0,0.0
447670.0,5.18136574074074,2.444470698616308,47.75879066768609,2095.01274389904,0.0,0.0
447680.0,5.181481481481481,2.444525332853766,47.756922440335224,2095.01274389904,0.0,0.0
447690.0,5.181597222222222,2.4445799693350696,47.75505420898103,2095.01274389904,0.0,0.0
447700.0,5.181712962962963,2.4446346080603547,47.75318597362318,2095.01274389904,0.0,0.0
447710.0,5.181828703703704,2.4446892490297762,47.75131773426166,2095.01274389904,0.0,0.0
447720.0,5.1819444444444445,2.4447438922434714,47.74944949089605,2095.01274389904,0.0,0.0
447730.0,5.182060185185185,2.4447985377015806,47.74758124352615,2095.01274389904,0.0,0.0
447740.0,5.182175925925926,2.444853185404566,47.74571299215182,2095.01274389904,0.0,0.0
447750.0,5.182291666666667,2.4449078353529092,47.743844736772715,2095.01274389904,0.0,0.0
447760.0,5.182407407407408,2.444962487546738,47.741976477388725,2095.01274389904,0.0,0.0
447770.0,5.182523148148148,2.445017141986178,47.74010821399951,2095.01274389904,0.0,0.0
447780.0,5.182638888888889,2.445071798671358,47.73823994660491,2095.01274389904,0.0,0.0
447790.0,5.182754629629629,2.445126457602408,47.73637167520467,2095.01274389904,0.0,0.0
447800.0,5.18287037037037,2.445181118779471,47.73450339979878,2095.01274389904,0.0,0.0
447810.0,5.182986111111111,2.445235782202656,47.732635120386654,2095.01274389904,0.0,0.0
447820.0,5.183101851851852,2.4452904478721136,47.73076683696834,2095.01274389904,0.0,0.0
447830.0,5.183217592592593,2.4453451157879718,47.72889854954355,2095.01274389904,0.0,0.0
447840.0,5.183333333333334,2.44539978595036,47.72703025811199,2095.01274389904,0.0,0.0
447850.0,5.183449074074074,2.445454458359413,47.725161962673454,2095.01274389904,0.0,0.0
447860.0,5.183564814814815,2.4455091330152756,47.723293663227935,2095.01274389904,0.0,0.0
447870.0,5.183680555555555,2.4455638099180725,47.72142535977492,2095.01274389904,0.0,0.0
447880.0,5.183796296296296,2.445618489067955,47.71955705231441,2095.01274389904,0.0,0.0
447890.0,5.183912037037037,2.445673170465049,47.71768874084606,2095.01274389904,0.0,0.0
447900.0,5.184027777777778,2.4457278541094976,47.71582042536963,2095.01274389904,0.0,0.0
447910.0,5.1841435185185185,2.4457825400014404,47.71395210588498,2095.01274389904,0.0,0.0
447920.0,5.184259259259259,2.445837228141017,47.712083782391886,2095.01274389904,0.0,0.0
447930.0,5.184375,2.4458919185283703,47.71021545489014,2095.01274389904,0.0,0.0
447940.0,5.184490740740741,2.4459466111636323,47.708347123379376,2095.01274389904,0.0,0.0
447950.0,5.184606481481482,2.446001306046955,47.70647878785955,2095.01274389904,0.0,0.0
447960.0,5.184722222222222,2.4460560031784824,47.704610448330435,2095.01274389904,0.0,0.0
447970.0,5.184837962962963,2.4461107025583453,47.70274210479164,2095.01274389904,0.0,0.0
447980.0,5.1849537037037035,2.446165404186699,47.70087375724309,2095.01274389904,0.0,0.0
447990.0,5.185069444444444,2.4462201080636854,47.699005405684645,2095.01274389904,0.0,0.0
448000.0,5.185185185185185,2.446274814189445,47.69713705011586,2095.01274389904,0.0,0.0
448010.0,5.185300925925926,2.446329522564591,47.695268690536494,2095.01274389904,0.0,0.0
448020.0,5.185416666666667,2.446384233189466,47.69340032694656,2095.01274389904,0.0,0.0
448030.0,5.185532407407408,2.446438946064188,47.69153195934567,2095.01274389904,0.0,0.0
448040.0,5.1856481481481485,2.4464936611888857,47.68966358773362,2095.01274389904,0.0,0.0
448050.0,5.185763888888889,2.446548378563684,47.68779521211021,2095.01274389904,0.0,0.0
448060.0,5.185879629629629,2.446603098188716,47.685926832475204,2095.01274389904,0.0,0.0
448070.0,5.18599537037037,2.4466578200641136,47.68405844882845,2095.01274389904,0.0,0.0
448080.0,5.186111111111111,2.4467125441900053,47.682190061169734,2095.01274389904,0.0,0.0
448090.0,5.186226851851852,2.446767270566518,47.68032166949867,2095.01274389904,0.0,0.0
448100.0,5.186342592592593,2.4468219991937947,47.678453273815286,2095.01274389904,0.0,0.0
448110.0,5.186458333333333,2.446876730071962,47.67658487411919,2095.01274389904,0.0,0.0
448120.0,5.186574074074074,2.4469314632011594,47.674716470410246,2095.01274389904,0.0,0.0
448130.0,5.186689814814815,2.446986198581515,47.67284806268815,2095.01274389904,0.0,0.0
448140.0,5.186805555555556,2.447040936213172,47.670979650952845,2095.01274389904,0.0,0.0
448150.0,5.186921296296297,2.447095676096258,47.669111235203864,2095.01274389904,0.0,0.0
448160.0,5.187037037037037,2.4471504182309207,47.66724281544122,2095.01274389904,0.0,0.0
448170.0,5.1871527777777775,2.4472051626172995,47.6653743916647,2095.01274389904,0.0,0.0
448180.0,5.187268518518518,2.4472599092555187,47.66350596387384,2095.01274389904,0.0,0.0
448190.0,5.187384259259259,2.447314658145733,47.661637532068745,2095.01274389904,0.0,0.0
448200.0,5.1875,2.447369409288073,47.65976909624892,2095.01274389904,0.0,0.0
448210.0,5.187615740740741,2.4474241626826863,47.65790065641434,2095.01274389904,0.0,0.0
448220.0,5.187731481481482,2.4474789183297077,47.65603221256466,2095.01274389904,0.0,0.0
448230.0,5.1878472222222225,2.447533676229287,47.654163764699796,2095.01274389904,0.0,0.0
448240.0,5.187962962962963,2.4475884363815625,47.65229531281936,2095.01274389904,0.0,0.0
448250.0,5.188078703703703,2.4476431987866722,47.65042685692324,2095.01274389904,0.0,0.0
448260.0,5.188194444444444,2.447697963444764,47.648558397011165,2095.01274389904,0.0,0.0
448270.0,5.188310185185185,2.4477527303559863,47.64668993308304,2095.01274389904,0.0,0.0
448280.0,5.188425925925926,2.4478074995211236,47.64482146513843,2095.01274389904,0.0,0.0
448290.0,5.188541666666667,2.4478622709403517,47.642952993177325,2095.01274389904,0.0,0.0
