time_s,day,pressure_bar,fill_pct,liquid_flow_kg_per_h,vapor_flow_kg_per_h,bog_excess_kg
448300.0,5.188657407407407,2.447917044613786,47.64108451719933,2095.01274389904,0.0,0.0
448310.0,5.188773148148148,2.4479718205415515,47.63921603720428,2095.01274389904,0.0,0.0
448320.0,5.188888888888889,2.4480265987237844,47.63734755319203,2095.01274389904,0.0,0.0
448330.0,5.18900462962963,2.44808137916061,47.63547906516237,2095.01274389904,0.0,0.0
448340.0,5.189120370370371,2.4481361618521613,47.63361057311497,2095.01274389904,0.0,0.0
448350.0,5.189236111111111,2.4481909467985523,47.63174207704961,2095.01274389904,0.0,0.0
448360.0,5.1893518518518515,2.4482457339999324,47.62987357696624,2095.01274389904,0.0,0.0
448370.0,5.189467592592592,2.448300523456432,47.62800507286457,2095.01274389904,0.0,0.0
448380.0,5.189583333333333,2.4483553151681776,47.62613656474431,2095.01274389904,0.0,0.0
448390.0,5.189699074074074,2.448410109135308,47.62426805260536,2095.01274389904,0.0,0.0
448400.0,5.189814814814815,2.4484649053579512,47.62239953644737,2095.01274389904,0.0,0.0
448410.0,5.189930555555556,2.448519703836254,47.62053101627032,2095.01274389904,0.0,0.0
448420.0,5.1900462962962965,2.4485745045703444,47.618662492073824,2095.01274389904,0.0,0.0
448430.0,5.190162037037037,2.448629307560358,47.61679396385767,2095.01274389904,0.0,0.0
448440.0,5.190277777777778,2.4486841128064403,47.61492543162177,2095.01274389904,0.0,0.0
448450.0,5.190393518518518,2.4487389203087213,47.613056895365766,2095.01274389904,0.0,0.0
448460.0,5.190509259259259,2.4487937300673486,47.61118835508963,2095.01274389904,0.0,0.0
448470.0,5.190625,2.448848542082457,47.60931981079297,2095.01274389904,0.0,0.0
448480.0,5.190740740740741,2.4489033563541875,47.607451262475685,2095.01274389904,0.0,0.0
448490.0,5.1908564814814815,2.4489581728826773,47.605582710137426,2095.01274389904,0.0,0.0
448500.0,5.190972222222222,2.4490129916680736,47.60371415377808,2095.01274389904,0.0,0.0
448510.0,5.191087962962963,2.4490678127105228,47.601845593397485,2095.01274389904,0.0,0.0
448520.0,5.191203703703704,2.4491226360101632,47.5999770289954,2095.01274389904,0.0,0.0
448530.0,5.191319444444445,2.449177461567133,47.59810846057147,2095.01274389904,0.0,0.0
448540.0,5.191435185185185,2.4492322893817087,47.59623988812553,2095.01274389904,0.0,0.0
448550.0,5.191550925925926,2.4492871194546035,47.59437131165738,2095.01274389904,0.0,0.0
448560.0,5.191666666666666,2.4493419517859443,47.5925027311669,2095.01274389904,0.0,0.0
448570.0,5.191782407407407,2.4493967863758512,47.590634146653734,2095.01274389904,0.0,0.0
448580.0,5.191898148148148,2.4494516232244443,47.58876555811759,2095.01274389904,0.0,0.0
448590.0,5.192013888888889,2.449506462331866,47.58689696555854,2095.01274389904,0.0,0.0
448600.0,5.19212962962963,2.4495613036982338,47.58502836897618,2095.01274389904,0.0,0.0
448610.0,5.192245370370371,2.449616147323678,47.5831597683703,2095.01274389904,0.0,0.0
448620.0,5.192361111111111,2.449670993208334,47.58129116374082,2095.01274389904,0.0,0.0
448630.0,5.192476851851852,2.449725841352327,47.579422555087305,2095.01274389904,0.0,0.0
448640.0,5.192592592592592,2.4497806917557936,47.57755394240978,2095.01274389904,0.0,0.0
448650.0,5.192708333333333,2.4498355444188644,47.57568532570788,2095.01274389904,0.0,0.0
448660.0,5.192824074074074,2.4498903993416716,47.57381670498147,2095.01274389904,0.0,0.0
448670.0,5.192939814814815,2.4499452565243476,47.57194808023023,2095.01274389904,0.0,0.0
448680.0,5.1930555555555555,2.4500001159670295,47.57007945145409,2095.01274389904,0.0,0.0
448690.0,5.193171296296296,2.4500549776698555,47.56821081865272,2095.01274389904,0.0,0.0
448700.0,5.193287037037037,2.4501098416329623,47.56634218182603,2095.01274389904,0.0,0.0
448710.0,5.193402777777778,2.4501647078564863,47.56447354097371,2095.01274389904,0.0,0.0
448720.0,5.193518518518519,2.450219576340563,47.562604896095586,2095.01274389904,0.0,0.0
448730.0,5.19363425925926,2.4502744470853375,47.56073624719148,2095.01274389904,0.0,0.0
448740.0,5.19375,2.4503293200909435,47.5588675942611,2095.01274389904,0.0,0.0
448750.0,5.1938657407407405,2.450384195357523,47.55699893730428,2095.01274389904,0.0,0.0
448760.0,5.193981481481481,2.450439072885218,47.5551302763208,2095.01274389904,0.0,0.0
448770.0,5.194097222222222,2.4504939526741687,47.553261611310454,2095.01274389904,0.0,0.0
448780.0,5.194212962962963,2.450548834724514,47.55139294227298,2095.01274389904,0.0,0.0
448790.0,5.194328703703704,2.450603719036404,47.54952426920829,2095.01274389904,0.0,0.0
448800.0,5.194444444444445,2.4506586056099735,47.54765559211604,2095.01274389904,0.0,0.0
448810.0,5.1945601851851855,2.4507134944456794,47.54578691099612,2095.01274389904,0.0,0.0
448820.0,5.194675925925926,2.4507683855440567,47.54391822584809,2095.01274389904,0.0,0.0
448830.0,5.194791666666666,2.450823278905235,47.542049536671946,2095.01274389904,0.0,0.0
448840.0,5.194907407407407,2.4508781745293406,47.540180843467446,2095.01274389904,0.0,0.0
448850.0,5.195023148148148,2.4509330724164964,47.53831214623433,2095.01274389904,0.0,0.0
448860.0,5.195138888888889,2.45098797256683,47.536443444972456,2095.01274389904,0.0,0.0
448870.0,5.19525462962963,2.451042874980468,47.53457473968148,2095.01274389904,0.0,0.0
448880.0,5.19537037037037,2.451097779657537,47.53270603036131,2095.01274389904,0.0,0.0
448890.0,5.195486111111111,2.451152686598174,47.5308373170117,2095.01274389904,0.0,0.0
448900.0,5.195601851851852,2.4512075958025026,47.528968599632485,2095.01274389904,0.0,0.0
448910.0,5.195717592592593,2.451262507270657,47.52709987822342,2095.01274389904,0.0,0.0
448920.0,5.195833333333334,2.4513174210027686,47.5252311527843,2095.01274389904,0.0,0.0
448930.0,5.195949074074074,2.4513723369989684,47.52336242331482,2095.01274389904,0.0,0.0
448940.0,5.1960648148148145,2.451427255259394,47.52149368981492,2095.01274389904,0.0,0.0
448950.0,5.196180555555555,2.4514821757841783,47.51962495228435,2095.01274389904,0.0,0.0
448960.0,5.196296296296296,2.4515370985734637,47.517756210722936,2095.01274389904,0.0,0.0
448970.0,5.196412037037037,2.4515920236273683,47.51588746513027,2095.01274389904,0.0,0.0
448980.0,5.196527777777778,2.451646950946052,47.514018715506396,2095.01274389904,0.0,0.0
448990.0,5.196643518518519,2.451701880529639,47.51214996185104,2095.01274389904,0.0,0.0
449000.0,5.1967592592592595,2.4517568123782727,47.51028120416392,2095.01274389904,0.0,0.0
449010.0,5.196875,2.4518117464920905,47.5084124424448,2095.01274389904,0.0,0.0
449020.0,5.19699074074074,2.45186668287123,47.50654367669356,2095.01274389904,0.0,0.0
449030.0,5.197106481481481,2.4519216215158357,47.504674906909976,2095.01274389904,0.0,0.0
449040.0,5.197222222222222,2.4519765624260503,47.50280613309384,2095.01274389904,0.0,0.0
449050.0,5.197337962962963,2.452031505602008,47.50093735524488,2095.01274389904,0.0,0.0
449060.0,5.197453703703704,2.452086451043856,47.499068573362955,2095.01274389904,0.0,0.0
449070.0,5.1975694444444445,2.452141398751739,47.49719978744781,2095.01274389904,0.0,0.0
449080.0,5.197685185185185,2.452196348726285,47.49533099749924,2095.01274389904,0.0,0.0
449090.0,5.197800925925926,2.452251300967866,47.493462203517005,2095.01274389904,0.0,0.0
449100.0,5.197916666666667,2.452306255476609,47.49159340550093,2095.01274389904,0.0,0.0
449110.0,5.198032407407408,2.4523612122526246,47.489724603450675,2095.01274389904,0.0,0.0
449120.0,5.198148148148148,2.452416171296054,47.48785579736626,2095.01274389904,0.0,0.0
449130.0,5.198263888888889,2.4524711326070134,47.485986987247294,2095.01274389904,0.0,0.0
449140.0,5.198379629629629,2.452526096185636,47.484118173093655,2095.01274389904,0.0,0.0
449150.0,5.19849537037037,2.4525810620320474,47.48224935490516,2095.01274389904,0.0,0.0
449160.0,5.198611111111111,2.452636030146377,47.48038053268151,2095.01274389904,0.0,0.0
449170.0,5.198726851851852,2.4526910005287488,47.47851170642249,2095.01274389904,0.0,0.0
449180.0,5.198842592592593,2.452745973179308,47.4766428761281,2095.01274389904,0.0,0.0
449190.0,5.198958333333334,2.4528009480981745,47.47477404179789,2095.01274389904,0.0,0.0
449200.0,5.199074074074074,2.452855925285485,47.47290520343173,2095.01274389904,0.0,0.0
449210.0,5.199189814814815,2.452910904741373,47.47103636102947,2095.01274389904,0.0,0.0
449220.0,5.199305555555555,2.452965886465972,47.469167514590865,2095.01274389904,0.0,0.0
449230.0,5.199421296296296,2.4530208704594294,47.467298664115845,2095.01274389904,0.0,0.0
449240.0,5.199537037037037,2.45307585672186,47.4654298096039,2095.01274389904,0.0,0.0
449250.0,5.199652777777778,2.4531308452534106,47.46356095105499,2095.01274389904,0.0,0.0
449260.0,5.1997685185185185,2.453185836054222,47.46169208846898,2095.01274389904,0.0,0.0
449270.0,5.199884259259259,2.453240829124428,47.45982322184554,2095.01274389904,0.0,0.0
449280.0,5.2,2.4532958244641705,47.45795435118453,2095.01274389904,0.0,0.0
449290.0,5.200115740740741,2.45335082207359,47.45608547648577,2095.01274389904,0.0,0.0
449300.0,5.200231481481482,2.4534058219528245,47.45421659774895,2095.01274389904,0.0,0.0
449310.0,5.200347222222222,2.453460824102016,47.45234771497398,2095.01274389904,0.0,0.0
449320.0,5.200462962962963,2.4535158285212995,47.45047882816053,2095.01274389904,0.0,0.0
449330.0,5.2005787037037035,2.45357083521083,47.448609937308525,2095.01274389904,0.0,0.0
449340.0,5.200694444444444,2.453625844170738,47.44674104241765,2095.01274389904,0.0,0.0
449350.0,5.200810185185185,2.453680855401851,47.44487214348766,2095.01274389904,0.0,0.0
449360.0,5.200925925925926,2.4537358689043547,47.443003240518365,2095.01274389904,0.0,0.0
449370.0,5.201041666666667,2.453790884678375,47.4411343335096,2095.01274389904,0.0,0.0
449380.0,5.201157407407408,2.453845902724038,47.43926542246118,2095.01274389904,0.0,0.0
449390.0,5.2012731481481485,2.4539009230414615,47.43739650737285,2095.01274389904,0.0,0.0
449400.0,5.201388888888889,2.4539559456307742,47.43552758824439,2095.01274389904,0.0,0.0
449410.0,5.201504629629629,2.4540109704921074,47.43365866507567,2095.01274389904,0.0,0.0
449420.0,5.20162037037037,2.454065997625584,47.43178973786641,2095.01274389904,0.0,0.0
449430.0,5.201736111111111,2.4541210270313294,47.429920806616416,2095.01274389904,0.0,0.0
449440.0,5.201851851851852,2.45417605870948,47.428051871325515,2095.01274389904,0.0,0.0
449450.0,5.201967592592593,2.4542310926601667,47.42618293199349,2095.01274389904,0.0,0.0
449460.0,5.202083333333333,2.454286128883521,47.424313988620185,2095.01274389904,0.0,0.0
449470.0,5.202199074074074,2.454341167379669,47.422445041205286,2095.01274389904,0.0,0.0
449480.0,5.202314814814815,2.454396208148751,47.42057608974868,2095.01274389904,0.0,0.0
449490.0,5.202430555555556,2.4544512511908967,47.41870713425009,2095.01274389904,0.0,0.0
449500.0,5.202546296296297,2.4545062965062465,47.41683817470944,2095.01274389904,0.0,0.0
449510.0,5.202662037037037,2.4545613440949277,47.41496921112634,2095.01274389904,0.0,0.0
449520.0,5.2027777777777775,2.454616393957086,47.41310024350075,2095.01274389904,0.0,0.0
449530.0,5.202893518518518,2.4546714460928527,47.411231271832385,2095.01274389904,0.0,0.0
449540.0,5.203009259259259,2.454726500502372,47.409362296121074,2095.01274389904,0.0,0.0
449550.0,5.203125,2.454781557185774,47.40749331636656,2095.01274389904,0.0,0.0
449560.0,5.203240740740741,2.454836616143203,47.405624332568664,2095.01274389904,0.0,0.0
449570.0,5.203356481481482,2.454891677374797,47.40375534472715,2095.01274389904,0.0,0.0
449580.0,5.2034722222222225,2.4549467408807004,47.40188635284191,2095.01274389904,0.0,0.0
449590.0,5.203587962962963,2.455001806661059,47.400017356912755,2095.01274389904,0.0,0.0
449600.0,5.203703703703703,2.455056874715997,47.39814835693926,2095.01274389904,0.0,0.0
449610.0,5.203819444444444,2.4551119450457897,47.39627935292132,2095.01274389904,0.0,0.0
449620.0,5.203935185185185,2.455167017651218,47.3944103448588,2095.01274389904,0.0,0.0
449630.0,5.204050925925926,2.4552220925324013,47.39254133275146,2095.01274389904,0.0,0.0
449640.0,5.204166666666667,2.455277169689452,47.390672316599016,2095.01274389904,0.0,0.0
449650.0,5.204282407407407,2.4553322491225003,47.388803296401285,2095.01274389904,0.0,0.0
449660.0,5.204398148148148,2.4553873308316714,47.38693427215812,2095.01274389904,0.0,0.0
449670.0,5.204513888888889,2.45544241481709,47.38506524386929,2095.01274389904,0.0,0.0
449680.0,5.20462962962963,2.455497501078882,47.38319621153456,2095.01274389904,0.0,0.0
449690.0,5.204745370370371,2.4555525896171737,47.38132717515381,2095.01274389904,0.0,0.0
449700.0,5.204861111111111,2.455607680432094,47.37945813472674,2095.01274389904,0.0,0.0
449710.0,5.2049768518518515,2.4556627735237764,47.37758909025324,2095.01274389904,0.0,0.0
449720.0,5.205092592592592,2.455717868892345,47.375720041733025,2095.01274389904,0.0,0.0
449730.0,5.205208333333333,2.4557729665379417,47.37385098916603,2095.01274389904,0.0,0.0
449740.0,5.205324074074074,2.455828066460684,47.37198193255186,2095.01274389904,0.0,0.0
449750.0,5.205439814814815,2.4558831686607197,47.37011287189047,2095.01274389904,0.0,0.0
449760.0,5.205555555555556,2.455938273138174,47.36824380718158,2095.01274389904,0.0,0.0
449770.0,5.2056712962962965,2.455993379893184,47.366374738425,2095.01274389904,0.0,0.0
449780.0,5.205787037037037,2.4560484889258816,47.364505665620484,2095.01274389904,0.0,0.0
449790.0,5.205902777777778,2.456103600236409,47.362636588767906,2095.01274389904,0.0,0.0
449800.0,5.206018518518518,2.4561587138249,47.360767507867074,2095.01274389904,0.0,0.0
449810.0,5.206134259259259,2.456213829691487,47.35889842291763,2095.01274389904,0.0,0.0
449820.0,5.20625,2.4562689478363207,47.35702933391961,2095.01274389904,0.0,0.0
449830.0,5.206365740740741,2.4563240682595353,47.35516024087269,2095.01274389904,0.0,0.0
449840.0,5.2064814814814815,2.4563791909612656,47.35329114377653,2095.01274389904,0.0,0.0
449850.0,5.206597222222222,2.4564343159416584,47.35142204263117,2095.01274389904,0.0,0.0
449860.0,5.206712962962963,2.4564894432008506,47.34955293743625,2095.01274389904,0.0,0.0
449870.0,5.206828703703704,2.4565445727389865,47.347683828191556,2095.01274389904,0.0,0.0
449880.0,5.206944444444445,2.45659970455652,47.34581471489695,2095.01274389904,0.0,0.0
449890.0,5.207060185185185,2.456654838654047,47.34394559755217,2095.01274389904,0.0,0.0
449900.0,5.207175925925926,2.4567099750316816,47.34207647615698,2095.01274389904,0.0,0.0
449910.0,5.207291666666666,2.456765113689556,47.3402073507113,2095.01274389904,0.0,0.0
449920.0,5.207407407407407,2.456820254627787,47.33833822121486,2095.01274389904,0.0,0.0
449930.0,5.207523148148148,2.4568753978464937,47.3364690876673,2095.01274389904,0.0,0.0
449940.0,5.207638888888889,2.456930543345818,47.33459995006879,2095.01274389904,0.0,0.0
449950.0,5.20775462962963,2.456985691125864,47.3327308084187,2095.01274389904,0.0,0.0
449960.0,5.207870370370371,2.457040841186771,47.330861662717105,2095.01274389904,0.0,0.0
449970.0,5.207986111111111,2.4570959935286707,47.32899251296381,2095.01274389904,0.0,0.0
449980.0,5.208101851851852,2.457151148151684,47.32712335915845,2095.01274389904,0.0,0.0
449990.0,5.208217592592592,2.4572063050559456,47.325254201300964,2095.01274389904,0.0,0.0
450000.0,5.208333333333333,2.4572614642415864,47.3233850393911,2095.01274389904,0.0,0.0
450010.0,5.208449074074074,2.4573166257087395,47.321515873428716,2095.01274389904,0.0,0.0
450020.0,5.208564814814815,2.4573717894575275,47.319646703413405,2095.01274389904,0.0,0.0
450030.0,5.2086805555555555,2.4574269554881036,47.317777529345264,2095.01274389904,0.0,0.0
450040.0,5.208796296296296,2.4574821238005877,47.31590835122394,2095.01274389904,0.0,0.0
450050.0,5.208912037037037,2.457537294395116,47.31403916904916,2095.01274389904,0.0,0.0
450060.0,5.209027777777778,2.45759246727183,47.3121699828208,2095.01274389904,0.0,0.0
450070.0,5.209143518518519,2.457647642430862,47.31030079253871,2095.01274389904,0.0,0.0
450080.0,5.20925925925926,2.4577028198723494,47.30843159820257,2095.01274389904,0.0,0.0
450090.0,5.209375,2.457757999596438,47.30656239981235,2095.01274389904,0.0,0.0
450100.0,5.2094907407407405,2.4578131816032562,47.304693197367634,2095.01274389904,0.0,0.0
450110.0,5.209606481481481,2.4578683658929523,47.302823990868404,2095.01274389904,0.0,0.0
450120.0,5.209722222222222,2.457923552465663,47.300954780314356,2095.01274389904,0.0,0.0
450130.0,5.209837962962963,2.4579787413215297,47.299085565705376,2095.01274389904,0.0,0.0
450140.0,5.209953703703704,2.45803393246069,47.29721634704111,2095.01274389904,0.0,0.0
450150.0,5.210069444444445,2.4580891258838067,47.29534712432141,2095.01274389904,0.0,0.0
450160.0,5.2101851851851855,2.4581443215912877,47.2934778975462,2095.01274389904,0.0,0.0
450170.0,5.210300925925926,2.4581995195832347,47.29160866671499,2095.01274389904,0.0,0.0
450180.0,5.210416666666666,2.4582547198597795,47.28973943182782,2095.01274389904,0.0,0.0
450190.0,5.210532407407407,2.458309922421048,47.287870192884476,2095.01274389904,0.0,0.0
450200.0,5.210648148148148,2.458365127267157,47.28600094988461,2095.01274389904,0.0,0.0
450210.0,5.210763888888889,2.4584203343982303,47.284131702828134,2095.01274389904,0.0,0.0
450220.0,5.21087962962963,2.458475543814394,47.282262451714736,2095.01274389904,0.0,0.0
450230.0,5.21099537037037,2.458530755515783,47.28039319654439,2095.01274389904,0.0,0.0
450240.0,5.211111111111111,2.458585969502522,47.278523937316905,2095.01274389904,0.0,0.0
450250.0,5.211226851851852,2.458641185774739,47.27665467403192,2095.01274389904,0.0,0.0
450260.0,5.211342592592593,2.458696404332562,47.27478540668928,2095.01274389904,0.0,0.0
450270.0,5.211458333333334,2.4587516251761175,47.27291613528883,2095.01274389904,0.0,0.0
450280.0,5.211574074074074,2.4588068483055534,47.27104685983044,2095.01274389904,0.0,0.0
450290.0,5.2116898148148145,2.4588620737209803,47.26917758031372,2095.01274389904,0.0,0.0
450300.0,5.211805555555555,2.45891730142255,47.26730829673864,2095.01274389904,0.0,0.0
450310.0,5.211921296296296,2.458972531410392,47.26543900910495,2095.01274389904,0.0,0.0
450320.0,5.212037037037037,2.4590277636846363,47.263569717412445,2095.01274389904,0.0,0.0
450330.0,5.212152777777778,2.4590829982454223,47.2617004216609,2095.01274389904,0.0,0.0
450340.0,5.212268518518519,2.459138235092883,47.25983112185006,2095.01274389904,0.0,0.0
450350.0,5.2123842592592595,2.459193474227162,47.25796181797986,2095.01274389904,0.0,0.0
450360.0,5.2125,2.4592487156483966,47.256092510050124,2095.01274389904,0.0,0.0
450370.0,5.21261574074074,2.4593039593567263,47.25422319806054,2095.01274389904,0.0,0.0
450380.0,5.212731481481481,2.459359205352279,47.252353882010816,2095.01274389904,0.0,0.0
450390.0,5.212847222222222,2.4594144536352145,47.25048456190105,2095.01274389904,0.0,0.0
450400.0,5.212962962962963,2.45946970420566,47.24861523773075,2095.01274389904,0.0,0.0
450410.0,5.213078703703704,2.459524957063761,47.24674590949991,2095.01274389904,0.0,0.0
450420.0,5.2131944444444445,2.459580212210384,47.2448765772081,2095.01274389904,0.0,0.0
450430.0,5.213310185185185,2.459635469645727,47.24300724085528,2095.01274389904,0.0,0.0
450440.0,5.213425925925926,2.4596907293699153,47.24113790044123,2095.01274389904,0.0,0.0
450450.0,5.213541666666667,2.459745991383057,47.23926855596562,2095.01274389904,0.0,0.0
450460.0,5.213657407407408,2.4598012556852926,47.23739920742853,2095.01274389904,0.0,0.0
450470.0,5.213773148148148,2.459856522276724,47.2355298548294,2095.01274389904,0.0,0.0
450480.0,5.213888888888889,2.4599117911574915,47.23366049816833,2095.01274389904,0.0,0.0
450490.0,5.214004629629629,2.459967062327723,47.23179113744505,2095.01274389904,0.0,0.0
450500.0,5.21412037037037,2.4600223357875337,47.22992177265928,2095.01274389904,0.0,0.0
450510.0,5.214236111111111,2.460077611537059,47.22805240381092,2095.01274389904,0.0,0.0
450520.0,5.214351851851852,2.4601328895764194,47.226183030899676,2095.01274389904,0.0,0.0
450530.0,5.214467592592593,2.46018816990575,47.22431365392539,2095.01274389904,0.0,0.0
450540.0,5.214583333333334,2.4602434525251837,47.22244427288794,2095.01274389904,0.0,0.0
450550.0,5.214699074074074,2.4602987374348477,47.22057488778702,2095.01274389904,0.0,0.0
450560.0,5.214814814814815,2.4603540246348783,47.21870549862249,2095.01274389904,0.0,0.0
450570.0,5.214930555555555,2.4604093141254046,47.21683610539411,2095.01274389904,0.0,0.0
450580.0,5.215046296296296,2.4604646059065716,47.21496670810187,2095.01274389904,0.0,0.0
450590.0,5.215162037037037,2.460519899978496,47.21309730674522,2095.01274389904,0.0,0.0
450600.0,5.215277777777778,2.460575196341332,47.211227901324285,2095.01274389904,0.0,0.0
450610.0,5.2153935185185185,2.460630494995199,47.20935849183866,2095.01274389904,0.0,0.0
450620.0,5.215509259259259,2.4606857959402455,47.207489078288226,2095.01274389904,0.0,0.0
450630.0,5.215625,2.460741099176613,47.20561966067287,2095.01274389904,0.0,0.0
450640.0,5.215740740740741,2.4607964047044306,47.20375023899228,2095.01274389904,0.0,0.0
450650.0,5.215856481481482,2.460851712523838,47.20188081324621,2095.01274389904,0.0,0.0
450660.0,5.215972222222222,2.460907022634984,47.20001138343463,2095.01274389904,0.0,0.0
450670.0,5.216087962962963,2.460962335038,47.198141949557176,2095.01274389904,0.0,0.0
450680.0,5.2162037037037035,2.461017649733166,47.19627251161378,2095.01274389904,0.0,0.0
450690.0,5.216319444444444,2.4610729667213014,47.19440306960411,2095.01274389904,0.0,0.0
450700.0,5.216435185185185,2.4611282860025243,47.192533623527964,2095.01274389904,0.0,0.0
450710.0,5.216550925925926,2.4611836075769613,47.19066417338525,2095.01274389904,0.0,0.0
450720.0,5.216666666666667,2.4612389314447234,47.18879471917563,2095.01274389904,0.0,0.0
450730.0,5.216782407407408,2.461294257605934,47.18692526089895,2095.01274389904,0.0,0.0
450740.0,5.2168981481481485,2.461349586060724,47.185055798555204,2095.01274389904,0.0,0.0
450750.0,5.217013888888889,2.4614049168092125,47.1831863321439,2095.01274389904,0.0,0.0
450760.0,5.217129629629629,2.4614602498515215,47.181316861665,2095.01274389904,0.0,0.0
450770.0,5.21724537037037,2.4615155851877866,47.17944738711837,2095.01274389904,0.0,0.0
450780.0,5.217361111111111,2.4615709228181273,47.177577908503686,2095.01274389904,0.0,0.0
450790.0,5.217476851851852,2.461626262742672,47.17570842582079,2095.01274389904,0.0,0.0
450800.0,5.217592592592593,2.461681604961559,47.17383893906957,2095.01274389904,0.0,0.0
450810.0,5.217708333333333,2.4617369494749135,47.17196944824977,2095.01274389904,0.0,0.0
450820.0,5.217824074074074,2.461792296282864,47.1700999533611,2095.01274389904,0.0,0.0
450830.0,5.217939814814815,2.4618476453855482,47.16823045440355,2095.01274389904,0.0,0.0
450840.0,5.218055555555556,2.461902996783095,47.16636095137679,2095.01274389904,0.0,0.0
450850.0,5.218171296296297,2.4619583504756393,47.16449144428065,2095.01274389904,0.0,0.0
450860.0,5.218287037037037,2.4620137064633125,47.162621933114856,2095.01274389904,0.0,0.0
450870.0,5.2184027777777775,2.4620690647462595,47.16075241787942,2095.01274389904,0.0,0.0
450880.0,5.218518518518518,2.462124425324606,47.15888289857394,2095.01274389904,0.0,0.0
450890.0,5.218634259259259,2.4621797881985015,47.15701337519839,2095.01274389904,0.0,0.0
450900.0,5.21875,2.4622351533680726,47.155143847752406,2095.01274389904,0.0,0.0
450910.0,5.218865740740741,2.4622905208334602,47.15327431623591,2095.01274389904,0.0,0.0
450920.0,5.218981481481482,2.4623458905948095,47.151404780648626,2095.01274389904,0.0,0.0
450930.0,5.2190972222222225,2.462401262652257,47.14953524099042,2095.01274389904,0.0,0.0
450940.0,5.219212962962963,2.462456637005941,47.14766569726107,2095.01274389904,0.0,0.0
450950.0,5.219328703703703,2.4625120136563505,47.14579614946034,2095.01274389904,0.0,0.0
450960.0,5.219444444444444,2.4625673926041016,47.143926597588006,2095.01274389904,0.0,0.0
450970.0,5.219560185185185,2.462622773849316,47.14205704164392,2095.01274389904,0.0,0.0
450980.0,5.219675925925926,2.4626781573921126,47.14018748162787,2095.01274389904,0.0,0.0
450990.0,5.219791666666667,2.4627335432326087,47.13831791753961,2095.01274389904,0.0,0.0
451000.0,5.219907407407407,2.462788931370926,47.13644834937902,2095.01274389904,0.0,0.0
451010.0,5.220023148148148,2.462844321807192,47.134578777145876,2095.01274389904,0.0,0.0
451020.0,5.220138888888889,2.462899714541533,47.132709200840026,2095.01274389904,0.0,0.0
451030.0,5.22025462962963,2.462955109574061,47.13083962046113,2095.01274389904,0.0,0.0
451040.0,5.220370370370371,2.463010506904913,47.12897003600914,2095.01274389904,0.0,0.0
451050.0,5.220486111111111,2.4630659065342146,47.12710044748387,2095.01274389904,0.0,0.0
451060.0,5.2206018518518515,2.4631213084620933,47.12523085488506,2095.01274389904,0.0,0.0
451070.0,5.220717592592592,2.4631767126886785,47.12336125821251,2095.01274389904,0.0,0.0
451080.0,5.220833333333333,2.4632321192141085,47.12149165746616,2095.01274389904,0.0,0.0
451090.0,5.220949074074074,2.463287528038497,47.119622052645525,2095.01274389904,0.0,0.0
451100.0,5.221064814814815,2.4633429391619925,47.117752443750746,2095.01274389904,0.0,0.0
451110.0,5.221180555555556,2.463398352584721,47.115882830781395,2095.01274389904,0.0,0.0
451120.0,5.2212962962962965,2.463453768306812,47.114013213737344,2095.01274389904,0.0,0.0
451130.0,5.221412037037037,2.4635091863284115,47.11214359261849,2095.01274389904,0.0,0.0
451140.0,5.221527777777778,2.463564606649646,47.11027396742444,2095.01274389904,0.0,0.0
451150.0,5.221643518518518,2.4636200292706536,47.108404338155175,2095.01274389904,0.0,0.0
451160.0,5.221759259259259,2.463675454191573,47.10653470481046,2095.01274389904,0.0,0.0
451170.0,5.221875,2.4637308814125416,47.10466506739008,2095.01274389904,0.0,0.0
451180.0,5.221990740740741,2.4637863109336995,47.102795425893845,2095.01274389904,0.0,0.0
451190.0,5.2221064814814815,2.4638417427551844,47.100925780321546,2095.01274389904,0.0,0.0
451200.0,5.222222222222222,2.4638971768771376,47.09905613067294,2095.01274389904,0.0,0.0
451210.0,5.222337962962963,2.463952613299692,47.09718647694786,2095.01274389904,0.0,0.0
451220.0,5.222453703703704,2.4640080520235683,47.09531681914618,2095.01274389904,0.0,0.0
451230.0,5.222569444444445,2.4640634930491614,47.09344715726757,2095.01274389904,0.0,0.0
451240.0,5.222685185185185,2.4641189363765967,47.09157749131192,2095.01274389904,0.0,0.0
451250.0,5.222800925925926,2.464174382005982,47.08970782127887,2095.01274389904,0.0,0.0
451260.0,5.222916666666666,2.464229829937449,47.08783814716846,2095.01274389904,0.0,0.0
451270.0,5.223032407407407,2.4642852801711177,47.08596846898045,2095.01274389904,0.0,0.0
451280.0,5.223148148148148,2.464340732707107,47.0840987867145,2095.01274389904,0.0,0.0
451290.0,5.223263888888889,2.464396187545543,47.08222910037056,2095.01274389904,0.0,0.0
451300.0,5.22337962962963,2.4644516446865428,47.08035940994827,2095.01274389904,0.0,0.0
451310.0,5.223495370370371,2.464507104130246,47.07848971544767,2095.01274389904,0.0,0.0
451320.0,5.223611111111111,2.4645625658767725,47.07662001686842,2095.01274389904,0.0,0.0
451330.0,5.223726851851852,2.4646180299262497,47.074750314210334,2095.01274389904,0.0,0.0
451340.0,5.223842592592592,2.464673496278812,47.0728806074733,2095.01274389904,0.0,0.0
451350.0,5.223958333333333,2.464728964934587,47.07101089665709,2095.01274389904,0.0,0.0
451360.0,5.224074074074074,2.4647844358937023,47.06914118176141,2095.01274389904,0.0,0.0
451370.0,5.224189814814815,2.464839909156291,47.06727146278616,2095.01274389904,0.0,0.0
451380.0,5.2243055555555555,2.464895384722493,47.06540173973121,2095.01274389904,0.0,0.0
451390.0,5.224421296296296,2.4649508625924286,47.06353201259614,2095.01274389904,0.0,0.0
451400.0,5.224537037037037,2.4650063427662463,47.061662281381025,2095.01274389904,0.0,0.0
451410.0,5.224652777777778,2.465061825244073,47.05979254608553,2095.01274389904,0.0,0.0
451420.0,5.224768518518519,2.4651173100260513,47.05792280670947,2095.01274389904,0.0,0.0
451430.0,5.22488425925926,2.4651727971123125,47.05605306325267,2095.01274389904,0.0,0.0
451440.0,5.225,2.4652282865029975,47.05418331571494,2095.01274389904,0.0,0.0
451450.0,5.2251157407407405,2.4652837781982404,47.052313564095996,2095.01274389904,0.0,0.0
451460.0,5.225231481481481,2.46533927219819,47.05044380839582,2095.01274389904,0.0,0.0
451470.0,5.225347222222222,2.4653947685029722,47.04857404861405,2095.01274389904,0.0,0.0
451480.0,5.225462962962963,2.465450267112735,47.046704284750504,2095.01274389904,0.0,0.0
451490.0,5.225578703703704,2.465505768028425,47.04483451680513,2095.01274389904,0.0,0.0
451500.0,5.225694444444445,2.465561271250218,47.042964744777585,2095.01274389904,0.0,0.0
451510.0,5.2258101851851855,2.4656167767782295,47.04109496866766,2095.01274389904,0.0,0.0
451520.0,5.225925925925926,2.4656722846125723,47.03922518847507,2095.01274389904,0.0,0.0
451530.0,5.226041666666666,2.4657277947533776,47.03735540419986,2095.01274389904,0.0,0.0
451540.0,5.226157407407407,2.4657833072007613,47.03548561584171,2095.01274389904,0.0,0.0
451550.0,5.226273148148148,2.465838821954849,47.03361582340047,2095.01274389904,0.0,0.0
451560.0,5.226388888888889,2.465894339015764,47.03174602687596,2095.01274389904,0.0,0.0
451570.0,5.22650462962963,2.465949858383632,47.029876226267945,2095.01274389904,0.0,0.0
451580.0,5.22662037037037,2.466005380058573,47.028006421576166,2095.01274389904,0.0,0.0
451590.0,5.226736111111111,2.466060904040719,47.0261366128006,2095.01274389904,0.0,0.0
451600.0,5.226851851851852,2.4661164303301937,47.024266799940875,2095.01274389904,0.0,0.0
451610.0,5.226967592592593,2.4661719589271334,47.02239698299696,2095.01274389904,0.0,0.0
451620.0,5.227083333333334,2.466227489831665,47.020527161968644,2095.01274389904,0.0,0.0
451630.0,5.227199074074074,2.4662830230439168,47.0186573368556,2095.01274389904,0.0,0.0
451640.0,5.2273148148148145,2.466338558564023,47.0167875076577,2095.01274389904,0.0,0.0
451650.0,5.227430555555555,2.466394096392123,47.01491767437492,2095.01274389904,0.0,0.0
451660.0,5.227546296296296,2.466449636528333,47.01304783700675,2095.01274389904,0.0,0.0
451670.0,5.227662037037037,2.466505178972808,47.0111779955533,2095.01274389904,0.0,0.0
451680.0,5.227777777777778,2.4665607237256677,47.00930815001412,2095.01274389904,0.0,0.0
451690.0,5.227893518518519,2.466616270787055,47.00743830038917,2095.01274389904,0.0,0.0
451700.0,5.2280092592592595,2.4666718201571047,47.00556844667824,2095.01274389904,0.0,0.0
451710.0,5.228125,2.466727371835956,47.00369858888111,2095.01274389904,0.0,0.0
451720.0,5.22824074074074,2.466782925823747,47.001828726997616,2095.01274389904,0.0,0.0
451730.0,5.228356481481481,2.4668384821206217,46.99995886102763,2095.01274389904,0.0,0.0
451740.0,5.228472222222222,2.466894040726712,46.99808899097076,2095.01274389904,0.0,0.0
451750.0,5.228587962962963,2.466949601642328,46.99621911682701,2095.01274389904,0.0,0.0
451760.0,5.228703703703704,2.4670051648683162,46.99434923859604,2095.01274389904,0.0,0.0
451770.0,5.2288194444444445,2.46706073040479,46.99247935627761,2095.01274389904,0.0,0.0
451780.0,5.228935185185185,2.4671162982518666,46.990609469871565,2095.01274389904,0.0,0.0
451790.0,5.229050925925926,2.4671718684096686,46.98873957937782,2095.01274389904,0.0,0.0
451800.0,5.229166666666667,2.4672274408783177,46.986869684796105,2095.01274389904,0.0,0.0
451810.0,5.229282407407408,2.467283015657929,46.984999786126224,2095.01274389904,0.0,0.0
451820.0,5.229398148148148,2.4673385927486273,46.983129883367965,2095.01274389904,0.0,0.0
451830.0,5.229513888888889,2.4673941721505424,46.98125997652125,2095.01274389904,0.0,0.0
451840.0,5.229629629629629,2.467449753863789,46.97939006558576,2095.01274389904,0.0,0.0
451850.0,5.22974537037037,2.467505337888498,46.97752015056138,2095.01274389904,0.0,0.0
451860.0,5.229861111111111,2.467560924224798,46.975650231447915,2095.01274389904,0.0,0.0
451870.0,5.229976851851852,2.467616512872819,46.973780308245175,2095.01274389904,0.0,0.0
451880.0,5.230092592592593,2.4676721038326797,46.9719103809529,2095.01274389904,0.0,0.0
451890.0,5.230208333333334,2.4677276971045106,46.970040449570874,2095.01274389904,0.0,0.0
451900.0,5.230324074074074,2.467783292688464,46.968170514099214,2095.01274389904,0.0,0.0
451910.0,5.230439814814815,2.4678388905846482,46.966300574537364,2095.01274389904,0.0,0.0
451920.0,5.230555555555555,2.467894490793207,46.964430630885275,2095.01274389904,0.0,0.0
451930.0,5.230671296296296,2.4679500933142684,46.96256068314273,2095.01274389904,0.0,0.0
451940.0,5.230787037037037,2.46800569814797,46.960690731309555,2095.01274389904,0.0,0.0
451950.0,5.230902777777778,2.4680613052944453,46.95882077538555,2095.01274389904,0.0,0.0
451960.0,5.2310185185185185,2.468116914753837,46.95695081537059,2095.01274389904,0.0,0.0
451970.0,5.231134259259259,2.468172526526273,46.95508085126434,2095.01274389904,0.0,0.0
451980.0,5.23125,2.468228140611895,46.953210883066724,2095.01274389904,0.0,0.0
451990.0,5.231365740740741,2.4682837570108394,46.95134091077751,2095.01274389904,0.0,0.0
452000.0,5.231481481481482,2.4683393757232466,46.949470934396516,2095.01274389904,0.0,0.0
452010.0,5.231597222222222,2.4683949967492542,46.94760095392349,2095.01274389904,0.0,0.0
452020.0,5.231712962962963,2.468450620089407,46.94573096935834,2095.01274389904,0.0,0.0
452030.0,5.2318287037037035,2.4685062457443245,46.94386098070073,2095.01274389904,0.0,0.0
452040.0,5.231944444444444,2.468561873714124,46.94199098795061,2095.01274389904,0.0,0.0
452050.0,5.232060185185185,2.468617503998915,46.94012099110756,2095.01274389904,0.0,0.0
452060.0,5.232175925925926,2.4686731365988264,46.93825099017164,2095.01274389904,0.0,0.0
452070.0,5.232291666666667,2.468728771513974,46.93638098514255,2095.01274389904,0.0,0.0
452080.0,5.232407407407408,2.468784408744476,46.934510976020015,2095.01274389904,0.0,0.0
452090.0,5.2325231481481485,2.4688400482904567,46.93264096280401,2095.01274389904,0.0,0.0
452100.0,5.232638888888889,2.4688956901520434,46.93077094549428,2095.01274389904,0.0,0.0
452110.0,5.232754629629629,2.468951334329355,46.92890092409064,2095.01274389904,0.0,0.0
452120.0,5.23287037037037,2.4690069808225177,46.927030898592825,2095.01274389904,0.0,0.0
452130.0,5.232986111111111,2.4690626296316647,46.92516086900076,2095.01274389904,0.0,0.0
452140.0,5.233101851851852,2.4691182807569154,46.92329083531417,2095.01274389904,0.0,0.0
452150.0,5.233217592592593,2.4691739341984005,46.92142079753286,2095.01274389904,0.0,0.0
452160.0,5.233333333333333,2.4692295899562566,46.9195507556568,2095.01274389904,0.0,0.0
452170.0,5.233449074074074,2.46928524803061,46.917680709685634,2095.01274389904,0.0,0.0
452180.0,5.233564814814815,2.4693409084215867,46.91581065961913,2095.01274389904,0.0,0.0
452190.0,5.233680555555556,2.4693965711293298,46.91394060545731,2095.01274389904,0.0,0.0
452200.0,5.233796296296297,2.4694522361539626,46.91207054719978,2095.01274389904,0.0,0.0
452210.0,5.233912037037037,2.4695079034956335,46.91020048484651,2095.01274389904,0.0,0.0
452220.0,5.2340277777777775,2.4695635731544634,46.90833041839712,2095.01274389904,0.0,0.0
452230.0,5.234143518518518,2.4696192451305987,46.90646034785166,2095.01274389904,0.0,0.0
452240.0,5.234259259259259,2.469674919424173,46.90459027320977,2095.01274389904,0.0,0.0
452250.0,5.234375,2.46973059603532,46.90272019447119,2095.01274389904,0.0,0.0
452260.0,5.234490740740741,2.4697862749641817,46.9008501116359,2095.01274389904,0.0,0.0
452270.0,5.234606481481482,2.469841956210898,46.898980024703654,2095.01274389904,0.0,0.0
452280.0,5.2347222222222225,2.46989763977561,46.89710993367427,2095.01274389904,0.0,0.0
452290.0,5.234837962962963,2.469953325659096,46.89523983854745,2095.01274389904,0.0,0.0
452300.0,5.234953703703703,2.47000901386174,46.89336973932298,2095.01274389904,0.0,0.0
452310.0,5.235069444444444,2.4700647043836628,46.891499636000795,2095.01274389904,0.0,0.0
452320.0,5.235185185185185,2.4701203972249814,46.88962952858063,2095.01274389904,0.0,0.0
452330.0,5.235300925925926,2.470176092385812,46.8877594170623,2095.01274389904,0.0,0.0
452340.0,5.235416666666667,2.470231789866275,46.88588930144563,2095.01274389904,0.0,0.0
452350.0,5.235532407407407,2.4702874896664904,46.88401918173042,2095.01274389904,0.0,0.0
452360.0,5.235648148148148,2.470343191786586,46.882149057916536,2095.01274389904,0.0,0.0
452370.0,5.235763888888889,2.4703988962266767,46.88027893000369,2095.01274389904,0.0,0.0
452380.0,5.23587962962963,2.4704546029868912,46.87840879799177,2095.01274389904,0.0,0.0
452390.0,5.235995370370371,2.4705103120673537,46.87653866188051,2095.01274389904,0.0,0.0
452400.0,5.236111111111111,2.470566023468198,46.87466852166987,2095.01274389904,0.0,0.0
452410.0,5.2362268518518515,2.470621737189548,46.872798377359615,2095.01274389904,0.0,0.0
452420.0,5.236342592592592,2.470677453231524,46.87092822894939,2095.01274389904,0.0,0.0
452430.0,5.236458333333333,2.4707331715942673,46.869058076439224,2095.01274389904,0.0,0.0
452440.0,5.236574074074074,2.470788892277898,46.86718791982871,2095.01274389904,0.0,0.0
452450.0,5.236689814814815,2.4708446152825623,46.86531775911791,2095.01274389904,0.0,0.0
452460.0,5.236805555555556,2.4709003406083814,46.86344759430646,2095.01274389904,0.0,0.0
452470.0,5.2369212962962965,2.4709560682554925,46.861577425394216,2095.01274389904,0.0,0.0
452480.0,5.237037037037037,2.4710117982240307,46.85970725238099,2095.01274389904,0.0,0.0
452490.0,5.237152777777778,2.471067530514131,46.85783707526656,2095.01274389904,0.0,0.0
452500.0,5.237268518518518,2.471123265125927,46.85596689405075,2095.01274389904,0.0,0.0
452510.0,5.237384259259259,2.471179002059555,46.85409670873338,2095.01274389904,0.0,0.0
452520.0,5.2375,2.4712347413151594,46.85222651931433,2095.01274389904,0.0,0.0
452530.0,5.237615740740741,2.4712904828928712,46.85035632579331,2095.01274389904,0.0,0.0
452540.0,5.2377314814814815,2.4713462267928348,46.848486128170144,2095.01274389904,0.0,0.0
452550.0,5.237847222222222,2.471401973015184,46.84661592644462,2095.01274389904,0.0,0.0
452560.0,5.237962962962963,2.471457721560959,46.84474572061655,2095.01274389904,0.0,0.0
452570.0,5.238078703703704,2.4715134724303014,46.842875510685786,2095.01274389904,0.0,0.0
452580.0,5.238194444444445,2.471569225623325,46.841005296652064,2095.01274389904,0.0,0.0
452590.0,5.238310185185185,2.471624981140146,46.83913507851522,2095.01274389904,0.0,0.0
452600.0,5.238425925925926,2.471680738980883,46.83726485627505,2095.01274389904,0.0,0.0
452610.0,5.238541666666666,2.4717364991456576,46.8353946299314,2095.01274389904,0.0,0.0
452620.0,5.238657407407407,2.471792261634587,46.833524399484034,2095.01274389904,0.0,0.0
452630.0,5.238773148148148,2.4718480264477978,46.831654164932864,2095.01274389904,0.0,0.0
452640.0,5.238888888888889,2.4719037935854136,46.82978392627763,2095.01274389904,0.0,0.0
452650.0,5.23900462962963,2.471959563047552,46.82791368351811,2095.01274389904,0.0,0.0
452660.0,5.239120370370371,2.4720153348343454,46.82604343665417,2095.01274389904,0.0,0.0
452670.0,5.239236111111111,2.472071108945913,46.82417318568553,2095.01274389904,0.0,0.0
452680.0,5.239351851851852,2.4721268853823886,46.82230293061217,2095.01274389904,0.0,0.0
452690.0,5.239467592592592,2.472182664143903,46.82043267143386,2095.01274389904,0.0,0.0
452700.0,5.239583333333333,2.4722384452305812,46.8185624081503,2095.01274389904,0.0,0.0
452710.0,5.239699074074074,2.472294228642554,46.816692140761376,2095.01274389904,0.0,0.0
452720.0,5.239814814814815,2.472350014379956,46.81482186926691,2095.01274389904,0.0,0.0
452730.0,5.2399305555555555,2.4724058024429203,46.81295159366668,2095.01274389904,0.0,0.0
452740.0,5.240046296296296,2.472461592831579,46.81108131396056,2095.01274389904,0.0,0.0
452750.0,5.240162037037037,2.472517385546067,46.809211030148276,2095.01274389904,0.0,0.0
452760.0,5.240277777777778,2.4725731805865165,46.80734074222965,2095.01274389904,0.0,0.0
452770.0,5.240393518518519,2.472628977953067,46.80547045020455,2095.01274389904,0.0,0.0
452780.0,5.24050925925926,2.4726847776458545,46.80360015407273,2095.01274389904,0.0,0.0
452790.0,5.240625,2.4727405796650217,46.80172985383412,2095.01274389904,0.0,0.0
452800.0,5.2407407407407405,2.4727963840106955,46.79985954948832,2095.01274389904,0.0,0.0
452810.0,5.240856481481481,2.4728521906830228,46.79798924103528,2095.01274389904,0.0,0.0
452820.0,5.240972222222222,2.4729079996823695,46.79611892847486,2095.01274389904,0.0,0.0
452830.0,5.241087962962963,2.472963811009572,46.79424861180664,2095.01274389904,0.0,0.0
452840.0,5.241203703703704,2.4730196246647553,46.79237829103057,2095.01274389904,0.0,0.0
452850.0,5.241319444444445,2.4730754406480284,46.79050796614643,2095.01274389904,0.0,0.0
452860.0,5.2414351851851855,2.4731312589595085,46.788637637154025,2095.01274389904,0.0,0.0
452870.0,5.241550925925926,2.4731870795993167,46.78676730405319,2095.01274389904,0.0,0.0
452880.0,5.241666666666666,2.473242902567565,46.78489696684364,2095.01274389904,0.0,0.0
452890.0,5.241782407407407,2.4732987278643854,46.78302662552541,2095.01274389904,0.0,0.0
452900.0,5.241898148148148,2.4733545554898937,46.78115628009815,2095.01274389904,0.0,0.0
452910.0,5.242013888888889,2.4734103854442115,46.77928593056168,2095.01274389904,0.0,0.0
452920.0,5.24212962962963,2.4734662177274744,46.77741557691591,2095.01274389904,0.0,0.0
452930.0,5.24224537037037,2.473522052339787,46.775545219160435,2095.01274389904,0.0,0.0
452940.0,5.242361111111111,2.473577889281296,46.77367485729538,2095.01274389904,0.0,0.0
452950.0,5.242476851851852,2.4736337285521164,46.77180449132026,2095.01274389904,0.0,0.0
452960.0,5.242592592592593,2.4736895701523887,46.76993412123514,2095.01274389904,0.0,0.0
452970.0,5.242708333333334,2.473745414082231,46.768063747039655,2095.01274389904,0.0,0.0
452980.0,5.242824074074074,2.473801260341783,46.76619336873371,2095.01274389904,0.0,0.0
452990.0,5.2429398148148145,2.473857108931168,46.76432298631704,2095.01274389904,0.0,0.0
453000.0,5.243055555555555,2.4739129598505256,46.76245259978952,2095.01274389904,0.0,0.0
453010.0,5.243171296296296,2.473968813099987,46.760582209150954,2095.01274389904,0.0,0.0
453020.0,5.243287037037037,2.474024668679683,46.75871181440111,2095.01274389904,0.0,0.0
453030.0,5.243402777777778,2.4740805265897556,46.75684141553988,2095.01274389904,0.0,0.0
453040.0,5.243518518518519,2.4741363868303368,46.75497101256697,2095.01274389904,0.0,0.0
453050.0,5.2436342592592595,2.474192249401569,46.75310060548233,2095.01274389904,0.0,0.0
453060.0,5.24375,2.474248114303579,46.751230194285576,2095.01274389904,0.0,0.0
453070.0,5.24386574074074,2.474303981536516,46.7493597789767,2095.01274389904,0.0,0.0
453080.0,5.243981481481481,2.4743598511005134,46.74748935955542,2095.01274389904,0.0,0.0
453090.0,5.244097222222222,2.4744157229961954,46.74561893602161,2095.01274389904,0.0,0.0
453100.0,5.244212962962963,2.4744715972241487,46.743748508374864,2095.01274389904,0.0,0.0
453110.0,5.244328703703704,2.4745274737845038,46.74187807661527,2095.01274389904,0.0,0.0
453120.0,5.2444444444444445,2.4745833526773593,46.740007640742334,2095.01274389904,0.0,0.0
453130.0,5.244560185185185,2.4746392339028485,46.73813720075619,2095.01274389904,0.0,0.0
453140.0,5.244675925925926,2.4746951174610783,46.73626675665646,2095.01274389904,0.0,0.0
453150.0,5.244791666666667,2.474751003352165,46.73439630844289,2095.01274389904,0.0,0.0
453160.0,5.244907407407408,2.4748068915762396,46.732525856115494,2095.01274389904,0.0,0.0
453170.0,5.245023148148148,2.4748627821334144,46.73065539967391,2095.01274389904,0.0,0.0
453180.0,5.245138888888889,2.4749186750238223,46.728784939118135,2095.01274389904,0.0,0.0
453190.0,5.245254629629629,2.474974570247585,46.72691447444785,2095.01274389904,0.0,0.0
453200.0,5.24537037037037,2.4750304678048183,46.725044005662824,2095.01274389904,0.0,0.0
453210.0,5.245486111111111,2.4750863676956634,46.72317353276307,2095.01274389904,0.0,0.0
453220.0,5.245601851851852,2.475142269920243,46.72130305574829,2095.01274389904,0.0,0.0
453230.0,5.245717592592593,2.4751981744786824,46.71943257461822,2095.01274389904,0.0,0.0
453240.0,5.245833333333334,2.475254081371112,46.71756208937275,2095.01274389904,0.0,0.0
453250.0,5.245949074074074,2.475309990597661,46.715691600011645,2095.01274389904,0.0,0.0
453260.0,5.246064814814815,2.4753659021584697,46.71382110653487,2095.01274389904,0.0,0.0
453270.0,5.246180555555555,2.4754218160536587,46.71195060894198,2095.01274389904,0.0,0.0
453280.0,5.246296296296296,2.475477732283377,46.7100801072331,2095.01274389904,0.0,0.0
453290.0,5.246412037037037,2.4755336508477432,46.708209601407745,2095.01274389904,0.0,0.0
453300.0,5.246527777777778,2.475589571746902,46.70633909146593,2095.01274389904,0.0,0.0
453310.0,5.2466435185185185,2.4756454949809865,46.70446857740735,2095.01274389904,0.0,0.0
453320.0,5.246759259259259,2.4757014205501364,46.70259805923191,2095.01274389904,0.0,0.0
453330.0,5.246875,2.4757573484544895,46.700727536939354,2095.01274389904,0.0,0.0
453340.0,5.246990740740741,2.475813278694179,46.698857010529444,2095.01274389904,0.0,0.0
453350.0,5.247106481481482,2.4758692112693503,46.696986480002174,2095.01274389904,0.0,0.0
453360.0,5.247222222222222,2.4759251461808796,46.69511594535706,2095.01274389904,0.0,0.0
453370.0,5.247337962962963,2.4759810834291116,46.69324540659407,2095.01274389904,0.0,0.0
453380.0,5.2474537037037035,2.4760370230141695,46.69137486371312,2095.01274389904,0.0,0.0
453390.0,5.247569444444444,2.4760929649361523,46.68950431671379,2095.01274389904,0.0,0.0
453400.0,5.247685185185185,2.4761489091951865,46.68763376559602,2095.01274389904,0.0,0.0
453410.0,5.247800925925926,2.476204855791385,46.685763210359575,2095.01274389904,0.0,0.0
453420.0,5.247916666666667,2.4762608047248733,46.68389265100436,2095.01274389904,0.0,0.0
453430.0,5.248032407407408,2.476316755995767,46.682022087530086,2095.01274389904,0.0,0.0
453440.0,5.2481481481481485,2.4763727096041888,46.68015151993665,2095.01274389904,0.0,0.0
453450.0,5.248263888888889,2.4764286655502654,46.67828094822385,2095.01274389904,0.0,0.0
453460.0,5.248379629629629,2.4764846238341174,46.67641037239145,2095.01274389904,0.0,0.0
453470.0,5.24849537037037,2.476540584455873,46.674539792439376,2095.01274389904,0.0,0.0
453480.0,5.248611111111111,2.4765965474156553,46.672669208367324,2095.01274389904,0.0,0.0
453490.0,5.248726851851852,2.476652512713594,46.67079862017514,2095.01274389904,0.0,0.0
453500.0,5.248842592592593,2.476708480349821,46.66892802786266,2095.01274389904,0.0,0.0
453510.0,5.248958333333333,2.476764450324461,46.66705743142969,2095.01274389904,0.0,0.0
453520.0,5.249074074074074,2.476820422637644,46.66518683087602,2095.01274389904,0.0,0.0
453530.0,5.249189814814815,2.4768763972895087,46.66331622620151,2095.01274389904,0.0,0.0
453540.0,5.249305555555556,2.476932374280177,46.66144561740587,2095.01274389904,0.0,0.0
453550.0,5.249421296296297,2.4769883536098005,46.65957500448912,2095.01274389904,0.0,0.0
453560.0,5.249537037037037,2.4770443352784954,46.65770438745086,2095.01274389904,0.0,0.0
453570.0,5.2496527777777775,2.4771003192864076,46.65583376629101,2095.01274389904,0.0,0.0
453580.0,5.249768518518518,2.477156305633673,46.65396314100941,2095.01274389904,0.0,0.0
453590.0,5.249884259259259,2.4772122943204216,46.65209251160573,2095.01274389904,0.0,0.0
453600.0,5.25,2.4772682853467995,46.650221878079954,2095.01274389904,0.0,0.0
453610.0,5.250115740740741,2.477324278712938,46.64835124043174,2095.01274389904,0.0,0.0
453620.0,5.250231481481482,2.477380274419022,46.646480598660986,2095.01274389904,0.0,0.0
453630.0,5.2503472222222225,2.4774362724661305,46.64460995276749,2095.01274389904,0.0,0.0
453640.0,5.250462962962963,2.4774922728543727,46.64273930275097,2095.01274389904,0.0,0.0
453650.0,5.250578703703703,2.477548275583865,46.64086864861133,2095.01274389904,0.0,0.0
453660.0,5.250694444444444,2.4776042806547127,46.63899799034824,2095.01274389904,0.0,0.0
453670.0,5.250810185185185,2.4776602880670446,46.63712732796166,2095.01274389904,0.0,0.0
453680.0,5.250925925925926,2.477716297820973,46.63525666145138,2095.01274389904,0.0,0.0
453690.0,5.251041666666667,2.477772309916619,46.63338599081717,2095.01274389904,0.0,0.0
453700.0,5.251157407407407,2.4778283243541077,46.63151531605895,2095.01274389904,0.0,0.0
453710.0,5.251273148148148,2.4778843411335516,46.6296446371764,2095.01274389904,0.0,0.0
453720.0,5.251388888888889,2.47794036025508,46.62777395416945,2095.01274389904,0.0,0.0
