time_s,day,pressure_bar,fill_pct,liquid_flow_kg_per_h,vapor_flow_kg_per_h,bog_excess_kg
453730.0,5.25150462962963,2.477996381718819,46.62590326703786,2095.01274389904,0.0,0.0
453740.0,5.251620370370371,2.478052405524887,46.62403257578142,2095.01274389904,0.0,0.0
453750.0,5.251736111111111,2.4781084316734203,46.62216188040007,2095.01274389904,0.0,0.0
453760.0,5.2518518518518515,2.478164460164539,46.62029118089338,2095.01274389904,0.0,0.0
453770.0,5.251967592592592,2.4782204909983783,46.61842047726147,2095.01274389904,0.0,0.0
453780.0,5.252083333333333,2.478276524175054,46.61654976950385,2095.01274389904,0.0,0.0
453790.0,5.252199074074074,2.4783325596947154,46.614679057620585,2095.01274389904,0.0,0.0
453800.0,5.252314814814815,2.4783885975574846,46.61280834161142,2095.01274389904,0.0,0.0
453810.0,5.252430555555556,2.4784446377634954,46.61093762147605,2095.01274389904,0.0,0.0
453820.0,5.2525462962962965,2.4785006803128815,46.60906689721441,2095.01274389904,0.0,0.0
453830.0,5.252662037037037,2.47855672520578,46.60719616882631,2095.01274389904,0.0,0.0
453840.0,5.252777777777778,2.478612772442321,46.605325436311446,2095.01274389904,0.0,0.0
453850.0,5.252893518518518,2.4786688220226463,46.60345469966979,2095.01274389904,0.0,0.0
453860.0,5.253009259259259,2.47872487394689,46.60158395890106,2095.01274389904,0.0,0.0
453870.0,5.253125,2.4787809282151927,46.599713214005064,2095.01274389904,0.0,0.0
453880.0,5.253240740740741,2.4788369848276903,46.59784246498165,2095.01274389904,0.0,0.0
453890.0,5.2533564814814815,2.4788930437848387,46.59597171183067,2095.01274389904,0.0,0.0
453900.0,5.253472222222222,2.4789491050874393,46.594100954551706,2095.01274389904,0.0,0.0
453910.0,5.253587962962963,2.4790051687356223,46.59223019314484,2095.01274389904,0.0,0.0
453920.0,5.253703703703704,2.479061234729485,46.59035942760962,2095.01274389904,0.0,0.0
453930.0,5.253819444444445,2.4791173030691542,46.58848865794607,2095.01274389904,0.0,0.0
453940.0,5.253935185185185,2.4791733737547457,46.58661788415394,2095.01274389904,0.0,0.0
453950.0,5.254050925925926,2.4792294467863716,46.584747106233,2095.01274389904,0.0,0.0
453960.0,5.254166666666666,2.479285522164151,46.582876324183104,2095.01274389904,0.0,0.0
453970.0,5.254282407407407,2.479341599888212,46.58100553800412,2095.01274389904,0.0,0.0
453980.0,5.254398148148148,2.4793976799586686,46.57913474769577,2095.01274389904,0.0,0.0
453990.0,5.254513888888889,2.479453762375648,46.577263953257884,2095.01274389904,0.0,0.0
454000.0,5.25462962962963,2.479509847139276,46.57539315469039,2095.01274389904,0.0,0.0
454010.0,5.254745370370371,2.4795659342496714,46.57352235199293,2095.01274389904,0.0,0.0
454020.0,5.254861111111111,2.4796220237069746,46.571651545165544,2095.01274389904,0.0,0.0
454030.0,5.254976851851852,2.479678115511296,46.5697807342078,2095.01274389904,0.0,0.0
454040.0,5.255092592592592,2.479734209662777,46.56790991911967,2095.01274389904,0.0,0.0
454050.0,5.255208333333333,2.4797903061615436,46.56603909990093,2095.01274389904,0.0,0.0
454060.0,5.255324074074074,2.4798464050077293,46.564168276551406,2095.01274389904,0.0,0.0
454070.0,5.255439814814815,2.4799025062014555,46.56229744907083,2095.01274389904,0.0,0.0
454080.0,5.2555555555555555,2.4799586097428707,46.56042661745917,2095.01274389904,0.0,0.0
454090.0,5.255671296296296,2.4800147156321004,46.558555781716144,2095.01274389904,0.0,0.0
454100.0,5.255787037037037,2.4800708238692772,46.55668494184152,2095.01274389904,0.0,0.0
454110.0,5.255902777777778,2.4801269344545456,46.55481409783528,2095.01274389904,0.0,0.0
454120.0,5.256018518518519,2.480183047388032,46.55294324969706,2095.01274389904,0.0,0.0
454130.0,5.25613425925926,2.4802391626698723,46.55107239742664,2095.01274389904,0.0,0.0
454140.0,5.25625,2.4802952803002194,46.54920154102409,2095.01274389904,0.0,0.0
454150.0,5.2563657407407405,2.480351400279197,46.54733068048895,2095.01274389904,0.0,0.0
454160.0,5.256481481481481,2.4804075226075466,46.5454598158212,2095.01274389904,0.0,0.0
454170.0,5.256597222222222,2.480463647285798,46.543588947020446,2095.01274389904,0.0,0.0
454180.0,5.256712962962963,2.4805197743140743,46.54171807408672,2095.01274389904,0.0,0.0
454190.0,5.256828703703704,2.480575903692481,46.5398471970196,2095.01274389904,0.0,0.0
454200.0,5.256944444444445,2.4806320354211375,46.53797631581907,2095.01274389904,0.0,0.0
454210.0,5.2570601851851855,2.4806881695001626,46.53610543048496,2095.01274389904,0.0,0.0
454220.0,5.257175925925926,2.480744305929671,46.53423454101701,2095.01274389904,0.0,0.0
454230.0,5.257291666666666,2.480800444709779,46.53236364741502,2095.01274389904,0.0,0.0
454240.0,5.257407407407407,2.480856585840616,46.530492749678906,2095.01274389904,0.0,0.0
454250.0,5.257523148148148,2.480912729322299,46.52862184780844,2095.01274389904,0.0,0.0
454260.0,5.257638888888889,2.480968875154951,46.5267509418034,2095.01274389904,0.0,0.0
454270.0,5.25775462962963,2.4810250233386912,46.52488003166355,2095.01274389904,0.0,0.0
454280.0,5.25787037037037,2.481081173873662,46.52300911738899,2095.01274389904,0.0,0.0
454290.0,5.257986111111111,2.4811373267599706,46.52113819897913,2095.01274389904,0.0,0.0
454300.0,5.258101851851852,2.481193481997753,46.51926727643406,2095.01274389904,0.0,0.0
454310.0,5.258217592592593,2.481249639587138,46.51739634975349,2095.01274389904,0.0,0.0
454320.0,5.258333333333334,2.4813057995282595,46.51552541893735,2095.01274389904,0.0,0.0
454330.0,5.258449074074074,2.4813619618212446,46.51365448398536,2095.01274389904,0.0,0.0
454340.0,5.2585648148148145,2.4814181264662176,46.511783544897256,2095.01274389904,0.0,0.0
454350.0,5.258680555555555,2.4814742934633274,46.50991260167305,2095.01274389904,0.0,0.0
454360.0,5.258796296296296,2.481530462812699,46.50804165431243,2095.01274389904,0.0,0.0
454370.0,5.258912037037037,2.4815866345144677,46.50617070281519,2095.01274389904,0.0,0.0
454380.0,5.259027777777778,2.4816428085687705,46.504299747181214,2095.01274389904,0.0,0.0
454390.0,5.259143518518519,2.481698984975746,46.50242878741031,2095.01274389904,0.0,0.0
454400.0,5.2592592592592595,2.481755163735523,46.500557823502234,2095.01274389904,0.0,0.0
454410.0,5.259375,2.481811344848246,46.49868685545678,2095.01274389904,0.0,0.0
454420.0,5.25949074074074,2.481867528314059,46.49681588327393,2095.01274389904,0.0,0.0
454430.0,5.259606481481481,2.481923714133973,46.494944906953286,2095.01274389904,0.0,0.0
454440.0,5.259722222222222,2.4819799023082507,46.493073926494716,2095.01274389904,0.0,0.0
454450.0,5.259837962962963,2.4820360928370033,46.491202941897974,2095.01274389904,0.0,0.0
454460.0,5.259953703703704,2.482092285720344,46.48933195316294,2095.01274389904,0.0,0.0
454470.0,5.2600694444444445,2.4821484809583922,46.48746096028943,2095.01274389904,0.0,0.0
454480.0,5.260185185185185,2.482204678551255,46.48558996327725,2095.01274389904,0.0,0.0
454490.0,5.260300925925926,2.482260878499065,46.48371896212633,2095.01274389904,0.0,0.0
454500.0,5.260416666666667,2.4823170808019293,46.48184795683623,2095.01274389904,0.0,0.0
454510.0,5.260532407407408,2.4823732854599743,46.479976947407,2095.01274389904,0.0,0.0
454520.0,5.260648148148148,2.4824294924733143,46.478105933838336,2095.01274389904,0.0,0.0
454530.0,5.260763888888889,2.482485701842087,46.47623491613017,2095.01274389904,0.0,0.0
454540.0,5.260879629629629,2.482541913566405,46.47436389428217,2095.01274389904,0.0,0.0
454550.0,5.26099537037037,2.482598127646398,46.47249286829431,2095.01274389904,0.0,0.0
454560.0,5.261111111111111,2.4826543440821927,46.47062183816626,2095.01274389904,0.0,0.0
454570.0,5.261226851851852,2.482710562873915,46.468750803897876,2095.01274389904,0.0,0.0
454580.0,5.261342592592593,2.482766784021694,46.466879765489004,2095.01274389904,0.0,0.0
454590.0,5.261458333333334,2.482823007525663,46.46500872293952,2095.01274389904,0.0,0.0
454600.0,5.261574074074074,2.4828792333859555,46.46313767624917,2095.01274389904,0.0,0.0
454610.0,5.261689814814815,2.4829354616026937,46.4612666254177,2095.01274389904,0.0,0.0
454620.0,5.261805555555555,2.4829916921760216,46.459395570445096,2095.01274389904,0.0,0.0
454630.0,5.261921296296296,2.4830479251060673,46.45752451133101,2095.01274389904,0.0,0.0
454640.0,5.262037037037037,2.4831041603929624,46.45565344807527,2095.01274389904,0.0,0.0
454650.0,5.262152777777778,2.4831603980368535,46.453782380677836,2095.01274389904,0.0,0.0
454660.0,5.2622685185185185,2.4832166380378693,46.4519113091384,2095.01274389904,0.0,0.0
454670.0,5.262384259259259,2.483272880396143,46.450040233456754,2095.01274389904,0.0,0.0
454680.0,5.2625,2.4833291251118275,46.448169153632826,2095.01274389904,0.0,0.0
454690.0,5.262615740740741,2.483385372185186,46.446298069666305,2095.01274389904,0.0,0.0
454700.0,5.262731481481482,2.483441621617267,46.44442698155707,2095.01274389904,0.0,0.0
454710.0,5.262847222222222,2.4834978734081687,46.442555889304785,2095.01274389904,0.0,0.0
454720.0,5.262962962962963,2.483554127558011,46.44068479290943,2095.01274389904,0.0,0.0
454730.0,5.2630787037037035,2.483610384066909,46.43881369237075,2095.01274389904,0.0,0.0
454740.0,5.263194444444444,2.4836666429349705,46.436942587688506,2095.01274389904,0.0,0.0
454750.0,5.263310185185185,2.483722904162319,46.435071478862696,2095.01274389904,0.0,0.0
454760.0,5.263425925925926,2.483779167749067,46.43320036589291,2095.01274389904,0.0,0.0
454770.0,5.263541666666667,2.4838354336953374,46.43132924877907,2095.01274389904,0.0,0.0
454780.0,5.263657407407408,2.4838917020012485,46.429458127521016,2095.01274389904,0.0,0.0
454790.0,5.2637731481481485,2.4839479726669276,46.42758700211858,2095.01274389904,0.0,0.0
454800.0,5.263888888888889,2.484004245692496,46.4257158725716,2095.01274389904,0.0,0.0
454810.0,5.264004629629629,2.4840605210780717,46.423844738879744,2095.01274389904,0.0,0.0
454820.0,5.26412037037037,2.4841167988237873,46.42197360104298,2095.01274389904,0.0,0.0
454830.0,5.264236111111111,2.4841730789297705,46.42010245906108,2095.01274389904,0.0,0.0
454840.0,5.264351851851852,2.484229361396147,46.418231312933855,2095.01274389904,0.0,0.0
454850.0,5.264467592592593,2.4842856462230456,46.41636016266112,2095.01274389904,0.0,0.0
454860.0,5.264583333333333,2.4843419334105903,46.41448900824263,2095.01274389904,0.0,0.0
454870.0,5.264699074074074,2.484398222958924,46.41261784967831,2095.01274389904,0.0,0.0
454880.0,5.264814814814815,2.4844545148681725,46.41074668696792,2095.01274389904,0.0,0.0
454890.0,5.264930555555556,2.484510809138475,46.40887552011136,2095.01274389904,0.0,0.0
454900.0,5.265046296296297,2.484567105769957,46.40700434910825,2095.01274389904,0.0,0.0
454910.0,5.265162037037037,2.4846234047627553,46.40513317395857,2095.01274389904,0.0,0.0
454920.0,5.2652777777777775,2.4846797061170127,46.403261994662124,2095.01274389904,0.0,0.0
454930.0,5.265393518518518,2.484736009832858,46.401390811218626,2095.01274389904,0.0,0.0
454940.0,5.265509259259259,2.4847923159104375,46.39951962362805,2095.01274389904,0.0,0.0
454950.0,5.265625,2.48484862434988,46.39764843189004,2095.01274389904,0.0,0.0
454960.0,5.265740740740741,2.484904935151763,46.39577723600441,2095.01274389904,0.0,0.0
454970.0,5.265856481481482,2.4849612483168424,46.39390603597116,2095.01274389904,0.0,0.0
454980.0,5.2659722222222225,2.48501756384521,46.39203483178976,2095.01274389904,0.0,0.0
454990.0,5.266087962962963,2.485073881736986,46.39016362346022,2095.01274389904,0.0,0.0
455000.0,5.266203703703703,2.485130201992296,46.388292410982466,2095.01274389904,0.0,0.0
455010.0,5.266319444444444,2.485186524611243,46.38642119435617,2095.01274389904,0.0,0.0
455020.0,5.266435185185185,2.485242849593939,46.38454997358105,2095.01274389904,0.0,0.0
455030.0,5.266550925925926,2.485299176940515,46.382678748657156,2095.01274389904,0.0,0.0
455040.0,5.266666666666667,2.485355506651084,46.38080751958422,2095.01274389904,0.0,0.0
455050.0,5.266782407407407,2.485411838725765,46.37893628636197,2095.01274389904,0.0,0.0
455060.0,5.266898148148148,2.4854681731646884,46.377065048990445,2095.01274389904,0.0,0.0
455070.0,5.267013888888889,2.4855245099679646,46.37519380746914,2095.01274389904,0.0,0.0
455080.0,5.26712962962963,2.485580849135734,46.37332256179818,2095.01274389904,0.0,0.0
455090.0,5.267245370370371,2.48563719066811,46.37145131197718,2095.01274389904,0.0,0.0
455100.0,5.267361111111111,2.4856935345652227,46.369580058006086,2095.01274389904,0.0,0.0
455110.0,5.2674768518518515,2.4857498808272025,46.367708799884674,2095.01274389904,0.0,0.0
455120.0,5.267592592592592,2.485806229454178,46.36583753761271,2095.01274389904,0.0,0.0
455130.0,5.267708333333333,2.4858625804462786,46.363966271190044,2095.01274389904,0.0,0.0
455140.0,5.267824074074074,2.4859189338036405,46.36209500061654,2095.01274389904,0.0,0.0
455150.0,5.267939814814815,2.4859752895263827,46.36022372589184,2095.01274389904,0.0,0.0
455160.0,5.268055555555556,2.486031647614654,46.358352447016,2095.01274389904,0.0,0.0
455170.0,5.2681712962962965,2.4860880080685797,46.356481163988676,2095.01274389904,0.0,0.0
455180.0,5.268287037037037,2.4861443708882978,46.35460987680975,2095.01274389904,0.0,0.0
455190.0,5.268402777777778,2.486200736073942,46.352738585479024,2095.01274389904,0.0,0.0
455200.0,5.268518518518518,2.486257103625655,46.35086728999631,2095.01274389904,0.0,0.0
455210.0,5.268634259259259,2.4863134735435697,46.348995990361416,2095.01274389904,0.0,0.0
455220.0,5.26875,2.4863698458278263,46.347124686574155,2095.01274389904,0.0,0.0
455230.0,5.268865740740741,2.4864262204793013,46.34525337863427,2095.01274389904,0.0,0.0
455240.0,5.2689814814814815,2.4864825974984437,46.343382066541594,2095.01274389904,0.0,0.0
455250.0,5.269097222222222,2.486538976885367,46.34151075029598,2095.01274389904,0.0,0.0
455260.0,5.269212962962963,2.486595358640177,46.33963942989715,2095.01274389904,0.0,0.0
455270.0,5.269328703703704,2.486651742762997,46.33776810534502,2095.01274389904,0.0,0.0
455280.0,5.269444444444445,2.486708129253934,46.335896776639395,2095.01274389904,0.0,0.0
455290.0,5.269560185185185,2.4867645181131124,46.334025443780114,2095.01274389904,0.0,0.0
455300.0,5.269675925925926,2.4868209093406417,46.332154106766886,2095.01274389904,0.0,0.0
455310.0,5.269791666666666,2.486877302936645,46.33028276559961,2095.01274389904,0.0,0.0
455320.0,5.269907407407407,2.4869336989012467,46.32841142027815,2095.01274389904,0.0,0.0
455330.0,5.270023148148148,2.486990097234569,46.32654007080227,2095.01274389904,0.0,0.0
455340.0,5.270138888888889,2.487046497936724,46.32466871717168,2095.01274389904,0.0,0.0
455350.0,5.27025462962963,2.487102901007852,46.3227973593864,2095.01274389904,0.0,0.0
455360.0,5.270370370370371,2.4871593064480684,46.32092599744611,2095.01274389904,0.0,0.0
455370.0,5.270486111111111,2.487215714257508,46.31905463135075,2095.01274389904,0.0,0.0
455380.0,5.270601851851852,2.487272124436289,46.3171832611,2095.01274389904,0.0,0.0
455390.0,5.270717592592592,2.487328536984551,46.31531188669371,2095.01274389904,0.0,0.0
455400.0,5.270833333333333,2.4873849519024214,46.31344050813179,2095.01274389904,0.0,0.0
455410.0,5.270949074074074,2.487441369190027,46.31156912541393,2095.01274389904,0.0,0.0
455420.0,5.271064814814815,2.487497788847508,46.30969773854006,2095.01274389904,0.0,0.0
455430.0,5.2711805555555555,2.487554210874992,46.307826347509945,2095.01274389904,0.0,0.0
455440.0,5.271296296296296,2.4876106352726133,46.305954952323326,2095.01274389904,0.0,0.0
455450.0,5.271412037037037,2.4876670620405097,46.3040835529801,2095.01274389904,0.0,0.0
455460.0,5.271527777777778,2.4877234911788224,46.30221214948019,2095.01274389904,0.0,0.0
455470.0,5.271643518518519,2.487779922687679,46.30034074182319,2095.01274389904,0.0,0.0
455480.0,5.27175925925926,2.487836356567219,46.298469330009,2095.01274389904,0.0,0.0
455490.0,5.271875,2.487892792817587,46.296597914037456,2095.01274389904,0.0,0.0
455500.0,5.2719907407407405,2.4879492314399725,46.294726493908314,2095.01274389904,0.0,0.0
455510.0,5.272106481481481,2.4880056724345128,46.292855069621346,2095.01274389904,0.0,0.0
455520.0,5.272222222222222,2.4880621158013243,46.29098364117652,2095.01274389904,0.0,0.0
455530.0,5.272337962962963,2.4881185615405146,46.28911220857345,2095.01274389904,0.0,0.0
455540.0,5.272453703703704,2.4881750096522004,46.28724077181209,2095.01274389904,0.0,0.0
455550.0,5.272569444444445,2.4882314601364945,46.285369330892216,2095.01274389904,0.0,0.0
455560.0,5.2726851851851855,2.4882879129935125,46.2834978858136,2095.01274389904,0.0,0.0
455570.0,5.272800925925926,2.4883443682233817,46.28162643657623,2095.01274389904,0.0,0.0
455580.0,5.272916666666666,2.4884008258262096,46.27975498317972,2095.01274389904,0.0,0.0
455590.0,5.273032407407407,2.488457285802124,46.277883525623984,2095.01274389904,0.0,0.0
455600.0,5.273148148148148,2.488513748151249,46.27601206390893,2095.01274389904,0.0,0.0
455610.0,5.273263888888889,2.488570212873705,46.27414059803422,2095.01274389904,0.0,0.0
455620.0,5.27337962962963,2.4886266799696157,46.27226912799974,2095.01274389904,0.0,0.0
455630.0,5.27349537037037,2.4886831494391104,46.270397653805325,2095.01274389904,0.0,0.0
455640.0,5.273611111111111,2.4887396212823165,46.268526175450766,2095.01274389904,0.0,0.0
455650.0,5.273726851851852,2.4887960954993567,46.26665469293586,2095.01274389904,0.0,0.0
455660.0,5.273842592592593,2.488852572090361,46.26478320626036,2095.01274389904,0.0,0.0
455670.0,5.273958333333334,2.4889090510554692,46.26291171542432,2095.01274389904,0.0,0.0
455680.0,5.274074074074074,2.488965532394806,46.26104022042735,2095.01274389904,0.0,0.0
455690.0,5.2741898148148145,2.4890220161085073,46.25916872126936,2095.01274389904,0.0,0.0
455700.0,5.274305555555555,2.4890785021967017,46.25729721795007,2095.01274389904,0.0,0.0
455710.0,5.274421296296296,2.489134990659525,46.255425710469375,2095.01274389904,0.0,0.0
455720.0,5.274537037037037,2.4891914814971146,46.253554198827054,2095.01274389904,0.0,0.0
455730.0,5.274652777777778,2.4892479747096115,46.251682683023006,2095.01274389904,0.0,0.0
455740.0,5.274768518518519,2.4893044702971463,46.24981116305695,2095.01274389904,0.0,0.0
455750.0,5.2748842592592595,2.489360968259864,46.24793963892879,2095.01274389904,0.0,0.0
455760.0,5.275,2.489417468598175,46.24606811063817,2095.01274389904,0.0,0.0
455770.0,5.27511574074074,2.48947397131303,46.24419657818498,2095.01274389904,0.0,0.0
455780.0,5.275231481481481,2.489530476404544,46.24232504156901,2095.01274389904,0.0,0.0
455790.0,5.275347222222222,2.4895869838728206,46.24045350079006,2095.01274389904,0.0,0.0
455800.0,5.275462962962963,2.489643493717983,46.238581955848076,2095.01274389904,0.0,0.0
455810.0,5.275578703703704,2.4897000059401364,46.23671040674273,2095.01274389904,0.0,0.0
455820.0,5.2756944444444445,2.4897565205393954,46.23483885347383,2095.01274389904,0.0,0.0
455830.0,5.275810185185185,2.4898130375158827,46.232967296041316,2095.01274389904,0.0,0.0
455840.0,5.275925925925926,2.489869556869712,46.23109573444492,2095.01274389904,0.0,0.0
455850.0,5.276041666666667,2.4899260786010027,46.22922416868444,2095.01274389904,0.0,0.0
455860.0,5.276157407407408,2.4899826027098815,46.22735259875984,2095.01274389904,0.0,0.0
455870.0,5.276273148148148,2.490039129196466,46.22548102467082,2095.01274389904,0.0,0.0
455880.0,5.276388888888889,2.490095658060884,46.22360944641723,2095.01274389904,0.0,0.0
455890.0,5.276504629629629,2.4901521893032545,46.22173786399886,2095.01274389904,0.0,0.0
455900.0,5.27662037037037,2.4902087229237058,46.21986627741553,2095.01274389904,0.0,0.0
455910.0,5.276736111111111,2.4902652589223724,46.217994686667154,2095.01274389904,0.0,0.0
455920.0,5.276851851851852,2.490321797299375,46.21612309175342,2095.01274389904,0.0,0.0
455930.0,5.276967592592593,2.4903783380548474,46.21425149267422,2095.01274389904,0.0,0.0
455940.0,5.277083333333334,2.4904348811889165,46.21237988942934,2095.01274389904,0.0,0.0
455950.0,5.277199074074074,2.490491426701716,46.21050828201861,2095.01274389904,0.0,0.0
455960.0,5.277314814814815,2.4905479745933787,46.208636670441805,2095.01274389904,0.0,0.0
455970.0,5.277430555555555,2.490604524864037,46.20676505469874,2095.01274389904,0.0,0.0
455980.0,5.277546296296296,2.490661077513828,46.20489343478937,2095.01274389904,0.0,0.0
455990.0,5.277662037037037,2.49071763254289,46.203021810713416,2095.01274389904,0.0,0.0
456000.0,5.277777777777778,2.4907741899513516,46.201150182470585,2095.01274389904,0.0,0.0
456010.0,5.2778935185185185,2.490830749739359,46.19927855006086,2095.01274389904,0.0,0.0
456020.0,5.278009259259259,2.490887311907043,46.197406913483924,2095.01274389904,0.0,0.0
456030.0,5.278125,2.4909438764551473,46.19553527273972,2095.01274389904,0.0,0.0
456040.0,5.278240740740741,2.4910004433843054,46.19366362782788,2095.01274389904,0.0,0.0
456050.0,5.278356481481482,2.4910570126946228,46.191791978748235,2095.01274389904,0.0,0.0
456060.0,5.278472222222222,2.4911135843862193,46.189920325500715,2095.01274389904,0.0,0.0
456070.0,5.278587962962963,2.4911701584592034,46.1880486680851,2095.01274389904,0.0,0.0
456080.0,5.2787037037037035,2.491226734913682,46.18617700650115,2095.01274389904,0.0,0.0
456090.0,5.278819444444444,2.4912833137497796,46.18430534074868,2095.01274389904,0.0,0.0
456100.0,5.278935185185185,2.4913398949676133,46.182433670827635,2095.01274389904,0.0,0.0
456110.0,5.279050925925926,2.4913964785672986,46.18056199673773,2095.01274389904,0.0,0.0
456120.0,5.279166666666667,2.4914530645489603,46.178690318478864,2095.01274389904,0.0,0.0
456130.0,5.279282407407408,2.491509652912712,46.17681863605074,2095.01274389904,0.0,0.0
456140.0,5.2793981481481485,2.4915662436586725,46.17494694945317,2095.01274389904,0.0,0.0
456150.0,5.279513888888889,2.491622836786985,46.173075258686225,2095.01274389904,0.0,0.0
456160.0,5.279629629629629,2.4916794322977553,46.17120356374945,2095.01274389904,0.0,0.0
456170.0,5.27974537037037,2.491736030191118,46.169331864642714,2095.01274389904,0.0,0.0
456180.0,5.279861111111111,2.491792630467201,46.1674601613659,2095.01274389904,0.0,0.0
456190.0,5.279976851851852,2.4918492331261275,46.1655884539188,2095.01274389904,0.0,0.0
456200.0,5.280092592592593,2.491905838168037,46.16371674230126,2095.01274389904,0.0,0.0
456210.0,5.280208333333333,2.491962445593055,46.16184502651308,2095.01274389904,0.0,0.0
456220.0,5.280324074074074,2.492019055401311,46.15997330655405,2095.01274389904,0.0,0.0
456230.0,5.280439814814815,2.4920756675929394,46.15810158242399,2095.01274389904,0.0,0.0
456240.0,5.280555555555556,2.4921322821680736,46.1562298541227,2095.01274389904,0.0,0.0
456250.0,5.280671296296297,2.492188899126857,46.15435812165013,2095.01274389904,0.0,0.0
456260.0,5.280787037037037,2.492245518469417,46.15248638500594,2095.01274389904,0.0,0.0
456270.0,5.2809027777777775,2.4923021401958882,46.15061464418994,2095.01274389904,0.0,0.0
456280.0,5.281018518518518,2.492358764306416,46.14874289920206,2095.01274389904,0.0,0.0
456290.0,5.281134259259259,2.4924153908011277,46.14687115004196,2095.01274389904,0.0,0.0
456300.0,5.28125,2.4924720196811068,46.14499939670959,2095.01274389904,0.0,0.0
456310.0,5.281365740740741,2.4925286509466478,46.14312763920459,2095.01274389904,0.0,0.0
456320.0,5.281481481481482,2.4925852845978826,46.141255877527016,2095.01274389904,0.0,0.0
456330.0,5.2815972222222225,2.4926419206349038,46.1393841116764,2095.01274389904,0.0,0.0
456340.0,5.281712962962963,2.4926985590578314,46.137512341652766,2095.01274389904,0.0,0.0
456350.0,5.281828703703703,2.4927551998667727,46.13564056745575,2095.01274389904,0.0,0.0
456360.0,5.281944444444444,2.492811843061848,46.133768789085316,2095.01274389904,0.0,0.0
456370.0,5.282060185185185,2.492868488643177,46.13189700654129,2095.01274389904,0.0,0.0
456380.0,5.282175925925926,2.4929251366108782,46.13002521982349,2095.01274389904,0.0,0.0
456390.0,5.282291666666667,2.4929817869650717,46.128153428931704,2095.01274389904,0.0,0.0
456400.0,5.282407407407407,2.4930384397058676,46.12628163386561,2095.01274389904,0.0,0.0
456410.0,5.282523148148148,2.493095094833404,46.12440983462528,2095.01274389904,0.0,0.0
456420.0,5.282638888888889,2.4931517523478006,46.122538031210446,2095.01274389904,0.0,0.0
456430.0,5.28275462962963,2.4932084122491767,46.12066622362084,2095.01274389904,0.0,0.0
456440.0,5.282870370370371,2.493265074537669,46.118794411856385,2095.01274389904,0.0,0.0
456450.0,5.282986111111111,2.4933217392133917,46.11692259591677,2095.01274389904,0.0,0.0
456460.0,5.2831018518518515,2.4933784062764848,46.11505077580193,2095.01274389904,0.0,0.0
456470.0,5.283217592592592,2.493435075727074,46.11317895151165,2095.01274389904,0.0,0.0
456480.0,5.283333333333333,2.493491747565295,46.111307123045826,2095.01274389904,0.0,0.0
456490.0,5.283449074074074,2.4935484217912687,46.10943529040406,2095.01274389904,0.0,0.0
456500.0,5.283564814814815,2.4936050984051406,46.107563453586394,2095.01274389904,0.0,0.0
456510.0,5.283680555555556,2.4936617774070386,46.10569161259252,2095.01274389904,0.0,0.0
456520.0,5.2837962962962965,2.4937184587971006,46.10381976742231,2095.01274389904,0.0,0.0
456530.0,5.283912037037037,2.4937751425754593,46.10194791807552,2095.01274389904,0.0,0.0
456540.0,5.284027777777778,2.493831828742253,46.100076064552,2095.01274389904,0.0,0.0
456550.0,5.284143518518518,2.4938885172976253,46.09820420685167,2095.01274389904,0.0,0.0
456560.0,5.284259259259259,2.4939452082418305,46.09633234497411,2095.01274389904,0.0,0.0
456570.0,5.284375,2.4940019015760297,46.094460478919245,2095.01274389904,0.0,0.0
456580.0,5.284490740740741,2.494058597300326,46.092588608686825,2095.01274389904,0.0,0.0
456590.0,5.2846064814814815,2.4941152954148325,46.09071673427678,2095.01274389904,0.0,0.0
456600.0,5.284722222222222,2.494171995919653,46.088844855688734,2095.01274389904,0.0,0.0
456610.0,5.284837962962963,2.4942286988149096,46.086972972922744,2095.01274389904,0.0,0.0
456620.0,5.284953703703704,2.494285404100709,46.085101085978444,2095.01274389904,0.0,0.0
456630.0,5.285069444444445,2.494342111777174,46.08322919485577,2095.01274389904,0.0,0.0
456640.0,5.285185185185185,2.494398821844412,46.081357299554384,2095.01274389904,0.0,0.0
456650.0,5.285300925925926,2.4944555343025545,46.07948540007437,2095.01274389904,0.0,0.0
456660.0,5.285416666666666,2.494512249151708,46.077613496415246,2095.01274389904,0.0,0.0
456670.0,5.285532407407407,2.494568966392004,46.075741588577074,2095.01274389904,0.0,0.0
456680.0,5.285648148148148,2.494625686023564,46.073869676559575,2095.01274389904,0.0,0.0
456690.0,5.285763888888889,2.4946824080465113,46.07199776036265,2095.01274389904,0.0,0.0
456700.0,5.28587962962963,2.4947391324609645,46.070125839985856,2095.01274389904,0.0,0.0
456710.0,5.285995370370371,2.4947958592670583,46.068253915429295,2095.01274389904,0.0,0.0
456720.0,5.286111111111111,2.494852588464921,46.06638198669271,2095.01274389904,0.0,0.0
456730.0,5.286226851851852,2.494909320054678,46.06451005377585,2095.01274389904,0.0,0.0
456740.0,5.286342592592592,2.494966054036465,46.06263811667866,2095.01274389904,0.0,0.0
456750.0,5.286458333333333,2.4950227904104025,46.06076617540074,2095.01274389904,0.0,0.0
456760.0,5.286574074074074,2.4950795291766354,46.05889422994217,2095.01274389904,0.0,0.0
456770.0,5.286689814814815,2.495136270335289,46.057022280302576,2095.01274389904,0.0,0.0
456780.0,5.2868055555555555,2.4951930138864977,46.05515032648179,2095.01274389904,0.0,0.0
456790.0,5.286921296296296,2.4952497598303993,46.05327836847975,2095.01274389904,0.0,0.0
456800.0,5.287037037037037,2.4953065081671335,46.05140640629619,2095.01274389904,0.0,0.0
456810.0,5.287152777777778,2.4953632588968366,46.04953443993096,2095.01274389904,0.0,0.0
456820.0,5.287268518518519,2.495420012019638,46.047662469383745,2095.01274389904,0.0,0.0
456830.0,5.28738425925926,2.4954767675361476,46.04579049465451,2095.01274389904,0.0,0.0
456840.0,5.2875,2.495533525447184,46.043918515742945,2095.01274389904,0.0,0.0
456850.0,5.2876157407407405,2.4955902857528556,46.042046532648875,2095.01274389904,0.0,0.0
456860.0,5.287731481481481,2.4956470484532667,46.04017454537206,2095.01274389904,0.0,0.0
456870.0,5.287847222222222,2.495703813548538,46.03830255391251,2095.01274389904,0.0,0.0
456880.0,5.287962962962963,2.495760581038778,46.036430558269885,2095.01274389904,0.0,0.0
456890.0,5.288078703703704,2.4958173509240975,46.03455855844397,2095.01274389904,0.0,0.0
456900.0,5.288194444444445,2.4958741232046195,46.0326865544348,2095.01274389904,0.0,0.0
456910.0,5.2883101851851855,2.495930897880458,46.03081454624201,2095.01274389904,0.0,0.0
456920.0,5.288425925925926,2.4959876749517296,46.02894253386547,2095.01274389904,0.0,0.0
456930.0,5.288541666666666,2.4960444544185574,46.027070517304985,2095.01274389904,0.0,0.0
456940.0,5.288657407407407,2.496101236281066,46.02519849656042,2095.01274389904,0.0,0.0
456950.0,5.288773148148148,2.4961580205393727,46.023326471631556,2095.01274389904,0.0,0.0
456960.0,5.288888888888889,2.496214807193603,46.0214544425182,2095.01274389904,0.0,0.0
456970.0,5.28900462962963,2.4962715962438797,46.01958240922013,2095.01274389904,0.0,0.0
456980.0,5.28912037037037,2.4963283876903395,46.017710371737344,2095.01274389904,0.0,0.0
456990.0,5.289236111111111,2.4963851815331024,46.01583833006947,2095.01274389904,0.0,0.0
457000.0,5.289351851851852,2.4964419777723066,46.013966284216515,2095.01274389904,0.0,0.0
457010.0,5.289467592592593,2.4964987764080644,46.01209423417799,2095.01274389904,0.0,0.0
457020.0,5.289583333333334,2.496555577440528,46.01022217995401,2095.01274389904,0.0,0.0
457030.0,5.289699074074074,2.4966123808698186,46.008350121544325,2095.01274389904,0.0,0.0
457040.0,5.2898148148148145,2.49666918669607,46.00647805894862,2095.01274389904,0.0,0.0
457050.0,5.289930555555555,2.496725994919419,46.00460599216684,2095.01274389904,0.0,0.0
457060.0,5.290046296296296,2.4967828055400036,46.002733921198754,2095.01274389904,0.0,0.0
457070.0,5.290162037037037,2.4968396185579556,46.0008618460442,2095.01274389904,0.0,0.0
457080.0,5.290277777777778,2.496896433973415,45.99898976670297,2095.01274389904,0.0,0.0
457090.0,5.290393518518519,2.496953251786519,45.997117683174885,2095.01274389904,0.0,0.0
457100.0,5.2905092592592595,2.4970100719982207,45.99524559545979,2095.01274389904,0.0,0.0
457110.0,5.290625,2.4970668946089862,45.99337350355725,2095.01274389904,0.0,0.0
457120.0,5.29074074074074,2.497123719618942,45.99150140746741,2095.01274389904,0.0,0.0
457130.0,5.290856481481481,2.497180547028182,45.98962930718981,2095.01274389904,0.0,0.0
457140.0,5.290972222222222,2.4972373768368286,45.987757202724445,2095.01274389904,0.0,0.0
457150.0,5.291087962962963,2.4972942090449894,45.98588509407111,2095.01274389904,0.0,0.0
457160.0,5.291203703703704,2.4973510436527793,45.98401298122955,2095.01274389904,0.0,0.0
457170.0,5.2913194444444445,2.497407880660313,45.982140864199586,2095.01274389904,0.0,0.0
457180.0,5.291435185185185,2.4974647200677103,45.98026874298115,2095.01274389904,0.0,0.0
457190.0,5.291550925925926,2.4975215618750934,45.97839661757403,2095.01274389904,0.0,0.0
457200.0,5.291666666666667,2.4975784060825843,45.97652448797804,2095.01274389904,0.0,0.0
457210.0,5.291782407407408,2.4976352526902907,45.97465235419285,2095.01274389904,0.0,0.0
457220.0,5.291898148148148,2.497692101698356,45.97278021621858,2095.01274389904,0.0,0.0
457230.0,5.292013888888889,2.49774895310689,45.970908074054755,2095.01274389904,0.0,0.0
457240.0,5.292129629629629,2.4978058069160207,45.96903592770127,2095.01274389904,0.0,0.0
457250.0,5.29224537037037,2.49786266312588,45.96716377715805,2095.01274389904,0.0,0.0
457260.0,5.292361111111111,2.497919521736589,45.965291622424786,2095.01274389904,0.0,0.0
457270.0,5.292476851851852,2.4979763827482846,45.96341946350142,2095.01274389904,0.0,0.0
457280.0,5.292592592592593,2.4980332461611003,45.96154730038775,2095.01274389904,0.0,0.0
457290.0,5.292708333333334,2.498090111975153,45.95967513308346,2095.01274389904,0.0,0.0
457300.0,5.292824074074074,2.498146980190589,45.95780296158849,2095.01274389904,0.0,0.0
457310.0,5.292939814814815,2.4982038508075344,45.955930785902595,2095.01274389904,0.0,0.0
457320.0,5.293055555555555,2.4982607238261307,45.954058606025654,2095.01274389904,0.0,0.0
457330.0,5.293171296296296,2.498317599246507,45.95218642195743,2095.01274389904,0.0,0.0
457340.0,5.293287037037037,2.4983744770688046,45.95031423369777,2095.01274389904,0.0,0.0
457350.0,5.293402777777778,2.49843135729316,45.948442041246466,2095.01274389904,0.0,0.0
457360.0,5.2935185185185185,2.4984882399197152,45.94656984460342,2095.01274389904,0.0,0.0
457370.0,5.293634259259259,2.498545124949765,45.94469764376817,2095.01274389904,0.0,0.0
457380.0,5.29375,2.498602012383452,45.9428254387408,2095.01274389904,0.0,0.0
457390.0,5.293865740740741,2.498658902220871,45.94095322952093,2095.01274389904,0.0,0.0
457400.0,5.293981481481482,2.498715794462138,45.93908101610846,2095.01274389904,0.0,0.0
457410.0,5.294097222222222,2.4987726891073665,45.93720879850319,2095.01274389904,0.0,0.0
457420.0,5.294212962962963,2.4988295861566625,45.93533657670497,2095.01274389904,0.0,0.0
457430.0,5.2943287037037035,2.4988864856101487,45.933464350713635,2095.01274389904,0.0,0.0
457440.0,5.294444444444444,2.498943387467935,45.93159212052891,2095.01274389904,0.0,0.0
457450.0,5.294560185185185,2.499000291730148,45.9297198861508,2095.01274389904,0.0,0.0
457460.0,5.294675925925926,2.4990571983968977,45.927847647578886,2095.01274389904,0.0,0.0
457470.0,5.294791666666667,2.49911410746831,45.925975404813215,2095.01274389904,0.0,0.0
457480.0,5.294907407407408,2.4991710189445064,45.92410315785351,2095.01274389904,0.0,0.0
457490.0,5.2950231481481485,2.4992279328256086,45.922230906699525,2095.01274389904,0.0,0.0
457500.0,5.295138888888889,2.4992848491117394,45.9203586513511,2095.01274389904,0.0,0.0
457510.0,5.295254629629629,2.49934176780303,45.918486391808166,2095.01274389904,0.0,0.0
457520.0,5.29537037037037,2.49939868889961,45.916614128070506,2095.01274389904,0.0,0.0
457530.0,5.295486111111111,2.4994556124015954,45.91474186013779,2095.01274389904,0.0,0.0
457540.0,5.295601851851852,2.4995125383091317,45.91286958801007,2095.01274389904,0.0,0.0
457550.0,5.295717592592593,2.4995694666223294,45.91099731168683,2095.01274389904,0.0,0.0
457560.0,5.295833333333333,2.4996263973413444,45.90912503116829,2095.01274389904,0.0,0.0
457570.0,5.295949074074074,2.4996833304662935,45.907252746453956,2095.01274389904,0.0,0.0
457580.0,5.296064814814815,2.4997402659973167,45.90538045754382,2095.01274389904,0.0,0.0
457590.0,5.296180555555556,2.499797203934544,45.903508164437596,2095.01274389904,0.0,0.0
457600.0,5.296296296296297,2.4998541442781175,45.90163586713521,2095.01274389904,0.0,0.0
457610.0,5.296412037037037,2.499911087028178,45.89976356563641,2095.01274389904,0.0,0.0
457620.0,5.2965277777777775,2.499968032184848,45.89789125994093,2095.01274389904,0.0,0.0
457630.0,5.296643518518518,2.5000249797486136,45.89601895004875,2095.01274389904,0.0,0.0
457640.0,5.296759259259259,2.500081929720462,45.89414663595945,2095.01274389904,0.0,0.0
457650.0,5.296875,2.5001388821005115,45.892274317672985,2095.01274389904,0.0,0.0
457660.0,5.296990740740741,2.5001958368888615,45.89040199518906,2095.01274389904,0.0,0.0
457670.0,5.297106481481482,2.5002527940856303,45.88852966850767,2095.01274389904,0.0,0.0
457680.0,5.2972222222222225,2.500309753690921,45.886657337628414,2095.01274389904,0.0,0.0
457690.0,5.297337962962963,2.500366715704848,45.88478500255123,2095.01274389904,0.0,0.0
457700.0,5.297453703703703,2.500423680127535,45.88291266327608,2095.01274389904,0.0,0.0
457710.0,5.297569444444444,2.5004806469590966,45.88104031980258,2095.01274389904,0.0,0.0
457720.0,5.297685185185185,2.5005376161996415,45.87916797213061,2095.01274389904,0.0,0.0
457730.0,5.297800925925926,2.5005945878492932,45.87729562025994,2095.01274389904,0.0,0.0
457740.0,5.297916666666667,2.5006515619081835,45.875423264190594,2095.01274389904,0.0,0.0
457750.0,5.298032407407407,2.5007085383764216,45.87355090392216,2095.01274389904,0.0,0.0
457760.0,5.298148148148148,2.500765517254131,45.87167853945447,2095.01274389904,0.0,0.0
457770.0,5.298263888888889,2.5008224985414422,45.86980617078745,2095.01274389904,0.0,0.0
457780.0,5.29837962962963,2.5008794822384806,45.867933797920934,2095.01274389904,0.0,0.0
457790.0,5.298495370370371,2.5009364683453725,45.86606142085464,2095.01274389904,0.0,0.0
457800.0,5.298611111111111,2.5009934568622456,45.86418903958847,2095.01274389904,0.0,0.0
457810.0,5.2987268518518515,2.501050447789232,45.86231665412217,2095.01274389904,0.0,0.0
457820.0,5.298842592592592,2.5011074411264658,45.860444264455666,2095.01274389904,0.0,0.0
457830.0,5.298958333333333,2.5011644368740686,45.85857187058859,2095.01274389904,0.0,0.0
457840.0,5.299074074074074,2.5012214350321877,45.85669947252099,2095.01274389904,0.0,0.0
457850.0,5.299189814814815,2.5012784356009443,45.854827070252455,2095.01274389904,0.0,0.0
457860.0,5.299305555555556,2.501335438580485,45.85295466378299,2095.01274389904,0.0,0.0
457870.0,5.2994212962962965,2.501392443970934,45.85108225311224,2095.01274389904,0.0,0.0
457880.0,5.299537037037037,2.5014494517724426,45.84920983824017,2095.01274389904,0.0,0.0
457890.0,5.299652777777778,2.50150646198514,45.8473374191666,2095.01274389904,0.0,0.0
457900.0,5.299768518518518,2.5015634746098576,45.84546499589116,2095.01274389904,0.0,0.0
457910.0,5.299884259259259,2.501620489647247,45.84359256841377,2095.01274389904,0.0,0.0
457920.0,5.3,2.501677507097402,45.8417201367341,2095.01274389904,0.0,0.0
457930.0,5.300115740740741,2.5017345269604427,45.839847700852154,2095.01274389904,0.0,0.0
457940.0,5.3002314814814815,2.5017915492364744,45.83797526076767,2095.01274389904,0.0,0.0
457950.0,5.300347222222222,2.501848573925612,45.836102816480505,2095.01274389904,0.0,0.0
457960.0,5.300462962962963,2.501905601027962,45.834230367990415,2095.01274389904,0.0,0.0
457970.0,5.300578703703704,2.501962630543643,45.83235791529716,2095.01274389904,0.0,0.0
457980.0,5.300694444444445,2.5020196624727764,45.830485458400766,2095.01274389904,0.0,0.0
457990.0,5.300810185185185,2.5020766968154757,45.828612997300944,2095.01274389904,0.0,0.0
458000.0,5.300925925925926,2.502133733571868,45.82674053199759,2095.01274389904,0.0,0.0
458010.0,5.301041666666666,2.502190772742064,45.824868062490395,2095.01274389904,0.0,0.0
458020.0,5.301157407407407,2.5022478143261897,45.822995588779165,2095.01274389904,0.0,0.0
458030.0,5.301273148148148,2.5023048583243708,45.8211231108638,2095.01274389904,0.0,0.0
458040.0,5.301388888888889,2.502361904736729,45.81925062874407,2095.01274389904,0.0,0.0
458050.0,5.30150462962963,2.5024189535633967,45.81737814241994,2095.01274389904,0.0,0.0
458060.0,5.301620370370371,2.502476004804498,45.815505651891044,2095.01274389904,0.0,0.0
458070.0,5.301736111111111,2.502533058460159,45.813633157157305,2095.01274389904,0.0,0.0
458080.0,5.301851851851852,2.5025901145305203,45.81176065821854,2095.01274389904,0.0,0.0
458090.0,5.301967592592592,2.502647173015695,45.809888155074354,2095.01274389904,0.0,0.0
458100.0,5.302083333333333,2.5027042339158325,45.8080156477249,2095.01274389904,0.0,0.0
458110.0,5.302199074074074,2.5027612972310593,45.806143136169815,2095.01274389904,0.0,0.0
458120.0,5.302314814814815,2.5028183629615106,45.804270620408914,2095.01274389904,0.0,0.0
458130.0,5.3024305555555555,2.502875431107326,45.80239810044211,2095.01274389904,0.0,0.0
458140.0,5.302546296296296,2.5029325016686315,45.80052557626907,2095.01274389904,0.0,0.0
458150.0,5.302662037037037,2.5029895746455777,45.79865304788976,2095.01274389904,0.0,0.0
458160.0,5.302777777777778,2.5030466500382933,45.796780515303844,2095.01274389904,0.0,0.0
458170.0,5.302893518518519,2.5031037278479884,45.794907978511205,2095.01274389904,0.0,0.0
458180.0,5.30300925925926,2.503160808074932,45.793035437511506,2095.01274389904,0.0,0.0
458190.0,5.303125,2.503217890719246,45.7911628923048,2095.01274389904,0.0,0.0
458200.0,5.3032407407407405,2.5032749757810207,45.789290342890695,2095.01274389904,0.0,0.0
458210.0,5.303356481481481,2.503332063260377,45.787417789269085,2095.01274389904,0.0,0.0
458220.0,5.303472222222222,2.503389153157426,45.78554523143984,2095.01274389904,0.0,0.0
458230.0,5.303587962962963,2.503446245472275,45.78367266940265,2095.01274389904,0.0,0.0
458240.0,5.303703703703704,2.503503340205051,45.78180010315754,2095.01274389904,0.0,0.0
458250.0,5.303819444444445,2.503560437355863,45.779927532704185,2095.01274389904,0.0,0.0
458260.0,5.3039351851851855,2.503617536924831,45.77805495804243,2095.01274389904,0.0,0.0
458270.0,5.304050925925926,2.5036746389120723,45.7761823791721,2095.01274389904,0.0,0.0
458280.0,5.304166666666666,2.5037317433177124,45.77430979609302,2095.01274389904,0.0,0.0
458290.0,5.304282407407407,2.503788850141872,45.772437208805,2095.01274389904,0.0,0.0
458300.0,5.304398148148148,2.503845959384675,45.770564617307876,2095.01274389904,0.0,0.0
458310.0,5.304513888888889,2.503903071046245,45.76869202160144,2095.01274389904,0.0,0.0
458320.0,5.30462962962963,2.503960185126716,45.76681942168558,2095.01274389904,0.0,0.0
458330.0,5.30474537037037,2.5040173016262086,45.76494681756003,2095.01274389904,0.0,0.0
458340.0,5.304861111111111,2.504074420544853,45.76307420922458,2095.01274389904,0.0,0.0
458350.0,5.304976851851852,2.5041315418827836,45.76120159667919,2095.01274389904,0.0,0.0
458360.0,5.305092592592593,2.504188665640129,45.75932897992354,2095.01274389904,0.0,0.0
458370.0,5.305208333333334,2.5042457918170205,45.757456358957484,2095.01274389904,0.0,0.0
458380.0,5.305324074074074,2.504302920413598,45.75558373378094,2095.01274389904,0.0,0.0
458390.0,5.3054398148148145,2.5043600514299884,45.753711104393595,2095.01274389904,0.0,0.0
458400.0,5.305555555555555,2.5044171848663326,45.751838470795306,2095.01274389904,0.0,0.0
458410.0,5.305671296296296,2.5044743207227653,45.749965832985865,2095.01274389904,0.0,0.0
458420.0,5.305787037037037,2.504531458999429,45.74809319096517,2095.01274389904,0.0,0.0
458430.0,5.305902777777778,2.50458859969666,45.74622054473292,2095.01274389904,0.0,0.0
458440.0,5.306018518518519,2.5046457428156335,45.744347894288886,2095.01274389904,0.0,0.0
458450.0,5.3061342592592595,2.5047028883564653,45.74247523963308,2095.01274389904,0.0,0.0
458460.0,5.30625,2.5047600363192504,45.74060258076499,2095.01274389904,0.0,0.0
458470.0,5.30636574074074,2.504817186704102,45.738729917684665,2095.01274389904,0.0,0.0
458480.0,5.306481481481481,2.5048743395111277,45.73685725039187,2095.01274389904,0.0,0.0
458490.0,5.306597222222222,2.504931494740456,45.734984578886554,2095.01274389904,0.0,0.0
458500.0,5.306712962962963,2.5049886523921803,45.73311190316829,2095.01274389904,0.0,0.0
458510.0,5.306828703703704,2.505045812466424,45.731239223237075,2095.01274389904,0.0,0.0
458520.0,5.3069444444444445,2.5051029749633025,45.72936653909263,2095.01274389904,0.0,0.0
458530.0,5.307060185185185,2.505160139882941,45.72749385073494,2095.01274389904,0.0,0.0
458540.0,5.307175925925926,2.505217307225454,45.72562115816362,2095.01274389904,0.0,0.0
458550.0,5.307291666666667,2.5052744769909605,45.72374846137858,2095.01274389904,0.0,0.0
458560.0,5.307407407407408,2.505331649179589,45.72187576037966,2095.01274389904,0.0,0.0
458570.0,5.307523148148148,2.5053888237914594,45.72000305516664,2095.01274389904,0.0,0.0
458580.0,5.307638888888889,2.505446000826704,45.718130345739425,2095.01274389904,0.0,0.0
458590.0,5.307754629629629,2.5055031802854426,45.71625763209773,2095.01274389904,0.0,0.0
458600.0,5.30787037037037,2.505560362167807,45.7143849142414,2095.01274389904,0.0,0.0
458610.0,5.307986111111111,2.505617546473926,45.71251219217026,2095.01274389904,0.0,0.0
458620.0,5.308101851851852,2.505674733203934,45.71063946588418,2095.01274389904,0.0,0.0
458630.0,5.308217592592593,2.5057319223579544,45.708766735382866,2095.01274389904,0.0,0.0
458640.0,5.308333333333334,2.505789113936123,45.70689400066612,2095.01274389904,0.0,0.0
458650.0,5.308449074074074,2.505846307938584,45.70502126173401,2095.01274389904,0.0,0.0
458660.0,5.308564814814815,2.505903504365456,45.70314851858604,2095.01274389904,0.0,0.0
458670.0,5.308680555555555,2.5059607032168913,45.70127577122226,2095.01274389904,0.0,0.0
458680.0,5.308796296296296,2.5060179044930124,45.69940301964229,2095.01274389904,0.0,0.0
458690.0,5.308912037037037,2.5060751081939685,45.69753026384613,2095.01274389904,0.0,0.0
458700.0,5.309027777777778,2.506132314320475,45.695657503833395,2095.01274389904,0.0,0.0
458710.0,5.3091435185185185,2.506189522873341,45.69378473960401,2095.01274389904,0.0,0.0
458720.0,5.309259259259259,2.506246733852659,45.69191197115765,2095.01274389904,0.0,0.0
458730.0,5.309375,2.5063039472585484,45.690039198494304,2095.01274389904,0.0,0.0
458740.0,5.309490740740741,2.5063611630911145,45.688166421613666,2095.01274389904,0.0,0.0
458750.0,5.309606481481482,2.506418381350466,45.68629364051558,2095.01274389904,0.0,0.0
458760.0,5.309722222222222,2.506475602036714,45.68442085519989,2095.01274389904,0.0,0.0
458770.0,5.309837962962963,2.506532825149983,45.68254806566653,2095.01274389904,0.0,0.0
458780.0,5.3099537037037035,2.506590050690378,45.68067527191511,2095.01274389904,0.0,0.0
458790.0,5.310069444444444,2.5066472786580127,45.67880247394543,2095.01274389904,0.0,0.0
458800.0,5.310185185185185,2.506704509053018,45.67692967175755,2095.01274389904,0.0,0.0
458810.0,5.310300925925926,2.5067617418755126,45.67505686535118,2095.01274389904,0.0,0.0
458820.0,5.310416666666667,2.5068189771256124,45.673184054726136,2095.01274389904,0.0,0.0
458830.0,5.310532407407408,2.506876214803441,45.67131123988214,2095.01274389904,0.0,0.0
458840.0,5.3106481481481485,2.506933454909127,45.66943842081915,2095.01274389904,0.0,0.0
458850.0,5.310763888888889,2.506990697442792,45.66756559753689,2095.01274389904,0.0,0.0
458860.0,5.310879629629629,2.507047942404571,45.66569277003531,2095.01274389904,0.0,0.0
458870.0,5.31099537037037,2.5071051897945815,45.66381993831404,2095.01274389904,0.0,0.0
458880.0,5.311111111111111,2.507162439612962,45.661947102373055,2095.01274389904,0.0,0.0
458890.0,5.311226851851852,2.5072196918598393,45.66007426221203,2095.01274389904,0.0,0.0
458900.0,5.311342592592593,2.5072769465353493,45.65820141783097,2095.01274389904,0.0,0.0
458910.0,5.311458333333333,2.507334203639621,45.656328569229515,2095.01274389904,0.0,0.0
458920.0,5.311574074074074,2.507391463172785,45.654455716407526,2095.01274389904,0.0,0.0
458930.0,5.311689814814815,2.507448725134987,45.65258285936491,2095.01274389904,0.0,0.0
458940.0,5.311805555555556,2.5075059895263596,45.650709998101426,2095.01274389904,0.0,0.0
458950.0,5.311921296296297,2.507563256347035,45.648837132616826,2095.01274389904,0.0,0.0
458960.0,5.312037037037037,2.5076205255971553,45.64696426291099,2095.01274389904,0.0,0.0
458970.0,5.3121527777777775,2.5076777972778426,45.64509138898371,2095.01274389904,0.0,0.0
458980.0,5.312268518518518,2.5077350713894946,45.64321851083464,2095.01274389904,0.0,0.0
458990.0,5.312384259259259,2.507792347932231,45.6413456284638,2095.01274389904,0.0,0.0
459000.0,5.3125,2.507849626906153,45.63947274187091,2095.01274389904,0.0,0.0
459010.0,5.312615740740741,2.507906908311366,45.63759985105572,2095.01274389904,0.0,0.0
459020.0,5.312731481481482,2.5079641921479903,45.63572695601823,2095.01274389904,0.0,0.0
459030.0,5.3128472222222225,2.5080214784161354,45.633854056758146,2095.01274389904,0.0,0.0
459040.0,5.312962962962963,2.5080787671159097,45.631981153275234,2095.01274389904,0.0,0.0
459050.0,5.313078703703703,2.508136058247433,45.63010824556941,2095.01274389904,0.0,0.0
459060.0,5.313194444444444,2.5081933518108306,45.628235333640596,2095.01274389904,0.0,0.0
459070.0,5.313310185185185,2.5082506478062108,45.626362417488345,2095.01274389904,0.0,0.0
459080.0,5.313425925925926,2.5083079462336966,45.62448949711263,2095.01274389904,0.0,0.0
459090.0,5.313541666666667,2.5083652470934075,45.622616572513266,2095.01274389904,0.0,0.0
459100.0,5.313657407407407,2.50842255038548,45.62074364369017,2095.01274389904,0.0,0.0
459110.0,5.313773148148148,2.508479856110026,45.61887071064295,2095.01274389904,0.0,0.0
459120.0,5.313888888888889,2.5085371642671763,45.61699777337158,2095.01274389904,0.0,0.0
459130.0,5.31400462962963,2.508594474857055,45.61512483187574,2095.01274389904,0.0,0.0
459140.0,5.314120370370371,2.508651787879795,45.613251886155396,2095.01274389904,0.0,0.0
