time_s,day,pressure_bar,fill_pct,liquid_flow_kg_per_h,vapor_flow_kg_per_h,bog_excess_kg
459150.0,5.314236111111111,2.508709103335528,45.611378936210365,2095.01274389904,0.0,0.0
459160.0,5.3143518518518515,2.5087664212243848,45.609505982040346,2095.01274389904,0.0,0.0
459170.0,5.314467592592592,2.508823741546491,45.607633023645185,2095.01274389904,0.0,0.0
459180.0,5.314583333333333,2.5088810643019843,45.60576006102475,2095.01274389904,0.0,0.0
459190.0,5.314699074074074,2.5089383894909982,45.603887094178845,2095.01274389904,0.0,0.0
459200.0,5.314814814814815,2.5089957171136716,45.60201412310726,2095.01274389904,0.0,0.0
459210.0,5.314930555555556,2.5090530471701444,45.6001411478099,2095.01274389904,0.0,0.0
459220.0,5.3150462962962965,2.509110379660544,45.59826816828645,2095.01274389904,0.0,0.0
459230.0,5.315162037037037,2.509167714585105,45.59639518453675,2095.01274389904,0.0,0.0
459240.0,5.315277777777778,2.509225051945163,45.594522196560604,2095.01274389904,0.0,0.0
459250.0,5.315393518518518,2.5092823917408253,45.592649204357805,2095.01274389904,0.0,0.0
459260.0,5.315509259259259,2.50933973397219,45.590776207928066,2095.01274389904,0.0,0.0
459270.0,5.315625,2.5093970786393776,45.588903207271436,2095.01274389904,0.0,0.0
459280.0,5.315740740740741,2.509454425742488,45.58703020238752,2095.01274389904,0.0,0.0
459290.0,5.3158564814814815,2.509511775281636,45.58515719327633,2095.01274389904,0.0,0.0
459300.0,5.315972222222222,2.509569127256935,45.583284179937564,2095.01274389904,0.0,0.0
459310.0,5.316087962962963,2.509626481668499,45.58141116237106,2095.01274389904,0.0,0.0
459320.0,5.316203703703704,2.509683838516447,45.57953814057666,2095.01274389904,0.0,0.0
459330.0,5.316319444444445,2.509741197800891,45.57766511455414,2095.01274389904,0.0,0.0
459340.0,5.316435185185185,2.5097985595219474,45.57579208430328,2095.01274389904,0.0,0.0
459350.0,5.316550925925926,2.5098559236797495,45.57391904982411,2095.01274389904,0.0,0.0
459360.0,5.316666666666666,2.5099132902744112,45.57204601111625,2095.01274389904,0.0,0.0
459370.0,5.316782407407407,2.5099706593060622,45.570172968179655,2095.01274389904,0.0,0.0
459380.0,5.316898148148148,2.5100280307748246,45.56829992101402,2095.01274389904,0.0,0.0
459390.0,5.317013888888889,2.5100854046808196,45.56642686961918,2095.01274389904,0.0,0.0
459400.0,5.31712962962963,2.510142781024182,45.56455381399501,2095.01274389904,0.0,0.0
459410.0,5.317245370370371,2.510200159805035,45.562680754141255,2095.01274389904,0.0,0.0
459420.0,5.317361111111111,2.5102575410235177,45.56080769005783,2095.01274389904,0.0,0.0
459430.0,5.317476851851852,2.510314924679752,45.55893462174449,2095.01274389904,0.0,0.0
459440.0,5.317592592592592,2.51037231077388,45.557061549201094,2095.01274389904,0.0,0.0
459450.0,5.317708333333333,2.510429699306028,45.555188472427396,2095.01274389904,0.0,0.0
459460.0,5.317824074074074,2.510487090276334,45.55331539142323,2095.01274389904,0.0,0.0
459470.0,5.317939814814815,2.5105444836849307,45.55144230618844,2095.01274389904,0.0,0.0
459480.0,5.3180555555555555,2.5106018795319613,45.549569216722844,2095.01274389904,0.0,0.0
459490.0,5.318171296296296,2.510659277817561,45.54769612302624,2095.01274389904,0.0,0.0
459500.0,5.318287037037037,2.510716678542352,45.54582302509836,2095.01274389904,0.0,0.0
459510.0,5.318402777777778,2.5107740817072832,45.543949922939056,2095.01274389904,0.0,0.0
459520.0,5.318518518518519,2.5108314873124575,45.542076816548146,2095.01274389904,0.0,0.0
459530.0,5.31863425925926,2.51088889535798,45.54020370592536,2095.01274389904,0.0,0.0
459540.0,5.31875,2.5109463058439583,45.53833059107056,2095.01274389904,0.0,0.0
459550.0,5.3188657407407405,2.511003718770506,45.53645747198366,2095.01274389904,0.0,0.0
459560.0,5.318981481481481,2.5110611341377376,45.534584348664445,2095.01274389904,0.0,0.0
459570.0,5.319097222222222,2.5111185519457595,45.532711221112706,2095.01274389904,0.0,0.0
459580.0,5.319212962962963,2.5111759721946867,45.53083808932821,2095.01274389904,0.0,0.0
459590.0,5.319328703703704,2.5112333948846386,45.52896495331085,2095.01274389904,0.0,0.0
459600.0,5.319444444444445,2.5112908200157364,45.52709181306047,2095.01274389904,0.0,0.0
459610.0,5.3195601851851855,2.5113482475880913,45.52521866857677,2095.01274389904,0.0,0.0
459620.0,5.319675925925926,2.5114056776018296,45.523345519859696,2095.01274389904,0.0,0.0
459630.0,5.319791666666666,2.511463110057074,45.52147236690902,2095.01274389904,0.0,0.0
459640.0,5.319907407407407,2.5115205449539433,45.51959920972448,2095.01274389904,0.0,0.0
459650.0,5.320023148148148,2.511577982292576,45.517726048306095,2095.01274389904,0.0,0.0
459660.0,5.320138888888889,2.511635422073085,45.51585288265349,2095.01274389904,0.0,0.0
459670.0,5.32025462962963,2.5116928642956076,45.51397971276657,2095.01274389904,0.0,0.0
459680.0,5.32037037037037,2.511750308960264,45.51210653864513,2095.01274389904,0.0,0.0
459690.0,5.320486111111111,2.5118077560671934,45.510233360288936,2095.01274389904,0.0,0.0
459700.0,5.320601851851852,2.511865205616527,45.50836017769796,2095.01274389904,0.0,0.0
459710.0,5.320717592592593,2.5119226576083937,45.50648699087189,2095.01274389904,0.0,0.0
459720.0,5.320833333333334,2.511980112042931,45.5046137998106,2095.01274389904,0.0,0.0
459730.0,5.320949074074074,2.512037568920267,45.502740604513775,2095.01274389904,0.0,0.0
459740.0,5.3210648148148145,2.512095028240549,45.500867404981406,2095.01274389904,0.0,0.0
459750.0,5.321180555555555,2.5121524900039067,45.498994201213236,2095.01274389904,0.0,0.0
459760.0,5.321296296296296,2.5122099542104803,45.49712099320902,2095.01274389904,0.0,0.0
459770.0,5.321412037037037,2.512267420861304,45.4952477809686,2095.01274389904,0.0,0.0
459780.0,5.321527777777778,2.5123248899569237,45.4933745644918,2095.01274389904,0.0,0.0
459790.0,5.321643518518519,2.5123823614974317,45.49150134377828,2095.01274389904,0.0,0.0
459800.0,5.3217592592592595,2.5124398354829474,45.489628118828094,2095.01274389904,0.0,0.0
459810.0,5.321875,2.512497311913573,45.48775488964088,2095.01274389904,0.0,0.0
459820.0,5.32199074074074,2.5125547907894177,45.485881656216556,2095.01274389904,0.0,0.0
459830.0,5.322106481481481,2.5126122721105966,45.484008418554865,2095.01274389904,0.0,0.0
459840.0,5.322222222222222,2.5126697558772153,45.48213517665562,2095.01274389904,0.0,0.0
459850.0,5.322337962962963,2.5127272420894005,45.480261930518836,2095.01274389904,0.0,0.0
459860.0,5.322453703703704,2.5127847307472635,45.47838868014412,2095.01274389904,0.0,0.0
459870.0,5.3225694444444445,2.5128422218509203,45.476515425531375,2095.01274389904,0.0,0.0
459880.0,5.322685185185185,2.5128997154004966,45.47464216668039,2095.01274389904,0.0,0.0
459890.0,5.322800925925926,2.512957211396107,45.472768903590996,2095.01274389904,0.0,0.0
459900.0,5.322916666666667,2.5130147098378797,45.47089563626304,2095.01274389904,0.0,0.0
459910.0,5.323032407407408,2.5130722107259325,45.46902236469626,2095.01274389904,0.0,0.0
459920.0,5.323148148148148,2.5131297140603976,45.46714908889057,2095.01274389904,0.0,0.0
459930.0,5.323263888888889,2.513187219841401,45.46527580884577,2095.01274389904,0.0,0.0
459940.0,5.323379629629629,2.51324472806907,45.46340252456163,2095.01274389904,0.0,0.0
459950.0,5.32349537037037,2.5133022387435373,45.461529236038004,2095.01274389904,0.0,0.0
459960.0,5.323611111111111,2.5133597518649307,45.45965594327473,2095.01274389904,0.0,0.0
459970.0,5.323726851851852,2.5134172674333835,45.4577826462716,2095.01274389904,0.0,0.0
459980.0,5.323842592592593,2.513474785449029,45.4559093450284,2095.01274389904,0.0,0.0
459990.0,5.323958333333334,2.5135323059120007,45.45403603954497,2095.01274389904,0.0,0.0
460000.0,5.324074074074074,2.5135898288224325,45.45216272982109,2095.01274389904,0.0,0.0
460010.0,5.324189814814815,2.513647354180464,45.4502894158566,2095.01274389904,0.0,0.0
460020.0,5.324305555555555,2.513704881986234,45.44841609765139,2095.01274389904,0.0,0.0
460030.0,5.324421296296296,2.5137624122398754,45.44654277520513,2095.01274389904,0.0,0.0
460040.0,5.324537037037037,2.5138199449428495,45.44466944851768,2095.01274389904,0.0,0.0
460050.0,5.324652777777778,2.5138774800952794,45.44279611758883,2095.01274389904,0.0,0.0
460060.0,5.3247685185185185,2.5139350176972726,45.44092278241842,2095.01274389904,0.0,0.0
460070.0,5.324884259259259,2.5139925577489217,45.439049443006084,2095.01274389904,0.0,0.0
460080.0,5.325,2.5140501002503517,45.437176099351966,2095.01274389904,0.0,0.0
460090.0,5.325115740740741,2.514107645201663,45.43530275145564,2095.01274389904,0.0,0.0
460100.0,5.325231481481482,2.5141651926029733,45.43342939931708,2095.01274389904,0.0,0.0
460110.0,5.325347222222222,2.514222742454388,45.43155604293591,2095.01274389904,0.0,0.0
460120.0,5.325462962962963,2.514280294756031,45.42968268231215,2095.01274389904,0.0,0.0
460130.0,5.3255787037037035,2.514337849508021,45.42780931744564,2095.01274389904,0.0,0.0
460140.0,5.325694444444444,2.5143954067104644,45.42593594833592,2095.01274389904,0.0,0.0
460150.0,5.325810185185185,2.514452966363491,45.4240625749831,2095.01274389904,0.0,0.0
460160.0,5.325925925925926,2.514510528467226,45.42218919738689,2095.01274389904,0.0,0.0
460170.0,5.326041666666667,2.5145680930217846,45.42031581554712,2095.01274389904,0.0,0.0
460180.0,5.326157407407408,2.5146256600272934,45.41844242946355,2095.01274389904,0.0,0.0
460190.0,5.3262731481481485,2.514683229483883,45.41656903913607,2095.01274389904,0.0,0.0
460200.0,5.326388888888889,2.5147408013916777,45.41469564456452,2095.01274389904,0.0,0.0
460210.0,5.326504629629629,2.514798375750803,45.41282224574866,2095.01274389904,0.0,0.0
460220.0,5.32662037037037,2.5148559525613954,45.41094884268831,2095.01274389904,0.0,0.0
460230.0,5.326736111111111,2.514913531823578,45.40907543538321,2095.01274389904,0.0,0.0
460240.0,5.326851851851852,2.5149711135374915,45.40720202383338,2095.01274389904,0.0,0.0
460250.0,5.326967592592593,2.5150286977032694,45.405328608038495,2095.01274389904,0.0,0.0
460260.0,5.327083333333333,2.515086284321035,45.403455187998325,2095.01274389904,0.0,0.0
460270.0,5.327199074074074,2.515143873390937,45.40158176371282,2095.01274389904,0.0,0.0
460280.0,5.327314814814815,2.51520146491311,45.399708335181735,2095.01274389904,0.0,0.0
460290.0,5.327430555555556,2.5152590588876844,45.39783490240479,2095.01274389904,0.0,0.0
460300.0,5.327546296296297,2.5153166553152078,45.39596146538193,2095.01274389904,0.0,0.0
460310.0,5.327662037037037,2.515374254196751,45.3940880241128,2095.01274389904,0.0,0.0
460320.0,5.3277777777777775,2.515431855532428,45.39221457859733,2095.01274389904,0.0,0.0
460330.0,5.327893518518518,2.515489459322337,45.390341128835296,2095.01274389904,0.0,0.0
460340.0,5.328009259259259,2.515547065566586,45.38846767482642,2095.01274389904,0.0,0.0
460350.0,5.328125,2.51560467426528,45.38659421657062,2095.01274389904,0.0,0.0
460360.0,5.328240740740741,2.5156622854185358,45.38472075406774,2095.01274389904,0.0,0.0
460370.0,5.328356481481482,2.515719899026461,45.382847287317574,2095.01274389904,0.0,0.0
460380.0,5.3284722222222225,2.5157775150891784,45.380973816319965,2095.01274389904,0.0,0.0
460390.0,5.328587962962963,2.5158351336067937,45.37910034107463,2095.01274389904,0.0,0.0
460400.0,5.328703703703703,2.5158927545794283,45.37722686158152,2095.01274389904,0.0,0.0
460410.0,5.328819444444444,2.515950378007204,45.37535337784044,2095.01274389904,0.0,0.0
460420.0,5.328935185185185,2.5160080038902337,45.37347988985105,2095.01274389904,0.0,0.0
460430.0,5.329050925925926,2.5160656322286483,45.37160639761336,2095.01274389904,0.0,0.0
460440.0,5.329166666666667,2.516123263022568,45.36973290112714,2095.01274389904,0.0,0.0
460450.0,5.329282407407407,2.5161808962721137,45.36785940039209,2095.01274389904,0.0,0.0
460460.0,5.329398148148148,2.5162385319774176,45.365985895408194,2095.01274389904,0.0,0.0
460470.0,5.329513888888889,2.516296170138607,45.364112386175165,2095.01274389904,0.0,0.0
460480.0,5.32962962962963,2.5163538107558057,45.36223887269282,2095.01274389904,0.0,0.0
460490.0,5.329745370370371,2.5164114538291424,45.36036535496097,2095.01274389904,0.0,0.0
460500.0,5.329861111111111,2.516469099358761,45.358491832979546,2095.01274389904,0.0,0.0
460510.0,5.3299768518518515,2.516526747344787,45.3566183067483,2095.01274389904,0.0,0.0
460520.0,5.330092592592592,2.5165843977873514,45.354744776266934,2095.01274389904,0.0,0.0
460530.0,5.330208333333333,2.5166420506865954,45.35287124153547,2095.01274389904,0.0,0.0
460540.0,5.330324074074074,2.5166997060426506,45.35099770255355,2095.01274389904,0.0,0.0
460550.0,5.330439814814815,2.5167573638556546,45.34912415932107,2095.01274389904,0.0,0.0
460560.0,5.330555555555556,2.51681502412575,45.34725061183786,2095.01274389904,0.0,0.0
460570.0,5.3306712962962965,2.516872686853898,45.345377060103566,2095.01274389904,0.0,0.0
460580.0,5.330787037037037,2.516930352040755,45.34350350411808,2095.01274389904,0.0,0.0
460590.0,5.330902777777778,2.516988019686428,45.34162994388121,2095.01274389904,0.0,0.0
460600.0,5.331018518518518,2.517045689791019,45.33975637939277,2095.01274389904,0.0,0.0
460610.0,5.331134259259259,2.517103362354636,45.3378828106526,2095.01274389904,0.0,0.0
460620.0,5.33125,2.517161037377393,45.33600923766054,2095.01274389904,0.0,0.0
460630.0,5.331365740740741,2.517218714859386,45.334135660416266,2095.01274389904,0.0,0.0
460640.0,5.3314814814814815,2.517276394800743,45.33226207891975,2095.01274389904,0.0,0.0
460650.0,5.331597222222222,2.517334077201579,45.330388493170865,2095.01274389904,0.0,0.0
460660.0,5.331712962962963,2.517391762061997,45.32851490316924,2095.01274389904,0.0,0.0
460670.0,5.331828703703704,2.5174494493821227,45.326641308914795,2095.01274389904,0.0,0.0
460680.0,5.331944444444445,2.51750713916208,45.32476771040738,2095.01274389904,0.0,0.0
460690.0,5.332060185185185,2.5175648314019803,45.32289410764677,2095.01274389904,0.0,0.0
460700.0,5.332175925925926,2.5176225261019507,45.321020500632756,2095.01274389904,0.0,0.0
460710.0,5.332291666666666,2.517680223262118,45.31914688936524,2095.01274389904,0.0,0.0
460720.0,5.332407407407407,2.5177379228826045,45.31727327384398,2095.01274389904,0.0,0.0
460730.0,5.332523148148148,2.517795624963538,45.31539965406884,2095.01274389904,0.0,0.0
460740.0,5.332638888888889,2.517853329505046,45.31352603003958,2095.01274389904,0.0,0.0
460750.0,5.33275462962963,2.5179110365072535,45.311652401756,2095.01274389904,0.0,0.0
460760.0,5.332870370370371,2.517968745970293,45.309778769217914,2095.01274389904,0.0,0.0
460770.0,5.332986111111111,2.518026457894299,45.307905132425226,2095.01274389904,0.0,0.0
460780.0,5.333101851851852,2.5180841722794054,45.30603149137767,2095.01274389904,0.0,0.0
460790.0,5.333217592592592,2.518141889125747,45.304157846075185,2095.01274389904,0.0,0.0
460800.0,5.333333333333333,2.518199608433459,45.302284196517476,2095.01274389904,0.0,0.0
460810.0,5.333449074074074,2.5182573302026707,45.30041054270432,2095.01274389904,0.0,0.0
460820.0,5.333564814814815,2.5183150544335304,45.29853688463561,2095.01274389904,0.0,0.0
460830.0,5.3336805555555555,2.518372781126171,45.29666322231119,2095.01274389904,0.0,0.0
460840.0,5.333796296296296,2.5184305102820006,45.294789555730674,2095.01274389904,0.0,0.0
460850.0,5.333912037037037,2.518488241901237,45.29291588489396,2095.01274389904,0.0,0.0
460860.0,5.334027777777778,2.5185459759839817,45.29104220980082,2095.01274389904,0.0,0.0
460870.0,5.334143518518519,2.518603712530344,45.289168530451185,2095.01274389904,0.0,0.0
460880.0,5.33425925925926,2.518661451540431,45.28729484684473,2095.01274389904,0.0,0.0
460890.0,5.334375,2.518719193014352,45.28542115898146,2095.01274389904,0.0,0.0
460900.0,5.3344907407407405,2.5187769369522135,45.28354746686099,2095.01274389904,0.0,0.0
460910.0,5.334606481481481,2.5188346833541377,45.28167377048333,2095.01274389904,0.0,0.0
460920.0,5.334722222222222,2.5188924322202246,45.279800069848086,2095.01274389904,0.0,0.0
460930.0,5.334837962962963,2.5189501835506083,45.27792636495531,2095.01274389904,0.0,0.0
460940.0,5.334953703703704,2.5190079373454015,45.27605265580475,2095.01274389904,0.0,0.0
460950.0,5.335069444444445,2.5190656936047175,45.274178942396134,2095.01274389904,0.0,0.0
460960.0,5.3351851851851855,2.5191234523286776,45.27230522472925,2095.01274389904,0.0,0.0
460970.0,5.335300925925926,2.519181213517414,45.27043150280411,2095.01274389904,0.0,0.0
460980.0,5.335416666666666,2.5192389771710375,45.268557776620305,2095.01274389904,0.0,0.0
460990.0,5.335532407407407,2.519296743289686,45.266684046177815,2095.01274389904,0.0,0.0
461000.0,5.335648148148148,2.519354511873484,45.26481031147647,2095.01274389904,0.0,0.0
461010.0,5.335763888888889,2.519412282922555,45.262936572516004,2095.01274389904,0.0,0.0
461020.0,5.33587962962963,2.519470056437034,45.26106282929625,2095.01274389904,0.0,0.0
461030.0,5.33599537037037,2.5195278324170474,45.25918908181702,2095.01274389904,0.0,0.0
461040.0,5.336111111111111,2.5195856108627273,45.257315330078114,2095.01274389904,0.0,0.0
461050.0,5.336226851851852,2.519643391774212,45.25544157407942,2095.01274389904,0.0,0.0
461060.0,5.336342592592593,2.519701175151639,45.253567813820716,2095.01274389904,0.0,0.0
461070.0,5.336458333333334,2.519758960995129,45.25169404930172,2095.01274389904,0.0,0.0
461080.0,5.336574074074074,2.519816749304833,45.24982028052239,2095.01274389904,0.0,0.0
461090.0,5.3366898148148145,2.5198745400808855,45.24794650748248,2095.01274389904,0.0,0.0
461100.0,5.336805555555555,2.5199323333237484,45.24607273018177,2095.01274389904,0.0,0.0
461110.0,5.336921296296296,2.5199901290346265,45.24419894862001,2095.01274389904,0.0,0.0
461120.0,5.337037037037037,2.520047927213614,45.24232516279702,2095.01274389904,0.0,0.0
461130.0,5.337152777777778,2.5201057278608285,45.24045137271274,2095.01274389904,0.0,0.0
461140.0,5.337268518518519,2.5201635309763635,45.238577578366815,2095.01274389904,0.0,0.0
461150.0,5.3373842592592595,2.520221336560334,45.23670377975918,2095.01274389904,0.0,0.0
461160.0,5.3375,2.5202791446128465,45.23482997688964,2095.01274389904,0.0,0.0
461170.0,5.33761574074074,2.5203369551340087,45.23295616975789,2095.01274389904,0.0,0.0
461180.0,5.337731481481481,2.5203947681239427,45.231082358363956,2095.01274389904,0.0,0.0
461190.0,5.337847222222222,2.520452583582756,45.22920854270753,2095.01274389904,0.0,0.0
461200.0,5.337962962962963,2.5205104015105735,45.22733472278846,2095.01274389904,0.0,0.0
461210.0,5.338078703703704,2.520568221907505,45.225460898606585,2095.01274389904,0.0,0.0
461220.0,5.3381944444444445,2.520626044773678,45.22358707016173,2095.01274389904,0.0,0.0
461230.0,5.338310185185185,2.5206838701092096,45.2217132374536,2095.01274389904,0.0,0.0
461240.0,5.338425925925926,2.520741697914221,45.21983940048213,2095.01274389904,0.0,0.0
461250.0,5.338541666666667,2.520799528188845,45.21796555924713,2095.01274389904,0.0,0.0
461260.0,5.338657407407408,2.520857360933197,45.216091713748334,2095.01274389904,0.0,0.0
461270.0,5.338773148148148,2.5209151961474108,45.21421786398566,2095.01274389904,0.0,0.0
461280.0,5.338888888888889,2.520973033831618,45.21234400995892,2095.01274389904,0.0,0.0
461290.0,5.339004629629629,2.521030873985938,45.210470151667806,2095.01274389904,0.0,0.0
461300.0,5.33912037037037,2.5210887166105125,45.20859628911226,2095.01274389904,0.0,0.0
461310.0,5.339236111111111,2.5211465617054727,45.2067224222921,2095.01274389904,0.0,0.0
461320.0,5.339351851851852,2.5212044092709474,45.2048485512071,2095.01274389904,0.0,0.0
461330.0,5.339467592592593,2.521262259307075,45.20297467585701,2095.01274389904,0.0,0.0
461340.0,5.339583333333334,2.521320111813989,45.2011007962417,2095.01274389904,0.0,0.0
461350.0,5.339699074074074,2.5213779667918295,45.199226912361,2095.01274389904,0.0,0.0
461360.0,5.339814814814815,2.5214358242407364,45.19735302421474,2095.01274389904,0.0,0.0
461370.0,5.339930555555555,2.5214936841616176,45.19547913180263,2095.01274389904,0.0,0.0
461380.0,5.340046296296296,2.521551546555233,45.193605235124465,2095.01274389904,0.0,0.0
461390.0,5.340162037037037,2.5216094114216863,45.19173133418017,2095.01274389904,0.0,0.0
461400.0,5.340277777777778,2.521667278761075,45.18985742896943,2095.01274389904,0.0,0.0
461410.0,5.3403935185185185,2.521725148573514,45.18798351949213,2095.01274389904,0.0,0.0
461420.0,5.340509259259259,2.5217830208591,45.18610960574798,2095.01274389904,0.0,0.0
461430.0,5.340625,2.521840895617956,45.18423568773702,2095.01274389904,0.0,0.0
461440.0,5.340740740740741,2.5218987728501814,45.18236176545885,2095.01274389904,0.0,0.0
461450.0,5.340856481481482,2.5219566525559056,45.18048783891352,2095.01274389904,0.0,0.0
461460.0,5.340972222222222,2.5220145347352245,45.17861390810059,2095.01274389904,0.0,0.0
461470.0,5.341087962962963,2.522072419388269,45.176739973020055,2095.01274389904,0.0,0.0
461480.0,5.3412037037037035,2.522130306515158,45.17486603367171,2095.01274389904,0.0,0.0
461490.0,5.341319444444444,2.522188196116006,45.17299209005532,2095.01274389904,0.0,0.0
461500.0,5.341435185185185,2.522246088190938,45.17111814217073,2095.01274389904,0.0,0.0
461510.0,5.341550925925926,2.522303982740076,45.16924419001772,2095.01274389904,0.0,0.0
461520.0,5.341666666666667,2.522361879763548,45.16737023359625,2095.01274389904,0.0,0.0
461530.0,5.341782407407408,2.5224197792614746,45.16549627290593,2095.01274389904,0.0,0.0
461540.0,5.3418981481481485,2.522477681233984,45.16362230794666,2095.01274389904,0.0,0.0
461550.0,5.342013888888889,2.5225355856812137,45.16174833871835,2095.01274389904,0.0,0.0
461560.0,5.342129629629629,2.522593492603286,45.15987436522069,2095.01274389904,0.0,0.0
461570.0,5.34224537037037,2.5226514020003363,45.158000387453576,2095.01274389904,0.0,0.0
461580.0,5.342361111111111,2.522709313872498,45.156126405416806,2095.01274389904,0.0,0.0
461590.0,5.342476851851852,2.5227672282199007,45.154252419110136,2095.01274389904,0.0,0.0
461600.0,5.342592592592593,2.522825145042683,45.152378428533446,2095.01274389904,0.0,0.0
461610.0,5.342708333333333,2.522883064340984,45.15050443368652,2095.01274389904,0.0,0.0
461620.0,5.342824074074074,2.5229409861149383,45.1486304345692,2095.01274389904,0.0,0.0
461630.0,5.342939814814815,2.522998910364685,45.14675643118131,2095.01274389904,0.0,0.0
461640.0,5.343055555555556,2.5230568370916,45.1448824235225,2095.01274389904,0.0,0.0
461650.0,5.343171296296297,2.5231147662959788,45.143008411592646,2095.01274389904,0.0,0.0
461660.0,5.343287037037037,2.5231726979779214,45.14113439539157,2095.01274389904,0.0,0.0
461670.0,5.3434027777777775,2.5232306321375373,45.13926037491907,2095.01274389904,0.0,0.0
461680.0,5.343518518518518,2.5232885687749325,45.13738635017501,2095.01274389904,0.0,0.0
461690.0,5.343634259259259,2.5233465078902126,45.13551232115915,2095.01274389904,0.0,0.0
461700.0,5.34375,2.5234044494834884,45.13363828787134,2095.01274389904,0.0,0.0
461710.0,5.343865740740741,2.5234623935548703,45.1317642503114,2095.01274389904,0.0,0.0
461720.0,5.343981481481482,2.5235203401044792,45.12989020847917,2095.01274389904,0.0,0.0
461730.0,5.3440972222222225,2.523578289132427,45.128016162374465,2095.01274389904,0.0,0.0
461740.0,5.344212962962963,2.523636240638828,45.12614211199705,2095.01274389904,0.0,0.0
461750.0,5.344328703703703,2.523694194623807,45.124268057346804,2095.01274389904,0.0,0.0
461760.0,5.344444444444444,2.5237521510874834,45.122393998423576,2095.01274389904,0.0,0.0
461770.0,5.344560185185185,2.5238101100299795,45.120519935227115,2095.01274389904,0.0,0.0
461780.0,5.344675925925926,2.523868071451416,45.11864586775722,2095.01274389904,0.0,0.0
461790.0,5.344791666666667,2.5239260353519204,45.11677179601374,2095.01274389904,0.0,0.0
461800.0,5.344907407407407,2.5239840017316175,45.11489771999646,2095.01274389904,0.0,0.0
461810.0,5.345023148148148,2.524041970590644,45.11302363970533,2095.01274389904,0.0,0.0
461820.0,5.345138888888889,2.5240999419291152,45.111149555139995,2095.01274389904,0.0,0.0
461830.0,5.34525462962963,2.524157915747175,45.109275466300325,2095.01274389904,0.0,0.0
461840.0,5.345370370370371,2.5242158920449445,45.10740137318617,2095.01274389904,0.0,0.0
461850.0,5.345486111111111,2.524273870822569,45.105527275797414,2095.01274389904,0.0,0.0
461860.0,5.3456018518518515,2.5243318520801714,45.103653174133676,2095.01274389904,0.0,0.0
461870.0,5.345717592592592,2.5243898358178916,45.10177906819487,2095.01274389904,0.0,0.0
461880.0,5.345833333333333,2.5244478220358695,45.09990495798086,2095.01274389904,0.0,0.0
461890.0,5.345949074074074,2.5245058107342375,45.09803084349141,2095.01274389904,0.0,0.0
461900.0,5.346064814814815,2.5245638019134082,45.09615672472632,2095.01274389904,0.0,0.0
461910.0,5.346180555555556,2.524621795574685,45.0942826016853,2095.01274389904,0.0,0.0
461920.0,5.3462962962962965,2.5246797917181714,45.092408474368305,2095.01274389904,0.0,0.0
461930.0,5.346412037037037,2.524737790343964,45.09053434277496,2095.01274389904,0.0,0.0
461940.0,5.346527777777778,2.5247957914521737,45.08866020690526,2095.01274389904,0.0,0.0
461950.0,5.346643518518518,2.5248537950429,45.086786066758805,2095.01274389904,0.0,0.0
461960.0,5.346759259259259,2.524911801116262,45.08491192233569,2095.01274389904,0.0,0.0
461970.0,5.346875,2.5249698096723625,45.08303777363555,2095.01274389904,0.0,0.0
461980.0,5.346990740740741,2.525027820711321,45.08116362065833,2095.01274389904,0.0,0.0
461990.0,5.3471064814814815,2.5250858342332485,45.079289463403796,2095.01274389904,0.0,0.0
462000.0,5.347222222222222,2.5251438502382593,45.077415301871696,2095.01274389904,0.0,0.0
462010.0,5.347337962962963,2.5252018687264703,45.07554113606185,2095.01274389904,0.0,0.0
462020.0,5.347453703703704,2.5252598896980083,45.07366696597423,2095.01274389904,0.0,0.0
462030.0,5.347569444444445,2.525317913152987,45.071792791608516,2095.01274389904,0.0,0.0
462040.0,5.347685185185185,2.5253759390915334,45.069918612964564,2095.01274389904,0.0,0.0
462050.0,5.347800925925926,2.5254339675137696,45.06804443004221,2095.01274389904,0.0,0.0
462060.0,5.347916666666666,2.5254919984198176,45.06617024284116,2095.01274389904,0.0,0.0
462070.0,5.348032407407407,2.5255500318098125,45.06429605136141,2095.01274389904,0.0,0.0
462080.0,5.348148148148148,2.5256080676838786,45.06242185560266,2095.01274389904,0.0,0.0
462090.0,5.348263888888889,2.5256661060421415,45.06054765556471,2095.01274389904,0.0,0.0
462100.0,5.34837962962963,2.525724146884745,45.05867345124749,2095.01274389904,0.0,0.0
462110.0,5.348495370370371,2.5257821902118116,45.05679924265073,2095.01274389904,0.0,0.0
462120.0,5.348611111111111,2.5258402360234746,45.05492502977423,2095.01274389904,0.0,0.0
462130.0,5.348726851851852,2.525898284319868,45.053050812617776,2095.01274389904,0.0,0.0
462140.0,5.348842592592592,2.525956335101142,45.05117659118135,2095.01274389904,0.0,0.0
462150.0,5.348958333333333,2.5260143883674124,45.04930236546456,2095.01274389904,0.0,0.0
462160.0,5.349074074074074,2.5260724441188347,45.047428135467335,2095.01274389904,0.0,0.0
462170.0,5.349189814814815,2.5261305023562786,45.045553901189464,2095.01274389904,0.0,0.0
462180.0,5.3493055555555555,2.5261885630805807,45.04367966263057,2095.01274389904,0.0,0.0
462190.0,5.349421296296296,2.5262466262918433,45.0418054197906,2095.01274389904,0.0,0.0
462200.0,5.349537037037037,2.526304691990173,45.039931172669384,2095.01274389904,0.0,0.0
462210.0,5.349652777777778,2.526362760175676,45.03805692126674,2095.01274389904,0.0,0.0
462220.0,5.349768518518519,2.5264208308484517,45.03618266558242,2095.01274389904,0.0,0.0
462230.0,5.34988425925926,2.526478904008613,45.034308405616265,2095.01274389904,0.0,0.0
462240.0,5.35,2.5265369796562758,45.032434141368114,2095.01274389904,0.0,0.0
462250.0,5.3501157407407405,2.5265950577915492,45.03055987283782,2095.01274389904,0.0,0.0
462260.0,5.350231481481481,2.5266531384145505,45.028685600025184,2095.01274389904,0.0,0.0
462270.0,5.350347222222222,2.5267112215253995,45.02681132293005,2095.01274389904,0.0,0.0
462280.0,5.350462962962963,2.526769307124201,45.02493704155205,2095.01274389904,0.0,0.0
462290.0,5.350578703703704,2.5268273952110913,45.02306275589129,2095.01274389904,0.0,0.0
462300.0,5.350694444444445,2.5268854857861776,45.02118846594734,2095.01274389904,0.0,0.0
462310.0,5.3508101851851855,2.5269435788495946,45.01931417172023,2095.01274389904,0.0,0.0
462320.0,5.350925925925926,2.527001674401458,45.017439873209554,2095.01274389904,0.0,0.0
462330.0,5.351041666666666,2.5270597724418993,45.01556557041529,2095.01274389904,0.0,0.0
462340.0,5.351157407407407,2.5271178729710426,45.01369126333717,2095.01274389904,0.0,0.0
462350.0,5.351273148148148,2.527175975989022,45.01181695197513,2095.01274389904,0.0,0.0
462360.0,5.351388888888889,2.52723408149596,45.00994263632877,2095.01274389904,0.0,0.0
462370.0,5.35150462962963,2.527292189491993,45.00806831639809,2095.01274389904,0.0,0.0
462380.0,5.35162037037037,2.52735029997725,45.00619399218287,2095.01274389904,0.0,0.0
462390.0,5.351736111111111,2.527408412951873,45.004319663682914,2095.01274389904,0.0,0.0
462400.0,5.351851851851852,2.527466528415992,45.00244533089798,2095.01274389904,0.0,0.0
462410.0,5.351967592592593,2.527524646369748,45.000570993828035,2095.01274389904,0.0,0.0
462420.0,5.352083333333334,2.5275827668132695,44.99869665247268,2095.01274389904,0.0,0.0
462430.0,5.352199074074074,2.527640889746699,44.99682230683179,2095.01274389904,0.0,0.0
462440.0,5.3523148148148145,2.527699015171397,44.994947956905165,2095.01274389904,0.0,0.0
462450.0,5.352430555555555,2.527757143087725,44.99307360269263,2095.01274389904,0.0,0.0
462460.0,5.352546296296296,2.527815273495783,44.99119924419392,2095.01274389904,0.0,0.0
462470.0,5.352662037037037,2.527873406395674,44.98932488140896,2095.01274389904,0.0,0.0
462480.0,5.352777777777778,2.5279315417875012,44.98745051433748,2095.01274389904,0.0,0.0
462490.0,5.352893518518519,2.527989679671373,44.985576142979305,2095.01274389904,0.0,0.0
462500.0,5.3530092592592595,2.528047820047403,44.983701767334324,2095.01274389904,0.0,0.0
462510.0,5.353125,2.5281059629156966,44.98182738740227,2095.01274389904,0.0,0.0
462520.0,5.35324074074074,2.5281641082763726,44.979953003182985,2095.01274389904,0.0,0.0
462530.0,5.353356481481481,2.528222256129543,44.978078614676306,2095.01274389904,0.0,0.0
462540.0,5.353472222222222,2.528280406475327,44.976204221882114,2095.01274389904,0.0,0.0
462550.0,5.353587962962963,2.528338559313845,44.97432982480018,2095.01274389904,0.0,0.0
462560.0,5.353703703703704,2.528396714645213,44.97245542343027,2095.01274389904,0.0,0.0
462570.0,5.3538194444444445,2.528454872469555,44.97058101777226,2095.01274389904,0.0,0.0
462580.0,5.353935185185185,2.5285130327869907,44.96870660782587,2095.01274389904,0.0,0.0
462590.0,5.354050925925926,2.5285711955976558,44.966832193591095,2095.01274389904,0.0,0.0
462600.0,5.354166666666667,2.5286293609016646,44.96495777506758,2095.01274389904,0.0,0.0
462610.0,5.354282407407408,2.5286875286991486,44.9630833522552,2095.01274389904,0.0,0.0
462620.0,5.354398148148148,2.528745698990237,44.96120892515372,2095.01274389904,0.0,0.0
462630.0,5.354513888888889,2.528803871775069,44.95933449376315,2095.01274389904,0.0,0.0
462640.0,5.354629629629629,2.528862047053763,44.95746005808308,2095.01274389904,0.0,0.0
462650.0,5.35474537037037,2.528920224826458,44.95558561811336,2095.01274389904,0.0,0.0
462660.0,5.354861111111111,2.528978405093285,44.953711173853826,2095.01274389904,0.0,0.0
462670.0,5.354976851851852,2.529036587854393,44.951836725304474,2095.01274389904,0.0,0.0
462680.0,5.355092592592593,2.529094773109904,44.94996227246489,2095.01274389904,0.0,0.0
462690.0,5.355208333333334,2.5291529608599634,44.94808781533492,2095.01274389904,0.0,0.0
462700.0,5.355324074074074,2.529211151104935,44.946213353914416,2095.01274389904,0.0,0.0
462710.0,5.355439814814815,2.5292693438462135,44.94433888820311,2095.01274389904,0.0,0.0
462720.0,5.355555555555555,2.529327539083893,44.94246441820074,2095.01274389904,0.0,0.0
462730.0,5.355671296296296,2.5293857368180817,44.94058994390727,2095.01274389904,0.0,0.0
462740.0,5.355787037037037,2.529443937048882,44.938715465322446,2095.01274389904,0.0,0.0
462750.0,5.355902777777778,2.5295021397764037,44.93684098244607,2095.01274389904,0.0,0.0
462760.0,5.3560185185185185,2.5295603450007484,44.93496649527799,2095.01274389904,0.0,0.0
462770.0,5.356134259259259,2.529618552722023,44.93309200381795,2095.01274389904,0.0,0.0
462780.0,5.35625,2.5296767629403516,44.93121750806594,2095.01274389904,0.0,0.0
462790.0,5.356365740740741,2.5297349756558445,44.92934300802169,2095.01274389904,0.0,0.0
462800.0,5.356481481481482,2.5297931908686095,44.92746850368487,2095.01274389904,0.0,0.0
462810.0,5.356597222222222,2.5298514085787787,44.92559399505562,2095.01274389904,0.0,0.0
462820.0,5.356712962962963,2.529909628786451,44.92371948213337,2095.01274389904,0.0,0.0
462830.0,5.3568287037037035,2.5299678514917625,44.921844964918236,2095.01274389904,0.0,0.0
462840.0,5.356944444444444,2.5300260766948335,44.91997044340998,2095.01274389904,0.0,0.0
462850.0,5.357060185185185,2.5300843043957824,44.91809591760834,2095.01274389904,0.0,0.0
462860.0,5.357175925925926,2.5301425345947353,44.9162213875131,2095.01274389904,0.0,0.0
462870.0,5.357291666666667,2.5302007672918254,44.9143468531242,2095.01274389904,0.0,0.0
462880.0,5.357407407407408,2.530259002487177,44.91247231444144,2095.01274389904,0.0,0.0
462890.0,5.3575231481481485,2.5303172401809153,44.91059777146444,2095.01274389904,0.0,0.0
462900.0,5.357638888888889,2.5303754803731766,44.90872322419326,2095.01274389904,0.0,0.0
462910.0,5.357754629629629,2.53043372306409,44.9068486726276,2095.01274389904,0.0,0.0
462920.0,5.35787037037037,2.5304919682537923,44.90497411676724,2095.01274389904,0.0,0.0
462930.0,5.357986111111111,2.5305502159424185,44.903099556612105,2095.01274389904,0.0,0.0
462940.0,5.358101851851852,2.530608466130102,44.901224992161964,2095.01274389904,0.0,0.0
462950.0,5.358217592592593,2.530666718816981,44.89935042341656,2095.01274389904,0.0,0.0
462960.0,5.358333333333333,2.5307249740031974,44.89747585037578,2095.01274389904,0.0,0.0
462970.0,5.358449074074074,2.5307832316896026,44.895601273039354,2095.01274389904,0.0,0.0
462980.0,5.358564814814815,2.5308414918771094,44.893726691407096,2095.01274389904,0.0,0.0
462990.0,5.358680555555556,2.530899754565809,44.89185210547878,2095.01274389904,0.0,0.0
463000.0,5.358796296296297,2.530958019755809,44.88997751525423,2095.01274389904,0.0,0.0
463010.0,5.358912037037037,2.531016287447212,44.888102920733324,2095.01274389904,0.0,0.0
463020.0,5.3590277777777775,2.531074557640122,44.88622832191575,2095.01274389904,0.0,0.0
463030.0,5.359143518518518,2.5311328303346508,44.88435371880151,2095.01274389904,0.0,0.0
463040.0,5.359259259259259,2.531191105530909,44.882479111390246,2095.01274389904,0.0,0.0
463050.0,5.359375,2.531249383229011,44.880604499681965,2095.01274389904,0.0,0.0
463060.0,5.359490740740741,2.5313076634290685,44.87872988367629,2095.01274389904,0.0,0.0
463070.0,5.359606481481482,2.5313659461311935,44.87685526337313,2095.01274389904,0.0,0.0
463080.0,5.3597222222222225,2.5314242313355058,44.8749806387723,2095.01274389904,0.0,0.0
463090.0,5.359837962962963,2.5314825190421306,44.873106009873645,2095.01274389904,0.0,0.0
463100.0,5.359953703703703,2.5315408092511813,44.87123137667691,2095.01274389904,0.0,0.0
463110.0,5.360069444444444,2.5315991019627844,44.869356739182,2095.01274389904,0.0,0.0
463120.0,5.360185185185185,2.5316573971770726,44.867482097388724,2095.01274389904,0.0,0.0
463130.0,5.360300925925926,2.53171569489415,44.86560745129671,2095.01274389904,0.0,0.0
463140.0,5.360416666666667,2.5317739951141656,44.86373280090605,2095.01274389904,0.0,0.0
463150.0,5.360532407407407,2.5318322978372385,44.86185814621645,2095.01274389904,0.0,0.0
463160.0,5.360648148148148,2.5318906030634993,44.85998348722763,2095.01274389904,0.0,0.0
463170.0,5.360763888888889,2.53194891079308,44.85810882393946,2095.01274389904,0.0,0.0
463180.0,5.36087962962963,2.5320072210261095,44.85623415635182,2095.01274389904,0.0,0.0
463190.0,5.360995370370371,2.532065533762731,44.85435948446454,2095.01274389904,0.0,0.0
463200.0,5.361111111111111,2.5321238490030735,44.85248480827728,2095.01274389904,0.0,0.0
463210.0,5.3612268518518515,2.532182166747271,44.85061012778993,2095.01274389904,0.0,0.0
463220.0,5.361342592592592,2.532240486995467,44.84873544300235,2095.01274389904,0.0,0.0
463230.0,5.361458333333333,2.532298809747799,44.84686075391432,2095.01274389904,0.0,0.0
463240.0,5.361574074074074,2.532357135005628,44.844986060525535,2095.01274389904,0.0,0.0
463250.0,5.361689814814815,2.5324154627693516,44.843111362835806,2095.01274389904,0.0,0.0
463260.0,5.361805555555556,2.5324737930390775,44.84123666084503,2095.01274389904,0.0,0.0
463270.0,5.3619212962962965,2.5325321258149027,44.839361954552956,2095.01274389904,0.0,0.0
463280.0,5.362037037037037,2.5325904610969325,44.83748724395938,2095.01274389904,0.0,0.0
463290.0,5.362152777777778,2.532648798885278,44.835612529064235,2095.01274389904,0.0,0.0
463300.0,5.362268518518518,2.5327071391800464,44.83373780986729,2095.01274389904,0.0,0.0
463310.0,5.362384259259259,2.5327654819813494,44.83186308636832,2095.01274389904,0.0,0.0
463320.0,5.3625,2.532823827289301,44.82998835856719,2095.01274389904,0.0,0.0
463330.0,5.362615740740741,2.532882175104011,44.82811362646364,2095.01274389904,0.0,0.0
463340.0,5.3627314814814815,2.5329405254256008,44.82623889005759,2095.01274389904,0.0,0.0
463350.0,5.362847222222222,2.532998878254183,44.824364149348774,2095.01274389904,0.0,0.0
463360.0,5.362962962962963,2.5330572335898767,44.82248940433701,2095.01274389904,0.0,0.0
463370.0,5.363078703703704,2.533115591432811,44.820614655022226,2095.01274389904,0.0,0.0
463380.0,5.363194444444445,2.5331739517831076,44.81873990140416,2095.01274389904,0.0,0.0
463390.0,5.363310185185185,2.5332323146408893,44.81686514348266,2095.01274389904,0.0,0.0
463400.0,5.363425925925926,2.5332906800062798,44.81499038125742,2095.01274389904,0.0,0.0
463410.0,5.363541666666666,2.533349047879409,44.8131156147284,2095.01274389904,0.0,0.0
463420.0,5.363657407407407,2.5334074182604094,44.811240843895355,2095.01274389904,0.0,0.0
463430.0,5.363773148148148,2.5334657911494003,44.80936606875802,2095.01274389904,0.0,0.0
463440.0,5.363888888888889,2.5335241665465267,44.80749128931638,2095.01274389904,0.0,0.0
463450.0,5.36400462962963,2.533582544451916,44.80561650557014,2095.01274389904,0.0,0.0
463460.0,5.364120370370371,2.533640924865701,44.80374171751912,2095.01274389904,0.0,0.0
463470.0,5.364236111111111,2.533699307788022,44.80186692516313,2095.01274389904,0.0,0.0
463480.0,5.364351851851852,2.5337576932190107,44.799992128502005,2095.01274389904,0.0,0.0
463490.0,5.364467592592592,2.53381608115881,44.79811732753559,2095.01274389904,0.0,0.0
463500.0,5.364583333333333,2.5338744716077617,44.796242522263576,2095.01274389904,0.0,0.0
463510.0,5.364699074074074,2.533932864567334,44.794367712685826,2095.01274389904,0.0,0.0
463520.0,5.364814814814815,2.5339912600376104,44.79249289880202,2095.01274389904,0.0,0.0
463530.0,5.3649305555555555,2.5340496580187026,44.790618080612056,2095.01274389904,0.0,0.0
463540.0,5.365046296296296,2.534108058510715,44.78874325811585,2095.01274389904,0.0,0.0
463550.0,5.365162037037037,2.534166461513746,44.78686843131302,2095.01274389904,0.0,0.0
463560.0,5.365277777777778,2.534224867027909,44.78499360020353,2095.01274389904,0.0,0.0
463570.0,5.365393518518519,2.5342832750533097,44.78311876478717,2095.01274389904,0.0,0.0
463580.0,5.36550925925926,2.5343416855900607,44.78124392506368,2095.01274389904,0.0,0.0
463590.0,5.365625,2.5344000986382773,44.779369081032996,2095.01274389904,0.0,0.0
463600.0,5.3657407407407405,2.534458514198069,44.77749423269485,2095.01274389904,0.0,0.0
463610.0,5.365856481481481,2.534516932269562,44.77561938004918,2095.01274389904,0.0,0.0
463620.0,5.365972222222222,2.534575352852866,44.77374452309561,2095.01274389904,0.0,0.0
463630.0,5.366087962962963,2.534633775948104,44.77186966183409,2095.01274389904,0.0,0.0
463640.0,5.366203703703704,2.5346922015554,44.76999479626443,2095.01274389904,0.0,0.0
463650.0,5.366319444444445,2.5347506296748747,44.76811992638638,2095.01274389904,0.0,0.0
463660.0,5.3664351851851855,2.5348090603066598,44.76624505219988,2095.01274389904,0.0,0.0
463670.0,5.366550925925926,2.5348674934508724,44.76437017370456,2095.01274389904,0.0,0.0
463680.0,5.366666666666666,2.5349259291076414,44.762495290900326,2095.01274389904,0.0,0.0
463690.0,5.366782407407407,2.534984367277108,44.76062040378711,2095.01274389904,0.0,0.0
463700.0,5.366898148148148,2.535042807959395,44.75874551236457,2095.01274389904,0.0,0.0
463710.0,5.367013888888889,2.5351012511546256,44.75687061663249,2095.01274389904,0.0,0.0
463720.0,5.36712962962963,2.535159696862953,44.754995716590905,2095.01274389904,0.0,0.0
463730.0,5.36724537037037,2.5352181450844964,44.753120812239366,2095.01274389904,0.0,0.0
463740.0,5.367361111111111,2.5352765958194006,44.75124590357783,2095.01274389904,0.0,0.0
463750.0,5.367476851851852,2.5353350490677946,44.74937099060601,2095.01274389904,0.0,0.0
463760.0,5.367592592592593,2.535393504829821,44.74749607332385,2095.01274389904,0.0,0.0
463770.0,5.367708333333334,2.535451963106344,44.74562115173106,2095.01274389904,0.0,0.0
463780.0,5.367824074074074,2.535510423898303,44.743746225827316,2095.01274389904,0.0,0.0
463790.0,5.3679398148148145,2.535568887205807,44.74187129561265,2095.01274389904,0.0,0.0
463800.0,5.368055555555555,2.5356273530289486,44.73999636108662,2095.01274389904,0.0,0.0
463810.0,5.368171296296296,2.5356858213678373,44.738121422249286,2095.01274389904,0.0,0.0
463820.0,5.368287037037037,2.5357442922225752,44.73624647910028,2095.01274389904,0.0,0.0
463830.0,5.368402777777778,2.5358027655932713,44.734371531639525,2095.01274389904,0.0,0.0
463840.0,5.368518518518519,2.5358612414800374,44.73249657986685,2095.01274389904,0.0,0.0
463850.0,5.3686342592592595,2.535919719882983,44.73062162378194,2095.01274389904,0.0,0.0
463860.0,5.36875,2.5359782008022242,44.728746663384825,2095.01274389904,0.0,0.0
463870.0,5.36886574074074,2.536036684237871,44.72687169867515,2095.01274389904,0.0,0.0
463880.0,5.368981481481481,2.536095170190043,44.72499672965272,2095.01274389904,0.0,0.0
463890.0,5.369097222222222,2.536153658658869,44.72312175631753,2095.01274389904,0.0,0.0
463900.0,5.369212962962963,2.5362121496444567,44.72124677866925,2095.01274389904,0.0,0.0
463910.0,5.369328703703704,2.5362706431469313,44.71937179670771,2095.01274389904,0.0,0.0
463920.0,5.3694444444444445,2.536329139166421,44.717496810432735,2095.01274389904,0.0,0.0
463930.0,5.369560185185185,2.536387637703054,44.71562181984423,2095.01274389904,0.0,0.0
463940.0,5.369675925925926,2.536446138756946,44.71374682494187,2095.01274389904,0.0,0.0
463950.0,5.369791666666667,2.536504642328232,44.71187182572545,2095.01274389904,0.0,0.0
463960.0,5.369907407407408,2.5365631484170432,44.709996822194945,2095.01274389904,0.0,0.0
463970.0,5.370023148148148,2.536621657023514,44.708121814350115,2095.01274389904,0.0,0.0
463980.0,5.370138888888889,2.536680168147767,44.70624680219067,2095.01274389904,0.0,0.0
463990.0,5.370254629629629,2.5367386817899438,44.7043717857165,2095.01274389904,0.0,0.0
464000.0,5.37037037037037,2.5367971979501767,44.702496764927396,2095.01274389904,0.0,0.0
464010.0,5.370486111111111,2.536855716628599,44.700621739823184,2095.01274389904,0.0,0.0
464020.0,5.370601851851852,2.5369142378253593,44.698746710403725,2095.01274389904,0.0,0.0
464030.0,5.370717592592593,2.5369727615405866,44.69687167666878,2095.01274389904,0.0,0.0
464040.0,5.370833333333334,2.5370312877756707,44.69499663861798,2095.01274389904,0.0,0.0
464050.0,5.370949074074074,2.5370898165310347,44.693121596251316,2095.01274389904,0.0,0.0
464060.0,5.371064814814815,2.53714834780678,44.69124654956852,2095.01274389904,0.0,0.0
464070.0,5.371180555555555,2.5372068816030056,44.68937149856944,2095.01274389904,0.0,0.0
464080.0,5.371296296296296,2.537265417919813,44.68749644325372,2095.01274389904,0.0,0.0
464090.0,5.371412037037037,2.5373239567573114,44.685621383621424,2095.01274389904,0.0,0.0
464100.0,5.371527777777778,2.537382498115611,44.683746319672295,2095.01274389904,0.0,0.0
464110.0,5.3716435185185185,2.537441041994821,44.6818712514061,2095.01274389904,0.0,0.0
464120.0,5.371759259259259,2.537499588395054,44.67999617882269,2095.01274389904,0.0,0.0
464130.0,5.371875,2.5375581373164255,44.67812110192192,2095.01274389904,0.0,0.0
464140.0,5.371990740740741,2.5376166887590483,44.6762460207035,2095.01274389904,0.0,0.0
464150.0,5.372106481481482,2.537675242723032,44.67437093516724,2095.01274389904,0.0,0.0
464160.0,5.372222222222222,2.5377337992085165,44.67249584531316,2095.01274389904,0.0,0.0
464170.0,5.372337962962963,2.537792358215608,44.670620751140866,2095.01274389904,0.0,0.0
464180.0,5.3724537037037035,2.5378509197444274,44.66874565265019,2095.01274389904,0.0,0.0
464190.0,5.372569444444444,2.537909483795113,44.66687054984112,2095.01274389904,0.0,0.0
464200.0,5.372685185185185,2.53796805036778,44.664995442713334,2095.01274389904,0.0,0.0
464210.0,5.372800925925926,2.538026619462556,44.66312033126662,2095.01274389904,0.0,0.0
464220.0,5.372916666666667,2.5380851910795754,44.661245215500905,2095.01274389904,0.0,0.0
464230.0,5.373032407407408,2.5381437652189627,44.65937009541584,2095.01274389904,0.0,0.0
464240.0,5.3731481481481485,2.538202341880856,44.65749497101139,2095.01274389904,0.0,0.0
464250.0,5.373263888888889,2.538260921065382,44.65561984228729,2095.01274389904,0.0,0.0
464260.0,5.373379629629629,2.538319502772679,44.65374470924336,2095.01274389904,0.0,0.0
464270.0,5.37349537037037,2.5383780870028834,44.6518695718794,2095.01274389904,0.0,0.0
464280.0,5.373611111111111,2.5384366737561272,44.64999443019526,2095.01274389904,0.0,0.0
464290.0,5.373726851851852,2.538495263032558,44.648119284190784,2095.01274389904,0.0,0.0
464300.0,5.373842592592593,2.538553854832508,44.64624413386561,2095.01274389904,0.0,0.0
464310.0,5.373958333333333,2.5386124491574975,44.64436897921964,2095.01274389904,0.0,0.0
464320.0,5.374074074074074,2.5386710460076127,44.64249382025258,2095.01274389904,0.0,0.0
464330.0,5.374189814814815,2.53872964538296,44.64061865696434,2095.01274389904,0.0,0.0
464340.0,5.374305555555556,2.5387882472836387,44.63874348935473,2095.01274389904,0.0,0.0
464350.0,5.374421296296297,2.5388468517097538,44.63686831742344,2095.01274389904,0.0,0.0
464360.0,5.374537037037037,2.53890545866142,44.63499314117049,2095.01274389904,0.0,0.0
464370.0,5.3746527777777775,2.5389640681387347,44.633117960595555,2095.01274389904,0.0,0.0
464380.0,5.374768518518518,2.5390226801418136,44.63124277569847,2095.01274389904,0.0,0.0
464390.0,5.374884259259259,2.539081294670771,44.629367586479106,2095.01274389904,0.0,0.0
464400.0,5.375,2.5391399117257185,44.627492392937185,2095.01274389904,0.0,0.0
464410.0,5.375115740740741,2.5391985313067726,44.62561719507265,2095.01274389904,0.0,0.0
464420.0,5.375231481481482,2.539257153414054,44.62374199288524,2095.01274389904,0.0,0.0
464430.0,5.3753472222222225,2.5393157780476794,44.62186678637475,2095.01274389904,0.0,0.0
464440.0,5.375462962962963,2.5393744052077736,44.61999157554104,2095.01274389904,0.0,0.0
464450.0,5.375578703703703,2.5394330348944574,44.61811636038393,2095.01274389904,0.0,0.0
464460.0,5.375694444444444,2.539491667107858,44.616241140903156,2095.01274389904,0.0,0.0
464470.0,5.375810185185185,2.5395503018481023,44.61436591709867,2095.01274389904,0.0,0.0
464480.0,5.375925925925926,2.539608939115313,44.61249068897014,2095.01274389904,0.0,0.0
464490.0,5.376041666666667,2.539667578909627,44.61061545651749,2095.01274389904,0.0,0.0
464500.0,5.376157407407407,2.5397262212311684,44.608740219740476,2095.01274389904,0.0,0.0
464510.0,5.376273148148148,2.5397848660800704,44.606864978638875,2095.01274389904,0.0,0.0
464520.0,5.376388888888889,2.539843513456472,44.60498973321262,2095.01274389904,0.0,0.0
464530.0,5.37650462962963,2.5399021633605026,44.60311448346141,2095.01274389904,0.0,0.0
464540.0,5.376620370370371,2.539960815792303,44.601239229385094,2095.01274389904,0.0,0.0
464550.0,5.376736111111111,2.5400194707520045,44.59936397098345,2095.01274389904,0.0,0.0
464560.0,5.3768518518518515,2.540078128239747,44.5974887082563,2095.01274389904,0.0,0.0
464570.0,5.376967592592592,2.5401367882564214,44.595613441203476,2095.01274389904,0.0,0.0
