time_s,day,pressure_bar,fill_pct,liquid_flow_kg_per_h,vapor_flow_kg_per_h,bog_excess_kg
464580.0,5.377083333333333,2.5401954508029907,44.59373816982469,2095.01274389904,0.0,0.0
464590.0,5.377199074074074,2.5402541158795495,44.591862894119735,2095.01274389904,0.0,0.0
464600.0,5.377314814814815,2.540312783486204,44.58998761408847,2095.01274389904,0.0,0.0
464610.0,5.377430555555556,2.540371453623062,44.58811232973079,2095.01274389904,0.0,0.0
464620.0,5.3775462962962965,2.5404301262902163,44.5862370410463,2095.01274389904,0.0,0.0
464630.0,5.377662037037037,2.5404888014877836,44.58436174803499,2095.01274389904,0.0,0.0
464640.0,5.377777777777778,2.5405474792158684,44.58248645069664,2095.01274389904,0.0,0.0
464650.0,5.377893518518518,2.540606159474586,44.580611149031085,2095.01274389904,0.0,0.0
464660.0,5.378009259259259,2.5406648422640443,44.578735843038096,2095.01274389904,0.0,0.0
464670.0,5.378125,2.5407235275843636,44.57686053271752,2095.01274389904,0.0,0.0
464680.0,5.378240740740741,2.5407822154356543,44.574985218069095,2095.01274389904,0.0,0.0
464690.0,5.3783564814814815,2.5408409058180483,44.573109899092834,2095.01274389904,0.0,0.0
464700.0,5.378472222222222,2.5408995987316483,44.57123457578829,2095.01274389904,0.0,0.0
464710.0,5.378587962962963,2.540958294176592,44.569359248155536,2095.01274389904,0.0,0.0
464720.0,5.378703703703704,2.541016992152998,44.56748391619425,2095.01274389904,0.0,0.0
464730.0,5.378819444444445,2.541075692660982,44.56560857990412,2095.01274389904,0.0,0.0
464740.0,5.378935185185185,2.5411343957006847,44.5637332392852,2095.01274389904,0.0,0.0
464750.0,5.379050925925926,2.5411931012722246,44.561857894337145,2095.01274389904,0.0,0.0
464760.0,5.379166666666666,2.541251809375739,44.55998254505985,2095.01274389904,0.0,0.0
464770.0,5.379282407407407,2.5413105200113524,44.55810719145306,2095.01274389904,0.0,0.0
464780.0,5.379398148148148,2.5413692331792026,44.55623183351665,2095.01274389904,0.0,0.0
464790.0,5.379513888888889,2.5414279488794222,44.554356471250465,2095.01274389904,0.0,0.0
464800.0,5.37962962962963,2.5414866671121463,44.55248110465417,2095.01274389904,0.0,0.0
464810.0,5.379745370370371,2.5415453878775103,44.55060573372768,2095.01274389904,0.0,0.0
464820.0,5.379861111111111,2.5416041111756473,44.54873035847074,2095.01274389904,0.0,0.0
464830.0,5.379976851851852,2.541662837006709,44.54685497888332,2095.01274389904,0.0,0.0
464840.0,5.380092592592592,2.5417215653721255,44.54497959496497,2095.01274389904,0.0,0.0
464850.0,5.380208333333333,2.5417802962723104,44.54310420671558,2095.01274389904,0.0,0.0
464860.0,5.380324074074074,2.5418390297073574,44.54122881413481,2095.01274389904,0.0,0.0
464870.0,5.380439814814815,2.541897765677382,44.53935341722271,2095.01274389904,0.0,0.0
464880.0,5.3805555555555555,2.5419565041824845,44.53747801597909,2095.01274389904,0.0,0.0
464890.0,5.380671296296296,2.542015245222767,44.535602610403664,2095.01274389904,0.0,0.0
464900.0,5.380787037037037,2.542073988798335,44.53372720049617,2095.01274389904,0.0,0.0
464910.0,5.380902777777778,2.5421327349092993,44.53185178625652,2095.01274389904,0.0,0.0
464920.0,5.381018518518519,2.5421914835557806,44.529976367684604,2095.01274389904,0.0,0.0
464930.0,5.38113425925926,2.542250234737879,44.52810094478011,2095.01274389904,0.0,0.0
464940.0,5.38125,2.5423089884557184,44.52622551754292,2095.01274389904,0.0,0.0
464950.0,5.3813657407407405,2.542367744709414,44.524350085972806,2095.01274389904,0.0,0.0
464960.0,5.381481481481481,2.542426503499084,44.522474650069675,2095.01274389904,0.0,0.0
464970.0,5.381597222222222,2.542485264824856,44.52059920983336,2095.01274389904,0.0,0.0
464980.0,5.381712962962963,2.5425440286868364,44.51872376526341,2095.01274389904,0.0,0.0
464990.0,5.381828703703704,2.5426027950851684,44.516848316359955,2095.01274389904,0.0,0.0
465000.0,5.381944444444445,2.5426615640199657,44.514972863122615,2095.01274389904,0.0,0.0
465010.0,5.3820601851851855,2.5427203354913632,44.51309740555133,2095.01274389904,0.0,0.0
465020.0,5.382175925925926,2.542779109499484,44.511221943645836,2095.01274389904,0.0,0.0
465030.0,5.382291666666666,2.5428378860444574,44.50934647740588,2095.01274389904,0.0,0.0
465040.0,5.382407407407407,2.5428966651264204,44.50747100683142,2095.01274389904,0.0,0.0
465050.0,5.382523148148148,2.5429554467455047,44.5055955319222,2095.01274389904,0.0,0.0
465060.0,5.382638888888889,2.543014230901844,44.503720052678055,2095.01274389904,0.0,0.0
465070.0,5.38275462962963,2.5430730175955722,44.501844569098694,2095.01274389904,0.0,0.0
465080.0,5.38287037037037,2.5431318068268256,44.49996908118402,2095.01274389904,0.0,0.0
465090.0,5.382986111111111,2.543190598595745,44.49809358893379,2095.01274389904,0.0,0.0
465100.0,5.383101851851852,2.543249392902708,44.49621809234793,2095.01274389904,0.0,0.0
465110.0,5.383217592592593,2.543308189749228,44.494342591426,2095.01274389904,0.0,0.0
465120.0,5.383333333333334,2.5433669891354054,44.49246708616783,2095.01274389904,0.0,0.0
465130.0,5.383449074074074,2.543425791061349,44.490591576573415,2095.01274389904,0.0,0.0
465140.0,5.3835648148148145,2.5434845955271523,44.488716062642446,2095.01274389904,0.0,0.0
465150.0,5.383680555555555,2.5435434025329164,44.48684054437468,2095.01274389904,0.0,0.0
465160.0,5.383796296296296,2.543602212078752,44.48496502177005,2095.01274389904,0.0,0.0
465170.0,5.383912037037037,2.5436610241647695,44.483089494828334,2095.01274389904,0.0,0.0
465180.0,5.384027777777778,2.543719838791079,44.4812139635494,2095.01274389904,0.0,0.0
465190.0,5.384143518518519,2.54377865595779,44.479338427933016,2095.01274389904,0.0,0.0
465200.0,5.3842592592592595,2.543837475665012,44.47746288797884,2095.01274389904,0.0,0.0
465210.0,5.384375,2.5438962979128674,44.475587343686946,2095.01274389904,0.0,0.0
465220.0,5.38449074074074,2.5439551227014703,44.47371179505697,2095.01274389904,0.0,0.0
465230.0,5.384606481481481,2.544013950030942,44.47183624208882,2095.01274389904,0.0,0.0
465240.0,5.384722222222222,2.54407277990141,44.46996068478241,2095.01274389904,0.0,0.0
465250.0,5.384837962962963,2.5441316123129916,44.46808512313735,2095.01274389904,0.0,0.0
465260.0,5.384953703703704,2.544190447265811,44.466209557153505,2095.01274389904,0.0,0.0
465270.0,5.3850694444444445,2.5442492847599922,44.46433398683073,2095.01274389904,0.0,0.0
465280.0,5.385185185185185,2.544308124795673,44.46245841216888,2095.01274389904,0.0,0.0
465290.0,5.385300925925926,2.5443669673729707,44.46058283316766,2095.01274389904,0.0,0.0
465300.0,5.385416666666667,2.544425812492019,44.458707249826844,2095.01274389904,0.0,0.0
465310.0,5.385532407407408,2.5444846601529534,44.45683166214647,2095.01274389904,0.0,0.0
465320.0,5.385648148148148,2.544543510355907,44.45495607012618,2095.01274389904,0.0,0.0
465330.0,5.385763888888889,2.544602363101012,44.45308047376575,2095.01274389904,0.0,0.0
465340.0,5.385879629629629,2.5446612183884127,44.45120487306516,2095.01274389904,0.0,0.0
465350.0,5.38599537037037,2.5447200762182325,44.449329268023995,2095.01274389904,0.0,0.0
465360.0,5.386111111111111,2.544778936590624,44.44745365864226,2095.01274389904,0.0,0.0
465370.0,5.386226851851852,2.544837799506506,44.44557804491953,2095.01274389904,0.0,0.0
465380.0,5.386342592592593,2.544896664966859,44.44370242685581,2095.01274389904,0.0,0.0
465390.0,5.386458333333334,2.5449555329717715,44.441826804450756,2095.01274389904,0.0,0.0
465400.0,5.386574074074074,2.545014403521342,44.43995117770414,2095.01274389904,0.0,0.0
465410.0,5.386689814814815,2.5450732766156747,44.43807554661593,2095.01274389904,0.0,0.0
465420.0,5.386805555555555,2.5451321522548813,44.436199911185874,2095.01274389904,0.0,0.0
465430.0,5.386921296296296,2.545191030439057,44.43432427141377,2095.01274389904,0.0,0.0
465440.0,5.387037037037037,2.5452499111683147,44.43244862729942,2095.01274389904,0.0,0.0
465450.0,5.387152777777778,2.545308794442771,44.43057297884272,2095.01274389904,0.0,0.0
465460.0,5.3872685185185185,2.545367680262532,44.428697326043384,2095.01274389904,0.0,0.0
465470.0,5.387384259259259,2.5454265686277173,44.42682166890136,2095.01274389904,0.0,0.0
465480.0,5.3875,2.5454854595384364,44.4249460074163,2095.01274389904,0.0,0.0
465490.0,5.387615740740741,2.5455443529948125,44.42307034158814,2095.01274389904,0.0,0.0
465500.0,5.387731481481482,2.5456032489969638,44.42119467141662,2095.01274389904,0.0,0.0
465510.0,5.387847222222222,2.545662147545015,44.41931899690162,2095.01274389904,0.0,0.0
465520.0,5.387962962962963,2.5457210486390864,44.417443318042906,2095.01274389904,0.0,0.0
465530.0,5.3880787037037035,2.5457799522793048,44.41556763484032,2095.01274389904,0.0,0.0
465540.0,5.388194444444444,2.545838858465797,44.41369194729366,2095.01274389904,0.0,0.0
465550.0,5.388310185185185,2.545897767198686,44.411816255402655,2095.01274389904,0.0,0.0
465560.0,5.388425925925926,2.545956678478115,44.40994055916734,2095.01274389904,0.0,0.0
465570.0,5.388541666666667,2.5460155923042005,44.40806485858728,2095.01274389904,0.0,0.0
465580.0,5.388657407407408,2.546074508677082,44.40618915366243,2095.01274389904,0.0,0.0
465590.0,5.3887731481481485,2.546133427596891,44.404313444392514,2095.01274389904,0.0,0.0
465600.0,5.388888888888889,2.546192349063774,44.402437730777514,2095.01274389904,0.0,0.0
465610.0,5.389004629629629,2.546251273077851,44.400562012816984,2095.01274389904,0.0,0.0
465620.0,5.38912037037037,2.546310199639268,44.39868629051088,2095.01274389904,0.0,0.0
465630.0,5.389236111111111,2.546369128748167,44.39681056385904,2095.01274389904,0.0,0.0
465640.0,5.389351851851852,2.546428060406046,44.394934832861125,2095.01274389904,0.0,0.0
465650.0,5.389467592592593,2.546486994613308,44.39305909751694,2095.01274389904,0.0,0.0
465660.0,5.389583333333333,2.5465459313700376,44.39118335782627,2095.01274389904,0.0,0.0
465670.0,5.389699074074074,2.546604870676344,44.38930761378903,2095.01274389904,0.0,0.0
465680.0,5.389814814814815,2.5466638125323313,44.38743186540502,2095.01274389904,0.0,0.0
465690.0,5.389930555555556,2.5467227569381006,44.38555611267398,2095.01274389904,0.0,0.0
465700.0,5.390046296296297,2.546781703893759,44.38368035559576,2095.01274389904,0.0,0.0
465710.0,5.390162037037037,2.546840653399419,44.38180459417021,2095.01274389904,0.0,0.0
465720.0,5.3902777777777775,2.5468996054551867,44.37992882839714,2095.01274389904,0.0,0.0
465730.0,5.390393518518518,2.546958560061183,44.37805305827638,2095.01274389904,0.0,0.0
465740.0,5.390509259259259,2.547017517217518,44.3761772838077,2095.01274389904,0.0,0.0
465750.0,5.390625,2.5470764769243037,44.37430150499083,2095.01274389904,0.0,0.0
465760.0,5.390740740740741,2.547135439181674,44.372425721825785,2095.01274389904,0.0,0.0
465770.0,5.390856481481482,2.5471944039897334,44.37054993431221,2095.01274389904,0.0,0.0
465780.0,5.3909722222222225,2.5472533713486123,44.36867414245002,2095.01274389904,0.0,0.0
465790.0,5.391087962962963,2.5473123412584284,44.366798346238916,2095.01274389904,0.0,0.0
465800.0,5.391203703703703,2.547371313719318,44.36492254567887,2095.01274389904,0.0,0.0
465810.0,5.391319444444444,2.547430288731404,44.363046740769626,2095.01274389904,0.0,0.0
465820.0,5.391435185185185,2.5474892662948108,44.36117093151096,2095.01274389904,0.0,0.0
465830.0,5.391550925925926,2.547548246409671,44.359295117902626,2095.01274389904,0.0,0.0
465840.0,5.391666666666667,2.547607229076119,44.3574192999446,2095.01274389904,0.0,0.0
465850.0,5.391782407407407,2.5476662142942836,44.35554347763655,2095.01274389904,0.0,0.0
465860.0,5.391898148148148,2.5477252020643006,44.353667650978316,2095.01274389904,0.0,0.0
465870.0,5.392013888888889,2.5477841923863114,44.3517918199698,2095.01274389904,0.0,0.0
465880.0,5.39212962962963,2.547843185260441,44.34991598461065,2095.01274389904,0.0,0.0
465890.0,5.392245370370371,2.547902180686842,44.348040144900864,2095.01274389904,0.0,0.0
465900.0,5.392361111111111,2.5479611786659286,44.346164300840044,2095.01274389904,0.0,0.0
465910.0,5.3924768518518515,2.5480201791992236,44.344288452428046,2095.01274389904,0.0,0.0
465920.0,5.392592592592592,2.54807918228682,44.34241259966464,2095.01274389904,0.0,0.0
465930.0,5.392708333333333,2.548138187928816,44.340536742549645,2095.01274389904,0.0,0.0
465940.0,5.392824074074074,2.5481971961253165,44.33866088108291,2095.01274389904,0.0,0.0
465950.0,5.392939814814815,2.548256206876423,44.3367850152642,2095.01274389904,0.0,0.0
465960.0,5.393055555555556,2.5483152201822405,44.334909145093384,2095.01274389904,0.0,0.0
465970.0,5.3931712962962965,2.5483742360428763,44.333033270570226,2095.01274389904,0.0,0.0
465980.0,5.393287037037037,2.5484332544584425,44.331157391694575,2095.01274389904,0.0,0.0
465990.0,5.393402777777778,2.5484922754290507,44.32928150846627,2095.01274389904,0.0,0.0
466000.0,5.393518518518518,2.5485512989548136,44.32740562088514,2095.01274389904,0.0,0.0
466010.0,5.393634259259259,2.548610325035841,44.32552972895082,2095.01274389904,0.0,0.0
466020.0,5.39375,2.5486693536722598,44.32365383266333,2095.01274389904,0.0,0.0
466030.0,5.393865740740741,2.5487283848641877,44.32177793202248,2095.01274389904,0.0,0.0
466040.0,5.3939814814814815,2.548787418611737,44.31990202702789,2095.01274389904,0.0,0.0
466050.0,5.394097222222222,2.5488464549150462,44.318026117679615,2095.01274389904,0.0,0.0
466060.0,5.394212962962963,2.548905493774226,44.31615020397729,2095.01274389904,0.0,0.0
466070.0,5.394328703703704,2.5489645351894064,44.31427428592075,2095.01274389904,0.0,0.0
466080.0,5.394444444444445,2.5490235791607163,44.31239836350988,2095.01274389904,0.0,0.0
466090.0,5.394560185185185,2.5490826256882864,44.310522436744456,2095.01274389904,0.0,0.0
466100.0,5.394675925925926,2.5491416747722506,44.308646505624374,2095.01274389904,0.0,0.0
466110.0,5.394791666666666,2.5492007264127325,44.306770570149254,2095.01274389904,0.0,0.0
466120.0,5.394907407407407,2.5492597806098694,44.30489463031906,2095.01274389904,0.0,0.0
466130.0,5.395023148148148,2.549318837363793,44.30301868613344,2095.01274389904,0.0,0.0
466140.0,5.395138888888889,2.549377896674651,44.301142737592464,2095.01274389904,0.0,0.0
466150.0,5.39525462962963,2.5494369585425662,44.29926678469569,2095.01274389904,0.0,0.0
466160.0,5.395370370370371,2.549496022967688,44.297390827443024,2095.01274389904,0.0,0.0
466170.0,5.395486111111111,2.5495550899510206,44.29551486583427,2095.01274389904,0.0,0.0
466180.0,5.395601851851852,2.5496141594934976,44.293638899869116,2095.01274389904,0.0,0.0
466190.0,5.395717592592592,2.5496732315952166,44.2917629295474,2095.01274389904,0.0,0.0
466200.0,5.395833333333333,2.5497323062562747,44.28988695486895,2095.01274389904,0.0,0.0
466210.0,5.395949074074074,2.5497913834767814,44.28801097583363,2095.01274389904,0.0,0.0
466220.0,5.396064814814815,2.5498504632568273,44.286134992441156,2095.01274389904,0.0,0.0
466230.0,5.3961805555555555,2.5499095455965315,44.28425900469144,2095.01274389904,0.0,0.0
466240.0,5.396296296296296,2.5499686304959948,44.282383012584205,2095.01274389904,0.0,0.0
466250.0,5.396412037037037,2.5500277179553312,44.28050701611934,2095.01274389904,0.0,0.0
466260.0,5.396527777777778,2.550086807974648,44.2786310152966,2095.01274389904,0.0,0.0
466270.0,5.396643518518519,2.550145900554067,44.276755010115934,2095.01274389904,0.0,0.0
466280.0,5.39675925925926,2.550204995693696,44.27487900057693,2095.01274389904,0.0,0.0
466290.0,5.396875,2.55026409339366,44.273002986679636,2095.01274389904,0.0,0.0
466300.0,5.3969907407407405,2.550323193654077,44.271126968423715,2095.01274389904,0.0,0.0
466310.0,5.397106481481481,2.550382296475065,44.26925094580903,2095.01274389904,0.0,0.0
466320.0,5.397222222222222,2.5504414018567494,44.267374918835316,2095.01274389904,0.0,0.0
466330.0,5.397337962962963,2.5505005097992575,44.26549888750253,2095.01274389904,0.0,0.0
466340.0,5.397453703703704,2.5505596203027125,44.26362285181038,2095.01274389904,0.0,0.0
466350.0,5.397569444444445,2.5506187333672465,44.261746811758734,2095.01274389904,0.0,0.0
466360.0,5.3976851851851855,2.550677848992987,44.25987076734729,2095.01274389904,0.0,0.0
466370.0,5.397800925925926,2.5507369671800664,44.25799471857603,2095.01274389904,0.0,0.0
466380.0,5.397916666666666,2.5507960879286165,44.256118665444674,2095.01274389904,0.0,0.0
466390.0,5.398032407407407,2.5508552112387686,44.254242607952946,2095.01274389904,0.0,0.0
466400.0,5.398148148148148,2.5509143371106657,44.25236654610081,2095.01274389904,0.0,0.0
466410.0,5.398263888888889,2.550973465544435,44.25049047988792,2095.01274389904,0.0,0.0
466420.0,5.39837962962963,2.5510325965402254,44.24861440931425,2095.01274389904,0.0,0.0
466430.0,5.39849537037037,2.5510917300981646,44.24673833437948,2095.01274389904,0.0,0.0
466440.0,5.398611111111111,2.5511508662198694,44.24486225508339,2095.01274389904,0.0,0.0
466450.0,5.398726851851852,2.551210004905668,44.24298617142575,2095.01274389904,0.0,0.0
466460.0,5.398842592592593,2.5512691461556574,44.24111008340637,2095.01274389904,0.0,0.0
466470.0,5.398958333333334,2.5513282899699443,44.23923399102516,2095.01274389904,0.0,0.0
466480.0,5.399074074074074,2.551387436348629,44.237357894281836,2095.01274389904,0.0,0.0
466490.0,5.3991898148148145,2.551446585291808,44.2354817931762,2095.01274389904,0.0,0.0
466500.0,5.399305555555555,2.5515057367995997,44.233605687708156,2095.01274389904,0.0,0.0
466510.0,5.399421296296296,2.5515648908721023,44.23172957787745,2095.01274389904,0.0,0.0
466520.0,5.399537037037037,2.551624047509438,44.229853463683995,2095.01274389904,0.0,0.0
466530.0,5.399652777777778,2.551683206711707,44.22797734512746,2095.01274389904,0.0,0.0
466540.0,5.399768518518519,2.551742368479033,44.226101222207745,2095.01274389904,0.0,0.0
466550.0,5.3998842592592595,2.5518015328115338,44.22422509492474,2095.01274389904,0.0,0.0
466560.0,5.4,2.55186069970932,44.22234896327806,2095.01274389904,0.0,0.0
466570.0,5.40011574074074,2.5519198691725227,44.22047282726773,2095.01274389904,0.0,0.0
466580.0,5.400231481481481,2.5519790412012475,44.21859668689335,2095.01274389904,0.0,0.0
466590.0,5.400347222222222,2.552038215795631,44.21672054215487,2095.01274389904,0.0,0.0
466600.0,5.400462962962963,2.5520973929558015,44.2148443930521,2095.01274389904,0.0,0.0
466610.0,5.400578703703704,2.552156572681879,44.21296823958482,2095.01274389904,0.0,0.0
466620.0,5.4006944444444445,2.5522157549739934,44.21109208175283,2095.01274389904,0.0,0.0
466630.0,5.400810185185185,2.5522749398322757,44.20921591955596,2095.01274389904,0.0,0.0
466640.0,5.400925925925926,2.552334127256855,44.20733975299395,2095.01274389904,0.0,0.0
466650.0,5.401041666666667,2.5523933172478723,44.20546358206677,2095.01274389904,0.0,0.0
466660.0,5.401157407407408,2.552452509805451,44.20358740677403,2095.01274389904,0.0,0.0
466670.0,5.401273148148148,2.552511704929735,44.20171122711569,2095.01274389904,0.0,0.0
466680.0,5.401388888888889,2.5525709026208614,44.199835043091504,2095.01274389904,0.0,0.0
466690.0,5.401504629629629,2.5526301028789695,44.197958854701334,2095.01274389904,0.0,0.0
466700.0,5.40162037037037,2.5526893057045545,44.196082661944786,2095.01274389904,0.0,0.0
466710.0,5.401736111111111,2.552748511099109,44.19420646482184,2095.01274389904,0.0,0.0
466720.0,5.401851851851852,2.5528077190627174,44.19233026333204,2095.01274389904,0.0,0.0
466730.0,5.401967592592593,2.552866929595489,44.190454057475485,2095.01274389904,0.0,0.0
466740.0,5.402083333333334,2.5529261426975234,44.18857784725184,2095.01274389904,0.0,0.0
466750.0,5.402199074074074,2.552985358368916,44.1867016326609,2095.01274389904,0.0,0.0
466760.0,5.402314814814815,2.553044576609777,44.184825413702534,2095.01274389904,0.0,0.0
466770.0,5.402430555555555,2.553103797420208,44.18294919037646,2095.01274389904,0.0,0.0
466780.0,5.402546296296296,2.5531630208003278,44.18107296268266,2095.01274389904,0.0,0.0
466790.0,5.402662037037037,2.5532222467502446,44.17919673062091,2095.01274389904,0.0,0.0
466800.0,5.402777777777778,2.553281475270071,44.177320494190944,2095.01274389904,0.0,0.0
466810.0,5.4028935185185185,2.5533407063599185,44.175444253392584,2095.01274389904,0.0,0.0
466820.0,5.403009259259259,2.5533999400199026,44.17356800822564,2095.01274389904,0.0,0.0
466830.0,5.403125,2.553459176250148,44.17169175868992,2095.01274389904,0.0,0.0
466840.0,5.403240740740741,2.5535184150507777,44.169815504785355,2095.01274389904,0.0,0.0
466850.0,5.403356481481482,2.5535776564219153,44.1679392465117,2095.01274389904,0.0,0.0
466860.0,5.403472222222222,2.553636900363676,44.16606298386866,2095.01274389904,0.0,0.0
466870.0,5.403587962962963,2.5536961468761854,44.164186716856044,2095.01274389904,0.0,0.0
466880.0,5.4037037037037035,2.553755395959591,44.16231044547395,2095.01274389904,0.0,0.0
466890.0,5.403819444444444,2.553814647613996,44.160434169721775,2095.01274389904,0.0,0.0
466900.0,5.403935185185185,2.553873901839547,44.15855788959963,2095.01274389904,0.0,0.0
466910.0,5.404050925925926,2.5539331586363745,44.156681605107224,2095.01274389904,0.0,0.0
466920.0,5.404166666666667,2.5539924180046074,44.15480531624436,2095.01274389904,0.0,0.0
466930.0,5.404282407407408,2.5540516799443855,44.15292902301088,2095.01274389904,0.0,0.0
466940.0,5.4043981481481485,2.554110944455844,44.15105272540651,2095.01274389904,0.0,0.0
466950.0,5.404513888888889,2.554170211539114,44.14917642343104,2095.01274389904,0.0,0.0
466960.0,5.404629629629629,2.5542294811943496,44.1473001170845,2095.01274389904,0.0,0.0
466970.0,5.40474537037037,2.5542887534226493,44.14542380636642,2095.01274389904,0.0,0.0
466980.0,5.404861111111111,2.554348028224885,44.14354749127652,2095.01274389904,0.0,0.0
466990.0,5.404976851851852,2.5544073056011696,44.14167117181496,2095.01274389904,0.0,0.0
467000.0,5.405092592592593,2.554466585551585,44.139794847981165,2095.01274389904,0.0,0.0
467010.0,5.405208333333333,2.554525868076238,44.13791851977514,2095.01274389904,0.0,0.0
467020.0,5.405324074074074,2.5545851531752346,44.13604218719666,2095.01274389904,0.0,0.0
467030.0,5.405439814814815,2.55464444084868,44.13416585024562,2095.01274389904,0.0,0.0
467040.0,5.405555555555556,2.554703731096678,44.132289508921716,2095.01274389904,0.0,0.0
467050.0,5.405671296296297,2.554763023919342,44.130413163224844,2095.01274389904,0.0,0.0
467060.0,5.405787037037037,2.554822319316786,44.12853681315485,2095.01274389904,0.0,0.0
467070.0,5.4059027777777775,2.5548816172891136,44.12666045871132,2095.01274389904,0.0,0.0
467080.0,5.406018518518518,2.554940917836452,44.12478409989434,2095.01274389904,0.0,0.0
467090.0,5.406134259259259,2.555000220958915,44.12290773670364,2095.01274389904,0.0,0.0
467100.0,5.40625,2.5550595266566227,44.12103136913897,2095.01274389904,0.0,0.0
467110.0,5.406365740740741,2.5551188349296954,44.119154997200155,2095.01274389904,0.0,0.0
467120.0,5.406481481481482,2.555178145778257,44.11727862088705,2095.01274389904,0.0,0.0
467130.0,5.4065972222222225,2.555237459202431,44.11540224019946,2095.01274389904,0.0,0.0
467140.0,5.406712962962963,2.555296775202346,44.11352585513715,2095.01274389904,0.0,0.0
467150.0,5.406828703703703,2.555356093778132,44.11164946570001,2095.01274389904,0.0,0.0
467160.0,5.406944444444444,2.555415414929914,44.109773071887716,2095.01274389904,0.0,0.0
467170.0,5.407060185185185,2.5554747386578267,44.10789667370025,2095.01274389904,0.0,0.0
467180.0,5.407175925925926,2.5555340649620035,44.106020271137304,2095.01274389904,0.0,0.0
467190.0,5.407291666666667,2.5555933938425754,44.10414386419869,2095.01274389904,0.0,0.0
467200.0,5.407407407407407,2.5556527252996823,44.1022674528843,2095.01274389904,0.0,0.0
467210.0,5.407523148148148,2.5557120593334526,44.10039103719377,2095.01274389904,0.0,0.0
467220.0,5.407638888888889,2.555771395944034,44.098514617127066,2095.01274389904,0.0,0.0
467230.0,5.40775462962963,2.5558307351315643,44.09663819268393,2095.01274389904,0.0,0.0
467240.0,5.407870370370371,2.5558900768977773,44.094761763864184,2095.01274389904,0.0,0.0
467250.0,5.407986111111111,2.55594942124292,44.09288533066744,2095.01274389904,0.0,0.0
467260.0,5.4081018518518515,2.5560087681670915,44.09100889309359,2095.01274389904,0.0,0.0
467270.0,5.408217592592592,2.5560681176703897,44.08913245114251,2095.01274389904,0.0,0.0
467280.0,5.408333333333333,2.5561274697529206,44.087256004813995,2095.01274389904,0.0,0.0
467290.0,5.408449074074074,2.556186824414781,44.08537955410776,2095.01274389904,0.0,0.0
467300.0,5.408564814814815,2.5562461816560904,44.083503099023886,2095.01274389904,0.0,0.0
467310.0,5.408680555555556,2.55630554147694,44.081626639561826,2095.01274389904,0.0,0.0
467320.0,5.4087962962962965,2.5563649038774563,44.07975017572171,2095.01274389904,0.0,0.0
467330.0,5.408912037037037,2.5564242688577385,44.07787370750313,2095.01274389904,0.0,0.0
467340.0,5.409027777777778,2.5564836364179078,44.07599723490599,2095.01274389904,0.0,0.0
467350.0,5.409143518518518,2.5565430065580843,44.07412075793017,2095.01274389904,0.0,0.0
467360.0,5.409259259259259,2.556602379278375,44.07224427657529,2095.01274389904,0.0,0.0
467370.0,5.409375,2.556661754578907,44.0703677908413,2095.01274389904,0.0,0.0
467380.0,5.409490740740741,2.5567211324598067,44.06849130072804,2095.01274389904,0.0,0.0
467390.0,5.4096064814814815,2.5567805129211925,44.066614806235265,2095.01274389904,0.0,0.0
467400.0,5.409722222222222,2.556839895963184,44.064738307362724,2095.01274389904,0.0,0.0
467410.0,5.409837962962963,2.5568992815859244,44.06286180411043,2095.01274389904,0.0,0.0
467420.0,5.409953703703704,2.556958669789529,44.06098529647795,2095.01274389904,0.0,0.0
467430.0,5.410069444444445,2.55701806057413,44.05910878446523,2095.01274389904,0.0,0.0
467440.0,5.410185185185185,2.557077453939863,44.057232268071964,2095.01274389904,0.0,0.0
467450.0,5.410300925925926,2.557136849886855,44.055355747298094,2095.01274389904,0.0,0.0
467460.0,5.410416666666666,2.557196248415255,44.053479222143466,2095.01274389904,0.0,0.0
467470.0,5.410532407407407,2.557255649525189,44.051602692607766,2095.01274389904,0.0,0.0
467480.0,5.410648148148148,2.55731505321679,44.04972615869073,2095.01274389904,0.0,0.0
467490.0,5.410763888888889,2.5573744594902035,44.047849620392334,2095.01274389904,0.0,0.0
467500.0,5.41087962962963,2.557433868346042,44.04597307771228,2095.01274389904,0.0,0.0
467510.0,5.410995370370371,2.557493279785717,44.04409653065027,2095.01274389904,0.0,0.0
467520.0,5.411111111111111,2.5575526938093276,44.04221997920621,2095.01274389904,0.0,0.0
467530.0,5.411226851851852,2.557612110416971,44.04034342337981,2095.01274389904,0.0,0.0
467540.0,5.411342592592592,2.5576715296087436,44.03846686317092,2095.01274389904,0.0,0.0
467550.0,5.411458333333333,2.5577309513847593,44.03659029857946,2095.01274389904,0.0,0.0
467560.0,5.411574074074074,2.557790375745111,44.034713729605116,2095.01274389904,0.0,0.0
467570.0,5.411689814814815,2.5578498026899075,44.032837156247716,2095.01274389904,0.0,0.0
467580.0,5.4118055555555555,2.55790923221926,44.030960578507134,2095.01274389904,0.0,0.0
467590.0,5.411921296296296,2.5579686643332846,44.02908399638323,2095.01274389904,0.0,0.0
467600.0,5.412037037037037,2.5580280990320814,44.027207409875594,2095.01274389904,0.0,0.0
467610.0,5.412152777777778,2.5580875363157776,44.025330818984266,2095.01274389904,0.0,0.0
467620.0,5.412268518518519,2.55814697618448,44.0234542237089,2095.01274389904,0.0,0.0
467630.0,5.41238425925926,2.5582064186383215,44.021577624049534,2095.01274389904,0.0,0.0
467640.0,5.4125,2.558265863677408,44.0197010200057,2095.01274389904,0.0,0.0
467650.0,5.4126157407407405,2.5583253113018727,44.01782441157741,2095.01274389904,0.0,0.0
467660.0,5.412731481481481,2.5583847615118325,44.01594779876433,2095.01274389904,0.0,0.0
467670.0,5.412847222222222,2.558444214307419,44.014071181566386,2095.01274389904,0.0,0.0
467680.0,5.412962962962963,2.558503669688759,44.01219455998335,2095.01274389904,0.0,0.0
467690.0,5.413078703703704,2.558563127655981,44.010317934015006,2095.01274389904,0.0,0.0
467700.0,5.413194444444445,2.558622588209211,44.00844130366111,2095.01274389904,0.0,0.0
467710.0,5.4133101851851855,2.5586820513485917,44.006564668921655,2095.01274389904,0.0,0.0
467720.0,5.413425925925926,2.5587415170742402,44.00468802979617,2095.01274389904,0.0,0.0
467730.0,5.413541666666666,2.5588009853863123,44.002811386284776,2095.01274389904,0.0,0.0
467740.0,5.413657407407407,2.5588604562849304,44.00093473838707,2095.01274389904,0.0,0.0
467750.0,5.413773148148148,2.558919929770239,43.99905808610293,2095.01274389904,0.0,0.0
467760.0,5.413888888888889,2.5589794058423716,43.99718142943206,2095.01274389904,0.0,0.0
467770.0,5.41400462962963,2.559038884502583,43.99530476837441,2095.01274389904,0.0,0.0
467780.0,5.41412037037037,2.559098365751643,43.99342810292951,2095.01274389904,0.0,0.0
467790.0,5.414236111111111,2.5591578495896634,43.991551433097406,2095.01274389904,0.0,0.0
467800.0,5.414351851851852,2.5592173360167294,43.98967475887773,2095.01274389904,0.0,0.0
467810.0,5.414467592592593,2.5592768250329465,43.98779808027032,2095.01274389904,0.0,0.0
467820.0,5.414583333333334,2.5593363166384133,43.98592139727505,2095.01274389904,0.0,0.0
467830.0,5.414699074074074,2.5593958108332484,43.984044709891826,2095.01274389904,0.0,0.0
467840.0,5.4148148148148145,2.559455307617544,43.98216801812033,2095.01274389904,0.0,0.0
467850.0,5.414930555555555,2.5595148069914155,43.980291321960365,2095.01274389904,0.0,0.0
467860.0,5.415046296296296,2.5595743089549723,43.97841462141175,2095.01274389904,0.0,0.0
467870.0,5.415162037037037,2.559633813508335,43.97653791647442,2095.01274389904,0.0,0.0
467880.0,5.415277777777778,2.559693320651614,43.97466120714807,2095.01274389904,0.0,0.0
467890.0,5.415393518518519,2.5597528303849257,43.97278449343254,2095.01274389904,0.0,0.0
467900.0,5.4155092592592595,2.559812342708392,43.9709077753276,2095.01274389904,0.0,0.0
467910.0,5.415625,2.559871857622131,43.96903105283309,2095.01274389904,0.0,0.0
467920.0,5.41574074074074,2.5599313751262716,43.96715432594892,2095.01274389904,0.0,0.0
467930.0,5.415856481481481,2.5599908952209343,43.96527759467472,2095.01274389904,0.0,0.0
467940.0,5.415972222222222,2.5600504179062438,43.96340085901038,2095.01274389904,0.0,0.0
467950.0,5.416087962962963,2.560109943182336,43.961524118955786,2095.01274389904,0.0,0.0
467960.0,5.416203703703704,2.560169471049333,43.95964737451062,2095.01274389904,0.0,0.0
467970.0,5.4163194444444445,2.5602290015073725,43.95777062567478,2095.01274389904,0.0,0.0
467980.0,5.416435185185185,2.560288534556582,43.95589387244803,2095.01274389904,0.0,0.0
467990.0,5.416550925925926,2.560348070197095,43.95401711483013,2095.01274389904,0.0,0.0
468000.0,5.416666666666667,2.5604076084290575,43.952140352821026,2095.01274389904,0.0,0.0
468010.0,5.416782407407408,2.5604671492525926,43.95026358642034,2095.01274389904,0.0,0.0
468020.0,5.416898148148148,2.5605266926678487,43.94838681562808,2095.01274389904,0.0,0.0
468030.0,5.417013888888889,2.5605862386749636,43.946510040443904,2095.01274389904,0.0,0.0
468040.0,5.417129629629629,2.560645787275833,43.94463326086756,2095.01274389904,0.0,0.0
468050.0,5.41724537037037,2.560705338470586,43.94275647689888,2095.01274389904,0.0,0.0
468060.0,5.417361111111111,2.5607648922593196,43.940879688537606,2095.01274389904,0.0,0.0
468070.0,5.417476851851852,2.560824448642134,43.93900289578363,2095.01274389904,0.0,0.0
468080.0,5.417592592592593,2.5608840076191317,43.937126098636774,2095.01274389904,0.0,0.0
468090.0,5.417708333333334,2.560943569190414,43.93524929709678,2095.01274389904,0.0,0.0
468100.0,5.417824074074074,2.5610031333560825,43.93337249116346,2095.01274389904,0.0,0.0
468110.0,5.417939814814815,2.5610627001162567,43.93149568083674,2095.01274389904,0.0,0.0
468120.0,5.418055555555555,2.56112226947104,43.929618866116364,2095.01274389904,0.0,0.0
468130.0,5.418171296296296,2.561181841420538,43.92774204700208,2095.01274389904,0.0,0.0
468140.0,5.418287037037037,2.5612414159648798,43.92586522349388,2095.01274389904,0.0,0.0
468150.0,5.418402777777778,2.5613009931041697,43.92398839559137,2095.01274389904,0.0,0.0
468160.0,5.4185185185185185,2.5613605728385296,43.92211156329442,2095.01274389904,0.0,0.0
468170.0,5.418634259259259,2.5614201551680797,43.92023472660293,2095.01274389904,0.0,0.0
468180.0,5.41875,2.561479740092945,43.91835788551667,2095.01274389904,0.0,0.0
468190.0,5.418865740740741,2.561539327613242,43.91648104003536,2095.01274389904,0.0,0.0
468200.0,5.418981481481482,2.5615989177291034,43.91460419015892,2095.01274389904,0.0,0.0
468210.0,5.419097222222222,2.5616585104406484,43.91272733588705,2095.01274389904,0.0,0.0
468220.0,5.419212962962963,2.5617181057480116,43.91085047721967,2095.01274389904,0.0,0.0
468230.0,5.4193287037037035,2.5617777036513254,43.90897361415655,2095.01274389904,0.0,0.0
468240.0,5.419444444444444,2.561837304150718,43.90709674669748,2095.01274389904,0.0,0.0
468250.0,5.419560185185185,2.5618969072463256,43.905219874842295,2095.01274389904,0.0,0.0
468260.0,5.419675925925926,2.561956512938277,43.90334299859072,2095.01274389904,0.0,0.0
468270.0,5.419791666666667,2.562016121226715,43.90146611794268,2095.01274389904,0.0,0.0
468280.0,5.419907407407408,2.562075732111776,43.89958923289788,2095.01274389904,0.0,0.0
468290.0,5.4200231481481485,2.5621353455935982,43.89771234345621,2095.01274389904,0.0,0.0
468300.0,5.420138888888889,2.562194961672932,43.89583544961735,2095.01274389904,0.0,0.0
468310.0,5.420254629629629,2.562254580351098,43.893958551381104,2095.01274389904,0.0,0.0
468320.0,5.42037037037037,2.5623142016281943,43.89208164874728,2095.01274389904,0.0,0.0
468330.0,5.420486111111111,2.5623738255043134,43.89020474171562,2095.01274389904,0.0,0.0
468340.0,5.420601851851852,2.5624334519795577,43.888327830286045,2095.01274389904,0.0,0.0
468350.0,5.420717592592593,2.562493081054032,43.886450914458344,2095.01274389904,0.0,0.0
468360.0,5.420833333333333,2.5625527127278325,43.88457399423224,2095.01274389904,0.0,0.0
468370.0,5.420949074074074,2.5626123470010684,43.88269706960764,2095.01274389904,0.0,0.0
468380.0,5.421064814814815,2.562671983873857,43.88082014058441,2095.01274389904,0.0,0.0
468390.0,5.421180555555556,2.5627316233462936,43.87894320716219,2095.01274389904,0.0,0.0
468400.0,5.421296296296297,2.562791265418503,43.87706626934089,2095.01274389904,0.0,0.0
468410.0,5.421412037037037,2.5628509100906003,43.87518932712036,2095.01274389904,0.0,0.0
468420.0,5.4215277777777775,2.5629105573626956,43.87331238050037,2095.01274389904,0.0,0.0
468430.0,5.421643518518518,2.5629702072349065,43.87143542948066,2095.01274389904,0.0,0.0
468440.0,5.421759259259259,2.563029859707359,43.869558474061115,2095.01274389904,0.0,0.0
468450.0,5.421875,2.563089514780182,43.86768151424166,2095.01274389904,0.0,0.0
468460.0,5.421990740740741,2.563149172453485,43.865804550021885,2095.01274389904,0.0,0.0
468470.0,5.422106481481482,2.5632088327273994,43.863927581401654,2095.01274389904,0.0,0.0
468480.0,5.4222222222222225,2.563268495602058,43.86205060838087,2095.01274389904,0.0,0.0
468490.0,5.422337962962963,2.563328161077584,43.860173630959245,2095.01274389904,0.0,0.0
468500.0,5.422453703703703,2.563387829154114,43.8582966491367,2095.01274389904,0.0,0.0
468510.0,5.422569444444444,2.563447499831777,43.85641966291294,2095.01274389904,0.0,0.0
468520.0,5.422685185185185,2.5635071731107084,43.85454267228775,2095.01274389904,0.0,0.0
468530.0,5.422800925925926,2.56356684899104,43.85266567726101,2095.01274389904,0.0,0.0
468540.0,5.422916666666667,2.563626527472914,43.85078867783249,2095.01274389904,0.0,0.0
468550.0,5.423032407407407,2.563686208556465,43.848911674002004,2095.01274389904,0.0,0.0
468560.0,5.423148148148148,2.5637458922418324,43.84703466576935,2095.01274389904,0.0,0.0
468570.0,5.423263888888889,2.563805578530436,43.84515765313435,2095.01274389904,0.0,0.0
468580.0,5.42337962962963,2.563865267422923,43.84328063609657,2095.01274389904,0.0,0.0
468590.0,5.423495370370371,2.563924958919396,43.841403614656,2095.01274389904,0.0,0.0
468600.0,5.423611111111111,2.5639846530199484,43.83952658881242,2095.01274389904,0.0,0.0
468610.0,5.4237268518518515,2.5640443497246905,43.83764955856567,2095.01274389904,0.0,0.0
468620.0,5.423842592592592,2.564104049033708,43.83577252391546,2095.01274389904,0.0,0.0
468630.0,5.423958333333333,2.5641637509471207,43.8338954848617,2095.01274389904,0.0,0.0
468640.0,5.424074074074074,2.5642234554650303,43.83201844140418,2095.01274389904,0.0,0.0
468650.0,5.424189814814815,2.5642831625875453,43.83014139354271,2095.01274389904,0.0,0.0
468660.0,5.424305555555556,2.5643428723147688,43.828264341277006,2095.01274389904,0.0,0.0
468670.0,5.4244212962962965,2.5644025846468286,43.82638728460703,2095.01274389904,0.0,0.0
468680.0,5.424537037037037,2.5644622995838326,43.82451022353254,2095.01274389904,0.0,0.0
468690.0,5.424652777777778,2.564522017125903,43.82263315805333,2095.01274389904,0.0,0.0
468700.0,5.424768518518518,2.5645817372731528,43.8207560881692,2095.01274389904,0.0,0.0
468710.0,5.424884259259259,2.5646414600257104,43.81887901388,2095.01274389904,0.0,0.0
468720.0,5.425,2.5647011853836883,43.81700193518544,2095.01274389904,0.0,0.0
468730.0,5.425115740740741,2.56476091334722,43.815124852085475,2095.01274389904,0.0,0.0
468740.0,5.4252314814814815,2.5648206439164336,43.81324776457988,2095.01274389904,0.0,0.0
468750.0,5.425347222222222,2.5648803770914452,43.81137067266829,2095.01274389904,0.0,0.0
468760.0,5.425462962962963,2.564940112872403,43.80949357635079,2095.01274389904,0.0,0.0
468770.0,5.425578703703704,2.564999851259427,43.80761647562697,2095.01274389904,0.0,0.0
468780.0,5.425694444444445,2.565059592252645,43.805739370496624,2095.01274389904,0.0,0.0
468790.0,5.425810185185185,2.565119335852205,43.803862260959725,2095.01274389904,0.0,0.0
468800.0,5.425925925925926,2.5651790820582354,43.80198514701602,2095.01274389904,0.0,0.0
468810.0,5.426041666666666,2.5652388308708733,43.80010802866521,2095.01274389904,0.0,0.0
468820.0,5.426157407407407,2.5652985822902648,43.7982309059073,2095.01274389904,0.0,0.0
468830.0,5.426273148148148,2.5653583363166534,43.79635377874186,2095.01274389904,0.0,0.0
468840.0,5.426388888888889,2.565418092951909,43.79447664716874,2095.01274389904,0.0,0.0
468850.0,5.42650462962963,2.5654778521961132,43.792599511187625,2095.01274389904,0.0,0.0
468860.0,5.426620370370371,2.565537614049378,43.79072237079851,2095.01274389904,0.0,0.0
468870.0,5.426736111111111,2.5655973785117934,43.78884522600108,2095.01274389904,0.0,0.0
468880.0,5.426851851851852,2.565657145583462,43.786968076795176,2095.01274389904,0.0,0.0
468890.0,5.426967592592592,2.565716915264479,43.78509092318057,2095.01274389904,0.0,0.0
468900.0,5.427083333333333,2.5657766875549672,43.78321376515723,2095.01274389904,0.0,0.0
468910.0,5.427199074074074,2.565836462455015,43.78133660272474,2095.01274389904,0.0,0.0
468920.0,5.427314814814815,2.5658962399647494,43.77945943588317,2095.01274389904,0.0,0.0
468930.0,5.4274305555555555,2.5659560200842715,43.77758226463212,2095.01274389904,0.0,0.0
468940.0,5.427546296296296,2.5660158028136966,43.77570508897143,2095.01274389904,0.0,0.0
468950.0,5.427662037037037,2.5660755881531445,43.77382790890101,2095.01274389904,0.0,0.0
468960.0,5.427777777777778,2.566135376102728,43.77195072442054,2095.01274389904,0.0,0.0
468970.0,5.427893518518519,2.5661951666625744,43.770073535530024,2095.01274389904,0.0,0.0
468980.0,5.42800925925926,2.566254959832799,43.76819634222908,2095.01274389904,0.0,0.0
468990.0,5.428125,2.566314755613528,43.76631914451758,2095.01274389904,0.0,0.0
469000.0,5.4282407407407405,2.566374554004887,43.76444194239536,2095.01274389904,0.0,0.0
469010.0,5.428356481481481,2.566434355007006,43.76256473586223,2095.01274389904,0.0,0.0
469020.0,5.428472222222222,2.5664941586200074,43.76068752491792,2095.01274389904,0.0,0.0
469030.0,5.428587962962963,2.566553964844029,43.75881030956229,2095.01274389904,0.0,0.0
469040.0,5.428703703703704,2.5666137736791987,43.75693308979521,2095.01274389904,0.0,0.0
469050.0,5.428819444444445,2.5666735851256473,43.755055865616356,2095.01274389904,0.0,0.0
469060.0,5.4289351851851855,2.566733399183522,43.753178637025655,2095.01274389904,0.0,0.0
469070.0,5.429050925925926,2.5667932158529423,43.751301404022755,2095.01274389904,0.0,0.0
469080.0,5.429166666666666,2.5668530351340566,43.74942416660763,2095.01274389904,0.0,0.0
469090.0,5.429282407407407,2.5669128570270043,43.74754692477998,2095.01274389904,0.0,0.0
469100.0,5.429398148148148,2.566972681532706,43.745669678539564,2095.01274389904,0.0,0.0
469110.0,5.429513888888889,2.567032508652359,43.74379242788624,2095.01274389904,0.0,0.0
469120.0,5.42962962962963,2.5670923383860504,43.74191517281969,2095.01274389904,0.0,0.0
469130.0,5.42974537037037,2.5671521707338743,43.74003791333974,2095.01274389904,0.0,0.0
469140.0,5.429861111111111,2.567212005695938,43.73816064944632,2095.01274389904,0.0,0.0
469150.0,5.429976851851852,2.5672718432723327,43.73628338113904,2095.01274389904,0.0,0.0
469160.0,5.430092592592593,2.567331683463176,43.73440610841799,2095.01274389904,0.0,0.0
469170.0,5.430208333333334,2.567391526268562,43.732528831282714,2095.01274389904,0.0,0.0
469180.0,5.430324074074074,2.5674513716886054,43.730651549733196,2095.01274389904,0.0,0.0
469190.0,5.4304398148148145,2.567511219723412,43.72877426376917,2095.01274389904,0.0,0.0
469200.0,5.430555555555555,2.5675710703731003,43.72689697339048,2095.01274389904,0.0,0.0
469210.0,5.430671296296296,2.567630923637778,43.72501967859691,2095.01274389904,0.0,0.0
469220.0,5.430787037037037,2.5676907795175623,43.723142379388186,2095.01274389904,0.0,0.0
469230.0,5.430902777777778,2.567750638012582,43.72126507576441,2095.01274389904,0.0,0.0
469240.0,5.431018518518519,2.567810499122943,43.719387767724996,2095.01274389904,0.0,0.0
469250.0,5.4311342592592595,2.567870362848785,43.71751045527014,2095.01274389904,0.0,0.0
469260.0,5.43125,2.567930229190217,43.71563313839933,2095.01274389904,0.0,0.0
469270.0,5.43136574074074,2.5679900981473747,43.713755817112556,2095.01274389904,0.0,0.0
469280.0,5.431481481481481,2.5680499697203762,43.711878491409465,2095.01274389904,0.0,0.0
469290.0,5.431597222222222,2.568109843909361,43.710001161290066,2095.01274389904,0.0,0.0
469300.0,5.431712962962963,2.5681697207144545,43.7081238267541,2095.01274389904,0.0,0.0
469310.0,5.431828703703704,2.568229600135789,43.70624648780125,2095.01274389904,0.0,0.0
469320.0,5.4319444444444445,2.5682894821735043,43.70436914443147,2095.01274389904,0.0,0.0
469330.0,5.432060185185185,2.568349366827736,43.70249179664454,2095.01274389904,0.0,0.0
469340.0,5.432175925925926,2.5684092540986128,43.70061444444017,2095.01274389904,0.0,0.0
469350.0,5.432291666666667,2.5684691439862783,43.69873708781819,2095.01274389904,0.0,0.0
469360.0,5.432407407407408,2.5685290364908737,43.69685972677844,2095.01274389904,0.0,0.0
469370.0,5.432523148148148,2.56858893161401,43.69498236132065,2095.01274389904,0.0,0.0
469380.0,5.432638888888889,2.568648829356194,43.69310499144467,2095.01274389904,0.0,0.0
469390.0,5.432754629629629,2.568708729717507,43.69122761715008,2095.01274389904,0.0,0.0
469400.0,5.43287037037037,2.568768632698055,43.68935023843696,2095.01274389904,0.0,0.0
469410.0,5.432986111111111,2.56882853829794,43.68747285530503,2095.01274389904,0.0,0.0
469420.0,5.433101851851852,2.568888446517255,43.68559546775398,2095.01274389904,0.0,0.0
469430.0,5.433217592592593,2.5689483573561116,43.68371807578378,2095.01274389904,0.0,0.0
469440.0,5.433333333333334,2.5690082708146136,43.6818406793942,2095.01274389904,0.0,0.0
469450.0,5.433449074074074,2.569068186892871,43.67996327858501,2095.01274389904,0.0,0.0
469460.0,5.433564814814815,2.5691281055910005,43.678085873356146,2095.01274389904,0.0,0.0
469470.0,5.433680555555555,2.5691880269091016,43.67620846370718,2095.01274389904,0.0,0.0
469480.0,5.433796296296296,2.5692479508472994,43.674331049638084,2095.01274389904,0.0,0.0
469490.0,5.433912037037037,2.5693078774057105,43.67245363114872,2095.01274389904,0.0,0.0
469500.0,5.434027777777778,2.569367806584454,43.67057620823875,2095.01274389904,0.0,0.0
469510.0,5.4341435185185185,2.5694277383836495,43.668698780908066,2095.01274389904,0.0,0.0
469520.0,5.434259259259259,2.5694876728034197,43.66682134915648,2095.01274389904,0.0,0.0
469530.0,5.434375,2.5695476098438945,43.66494391298384,2095.01274389904,0.0,0.0
469540.0,5.434490740740741,2.569607549505193,43.66306647238981,2095.01274389904,0.0,0.0
469550.0,5.434606481481482,2.5696674917874485,43.661189027374306,2095.01274389904,0.0,0.0
469560.0,5.434722222222222,2.569727436690789,43.659311577937125,2095.01274389904,0.0,0.0
469570.0,5.434837962962963,2.569787384215348,43.657434124078016,2095.01274389904,0.0,0.0
469580.0,5.4349537037037035,2.5698473343612567,43.65555666579686,2095.01274389904,0.0,0.0
469590.0,5.435069444444444,2.5699072871286517,43.653679203093375,2095.01274389904,0.0,0.0
469600.0,5.435185185185185,2.5699672425176714,43.6518017359675,2095.01274389904,0.0,0.0
469610.0,5.435300925925926,2.570027200528455,43.649924264418935,2095.01274389904,0.0,0.0
469620.0,5.435416666666667,2.5700871611611253,43.64804678844736,2095.01274389904,0.0,0.0
469630.0,5.435532407407408,2.5701471244161356,43.646169308052855,2095.01274389904,0.0,0.0
469640.0,5.4356481481481485,2.5702070902952032,43.64429182323493,2095.01274389904,0.0,0.0
469650.0,5.435763888888889,2.570267058798422,43.642414333993464,2095.01274389904,0.0,0.0
469660.0,5.435879629629629,2.570327029925885,43.64053684032824,2095.01274389904,0.0,0.0
469670.0,5.43599537037037,2.5703870036776912,43.63865934223903,2095.01274389904,0.0,0.0
469680.0,5.436111111111111,2.570446980053938,43.63678183972571,2095.01274389904,0.0,0.0
469690.0,5.436226851851852,2.5705069590547347,43.634904332788146,2095.01274389904,0.0,0.0
469700.0,5.436342592592593,2.5705669406801883,43.6330268214261,2095.01274389904,0.0,0.0
469710.0,5.436458333333333,2.5706269249303944,43.63114930563931,2095.01274389904,0.0,0.0
469720.0,5.436574074074074,2.570686911805471,43.62927178542763,2095.01274389904,0.0,0.0
469730.0,5.436689814814815,2.570746901305528,43.62739426079093,2095.01274389904,0.0,0.0
469740.0,5.436805555555556,2.570806893430682,43.625516731728936,2095.01274389904,0.0,0.0
469750.0,5.436921296296297,2.5708668881810453,43.62363919824154,2095.01274389904,0.0,0.0
469760.0,5.437037037037037,2.5709268855567355,43.62176166032848,2095.01274389904,0.0,0.0
469770.0,5.4371527777777775,2.5709868855578795,43.61988411798966,2095.01274389904,0.0,0.0
469780.0,5.437268518518518,2.57104688818459,43.61800657122473,2095.01274389904,0.0,0.0
469790.0,5.437384259259259,2.571106893436992,43.61612902003354,2095.01274389904,0.0,0.0
469800.0,5.4375,2.5711669013152143,43.614251464416,2095.01274389904,0.0,0.0
469810.0,5.437615740740741,2.5712269118193882,43.6123739043719,2095.01274389904,0.0,0.0
469820.0,5.437731481481482,2.5712869249496353,43.61049633990095,2095.01274389904,0.0,0.0
469830.0,5.4378472222222225,2.571346940706087,43.60861877100298,2095.01274389904,0.0,0.0
469840.0,5.437962962962963,2.571406959088878,43.606741197677856,2095.01274389904,0.0,0.0
469850.0,5.438078703703703,2.5714669800981436,43.60486361992534,2095.01274389904,0.0,0.0
469860.0,5.438194444444444,2.5715270037340194,43.60298603774529,2095.01274389904,0.0,0.0
469870.0,5.438310185185185,2.571587029996637,43.601108451137385,2095.01274389904,0.0,0.0
469880.0,5.438425925925926,2.5716470588861395,43.59923086010154,2095.01274389904,0.0,0.0
469890.0,5.438541666666667,2.5717070904026715,43.597353264637576,2095.01274389904,0.0,0.0
469900.0,5.438657407407407,2.5717671245473546,43.595475664745116,2095.01274389904,0.0,0.0
469910.0,5.438773148148148,2.5718271613212207,43.59359806042401,2095.01274389904,0.0,0.0
469920.0,5.438888888888889,2.5718872007243587,43.591720451674036,2095.01274389904,0.0,0.0
469930.0,5.43900462962963,2.571947242756867,43.58984283849495,2095.01274389904,0.0,0.0
469940.0,5.439120370370371,2.5720072874188395,43.58796522088669,2095.01274389904,0.0,0.0
469950.0,5.439236111111111,2.5720673347103835,43.58608759884903,2095.01274389904,0.0,0.0
469960.0,5.4393518518518515,2.5721273846315986,43.58420997238171,2095.01274389904,0.0,0.0
469970.0,5.439467592592592,2.572187437182588,43.58233234148457,2095.01274389904,0.0,0.0
469980.0,5.439583333333333,2.572247492363473,43.58045470615757,2095.01274389904,0.0,0.0
469990.0,5.439699074074074,2.5723075501743455,43.57857706640024,2095.01274389904,0.0,0.0
