time_s,day,pressure_bar,fill_pct,liquid_flow_kg_per_h,vapor_flow_kg_per_h,bog_excess_kg
475420.0,5.5025462962962965,2.605312542595245,42.558359020865076,2095.01274389904,0.0,0.0
475430.0,5.502662037037037,2.6053740598490847,42.556478941486695,2095.01274389904,0.0,0.0
475440.0,5.502777777777778,2.6054355798391056,42.554598857568394,2095.01274389904,0.0,0.0
475450.0,5.502893518518518,2.6054971025654483,42.55271876911013,2095.01274389904,0.0,0.0
475460.0,5.503009259259259,2.6055586280282443,42.550838676111574,2095.01274389904,0.0,0.0
475470.0,5.503125,2.6056201562276415,42.54895857857263,2095.01274389904,0.0,0.0
475480.0,5.503240740740741,2.6056816871637807,42.54707847649306,2095.01274389904,0.0,0.0
475490.0,5.5033564814814815,2.605743220838251,42.54519836987248,2095.01274389904,0.0,0.0
475500.0,5.503472222222222,2.6058047572519527,42.543318258710855,2095.01274389904,0.0,0.0
475510.0,5.503587962962963,2.605866296404954,42.54143814300772,2095.01274389904,0.0,0.0
475520.0,5.503703703703704,2.605927838297358,42.53955802276311,2095.01274389904,0.0,0.0
475530.0,5.503819444444445,2.605989382929251,42.537677897976614,2095.01274389904,0.0,0.0
475540.0,5.503935185185185,2.6060509303007415,42.535797768648266,2095.01274389904,0.0,0.0
475550.0,5.504050925925926,2.6061124804119222,42.53391763477771,2095.01274389904,0.0,0.0
475560.0,5.504166666666666,2.606174033262899,42.53203749636476,2095.01274389904,0.0,0.0
475570.0,5.504282407407407,2.606235588853782,42.5301573534094,2095.01274389904,0.0,0.0
475580.0,5.504398148148148,2.6062971471846694,42.52827720591117,2095.01274389904,0.0,0.0
475590.0,5.504513888888889,2.606358708255678,42.52639705387,2095.01274389904,0.0,0.0
475600.0,5.50462962962963,2.606420272066918,42.52451689728565,2095.01274389904,0.0,0.0
475610.0,5.504745370370371,2.60648183861851,42.52263673615808,2095.01274389904,0.0,0.0
475620.0,5.504861111111111,2.606543407910563,42.52075657048686,2095.01274389904,0.0,0.0
475630.0,5.504976851851852,2.606604979943208,42.51887640027193,2095.01274389904,0.0,0.0
475640.0,5.505092592592592,2.6066665547165524,42.516996225512976,2095.01274389904,0.0,0.0
475650.0,5.505208333333333,2.6067281322307307,42.51511604620993,2095.01274389904,0.0,0.0
475660.0,5.505324074074074,2.6067897124858668,42.51323586236251,2095.01274389904,0.0,0.0
475670.0,5.505439814814815,2.606851295482095,42.511355673970606,2095.01274389904,0.0,0.0
475680.0,5.5055555555555555,2.6069128812195275,42.50947548103375,2095.01274389904,0.0,0.0
475690.0,5.505671296296296,2.6069744696983133,42.50759528355203,2095.01274389904,0.0,0.0
475700.0,5.505787037037037,2.607036060918578,42.50571508152508,2095.01274389904,0.0,0.0
475710.0,5.505902777777778,2.607097654880468,42.50383487495289,2095.01274389904,0.0,0.0
475720.0,5.506018518518519,2.607159251584103,42.501954663834965,2095.01274389904,0.0,0.0
475730.0,5.50613425925926,2.6072208510296395,42.50007444817129,2095.01274389904,0.0,0.0
475740.0,5.50625,2.6072824532172065,42.49819422796161,2095.01274389904,0.0,0.0
475750.0,5.5063657407407405,2.607344058147084,42.49631400320571,2095.01274389904,0.0,0.0
475760.0,5.506481481481481,2.6074056658215223,42.494433773903246,2095.01274389904,0.0,0.0
475770.0,5.506597222222222,2.6074672762406093,42.492553540054004,2095.01274389904,0.0,0.0
475780.0,5.506712962962963,2.6075288894044406,42.49067330165789,2095.01274389904,0.0,0.0
475790.0,5.506828703703704,2.6075905053131034,42.488793058714656,2095.01274389904,0.0,0.0
475800.0,5.506944444444445,2.6076521239666928,42.48691281122404,2095.01274389904,0.0,0.0
475810.0,5.5070601851851855,2.607713745365308,42.48503255918587,2095.01274389904,0.0,0.0
475820.0,5.507175925925926,2.607775369509057,42.48315230260006,2095.01274389904,0.0,0.0
475830.0,5.507291666666666,2.607836996398033,42.481272041466234,2095.01274389904,0.0,0.0
475840.0,5.507407407407407,2.6078986260323513,42.47939177578434,2095.01274389904,0.0,0.0
475850.0,5.507523148148148,2.60796025841211,42.47751150555405,2095.01274389904,0.0,0.0
475860.0,5.507638888888889,2.608021893537433,42.47563123077535,2095.01274389904,0.0,0.0
475870.0,5.50775462962963,2.6080835314084285,42.473750951447876,2095.01274389904,0.0,0.0
475880.0,5.50787037037037,2.6081451720252105,42.471870667571466,2095.01274389904,0.0,0.0
475890.0,5.507986111111111,2.608206815387909,42.469990379146054,2095.01274389904,0.0,0.0
475900.0,5.508101851851852,2.6082684614966323,42.4681100861712,2095.01274389904,0.0,0.0
475910.0,5.508217592592593,2.608330110351503,42.46622978864685,2095.01274389904,0.0,0.0
475920.0,5.508333333333334,2.6083917619526535,42.46434948657275,2095.01274389904,0.0,0.0
475930.0,5.508449074074074,2.608453416300203,42.462469179948705,2095.01274389904,0.0,0.0
475940.0,5.5085648148148145,2.60851507339428,42.46058886877448,2095.01274389904,0.0,0.0
475950.0,5.508680555555555,2.6085767332350263,42.458708553049995,2095.01274389904,0.0,0.0
475960.0,5.508796296296296,2.608638395822564,42.45682823277491,2095.01274389904,0.0,0.0
475970.0,5.508912037037037,2.6087000611570335,42.45494790794911,2095.01274389904,0.0,0.0
475980.0,5.509027777777778,2.60876172923857,42.4530675785723,2095.01274389904,0.0,0.0
475990.0,5.509143518518519,2.6088234000673114,42.451187244644345,2095.01274389904,0.0,0.0
476000.0,5.5092592592592595,2.6088850736433993,42.44930690616503,2095.01274389904,0.0,0.0
476010.0,5.509375,2.6089467499669743,42.44742656313416,2095.01274389904,0.0,0.0
476020.0,5.50949074074074,2.6090084290392284,42.44554621555135,2095.01274389904,0.0,0.0
476030.0,5.509606481481481,2.6090701108614907,42.44366586341641,2095.01274389904,0.0,0.0
476040.0,5.509722222222222,2.609131795433853,42.44178550672925,2095.01274389904,0.0,0.0
476050.0,5.509837962962963,2.6091934827563925,42.43990514548942,2095.01274389904,0.0,0.0
476060.0,5.509953703703704,2.609255172829222,42.43802477969701,2095.01274389904,0.0,0.0
476070.0,5.5100694444444445,2.6093168656524246,42.43614440935162,2095.01274389904,0.0,0.0
476080.0,5.510185185185185,2.6093785612261047,42.43426403445317,2095.01274389904,0.0,0.0
476090.0,5.510300925925926,2.6094402595503636,42.43238365500137,2095.01274389904,0.0,0.0
476100.0,5.510416666666667,2.6095019606253085,42.43050327099614,2095.01274389904,0.0,0.0
476110.0,5.510532407407408,2.6095636644510387,42.428622882437054,2095.01274389904,0.0,0.0
476120.0,5.510648148148148,2.6096253710276742,42.42674248932418,2095.01274389904,0.0,0.0
476130.0,5.510763888888889,2.6096870803553225,42.42486209165717,2095.01274389904,0.0,0.0
476140.0,5.510879629629629,2.6097487924340994,42.422981689435865,2095.01274389904,0.0,0.0
476150.0,5.51099537037037,2.609810507264127,42.42110128266011,2095.01274389904,0.0,0.0
476160.0,5.511111111111111,2.6098722248455117,42.419220871329536,2095.01274389904,0.0,0.0
476170.0,5.511226851851852,2.609933945178382,42.417340455444105,2095.01274389904,0.0,0.0
476180.0,5.511342592592593,2.6099956682628704,42.415460035003626,2095.01274389904,0.0,0.0
476190.0,5.511458333333334,2.6100573940990883,42.41357961000775,2095.01274389904,0.0,0.0
476200.0,5.511574074074074,2.610119122687169,42.41169918045634,2095.01274389904,0.0,0.0
476210.0,5.511689814814815,2.610180854027242,42.409818746349174,2095.01274389904,0.0,0.0
476220.0,5.511805555555555,2.6102425881194433,42.407938307686145,2095.01274389904,0.0,0.0
476230.0,5.511921296296296,2.6103043249638995,42.40605786446695,2095.01274389904,0.0,0.0
476240.0,5.512037037037037,2.6103660645607496,42.404177416691375,2095.01274389904,0.0,0.0
476250.0,5.512152777777778,2.6104278069101357,42.402296964359365,2095.01274389904,0.0,0.0
476260.0,5.5122685185185185,2.6104895520121887,42.40041650747049,2095.01274389904,0.0,0.0
476270.0,5.512384259259259,2.6105512998670517,42.39853604602463,2095.01274389904,0.0,0.0
476280.0,5.5125,2.6106130504748686,42.39665558002164,2095.01274389904,0.0,0.0
476290.0,5.512615740740741,2.6106748038377763,42.39477510946113,2095.01274389904,0.0,0.0
476300.0,5.512731481481482,2.6107365599561514,42.39289463434294,2095.01274389904,0.0,0.0
476310.0,5.512847222222222,2.610798318830083,42.39101415466679,2095.01274389904,0.0,0.0
476320.0,5.512962962962963,2.610860080459661,42.389133670432486,2095.01274389904,0.0,0.0
476330.0,5.5130787037037035,2.6109218448449854,42.38725318163994,2095.01274389904,0.0,0.0
476340.0,5.513194444444444,2.6109836119861494,42.38537268828887,2095.01274389904,0.0,0.0
476350.0,5.513310185185185,2.6110453818832533,42.383492190379144,2095.01274389904,0.0,0.0
476360.0,5.513425925925926,2.6111071545364037,42.38161168791043,2095.01274389904,0.0,0.0
476370.0,5.513541666666667,2.611168929945705,42.37973118088268,2095.01274389904,0.0,0.0
476380.0,5.513657407407408,2.611230708111265,42.37785066929563,2095.01274389904,0.0,0.0
476390.0,5.5137731481481485,2.6112924890331946,42.375970153149055,2095.01274389904,0.0,0.0
476400.0,5.513888888888889,2.61135427271161,42.37408963244283,2095.01274389904,0.0,0.0
476410.0,5.514004629629629,2.611416059146621,42.37220910717664,2095.01274389904,0.0,0.0
476420.0,5.51412037037037,2.611477848338349,42.37032857735038,2095.01274389904,0.0,0.0
476430.0,5.514236111111111,2.611539640286915,42.36844804296379,2095.01274389904,0.0,0.0
476440.0,5.514351851851852,2.61160143499244,42.366567504016714,2095.01274389904,0.0,0.0
476450.0,5.514467592592593,2.6116632324550446,42.36468696050884,2095.01274389904,0.0,0.0
476460.0,5.514583333333333,2.611725032674863,42.36280641244016,2095.01274389904,0.0,0.0
476470.0,5.514699074074074,2.611786835652023,42.360925859810344,2095.01274389904,0.0,0.0
476480.0,5.514814814814815,2.6118486413866493,42.359045302619144,2095.01274389904,0.0,0.0
476490.0,5.514930555555556,2.611910449878877,42.35716474086643,2095.01274389904,0.0,0.0
476500.0,5.515046296296297,2.6119722611288414,42.35528417455194,2095.01274389904,0.0,0.0
476510.0,5.515162037037037,2.6120340751366813,42.35340360367561,2095.01274389904,0.0,0.0
476520.0,5.5152777777777775,2.61209589190253,42.35152302823697,2095.01274389904,0.0,0.0
476530.0,5.515393518518518,2.6121577114265286,42.349642448236075,2095.01274389904,0.0,0.0
476540.0,5.515509259259259,2.6122195337088225,42.347761863672595,2095.01274389904,0.0,0.0
476550.0,5.515625,2.6122813587502067,42.34588127454627,2095.01274389904,0.0,0.0
476560.0,5.515740740740741,2.612343186552442,42.344000680856745,2095.01274389904,0.0,0.0
476570.0,5.515856481481482,2.6124050171156203,42.34212008260394,2095.01274389904,0.0,0.0
476580.0,5.5159722222222225,2.6124668504398336,42.34023947978765,2095.01274389904,0.0,0.0
476590.0,5.516087962962963,2.6125286865251707,42.3383588724076,2095.01274389904,0.0,0.0
476600.0,5.516203703703703,2.6125905253717336,42.336478260463686,2095.01274389904,0.0,0.0
476610.0,5.516319444444444,2.6126523669796136,42.334597643955625,2095.01274389904,0.0,0.0
476620.0,5.516435185185185,2.6127142113489152,42.33271702288327,2095.01274389904,0.0,0.0
476630.0,5.516550925925926,2.612776058479744,42.33083639724645,2095.01274389904,0.0,0.0
476640.0,5.516666666666667,2.6128379083722013,42.328955767044825,2095.01274389904,0.0,0.0
476650.0,5.516782407407407,2.6128997610264078,42.327075132278416,2095.01274389904,0.0,0.0
476660.0,5.516898148148148,2.6129616164424636,42.32519449294684,2095.01274389904,0.0,0.0
476670.0,5.517013888888889,2.613023474620483,42.32331384904988,2095.01274389904,0.0,0.0
476680.0,5.51712962962963,2.6130853355605956,42.32143320058758,2095.01274389904,0.0,0.0
476690.0,5.517245370370371,2.6131471992629036,42.319552547559375,2095.01274389904,0.0,0.0
476700.0,5.517361111111111,2.6132090657275433,42.3176718899654,2095.01274389904,0.0,0.0
476710.0,5.5174768518518515,2.6132709349546284,42.315791227805256,2095.01274389904,0.0,0.0
476720.0,5.517592592592592,2.6133328069442827,42.313910561078735,2095.01274389904,0.0,0.0
476730.0,5.517708333333333,2.6133946816966387,42.312029889785705,2095.01274389904,0.0,0.0
476740.0,5.517824074074074,2.6134565592118255,42.310149213925946,2095.01274389904,0.0,0.0
476750.0,5.517939814814815,2.6135184394899715,42.30826853349923,2095.01274389904,0.0,0.0
476760.0,5.518055555555556,2.6135803225312126,42.30638784850539,2095.01274389904,0.0,0.0
476770.0,5.5181712962962965,2.613642208335691,42.30450715894419,2095.01274389904,0.0,0.0
476780.0,5.518287037037037,2.613704096903529,42.30262646481541,2095.01274389904,0.0,0.0
476790.0,5.518402777777778,2.6137659882348747,42.30074576611883,2095.01274389904,0.0,0.0
476800.0,5.518518518518518,2.613827882329864,42.29886506285424,2095.01274389904,0.0,0.0
476810.0,5.518634259259259,2.6138897791886433,42.296984355021515,2095.01274389904,0.0,0.0
476820.0,5.51875,2.61395167881297,42.29510364262027,2095.01274389904,0.0,0.0
476830.0,5.518865740740741,2.6140135812036354,42.29322292565021,2095.01274389904,0.0,0.0
476840.0,5.5189814814814815,2.6140754863607407,42.291342204111324,2095.01274389904,0.0,0.0
476850.0,5.519097222222222,2.614137394284369,42.28946147800327,2095.01274389904,0.0,0.0
476860.0,5.519212962962963,2.6141993049746133,42.28758074732584,2095.01274389904,0.0,0.0
476870.0,5.519328703703704,2.614261218431575,42.28570001207894,2095.01274389904,0.0,0.0
476880.0,5.519444444444445,2.6143231346553497,42.28381927226228,2095.01274389904,0.0,0.0
476890.0,5.519560185185185,2.6143850536460396,42.281938527875695,2095.01274389904,0.0,0.0
476900.0,5.519675925925926,2.6144469754037556,42.28005777891899,2095.01274389904,0.0,0.0
476910.0,5.519791666666666,2.6145088999285986,42.27817702539193,2095.01274389904,0.0,0.0
476920.0,5.519907407407407,2.614570827220684,42.27629626729436,2095.01274389904,0.0,0.0
476930.0,5.520023148148148,2.614632757280125,42.27441550462615,2095.01274389904,0.0,0.0
476940.0,5.520138888888889,2.6146946901070294,42.27253473738688,2095.01274389904,0.0,0.0
476950.0,5.52025462962963,2.6147566257015167,42.270653965576486,2095.01274389904,0.0,0.0
476960.0,5.520370370370371,2.614818564063715,42.26877318919481,2095.01274389904,0.0,0.0
476970.0,5.520486111111111,2.614880505193733,42.26689240824149,2095.01274389904,0.0,0.0
476980.0,5.520601851851852,2.614942449091708,42.26501162271652,2095.01274389904,0.0,0.0
476990.0,5.520717592592592,2.61500439575776,42.2631308326196,2095.01274389904,0.0,0.0
477000.0,5.520833333333333,2.615066345192017,42.26125003795049,2095.01274389904,0.0,0.0
477010.0,5.520949074074074,2.615128297394611,42.259369238709034,2095.01274389904,0.0,0.0
477020.0,5.521064814814815,2.615190252365672,42.25748843489497,2095.01274389904,0.0,0.0
477030.0,5.5211805555555555,2.615252210105333,42.25560762650807,2095.01274389904,0.0,0.0
477040.0,5.521296296296296,2.6153141706137375,42.253726813548305,2095.01274389904,0.0,0.0
477050.0,5.521412037037037,2.615376133891013,42.25184599601522,2095.01274389904,0.0,0.0
477060.0,5.521527777777778,2.6154380999373106,42.24996517390881,2095.01274389904,0.0,0.0
477070.0,5.521643518518519,2.6155000687527643,42.24808434722881,2095.01274389904,0.0,0.0
477080.0,5.52175925925926,2.6155620403377786,42.24620351597486,2095.01274389904,0.0,0.0
477090.0,5.521875,2.6156240146945553,42.24432268014679,2095.01274389904,0.0,0.0
477100.0,5.5219907407407405,2.6156859918231805,42.242441839744316,2095.01274389904,0.0,0.0
477110.0,5.522106481481481,2.6157479717237457,42.24056099476731,2095.01274389904,0.0,0.0
477120.0,5.522222222222222,2.615809954396344,42.23868014521556,2095.01274389904,0.0,0.0
477130.0,5.522337962962963,2.6158719398410657,42.23679929108882,2095.01274389904,0.0,0.0
477140.0,5.522453703703704,2.6159339280580114,42.234918432386934,2095.01274389904,0.0,0.0
477150.0,5.522569444444445,2.61599591904728,42.233037569109634,2095.01274389904,0.0,0.0
477160.0,5.5226851851851855,2.616057912808978,42.23115670125683,2095.01274389904,0.0,0.0
477170.0,5.522800925925926,2.616119909343208,42.22927582882822,2095.01274389904,0.0,0.0
477180.0,5.522916666666666,2.616181908650084,42.22739495182375,2095.01274389904,0.0,0.0
477190.0,5.523032407407407,2.6162439107297155,42.22551407024306,2095.01274389904,0.0,0.0
477200.0,5.523148148148148,2.6163059155822066,42.22363318408595,2095.01274389904,0.0,0.0
477210.0,5.523263888888889,2.6163679232076893,42.221752293352324,2095.01274389904,0.0,0.0
477220.0,5.52337962962963,2.6164299336062644,42.21987139804187,2095.01274389904,0.0,0.0
477230.0,5.52349537037037,2.6164919467780656,42.217990498154464,2095.01274389904,0.0,0.0
477240.0,5.523611111111111,2.616553962723214,42.21610959368988,2095.01274389904,0.0,0.0
477250.0,5.523726851851852,2.616615981441828,42.21422868464793,2095.01274389904,0.0,0.0
477260.0,5.523842592592593,2.616678002934041,42.21234777102838,2095.01274389904,0.0,0.0
477270.0,5.523958333333334,2.6167400271999846,42.210466852831054,2095.01274389904,0.0,0.0
477280.0,5.524074074074074,2.6168020542397805,42.20858593005564,2095.01274389904,0.0,0.0
477290.0,5.5241898148148145,2.616864084053569,42.206705002702066,2095.01274389904,0.0,0.0
477300.0,5.524305555555555,2.616926116641486,42.20482407077012,2095.01274389904,0.0,0.0
477310.0,5.524421296296296,2.6169881520036613,42.202943134259414,2095.01274389904,0.0,0.0
477320.0,5.524537037037037,2.617050190140242,42.20106219316996,2095.01274389904,0.0,0.0
477330.0,5.524652777777778,2.6171122310513635,42.199181247501436,2095.01274389904,0.0,0.0
477340.0,5.524768518518519,2.617174274737167,42.19730029725367,2095.01274389904,0.0,0.0
477350.0,5.5248842592592595,2.617236321199036,42.195419342426284,2095.01274389904,0.0,0.0
477360.0,5.525,2.617298370438187,42.19353838301912,2095.01274389904,0.0,0.0
477370.0,5.52511574074074,2.617360422454709,42.191657419031934,2095.01274389904,0.0,0.0
477380.0,5.525231481481481,2.617422477248689,42.18977645046455,2095.01274389904,0.0,0.0
477390.0,5.525347222222222,2.6174845348202256,42.1878954773168,2095.01274389904,0.0,0.0
477400.0,5.525462962962963,2.617546595169406,42.18601449958835,2095.01274389904,0.0,0.0
477410.0,5.525578703703704,2.617608658296334,42.18413351727914,2095.01274389904,0.0,0.0
477420.0,5.5256944444444445,2.617670724201114,42.18225253038896,2095.01274389904,0.0,0.0
477430.0,5.525810185185185,2.617732792883846,42.1803715389175,2095.01274389904,0.0,0.0
477440.0,5.525925925925926,2.617794864344637,42.178490542864694,2095.01274389904,0.0,0.0
477450.0,5.526041666666667,2.617856938583598,42.176609542230224,2095.01274389904,0.0,0.0
477460.0,5.526157407407408,2.61791901560085,42.17472853701405,2095.01274389904,0.0,0.0
477470.0,5.526273148148148,2.6179810953964924,42.17284752721575,2095.01274389904,0.0,0.0
477480.0,5.526388888888889,2.618043177970649,42.17096651283527,2095.01274389904,0.0,0.0
477490.0,5.526504629629629,2.6181052633234367,42.169085493872316,2095.01274389904,0.0,0.0
477500.0,5.52662037037037,2.6181673514549857,42.16720447032687,2095.01274389904,0.0,0.0
477510.0,5.526736111111111,2.6182294423654073,42.16532344219846,2095.01274389904,0.0,0.0
477520.0,5.526851851851852,2.6182915360548384,42.163442409487104,2095.01274389904,0.0,0.0
477530.0,5.526967592592593,2.6183536325233967,42.16156137219239,2095.01274389904,0.0,0.0
477540.0,5.527083333333334,2.618415731771223,42.15968033031434,2095.01274389904,0.0,0.0
477550.0,5.527199074074074,2.618477833798445,42.15779928385262,2095.01274389904,0.0,0.0
477560.0,5.527314814814815,2.618539938605192,42.15591823280695,2095.01274389904,0.0,0.0
477570.0,5.527430555555555,2.6186020461916018,42.1540371771772,2095.01274389904,0.0,0.0
477580.0,5.527546296296296,2.6186641565578164,42.152156116963205,2095.01274389904,0.0,0.0
477590.0,5.527662037037037,2.61872626970397,42.1502750521647,2095.01274389904,0.0,0.0
477600.0,5.527777777777778,2.6187883856302103,42.14839398278145,2095.01274389904,0.0,0.0
477610.0,5.5278935185185185,2.618850504336672,42.146512908813285,2095.01274389904,0.0,0.0
477620.0,5.528009259259259,2.6189126258257396,42.1446318302599,2095.01274389904,0.0,0.0
477630.0,5.528125,2.61897475009762,42.142750747121006,2095.01274389904,0.0,0.0
477640.0,5.528240740740741,2.6190368771524075,42.14086965939647,2095.01274389904,0.0,0.0
477650.0,5.528356481481482,2.61909900699019,42.13898856708603,2095.01274389904,0.0,0.0
477660.0,5.528472222222222,2.6191611396110615,42.13710747018958,2095.01274389904,0.0,0.0
477670.0,5.528587962962963,2.6192232750151234,42.13522636870689,2095.01274389904,0.0,0.0
477680.0,5.5287037037037035,2.6192854132024634,42.133345262637555,2095.01274389904,0.0,0.0
477690.0,5.528819444444444,2.6193475541731996,42.13146415198175,2095.01274389904,0.0,0.0
477700.0,5.528935185185185,2.61940969792743,42.12958303673903,2095.01274389904,0.0,0.0
477710.0,5.529050925925926,2.6194718444652656,42.12770191690925,2095.01274389904,0.0,0.0
477720.0,5.529166666666667,2.6195339937868116,42.125820792492185,2095.01274389904,0.0,0.0
477730.0,5.529282407407408,2.6195961458921904,42.12393966348767,2095.01274389904,0.0,0.0
477740.0,5.5293981481481485,2.6196583007815004,42.12205852989536,2095.01274389904,0.0,0.0
477750.0,5.529513888888889,2.619720458454878,42.12017739171529,2095.01274389904,0.0,0.0
477760.0,5.529629629629629,2.619782618912439,42.11829624894714,2095.01274389904,0.0,0.0
477770.0,5.52974537037037,2.6198447821542987,42.11641510159062,2095.01274389904,0.0,0.0
477780.0,5.529861111111111,2.619906948180587,42.11453394964565,2095.01274389904,0.0,0.0
477790.0,5.529976851851852,2.619969116991425,42.11265279311193,2095.01274389904,0.0,0.0
477800.0,5.530092592592593,2.620031288586952,42.110771631989394,2095.01274389904,0.0,0.0
477810.0,5.530208333333333,2.620093462967291,42.10889046627761,2095.01274389904,0.0,0.0
477820.0,5.530324074074074,2.6201556401325767,42.107009295976574,2095.01274389904,0.0,0.0
477830.0,5.530439814814815,2.62021782008295,42.10512812108603,2095.01274389904,0.0,0.0
477840.0,5.530555555555556,2.6202800028185362,42.10324694160569,2095.01274389904,0.0,0.0
477850.0,5.530671296296297,2.6203421883394795,42.10136575753539,2095.01274389904,0.0,0.0
477860.0,5.530787037037037,2.620404376645919,42.09948456887487,2095.01274389904,0.0,0.0
477870.0,5.5309027777777775,2.620466567738002,42.09760337562407,2095.01274389904,0.0,0.0
477880.0,5.531018518518518,2.620528761616733,42.09572217778254,2095.01274389904,0.0,0.0
477890.0,5.531134259259259,2.620590958283749,42.09384097535015,2095.01274389904,0.0,0.0
477900.0,5.53125,2.620653157739126,42.09195976832652,2095.01274389904,0.0,0.0
477910.0,5.531365740740741,2.620715359982958,42.090078556711596,2095.01274389904,0.0,0.0
477920.0,5.531481481481482,2.6207775650153393,42.088197340505154,2095.01274389904,0.0,0.0
477930.0,5.5315972222222225,2.6208397728363644,42.086316119707014,2095.01274389904,0.0,0.0
477940.0,5.531712962962963,2.6209019834461276,42.08443489431686,2095.01274389904,0.0,0.0
477950.0,5.531828703703703,2.6209641968447324,42.0825536643346,2095.01274389904,0.0,0.0
477960.0,5.531944444444444,2.6210264130322822,42.08067242975999,2095.01274389904,0.0,0.0
477970.0,5.532060185185185,2.6210886320088895,42.07879119059292,2095.01274389904,0.0,0.0
477980.0,5.532175925925926,2.6211508537746537,42.076909946833055,2095.01274389904,0.0,0.0
477990.0,5.532291666666667,2.6212130783296894,42.07502869848022,2095.01274389904,0.0,0.0
478000.0,5.532407407407407,2.621275305674115,42.07314744553427,2095.01274389904,0.0,0.0
478010.0,5.532523148148148,2.6213375358080397,42.07126618799491,2095.01274389904,0.0,0.0
478020.0,5.532638888888889,2.621399768731594,42.069384925862124,2095.01274389904,0.0,0.0
478030.0,5.53275462962963,2.621462004444886,42.06750365913548,2095.01274389904,0.0,0.0
478040.0,5.532870370370371,2.6215242429480403,42.06562238781481,2095.01274389904,0.0,0.0
478050.0,5.532986111111111,2.6215864842411962,42.06374111190009,2095.01274389904,0.0,0.0
478060.0,5.5331018518518515,2.621648728324467,42.06185983139092,2095.01274389904,0.0,0.0
478070.0,5.533217592592592,2.6217109751979866,42.05997854628713,2095.01274389904,0.0,0.0
478080.0,5.533333333333333,2.621773224861888,42.0580972565886,2095.01274389904,0.0,0.0
478090.0,5.533449074074074,2.6218354773163104,42.05621596229504,2095.01274389904,0.0,0.0
478100.0,5.533564814814815,2.6218977325613793,42.05433466340626,2095.01274389904,0.0,0.0
478110.0,5.533680555555556,2.621959990597234,42.052453359922,2095.01274389904,0.0,0.0
478120.0,5.5337962962962965,2.62202225142402,42.050572051842174,2095.01274389904,0.0,0.0
478130.0,5.533912037037037,2.6220845150418732,42.04869073916644,2095.01274389904,0.0,0.0
478140.0,5.534027777777778,2.6221467814509385,42.046809421894636,2095.01274389904,0.0,0.0
478150.0,5.534143518518518,2.6222090506532405,42.04492810002643,2095.01274389904,0.0,0.0
478160.0,5.534259259259259,2.622271322649387,42.04304677356165,2095.01274389904,0.0,0.0
478170.0,5.534375,2.62233359743946,42.04116544249998,2095.01274389904,0.0,0.0
478180.0,5.534490740740741,2.6223958750235643,42.03928410684143,2095.01274389904,0.0,0.0
478190.0,5.5346064814814815,2.6224581554017794,42.03740276658559,2095.01274389904,0.0,0.0
478200.0,5.534722222222222,2.6225204385741994,42.03552142173224,2095.01274389904,0.0,0.0
478210.0,5.534837962962963,2.622582724540932,42.03364007228136,2095.01274389904,0.0,0.0
478220.0,5.534953703703704,2.6226450133020798,42.03175871823267,2095.01274389904,0.0,0.0
478230.0,5.535069444444445,2.6227073048577467,42.029877359585974,2095.01274389904,0.0,0.0
478240.0,5.535185185185185,2.6227695992080333,42.02799599634099,2095.01274389904,0.0,0.0
478250.0,5.535300925925926,2.622831896353056,42.02611462849763,2095.01274389904,0.0,0.0
478260.0,5.535416666666666,2.6228941962929233,42.024233256055545,2095.01274389904,0.0,0.0
478270.0,5.535532407407407,2.622956499027757,42.02235187901474,2095.01274389904,0.0,0.0
478280.0,5.535648148148148,2.623018804557669,42.020470497374866,2095.01274389904,0.0,0.0
478290.0,5.535763888888889,2.6230811128827796,42.01858911113573,2095.01274389904,0.0,0.0
478300.0,5.53587962962963,2.6231434240032088,42.016707720297056,2095.01274389904,0.0,0.0
478310.0,5.535995370370371,2.623205737919092,42.0148263248589,2095.01274389904,0.0,0.0
478320.0,5.536111111111111,2.623268054630543,42.0129449248208,2095.01274389904,0.0,0.0
478330.0,5.536226851851852,2.623330374137693,42.01106352018253,2095.01274389904,0.0,0.0
478340.0,5.536342592592592,2.623392696440674,42.009182110944046,2095.01274389904,0.0,0.0
478350.0,5.536458333333333,2.623455021539622,42.00730069710507,2095.01274389904,0.0,0.0
478360.0,5.536574074074074,2.6235173494346666,42.00541927866539,2095.01274389904,0.0,0.0
478370.0,5.536689814814815,2.6235796801259497,42.00353785562479,2095.01274389904,0.0,0.0
478380.0,5.5368055555555555,2.6236420136136043,42.00165642798305,2095.01274389904,0.0,0.0
478390.0,5.536921296296296,2.6237043498977726,41.99977499573996,2095.01274389904,0.0,0.0
478400.0,5.537037037037037,2.6237666889785998,41.997893558895356,2095.01274389904,0.0,0.0
478410.0,5.537152777777778,2.6238290308567316,41.996012117448984,2095.01274389904,0.0,0.0
478420.0,5.537268518518519,2.6238913755342015,41.994130671400406,2095.01274389904,0.0,0.0
478430.0,5.53738425925926,2.6239537230110903,41.99224922074953,2095.01274389904,0.0,0.0
478440.0,5.5375,2.6240160732874926,41.99036776549618,2095.01274389904,0.0,0.0
478450.0,5.5376157407407405,2.6240784263634978,41.9884863056401,2095.01274389904,0.0,0.0
478460.0,5.537731481481481,2.6241407822392016,41.98660484118108,2095.01274389904,0.0,0.0
478470.0,5.537847222222222,2.6242031409147013,41.98472337211903,2095.01274389904,0.0,0.0
478480.0,5.537962962962963,2.6242655023900925,41.98284189845354,2095.01274389904,0.0,0.0
478490.0,5.538078703703704,2.6243278666654866,41.98096042018463,2095.01274389904,0.0,0.0
478500.0,5.538194444444445,2.6243902337409817,41.979078937311975,2095.01274389904,0.0,0.0
478510.0,5.5383101851851855,2.6244526036166933,41.97719744983542,2095.01274389904,0.0,0.0
478520.0,5.538425925925926,2.624514976292722,41.97531595775465,2095.01274389904,0.0,0.0
478530.0,5.538541666666666,2.6245773517691915,41.97343446106962,2095.01274389904,0.0,0.0
478540.0,5.538657407407407,2.624639730046217,41.97155295978007,2095.01274389904,0.0,0.0
478550.0,5.538773148148148,2.6247021111239084,41.969671453885695,2095.01274389904,0.0,0.0
478560.0,5.538888888888889,2.6247644950023985,41.967789943386464,2095.01274389904,0.0,0.0
478570.0,5.53900462962963,2.6248268816817966,41.96590842828198,2095.01274389904,0.0,0.0
478580.0,5.53912037037037,2.6248892711622402,41.964026908572215,2095.01274389904,0.0,0.0
478590.0,5.539236111111111,2.624951663443855,41.962145384256914,2095.01274389904,0.0,0.0
478600.0,5.539351851851852,2.6250140585267627,41.9602638553357,2095.01274389904,0.0,0.0
478610.0,5.539467592592593,2.6250764564110955,41.95838232180852,2095.01274389904,0.0,0.0
478620.0,5.539583333333334,2.6251388570969985,41.95650078367518,2095.01274389904,0.0,0.0
478630.0,5.539699074074074,2.625201260584596,41.95461924093538,2095.01274389904,0.0,0.0
478640.0,5.5398148148148145,2.6252636668740323,41.952737693589036,2095.01274389904,0.0,0.0
478650.0,5.539930555555555,2.625326075965439,41.950856141635775,2095.01274389904,0.0,0.0
478660.0,5.540046296296296,2.6253884878589666,41.94897458507551,2095.01274389904,0.0,0.0
478670.0,5.540162037037037,2.6254509025547503,41.947093023907975,2095.01274389904,0.0,0.0
478680.0,5.540277777777778,2.625513320054473,41.94521145813284,2095.01274389904,0.0,0.0
478690.0,5.540393518518519,2.6255757403591304,41.943329887749904,2095.01274389904,0.0,0.0
478700.0,5.5405092592592595,2.6256381634688033,41.941448312758915,2095.01274389904,0.0,0.0
478710.0,5.540625,2.625700589383586,41.939566733159765,2095.01274389904,0.0,0.0
478720.0,5.54074074074074,2.62576301810357,41.93768514895214,2095.01274389904,0.0,0.0
478730.0,5.540856481481481,2.625825449628847,41.935803560135895,2095.01274389904,0.0,0.0
478740.0,5.540972222222222,2.625887883959523,41.933921966710905,2095.01274389904,0.0,0.0
478750.0,5.541087962962963,2.6259503210956883,41.93204036867676,2095.01274389904,0.0,0.0
478760.0,5.541203703703704,2.626012761037462,41.93015876603353,2095.01274389904,0.0,0.0
478770.0,5.5413194444444445,2.6260752037849335,41.92827715878075,2095.01274389904,0.0,0.0
478780.0,5.541435185185185,2.6261376493382267,41.926395546918336,2095.01274389904,0.0,0.0
478790.0,5.541550925925926,2.626200097697446,41.92451393044614,2095.01274389904,0.0,0.0
478800.0,5.541666666666667,2.6262625488627114,41.92263230936387,2095.01274389904,0.0,0.0
478810.0,5.541782407407408,2.6263250028341374,41.9207506836714,2095.01274389904,0.0,0.0
478820.0,5.541898148148148,2.626387459611839,41.918869053368404,2095.01274389904,0.0,0.0
478830.0,5.542013888888889,2.6264499191959394,41.91698741845471,2095.01274389904,0.0,0.0
478840.0,5.542129629629629,2.626512381586571,41.91510577893023,2095.01274389904,0.0,0.0
478850.0,5.54224537037037,2.626574846783854,41.91322413479463,2095.01274389904,0.0,0.0
478860.0,5.542361111111111,2.6266373147879176,41.91134248604778,2095.01274389904,0.0,0.0
478870.0,5.542476851851852,2.6266997855988863,41.90946083268935,2095.01274389904,0.0,0.0
478880.0,5.542592592592593,2.6267622592168993,41.90757917471925,2095.01274389904,0.0,0.0
478890.0,5.542708333333334,2.626824735642089,41.905697512137166,2095.01274389904,0.0,0.0
478900.0,5.542824074074074,2.6268872148745928,41.90381584494304,2095.01274389904,0.0,0.0
478910.0,5.542939814814815,2.626949696914547,41.90193417313652,2095.01274389904,0.0,0.0
478920.0,5.543055555555555,2.627012181762091,41.90005249671739,2095.01274389904,0.0,0.0
478930.0,5.543171296296296,2.627074669417373,41.898170815685546,2095.01274389904,0.0,0.0
478940.0,5.543287037037037,2.6271371598806774,41.896289130040664,2095.01274389904,0.0,0.0
478950.0,5.543402777777778,2.6271996531544386,41.89440743978245,2095.01274389904,0.0,0.0
478960.0,5.5435185185185185,2.6272621492387453,41.892525744910735,2095.01274389904,0.0,0.0
478970.0,5.543634259259259,2.6273246481336803,41.890644045425276,2095.01274389904,0.0,0.0
478980.0,5.54375,2.6273871498393335,41.88876234132584,2095.01274389904,0.0,0.0
478990.0,5.543865740740741,2.627449654355799,41.88688063261218,2095.01274389904,0.0,0.0
479000.0,5.543981481481482,2.6275121616831782,41.88499891928433,2095.01274389904,0.0,0.0
479010.0,5.544097222222222,2.6275746718215665,41.88311720134186,2095.01274389904,0.0,0.0
479020.0,5.544212962962963,2.627637184771064,41.88123547878463,2095.01274389904,0.0,0.0
479030.0,5.5443287037037035,2.6276997005317786,41.87935375161241,2095.01274389904,0.0,0.0
479040.0,5.544444444444444,2.6277622191038215,41.87747201982511,2095.01274389904,0.0,0.0
479050.0,5.544560185185185,2.6278247404873003,41.87559028342244,2095.01274389904,0.0,0.0
479060.0,5.544675925925926,2.6278872646823275,41.87370854240417,2095.01274389904,0.0,0.0
479070.0,5.544791666666667,2.6279497916890193,41.87182679677011,2095.01274389904,0.0,0.0
479080.0,5.544907407407408,2.62801232150749,41.86994504652008,2095.01274389904,0.0,0.0
479090.0,5.5450231481481485,2.628074854137868,41.868063291653925,2095.01274389904,0.0,0.0
479100.0,5.545138888888889,2.6281373895802687,41.866181532171254,2095.01274389904,0.0,0.0
479110.0,5.545254629629629,2.6281999278348254,41.864299768072115,2095.01274389904,0.0,0.0
479120.0,5.54537037037037,2.6282624689016556,41.86241799935605,2095.01274389904,0.0,0.0
479130.0,5.545486111111111,2.6283250127808877,41.86053622602296,2095.01274389904,0.0,0.0
479140.0,5.545601851851852,2.628387559472666,41.85865444807269,2095.01274389904,0.0,0.0
479150.0,5.545717592592593,2.628450108977113,41.85677266550494,2095.01274389904,0.0,0.0
479160.0,5.545833333333333,2.6285126612943697,41.854890878319594,2095.01274389904,0.0,0.0
479170.0,5.545949074074074,2.6285752164245637,41.85300908651624,2095.01274389904,0.0,0.0
479180.0,5.546064814814815,2.6286377743678497,41.851127290094965,2095.01274389904,0.0,0.0
479190.0,5.546180555555556,2.628700335124354,41.84924548905529,2095.01274389904,0.0,0.0
479200.0,5.546296296296297,2.628762898694226,41.84736368339712,2095.01274389904,0.0,0.0
479210.0,5.546412037037037,2.6288254650788128,41.845481873120136,2095.01274389904,0.0,0.0
479220.0,5.5465277777777775,2.628888034279477,41.84360005822408,2095.01274389904,0.0,0.0
479230.0,5.546643518518518,2.6289506062963097,41.84171823870877,2095.01274389904,0.0,0.0
479240.0,5.546759259259259,2.629013181129399,41.83983641457396,2095.01274389904,0.0,0.0
479250.0,5.546875,2.6290757587788343,41.83795458581946,2095.01274389904,0.0,0.0
479260.0,5.546990740740741,2.6291383392447103,41.83607275244507,2095.01274389904,0.0,0.0
479270.0,5.547106481481482,2.629200922527135,41.834190914450716,2095.01274389904,0.0,0.0
479280.0,5.5472222222222225,2.6292635086261953,41.83230907183598,2095.01274389904,0.0,0.0
479290.0,5.547337962962963,2.629326097541997,41.83042722460074,2095.01274389904,0.0,0.0
479300.0,5.547453703703703,2.629388689274653,41.82854537274486,2095.01274389904,0.0,0.0
479310.0,5.547569444444444,2.6294512838242667,41.82666351626804,2095.01274389904,0.0,0.0
479320.0,5.547685185185185,2.629513881190953,41.82478165517012,2095.01274389904,0.0,0.0
479330.0,5.547800925925926,2.6295764813748264,41.82289978945092,2095.01274389904,0.0,0.0
479340.0,5.547916666666667,2.6296390843759974,41.82101791911014,2095.01274389904,0.0,0.0
479350.0,5.548032407407407,2.629701690194595,41.81913604414772,2095.01274389904,0.0,0.0
479360.0,5.548148148148148,2.6297642988307284,41.81725416456331,2095.01274389904,0.0,0.0
479370.0,5.548263888888889,2.6298269102845357,41.81537228035682,2095.01274389904,0.0,0.0
479380.0,5.54837962962963,2.6298895245561265,41.81349039152792,2095.01274389904,0.0,0.0
479390.0,5.548495370370371,2.6299521416456426,41.81160849807647,2095.01274389904,0.0,0.0
479400.0,5.548611111111111,2.63001476155321,41.8097266000023,2095.01274389904,0.0,0.0
479410.0,5.5487268518518515,2.630077384278955,41.80784469730502,2095.01274389904,0.0,0.0
479420.0,5.548842592592592,2.630140009823018,41.805962789984655,2095.01274389904,0.0,0.0
479430.0,5.548958333333333,2.6302026381855326,41.80408087804083,2095.01274389904,0.0,0.0
479440.0,5.549074074074074,2.630265269366637,41.802198961473394,2095.01274389904,0.0,0.0
479450.0,5.549189814814815,2.6303279033664784,41.80031704028218,2095.01274389904,0.0,0.0
479460.0,5.549305555555556,2.630390540185189,41.79843511446685,2095.01274389904,0.0,0.0
479470.0,5.5494212962962965,2.6304531798229163,41.79655318402724,2095.01274389904,0.0,0.0
479480.0,5.549537037037037,2.630515822282078,41.79467124896311,2095.01274389904,0.0,0.0
479490.0,5.549652777777778,2.630578467562957,41.792789309274035,2095.01274389904,0.0,0.0
479500.0,5.549768518518518,2.630641115665649,41.79090736496005,2095.01274389904,0.0,0.0
479510.0,5.549884259259259,2.630703766590237,41.789025416020806,2095.01274389904,0.0,0.0
479520.0,5.55,2.6307664203368164,41.787143462456136,2095.01274389904,0.0,0.0
479530.0,5.550115740740741,2.630829076905483,41.78526150426577,2095.01274389904,0.0,0.0
479540.0,5.5502314814814815,2.6308917362963333,41.78337954144962,2095.01274389904,0.0,0.0
479550.0,5.550347222222222,2.630954398509471,41.78149757400742,2095.01274389904,0.0,0.0
479560.0,5.550462962962963,2.6310170635450043,41.779615601938985,2095.01274389904,0.0,0.0
479570.0,5.550578703703704,2.631079731403036,41.777733625244096,2095.01274389904,0.0,0.0
479580.0,5.550694444444445,2.6311424020836798,41.77585164392262,2095.01274389904,0.0,0.0
479590.0,5.550810185185185,2.631205075587039,41.77396965797417,2095.01274389904,0.0,0.0
479600.0,5.550925925925926,2.6312677519132435,41.772087667398736,2095.01274389904,0.0,0.0
479610.0,5.551041666666666,2.631330431062401,41.77020567219606,2095.01274389904,0.0,0.0
479620.0,5.551157407407407,2.6313931130346324,41.76832367236584,2095.01274389904,0.0,0.0
479630.0,5.551273148148148,2.6314557978300606,41.76644166790792,2095.01274389904,0.0,0.0
479640.0,5.551388888888889,2.631518485448812,41.76455965882215,2095.01274389904,0.0,0.0
479650.0,5.55150462962963,2.631581175891009,41.762677645108255,2095.01274389904,0.0,0.0
479660.0,5.551620370370371,2.631643869156791,41.760795626766075,2095.01274389904,0.0,0.0
479670.0,5.551736111111111,2.6317065652462777,41.75891360379533,2095.01274389904,0.0,0.0
479680.0,5.551851851851852,2.6317692641596047,41.7570315761958,2095.01274389904,0.0,0.0
479690.0,5.551967592592592,2.631831965896913,41.75514954396739,2095.01274389904,0.0,0.0
479700.0,5.552083333333333,2.631894670458332,41.753267507109705,2095.01274389904,0.0,0.0
479710.0,5.552199074074074,2.6319573778440057,41.751385465622675,2095.01274389904,0.0,0.0
479720.0,5.552314814814815,2.63202008805408,41.74950341950614,2095.01274389904,0.0,0.0
479730.0,5.5524305555555555,2.632082801088684,41.74762136875968,2095.01274389904,0.0,0.0
479740.0,5.552546296296296,2.632145516948845,41.745739313383226,2095.01274389904,0.0,0.0
479750.0,5.552662037037037,2.632208235636297,41.743857253376326,2095.01274389904,0.0,0.0
479760.0,5.552777777777778,2.6322709571511234,41.74197518873882,2095.01274389904,0.0,0.0
479770.0,5.552893518518519,2.6323336814934235,41.74009311947061,2095.01274389904,0.0,0.0
479780.0,5.55300925925926,2.6323964086632743,41.73821104557136,2095.01274389904,0.0,0.0
479790.0,5.553125,2.6324591386607774,41.7363289670409,2095.01274389904,0.0,0.0
479800.0,5.5532407407407405,2.632521871486024,41.73444688387903,2095.01274389904,0.0,0.0
479810.0,5.553356481481481,2.6325846071391217,41.732564796085626,2095.01274389904,0.0,0.0
479820.0,5.553472222222222,2.6326473456201724,41.73068270366043,2095.01274389904,0.0,0.0
479830.0,5.553587962962963,2.632710086929277,41.72880060660318,2095.01274389904,0.0,0.0
479840.0,5.553703703703704,2.6327728310665446,41.72691850491372,2095.01274389904,0.0,0.0
479850.0,5.553819444444445,2.6328355780320933,41.72503639859186,2095.01274389904,0.0,0.0
479860.0,5.5539351851851855,2.6328983278260276,41.72315428763739,2095.01274389904,0.0,0.0
479870.0,5.554050925925926,2.6329610804484713,41.721272172050114,2095.01274389904,0.0,0.0
479880.0,5.554166666666666,2.6330238358995373,41.71939005182975,2095.01274389904,0.0,0.0
479890.0,5.554282407407407,2.6330865941793475,41.71750792697613,2095.01274389904,0.0,0.0
479900.0,5.554398148148148,2.6331493552880287,41.71562579748906,2095.01274389904,0.0,0.0
479910.0,5.554513888888889,2.6332121192257025,41.71374366336831,2095.01274389904,0.0,0.0
479920.0,5.55462962962963,2.6332748859925,41.71186152461367,2095.01274389904,0.0,0.0
479930.0,5.55474537037037,2.633337655588548,41.70997938122498,2095.01274389904,0.0,0.0
479940.0,5.554861111111111,2.6334004280139767,41.70809723320188,2095.01274389904,0.0,0.0
479950.0,5.554976851851852,2.63346320326893,41.70621508054437,2095.01274389904,0.0,0.0
479960.0,5.555092592592593,2.6335259813535337,41.70433292325212,2095.01274389904,0.0,0.0
479970.0,5.555208333333334,2.6335887622679324,41.70245076132491,2095.01274389904,0.0,0.0
479980.0,5.555324074074074,2.633651546012261,41.70056859476251,2095.01274389904,0.0,0.0
479990.0,5.5554398148148145,2.633714332586668,41.69868642356474,2095.01274389904,0.0,0.0
480000.0,5.555555555555555,2.633777121991289,41.69680424773141,2095.01274389904,0.0,0.0
480010.0,5.555671296296296,2.6338399142282367,41.69492206726212,2095.01274389904,0.0,0.0
480020.0,5.555787037037037,2.6339027092981513,41.69303988215674,2095.01274389904,0.0,0.0
480030.0,5.555902777777778,2.633965507201111,41.69115769241489,2095.01274389904,0.0,0.0
480040.0,5.556018518518519,2.634028307937207,41.689275498036544,2095.01274389904,0.0,0.0
480050.0,5.5561342592592595,2.634091111506538,41.68739329902144,2095.01274389904,0.0,0.0
480060.0,5.55625,2.6341539179091953,41.685511095369364,2095.01274389904,0.0,0.0
480070.0,5.55636574074074,2.634216727145274,41.68362888708009,2095.01274389904,0.0,0.0
480080.0,5.556481481481481,2.634279539214876,41.68174667415343,2095.01274389904,0.0,0.0
480090.0,5.556597222222222,2.634342354118111,41.67986445658926,2095.01274389904,0.0,0.0
480100.0,5.556712962962963,2.634405171855081,41.677982234387265,2095.01274389904,0.0,0.0
480110.0,5.556828703703704,2.6344679924258974,41.676100007547255,2095.01274389904,0.0,0.0
480120.0,5.5569444444444445,2.634530815830669,41.67421777606903,2095.01274389904,0.0,0.0
480130.0,5.557060185185185,2.6345936420695177,41.67233553995246,2095.01274389904,0.0,0.0
480140.0,5.557175925925926,2.634656471142553,41.67045329919725,2095.01274389904,0.0,0.0
480150.0,5.557291666666667,2.6347193030499017,41.668571053803255,2095.01274389904,0.0,0.0
480160.0,5.557407407407408,2.634782137791675,41.66668880377016,2095.01274389904,0.0,0.0
480170.0,5.557523148148148,2.6348449753680154,41.66480654909792,2095.01274389904,0.0,0.0
480180.0,5.557638888888889,2.634907815779029,41.66292428978614,2095.01274389904,0.0,0.0
480190.0,5.557754629629629,2.634970659024855,41.661042025834654,2095.01274389904,0.0,0.0
480200.0,5.55787037037037,2.635033505105626,41.65915975724337,2095.01274389904,0.0,0.0
480210.0,5.557986111111111,2.635096354021467,41.65727748401192,2095.01274389904,0.0,0.0
480220.0,5.558101851851852,2.6351592057725246,41.65539520614027,2095.01274389904,0.0,0.0
480230.0,5.558217592592593,2.6352220603589283,41.653512923628014,2095.01274389904,0.0,0.0
480240.0,5.558333333333334,2.6352849177808157,41.65163063647506,2095.01274389904,0.0,0.0
480250.0,5.558449074074074,2.6353477780383305,41.64974834468107,2095.01274389904,0.0,0.0
480260.0,5.558564814814815,2.6354106411316147,41.647866048245994,2095.01274389904,0.0,0.0
480270.0,5.558680555555555,2.6354735070613686,41.64598374716948,2095.01274389904,0.0,0.0
480280.0,5.558796296296296,2.635536375829686,41.64410144145126,2095.01274389904,0.0,0.0
480290.0,5.558912037037037,2.6355992474366583,41.64221913109106,2095.01274389904,0.0,0.0
480300.0,5.559027777777778,2.6356621218823637,41.64033681608873,2095.01274389904,0.0,0.0
480310.0,5.5591435185185185,2.635724999166891,41.63845449644396,2095.01274389904,0.0,0.0
480320.0,5.559259259259259,2.6357878792903446,41.63657217215675,2095.01274389904,0.0,0.0
480330.0,5.559375,2.635850762252819,41.634689843226745,2095.01274389904,0.0,0.0
480340.0,5.559490740740741,2.6359136480544043,41.63280750965373,2095.01274389904,0.0,0.0
480350.0,5.559606481481482,2.6359765366952144,41.63092517143765,2095.01274389904,0.0,0.0
480360.0,5.559722222222222,2.6360394281753465,41.62904282857817,2095.01274389904,0.0,0.0
480370.0,5.559837962962963,2.6361023224949047,41.627160481074995,2095.01274389904,0.0,0.0
480380.0,5.5599537037037035,2.6361652196540155,41.62527812892816,2095.01274389904,0.0,0.0
480390.0,5.560069444444444,2.636228119652777,41.6233957721373,2095.01274389904,0.0,0.0
480400.0,5.560185185185185,2.6362910224913096,41.6215134107022,2095.01274389904,0.0,0.0
480410.0,5.560300925925926,2.6363539281697355,41.619631044622764,2095.01274389904,0.0,0.0
480420.0,5.560416666666667,2.636416836688172,41.617748673898674,2095.01274389904,0.0,0.0
480430.0,5.560532407407408,2.6364797480467392,41.615866298529724,2095.01274389904,0.0,0.0
480440.0,5.5606481481481485,2.6365426622455654,41.61398391851569,2095.01274389904,0.0,0.0
480450.0,5.560763888888889,2.6366055792847836,41.61210153385652,2095.01274389904,0.0,0.0
480460.0,5.560879629629629,2.636668499164518,41.61021914455187,2095.01274389904,0.0,0.0
480470.0,5.56099537037037,2.6367314218848943,41.608336750601396,2095.01274389904,0.0,0.0
480480.0,5.561111111111111,2.636794347446058,41.60645435200517,2095.01274389904,0.0,0.0
480490.0,5.561226851851852,2.636857275848139,41.6045719487628,2095.01274389904,0.0,0.0
480500.0,5.561342592592593,2.636920207091271,41.602689540874024,2095.01274389904,0.0,0.0
480510.0,5.561458333333333,2.6369831411756097,41.60080712833882,2095.01274389904,0.0,0.0
480520.0,5.561574074074074,2.6370460781012777,41.598924711156805,2095.01274389904,0.0,0.0
480530.0,5.561689814814815,2.637109017868436,41.59704228932787,2095.01274389904,0.0,0.0
480540.0,5.561805555555556,2.6371719604788804,41.59515986285161,2095.01274389904,0.0,0.0
480550.0,5.561921296296297,2.637234905933589,41.593277431727735,2095.01274389904,0.0,0.0
480560.0,5.562037037037037,2.637297854232652,41.591394995956165,2095.01274389904,0.0,0.0
480570.0,5.5621527777777775,2.6373608053761557,41.58951255553664,2095.01274389904,0.0,0.0
480580.0,5.562268518518518,2.637423759364197,41.587630110469036,2095.01274389904,0.0,0.0
480590.0,5.562384259259259,2.6374867161968587,41.58574766075303,2095.01274389904,0.0,0.0
480600.0,5.5625,2.63754967587425,41.58386520638844,2095.01274389904,0.0,0.0
480610.0,5.562615740740741,2.6376126383964653,41.58198274737508,2095.01274389904,0.0,0.0
480620.0,5.562731481481482,2.6376756037636095,41.58010028371275,2095.01274389904,0.0,0.0
480630.0,5.5628472222222225,2.6377385719757895,41.578217815401246,2095.01274389904,0.0,0.0
480640.0,5.562962962962963,2.637801543033115,41.576335342440395,2095.01274389904,0.0,0.0
480650.0,5.563078703703703,2.6378645169356965,41.57445286482995,2095.01274389904,0.0,0.0
480660.0,5.563194444444444,2.6379274936836477,41.57257038256963,2095.01274389904,0.0,0.0
480670.0,5.563310185185185,2.63799047327709,41.57068789565941,2095.01274389904,0.0,0.0
480680.0,5.563425925925926,2.6380534557161304,41.568805404098846,2095.01274389904,0.0,0.0
480690.0,5.563541666666667,2.638116441000906,41.56692290788791,2095.01274389904,0.0,0.0
480700.0,5.563657407407407,2.6381794291315326,41.56504040702637,2095.01274389904,0.0,0.0
480710.0,5.563773148148148,2.6382424201081363,41.56315790151391,2095.01274389904,0.0,0.0
480720.0,5.563888888888889,2.6383054139308433,41.56127539135033,2095.01274389904,0.0,0.0
480730.0,5.56400462962963,2.638368410599794,41.5593928765356,2095.01274389904,0.0,0.0
480740.0,5.564120370370371,2.6384314101151167,41.55751035706929,2095.01274389904,0.0,0.0
480750.0,5.564236111111111,2.6384944124769367,41.55562783295125,2095.01274389904,0.0,0.0
480760.0,5.5643518518518515,2.6385574176854085,41.55374530418138,2095.01274389904,0.0,0.0
480770.0,5.564467592592592,2.6386204257406605,41.551862770759314,2095.01274389904,0.0,0.0
480780.0,5.564583333333333,2.638683436642834,41.54998023268491,2095.01274389904,0.0,0.0
480790.0,5.564699074074074,2.6387464503920706,41.54809768995788,2095.01274389904,0.0,0.0
480800.0,5.564814814814815,2.638809466988758,41.546215142578085,2095.01274389904,0.0,0.0
480810.0,5.564930555555556,2.638872486435349,41.54433259054513,2095.01274389904,0.0,0.0
480820.0,5.5650462962962965,2.638935508731922,41.54245003385878,2095.01274389904,0.0,0.0
480830.0,5.565162037037037,2.6389985338785698,41.5405674725189,2095.01274389904,0.0,0.0
