time_s,day,pressure_bar,fill_pct,liquid_flow_kg_per_h,vapor_flow_kg_per_h,bog_excess_kg
480840.0,5.565277777777778,2.639061561875377,41.538684906525226,2095.01274389904,0.0,0.0
480850.0,5.565393518518518,2.6391245927224407,41.53680233587767,2095.01274389904,0.0,0.0
480860.0,5.565509259259259,2.639187626419848,41.53491976057578,2095.01274389904,0.0,0.0
480870.0,5.565625,2.6392506629677106,41.53303718061967,2095.01274389904,0.0,0.0
480880.0,5.565740740740741,2.639313702366121,41.53115459600891,2095.01274389904,0.0,0.0
480890.0,5.5658564814814815,2.639376744615188,41.529272006743376,2095.01274389904,0.0,0.0
480900.0,5.565972222222222,2.639439789715018,41.52738941282285,2095.01274389904,0.0,0.0
480910.0,5.566087962962963,2.6395028376657215,41.5255068142471,2095.01274389904,0.0,0.0
480920.0,5.566203703703704,2.6395658884674065,41.52362421101591,2095.01274389904,0.0,0.0
480930.0,5.566319444444445,2.6396289421201953,41.5217416031291,2095.01274389904,0.0,0.0
480940.0,5.566435185185185,2.639691998624201,41.5198589905865,2095.01274389904,0.0,0.0
480950.0,5.566550925925926,2.639755057979547,41.517976373387825,2095.01274389904,0.0,0.0
480960.0,5.566666666666666,2.639818120186355,41.51609375153288,2095.01274389904,0.0,0.0
480970.0,5.566782407407407,2.6398811852447466,41.514211125021475,2095.01274389904,0.0,0.0
480980.0,5.566898148148148,2.639944253154859,41.51232849385344,2095.01274389904,0.0,0.0
480990.0,5.567013888888889,2.6400073239168087,41.51044585802842,2095.01274389904,0.0,0.0
481000.0,5.56712962962963,2.640070397530737,41.50856321754634,2095.01274389904,0.0,0.0
481010.0,5.567245370370371,2.6401334739967757,41.50668057240694,2095.01274389904,0.0,0.0
481020.0,5.567361111111111,2.6401965533150547,41.50479792260993,2095.01274389904,0.0,0.0
481030.0,5.567476851851852,2.640259635485718,41.50291526815521,2095.01274389904,0.0,0.0
481040.0,5.567592592592592,2.6403227205089097,41.50103260904257,2095.01274389904,0.0,0.0
481050.0,5.567708333333333,2.6403858083847602,41.499149945271675,2095.01274389904,0.0,0.0
481060.0,5.567824074074074,2.64044889911342,41.49726727684239,2095.01274389904,0.0,0.0
481070.0,5.567939814814815,2.640511992696409,41.49538460375441,2095.01274389904,0.0,0.0
481080.0,5.5680555555555555,2.640575089135035,41.493501926007454,2095.01274389904,0.0,0.0
481090.0,5.568171296296296,2.640638188429374,41.49161924360125,2095.01274389904,0.0,0.0
481100.0,5.568287037037037,2.640701290579523,41.48973655653569,2095.01274389904,0.0,0.0
481110.0,5.568402777777778,2.6407643955855677,41.48785386481054,2095.01274389904,0.0,0.0
481120.0,5.568518518518519,2.640827503447606,41.48597116842565,2095.01274389904,0.0,0.0
481130.0,5.56863425925926,2.6408906141657296,41.48408846738066,2095.01274389904,0.0,0.0
481140.0,5.56875,2.640953727740049,41.482205761675544,2095.01274389904,0.0,0.0
481150.0,5.5688657407407405,2.64101684417065,41.48032305130992,2095.01274389904,0.0,0.0
481160.0,5.568981481481481,2.641079963457655,41.47844033628372,2095.01274389904,0.0,0.0
481170.0,5.569097222222222,2.641143085601166,41.47655761659671,2095.01274389904,0.0,0.0
481180.0,5.569212962962963,2.641206210601291,41.47467489224861,2095.01274389904,0.0,0.0
481190.0,5.569328703703704,2.641269338458153,41.47279216323929,2095.01274389904,0.0,0.0
481200.0,5.569444444444445,2.6413324691718603,41.47090942956854,2095.01274389904,0.0,0.0
481210.0,5.5695601851851855,2.641395602742532,41.4690266912361,2095.01274389904,0.0,0.0
481220.0,5.569675925925926,2.641458739170293,41.46714394824173,2095.01274389904,0.0,0.0
481230.0,5.569791666666666,2.6415218784552628,41.465261200585246,2095.01274389904,0.0,0.0
481240.0,5.569907407407407,2.6415850205975717,41.4633784482665,2095.01274389904,0.0,0.0
481250.0,5.570023148148148,2.6416481655973505,41.46149569128528,2095.01274389904,0.0,0.0
481260.0,5.570138888888889,2.6417113134547194,41.45961292964122,2095.01274389904,0.0,0.0
481270.0,5.57025462962963,2.641774464169821,41.457730163334226,2095.01274389904,0.0,0.0
481280.0,5.57037037037037,2.641837617742788,41.45584739236412,2095.01274389904,0.0,0.0
481290.0,5.570486111111111,2.6419007741737595,41.45396461673065,2095.01274389904,0.0,0.0
481300.0,5.570601851851852,2.641963933462863,41.45208183643349,2095.01274389904,0.0,0.0
481310.0,5.570717592592593,2.6420270956102496,41.45019905147254,2095.01274389904,0.0,0.0
481320.0,5.570833333333334,2.642090260616061,41.44831626184757,2095.01274389904,0.0,0.0
481330.0,5.570949074074074,2.642153428480442,41.44643346755838,2095.01274389904,0.0,0.0
481340.0,5.5710648148148145,2.6422165992060633,41.444550668604535,2095.01274389904,0.0,0.0
481350.0,5.571180555555555,2.6422797727930663,41.44266786498587,2095.01274389904,0.0,0.0
481360.0,5.571296296296296,2.6423429492415353,41.4407850567021,2095.01274389904,0.0,0.0
481370.0,5.571412037037037,2.6424061285515648,41.4389022437532,2095.01274389904,0.0,0.0
481380.0,5.571527777777778,2.6424693107232433,41.43701942613882,2095.01274389904,0.0,0.0
481390.0,5.571643518518519,2.642532495756664,41.43513660385878,2095.01274389904,0.0,0.0
481400.0,5.5717592592592595,2.6425956836519373,41.43325377691298,2095.01274389904,0.0,0.0
481410.0,5.571875,2.642658874409147,41.43137094530101,2095.01274389904,0.0,0.0
481420.0,5.57199074074074,2.642722068028409,41.42948810902279,2095.01274389904,0.0,0.0
481430.0,5.572106481481481,2.6427852645098238,41.427605268078125,2095.01274389904,0.0,0.0
481440.0,5.572222222222222,2.64284846385351,41.42572242246687,2095.01274389904,0.0,0.0
481450.0,5.572337962962963,2.642911666059571,41.42383957218859,2095.01274389904,0.0,0.0
481460.0,5.572453703703704,2.642974871128122,41.42195671724322,2095.01274389904,0.0,0.0
481470.0,5.5725694444444445,2.643038079059289,41.420073857630626,2095.01274389904,0.0,0.0
481480.0,5.572685185185185,2.643101289853188,41.41819099335049,2095.01274389904,0.0,0.0
481490.0,5.572800925925926,2.6431645035099347,41.416308124402576,2095.01274389904,0.0,0.0
481500.0,5.572916666666667,2.643227720029658,41.41442525078664,2095.01274389904,0.0,0.0
481510.0,5.573032407407408,2.6432909394124944,41.41254237250272,2095.01274389904,0.0,0.0
481520.0,5.573148148148148,2.643354161658559,41.410659489550284,2095.01274389904,0.0,0.0
481530.0,5.573263888888889,2.6434173867679864,41.408776601929254,2095.01274389904,0.0,0.0
481540.0,5.573379629629629,2.6434806147409207,41.40689370963952,2095.01274389904,0.0,0.0
481550.0,5.57349537037037,2.643543845577489,41.40501081268071,2095.01274389904,0.0,0.0
481560.0,5.573611111111111,2.6436070792778263,41.40312791105255,2095.01274389904,0.0,0.0
481570.0,5.573726851851852,2.6436703158420753,41.40124500475502,2095.01274389904,0.0,0.0
481580.0,5.573842592592593,2.643733555270385,41.39936209378785,2095.01274389904,0.0,0.0
481590.0,5.573958333333334,2.643796797562888,41.39747917815072,2095.01274389904,0.0,0.0
481600.0,5.574074074074074,2.643860042720836,41.395596257843536,2095.01274389904,0.0,0.0
481610.0,5.574189814814815,2.6439232907458416,41.39371333286571,2095.01274389904,0.0,0.0
481620.0,5.574305555555555,2.6439865416380024,41.39183040321734,2095.01274389904,0.0,0.0
481630.0,5.574421296296296,2.64404979539739,41.389947468897944,2095.01274389904,0.0,0.0
481640.0,5.574537037037037,2.644113052024107,41.38806452990752,2095.01274389904,0.0,0.0
481650.0,5.574652777777778,2.644176311518245,41.3861815862458,2095.01274389904,0.0,0.0
481660.0,5.5747685185185185,2.6442395738798963,41.38429863791258,2095.01274389904,0.0,0.0
481670.0,5.574884259259259,2.644302839109166,41.382415684907684,2095.01274389904,0.0,0.0
481680.0,5.575,2.6443661072061486,41.38053272723084,2095.01274389904,0.0,0.0
481690.0,5.575115740740741,2.6444293781709596,41.37864976488193,2095.01274389904,0.0,0.0
481700.0,5.575231481481482,2.6444926520036978,41.37676679786058,2095.01274389904,0.0,0.0
481710.0,5.575347222222222,2.6445559287044795,41.37488382616681,2095.01274389904,0.0,0.0
481720.0,5.575462962962963,2.6446192082734155,41.37300084980017,2095.01274389904,0.0,0.0
481730.0,5.5755787037037035,2.6446824907106268,41.37111786876065,2095.01274389904,0.0,0.0
481740.0,5.575694444444444,2.644745776016221,41.36923488304788,2095.01274389904,0.0,0.0
481750.0,5.575810185185185,2.6448090641903272,41.367351892661716,2095.01274389904,0.0,0.0
481760.0,5.575925925925926,2.644872355233075,41.365468897602064,2095.01274389904,0.0,0.0
481770.0,5.576041666666667,2.6449356491445797,41.36358589786852,2095.01274389904,0.0,0.0
481780.0,5.576157407407408,2.6449989459249745,41.36170289346093,2095.01274389904,0.0,0.0
481790.0,5.5762731481481485,2.645062245574386,41.35981988437907,2095.01274389904,0.0,0.0
481800.0,5.576388888888889,2.645125548092948,41.35793687062278,2095.01274389904,0.0,0.0
481810.0,5.576504629629629,2.6451888534807986,41.35605385219187,2095.01274389904,0.0,0.0
481820.0,5.57662037037037,2.6452521617380746,41.354170829086016,2095.01274389904,0.0,0.0
481830.0,5.576736111111111,2.645315472864903,41.35228780130497,2095.01274389904,0.0,0.0
481840.0,5.576851851851852,2.64537878686144,41.35040476884866,2095.01274389904,0.0,0.0
481850.0,5.576967592592593,2.645442103727826,41.34852173171687,2095.01274389904,0.0,0.0
481860.0,5.577083333333333,2.6455054234641957,41.34663868990921,2095.01274389904,0.0,0.0
481870.0,5.577199074074074,2.645568746072973,41.34475564342542,2095.01274389904,0.0,0.0
481880.0,5.577314814814815,2.645632071554595,41.34287259226536,2095.01274389904,0.0,0.0
481890.0,5.577430555555556,2.6456953999091417,41.34098953642866,2095.01274389904,0.0,0.0
481900.0,5.577546296296297,2.6457587311367137,41.33910647591528,2095.01274389904,0.0,0.0
481910.0,5.577662037037037,2.645822065237394,41.33722341072494,2095.01274389904,0.0,0.0
481920.0,5.5777777777777775,2.6458854022112743,41.33534034085736,2095.01274389904,0.0,0.0
481930.0,5.577893518518518,2.645948742058459,41.33345726631242,2095.01274389904,0.0,0.0
481940.0,5.578009259259259,2.6460120847790463,41.33157418708989,2095.01274389904,0.0,0.0
481950.0,5.578125,2.6460754303731444,41.32969110318969,2095.01274389904,0.0,0.0
481960.0,5.578240740740741,2.646138778840852,41.32780801461139,2095.01274389904,0.0,0.0
481970.0,5.578356481481482,2.646202130182284,41.325924921354904,2095.01274389904,0.0,0.0
481980.0,5.5784722222222225,2.6462654843975497,41.324041823420025,2095.01274389904,0.0,0.0
481990.0,5.578587962962963,2.6463288414867585,41.322158720806414,2095.01274389904,0.0,0.0
482000.0,5.578703703703703,2.6463922014500403,41.32027561351403,2095.01274389904,0.0,0.0
482010.0,5.578819444444444,2.6464555642875034,41.31839250154255,2095.01274389904,0.0,0.0
482020.0,5.578935185185185,2.646518929999279,41.31650938489188,2095.01274389904,0.0,0.0
482030.0,5.579050925925926,2.646582298585484,41.314626263561685,2095.01274389904,0.0,0.0
482040.0,5.579166666666667,2.64664567004625,41.312743137551806,2095.01274389904,0.0,0.0
482050.0,5.579282407407407,2.6467090443817045,41.31086000686199,2095.01274389904,0.0,0.0
482060.0,5.579398148148148,2.646772421591979,41.30897687149205,2095.01274389904,0.0,0.0
482070.0,5.579513888888889,2.646835801677206,41.30709373144177,2095.01274389904,0.0,0.0
482080.0,5.57962962962963,2.646899184637523,41.30521058671091,2095.01274389904,0.0,0.0
482090.0,5.579745370370371,2.6469625704730673,41.30332743729926,2095.01274389904,0.0,0.0
482100.0,5.579861111111111,2.6470259591839764,41.30144428320661,2095.01274389904,0.0,0.0
482110.0,5.5799768518518515,2.6470893507704,41.29956112443279,2095.01274389904,0.0,0.0
482120.0,5.580092592592592,2.6471527452324715,41.29767796097746,2095.01274389904,0.0,0.0
482130.0,5.580208333333333,2.6472161425711684,41.29579479284048,2095.01274389904,0.0,0.0
482140.0,5.580324074074074,2.6472795427884273,41.29391162002148,2095.01274389904,0.0,0.0
482150.0,5.580439814814815,2.647342945884323,41.29202844252024,2095.01274389904,0.0,0.0
482160.0,5.580555555555556,2.647406351858948,41.29014526033655,2095.01274389904,0.0,0.0
482170.0,5.5806712962962965,2.647469760712391,41.28826207347018,2095.01274389904,0.0,0.0
482180.0,5.580787037037037,2.6475331724447417,41.286378881921,2095.01274389904,0.0,0.0
482190.0,5.580902777777778,2.6475965870561016,41.284495685688796,2095.01274389904,0.0,0.0
482200.0,5.581018518518518,2.6476600045465655,41.28261248477328,2095.01274389904,0.0,0.0
482210.0,5.581134259259259,2.6477234249162387,41.280729279174324,2095.01274389904,0.0,0.0
482220.0,5.58125,2.6477868481652247,41.278846068891696,2095.01274389904,0.0,0.0
482230.0,5.581365740740741,2.6478502742936274,41.27696285392519,2095.01274389904,0.0,0.0
482240.0,5.5814814814814815,2.647913703301557,41.27507963427449,2095.01274389904,0.0,0.0
482250.0,5.581597222222222,2.647977135189136,41.273196409939565,2095.01274389904,0.0,0.0
482260.0,5.581712962962963,2.648040569956472,41.2713131809201,2095.01274389904,0.0,0.0
482270.0,5.581828703703704,2.6481040076036844,41.269429947215876,2095.01274389904,0.0,0.0
482280.0,5.581944444444445,2.6481674481308994,41.2675467088268,2095.01274389904,0.0,0.0
482290.0,5.582060185185185,2.6482308915382315,41.26566346575244,2095.01274389904,0.0,0.0
482300.0,5.582175925925926,2.6482943378258113,41.26378021799274,2095.01274389904,0.0,0.0
482310.0,5.582291666666666,2.6483577869937673,41.261896965547436,2095.01274389904,0.0,0.0
482320.0,5.582407407407407,2.6484212390422264,41.26001370841633,2095.01274389904,0.0,0.0
482330.0,5.582523148148148,2.648484693971323,41.2581304465992,2095.01274389904,0.0,0.0
482340.0,5.582638888888889,2.648548151781195,41.25624718009585,2095.01274389904,0.0,0.0
482350.0,5.58275462962963,2.6486116124719747,41.25436390890601,2095.01274389904,0.0,0.0
482360.0,5.582870370370371,2.6486750760438,41.252480633029506,2095.01274389904,0.0,0.0
482370.0,5.582986111111111,2.648738542496814,41.25059735246603,2095.01274389904,0.0,0.0
482380.0,5.583101851851852,2.648802011831164,41.248714067215545,2095.01274389904,0.0,0.0
482390.0,5.583217592592592,2.6488654840469894,41.24683077727771,2095.01274389904,0.0,0.0
482400.0,5.583333333333333,2.6489289591464558,41.24494748265211,2095.01274389904,0.0,0.0
482410.0,5.583449074074074,2.648992437130295,41.24306418333871,2095.01274389904,0.0,0.0
482420.0,5.583564814814815,2.64905591799859,41.24118087933709,2095.01274389904,0.0,0.0
482430.0,5.5836805555555555,2.649119401751424,41.23929757064708,2095.01274389904,0.0,0.0
482440.0,5.583796296296296,2.6491828883888915,41.23741425726858,2095.01274389904,0.0,0.0
482450.0,5.583912037037037,2.649246377911087,41.23553093920138,2095.01274389904,0.0,0.0
482460.0,5.584027777777778,2.6493098703181084,41.23364761644523,2095.01274389904,0.0,0.0
482470.0,5.584143518518519,2.649373365610058,41.23176428899989,2095.01274389904,0.0,0.0
482480.0,5.58425925925926,2.6494368637870287,41.22988095686516,2095.01274389904,0.0,0.0
482490.0,5.584375,2.6495003648491395,41.22799762004091,2095.01274389904,0.0,0.0
482500.0,5.5844907407407405,2.64956386879649,41.22611427852678,2095.01274389904,0.0,0.0
482510.0,5.584606481481481,2.649627375629193,41.22423093232267,2095.01274389904,0.0,0.0
482520.0,5.584722222222222,2.6496908853473684,41.22234758142838,2095.01274389904,0.0,0.0
482530.0,5.584837962962963,2.649754397951127,41.220464225843635,2095.01274389904,0.0,0.0
482540.0,5.584953703703704,2.649817913440594,41.21858086556825,2095.01274389904,0.0,0.0
482550.0,5.585069444444445,2.6498814318158885,41.21669750060206,2095.01274389904,0.0,0.0
482560.0,5.5851851851851855,2.6499449530771355,41.21481413094474,2095.01274389904,0.0,0.0
482570.0,5.585300925925926,2.6500084772244574,41.212930756596116,2095.01274389904,0.0,0.0
482580.0,5.585416666666666,2.650072004257986,41.21104737755601,2095.01274389904,0.0,0.0
482590.0,5.585532407407407,2.6501355341778545,41.20916399382417,2095.01274389904,0.0,0.0
482600.0,5.585648148148148,2.6501990669841913,41.20728060540041,2095.01274389904,0.0,0.0
482610.0,5.585763888888889,2.6502626026771416,41.205397212284495,2095.01274389904,0.0,0.0
482620.0,5.58587962962963,2.650326141256838,41.203513814476274,2095.01274389904,0.0,0.0
482630.0,5.58599537037037,2.6503896827234152,41.201630411975366,2095.01274389904,0.0,0.0
482640.0,5.586111111111111,2.65045322707702,41.199747004781635,2095.01274389904,0.0,0.0
482650.0,5.586226851851852,2.6505167743177966,41.19786359289487,2095.01274389904,0.0,0.0
482660.0,5.586342592592593,2.6505803244464583,41.19598017631489,2095.01274389904,0.0,0.0
482670.0,5.586458333333334,2.6506438774652348,41.19409675504119,2095.01274389904,0.0,0.0
482680.0,5.586574074074074,2.6507074333742158,41.19221332907371,2095.01274389904,0.0,0.0
482690.0,5.5866898148148145,2.650770992173475,41.19032989841215,2095.01274389904,0.0,0.0
482700.0,5.586805555555555,2.650834553863111,41.18844646305641,2095.01274389904,0.0,0.0
482710.0,5.586921296296296,2.650898118443216,41.1865630230062,2095.01274389904,0.0,0.0
482720.0,5.587037037037037,2.6509616859138765,41.184679578261274,2095.01274389904,0.0,0.0
482730.0,5.587152777777778,2.6510252562752017,41.18279612882152,2095.01274389904,0.0,0.0
482740.0,5.587268518518519,2.651088829527283,41.180912674686674,2095.01274389904,0.0,0.0
482750.0,5.5873842592592595,2.6511524056702345,41.17902921585655,2095.01274389904,0.0,0.0
482760.0,5.5875,2.651215984704153,41.17714575233089,2095.01274389904,0.0,0.0
482770.0,5.58761574074074,2.6512795666291575,41.17526228410958,2095.01274389904,0.0,0.0
482780.0,5.587731481481481,2.651343151445361,41.17337881119235,2095.01274389904,0.0,0.0
482790.0,5.587847222222222,2.6514067391528697,41.17149533357893,2095.01274389904,0.0,0.0
482800.0,5.587962962962963,2.651470329751813,41.16961185126921,2095.01274389904,0.0,0.0
482810.0,5.588078703703704,2.6515339232423,41.16772836426284,2095.01274389904,0.0,0.0
482820.0,5.5881944444444445,2.651597519624461,41.165844872559774,2095.01274389904,0.0,0.0
482830.0,5.588310185185185,2.6516611188984225,41.1639613761597,2095.01274389904,0.0,0.0
482840.0,5.588425925925926,2.65172472106431,41.162077875062394,2095.01274389904,0.0,0.0
482850.0,5.588541666666667,2.651788326122251,41.16019436926768,2095.01274389904,0.0,0.0
482860.0,5.588657407407408,2.6518519340723876,41.15831085877535,2095.01274389904,0.0,0.0
482870.0,5.588773148148148,2.6519155449148397,41.15642734358512,2095.01274389904,0.0,0.0
482880.0,5.588888888888889,2.65197915864975,41.15454382369673,2095.01274389904,0.0,0.0
482890.0,5.589004629629629,2.6520427752772635,41.15266029911015,2095.01274389904,0.0,0.0
482900.0,5.58912037037037,2.652106394797514,41.15077676982503,2095.01274389904,0.0,0.0
482910.0,5.589236111111111,2.6521700172106484,41.14889323584113,2095.01274389904,0.0,0.0
482920.0,5.589351851851852,2.6522336425168063,41.14700969715826,2095.01274389904,0.0,0.0
482930.0,5.589467592592593,2.652297270717929,41.145126153776125,2095.01274389904,0.0,0.0
482940.0,5.589583333333334,2.652360901815012,41.143242605694496,2095.01274389904,0.0,0.0
482950.0,5.589699074074074,2.652424535808133,41.14135905291297,2095.01274389904,0.0,0.0
482960.0,5.589814814814815,2.6524881726973906,41.13947549543155,2095.01274389904,0.0,0.0
482970.0,5.589930555555555,2.6525518124828658,41.13759193324995,2095.01274389904,0.0,0.0
482980.0,5.590046296296296,2.6526154551646584,41.13570836636797,2095.01274389904,0.0,0.0
482990.0,5.590162037037037,2.6526791007428616,41.13382479478538,2095.01274389904,0.0,0.0
483000.0,5.590277777777778,2.6527427492175764,41.131941218502,2095.01274389904,0.0,0.0
483010.0,5.5903935185185185,2.6528064005889056,41.13005763751769,2095.01274389904,0.0,0.0
483020.0,5.590509259259259,2.6528700548569546,41.128174051832055,2095.01274389904,0.0,0.0
483030.0,5.590625,2.652933712021835,41.1262904614451,2095.01274389904,0.0,0.0
483040.0,5.590740740740741,2.652997372083649,41.1244068663564,2095.01274389904,0.0,0.0
483050.0,5.590856481481482,2.6530610350425223,41.12252326656591,2095.01274389904,0.0,0.0
483060.0,5.590972222222222,2.653124700898562,41.120639662073295,2095.01274389904,0.0,0.0
483070.0,5.591087962962963,2.653188369651891,41.11875605287842,2095.01274389904,0.0,0.0
483080.0,5.5912037037037035,2.653252041302631,41.11687243898107,2095.01274389904,0.0,0.0
483090.0,5.591319444444444,2.6533157158509084,41.11498882038098,2095.01274389904,0.0,0.0
483100.0,5.591435185185185,2.6533793932968424,41.113105197077935,2095.01274389904,0.0,0.0
483110.0,5.591550925925926,2.6534430736405694,41.11122156907176,2095.01274389904,0.0,0.0
483120.0,5.591666666666667,2.653506756882217,41.10933793636225,2095.01274389904,0.0,0.0
483130.0,5.591782407407408,2.6535704430219207,41.10745429894912,2095.01274389904,0.0,0.0
483140.0,5.5918981481481485,2.6536341320598176,41.10557065683223,2095.01274389904,0.0,0.0
483150.0,5.592013888888889,2.6536978239960374,41.10368701001122,2095.01274389904,0.0,0.0
483160.0,5.592129629629629,2.6537615188307275,41.10180335848601,2095.01274389904,0.0,0.0
483170.0,5.59224537037037,2.6538252165640275,41.09991970225636,2095.01274389904,0.0,0.0
483180.0,5.592361111111111,2.653888917196082,41.098036041322075,2095.01274389904,0.0,0.0
483190.0,5.592476851851852,2.6539526207273605,41.09615237568275,2095.01274389904,0.0,0.0
483200.0,5.592592592592593,2.654016327160383,41.09426870533824,2095.01274389904,0.0,0.0
483210.0,5.592708333333333,2.6540800364952175,41.09238503028814,2095.01274389904,0.0,0.0
483220.0,5.592824074074074,2.6541437487319666,41.09050135053243,2095.01274389904,0.0,0.0
483230.0,5.592939814814815,2.654207463870706,41.08861766607074,2095.01274389904,0.0,0.0
483240.0,5.593055555555556,2.6542711819115268,41.08673397690292,2095.01274389904,0.0,0.0
483250.0,5.593171296296297,2.654334902854536,41.0848502830289,2095.01274389904,0.0,0.0
483260.0,5.593287037037037,2.654398626699821,41.082966584448265,2095.01274389904,0.0,0.0
483270.0,5.5934027777777775,2.654462353447485,41.08108288116088,2095.01274389904,0.0,0.0
483280.0,5.593518518518518,2.6545260830976307,41.07919917316652,2095.01274389904,0.0,0.0
483290.0,5.593634259259259,2.65458981565037,41.07731546046505,2095.01274389904,0.0,0.0
483300.0,5.59375,2.6546535511058096,41.07543174305622,2095.01274389904,0.0,0.0
483310.0,5.593865740740741,2.6547172894640623,41.07354802093978,2095.01274389904,0.0,0.0
483320.0,5.593981481481482,2.6547810307252395,41.07166429411548,2095.01274389904,0.0,0.0
483330.0,5.5940972222222225,2.6548447748894652,41.06978056258321,2095.01274389904,0.0,0.0
483340.0,5.594212962962963,2.6549085219568553,41.067896826342746,2095.01274389904,0.0,0.0
483350.0,5.594328703703703,2.654972271927536,41.066013085393784,2095.01274389904,0.0,0.0
483360.0,5.594444444444444,2.6550360248016256,41.06412933973613,2095.01274389904,0.0,0.0
483370.0,5.594560185185185,2.655099780579263,41.062245589369624,2095.01274389904,0.0,0.0
483380.0,5.594675925925926,2.6551635392605704,41.060361834294035,2095.01274389904,0.0,0.0
483390.0,5.594791666666667,2.655227300845678,41.058478074509054,2095.01274389904,0.0,0.0
483400.0,5.594907407407407,2.655291065334727,41.05659431001461,2095.01274389904,0.0,0.0
483410.0,5.595023148148148,2.6553548327278502,41.054710540810376,2095.01274389904,0.0,0.0
483420.0,5.595138888888889,2.655418603025191,41.05282676689624,2095.01274389904,0.0,0.0
483430.0,5.59525462962963,2.655482376226883,41.050942988271785,2095.01274389904,0.0,0.0
483440.0,5.595370370370371,2.65554615233307,41.04905920493693,2095.01274389904,0.0,0.0
483450.0,5.595486111111111,2.6556099313439008,41.04717541689145,2095.01274389904,0.0,0.0
483460.0,5.5956018518518515,2.655673713261088,41.04529162413502,2095.01274389904,0.0,0.0
483470.0,5.595717592592592,2.6557374980858883,41.043407826667355,2095.01274389904,0.0,0.0
483480.0,5.595833333333333,2.6558012858183897,41.041524024488254,2095.01274389904,0.0,0.0
483490.0,5.595949074074074,2.6558650764586758,41.03964021759747,2095.01274389904,0.0,0.0
483500.0,5.596064814814815,2.655928870006839,41.0377564059949,2095.01274389904,0.0,0.0
483510.0,5.596180555555556,2.6559926664629607,41.0358725896801,2095.01274389904,0.0,0.0
483520.0,5.5962962962962965,2.6560564658271493,41.03398876865311,2095.01274389904,0.0,0.0
483530.0,5.596412037037037,2.656120268099504,41.032104942913655,2095.01274389904,0.0,0.0
483540.0,5.596527777777778,2.65618407328012,41.03022111246152,2095.01274389904,0.0,0.0
483550.0,5.596643518518518,2.6562478813691057,41.02833727729644,2095.01274389904,0.0,0.0
483560.0,5.596759259259259,2.65631169236657,41.02645343741818,2095.01274389904,0.0,0.0
483570.0,5.596875,2.6563755062726266,41.024569592826694,2095.01274389904,0.0,0.0
483580.0,5.596990740740741,2.6564393230873837,41.02268574352159,2095.01274389904,0.0,0.0
483590.0,5.5971064814814815,2.6565031428109585,41.020801889502714,2095.01274389904,0.0,0.0
483600.0,5.597222222222222,2.656566965443475,41.018918030769896,2095.01274389904,0.0,0.0
483610.0,5.597337962962963,2.6566307909850515,41.017034167322876,2095.01274389904,0.0,0.0
483620.0,5.597453703703704,2.6566946194358088,41.015150299161434,2095.01274389904,0.0,0.0
483630.0,5.597569444444445,2.6567584507958784,41.013266426285355,2095.01274389904,0.0,0.0
483640.0,5.597685185185185,2.656822285065387,41.01138254869445,2095.01274389904,0.0,0.0
483650.0,5.597800925925926,2.656886122244457,41.00949866638835,2095.01274389904,0.0,0.0
483660.0,5.597916666666666,2.6569499623332384,41.007614779367124,2095.01274389904,0.0,0.0
483670.0,5.598032407407407,2.6570138053318577,41.005730887630314,2095.01274389904,0.0,0.0
483680.0,5.598148148148148,2.6570776512404524,41.00384699117782,2095.01274389904,0.0,0.0
483690.0,5.598263888888889,2.65714150005916,41.00196309000929,2095.01274389904,0.0,0.0
483700.0,5.59837962962963,2.657205351788131,41.000079184124665,2095.01274389904,0.0,0.0
483710.0,5.598495370370371,2.6572692064275,40.99819527352363,2095.01274389904,0.0,0.0
483720.0,5.598611111111111,2.657333063977512,40.99631135820596,2095.01274389904,0.0,0.0
483730.0,5.598726851851852,2.6573969244409517,40.99442743817131,2095.01274389904,0.0,0.0
483740.0,5.598842592592592,2.657460787817898,40.992543513419434,2095.01274389904,0.0,0.0
483750.0,5.598958333333333,2.6575246541084385,40.99065958395019,2095.01274389904,0.0,0.0
483760.0,5.599074074074074,2.6575885233126546,40.98877564976322,2095.01274389904,0.0,0.0
483770.0,5.599189814814815,2.657652395430646,40.98689171085854,2095.01274389904,0.0,0.0
483780.0,5.5993055555555555,2.657716270462501,40.98500776723576,2095.01274389904,0.0,0.0
483790.0,5.599421296296296,2.657780148408321,40.98312381889478,2095.01274389904,0.0,0.0
483800.0,5.599537037037037,2.6578440292681997,40.98123986583528,2095.01274389904,0.0,0.0
483810.0,5.599652777777778,2.6579079130422474,40.97935590805709,2095.01274389904,0.0,0.0
483820.0,5.599768518518519,2.6579717997305696,40.97747194556006,2095.01274389904,0.0,0.0
483830.0,5.59988425925926,2.658035689333272,40.97558797834392,2095.01274389904,0.0,0.0
483840.0,5.6,2.6580995818504722,40.973704006408454,2095.01274389904,0.0,0.0
483850.0,5.6001157407407405,2.6581634772822795,40.971820029753495,2095.01274389904,0.0,0.0
483860.0,5.600231481481481,2.658227375628817,40.96993604837878,2095.01274389904,0.0,0.0
483870.0,5.600347222222222,2.6582912768902025,40.968052062284166,2095.01274389904,0.0,0.0
483880.0,5.600462962962963,2.658355181066556,40.966168071469276,2095.01274389904,0.0,0.0
483890.0,5.600578703703704,2.658419088158004,40.96428407593401,2095.01274389904,0.0,0.0
483900.0,5.600694444444445,2.6584829981646734,40.962400075678154,2095.01274389904,0.0,0.0
483910.0,5.6008101851851855,2.6585469110866997,40.960516070701495,2095.01274389904,0.0,0.0
483920.0,5.600925925925926,2.6586108269242086,40.95863206100376,2095.01274389904,0.0,0.0
483930.0,5.601041666666666,2.6586747456773336,40.95674804658474,2095.01274389904,0.0,0.0
483940.0,5.601157407407407,2.6587386673462157,40.95486402744425,2095.01274389904,0.0,0.0
483950.0,5.601273148148148,2.6588025919309977,40.95298000358206,2095.01274389904,0.0,0.0
483960.0,5.601388888888889,2.65886651943181,40.951095974997926,2095.01274389904,0.0,0.0
483970.0,5.60150462962963,2.6589304498488016,40.9492119416916,2095.01274389904,0.0,0.0
483980.0,5.60162037037037,2.6589943831821183,40.94732790366293,2095.01274389904,0.0,0.0
483990.0,5.601736111111111,2.659058319433258,40.94544386091154,2095.01274389904,0.0,0.0
484000.0,5.601851851851852,2.6591222586037393,40.94355981343721,2095.01274389904,0.0,0.0
484010.0,5.601967592592593,2.659186200693635,40.94167576123974,2095.01274389904,0.0,0.0
484020.0,5.602083333333334,2.659250145703031,40.939791704318715,2095.01274389904,0.0,0.0
484030.0,5.602199074074074,2.6593140936320236,40.93790764267423,2095.01274389904,0.0,0.0
484040.0,5.6023148148148145,2.6593780444806994,40.93602357630587,2095.01274389904,0.0,0.0
484050.0,5.602430555555555,2.659441998249157,40.9341395052135,2095.01274389904,0.0,0.0
484060.0,5.602546296296296,2.6595059549374898,40.932255429396875,2095.01274389904,0.0,0.0
484070.0,5.602662037037037,2.659569914545807,40.93037134885586,2095.01274389904,0.0,0.0
484080.0,5.602777777777778,2.659633877074211,40.92848726359016,2095.01274389904,0.0,0.0
484090.0,5.602893518518519,2.659697842522811,40.92660317359961,2095.01274389904,0.0,0.0
484100.0,5.6030092592592595,2.6597618108917103,40.9247190788839,2095.01274389904,0.0,0.0
484110.0,5.603125,2.6598257821810303,40.922834979442975,2095.01274389904,0.0,0.0
484120.0,5.60324074074074,2.659889756390883,40.92095087527644,2095.01274389904,0.0,0.0
484130.0,5.603356481481481,2.659953733521388,40.919066766384255,2095.01274389904,0.0,0.0
484140.0,5.603472222222222,2.6600177135726697,40.91718265276616,2095.01274389904,0.0,0.0
484150.0,5.603587962962963,2.6600816965448453,40.91529853442175,2095.01274389904,0.0,0.0
484160.0,5.603703703703704,2.660145682438048,40.91341441135103,2095.01274389904,0.0,0.0
484170.0,5.6038194444444445,2.6602096712524026,40.91153028355373,2095.01274389904,0.0,0.0
484180.0,5.603935185185185,2.6602736629880384,40.90964615102955,2095.01274389904,0.0,0.0
484190.0,5.604050925925926,2.660337657645091,40.90776201377834,2095.01274389904,0.0,0.0
484200.0,5.604166666666667,2.6604016552236955,40.90587787179986,2095.01274389904,0.0,0.0
484210.0,5.604282407407408,2.6604656557239976,40.90399372509398,2095.01274389904,0.0,0.0
484220.0,5.604398148148148,2.6605296591461216,40.9021095736603,2095.01274389904,0.0,0.0
484230.0,5.604513888888889,2.660593665490218,40.90022541749862,2095.01274389904,0.0,0.0
484240.0,5.604629629629629,2.660657674756437,40.898341256608994,2095.01274389904,0.0,0.0
484250.0,5.60474537037037,2.660721686944911,40.8964570909908,2095.01274389904,0.0,0.0
484260.0,5.604861111111111,2.6607857020584382,40.89457292064386,2095.01274389904,0.0,0.0
484270.0,5.604976851851852,2.6608497200972283,40.89268874556802,2095.01274389904,0.0,0.0
484280.0,5.605092592592593,2.66091374106136,40.890804565762984,2095.01274389904,0.0,0.0
484290.0,5.605208333333334,2.6609777649509243,40.888920381228516,2095.01274389904,0.0,0.0
484300.0,5.605324074074074,2.661041791766007,40.887036191964455,2095.01274389904,0.0,0.0
484310.0,5.605439814814815,2.6611058215067076,40.88515199797058,2095.01274389904,0.0,0.0
484320.0,5.605555555555555,2.661169854173121,40.88326779924668,2095.01274389904,0.0,0.0
484330.0,5.605671296296296,2.661233889765346,40.881383595792556,2095.01274389904,0.0,0.0
484340.0,5.605787037037037,2.6612979282834885,40.879499387608035,2095.01274389904,0.0,0.0
484350.0,5.605902777777778,2.6613619697276505,40.87761517469277,2095.01274389904,0.0,0.0
484360.0,5.6060185185185185,2.661426014097946,40.875730957046684,2095.01274389904,0.0,0.0
484370.0,5.606134259259259,2.6614900613944856,40.873846734669556,2095.01274389904,0.0,0.0
484380.0,5.60625,2.661554111617377,40.871962507561,2095.01274389904,0.0,0.0
484390.0,5.606365740740741,2.6616181647667494,40.87007827572103,2095.01274389904,0.0,0.0
484400.0,5.606481481481482,2.661682220842715,40.868194039149245,2095.01274389904,0.0,0.0
484410.0,5.606597222222222,2.661746279845394,40.86630979784553,2095.01274389904,0.0,0.0
484420.0,5.606712962962963,2.6618103417749173,40.864425551809646,2095.01274389904,0.0,0.0
484430.0,5.6068287037037035,2.6618744066314104,40.86254130104135,2095.01274389904,0.0,0.0
484440.0,5.606944444444444,2.6619384744150048,40.8606570455405,2095.01274389904,0.0,0.0
484450.0,5.607060185185185,2.662002545125825,40.8587727853067,2095.01274389904,0.0,0.0
484460.0,5.607175925925926,2.6620666187640163,40.85688852033992,2095.01274389904,0.0,0.0
484470.0,5.607291666666667,2.6621306953297057,40.85500425063984,2095.01274389904,0.0,0.0
484480.0,5.607407407407408,2.662194774823041,40.85311997620632,2095.01274389904,0.0,0.0
484490.0,5.6075231481481485,2.6622588572441512,40.85123569703896,2095.01274389904,0.0,0.0
484500.0,5.607638888888889,2.6623229425931956,40.84935141313776,2095.01274389904,0.0,0.0
484510.0,5.607754629629629,2.662387030870305,40.84746712450233,2095.01274389904,0.0,0.0
484520.0,5.60787037037037,2.662451122076798,40.845582831132496,2095.01274389904,0.0,0.0
484530.0,5.607986111111111,2.6625152162144112,40.84369853302784,2095.01274389904,0.0,0.0
484540.0,5.608101851851852,2.662579313283225,40.84181423018813,2095.01274389904,0.0,0.0
484550.0,5.608217592592593,2.662643413283332,40.83992992261336,2095.01274389904,0.0,0.0
484560.0,5.608333333333333,2.6627075162148075,40.83804561030307,2095.01274389904,0.0,0.0
484570.0,5.608449074074074,2.6627716220777535,40.8361612932572,2095.01274389904,0.0,0.0
484580.0,5.608564814814815,2.662835730872265,40.83427697147557,2095.01274389904,0.0,0.0
484590.0,5.608680555555556,2.6628998425984385,40.83239264495787,2095.01274389904,0.0,0.0
484600.0,5.608796296296297,2.6629639572563764,40.830508313703874,2095.01274389904,0.0,0.0
484610.0,5.608912037037037,2.663028074846179,40.82862397771348,2095.01274389904,0.0,0.0
484620.0,5.6090277777777775,2.663092195367958,40.82673963698634,2095.01274389904,0.0,0.0
484630.0,5.609143518518518,2.663156318821823,40.82485529152237,2095.01274389904,0.0,0.0
484640.0,5.609259259259259,2.6632204452078847,40.822970941321245,2095.01274389904,0.0,0.0
484650.0,5.609375,2.6632845745262625,40.82108658638282,2095.01274389904,0.0,0.0
484660.0,5.609490740740741,2.6633487067770707,40.819202226706835,2095.01274389904,0.0,0.0
484670.0,5.609606481481482,2.6634128419604326,40.817317862293116,2095.01274389904,0.0,0.0
484680.0,5.6097222222222225,2.6634769800764735,40.8154334931414,2095.01274389904,0.0,0.0
484690.0,5.609837962962963,2.663541121125321,40.81354911925153,2095.01274389904,0.0,0.0
484700.0,5.609953703703703,2.6636052651071003,40.81166474062326,2095.01274389904,0.0,0.0
484710.0,5.610069444444444,2.663669412021942,40.80978035725625,2095.01274389904,0.0,0.0
484720.0,5.610185185185185,2.663733561869978,40.80789596915043,2095.01274389904,0.0,0.0
484730.0,5.610300925925926,2.6637977146513467,40.80601157630551,2095.01274389904,0.0,0.0
484740.0,5.610416666666667,2.6638618703661896,40.80412717872131,2095.01274389904,0.0,0.0
484750.0,5.610532407407407,2.6639260290146423,40.80224277639762,2095.01274389904,0.0,0.0
484760.0,5.610648148148148,2.663990190596841,40.800358369334084,2095.01274389904,0.0,0.0
484770.0,5.610763888888889,2.664054355112941,40.7984739575307,2095.01274389904,0.0,0.0
484780.0,5.61087962962963,2.6641185225630815,40.796589540987036,2095.01274389904,0.0,0.0
484790.0,5.610995370370371,2.664182692949881,40.794705119702755,2095.01274389904,0.0,0.0
484800.0,5.611111111111111,2.66424686627376,40.7928206936777,2095.01274389904,0.0,0.0
484810.0,5.6112268518518515,2.6643110425348056,40.79093626291173,2095.01274389904,0.0,0.0
484820.0,5.611342592592592,2.6643752217330934,40.7890518274044,2095.01274389904,0.0,0.0
484830.0,5.611458333333333,2.664439403868725,40.787167387155726,2095.01274389904,0.0,0.0
484840.0,5.611574074074074,2.6645035889417854,40.78528294216544,2095.01274389904,0.0,0.0
484850.0,5.611689814814815,2.664567776952372,40.783398492433186,2095.01274389904,0.0,0.0
484860.0,5.611805555555556,2.6646319679005903,40.781514037958935,2095.01274389904,0.0,0.0
484870.0,5.6119212962962965,2.6646961617865395,40.77962957874246,2095.01274389904,0.0,0.0
484880.0,5.612037037037037,2.664760358610325,40.77774511478343,2095.01274389904,0.0,0.0
484890.0,5.612152777777778,2.664824558372055,40.775860646081675,2095.01274389904,0.0,0.0
484900.0,5.612268518518518,2.664888761071841,40.77397617263698,2095.01274389904,0.0,0.0
484910.0,5.612384259259259,2.664952966709799,40.7720916944492,2095.01274389904,0.0,0.0
484920.0,5.6125,2.6650171752860494,40.770207211518105,2095.01274389904,0.0,0.0
484930.0,5.612615740740741,2.6650813868007033,40.76832272384336,2095.01274389904,0.0,0.0
484940.0,5.6127314814814815,2.6651456012538883,40.76643823142484,2095.01274389904,0.0,0.0
484950.0,5.612847222222222,2.66520981864573,40.76455373426232,2095.01274389904,0.0,0.0
484960.0,5.612962962962963,2.665274038976354,40.76266923235555,2095.01274389904,0.0,0.0
484970.0,5.613078703703704,2.6653382622458897,40.76078472570433,2095.01274389904,0.0,0.0
484980.0,5.613194444444445,2.6654024884544674,40.758900214308404,2095.01274389904,0.0,0.0
484990.0,5.613310185185185,2.6654667176022295,40.75701569816763,2095.01274389904,0.0,0.0
485000.0,5.613425925925926,2.665530949689306,40.7551311772817,2095.01274389904,0.0,0.0
485010.0,5.613541666666666,2.665595184715835,40.75324665165043,2095.01274389904,0.0,0.0
485020.0,5.613657407407407,2.6656594226819554,40.75136212127358,2095.01274389904,0.0,0.0
485030.0,5.613773148148148,2.6657236635878205,40.74947758615094,2095.01274389904,0.0,0.0
485040.0,5.613888888888889,2.6657879074335686,40.74759304628229,2095.01274389904,0.0,0.0
485050.0,5.61400462962963,2.6658521542203286,40.745708501667316,2095.01274389904,0.0,0.0
485060.0,5.614120370370371,2.665916403950064,40.743823952305775,2095.01274389904,0.0,0.0
485070.0,5.614236111111111,2.665980656622851,40.74193939819731,2095.01274389904,0.0,0.0
485080.0,5.614351851851852,2.6660449122387804,40.74005483934188,2095.01274389904,0.0,0.0
485090.0,5.614467592592592,2.666109170797932,40.73817027573908,2095.01274389904,0.0,0.0
485100.0,5.614583333333333,2.6661734323004005,40.736285707388866,2095.01274389904,0.0,0.0
485110.0,5.614699074074074,2.6662376967462866,40.73440113429105,2095.01274389904,0.0,0.0
485120.0,5.614814814814815,2.666301964135682,40.73251655644529,2095.01274389904,0.0,0.0
485130.0,5.6149305555555555,2.666366234468687,40.73063197385138,2095.01274389904,0.0,0.0
485140.0,5.615046296296296,2.666430507745406,40.72874738650911,2095.01274389904,0.0,0.0
485150.0,5.615162037037037,2.6664947839659487,40.7268627944184,2095.01274389904,0.0,0.0
485160.0,5.615277777777778,2.6665590631304252,40.724978197578835,2095.01274389904,0.0,0.0
485170.0,5.615393518518519,2.6666233452389476,40.72309359599038,2095.01274389904,0.0,0.0
485180.0,5.61550925925926,2.6666876302916362,40.7212089896528,2095.01274389904,0.0,0.0
485190.0,5.615625,2.666751918288602,40.719324378565744,2095.01274389904,0.0,0.0
485200.0,5.6157407407407405,2.666816209229964,40.717439762729,2095.01274389904,0.0,0.0
485210.0,5.615856481481481,2.6668805031158547,40.7155551421425,2095.01274389904,0.0,0.0
485220.0,5.615972222222222,2.666944799946393,40.71367051680587,2095.01274389904,0.0,0.0
485230.0,5.616087962962963,2.6670090997217093,40.71178588671898,2095.01274389904,0.0,0.0
485240.0,5.616203703703704,2.667073402441939,40.70990125188161,2095.01274389904,0.0,0.0
485250.0,5.616319444444445,2.6671377081072114,40.708016612293484,2095.01274389904,0.0,0.0
485260.0,5.6164351851851855,2.667202016717654,40.70613196795434,2095.01274389904,0.0,0.0
485270.0,5.616550925925926,2.6672663282734206,40.70424731886412,2095.01274389904,0.0,0.0
485280.0,5.616666666666666,2.667330642774645,40.70236266502247,2095.01274389904,0.0,0.0
485290.0,5.616782407407407,2.667394960221461,40.70047800642917,2095.01274389904,0.0,0.0
485300.0,5.616898148148148,2.667459280614022,40.69859334308404,2095.01274389904,0.0,0.0
485310.0,5.617013888888889,2.667523603952473,40.69670867498682,2095.01274389904,0.0,0.0
485320.0,5.61712962962963,2.6675879302392826,40.69482400213722,2095.01274389904,0.0,0.0
485330.0,5.61724537037037,2.6676522594750485,40.69293932453484,2095.01274389904,0.0,0.0
485340.0,5.617361111111111,2.667716591659868,40.691054642179665,2095.01274389904,0.0,0.0
485350.0,5.617476851851852,2.6677809267938115,40.68916995507129,2095.01274389904,0.0,0.0
485360.0,5.617592592592593,2.667845264876982,40.68728526320967,2095.01274389904,0.0,0.0
485370.0,5.617708333333334,2.667909605909464,40.68540056659447,2095.01274389904,0.0,0.0
485380.0,5.617824074074074,2.667973949891358,40.6835158652256,2095.01274389904,0.0,0.0
485390.0,5.6179398148148145,2.6680382968227567,40.68163115910264,2095.01274389904,0.0,0.0
485400.0,5.618055555555555,2.6681026467037796,40.679746448225714,2095.01274389904,0.0,0.0
485410.0,5.618171296296296,2.6681669995345105,40.67786173259427,2095.01274389904,0.0,0.0
485420.0,5.618287037037037,2.6682313553150743,40.6759770122083,2095.01274389904,0.0,0.0
485430.0,5.618402777777778,2.6682957140455716,40.67409228706746,2095.01274389904,0.0,0.0
485440.0,5.618518518518519,2.6683600757261186,40.67220755717159,2095.01274389904,0.0,0.0
485450.0,5.6186342592592595,2.668424440356837,40.6703228225205,2095.01274389904,0.0,0.0
485460.0,5.61875,2.668488807937848,40.66843808311398,2095.01274389904,0.0,0.0
485470.0,5.61886574074074,2.668553178469266,40.6665533389517,2095.01274389904,0.0,0.0
485480.0,5.618981481481481,2.668617551951221,40.66466859003354,2095.01274389904,0.0,0.0
485490.0,5.619097222222222,2.668681928383831,40.662783836359196,2095.01274389904,0.0,0.0
485500.0,5.619212962962963,2.6687463077672398,40.660899077928555,2095.01274389904,0.0,0.0
485510.0,5.619328703703704,2.6688106901015707,40.65901431474133,2095.01274389904,0.0,0.0
485520.0,5.6194444444444445,2.668875075386961,40.65712954679731,2095.01274389904,0.0,0.0
485530.0,5.619560185185185,2.6689394636235484,40.655244774096246,2095.01274389904,0.0,0.0
485540.0,5.619675925925926,2.669003854811464,40.65335999663794,2095.01274389904,0.0,0.0
485550.0,5.619791666666667,2.66906824895086,40.651475214422206,2095.01274389904,0.0,0.0
485560.0,5.619907407407408,2.669132646041872,40.6495904274487,2095.01274389904,0.0,0.0
485570.0,5.620023148148148,2.6691970460846512,40.647705635717365,2095.01274389904,0.0,0.0
485580.0,5.620138888888889,2.6692614490801585,40.64582083922772,2095.01274389904,0.0,0.0
485590.0,5.620254629629629,2.669325855030563,40.643936037979664,2095.01274389904,0.0,0.0
485600.0,5.62037037037037,2.6693902639359304,40.642051231972694,2095.01274389904,0.0,0.0
485610.0,5.620486111111111,2.6694546757963575,40.6401664212069,2095.01274389904,0.0,0.0
485620.0,5.620601851851852,2.669519090611931,40.63828160568191,2095.01274389904,0.0,0.0
485630.0,5.620717592592593,2.6695835083827357,40.6363967853975,2095.01274389904,0.0,0.0
485640.0,5.620833333333334,2.669647929108868,40.63451196035353,2095.01274389904,0.0,0.0
485650.0,5.620949074074074,2.6697123527904263,40.6326271305497,2095.01274389904,0.0,0.0
485660.0,5.621064814814815,2.669776779427512,40.630742295985876,2095.01274389904,0.0,0.0
485670.0,5.621180555555555,2.6698412090202304,40.628857456661834,2095.01274389904,0.0,0.0
485680.0,5.621296296296296,2.669905641568685,40.62697261257732,2095.01274389904,0.0,0.0
485690.0,5.621412037037037,2.669970077072987,40.62508776373212,2095.01274389904,0.0,0.0
485700.0,5.621527777777778,2.670034515533249,40.623202910126075,2095.01274389904,0.0,0.0
485710.0,5.6216435185185185,2.670098956949585,40.62131805175887,2095.01274389904,0.0,0.0
485720.0,5.621759259259259,2.670163401322118,40.619433188630396,2095.01274389904,0.0,0.0
485730.0,5.621875,2.6702278486509607,40.617548320740326,2095.01274389904,0.0,0.0
485740.0,5.621990740740741,2.6702922989362396,40.61566344808843,2095.01274389904,0.0,0.0
485750.0,5.622106481481482,2.6703567521780833,40.613778570674626,2095.01274389904,0.0,0.0
485760.0,5.622222222222222,2.670421208376624,40.611893688498654,2095.01274389904,0.0,0.0
485770.0,5.622337962962963,2.6704856675319855,40.61000880156016,2095.01274389904,0.0,0.0
485780.0,5.6224537037037035,2.670550129644305,40.60812390985906,2095.01274389904,0.0,0.0
485790.0,5.622569444444444,2.6706145947137108,40.60623901339502,2095.01274389904,0.0,0.0
485800.0,5.622685185185185,2.670679062740352,40.604354112167925,2095.01274389904,0.0,0.0
485810.0,5.622800925925926,2.670743533724359,40.60246920617751,2095.01274389904,0.0,0.0
485820.0,5.622916666666667,2.6708080076658773,40.60058429542348,2095.01274389904,0.0,0.0
485830.0,5.623032407407408,2.6708724845650558,40.59869937990572,2095.01274389904,0.0,0.0
485840.0,5.6231481481481485,2.6709369644220318,40.59681445962389,2095.01274389904,0.0,0.0
485850.0,5.623263888888889,2.671001447239141,40.5949295345777,2095.01274389904,0.0,0.0
485860.0,5.623379629629629,2.6710659330171636,40.593044604766945,2095.01274389904,0.0,0.0
485870.0,5.62349537037037,2.6711304217561853,40.591159670191345,2095.01274389904,0.0,0.0
485880.0,5.623611111111111,2.6711949134562905,40.58927473085072,2095.01274389904,0.0,0.0
485890.0,5.623726851851852,2.671259408117564,40.5873897867448,2095.01274389904,0.0,0.0
485900.0,5.623842592592593,2.6713239057401004,40.58550483787339,2095.01274389904,0.0,0.0
485910.0,5.623958333333333,2.671388406324004,40.58361988423636,2095.01274389904,0.0,0.0
485920.0,5.624074074074074,2.6714529098693642,40.58173492583346,2095.01274389904,0.0,0.0
485930.0,5.624189814814815,2.6715174163762794,40.57984996266429,2095.01274389904,0.0,0.0
485940.0,5.624305555555556,2.671581925844867,40.57796499472895,2095.01274389904,0.0,0.0
485950.0,5.624421296296297,2.6716464382752236,40.576080022026964,2095.01274389904,0.0,0.0
485960.0,5.624537037037037,2.671710953667466,40.57419504455827,2095.01274389904,0.0,0.0
485970.0,5.6246527777777775,2.671775472021715,40.572310062322614,2095.01274389904,0.0,0.0
485980.0,5.624768518518518,2.671839993338074,40.57042507531975,2095.01274389904,0.0,0.0
485990.0,5.624884259259259,2.6719045176166705,40.568540083549465,2095.01274389904,0.0,0.0
486000.0,5.625,2.6719690448576223,40.56665508701148,2095.01274389904,0.0,0.0
486010.0,5.625115740740741,2.672033575061057,40.56477008570567,2095.01274389904,0.0,0.0
486020.0,5.625231481481482,2.672098108227107,40.562885079631855,2095.01274389904,0.0,0.0
486030.0,5.6253472222222225,2.6721626443558892,40.56100006878965,2095.01274389904,0.0,0.0
486040.0,5.625462962962963,2.6722271834475437,40.55911505317888,2095.01274389904,0.0,0.0
486050.0,5.625578703703703,2.6722917255022107,40.55723003279948,2095.01274389904,0.0,0.0
486060.0,5.625694444444444,2.6723562705200155,40.55534500765099,2095.01274389904,0.0,0.0
486070.0,5.625810185185185,2.672420818501099,40.55345997773332,2095.01274389904,0.0,0.0
486080.0,5.625925925925926,2.6724853694456026,40.55157494304622,2095.01274389904,0.0,0.0
486090.0,5.626041666666667,2.672549923353677,40.549689903589474,2095.01274389904,0.0,0.0
486100.0,5.626157407407407,2.6726144802254606,40.54780485936283,2095.01274389904,0.0,0.0
486110.0,5.626273148148148,2.672679040061778,40.54591981036608,2095.01274389904,0.0,0.0
486120.0,5.626388888888889,2.672743602864976,40.544034756598776,2095.01274389904,0.0,0.0
486130.0,5.62650462962963,2.6728081686351235,40.54214969806071,2095.01274389904,0.0,0.0
486140.0,5.626620370370371,2.672872737372314,40.540264634751786,2095.01274389904,0.0,0.0
486150.0,5.626736111111111,2.672937309076633,40.538379566671715,2095.01274389904,0.0,0.0
486160.0,5.6268518518518515,2.673001883748162,40.53649449382023,2095.01274389904,0.0,0.0
486170.0,5.626967592592592,2.6730664613870116,40.53460941619729,2095.01274389904,0.0,0.0
486180.0,5.627083333333333,2.673131041993271,40.532724333802534,2095.01274389904,0.0,0.0
486190.0,5.627199074074074,2.673195625567037,40.530839246635736,2095.01274389904,0.0,0.0
486200.0,5.627314814814815,2.673260212108413,40.52895415469674,2095.01274389904,0.0,0.0
486210.0,5.627430555555556,2.6733248016175057,40.52706905798525,2095.01274389904,0.0,0.0
486220.0,5.6275462962962965,2.673389394094429,40.525183956501195,2095.01274389904,0.0,0.0
486230.0,5.627662037037037,2.6734539895393015,40.523298850244345,2095.01274389904,0.0,0.0
486240.0,5.627777777777778,2.673518587952221,40.52141373921429,2095.01274389904,0.0,0.0
486250.0,5.627893518518518,2.673583189333321,40.51952862341096,2095.01274389904,0.0,0.0
486260.0,5.628009259259259,2.6736477936827128,40.51764350283408,2095.01274389904,0.0,0.0
