time_s,day,pressure_bar,fill_pct,liquid_flow_kg_per_h,vapor_flow_kg_per_h,bog_excess_kg
486270.0,5.628125,2.6737124010005284,40.51575837748354,2095.01274389904,0.0,0.0
486280.0,5.628240740740741,2.67377701128688,40.51387324735889,2095.01274389904,0.0,0.0
486290.0,5.6283564814814815,2.673841624541908,40.51198811246015,2095.01274389904,0.0,0.0
486300.0,5.628472222222222,2.673906240765742,40.510102972786974,2095.01274389904,0.0,0.0
486310.0,5.628587962962963,2.673970859958513,40.50821782833917,2095.01274389904,0.0,0.0
486320.0,5.628703703703704,2.6740354821203525,40.50633267911643,2095.01274389904,0.0,0.0
486330.0,5.628819444444445,2.6741001072514043,40.50444752511865,2095.01274389904,0.0,0.0
486340.0,5.628935185185185,2.674164735351805,40.502562366345536,2095.01274389904,0.0,0.0
486350.0,5.629050925925926,2.6742293664217014,40.5006772027969,2095.01274389904,0.0,0.0
486360.0,5.629166666666666,2.6742940004612397,40.49879203447251,2095.01274389904,0.0,0.0
486370.0,5.629282407407407,2.674358637470551,40.496906861372025,2095.01274389904,0.0,0.0
486380.0,5.629398148148148,2.6744232774518615,40.49502168349528,2095.01274389904,0.0,0.0
486390.0,5.629513888888889,2.674487920406102,40.49313650084186,2095.01274389904,0.0,0.0
486400.0,5.62962962962963,2.6745525663333627,40.49125131341167,2095.01274389904,0.0,0.0
486410.0,5.629745370370371,2.674617215233719,40.48936612120438,2095.01274389904,0.0,0.0
486420.0,5.629861111111111,2.674681867107263,40.4874809242198,2095.01274389904,0.0,0.0
486430.0,5.629976851851852,2.674746521954092,40.48559572245787,2095.01274389904,0.0,0.0
486440.0,5.630092592592592,2.6748111797742964,40.48371051591822,2095.01274389904,0.0,0.0
486450.0,5.630208333333333,2.6748758405679753,40.48182530460066,2095.01274389904,0.0,0.0
486460.0,5.630324074074074,2.674940504335231,40.479940088504954,2095.01274389904,0.0,0.0
486470.0,5.630439814814815,2.675005171076168,40.47805486763093,2095.01274389904,0.0,0.0
486480.0,5.6305555555555555,2.675069840790897,40.47616964197843,2095.01274389904,0.0,0.0
486490.0,5.630671296296296,2.6751345134795295,40.47428441154711,2095.01274389904,0.0,0.0
486500.0,5.630787037037037,2.6751991891421723,40.47239917633681,2095.01274389904,0.0,0.0
486510.0,5.630902777777778,2.6752638677789453,40.47051393634725,2095.01274389904,0.0,0.0
486520.0,5.631018518518519,2.6753285493899686,40.4686286915783,2095.01274389904,0.0,0.0
486530.0,5.63113425925926,2.675393233975366,40.46674344202973,2095.01274389904,0.0,0.0
486540.0,5.63125,2.6754579215352594,40.46485818770126,2095.01274389904,0.0,0.0
486550.0,5.6313657407407405,2.675522612069776,40.46297292859268,2095.01274389904,0.0,0.0
486560.0,5.631481481481481,2.675587305579046,40.4610876647038,2095.01274389904,0.0,0.0
486570.0,5.631597222222222,2.675652002063206,40.459202396034435,2095.01274389904,0.0,0.0
486580.0,5.631712962962963,2.6757167015223833,40.45731712258422,2095.01274389904,0.0,0.0
486590.0,5.631828703703704,2.675781403956719,40.455431844353065,2095.01274389904,0.0,0.0
486600.0,5.631944444444445,2.6758461093663484,40.45354656134062,2095.01274389904,0.0,0.0
486610.0,5.6320601851851855,2.675910817751418,40.451661273546776,2095.01274389904,0.0,0.0
486620.0,5.632175925925926,2.675975529112069,40.449775980971296,2095.01274389904,0.0,0.0
486630.0,5.632291666666666,2.6760402434484467,40.44789068361388,2095.01274389904,0.0,0.0
486640.0,5.632407407407407,2.6761049607612377,40.4460053814742,2095.01274389904,0.0,0.0
486650.0,5.632523148148148,2.6761696810529663,40.44412007455213,2095.01274389904,0.0,0.0
486660.0,5.632638888888889,2.6762344043236994,40.44223476284729,2095.01274389904,0.0,0.0
486670.0,5.63275462962963,2.676299130573526,40.440349446359455,2095.01274389904,0.0,0.0
486680.0,5.63287037037037,2.6763638598025263,40.438464125088416,2095.01274389904,0.0,0.0
486690.0,5.632986111111111,2.6764285920108017,40.43657879903408,2095.01274389904,0.0,0.0
486700.0,5.633101851851852,2.676493327198437,40.434693468196144,2095.01274389904,0.0,0.0
486710.0,5.633217592592593,2.6765580653655308,40.432808132574365,2095.01274389904,0.0,0.0
486720.0,5.633333333333334,2.6766228065121824,40.43092279216853,2095.01274389904,0.0,0.0
486730.0,5.633449074074074,2.676687550638499,40.42903744697852,2095.01274389904,0.0,0.0
486740.0,5.6335648148148145,2.676752297744581,40.427152097003976,2095.01274389904,0.0,0.0
486750.0,5.633680555555555,2.6768170478305384,40.42526674224472,2095.01274389904,0.0,0.0
486760.0,5.633796296296296,2.6768818008964956,40.423381382700725,2095.01274389904,0.0,0.0
486770.0,5.633912037037037,2.6769465569425526,40.421496018371464,2095.01274389904,0.0,0.0
486780.0,5.634027777777778,2.6770113159688345,40.41961064925695,2095.01274389904,0.0,0.0
486790.0,5.634143518518519,2.677076077975461,40.41772527535687,2095.01274389904,0.0,0.0
486800.0,5.6342592592592595,2.677140842962555,40.41583989667094,2095.01274389904,0.0,0.0
486810.0,5.634375,2.6772056109302387,40.413954513199,2095.01274389904,0.0,0.0
486820.0,5.63449074074074,2.6772703818786505,40.41206912494093,2095.01274389904,0.0,0.0
486830.0,5.634606481481481,2.677335155807904,40.41018373189623,2095.01274389904,0.0,0.0
486840.0,5.634722222222222,2.67739993271815,40.40829833406494,2095.01274389904,0.0,0.0
486850.0,5.634837962962963,2.677464712609521,40.4064129314468,2095.01274389904,0.0,0.0
486860.0,5.634953703703704,2.677529495482144,40.404527524041434,2095.01274389904,0.0,0.0
486870.0,5.6350694444444445,2.6775942813361717,40.40264211184876,2095.01274389904,0.0,0.0
486880.0,5.635185185185185,2.6776590701717375,40.40075669486845,2095.01274389904,0.0,0.0
486890.0,5.635300925925926,2.6777238619889907,40.39887127310035,2095.01274389904,0.0,0.0
486900.0,5.635416666666667,2.6777886567880773,40.39698584654419,2095.01274389904,0.0,0.0
486910.0,5.635532407407408,2.677853454571102,40.3951004151996,2095.01274389904,0.0,0.0
486920.0,5.635648148148148,2.6779182553391463,40.39321497906642,2095.01274389904,0.0,0.0
486930.0,5.635763888888889,2.677983059092296,40.39132953814431,2095.01274389904,0.0,0.0
486940.0,5.635879629629629,2.6780478658306244,40.389444092433074,2095.01274389904,0.0,0.0
486950.0,5.63599537037037,2.6781126755542277,40.38755864193252,2095.01274389904,0.0,0.0
486960.0,5.636111111111111,2.6781774882632017,40.38567318664249,2095.01274389904,0.0,0.0
486970.0,5.636226851851852,2.6782423039576355,40.38378772656275,2095.01274389904,0.0,0.0
486980.0,5.636342592592593,2.6783071226376243,40.38190226169298,2095.01274389904,0.0,0.0
486990.0,5.636458333333334,2.6783719443032776,40.380016792033075,2095.01274389904,0.0,0.0
487000.0,5.636574074074074,2.678436768954699,40.37813131758284,2095.01274389904,0.0,0.0
487010.0,5.636689814814815,2.6785015965919885,40.37624583834189,2095.01274389904,0.0,0.0
487020.0,5.636805555555555,2.6785664272152645,40.374360354310156,2095.01274389904,0.0,0.0
487030.0,5.636921296296296,2.678631260824638,40.37247486548737,2095.01274389904,0.0,0.0
487040.0,5.637037037037037,2.6786960974202265,40.37058937187331,2095.01274389904,0.0,0.0
487050.0,5.637152777777778,2.678760937002151,40.36870387346784,2095.01274389904,0.0,0.0
487060.0,5.6372685185185185,2.6788257795705253,40.36681837027054,2095.01274389904,0.0,0.0
487070.0,5.637384259259259,2.6788906251254865,40.364932862281385,2095.01274389904,0.0,0.0
487080.0,5.6375,2.678955473667148,40.36304734949995,2095.01274389904,0.0,0.0
487090.0,5.637615740740741,2.679020325195653,40.36116183192626,2095.01274389904,0.0,0.0
487100.0,5.637731481481482,2.679085179711121,40.359276309559874,2095.01274389904,0.0,0.0
487110.0,5.637847222222222,2.6791500372136907,40.35739078240065,2095.01274389904,0.0,0.0
487120.0,5.637962962962963,2.6792148977035057,40.35550525044844,2095.01274389904,0.0,0.0
487130.0,5.6380787037037035,2.679279761180698,40.35361971370286,2095.01274389904,0.0,0.0
487140.0,5.638194444444444,2.6793446276454094,40.35173417216375,2095.01274389904,0.0,0.0
487150.0,5.638310185185185,2.6794094970977853,40.349848625830916,2095.01274389904,0.0,0.0
487160.0,5.638425925925926,2.679474369537965,40.347963074704005,2095.01274389904,0.0,0.0
487170.0,5.638541666666667,2.6795392449665467,40.34607751878298,2095.01274389904,0.0,0.0
487180.0,5.638657407407408,2.6796041233861754,40.34419195806735,2095.01274389904,0.0,0.0
487190.0,5.6387731481481485,2.6796690047969336,40.342306392556864,2095.01274389904,0.0,0.0
487200.0,5.638888888888889,2.6797338891989035,40.34042082225133,2095.01274389904,0.0,0.0
487210.0,5.639004629629629,2.679798776592172,40.338535247150546,2095.01274389904,0.0,0.0
487220.0,5.63912037037037,2.6798636669768245,40.336649667254285,2095.01274389904,0.0,0.0
487230.0,5.639236111111111,2.679928560352963,40.33476408256235,2095.01274389904,0.0,0.0
487240.0,5.639351851851852,2.6799934567206765,40.33287849307453,2095.01274389904,0.0,0.0
487250.0,5.639467592592593,2.680058356080064,40.33099289879054,2095.01274389904,0.0,0.0
487260.0,5.639583333333333,2.6801232584312333,40.32910729971025,2095.01274389904,0.0,0.0
487270.0,5.639699074074074,2.6801881637742895,40.32722169583342,2095.01274389904,0.0,0.0
487280.0,5.639814814814815,2.6802530721093434,40.32533608715983,2095.01274389904,0.0,0.0
487290.0,5.639930555555556,2.680317983436506,40.32345047368929,2095.01274389904,0.0,0.0
487300.0,5.640046296296297,2.680382897755887,40.321564855421435,2095.01274389904,0.0,0.0
487310.0,5.640162037037037,2.6804478150676103,40.31967923235623,2095.01274389904,0.0,0.0
487320.0,5.6402777777777775,2.6805127353717992,40.31779360449337,2095.01274389904,0.0,0.0
487330.0,5.640393518518518,2.6805776586685677,40.31590797183256,2095.01274389904,0.0,0.0
487340.0,5.640509259259259,2.68064258495805,40.314022334373675,2095.01274389904,0.0,0.0
487350.0,5.640625,2.680707514240366,40.312136692116404,2095.01274389904,0.0,0.0
487360.0,5.640740740740741,2.680772446515655,40.31025104506063,2095.01274389904,0.0,0.0
487370.0,5.640856481481482,2.680837381784042,40.30836539320607,2095.01274389904,0.0,0.0
487380.0,5.6409722222222225,2.6809023200456723,40.30647973655253,2095.01274389904,0.0,0.0
487390.0,5.641087962962963,2.6809672613006783,40.30459407509971,2095.01274389904,0.0,0.0
487400.0,5.641203703703703,2.681032205549201,40.30270840884744,2095.01274389904,0.0,0.0
487410.0,5.641319444444444,2.6810971527913847,40.300822737795464,2095.01274389904,0.0,0.0
487420.0,5.641435185185185,2.681162103027367,40.29893706194352,2095.01274389904,0.0,0.0
487430.0,5.641550925925926,2.6812270562573044,40.29705138129146,2095.01274389904,0.0,0.0
487440.0,5.641666666666667,2.681292012483213,40.29516569583894,2095.01274389904,0.0,0.0
487450.0,5.641782407407407,2.681356971706295,40.29328000558559,2095.01274389904,0.0,0.0
487460.0,5.641898148148148,2.6814219339266328,40.291394310531246,2095.01274389904,0.0,0.0
487470.0,5.642013888888889,2.6814868991443106,40.28950861067567,2095.01274389904,0.0,0.0
487480.0,5.64212962962963,2.6815518673594174,40.28762290601874,2095.01274389904,0.0,0.0
487490.0,5.642245370370371,2.6816168385720403,40.28573719656012,2095.01274389904,0.0,0.0
487500.0,5.642361111111111,2.6816818127822795,40.28385148229965,2095.01274389904,0.0,0.0
487510.0,5.6424768518518515,2.681746789990231,40.28196576323711,2095.01274389904,0.0,0.0
487520.0,5.642592592592592,2.681811770195997,40.2800800393723,2095.01274389904,0.0,0.0
487530.0,5.642708333333333,2.6818767533996817,40.278194310705054,2095.01274389904,0.0,0.0
487540.0,5.642824074074074,2.6819417396013887,40.27630857723493,2095.01274389904,0.0,0.0
487550.0,5.642939814814815,2.6820067288012304,40.27442283896189,2095.01274389904,0.0,0.0
487560.0,5.643055555555556,2.682071720999328,40.27253709588579,2095.01274389904,0.0,0.0
487570.0,5.6431712962962965,2.682136716195788,40.27065134800621,2095.01274389904,0.0,0.0
487580.0,5.643287037037037,2.682201714390729,40.268765595323,2095.01274389904,0.0,0.0
487590.0,5.643402777777778,2.682266715584282,40.26687983783602,2095.01274389904,0.0,0.0
487600.0,5.643518518518518,2.6823317197765673,40.26499407554494,2095.01274389904,0.0,0.0
487610.0,5.643634259259259,2.6823967269677,40.263108308449475,2095.01274389904,0.0,0.0
487620.0,5.64375,2.68246173715783,40.261222536549596,2095.01274389904,0.0,0.0
487630.0,5.643865740740741,2.682526750347081,40.25933675984497,2095.01274389904,0.0,0.0
487640.0,5.6439814814814815,2.6825917665355856,40.25745097833537,2095.01274389904,0.0,0.0
487650.0,5.644097222222222,2.6826567857234824,40.255565192020605,2095.01274389904,0.0,0.0
487660.0,5.644212962962963,2.682721807910907,40.253679400900346,2095.01274389904,0.0,0.0
487670.0,5.644328703703704,2.6827868330980054,40.25179360497448,2095.01274389904,0.0,0.0
487680.0,5.644444444444445,2.6828518612849224,40.249907804242724,2095.01274389904,0.0,0.0
487690.0,5.644560185185185,2.6829168924717983,40.24802199870479,2095.01274389904,0.0,0.0
487700.0,5.644675925925926,2.6829819266591284,40.24613618836055,2095.01274389904,0.0,0.0
487710.0,5.644791666666666,2.683046963849695,40.24425037320951,2095.01274389904,0.0,0.0
487720.0,5.644907407407407,2.6831120040435823,40.24236455325155,2095.01274389904,0.0,0.0
487730.0,5.645023148148148,2.683177047240869,40.24047872848641,2095.01274389904,0.0,0.0
487740.0,5.645138888888889,2.6832420934416423,40.23859289891387,2095.01274389904,0.0,0.0
487750.0,5.64525462962963,2.6833071426459885,40.236707064533725,2095.01274389904,0.0,0.0
487760.0,5.645370370370371,2.6833721948540026,40.234821225345684,2095.01274389904,0.0,0.0
487770.0,5.645486111111111,2.6834372500657837,40.23293538134969,2095.01274389904,0.0,0.0
487780.0,5.645601851851852,2.683502308281428,40.23104953254538,2095.01274389904,0.0,0.0
487790.0,5.645717592592592,2.6835673695010422,40.22916367893269,2095.01274389904,0.0,0.0
487800.0,5.645833333333333,2.683632433724729,40.22727782051118,2095.01274389904,0.0,0.0
487810.0,5.645949074074074,2.6836975009525985,40.225391957280834,2095.01274389904,0.0,0.0
487820.0,5.646064814814815,2.6837625711847575,40.22350608924125,2095.01274389904,0.0,0.0
487830.0,5.6461805555555555,2.683827644421326,40.22162021639238,2095.01274389904,0.0,0.0
487840.0,5.646296296296296,2.6838927206624255,40.21973433873395,2095.01274389904,0.0,0.0
487850.0,5.646412037037037,2.683957799908167,40.21784845626563,2095.01274389904,0.0,0.0
487860.0,5.646527777777778,2.6840228821586796,40.21596256898724,2095.01274389904,0.0,0.0
487870.0,5.646643518518519,2.684087967414091,40.21407667689869,2095.01274389904,0.0,0.0
487880.0,5.64675925925926,2.6841530556745217,40.212190779999545,2095.01274389904,0.0,0.0
487890.0,5.646875,2.684218146940113,40.210304878289804,2095.01274389904,0.0,0.0
487900.0,5.6469907407407405,2.68428324121099,40.20841897176909,2095.01274389904,0.0,0.0
487910.0,5.647106481481481,2.6843483384872946,40.206533060437145,2095.01274389904,0.0,0.0
487920.0,5.647222222222222,2.6844134387691594,40.20464714429385,2095.01274389904,0.0,0.0
487930.0,5.647337962962963,2.684478542056729,40.202761223338925,2095.01274389904,0.0,0.0
487940.0,5.647453703703704,2.6845436483501453,40.20087529757211,2095.01274389904,0.0,0.0
487950.0,5.647569444444445,2.6846087576495505,40.19898936699322,2095.01274389904,0.0,0.0
487960.0,5.6476851851851855,2.6846738699550925,40.197103431602,2095.01274389904,0.0,0.0
487970.0,5.647800925925926,2.6847389852687265,40.19521749139812,2095.01274389904,0.0,0.0
487980.0,5.647916666666666,2.6848041035917634,40.19333154638135,2095.01274389904,0.0,0.0
487990.0,5.648032407407407,2.6848692249242765,40.19144559655139,2095.01274389904,0.0,0.0
488000.0,5.648148148148148,2.684934349266352,40.189559641908026,2095.01274389904,0.0,0.0
488010.0,5.648263888888889,2.6849994766180787,40.18767368245104,2095.01274389904,0.0,0.0
488020.0,5.64837962962963,2.6850646069795463,40.18578771818028,2095.01274389904,0.0,0.0
488030.0,5.64849537037037,2.6851297403508485,40.183901749095455,2095.01274389904,0.0,0.0
488040.0,5.648611111111111,2.6851948767320875,40.18201577519647,2095.01274389904,0.0,0.0
488050.0,5.648726851851852,2.685260016123355,40.18012979648291,2095.01274389904,0.0,0.0
488060.0,5.648842592592593,2.6853251585247646,40.17824381295472,2095.01274389904,0.0,0.0
488070.0,5.648958333333334,2.685390303936423,40.17635782461165,2095.01274389904,0.0,0.0
488080.0,5.649074074074074,2.685455452358438,40.17447183145344,2095.01274389904,0.0,0.0
488090.0,5.6491898148148145,2.68552060379092,40.17258583347979,2095.01274389904,0.0,0.0
488100.0,5.649305555555555,2.685585758233988,40.17069983069068,2095.01274389904,0.0,0.0
488110.0,5.649421296296296,2.6856509156877664,40.168813823085756,2095.01274389904,0.0,0.0
488120.0,5.649537037037037,2.68571607615237,40.16692781066475,2095.01274389904,0.0,0.0
488130.0,5.649652777777778,2.6857812396279264,40.16504179342758,2095.01274389904,0.0,0.0
488140.0,5.649768518518519,2.685846406114559,40.16315577137384,2095.01274389904,0.0,0.0
488150.0,5.6498842592592595,2.6859115756123995,40.16126974450342,2095.01274389904,0.0,0.0
488160.0,5.65,2.6859767481215853,40.159383712816144,2095.01274389904,0.0,0.0
488170.0,5.65011574074074,2.686041923642247,40.15749767631167,2095.01274389904,0.0,0.0
488180.0,5.650231481481481,2.6861071021745158,40.155611634989754,2095.01274389904,0.0,0.0
488190.0,5.650347222222222,2.6861722837185424,40.15372558885026,2095.01274389904,0.0,0.0
488200.0,5.650462962962963,2.686237468274456,40.15183953789289,2095.01274389904,0.0,0.0
488210.0,5.650578703703704,2.6863026558424106,40.149953482117496,2095.01274389904,0.0,0.0
488220.0,5.6506944444444445,2.68636784642255,40.14806742152379,2095.01274389904,0.0,0.0
488230.0,5.650810185185185,2.6864330400152894,40.146181356111526,2095.01274389904,0.0,0.0
488240.0,5.650925925925926,2.6864982366235233,40.14429528588022,2095.01274389904,0.0,0.0
488250.0,5.651041666666667,2.686563436247335,40.14240921082984,2095.01274389904,0.0,0.0
488260.0,5.651157407407408,2.6866286388868006,40.14052313096004,2095.01274389904,0.0,0.0
488270.0,5.651273148148148,2.686693844542015,40.138637046270716,2095.01274389904,0.0,0.0
488280.0,5.651388888888889,2.686759053213055,40.136750956761446,2095.01274389904,0.0,0.0
488290.0,5.651504629629629,2.686824264900029,40.13486486243234,2095.01274389904,0.0,0.0
488300.0,5.65162037037037,2.686889479603015,40.13297876328281,2095.01274389904,0.0,0.0
488310.0,5.651736111111111,2.68695469732213,40.13109265931296,2095.01274389904,0.0,0.0
488320.0,5.651851851851852,2.6870199180574597,40.1292065505223,2095.01274389904,0.0,0.0
488330.0,5.651967592592593,2.6870851418091184,40.127320436910736,2095.01274389904,0.0,0.0
488340.0,5.652083333333334,2.6871503685772216,40.12543431847816,2095.01274389904,0.0,0.0
488350.0,5.652199074074074,2.68721559836187,40.12354819522413,2095.01274389904,0.0,0.0
488360.0,5.652314814814815,2.6872808311631817,40.121662067148584,2095.01274389904,0.0,0.0
488370.0,5.652430555555555,2.687346066981276,40.119775934251194,2095.01274389904,0.0,0.0
488380.0,5.652546296296296,2.687411305816271,40.11788979653178,2095.01274389904,0.0,0.0
488390.0,5.652662037037037,2.687476547668294,40.116003653990155,2095.01274389904,0.0,0.0
488400.0,5.652777777777778,2.6875417925374654,40.114117506625995,2095.01274389904,0.0,0.0
488410.0,5.6528935185185185,2.6876070404239214,40.11223135443921,2095.01274389904,0.0,0.0
488420.0,5.653009259259259,2.6876722913277855,40.11034519742945,2095.01274389904,0.0,0.0
488430.0,5.653125,2.687737545249197,40.108459035596574,2095.01274389904,0.0,0.0
488440.0,5.653240740740741,2.6878028021882843,40.10657286894024,2095.01274389904,0.0,0.0
488450.0,5.653356481481482,2.6878680621451947,40.10468669746036,2095.01274389904,0.0,0.0
488460.0,5.653472222222222,2.6879333251200603,40.10280052115655,2095.01274389904,0.0,0.0
488470.0,5.653587962962963,2.6879985911130264,40.100914340028666,2095.01274389904,0.0,0.0
488480.0,5.6537037037037035,2.6880638601242466,40.09902815407658,2095.01274389904,0.0,0.0
488490.0,5.653819444444444,2.688129132153856,40.09714196329982,2095.01274389904,0.0,0.0
488500.0,5.653935185185185,2.6881944072037687,40.09525576769823,2095.01274389904,0.0,0.0
488510.0,5.654050925925926,2.6882596852753715,40.093369567271466,2095.01274389904,0.0,0.0
488520.0,5.654166666666667,2.6883249663687456,40.091483362019304,2095.01274389904,0.0,0.0
488530.0,5.654282407407408,2.6883902504839754,40.08959715194151,2095.01274389904,0.0,0.0
488540.0,5.6543981481481485,2.6884555376211465,40.087710937037954,2095.01274389904,0.0,0.0
488550.0,5.654513888888889,2.6885208277803496,40.085824717308284,2095.01274389904,0.0,0.0
488560.0,5.654629629629629,2.688586120961681,40.08393849275239,2095.01274389904,0.0,0.0
488570.0,5.65474537037037,2.6886514171652385,40.08205226337,2095.01274389904,0.0,0.0
488580.0,5.654861111111111,2.68871671639112,40.08016602916097,2095.01274389904,0.0,0.0
488590.0,5.654976851851852,2.6887820186394285,40.078279790124924,2095.01274389904,0.0,0.0
488600.0,5.655092592592593,2.6888473239102746,40.07639354626175,2095.01274389904,0.0,0.0
488610.0,5.655208333333333,2.68891263220377,40.074507297571266,2095.01274389904,0.0,0.0
488620.0,5.655324074074074,2.6889779435200194,40.07262104405313,2095.01274389904,0.0,0.0
488630.0,5.655439814814815,2.689043257859155,40.070734785707266,2095.01274389904,0.0,0.0
488640.0,5.655555555555556,2.689108575221281,40.06884852253331,2095.01274389904,0.0,0.0
488650.0,5.655671296296297,2.6891738956065248,40.06696225453106,2095.01274389904,0.0,0.0
488660.0,5.655787037037037,2.6892392190150094,40.06507598170034,2095.01274389904,0.0,0.0
488670.0,5.6559027777777775,2.6893045454468636,40.063189704040916,2095.01274389904,0.0,0.0
488680.0,5.656018518518518,2.6893698749022144,40.06130342155251,2095.01274389904,0.0,0.0
488690.0,5.656134259259259,2.6894352073812007,40.059417134235,2095.01274389904,0.0,0.0
488700.0,5.65625,2.689500542883951,40.05753084208803,2095.01274389904,0.0,0.0
488710.0,5.656365740740741,2.6895658814106063,40.05564454511143,2095.01274389904,0.0,0.0
488720.0,5.656481481481482,2.6896312229613017,40.053758243304955,2095.01274389904,0.0,0.0
488730.0,5.6565972222222225,2.689696567536184,40.05187193666842,2095.01274389904,0.0,0.0
488740.0,5.656712962962963,2.689761915135393,40.049985625201515,2095.01274389904,0.0,0.0
488750.0,5.656828703703703,2.68982726575908,40.048099308904035,2095.01274389904,0.0,0.0
488760.0,5.656944444444444,2.6898926194076065,40.04621298777583,2095.01274389904,0.0,0.0
488770.0,5.657060185185185,2.6899579760839547,40.044326661816335,2095.01274389904,0.0,0.0
488780.0,5.657175925925926,2.6900233357882057,40.042440331025446,2095.01274389904,0.0,0.0
488790.0,5.657291666666667,2.690088698520441,40.0405539954029,2095.01274389904,0.0,0.0
488800.0,5.657407407407407,2.690154064280751,40.038667654948576,2095.01274389904,0.0,0.0
488810.0,5.657523148148148,2.690219433069217,40.03678130966211,2095.01274389904,0.0,0.0
488820.0,5.657638888888889,2.6902848048859305,40.03489495954331,2095.01274389904,0.0,0.0
488830.0,5.65775462962963,2.690350179730996,40.033008604592126,2095.01274389904,0.0,0.0
488840.0,5.657870370370371,2.6904155576045006,40.03112224480808,2095.01274389904,0.0,0.0
488850.0,5.657986111111111,2.6904809385065587,40.02923588019118,2095.01274389904,0.0,0.0
488860.0,5.6581018518518515,2.6905463224372714,40.027349510741125,2095.01274389904,0.0,0.0
488870.0,5.658217592592592,2.6906117093967414,40.025463136457525,2095.01274389904,0.0,0.0
488880.0,5.658333333333333,2.6906770993850917,40.02357675734044,2095.01274389904,0.0,0.0
488890.0,5.658449074074074,2.6907424924024292,40.021690373389475,2095.01274389904,0.0,0.0
488900.0,5.658564814814815,2.69080788844887,40.01980398460441,2095.01274389904,0.0,0.0
488910.0,5.658680555555556,2.690873287524545,40.01791759098512,2095.01274389904,0.0,0.0
488920.0,5.6587962962962965,2.6909386896295664,40.01603119253126,2095.01274389904,0.0,0.0
488930.0,5.658912037037037,2.6910040947640677,40.0141447892427,2095.01274389904,0.0,0.0
488940.0,5.659027777777778,2.691069502928171,40.01225838111914,2095.01274389904,0.0,0.0
488950.0,5.659143518518518,2.691134914122011,40.010371968160314,2095.01274389904,0.0,0.0
488960.0,5.659259259259259,2.69120032834572,40.0084855503661,2095.01274389904,0.0,0.0
488970.0,5.659375,2.691265745599434,40.006599127736195,2095.01274389904,0.0,0.0
488980.0,5.659490740740741,2.6913311658832897,40.004712700270396,2095.01274389904,0.0,0.0
488990.0,5.6596064814814815,2.6913965891974394,40.002826267968544,2095.01274389904,0.0,0.0
489000.0,5.659722222222222,2.6914620155420104,40.00093983083025,2095.01274389904,0.0,0.0
489010.0,5.659837962962963,2.6915274449171576,39.9990533888554,2095.01274389904,0.0,0.0
489020.0,5.659953703703704,2.691592877323025,39.99716694204369,2095.01274389904,0.0,0.0
489030.0,5.660069444444445,2.691658312761495,39.99528049039482,2095.01274389904,0.0,0.0
489040.0,5.660185185185185,2.691723751234019,39.993394033908515,2095.01274389904,0.0,0.0
489050.0,5.660300925925926,2.691789192740677,39.9915075725845,2095.01274389904,0.0,0.0
489060.0,5.660416666666666,2.6918546372815544,39.98962110642263,2095.01274389904,0.0,0.0
489070.0,5.660532407407407,2.691920084856729,39.98773463542255,2095.01274389904,0.0,0.0
489080.0,5.660648148148148,2.691985535466303,39.98584815958427,2095.01274389904,0.0,0.0
489090.0,5.660763888888889,2.692050989110361,39.983961678907335,2095.01274389904,0.0,0.0
489100.0,5.66087962962963,2.6921164457890066,39.98207519339166,2095.01274389904,0.0,0.0
489110.0,5.660995370370371,2.6921819055023377,39.980188703037015,2095.01274389904,0.0,0.0
489120.0,5.661111111111111,2.692247368250458,39.97830220784313,2095.01274389904,0.0,0.0
489130.0,5.661226851851852,2.692312834033474,39.976415707809736,2095.01274389904,0.0,0.0
489140.0,5.661342592592592,2.692378302851501,39.97452920293678,2095.01274389904,0.0,0.0
489150.0,5.661458333333333,2.6924437747046452,39.97264269322392,2095.01274389904,0.0,0.0
489160.0,5.661574074074074,2.6925092495930247,39.97075617867087,2095.01274389904,0.0,0.0
489170.0,5.661689814814815,2.6925747275167615,39.96886965927754,2095.01274389904,0.0,0.0
489180.0,5.6618055555555555,2.692640208475975,39.96698313504363,2095.01274389904,0.0,0.0
489190.0,5.661921296296296,2.6927056924707937,39.96509660596894,2095.01274389904,0.0,0.0
489200.0,5.662037037037037,2.6927711795013405,39.96321007205324,2095.01274389904,0.0,0.0
489210.0,5.662152777777778,2.6928366695677437,39.96132353329628,2095.01274389904,0.0,0.0
489220.0,5.662268518518519,2.6929021626701437,39.95943698969787,2095.01274389904,0.0,0.0
489230.0,5.66238425925926,2.692967658808668,39.957550441257716,2095.01274389904,0.0,0.0
489240.0,5.6625,2.693033157983454,39.955663887975554,2095.01274389904,0.0,0.0
489250.0,5.6626157407407405,2.693098660194645,39.95377732985128,2095.01274389904,0.0,0.0
489260.0,5.662731481481481,2.693164165442384,39.95189076688461,2095.01274389904,0.0,0.0
489270.0,5.662847222222222,2.6932296737268167,39.95000419907535,2095.01274389904,0.0,0.0
489280.0,5.662962962962963,2.6932951850480786,39.94811762642309,2095.01274389904,0.0,0.0
489290.0,5.663078703703704,2.693360699406511,39.94623104892778,2095.01274389904,0.0,0.0
489300.0,5.663194444444445,2.6934262168051664,39.944344466588916,2095.01274389904,0.0,0.0
489310.0,5.6633101851851855,2.6934917372441247,39.9424578794064,2095.01274389904,0.0,0.0
489320.0,5.663425925925926,2.69355726072346,39.94057128737983,2095.01274389904,0.0,0.0
489330.0,5.663541666666666,2.693622787243262,39.93868469050911,2095.01274389904,0.0,0.0
489340.0,5.663657407407407,2.6936883168036254,39.93679808879402,2095.01274389904,0.0,0.0
489350.0,5.663773148148148,2.6937538494046294,39.934911482234334,2095.01274389904,0.0,0.0
489360.0,5.663888888888889,2.693819385046376,39.933024870829755,2095.01274389904,0.0,0.0
489370.0,5.66400462962963,2.6938849237289664,39.93113825458014,2095.01274389904,0.0,0.0
489380.0,5.66412037037037,2.6939504654524997,39.92925163348524,2095.01274389904,0.0,0.0
489390.0,5.664236111111111,2.6940160102170885,39.92736500754492,2095.01274389904,0.0,0.0
489400.0,5.664351851851852,2.6940815580228317,39.92547837675882,2095.01274389904,0.0,0.0
489410.0,5.664467592592593,2.694147108869843,39.92359174112677,2095.01274389904,0.0,0.0
489420.0,5.664583333333334,2.694212662758239,39.92170510064854,2095.01274389904,0.0,0.0
489430.0,5.664699074074074,2.6942782196881403,39.91981845532396,2095.01274389904,0.0,0.0
489440.0,5.6648148148148145,2.6943437796596594,39.917931805152676,2095.01274389904,0.0,0.0
489450.0,5.664930555555555,2.694409342672927,39.91604515013458,2095.01274389904,0.0,0.0
489460.0,5.665046296296296,2.694474908728067,39.91415849026943,2095.01274389904,0.0,0.0
489470.0,5.665162037037037,2.694540477825207,39.91227182555697,2095.01274389904,0.0,0.0
489480.0,5.665277777777778,2.6946060499644786,39.91038515599692,2095.01274389904,0.0,0.0
489490.0,5.665393518518519,2.694671625146023,39.90849848158922,2095.01274389904,0.0,0.0
489500.0,5.6655092592592595,2.6947372033699577,39.90661180233335,2095.01274389904,0.0,0.0
489510.0,5.665625,2.694802784636441,39.90472511822934,2095.01274389904,0.0,0.0
489520.0,5.66574074074074,2.6948683689456012,39.90283842927684,2095.01274389904,0.0,0.0
489530.0,5.665856481481481,2.6949339562975907,39.900951735475644,2095.01274389904,0.0,0.0
489540.0,5.665972222222222,2.6949995466925456,39.89906503682549,2095.01274389904,0.0,0.0
489550.0,5.666087962962963,2.695065140130617,39.89717833332613,2095.01274389904,0.0,0.0
489560.0,5.666203703703704,2.6951307366136903,39.89529162497737,2095.01274389904,0.0,0.0
489570.0,5.6663194444444445,2.695196336143247,39.89340491177871,2095.01274389904,0.0,0.0
489580.0,5.666435185185185,2.695261938719371,39.8915181937301,2095.01274389904,0.0,0.0
489590.0,5.666550925925926,2.6953275443421414,39.88963147083112,2095.01274389904,0.0,0.0
489600.0,5.666666666666667,2.6953931530116475,39.8877447430818,2095.01274389904,0.0,0.0
489610.0,5.666782407407408,2.69545876472798,39.88585801048172,2095.01274389904,0.0,0.0
489620.0,5.666898148148148,2.6955243794912302,39.883971273030774,2095.01274389904,0.0,0.0
489630.0,5.667013888888889,2.695589997301497,39.88208453072867,2095.01274389904,0.0,0.0
489640.0,5.667129629629629,2.695655618158883,39.88019778357527,2095.01274389904,0.0,0.0
489650.0,5.66724537037037,2.695721242063484,39.8783110315702,2095.01274389904,0.0,0.0
489660.0,5.667361111111111,2.6957868690154214,39.87642427471349,2095.01274389904,0.0,0.0
489670.0,5.667476851851852,2.695852499014793,39.87453751300467,2095.01274389904,0.0,0.0
489680.0,5.667592592592593,2.695918132061717,39.8726507464436,2095.01274389904,0.0,0.0
489690.0,5.667708333333334,2.695983768156303,39.87076397503004,2095.01274389904,0.0,0.0
489700.0,5.667824074074074,2.6960494072986774,39.86887719876379,2095.01274389904,0.0,0.0
489710.0,5.667939814814815,2.6961150494889616,39.86699041764463,2095.01274389904,0.0,0.0
489720.0,5.668055555555555,2.6961806947272806,39.865103631672355,2095.01274389904,0.0,0.0
489730.0,5.668171296296296,2.696246343013754,39.8632168408466,2095.01274389904,0.0,0.0
489740.0,5.668287037037037,2.6963119943485245,39.861330045167335,2095.01274389904,0.0,0.0
489750.0,5.668402777777778,2.696377648731714,39.85944324463412,2095.01274389904,0.0,0.0
489760.0,5.6685185185185185,2.6964433061634616,39.85755643924693,2095.01274389904,0.0,0.0
489770.0,5.668634259259259,2.696508966643905,39.85566962900533,2095.01274389904,0.0,0.0
489780.0,5.66875,2.6965746301731874,39.85378281390929,2095.01274389904,0.0,0.0
489790.0,5.668865740740741,2.6966402967514447,39.8518959939584,2095.01274389904,0.0,0.0
489800.0,5.668981481481482,2.6967059663788286,39.85000916915256,2095.01274389904,0.0,0.0
489810.0,5.669097222222222,2.6967716390554757,39.84812233949139,2095.01274389904,0.0,0.0
489820.0,5.669212962962963,2.696837314781715,39.8462355049748,2095.01274389904,0.0,0.0
489830.0,5.6693287037037035,2.6969029935606454,39.844348665602276,2095.01274389904,0.0,0.0
489840.0,5.669444444444444,2.69696867539234,39.84246182137356,2095.01274389904,0.0,0.0
489850.0,5.669560185185185,2.69703436027689,39.840574972288664,2095.01274389904,0.0,0.0
489860.0,5.669675925925926,2.6971000482143697,39.838688118347136,2095.01274389904,0.0,0.0
489870.0,5.669791666666667,2.6971657392048702,39.83680125954881,2095.01274389904,0.0,0.0
489880.0,5.669907407407408,2.6972314332484886,39.83491439589354,2095.01274389904,0.0,0.0
489890.0,5.6700231481481485,2.697297130345314,39.83302752738101,2095.01274389904,0.0,0.0
489900.0,5.670138888888889,2.6973628304954502,39.83114065401111,2095.01274389904,0.0,0.0
489910.0,5.670254629629629,2.6974285336989925,39.82925377578347,2095.01274389904,0.0,0.0
489920.0,5.67037037037037,2.697494239956053,39.82736689269801,2095.01274389904,0.0,0.0
489930.0,5.670486111111111,2.697559949266738,39.825480004754425,2095.01274389904,0.0,0.0
489940.0,5.670601851851852,2.697625661631162,39.82359311195252,2095.01274389904,0.0,0.0
489950.0,5.670717592592593,2.6976913770494337,39.82170621429204,2095.01274389904,0.0,0.0
489960.0,5.670833333333333,2.697757095521676,39.81981931177276,2095.01274389904,0.0,0.0
489970.0,5.670949074074074,2.6978228170480056,39.8179324043945,2095.01274389904,0.0,0.0
489980.0,5.671064814814815,2.697888541628541,39.81604549215689,2095.01274389904,0.0,0.0
489990.0,5.671180555555556,2.6979542692634215,39.81415857505994,2095.01274389904,0.0,0.0
490000.0,5.671296296296297,2.6980199999527663,39.812271653103195,2095.01274389904,0.0,0.0
490010.0,5.671412037037037,2.6980857336967117,39.81038472628658,2095.01274389904,0.0,0.0
490020.0,5.6715277777777775,2.6981514704953953,39.808497794609835,2095.01274389904,0.0,0.0
490030.0,5.671643518518518,2.6982172103489375,39.80661085807255,2095.01274389904,0.0,0.0
490040.0,5.671759259259259,2.6982829532574946,39.80472391667475,2095.01274389904,0.0,0.0
490050.0,5.671875,2.6983486992211954,39.80283697041603,2095.01274389904,0.0,0.0
490060.0,5.671990740740741,2.698414448240191,39.800950019296245,2095.01274389904,0.0,0.0
490070.0,5.672106481481482,2.6984802003146235,39.79906306331507,2095.01274389904,0.0,0.0
490080.0,5.6722222222222225,2.6985459554446454,39.79717610247238,2095.01274389904,0.0,0.0
490090.0,5.672337962962963,2.6986117136321446,39.79528913676766,2095.01274389904,0.0,0.0
490100.0,5.672453703703703,2.6986774748786386,39.79340216620084,2095.01274389904,0.0,0.0
490110.0,5.672569444444444,2.698743239184199,39.79151519077155,2095.01274389904,0.0,0.0
490120.0,5.672685185185185,2.6988090065489097,39.78962821047961,2095.01274389904,0.0,0.0
490130.0,5.672800925925926,2.698874776972857,39.78774122532473,2095.01274389904,0.0,0.0
490140.0,5.672916666666667,2.6989405504561375,39.785854235306886,2095.01274389904,0.0,0.0
490150.0,5.673032407407407,2.6990063269988376,39.78396724042567,2095.01274389904,0.0,0.0
490160.0,5.673148148148148,2.699072106601054,39.78208024068089,2095.01274389904,0.0,0.0
490170.0,5.673263888888889,2.699137889262893,39.78019323607239,2095.01274389904,0.0,0.0
490180.0,5.67337962962963,2.69920367498445,39.77830622659985,2095.01274389904,0.0,0.0
490190.0,5.673495370370371,2.699269463765835,39.77641921226306,2095.01274389904,0.0,0.0
490200.0,5.673611111111111,2.699335255607163,39.774532193061894,2095.01274389904,0.0,0.0
490210.0,5.6737268518518515,2.699401050508548,39.77264516899615,2095.01274389904,0.0,0.0
490220.0,5.673842592592592,2.699466848470098,39.77075814006542,2095.01274389904,0.0,0.0
490230.0,5.673958333333333,2.699532649491936,39.76887110626954,2095.01274389904,0.0,0.0
490240.0,5.674074074074074,2.6995984535741866,39.76698406760841,2095.01274389904,0.0,0.0
490250.0,5.674189814814815,2.699664260716969,39.76509702408166,2095.01274389904,0.0,0.0
490260.0,5.674305555555556,2.6997300709204115,39.76320997568903,2095.01274389904,0.0,0.0
490270.0,5.6744212962962965,2.699795884184651,39.76132292243045,2095.01274389904,0.0,0.0
490280.0,5.674537037037037,2.699861700509816,39.75943586430557,2095.01274389904,0.0,0.0
490290.0,5.674652777777778,2.6999275198960397,39.757548801314194,2095.01274389904,0.0,0.0
490300.0,5.674768518518518,2.699993342343464,39.7556617334561,2095.01274389904,0.0,0.0
490310.0,5.674884259259259,2.700059167852224,39.75377466073098,2095.01274389904,0.0,0.0
490320.0,5.675,2.7001249964224665,39.751887583138696,2095.01274389904,0.0,0.0
490330.0,5.675115740740741,2.7001908280543336,39.750000500678944,2095.01274389904,0.0,0.0
490340.0,5.6752314814814815,2.700256662747975,39.74811341335152,2095.01274389904,0.0,0.0
490350.0,5.675347222222222,2.700322500503723,39.74622632115618,2095.01274389904,0.0,0.0
490360.0,5.675462962962963,2.7003883413246963,39.74433922409245,2095.01274389904,0.0,0.0
490370.0,5.675578703703704,2.7004541852109805,39.74245212216024,2095.01274389904,0.0,0.0
490380.0,5.675694444444445,2.70052003216265,39.740565015359245,2095.01274389904,0.0,0.0
490390.0,5.675810185185185,2.700585882179789,39.73867790368919,2095.01274389904,0.0,0.0
490400.0,5.675925925925926,2.700651735262494,39.736790787150035,2095.01274389904,0.0,0.0
490410.0,5.676041666666666,2.700717591410846,39.73490366574135,2095.01274389904,0.0,0.0
490420.0,5.676157407407407,2.7007834506249515,39.73301653946307,2095.01274389904,0.0,0.0
490430.0,5.676273148148148,2.700849312904896,39.73112940831485,2095.01274389904,0.0,0.0
490440.0,5.676388888888889,2.7009151782507907,39.7292422722966,2095.01274389904,0.0,0.0
490450.0,5.67650462962963,2.7009810466627373,39.72735513140796,2095.01274389904,0.0,0.0
490460.0,5.676620370370371,2.7010469181408494,39.72546798564883,2095.01274389904,0.0,0.0
490470.0,5.676736111111111,2.7011127926852323,39.72358083501885,2095.01274389904,0.0,0.0
490480.0,5.676851851851852,2.701178670296002,39.7216936795179,2095.01274389904,0.0,0.0
490490.0,5.676967592592592,2.701244550973283,39.71980651914572,2095.01274389904,0.0,0.0
490500.0,5.677083333333333,2.7013104347171857,39.71791935390202,2095.01274389904,0.0,0.0
490510.0,5.677199074074074,2.7013763215278397,39.716032183786695,2095.01274389904,0.0,0.0
490520.0,5.677314814814815,2.701442211405371,39.71414500879943,2095.01274389904,0.0,0.0
490530.0,5.6774305555555555,2.7015081043499043,39.71225782893996,2095.01274389904,0.0,0.0
490540.0,5.677546296296296,2.70157400036158,39.71037064420819,2095.01274389904,0.0,0.0
490550.0,5.677662037037037,2.701639899440521,39.708483454603694,2095.01274389904,0.0,0.0
490560.0,5.677777777777778,2.701705801586867,39.70659626012637,2095.01274389904,0.0,0.0
490570.0,5.677893518518519,2.7017717068007654,39.704709060776025,2095.01274389904,0.0,0.0
490580.0,5.67800925925926,2.701837615082347,39.70282185655225,2095.01274389904,0.0,0.0
490590.0,5.678125,2.7019035264317632,39.70093464745494,2095.01274389904,0.0,0.0
490600.0,5.6782407407407405,2.701969440849157,39.69904743348388,2095.01274389904,0.0,0.0
490610.0,5.678356481481481,2.702035358334673,39.69716021463871,2095.01274389904,0.0,0.0
490620.0,5.678472222222222,2.702101278890258,39.69527299091926,2095.01274389904,0.0,0.0
490630.0,5.678587962962963,2.702167202517403,39.693385762325015,2095.01274389904,0.0,0.0
490640.0,5.678703703703704,2.7022331292161943,39.69149852885598,2095.01274389904,0.0,0.0
490650.0,5.678819444444445,2.702299058986708,39.68961129051174,2095.01274389904,0.0,0.0
490660.0,5.6789351851851855,2.702364991829035,39.68772404729218,2095.01274389904,0.0,0.0
490670.0,5.679050925925926,2.7024309277432605,39.68583679919703,2095.01274389904,0.0,0.0
490680.0,5.679166666666666,2.7024968667294864,39.68394954622614,2095.01274389904,0.0,0.0
490690.0,5.679282407407407,2.7025628087878024,39.68206228837923,2095.01274389904,0.0,0.0
490700.0,5.679398148148148,2.702628753918306,39.68017502565601,2095.01274389904,0.0,0.0
490710.0,5.679513888888889,2.7026947021211063,39.67828775805637,2095.01274389904,0.0,0.0
490720.0,5.67962962962963,2.7027606533963136,39.676400485580096,2095.01274389904,0.0,0.0
490730.0,5.67974537037037,2.7028266077440315,39.67451320822686,2095.01274389904,0.0,0.0
490740.0,5.679861111111111,2.7028925651643765,39.672625925996485,2095.01274389904,0.0,0.0
490750.0,5.679976851851852,2.702958525657463,39.67073863888878,2095.01274389904,0.0,0.0
490760.0,5.680092592592593,2.7030244892234117,39.66885134690345,2095.01274389904,0.0,0.0
490770.0,5.680208333333334,2.7030904558623408,39.66696405004025,2095.01274389904,0.0,0.0
490780.0,5.680324074074074,2.7031564255743845,39.66507674829905,2095.01274389904,0.0,0.0
490790.0,5.6804398148148145,2.7032223983596593,39.66318944167955,2095.01274389904,0.0,0.0
490800.0,5.680555555555555,2.703288374218305,39.66130213018157,2095.01274389904,0.0,0.0
490810.0,5.680671296296296,2.703354353150446,39.65941481380471,2095.01274389904,0.0,0.0
490820.0,5.680787037037037,2.7034203351562227,39.657527492548894,2095.01274389904,0.0,0.0
490830.0,5.680902777777778,2.703486320235776,39.65564016641391,2095.01274389904,0.0,0.0
490840.0,5.681018518518519,2.7035523083892397,39.653752835399494,2095.01274389904,0.0,0.0
490850.0,5.6811342592592595,2.703618299616755,39.651865499505234,2095.01274389904,0.0,0.0
490860.0,5.68125,2.703684293918477,39.649978158731116,2095.01274389904,0.0,0.0
490870.0,5.68136574074074,2.703750291294549,39.6480908130769,2095.01274389904,0.0,0.0
490880.0,5.681481481481481,2.7038162917453348,39.64620346254217,2095.01274389904,0.0,0.0
490890.0,5.681597222222222,2.7038822952739596,39.64431610712662,2095.01274389904,0.0,0.0
490900.0,5.681712962962963,2.7039483018805046,39.64242874683007,2095.01274389904,0.0,0.0
490910.0,5.681828703703704,2.7040143115650475,39.640541381652255,2095.01274389904,0.0,0.0
490920.0,5.6819444444444445,2.7040803243276725,39.63865401159295,2095.01274389904,0.0,0.0
490930.0,5.682060185185185,2.7041463401684607,39.63676663665183,2095.01274389904,0.0,0.0
490940.0,5.682175925925926,2.7042123590875145,39.63487925682884,2095.01274389904,0.0,0.0
490950.0,5.682291666666667,2.7042783810849267,39.63299187212371,2095.01274389904,0.0,0.0
490960.0,5.682407407407408,2.70434440616079,39.63110448253616,2095.01274389904,0.0,0.0
490970.0,5.682523148148148,2.704410434315209,39.629217088065936,2095.01274389904,0.0,0.0
490980.0,5.682638888888889,2.704476465548296,39.62732968871302,2095.01274389904,0.0,0.0
490990.0,5.682754629629629,2.7045424998601515,39.62544228447702,2095.01274389904,0.0,0.0
491000.0,5.68287037037037,2.704608537250888,39.623554875357634,2095.01274389904,0.0,0.0
491010.0,5.682986111111111,2.704674577720625,39.621667461354804,2095.01274389904,0.0,0.0
491020.0,5.683101851851852,2.7047406212694747,39.61978004246821,2095.01274389904,0.0,0.0
491030.0,5.683217592592593,2.704806667897564,39.61789261869768,2095.01274389904,0.0,0.0
491040.0,5.683333333333334,2.7048727176050096,39.616005190042884,2095.01274389904,0.0,0.0
491050.0,5.683449074074074,2.704938770391938,39.61411775650365,2095.01274389904,0.0,0.0
491060.0,5.683564814814815,2.70500482625849,39.612230318079824,2095.01274389904,0.0,0.0
491070.0,5.683680555555555,2.70507088520478,39.610342874770986,2095.01274389904,0.0,0.0
491080.0,5.683796296296296,2.705136947230955,39.60845542657707,2095.01274389904,0.0,0.0
491090.0,5.683912037037037,2.7052030123371447,39.606567973497704,2095.01274389904,0.0,0.0
491100.0,5.684027777777778,2.7052690805234945,39.604680515532834,2095.01274389904,0.0,0.0
491110.0,5.6841435185185185,2.705335151790145,39.60279305268211,2095.01274389904,0.0,0.0
491120.0,5.684259259259259,2.705401226137231,39.60090558494519,2095.01274389904,0.0,0.0
491130.0,5.684375,2.7054673035649146,39.599018112322085,2095.01274389904,0.0,0.0
491140.0,5.684490740740741,2.705533384073334,39.59713063481236,2095.01274389904,0.0,0.0
491150.0,5.684606481481482,2.705599467664491,39.59524315241567,2095.01274389904,0.0,0.0
491160.0,5.684722222222222,2.705665554339861,39.59335566513185,2095.01274389904,0.0,0.0
491170.0,5.684837962962963,2.705731644099517,39.591468172960525,2095.01274389904,0.0,0.0
491180.0,5.6849537037037035,2.7057977369435475,39.58958067590163,2095.01274389904,0.0,0.0
491190.0,5.685069444444444,2.7058638328720304,39.587693173954776,2095.01274389904,0.0,0.0
491200.0,5.685185185185185,2.705929931885066,39.585805667119885,2095.01274389904,0.0,0.0
491210.0,5.685300925925926,2.7059960339827374,39.58391815539664,2095.01274389904,0.0,0.0
491220.0,5.685416666666667,2.706062139165146,39.582030638784865,2095.01274389904,0.0,0.0
491230.0,5.685532407407408,2.7061282474323933,39.580143117284344,2095.01274389904,0.0,0.0
491240.0,5.6856481481481485,2.7061943587845865,39.57825559089481,2095.01274389904,0.0,0.0
491250.0,5.685763888888889,2.706260473221821,39.57636805961602,2095.01274389904,0.0,0.0
491260.0,5.685879629629629,2.7063265907442164,39.574480523447804,2095.01274389904,0.0,0.0
491270.0,5.68599537037037,2.706392711351883,39.57259298238991,2095.01274389904,0.0,0.0
491280.0,5.686111111111111,2.706458835044937,39.57070543644209,2095.01274389904,0.0,0.0
491290.0,5.686226851851852,2.7065249618234963,39.568817885604126,2095.01274389904,0.0,0.0
491300.0,5.686342592592593,2.7065910916876925,39.5669303298759,2095.01274389904,0.0,0.0
491310.0,5.686458333333333,2.7066572246376337,39.56504276925692,2095.01274389904,0.0,0.0
491320.0,5.686574074074074,2.7067233606734638,39.563155203747215,2095.01274389904,0.0,0.0
491330.0,5.686689814814815,2.706789499795301,39.56126763334631,2095.01274389904,0.0,0.0
491340.0,5.686805555555556,2.70685564200329,39.559380058054245,2095.01274389904,0.0,0.0
491350.0,5.686921296296297,2.706921787297551,39.55749247787051,2095.01274389904,0.0,0.0
491360.0,5.687037037037037,2.7069879356782343,39.555604892795046,2095.01274389904,0.0,0.0
491370.0,5.6871527777777775,2.7070540871454805,39.55371730282762,2095.01274389904,0.0,0.0
491380.0,5.687268518518518,2.707120241699432,39.55182970796797,2095.01274389904,0.0,0.0
491390.0,5.687384259259259,2.7071863993402308,39.54994210821576,2095.01274389904,0.0,0.0
491400.0,5.6875,2.707252560068024,39.548054503570846,2095.01274389904,0.0,0.0
491410.0,5.687615740740741,2.707318723883243,39.54616689403293,2095.01274389904,0.0,0.0
491420.0,5.687731481481482,2.7073848907889886,39.54427927960169,2095.01274389904,0.0,0.0
491430.0,5.6878472222222225,2.707451060785332,39.54239166027681,2095.01274389904,0.0,0.0
491440.0,5.687962962962963,2.707517233872353,39.54050403605804,2095.01274389904,0.0,0.0
491450.0,5.688078703703703,2.7075834100501366,39.53861640694527,2095.01274389904,0.0,0.0
491460.0,5.688194444444444,2.7076495893187698,39.53672877293819,2095.01274389904,0.0,0.0
491470.0,5.688310185185185,2.7077157716783486,39.53484113403666,2095.01274389904,0.0,0.0
491480.0,5.688425925925926,2.7077819571289674,39.53295349024042,2095.01274389904,0.0,0.0
491490.0,5.688541666666667,2.70784814567072,39.53106584154917,2095.01274389904,0.0,0.0
491500.0,5.688657407407407,2.7079143373037087,39.52917818796272,2095.01274389904,0.0,0.0
491510.0,5.688773148148148,2.707980532028047,39.527290529480986,2095.01274389904,0.0,0.0
491520.0,5.688888888888889,2.7080467298438338,39.52540286610356,2095.01274389904,0.0,0.0
491530.0,5.68900462962963,2.708112930751186,39.52351519783025,2095.01274389904,0.0,0.0
491540.0,5.689120370370371,2.7081791347502153,39.52162752466087,2095.01274389904,0.0,0.0
491550.0,5.689236111111111,2.708245341841044,39.5197398465952,2095.01274389904,0.0,0.0
491560.0,5.6893518518518515,2.708311552023788,39.51785216363294,2095.01274389904,0.0,0.0
491570.0,5.689467592592592,2.7083777652985765,39.51596447577395,2095.01274389904,0.0,0.0
491580.0,5.689583333333333,2.708443981665532,39.514076783017934,2095.01274389904,0.0,0.0
491590.0,5.689699074074074,2.7085102011247804,39.51218908536461,2095.01274389904,0.0,0.0
491600.0,5.689814814814815,2.708576423676463,39.51030138281389,2095.01274389904,0.0,0.0
491610.0,5.689930555555556,2.7086426493207023,39.50841367536536,2095.01274389904,0.0,0.0
491620.0,5.6900462962962965,2.7087088780576476,39.506525963018916,2095.01274389904,0.0,0.0
491630.0,5.690162037037037,2.708775109887432,39.50463824577432,2095.01274389904,0.0,0.0
491640.0,5.690277777777778,2.7088413448102022,39.50275052363129,2095.01274389904,0.0,0.0
491650.0,5.690393518518518,2.708907582826094,39.50086279658954,2095.01274389904,0.0,0.0
491660.0,5.690509259259259,2.7089738239352634,39.49897506464895,2095.01274389904,0.0,0.0
491670.0,5.690625,2.7090400681378557,39.4970873278092,2095.01274389904,0.0,0.0
491680.0,5.690740740740741,2.7091063154359603,39.4951995860699,2095.01274389904,0.0,0.0
491690.0,5.6908564814814815,2.7091725658309973,39.49331183943087,2095.01274389904,0.0,0.0
