time_s,day,pressure_bar,fill_pct,liquid_flow_kg_per_h,vapor_flow_kg_per_h,bog_excess_kg
491700.0,5.690972222222222,2.709238819323036,39.49142408789174,2095.01274389904,0.0,0.0
491710.0,5.691087962962963,2.7093050759121677,39.48953633145239,2095.01274389904,0.0,0.0
491720.0,5.691203703703704,2.709371335598473,39.48764857011258,2095.01274389904,0.0,0.0
491730.0,5.691319444444445,2.7094375983820465,39.48576080387212,2095.01274389904,0.0,0.0
491740.0,5.691435185185185,2.7095038642629694,39.48387303273064,2095.01274389904,0.0,0.0
491750.0,5.691550925925926,2.7095701332413538,39.4819852566881,2095.01274389904,0.0,0.0
491760.0,5.691666666666666,2.7096364053172897,39.48009747574417,2095.01274389904,0.0,0.0
491770.0,5.691782407407407,2.70970268049089,39.47820968989873,2095.01274389904,0.0,0.0
491780.0,5.691898148148148,2.709768958762252,39.47632189915134,2095.01274389904,0.0,0.0
491790.0,5.692013888888889,2.709835240131495,39.47443410350203,2095.01274389904,0.0,0.0
491800.0,5.69212962962963,2.7099015245987226,39.47254630295037,2095.01274389904,0.0,0.0
491810.0,5.692245370370371,2.7099678121640567,39.47065849749616,2095.01274389904,0.0,0.0
491820.0,5.692361111111111,2.710034102827614,39.46877068713924,2095.01274389904,0.0,0.0
491830.0,5.692476851851852,2.710100396589521,39.46688287187936,2095.01274389904,0.0,0.0
491840.0,5.692592592592592,2.7101666934499007,39.46499505171627,2095.01274389904,0.0,0.0
491850.0,5.692708333333333,2.710232993408881,39.46310722664977,2095.01274389904,0.0,0.0
491860.0,5.692824074074074,2.710299296466592,39.46121939667954,2095.01274389904,0.0,0.0
491870.0,5.692939814814815,2.710365602623169,39.459331561805406,2095.01274389904,0.0,0.0
491880.0,5.6930555555555555,2.7104319118787417,39.45744372202713,2095.01274389904,0.0,0.0
491890.0,5.693171296296296,2.7104982242334623,39.455555877344494,2095.01274389904,0.0,0.0
491900.0,5.693287037037037,2.7105645396874567,39.453668027757196,2095.01274389904,0.0,0.0
491910.0,5.693402777777778,2.710630858240877,39.45178017326505,2095.01274389904,0.0,0.0
491920.0,5.693518518518519,2.7106971798938657,39.44989231386779,2095.01274389904,0.0,0.0
491930.0,5.69363425925926,2.7107635046465726,39.448004449565246,2095.01274389904,0.0,0.0
491940.0,5.69375,2.7108298324995053,39.446116580357014,2095.01274389904,0.0,0.0
491950.0,5.6938657407407405,2.7108961634557205,39.44422870624283,2095.01274389904,0.0,0.0
491960.0,5.693981481481481,2.710962497515287,39.44234082722237,2095.01274389904,0.0,0.0
491970.0,5.694097222222222,2.71102883467829,39.44045294329553,2095.01274389904,0.0,0.0
491980.0,5.694212962962963,2.7110951749448087,39.43856505446196,2095.01274389904,0.0,0.0
491990.0,5.694328703703704,2.711161518314931,39.43667716072151,2095.01274389904,0.0,0.0
492000.0,5.694444444444445,2.711227864788752,39.43478926207392,2095.01274389904,0.0,0.0
492010.0,5.6945601851851855,2.7112942143663643,39.432901358519,2095.01274389904,0.0,0.0
492020.0,5.694675925925926,2.7113605670478713,39.431013450056554,2095.01274389904,0.0,0.0
492030.0,5.694791666666666,2.711426922833368,39.42912553668621,2095.01274389904,0.0,0.0
492040.0,5.694907407407407,2.711493281722964,39.42723761840793,2095.01274389904,0.0,0.0
492050.0,5.695023148148148,2.7115596437167646,39.42534969522134,2095.01274389904,0.0,0.0
492060.0,5.695138888888889,2.7116260088148865,39.42346176712629,2095.01274389904,0.0,0.0
492070.0,5.69525462962963,2.711692377017439,39.42157383412246,2095.01274389904,0.0,0.0
492080.0,5.69537037037037,2.7117587483245513,39.41968589620983,2095.01274389904,0.0,0.0
492090.0,5.695486111111111,2.711825122736327,39.417797953387854,2095.01274389904,0.0,0.0
492100.0,5.695601851851852,2.7118915002529014,39.415910005656535,2095.01274389904,0.0,0.0
492110.0,5.695717592592593,2.711957880874398,39.41402205301554,2095.01274389904,0.0,0.0
492120.0,5.695833333333334,2.712024264600951,39.412134095464715,2095.01274389904,0.0,0.0
492130.0,5.695949074074074,2.712090651432681,39.41024613300363,2095.01274389904,0.0,0.0
492140.0,5.6960648148148145,2.712157041369732,39.40835816563228,2095.01274389904,0.0,0.0
492150.0,5.696180555555555,2.712223434412242,39.406470193350366,2095.01274389904,0.0,0.0
492160.0,5.696296296296296,2.7122898305603482,39.404582216157564,2095.01274389904,0.0,0.0
492170.0,5.696412037037037,2.712356229814191,39.4026942340537,2095.01274389904,0.0,0.0
492180.0,5.696527777777778,2.7124226321739204,39.40080624703858,2095.01274389904,0.0,0.0
492190.0,5.696643518518519,2.712489037639682,39.3989182551119,2095.01274389904,0.0,0.0
492200.0,5.6967592592592595,2.712555446211622,39.397030258273354,2095.01274389904,0.0,0.0
492210.0,5.696875,2.712621857891953,39.39514225652274,2095.01274389904,0.0,0.0
492220.0,5.69699074074074,2.7126882726819974,39.3932542498596,2095.01274389904,0.0,0.0
492230.0,5.697106481481481,2.7127546905818476,39.39136623828389,2095.01274389904,0.0,0.0
492240.0,5.697222222222222,2.7128211115915737,39.389478221795166,2095.01274389904,0.0,0.0
492250.0,5.697337962962963,2.712887535711262,39.387590200393305,2095.01274389904,0.0,0.0
492260.0,5.697453703703704,2.7129539629410155,39.385702174078276,2095.01274389904,0.0,0.0
492270.0,5.6975694444444445,2.7130203932809125,39.38381414284954,2095.01274389904,0.0,0.0
492280.0,5.697685185185185,2.7130868267310544,39.381926106706985,2095.01274389904,0.0,0.0
492290.0,5.697800925925926,2.7131532632915403,39.380038065650446,2095.01274389904,0.0,0.0
492300.0,5.697916666666667,2.7132197029624785,39.37815001967967,2095.01274389904,0.0,0.0
492310.0,5.698032407407408,2.713286145743975,39.376261968794445,2095.01274389904,0.0,0.0
492320.0,5.698148148148148,2.7133525916361343,39.374373912994436,2095.01274389904,0.0,0.0
492330.0,5.698263888888889,2.713419040639078,39.37248585227952,2095.01274389904,0.0,0.0
492340.0,5.698379629629629,2.713485492752916,39.37059778664944,2095.01274389904,0.0,0.0
492350.0,5.69849537037037,2.7135519479777703,39.368709716103936,2095.01274389904,0.0,0.0
492360.0,5.698611111111111,2.7136184063137643,39.366821640642854,2095.01274389904,0.0,0.0
492370.0,5.698726851851852,2.7136848677610232,39.36493356026582,2095.01274389904,0.0,0.0
492380.0,5.698842592592593,2.7137513323196734,39.363045474972694,2095.01274389904,0.0,0.0
492390.0,5.698958333333334,2.713817799989846,39.36115738476322,2095.01274389904,0.0,0.0
492400.0,5.699074074074074,2.7138842707716795,39.359269289637204,2095.01274389904,0.0,0.0
492410.0,5.699189814814815,2.7139507446652975,39.35738118959428,2095.01274389904,0.0,0.0
492420.0,5.699305555555555,2.714017221670857,39.35549308463438,2095.01274389904,0.0,0.0
492430.0,5.699421296296296,2.714083701788488,39.353604974757204,2095.01274389904,0.0,0.0
492440.0,5.699537037037037,2.714150185018332,39.3517168599624,2095.01274389904,0.0,0.0
492450.0,5.699652777777778,2.7142166713605396,39.34982874024987,2095.01274389904,0.0,0.0
492460.0,5.6997685185185185,2.7142831608152624,39.34794061561934,2095.01274389904,0.0,0.0
492470.0,5.699884259259259,2.7143496533831173,39.34605248607049,2095.01274389904,0.0,0.0
492480.0,5.7,2.71441614906708,39.34416435160298,2095.01274389904,0.0,0.0
492490.0,5.700115740740741,2.7144826478672233,39.342276212216554,2095.01274389904,0.0,0.0
492500.0,5.700231481481482,2.714549149783629,39.340388067911,2095.01274389904,0.0,0.0
492510.0,5.700347222222222,2.714615654816379,39.33849991868602,2095.01274389904,0.0,0.0
492520.0,5.700462962962963,2.7146821629655635,39.33661176454157,2095.01274389904,0.0,0.0
492530.0,5.7005787037037035,2.7147486742312705,39.334723605477215,2095.01274389904,0.0,0.0
492540.0,5.700694444444444,2.714815188613598,39.332835441492875,2095.01274389904,0.0,0.0
492550.0,5.700810185185185,2.7148817061126436,39.330947272588254,2095.01274389904,0.0,0.0
492560.0,5.700925925925926,2.714948226728512,39.32905909876318,2095.01274389904,0.0,0.0
492570.0,5.701041666666667,2.7150147504612994,39.3271709200173,2095.01274389904,0.0,0.0
492580.0,5.701157407407408,2.715081277311124,39.325282736350516,2095.01274389904,0.0,0.0
492590.0,5.7012731481481485,2.715147807278096,39.32339454776262,2095.01274389904,0.0,0.0
492600.0,5.701388888888889,2.7152143403623294,39.32150635425327,2095.01274389904,0.0,0.0
492610.0,5.701504629629629,2.7152808765639427,39.31961815582227,2095.01274389904,0.0,0.0
492620.0,5.70162037037037,2.715347415883057,39.317729952469364,2095.01274389904,0.0,0.0
492630.0,5.701736111111111,2.715413958319792,39.315841744194366,2095.01274389904,0.0,0.0
492640.0,5.701851851851852,2.715480503874279,39.31395353099701,2095.01274389904,0.0,0.0
492650.0,5.701967592592593,2.7155470525466505,39.312065312877095,2095.01274389904,0.0,0.0
492660.0,5.702083333333333,2.7156136043370327,39.310177089834305,2095.01274389904,0.0,0.0
492670.0,5.702199074074074,2.7156801592455677,39.308288861868576,2095.01274389904,0.0,0.0
492680.0,5.702314814814815,2.7157467172723786,39.30640062897935,2095.01274389904,0.0,0.0
492690.0,5.702430555555556,2.7158132784176257,39.304512391166746,2095.01274389904,0.0,0.0
492700.0,5.702546296296297,2.7158798426814355,39.30262414843031,2095.01274389904,0.0,0.0
492710.0,5.702662037037037,2.715946410063968,39.300735900769915,2095.01274389904,0.0,0.0
492720.0,5.7027777777777775,2.7160129805653566,39.298847648185195,2095.01274389904,0.0,0.0
492730.0,5.702893518518518,2.716079554185756,39.29695939067601,2095.01274389904,0.0,0.0
492740.0,5.703009259259259,2.716146130927522,39.2950711282419,2095.01274389904,0.0,0.0
492750.0,5.703125,2.7162127107918663,39.293182860882666,2095.01274389904,0.0,0.0
492760.0,5.703240740740741,2.71627929377888,39.29129458859808,2095.01274389904,0.0,0.0
492770.0,5.703356481481482,2.7163458798886295,39.28940631138779,2095.01274389904,0.0,0.0
492780.0,5.7034722222222225,2.716412469121213,39.28751802925178,2095.01274389904,0.0,0.0
492790.0,5.703587962962963,2.7164790614767163,39.285629742189606,2095.01274389904,0.0,0.0
492800.0,5.703703703703703,2.7165456569552346,39.283741450201234,2095.01274389904,0.0,0.0
492810.0,5.703819444444444,2.7166122555568606,39.28185315328628,2095.01274389904,0.0,0.0
492820.0,5.703935185185185,2.7166788572817016,39.27996485144466,2095.01274389904,0.0,0.0
492830.0,5.704050925925926,2.7167454621298472,39.27807654467595,2095.01274389904,0.0,0.0
492840.0,5.704166666666667,2.7168120701014216,39.27618823298015,2095.01274389904,0.0,0.0
492850.0,5.704282407407407,2.7168786811965195,39.27429991635683,2095.01274389904,0.0,0.0
492860.0,5.704398148148148,2.7169452954152686,39.272411594805895,2095.01274389904,0.0,0.0
492870.0,5.704513888888889,2.7170119127577754,39.270523268327054,2095.01274389904,0.0,0.0
492880.0,5.70462962962963,2.717078533224166,39.26863493692009,2095.01274389904,0.0,0.0
492890.0,5.704745370370371,2.7171451568145626,39.26674660058478,2095.01274389904,0.0,0.0
492900.0,5.704861111111111,2.7172117835290877,39.264858259320846,2095.01274389904,0.0,0.0
492910.0,5.7049768518518515,2.717278413367867,39.262969913128,2095.01274389904,0.0,0.0
492920.0,5.705092592592592,2.717345046331035,39.26108156200615,2095.01274389904,0.0,0.0
492930.0,5.705208333333333,2.7174116824187298,39.25919320595499,2095.01274389904,0.0,0.0
492940.0,5.705324074074074,2.7174783216310856,39.257304844974286,2095.01274389904,0.0,0.0
492950.0,5.705439814814815,2.7175449639682365,39.25541647906375,2095.01274389904,0.0,0.0
492960.0,5.705555555555556,2.7176116094303304,39.25352810822323,2095.01274389904,0.0,0.0
492970.0,5.7056712962962965,2.7176782580175063,39.25163973245235,2095.01274389904,0.0,0.0
492980.0,5.705787037037037,2.7177449097299173,39.249751351751044,2095.01274389904,0.0,0.0
492990.0,5.705902777777778,2.7178115645677043,39.24786296611893,2095.01274389904,0.0,0.0
493000.0,5.706018518518518,2.717878222531636,39.24597457555582,2095.01274389904,0.0,0.0
493010.0,5.706134259259259,2.717944883624571,39.244086180061245,2095.01274389904,0.0,0.0
493020.0,5.70625,2.7180115478465905,39.24219777963502,2095.01274389904,0.0,0.0
493030.0,5.706365740740741,2.718078215197776,39.24030937427698,2095.01274389904,0.0,0.0
493040.0,5.7064814814814815,2.718144885678199,39.23842096398671,2095.01274389904,0.0,0.0
493050.0,5.706597222222222,2.7182115592879614,39.23653254876419,2095.01274389904,0.0,0.0
493060.0,5.706712962962963,2.7182782360271482,39.23464412860908,2095.01274389904,0.0,0.0
493070.0,5.706828703703704,2.7183449158958606,39.23275570352128,2095.01274389904,0.0,0.0
493080.0,5.706944444444445,2.718411598894187,39.23086727350035,2095.01274389904,0.0,0.0
493090.0,5.707060185185185,2.7184782850222384,39.22897883854626,2095.01274389904,0.0,0.0
493100.0,5.707175925925926,2.718544974280117,39.227090398658696,2095.01274389904,0.0,0.0
493110.0,5.707291666666666,2.7186116666679294,39.2252019538374,2095.01274389904,0.0,0.0
493120.0,5.707407407407407,2.7186783621857886,39.22331350408216,2095.01274389904,0.0,0.0
493130.0,5.707523148148148,2.7187450608338155,39.22142504939278,2095.01274389904,0.0,0.0
493140.0,5.707638888888889,2.7188117626121167,39.21953658976896,2095.01274389904,0.0,0.0
493150.0,5.70775462962963,2.7188784675208213,39.217648125210495,2095.01274389904,0.0,0.0
493160.0,5.707870370370371,2.7189451755600547,39.2157596557172,2095.01274389904,0.0,0.0
493170.0,5.707986111111111,2.7190118867299455,39.21387118128883,2095.01274389904,0.0,0.0
493180.0,5.708101851851852,2.7190786010306125,39.21198270192503,2095.01274389904,0.0,0.0
493190.0,5.708217592592592,2.7191453184622,39.21009421762566,2095.01274389904,0.0,0.0
493200.0,5.708333333333333,2.7192120390248404,39.2082057283905,2095.01274389904,0.0,0.0
493210.0,5.708449074074074,2.7192787627186696,39.2063172342193,2095.01274389904,0.0,0.0
493220.0,5.708564814814815,2.7193454895438314,39.20442873511179,2095.01274389904,0.0,0.0
493230.0,5.7086805555555555,2.7194122195004633,39.20254023106766,2095.01274389904,0.0,0.0
493240.0,5.708796296296296,2.7194789525887177,39.2006517220868,2095.01274389904,0.0,0.0
493250.0,5.708912037037037,2.7195456888087346,39.19876320816889,2095.01274389904,0.0,0.0
493260.0,5.709027777777778,2.7196124281606764,39.1968746893138,2095.01274389904,0.0,0.0
493270.0,5.709143518518519,2.7196791706470465,39.19498616552094,2095.01274389904,0.0,0.0
493280.0,5.70925925925926,2.719745916268944,39.19309763679017,2095.01274389904,0.0,0.0
493290.0,5.709375,2.719812665026439,39.19120910312127,2095.01274389904,0.0,0.0
493300.0,5.7094907407407405,2.7198794169196177,39.189320564513984,2095.01274389904,0.0,0.0
493310.0,5.709606481481481,2.7199461719485645,39.187432020968046,2095.01274389904,0.0,0.0
493320.0,5.709722222222222,2.7200129301133695,39.185543472483324,2095.01274389904,0.0,0.0
493330.0,5.709837962962963,2.7200796914141256,39.1836549190595,2095.01274389904,0.0,0.0
493340.0,5.709953703703704,2.7201464558509296,39.18176636069637,2095.01274389904,0.0,0.0
493350.0,5.710069444444445,2.720213223423879,39.17987779739371,2095.01274389904,0.0,0.0
493360.0,5.7101851851851855,2.7202799941330853,39.177989229151336,2095.01274389904,0.0,0.0
493370.0,5.710300925925926,2.7203467679786484,39.17610065596895,2095.01274389904,0.0,0.0
493380.0,5.710416666666666,2.7204135449606865,39.174212077846406,2095.01274389904,0.0,0.0
493390.0,5.710532407407407,2.720480325079299,39.17232349478328,2095.01274389904,0.0,0.0
493400.0,5.710648148148148,2.72054710833462,39.1704349067796,2095.01274389904,0.0,0.0
493410.0,5.710763888888889,2.7206138947267573,39.168546313834916,2095.01274389904,0.0,0.0
493420.0,5.71087962962963,2.72068068425584,39.16665771594913,2095.01274389904,0.0,0.0
493430.0,5.71099537037037,2.720747476921992,39.1647691131219,2095.01274389904,0.0,0.0
493440.0,5.711111111111111,2.720814272725338,39.16288050535302,2095.01274389904,0.0,0.0
493450.0,5.711226851851852,2.720881071666017,39.16099189264232,2095.01274389904,0.0,0.0
493460.0,5.711342592592593,2.7209478737441586,39.15910327498949,2095.01274389904,0.0,0.0
493470.0,5.711458333333334,2.7210146789598997,39.15721465239429,2095.01274389904,0.0,0.0
493480.0,5.711574074074074,2.721081487313385,39.1553260248566,2095.01274389904,0.0,0.0
493490.0,5.7116898148148145,2.7211482988047493,39.15343739237603,2095.01274389904,0.0,0.0
493500.0,5.711805555555555,2.7212151134341416,39.151548754952344,2095.01274389904,0.0,0.0
493510.0,5.711921296296296,2.7212819312017014,39.14966011258534,2095.01274389904,0.0,0.0
493520.0,5.712037037037037,2.721348752107589,39.147771465274815,2095.01274389904,0.0,0.0
493530.0,5.712152777777778,2.7214155761527277,39.14588281302044,2095.01274389904,0.0,0.0
493540.0,5.712268518518519,2.7214824033398415,39.143994155821794,2095.01274389904,0.0,0.0
493550.0,5.7123842592592595,2.7215492336690184,39.14210549367871,2095.01274389904,0.0,0.0
493560.0,5.7125,2.7216160671403324,39.14021682659096,2095.01274389904,0.0,0.0
493570.0,5.71261574074074,2.72168290375387,39.13832815455833,2095.01274389904,0.0,0.0
493580.0,5.712731481481481,2.7217497435097147,39.13643947758052,2095.01274389904,0.0,0.0
493590.0,5.712847222222222,2.721816586407961,39.13455079565731,2095.01274389904,0.0,0.0
493600.0,5.712962962962963,2.7218834324487036,39.13266210878853,2095.01274389904,0.0,0.0
493610.0,5.713078703703704,2.7219502816320422,39.13077341697395,2095.01274389904,0.0,0.0
493620.0,5.7131944444444445,2.7220171339580785,39.12888472021333,2095.01274389904,0.0,0.0
493630.0,5.713310185185185,2.7220839894269133,39.12699601850635,2095.01274389904,0.0,0.0
493640.0,5.713425925925926,2.722150848038663,39.125107311852915,2095.01274389904,0.0,0.0
493650.0,5.713541666666667,2.7222177097934352,39.12321860025267,2095.01274389904,0.0,0.0
493660.0,5.713657407407408,2.7222845746913467,39.12132988370549,2095.01274389904,0.0,0.0
493670.0,5.713773148148148,2.7223514427325157,39.11944116221107,2095.01274389904,0.0,0.0
493680.0,5.713888888888889,2.722418313917065,39.117552435769205,2095.01274389904,0.0,0.0
493690.0,5.714004629629629,2.7224851882451158,39.115663704379614,2095.01274389904,0.0,0.0
493700.0,5.71412037037037,2.7225520657167945,39.113774968042065,2095.01274389904,0.0,0.0
493710.0,5.714236111111111,2.7226189463322346,39.1118862267564,2095.01274389904,0.0,0.0
493720.0,5.714351851851852,2.722685830091575,39.10999748052235,2095.01274389904,0.0,0.0
493730.0,5.714467592592593,2.7227527169949406,39.108108729339556,2095.01274389904,0.0,0.0
493740.0,5.714583333333334,2.7228196070424797,39.10621997320802,2095.01274389904,0.0,0.0
493750.0,5.714699074074074,2.7228865002343228,39.1043312121272,2095.01274389904,0.0,0.0
493760.0,5.714814814814815,2.7229533965706207,39.10244244609708,2095.01274389904,0.0,0.0
493770.0,5.714930555555555,2.7230202960515197,39.10055367511736,2095.01274389904,0.0,0.0
493780.0,5.715046296296296,2.7230871986771668,39.0986648991878,2095.01274389904,0.0,0.0
493790.0,5.715162037037037,2.7231541044477052,39.09677611830802,2095.01274389904,0.0,0.0
493800.0,5.715277777777778,2.72322101336586,39.0948873324778,2095.01274389904,0.0,0.0
493810.0,5.7153935185185185,2.7232879254325537,39.09299854169685,2095.01274389904,0.0,0.0
493820.0,5.715509259259259,2.723354840647859,39.09110974596491,2095.01274389904,0.0,0.0
493830.0,5.715625,2.723421759011855,39.08922094528164,2095.01274389904,0.0,0.0
493840.0,5.715740740740741,2.723488680524634,39.08733213964699,2095.01274389904,0.0,0.0
493850.0,5.715856481481482,2.7235556051862857,39.085443329060645,2095.01274389904,0.0,0.0
493860.0,5.715972222222222,2.7236225329968993,39.08355451352239,2095.01274389904,0.0,0.0
493870.0,5.716087962962963,2.7236894639565725,39.081665693031994,2095.01274389904,0.0,0.0
493880.0,5.7162037037037035,2.7237563980654125,39.07977686758929,2095.01274389904,0.0,0.0
493890.0,5.716319444444444,2.723823335323509,39.07788803719385,2095.01274389904,0.0,0.0
493900.0,5.716435185185185,2.7238902757309833,39.07599920184569,2095.01274389904,0.0,0.0
493910.0,5.716550925925926,2.7239572192879424,39.07411036154442,2095.01274389904,0.0,0.0
493920.0,5.716666666666667,2.7240241659944937,39.072221516289815,2095.01274389904,0.0,0.0
493930.0,5.716782407407408,2.7240911158507575,39.0703326660817,2095.01274389904,0.0,0.0
493940.0,5.7168981481481485,2.7241580688568634,39.06844381091988,2095.01274389904,0.0,0.0
493950.0,5.717013888888889,2.724225025012925,39.06655495080402,2095.01274389904,0.0,0.0
493960.0,5.717129629629629,2.7242919843190676,39.064666085733855,2095.01274389904,0.0,0.0
493970.0,5.71724537037037,2.7243589467754266,39.062777215709296,2095.01274389904,0.0,0.0
493980.0,5.717361111111111,2.724425912382126,39.060888340729896,2095.01274389904,0.0,0.0
493990.0,5.717476851851852,2.724492881139309,39.058999460795626,2095.01274389904,0.0,0.0
494000.0,5.717592592592593,2.724559853047103,39.05711057590609,2095.01274389904,0.0,0.0
494010.0,5.717708333333333,2.7246268281056563,39.05522168606112,2095.01274389904,0.0,0.0
494020.0,5.717824074074074,2.7246938063151065,39.053332791260445,2095.01274389904,0.0,0.0
494030.0,5.717939814814815,2.7247607876755997,39.051443891503844,2095.01274389904,0.0,0.0
494040.0,5.718055555555556,2.7248277721872833,39.04955498679107,2095.01274389904,0.0,0.0
494050.0,5.718171296296297,2.7248947598503057,39.04766607712185,2095.01274389904,0.0,0.0
494060.0,5.718287037037037,2.7249617506657917,39.04577716249595,2095.01274389904,0.0,0.0
494070.0,5.7184027777777775,2.7250287446363117,39.04388824291297,2095.01274389904,0.0,0.0
494080.0,5.718518518518518,2.725095741761939,39.041999318372625,2095.01274389904,0.0,0.0
494090.0,5.718634259259259,2.7251627420427518,39.0401103888747,2095.01274389904,0.0,0.0
494100.0,5.71875,2.725229745478835,39.03822145441898,2095.01274389904,0.0,0.0
494110.0,5.718865740740741,2.725296752070278,39.03633251500527,2095.01274389904,0.0,0.0
494120.0,5.718981481481482,2.7253637618171758,39.0344435706333,2095.01274389904,0.0,0.0
494130.0,5.7190972222222225,2.7254307747196154,39.032554621302864,2095.01274389904,0.0,0.0
494140.0,5.719212962962963,2.7254977907777014,39.03066566701377,2095.01274389904,0.0,0.0
494150.0,5.719328703703703,2.725564809991538,39.02877670776577,2095.01274389904,0.0,0.0
494160.0,5.719444444444444,2.7256318323612283,39.02688774355859,2095.01274389904,0.0,0.0
494170.0,5.719560185185185,2.7256988578868775,39.02499877439196,2095.01274389904,0.0,0.0
494180.0,5.719675925925926,2.725765886568597,39.02310980026565,2095.01274389904,0.0,0.0
494190.0,5.719791666666667,2.725832918406513,39.02122082117956,2095.01274389904,0.0,0.0
494200.0,5.719907407407407,2.7258999534007353,39.01933183713335,2095.01274389904,0.0,0.0
494210.0,5.720023148148148,2.7259669915513873,39.017442848126784,2095.01274389904,0.0,0.0
494220.0,5.720138888888889,2.7260340328586,39.015553854159684,2095.01274389904,0.0,0.0
494230.0,5.72025462962963,2.726101077322495,39.01366485523176,2095.01274389904,0.0,0.0
494240.0,5.720370370370371,2.726168124943201,39.011775851342705,2095.01274389904,0.0,0.0
494250.0,5.720486111111111,2.7262351757208556,39.009886842492435,2095.01274389904,0.0,0.0
494260.0,5.7206018518518515,2.72630222965559,39.00799782868055,2095.01274389904,0.0,0.0
494270.0,5.720717592592592,2.72636928674755,39.00610880990695,2095.01274389904,0.0,0.0
494280.0,5.720833333333333,2.726436346996874,39.004219786171305,2095.01274389904,0.0,0.0
494290.0,5.720949074074074,2.7265034104037045,39.002330757473395,2095.01274389904,0.0,0.0
494300.0,5.721064814814815,2.726570476968189,39.00044172381292,2095.01274389904,0.0,0.0
494310.0,5.721180555555556,2.7266375466904784,38.99855268518977,2095.01274389904,0.0,0.0
494320.0,5.7212962962962965,2.7267046195707167,38.996663641603554,2095.01274389904,0.0,0.0
494330.0,5.721412037037037,2.726771695611854,38.99477459305397,2095.01274389904,0.0,0.0
494340.0,5.721527777777778,2.7268387748146092,38.99288553954066,2095.01274389904,0.0,0.0
494350.0,5.721643518518518,2.72690585717907,38.99099648106355,2095.01274389904,0.0,0.0
494360.0,5.721759259259259,2.7269729427053075,38.98910741762218,2095.01274389904,0.0,0.0
494370.0,5.721875,2.7270400313934173,38.987218349216526,2095.01274389904,0.0,0.0
494380.0,5.721990740740741,2.7271071232434845,38.9853292758463,2095.01274389904,0.0,0.0
494390.0,5.7221064814814815,2.7271742182556022,38.983440197511214,2095.01274389904,0.0,0.0
494400.0,5.722222222222222,2.7272413164298714,38.98155111421113,2095.01274389904,0.0,0.0
494410.0,5.722337962962963,2.7273084177663875,38.97966202594575,2095.01274389904,0.0,0.0
494420.0,5.722453703703704,2.727375522265255,38.97777293271482,2095.01274389904,0.0,0.0
494430.0,5.722569444444445,2.7274426299265864,38.9758838345182,2095.01274389904,0.0,0.0
494440.0,5.722685185185185,2.727509740750487,38.973994731355546,2095.01274389904,0.0,0.0
494450.0,5.722800925925926,2.727576854737076,38.97210562322676,2095.01274389904,0.0,0.0
494460.0,5.722916666666666,2.7276439718864682,38.97021651013147,2095.01274389904,0.0,0.0
494470.0,5.723032407407407,2.727711092198784,38.968327392069526,2095.01274389904,0.0,0.0
494480.0,5.723148148148148,2.7277782156741432,38.96643826904058,2095.01274389904,0.0,0.0
494490.0,5.723263888888889,2.7278453423126794,38.964549141044564,2095.01274389904,0.0,0.0
494500.0,5.72337962962963,2.7279124721145194,38.962660008081066,2095.01274389904,0.0,0.0
494510.0,5.723495370370371,2.7279796050797938,38.96077087014999,2095.01274389904,0.0,0.0
494520.0,5.723611111111111,2.728046741208638,38.95888172725098,2095.01274389904,0.0,0.0
494530.0,5.723726851851852,2.7281138805011858,38.9569925793838,2095.01274389904,0.0,0.0
494540.0,5.723842592592592,2.728181022957588,38.955103426548376,2095.01274389904,0.0,0.0
494550.0,5.723958333333333,2.728248168577971,38.95321426874419,2095.01274389904,0.0,0.0
494560.0,5.724074074074074,2.728315317362494,38.95132510597119,2095.01274389904,0.0,0.0
494570.0,5.724189814814815,2.728382469311306,38.949435938229165,2095.01274389904,0.0,0.0
494580.0,5.7243055555555555,2.7284496244245484,38.947546765517714,2095.01274389904,0.0,0.0
494590.0,5.724421296296296,2.7285167827035655,38.9456575878366,2095.01274389904,0.0,0.0
494600.0,5.724537037037037,2.728583944150742,38.943768405185466,2095.01274389904,0.0,0.0
494610.0,5.724652777777778,2.72865110876615,38.94187921756406,2095.01274389904,0.0,0.0
494620.0,5.724768518518519,2.728718276549873,38.93999002497219,2095.01274389904,0.0,0.0
494630.0,5.72488425925926,2.7287854475019895,38.93810082740955,2095.01274389904,0.0,0.0
494640.0,5.725,2.728852621622594,38.936211624876,2095.01274389904,0.0,0.0
494650.0,5.7251157407407405,2.7289197989117717,38.934322417371256,2095.01274389904,0.0,0.0
494660.0,5.725231481481481,2.728986979369624,38.93243320489511,2095.01274389904,0.0,0.0
494670.0,5.725347222222222,2.729054162996246,38.93054398744736,2095.01274389904,0.0,0.0
494680.0,5.725462962962963,2.7291213497917397,38.92865476502765,2095.01274389904,0.0,0.0
494690.0,5.725578703703704,2.7291885397562194,38.92676553763598,2095.01274389904,0.0,0.0
494700.0,5.725694444444445,2.7292557328897824,38.92487630527185,2095.01274389904,0.0,0.0
494710.0,5.7258101851851855,2.729322929192544,38.92298706793517,2095.01274389904,0.0,0.0
494720.0,5.725925925925926,2.729390128664629,38.921097825625736,2095.01274389904,0.0,0.0
494730.0,5.726041666666666,2.729457331306144,38.919208578343145,2095.01274389904,0.0,0.0
494740.0,5.726157407407407,2.7295245371172214,38.917319326087345,2095.01274389904,0.0,0.0
494750.0,5.726273148148148,2.729591746097979,38.91543006885796,2095.01274389904,0.0,0.0
494760.0,5.726388888888889,2.729658958248549,38.913540806654844,2095.01274389904,0.0,0.0
494770.0,5.72650462962963,2.7297261735690626,38.91165153947774,2095.01274389904,0.0,0.0
494780.0,5.72662037037037,2.729793392059648,38.90976226732637,2095.01274389904,0.0,0.0
494790.0,5.726736111111111,2.7298606137204455,38.907872990200445,2095.01274389904,0.0,0.0
494800.0,5.726851851851852,2.7299278385516006,38.90598370809986,2095.01274389904,0.0,0.0
494810.0,5.726967592592593,2.729995066553243,38.90409442102423,2095.01274389904,0.0,0.0
494820.0,5.727083333333334,2.7300622977255284,38.90220512897348,2095.01274389904,0.0,0.0
494830.0,5.727199074074074,2.7301295320685957,38.90031583194721,2095.01274389904,0.0,0.0
494840.0,5.7273148148148145,2.7301967695825944,38.898426529945176,2095.01274389904,0.0,0.0
494850.0,5.727430555555555,2.730264010267679,38.89653722296719,2095.01274389904,0.0,0.0
494860.0,5.727546296296296,2.730331254127047,38.89464791101286,2095.01274389904,0.0,0.0
494870.0,5.727662037037037,2.730398501161202,38.89275859408188,2095.01274389904,0.0,0.0
494880.0,5.727777777777778,2.730465751370221,38.890869272173994,2095.01274389904,0.0,0.0
494890.0,5.727893518518519,2.730533004754182,38.88897994528903,2095.01274389904,0.0,0.0
494900.0,5.7280092592592595,2.730600261313178,38.88709061342679,2095.01274389904,0.0,0.0
494910.0,5.728125,2.730667521047296,38.885201276586976,2095.01274389904,0.0,0.0
494920.0,5.72824074074074,2.730734783956624,38.88331193476932,2095.01274389904,0.0,0.0
494930.0,5.728356481481481,2.7308020500412646,38.881422587973695,2095.01274389904,0.0,0.0
494940.0,5.728472222222222,2.7308693193013194,38.87953323619981,2095.01274389904,0.0,0.0
494950.0,5.728587962962963,2.7309365917368913,38.87764387944747,2095.01274389904,0.0,0.0
494960.0,5.728703703703704,2.731003867348086,38.87575451771637,2095.01274389904,0.0,0.0
494970.0,5.7288194444444445,2.73107114613502,38.87386515100637,2095.01274389904,0.0,0.0
494980.0,5.728935185185185,2.731138428097803,38.871975779317125,2095.01274389904,0.0,0.0
494990.0,5.729050925925926,2.7312057132365584,38.87008640264852,2095.01274389904,0.0,0.0
495000.0,5.729166666666667,2.7312730015513957,38.868197021000164,2095.01274389904,0.0,0.0
495010.0,5.729282407407408,2.7313402930424466,38.86630763437195,2095.01274389904,0.0,0.0
495020.0,5.729398148148148,2.7314075877098385,38.864418242763556,2095.01274389904,0.0,0.0
495030.0,5.729513888888889,2.731474885553698,38.86252884617482,2095.01274389904,0.0,0.0
495040.0,5.729629629629629,2.73154218657416,38.860639444605404,2095.01274389904,0.0,0.0
495050.0,5.72974537037037,2.7316094907713593,38.858750038055184,2095.01274389904,0.0,0.0
495060.0,5.729861111111111,2.73167679814543,38.856860626523755,2095.01274389904,0.0,0.0
495070.0,5.729976851851852,2.7317441086965184,38.85497121001105,2095.01274389904,0.0,0.0
495080.0,5.730092592592593,2.7318114224247663,38.85308178851674,2095.01274389904,0.0,0.0
495090.0,5.730208333333334,2.7318787393303174,38.85119236204054,2095.01274389904,0.0,0.0
495100.0,5.730324074074074,2.7319460594133234,38.849302930582255,2095.01274389904,0.0,0.0
495110.0,5.730439814814815,2.732013382673932,38.84741349414162,2095.01274389904,0.0,0.0
495120.0,5.730555555555555,2.732080709113737,38.845524052718275,2095.01274389904,0.0,0.0
495130.0,5.730671296296296,2.7321480387349037,38.84363460631198,2095.01274389904,0.0,0.0
495140.0,5.730787037037037,2.7322153715375013,38.84174515492235,2095.01274389904,0.0,0.0
495150.0,5.730902777777778,2.7322827075216174,38.8398556985493,2095.01274389904,0.0,0.0
495160.0,5.7310185185185185,2.732350046687324,38.837966237192454,2095.01274389904,0.0,0.0
495170.0,5.731134259259259,2.7324173890347243,38.83607677085176,2095.01274389904,0.0,0.0
495180.0,5.73125,2.7324847345639025,38.83418729952686,2095.01274389904,0.0,0.0
495190.0,5.731365740740741,2.7325520832749466,38.832297823217445,2095.01274389904,0.0,0.0
495200.0,5.731481481481482,2.7326194351679693,38.830408341923494,2095.01274389904,0.0,0.0
495210.0,5.731597222222222,2.7326867902430636,38.82851885564462,2095.01274389904,0.0,0.0
495220.0,5.731712962962963,2.7327541485003386,38.8266293643807,2095.01274389904,0.0,0.0
495230.0,5.7318287037037035,2.7328215099399107,38.8247398681314,2095.01274389904,0.0,0.0
495240.0,5.731944444444444,2.7328888745618842,38.822850366896525,2095.01274389904,0.0,0.0
495250.0,5.732060185185185,2.732956242366374,38.820960860675775,2095.01274389904,0.0,0.0
495260.0,5.732175925925926,2.733023613353504,38.81907134946898,2095.01274389904,0.0,0.0
495270.0,5.732291666666667,2.7330909875233944,38.817181833275875,2095.01274389904,0.0,0.0
495280.0,5.732407407407408,2.733158364876176,38.81529231209631,2095.01274389904,0.0,0.0
495290.0,5.7325231481481485,2.7332257454119686,38.81340278592988,2095.01274389904,0.0,0.0
495300.0,5.732638888888889,2.7332931291309075,38.81151325477645,2095.01274389904,0.0,0.0
495310.0,5.732754629629629,2.7333605160331302,38.809623718635784,2095.01274389904,0.0,0.0
495320.0,5.73287037037037,2.733427906118769,38.807734177507584,2095.01274389904,0.0,0.0
495330.0,5.732986111111111,2.7334952993879678,38.805844631391686,2095.01274389904,0.0,0.0
495340.0,5.733101851851852,2.733562695840862,38.80395508028768,2095.01274389904,0.0,0.0
495350.0,5.733217592592593,2.733630095477602,38.80206552419549,2095.01274389904,0.0,0.0
495360.0,5.733333333333333,2.733697498298337,38.80017596311481,2095.01274389904,0.0,0.0
495370.0,5.733449074074074,2.7337649043032073,38.79828639704533,2095.01274389904,0.0,0.0
495380.0,5.733564814814815,2.7338323134923765,38.79639682598698,2095.01274389904,0.0,0.0
495390.0,5.733680555555556,2.733899725869315,38.794507249939016,2095.01274389904,0.0,0.0
495400.0,5.733796296296297,2.7339671414342837,38.792617668901535,2095.01274389904,0.0,0.0
495410.0,5.733912037037037,2.734034560187354,38.79072808287411,2095.01274389904,0.0,0.0
495420.0,5.7340277777777775,2.734101982128609,38.78883849185657,2095.01274389904,0.0,0.0
495430.0,5.734143518518518,2.7341694072581344,38.78694889584867,2095.01274389904,0.0,0.0
495440.0,5.734259259259259,2.734236835576021,38.785059294850214,2095.01274389904,0.0,0.0
495450.0,5.734375,2.7343042670823605,38.78316968886092,2095.01274389904,0.0,0.0
495460.0,5.734490740740741,2.7343717017772526,38.781280077880545,2095.01274389904,0.0,0.0
495470.0,5.734606481481482,2.7344391396607977,38.77939046190894,2095.01274389904,0.0,0.0
495480.0,5.7347222222222225,2.7345065807331017,38.77750084094579,2095.01274389904,0.0,0.0
495490.0,5.734837962962963,2.734574024994267,38.77561121499083,2095.01274389904,0.0,0.0
495500.0,5.734953703703703,2.7346414724444115,38.77372158404397,2095.01274389904,0.0,0.0
495510.0,5.735069444444444,2.734708923083643,38.771831948104776,2095.01274389904,0.0,0.0
495520.0,5.735185185185185,2.734776376912088,38.7699423071732,2095.01274389904,0.0,0.0
495530.0,5.735300925925926,2.7348438339298613,38.768052661248916,2095.01274389904,0.0,0.0
495540.0,5.735416666666667,2.7349112941370888,38.76616301033161,2095.01274389904,0.0,0.0
495550.0,5.735532407407407,2.7349787575338977,38.764273354421206,2095.01274389904,0.0,0.0
495560.0,5.735648148148148,2.7350462241204205,38.7623836935173,2095.01274389904,0.0,0.0
495570.0,5.735763888888889,2.7351136938967864,38.76049402761976,2095.01274389904,0.0,0.0
495580.0,5.73587962962963,2.73518116686313,38.75860435672821,2095.01274389904,0.0,0.0
495590.0,5.735995370370371,2.735248643019595,38.75671468084255,2095.01274389904,0.0,0.0
495600.0,5.736111111111111,2.7353161223663176,38.754824999962494,2095.01274389904,0.0,0.0
495610.0,5.7362268518518515,2.7353836049034452,38.75293531408774,2095.01274389904,0.0,0.0
495620.0,5.736342592592592,2.7354510906311242,38.7510456232182,2095.01274389904,0.0,0.0
495630.0,5.736458333333333,2.735518579549499,38.74915592735337,2095.01274389904,0.0,0.0
495640.0,5.736574074074074,2.735586071658725,38.74726622649321,2095.01274389904,0.0,0.0
495650.0,5.736689814814815,2.7356535669606803,38.74537652063726,2095.01274389904,0.0,0.0
495660.0,5.736805555555556,2.73572106545727,38.743486809785225,2095.01274389904,0.0,0.0
495670.0,5.7369212962962965,2.7357885671485698,38.74159709393686,2095.01274389904,0.0,0.0
495680.0,5.737037037037037,2.7358560720346627,38.73970737309204,2095.01274389904,0.0,0.0
495690.0,5.737152777777778,2.7359235801156325,38.73781764725035,2095.01274389904,0.0,0.0
495700.0,5.737268518518518,2.7359910913915613,38.73592791641162,2095.01274389904,0.0,0.0
495710.0,5.737384259259259,2.7360586058625476,38.734038180575695,2095.01274389904,0.0,0.0
495720.0,5.7375,2.7361261235286873,38.73214843974239,2095.01274389904,0.0,0.0
495730.0,5.737615740740741,2.736193644390078,38.73025869391126,2095.01274389904,0.0,0.0
495740.0,5.7377314814814815,2.736261168446815,38.728368943082145,2095.01274389904,0.0,0.0
495750.0,5.737847222222222,2.7363286956990174,38.726479187254945,2095.01274389904,0.0,0.0
495760.0,5.737962962962963,2.736396226146786,38.72458942642924,2095.01274389904,0.0,0.0
495770.0,5.738078703703704,2.7364637597902446,38.72269966060501,2095.01274389904,0.0,0.0
495780.0,5.738194444444445,2.7365312966294977,38.72080988978182,2095.01274389904,0.0,0.0
495790.0,5.738310185185185,2.7365988366646685,38.718920113959435,2095.01274389904,0.0,0.0
495800.0,5.738425925925926,2.736666379895885,38.71703033313778,2095.01274389904,0.0,0.0
495810.0,5.738541666666666,2.7367339263232657,38.71514054731641,2095.01274389904,0.0,0.0
495820.0,5.738657407407407,2.7368014759469435,38.71325075649524,2095.01274389904,0.0,0.0
495830.0,5.738773148148148,2.736869028767051,38.711360960673936,2095.01274389904,0.0,0.0
495840.0,5.738888888888889,2.736936584783717,38.70947115985226,2095.01274389904,0.0,0.0
495850.0,5.73900462962963,2.7370041439970856,38.707581354030005,2095.01274389904,0.0,0.0
495860.0,5.739120370370371,2.7370717064072942,38.705691543206925,2095.01274389904,0.0,0.0
495870.0,5.739236111111111,2.737139272014483,38.70380172738278,2095.01274389904,0.0,0.0
495880.0,5.739351851851852,2.7372068408188026,38.7019119065573,2095.01274389904,0.0,0.0
495890.0,5.739467592592592,2.7372744128203945,38.70002208073019,2095.01274389904,0.0,0.0
495900.0,5.739583333333333,2.7373419880194145,38.69813224990132,2095.01274389904,0.0,0.0
495910.0,5.739699074074074,2.737409566416128,38.69624241407038,2095.01274389904,0.0,0.0
495920.0,5.739814814814815,2.737477148014106,38.694352573236856,2095.01274389904,0.0,0.0
495930.0,5.7399305555555555,2.7375447328134195,38.69246272740055,2095.01274389904,0.0,0.0
495940.0,5.740046296296296,2.7376123208141583,38.690572876561326,2095.01274389904,0.0,0.0
495950.0,5.740162037037037,2.737679912016393,38.68868302071882,2095.01274389904,0.0,0.0
495960.0,5.740277777777778,2.737747506420213,38.68679315987287,2095.01274389904,0.0,0.0
495970.0,5.740393518518519,2.73781510402571,38.68490329402324,2095.01274389904,0.0,0.0
495980.0,5.74050925925926,2.7378827048329804,38.68301342316976,2095.01274389904,0.0,0.0
495990.0,5.740625,2.7379503088421178,38.68112354731206,2095.01274389904,0.0,0.0
496000.0,5.7407407407407405,2.7380179160532245,38.67923366644999,2095.01274389904,0.0,0.0
496010.0,5.740856481481481,2.7380855264663997,38.67734378058326,2095.01274389904,0.0,0.0
496020.0,5.740972222222222,2.738153140081765,38.675453889711775,2095.01274389904,0.0,0.0
496030.0,5.741087962962963,2.738220756899423,38.673563993835124,2095.01274389904,0.0,0.0
496040.0,5.741203703703704,2.7382883769194857,38.671674092953104,2095.01274389904,0.0,0.0
496050.0,5.741319444444445,2.7383560001420806,38.66978418706557,2095.01274389904,0.0,0.0
496060.0,5.7414351851851855,2.7384236265673243,38.66789427617221,2095.01274389904,0.0,0.0
496070.0,5.741550925925926,2.738491256195338,38.66600436027277,2095.01274389904,0.0,0.0
496080.0,5.741666666666666,2.738558889026253,38.66411443936701,2095.01274389904,0.0,0.0
496090.0,5.741782407407407,2.7386265250601975,38.66222451345471,2095.01274389904,0.0,0.0
496100.0,5.741898148148148,2.73869416429731,38.66033458253566,2095.01274389904,0.0,0.0
496110.0,5.742013888888889,2.738761806737724,38.65844464660956,2095.01274389904,0.0,0.0
496120.0,5.74212962962963,2.738829452381574,38.65655470567617,2095.01274389904,0.0,0.0
496130.0,5.74224537037037,2.7388971012290115,38.654664759735276,2095.01274389904,0.0,0.0
496140.0,5.742361111111111,2.738964753280169,38.652774808786596,2095.01274389904,0.0,0.0
496150.0,5.742476851851852,2.7390324085352007,38.65088485282983,2095.01274389904,0.0,0.0
496160.0,5.742592592592593,2.7391000669942516,38.64899489186486,2095.01274389904,0.0,0.0
496170.0,5.742708333333334,2.7391677286574803,38.64710492589138,2095.01274389904,0.0,0.0
496180.0,5.742824074074074,2.739235393527077,38.64521495490901,2095.01274389904,0.0,0.0
496190.0,5.7429398148148145,2.7393030616046627,38.643324978917384,2095.01274389904,0.0,0.0
496200.0,5.743055555555555,2.7393707328903116,38.64143499791632,2095.01274389904,0.0,0.0
496210.0,5.743171296296296,2.739438407384105,38.63954501190553,2095.01274389904,0.0,0.0
496220.0,5.743287037037037,2.73950608508613,38.63765502088492,2095.01274389904,0.0,0.0
496230.0,5.743402777777778,2.7395737659964716,38.63576502485411,2095.01274389904,0.0,0.0
496240.0,5.743518518518519,2.739641450115228,38.633875023813054,2095.01274389904,0.0,0.0
496250.0,5.7436342592592595,2.7397091374424862,38.63198501776123,2095.01274389904,0.0,0.0
496260.0,5.74375,2.7397768279783508,38.63009500669866,2095.01274389904,0.0,0.0
496270.0,5.74386574074074,2.739844521722924,38.62820499062493,2095.01274389904,0.0,0.0
496280.0,5.743981481481481,2.7399122186763125,38.62631496953996,2095.01274389904,0.0,0.0
496290.0,5.744097222222222,2.7399799188386282,38.624424943443394,2095.01274389904,0.0,0.0
496300.0,5.744212962962963,2.7400476222099805,38.62253491233506,2095.01274389904,0.0,0.0
496310.0,5.744328703703704,2.7401153287904885,38.62064487621464,2095.01274389904,0.0,0.0
496320.0,5.7444444444444445,2.7401830385802786,38.618754835082036,2095.01274389904,0.0,0.0
496330.0,5.744560185185185,2.740250751579465,38.61686478893688,2095.01274389904,0.0,0.0
496340.0,5.744675925925926,2.7403184677881764,38.614974737779015,2095.01274389904,0.0,0.0
496350.0,5.744791666666667,2.740386187206541,38.613084681608036,2095.01274389904,0.0,0.0
496360.0,5.744907407407408,2.7404539098346934,38.61119462042386,2095.01274389904,0.0,0.0
496370.0,5.745023148148148,2.740521635672763,38.60930455422614,2095.01274389904,0.0,0.0
496380.0,5.745138888888889,2.740589364720901,38.607414483014765,2095.01274389904,0.0,0.0
496390.0,5.745254629629629,2.7406570969792368,38.60552440678942,2095.01274389904,0.0,0.0
496400.0,5.74537037037037,2.7407248324479143,38.603634325549784,2095.01274389904,0.0,0.0
496410.0,5.745486111111111,2.7407925711270793,38.60174423929565,2095.01274389904,0.0,0.0
496420.0,5.745601851851852,2.7408603130168836,38.599854148026814,2095.01274389904,0.0,0.0
496430.0,5.745717592592593,2.740928058117471,38.59796405174297,2095.01274389904,0.0,0.0
496440.0,5.745833333333334,2.7409958064294293,38.59607395044387,2095.01274389904,0.0,0.0
496450.0,5.745949074074074,2.7410635579560445,38.59418384412909,2095.01274389904,0.0,0.0
496460.0,5.746064814814815,2.7411313126973953,38.59229373279842,2095.01274389904,0.0,0.0
496470.0,5.746180555555555,2.7411990706535545,38.59040361645157,2095.01274389904,0.0,0.0
496480.0,5.746296296296296,2.7412668318246074,38.58851349508836,2095.01274389904,0.0,0.0
496490.0,5.746412037037037,2.74133459621064,38.586623368708516,2095.01274389904,0.0,0.0
496500.0,5.746527777777778,2.741402363811743,38.58473323731187,2095.01274389904,0.0,0.0
496510.0,5.7466435185185185,2.741470134628007,38.58284310089808,2095.01274389904,0.0,0.0
496520.0,5.746759259259259,2.7415379086595397,38.580952959467076,2095.01274389904,0.0,0.0
496530.0,5.746875,2.7416056859064284,38.57906281301842,2095.01274389904,0.0,0.0
496540.0,5.746990740740741,2.7416734663687863,38.577172661552,2095.01274389904,0.0,0.0
496550.0,5.747106481481482,2.7417412500467293,38.57528250506761,2095.01274389904,0.0,0.0
496560.0,5.747222222222222,2.7418090369403565,38.57339234356492,2095.01274389904,0.0,0.0
496570.0,5.747337962962963,2.7418768270497886,38.571502177043705,2095.01274389904,0.0,0.0
496580.0,5.7474537037037035,2.7419446203751425,38.56961200550374,2095.01274389904,0.0,0.0
496590.0,5.747569444444444,2.7420124169165456,38.56772182894481,2095.01274389904,0.0,0.0
496600.0,5.747685185185185,2.7420802166741134,38.565831647366636,2095.01274389904,0.0,0.0
496610.0,5.747800925925926,2.7421480196479826,38.56394146076897,2095.01274389904,0.0,0.0
496620.0,5.747916666666667,2.7422158258382763,38.562051269151596,2095.01274389904,0.0,0.0
496630.0,5.748032407407408,2.7422836352451343,38.56016107251426,2095.01274389904,0.0,0.0
496640.0,5.7481481481481485,2.7423514478686974,38.558270870856774,2095.01274389904,0.0,0.0
496650.0,5.748263888888889,2.7424192637090967,38.556380664178754,2095.01274389904,0.0,0.0
496660.0,5.748379629629629,2.742487082766475,38.554490452480024,2095.01274389904,0.0,0.0
496670.0,5.74849537037037,2.742554905040976,38.55260023576034,2095.01274389904,0.0,0.0
496680.0,5.748611111111111,2.742622730532756,38.550710014019465,2095.01274389904,0.0,0.0
496690.0,5.748726851851852,2.7426905592419546,38.5488197872571,2095.01274389904,0.0,0.0
496700.0,5.748842592592593,2.7427583911687283,38.546929555473014,2095.01274389904,0.0,0.0
496710.0,5.748958333333333,2.7428262263156236,38.545039318666895,2095.01274389904,0.0,0.0
496720.0,5.749074074074074,2.7428940646839344,38.543149076838276,2095.01274389904,0.0,0.0
496730.0,5.749189814814815,2.742961906273742,38.54125882998712,2095.01274389904,0.0,0.0
496740.0,5.749305555555556,2.7430297510851354,38.53936857811311,2095.01274389904,0.0,0.0
496750.0,5.749421296296297,2.743097599118183,38.53747832121591,2095.01274389904,0.0,0.0
496760.0,5.749537037037037,2.7431654503729805,38.535588059295385,2095.01274389904,0.0,0.0
496770.0,5.7496527777777775,2.7432333048496242,38.53369779235135,2095.01274389904,0.0,0.0
496780.0,5.749768518518518,2.7433011625482013,38.531807520383474,2095.01274389904,0.0,0.0
496790.0,5.749884259259259,2.7433690234688233,38.529917243391594,2095.01274389904,0.0,0.0
496800.0,5.75,2.74343688761158,38.528026961375375,2095.01274389904,0.0,0.0
496810.0,5.750115740740741,2.7435047549765894,38.52613667433467,2095.01274389904,0.0,0.0
496820.0,5.750231481481482,2.743572625563956,38.5242463822692,2095.01274389904,0.0,0.0
496830.0,5.7503472222222225,2.7436404993738037,38.5223560851788,2095.01274389904,0.0,0.0
496840.0,5.750462962962963,2.7437083764062358,38.5204657830631,2095.01274389904,0.0,0.0
496850.0,5.750578703703703,2.7437762566613837,38.518575475922,2095.01274389904,0.0,0.0
496860.0,5.750694444444444,2.743844140139362,38.5166851637551,2095.01274389904,0.0,0.0
496870.0,5.750810185185185,2.7439120268402992,38.51479484656219,2095.01274389904,0.0,0.0
496880.0,5.750925925925926,2.7439799167643346,38.512904524343185,2095.01274389904,0.0,0.0
496890.0,5.751041666666667,2.7440478099115886,38.511014197097644,2095.01274389904,0.0,0.0
496900.0,5.751157407407407,2.7441157062822006,38.5091238648254,2095.01274389904,0.0,0.0
496910.0,5.751273148148148,2.744183605876314,38.50723352752624,2095.01274389904,0.0,0.0
496920.0,5.751388888888889,2.744251508694062,38.50534318519985,2095.01274389904,0.0,0.0
496930.0,5.75150462962963,2.7443194147355943,38.50345283784601,2095.01274389904,0.0,0.0
496940.0,5.751620370370371,2.7443873240010546,38.50156248546452,2095.01274389904,0.0,0.0
496950.0,5.751736111111111,2.7444552364905865,38.499672128054954,2095.01274389904,0.0,0.0
496960.0,5.7518518518518515,2.7445231522043554,38.497781765617354,2095.01274389904,0.0,0.0
496970.0,5.751967592592592,2.7445910711432773,38.49589139815121,2095.01274389904,0.0,0.0
496980.0,5.752083333333333,2.744658993310328,38.49400102565612,2095.01274389904,0.0,0.0
496990.0,5.752199074074074,2.7447269187055796,38.492110648131906,2095.01274389904,0.0,0.0
497000.0,5.752314814814815,2.744794847329113,38.49022026557828,2095.01274389904,0.0,0.0
497010.0,5.752430555555556,2.7448627791810134,38.48832987799511,2095.01274389904,0.0,0.0
497020.0,5.7525462962962965,2.74493071426136,38.48643948538206,2095.01274389904,0.0,0.0
497030.0,5.752662037037037,2.74499865257025,38.48454908773894,2095.01274389904,0.0,0.0
497040.0,5.752777777777778,2.7450665941077745,38.48265868506554,2095.01274389904,0.0,0.0
497050.0,5.752893518518518,2.745134538874032,38.48076827736154,2095.01274389904,0.0,0.0
497060.0,5.753009259259259,2.745202486869126,38.47887786462682,2095.01274389904,0.0,0.0
497070.0,5.753125,2.7452704380931623,38.47698744686107,2095.01274389904,0.0,0.0
497080.0,5.753240740740741,2.7453383925462487,38.475097024064056,2095.01274389904,0.0,0.0
497090.0,5.7533564814814815,2.7454063502284938,38.47320659623548,2095.01274389904,0.0,0.0
497100.0,5.753472222222222,2.745474311140022,38.47131616337528,2095.01274389904,0.0,0.0
497110.0,5.753587962962963,2.7455422752809473,38.469425725483056,2095.01274389904,0.0,0.0
