time_s,day,pressure_bar,fill_pct,liquid_flow_kg_per_h,vapor_flow_kg_per_h,bog_excess_kg
497120.0,5.753703703703704,2.745610242651389,38.467535282558565,2095.01274389904,0.0,0.0
497130.0,5.753819444444445,2.7456782132514723,38.46564483460157,2095.01274389904,0.0,0.0
497140.0,5.753935185185185,2.745746187081332,38.463754381611885,2095.01274389904,0.0,0.0
497150.0,5.754050925925926,2.7458141641411,38.46186392358932,2095.01274389904,0.0,0.0
497160.0,5.754166666666666,2.7458821444308996,38.45997346053342,2095.01274389904,0.0,0.0
497170.0,5.754282407407407,2.74595012795088,38.45808299244414,2095.01274389904,0.0,0.0
497180.0,5.754398148148148,2.7460181147011773,38.45619251932118,2095.01274389904,0.0,0.0
497190.0,5.754513888888889,2.7460861046819294,38.454302041164205,2095.01274389904,0.0,0.0
497200.0,5.75462962962963,2.7461540978932875,38.45241155797305,2095.01274389904,0.0,0.0
497210.0,5.754745370370371,2.7462220943353954,38.45052106974737,2095.01274389904,0.0,0.0
497220.0,5.754861111111111,2.746290094008411,38.44863057648706,2095.01274389904,0.0,0.0
497230.0,5.754976851851852,2.7463580969124775,38.44674007819175,2095.01274389904,0.0,0.0
497240.0,5.755092592592592,2.746426103050524,38.44484957486107,2095.01274389904,0.0,0.0
497250.0,5.755208333333333,2.7464941124235036,38.442959066494765,2095.01274389904,0.0,0.0
497260.0,5.755324074074074,2.7465621250314913,38.44106855309257,2095.01274389904,0.0,0.0
497270.0,5.755439814814815,2.746630140874561,38.439178034654184,2095.01274389904,0.0,0.0
497280.0,5.7555555555555555,2.746698159952801,38.437287511179456,2095.01274389904,0.0,0.0
497290.0,5.755671296296296,2.7467661822663048,38.435396982668145,2095.01274389904,0.0,0.0
497300.0,5.755787037037037,2.74683420781516,38.43350644912004,2095.01274389904,0.0,0.0
497310.0,5.755902777777778,2.746902236599466,38.43161591053486,2095.01274389904,0.0,0.0
497320.0,5.756018518518519,2.746970268619321,38.4297253669124,2095.01274389904,0.0,0.0
497330.0,5.75613425925926,2.74703830387483,38.42783481825233,2095.01274389904,0.0,0.0
497340.0,5.75625,2.7471063423660973,38.42594426455451,2095.01274389904,0.0,0.0
497350.0,5.7563657407407405,2.7471743840932397,38.42405370581871,2095.01274389904,0.0,0.0
497360.0,5.756481481481481,2.7472424290563695,38.42216314204463,2095.01274389904,0.0,0.0
497370.0,5.756597222222222,2.747310477255601,38.42027257323202,2095.01274389904,0.0,0.0
497380.0,5.756712962962963,2.7473785286910557,38.41838199938064,2095.01274389904,0.0,0.0
497390.0,5.756828703703704,2.7474465833628616,38.4164914204903,2095.01274389904,0.0,0.0
497400.0,5.756944444444445,2.747514641271141,38.414600836560716,2095.01274389904,0.0,0.0
497410.0,5.7570601851851855,2.747582702416024,38.41271024759163,2095.01274389904,0.0,0.0
497420.0,5.757175925925926,2.74765076679765,38.41081965358281,2095.01274389904,0.0,0.0
497430.0,5.757291666666666,2.7477188344161516,38.4089290545341,2095.01274389904,0.0,0.0
497440.0,5.757407407407407,2.7477869052716617,38.40703845044502,2095.01274389904,0.0,0.0
497450.0,5.757523148148148,2.7478549793643294,38.405147841315504,2095.01274389904,0.0,0.0
497460.0,5.757638888888889,2.7479230566943,38.403257227145346,2095.01274389904,0.0,0.0
497470.0,5.75775462962963,2.747991137261713,38.40136660793411,2095.01274389904,0.0,0.0
497480.0,5.75787037037037,2.7480592210667254,38.39947598368167,2095.01274389904,0.0,0.0
497490.0,5.757986111111111,2.748127308109483,38.39758535438772,2095.01274389904,0.0,0.0
497500.0,5.758101851851852,2.7481953983912977,38.395694720052035,2095.01274389904,0.0,0.0
497510.0,5.758217592592593,2.748263491914788,38.39380408067407,2095.01274389904,0.0,0.0
497520.0,5.758333333333334,2.748331588680028,38.3919134362537,2095.01274389904,0.0,0.0
497530.0,5.758449074074074,2.7483996886870985,38.39002278679065,2095.01274389904,0.0,0.0
497540.0,5.7585648148148145,2.7484677919360845,38.388132132284746,2095.01274389904,0.0,0.0
497550.0,5.758680555555555,2.7485358984270696,38.38624147273572,2095.01274389904,0.0,0.0
497560.0,5.758796296296296,2.7486040081601493,38.384350808143346,2095.01274389904,0.0,0.0
497570.0,5.758912037037037,2.7486721211354137,38.382460138507376,2095.01274389904,0.0,0.0
497580.0,5.759027777777778,2.7487402373529553,38.380569463827484,2095.01274389904,0.0,0.0
497590.0,5.759143518518519,2.74880835681289,38.37867878410358,2095.01274389904,0.0,0.0
497600.0,5.7592592592592595,2.7488764795153124,38.37678809933529,2095.01274389904,0.0,0.0
497610.0,5.759375,2.748944605460342,38.37489740952254,2095.01274389904,0.0,0.0
497620.0,5.75949074074074,2.74901273464808,38.37300671466491,2095.01274389904,0.0,0.0
497630.0,5.759606481481481,2.749080867078654,38.371116014762315,2095.01274389904,0.0,0.0
497640.0,5.759722222222222,2.74914900275217,38.36922530981429,2095.01274389904,0.0,0.0
497650.0,5.759837962962963,2.749217141668765,38.36733459982088,2095.01274389904,0.0,0.0
497660.0,5.759953703703704,2.7492852838285557,38.36544388478163,2095.01274389904,0.0,0.0
497670.0,5.7600694444444445,2.7493534292316744,38.36355316469635,2095.01274389904,0.0,0.0
497680.0,5.760185185185185,2.7494215778782523,38.36166243956481,2095.01274389904,0.0,0.0
497690.0,5.760300925925926,2.7494897297684284,38.359771709386806,2095.01274389904,0.0,0.0
497700.0,5.760416666666667,2.7495578849023294,38.357880974161894,2095.01274389904,0.0,0.0
497710.0,5.760532407407408,2.7496260432801,38.355990233890026,2095.01274389904,0.0,0.0
497720.0,5.760648148148148,2.749694204901892,38.35409948857094,2095.01274389904,0.0,0.0
497730.0,5.760763888888889,2.749762369767847,38.352208738204375,2095.01274389904,0.0,0.0
497740.0,5.760879629629629,2.749830537878108,38.35031798278988,2095.01274389904,0.0,0.0
497750.0,5.76099537037037,2.749898709232827,38.34842722232744,2095.01274389904,0.0,0.0
497760.0,5.761111111111111,2.7499668838321627,38.34653645681669,2095.01274389904,0.0,0.0
497770.0,5.761226851851852,2.750035061679458,38.34464568625728,2095.01274389904,0.0,0.0
497780.0,5.761342592592593,2.75010324277527,38.34275491064882,2095.01274389904,0.0,0.0
497790.0,5.761458333333334,2.7501714271196733,38.34086412999119,2095.01274389904,0.0,0.0
497800.0,5.761574074074074,2.7502396147127572,38.33897334428416,2095.01274389904,0.0,0.0
497810.0,5.761689814814815,2.7503078055546,38.337082553527374,2095.01274389904,0.0,0.0
497820.0,5.761805555555555,2.7503759996452897,38.33519175772071,2095.01274389904,0.0,0.0
497830.0,5.761921296296296,2.750444196984922,38.33330095686386,2095.01274389904,0.0,0.0
497840.0,5.762037037037037,2.7505123975735977,38.33141015095665,2095.01274389904,0.0,0.0
497850.0,5.762152777777778,2.7505806014114076,38.32951933999878,2095.01274389904,0.0,0.0
497860.0,5.7622685185185185,2.7506488084984633,38.32762852399004,2095.01274389904,0.0,0.0
497870.0,5.762384259259259,2.7507170188348744,38.325737702930226,2095.01274389904,0.0,0.0
497880.0,5.7625,2.750785232420744,38.32384687681907,2095.01274389904,0.0,0.0
497890.0,5.762615740740741,2.7508534492561925,38.32195604565624,2095.01274389904,0.0,0.0
497900.0,5.762731481481482,2.750921669341338,38.320065209441616,2095.01274389904,0.0,0.0
497910.0,5.762847222222222,2.7509898926762952,38.318174368174844,2095.01274389904,0.0,0.0
497920.0,5.762962962962963,2.751058119261199,38.31628352185585,2095.01274389904,0.0,0.0
497930.0,5.7630787037037035,2.751126349096169,38.314392670484196,2095.01274389904,0.0,0.0
497940.0,5.763194444444444,2.7511945821813364,38.31250181405971,2095.01274389904,0.0,0.0
497950.0,5.763310185185185,2.7512628185168393,38.310610952582145,2095.01274389904,0.0,0.0
497960.0,5.763425925925926,2.7513310581028105,38.30872008605128,2095.01274389904,0.0,0.0
497970.0,5.763541666666667,2.751399300939399,38.306829214466944,2095.01274389904,0.0,0.0
497980.0,5.763657407407408,2.751467547026728,38.30493833782863,2095.01274389904,0.0,0.0
497990.0,5.7637731481481485,2.7515357963649585,38.3030474561363,2095.01274389904,0.0,0.0
498000.0,5.763888888888889,2.75160404895423,38.30115656938959,2095.01274389904,0.0,0.0
498010.0,5.764004629629629,2.751672304794697,38.299265677588345,2095.01274389904,0.0,0.0
498020.0,5.76412037037037,2.7517405638865107,38.2973747807323,2095.01274389904,0.0,0.0
498030.0,5.764236111111111,2.7518088262313936,38.295483878821,2095.01274389904,0.0,0.0
498040.0,5.764351851851852,2.751877091831585,38.29359297185423,2095.01274389904,0.0,0.0
498050.0,5.764467592592593,2.75194536068715,38.291702059831586,2095.01274389904,0.0,0.0
498060.0,5.764583333333333,2.7520136327981746,38.289811142752974,2095.01274389904,0.0,0.0
498070.0,5.764699074074074,2.7520819081647434,38.28792022061814,2095.01274389904,0.0,0.0
498080.0,5.764814814814815,2.752150186786937,38.28602929342676,2095.01274389904,0.0,0.0
498090.0,5.764930555555556,2.7522184686648528,38.28413836117871,2095.01274389904,0.0,0.0
498100.0,5.765046296296297,2.7522867537985816,38.28224742387366,2095.01274389904,0.0,0.0
498110.0,5.765162037037037,2.7523550421882224,38.28035648151138,2095.01274389904,0.0,0.0
498120.0,5.7652777777777775,2.752423333833885,38.27846553409175,2095.01274389904,0.0,0.0
498130.0,5.765393518518518,2.752491628735665,38.27657458161438,2095.01274389904,0.0,0.0
498140.0,5.765509259259259,2.7525599268936767,38.27468362407905,2095.01274389904,0.0,0.0
498150.0,5.765625,2.7526282283080366,38.2727926614856,2095.01274389904,0.0,0.0
498160.0,5.765740740740741,2.7526965329788595,38.270901693833785,2095.01274389904,0.0,0.0
498170.0,5.765856481481482,2.7527648409062606,38.26901072112322,2095.01274389904,0.0,0.0
498180.0,5.7659722222222225,2.7528331520903704,38.26711974335382,2095.01274389904,0.0,0.0
498190.0,5.766087962962963,2.7529014665313096,38.265228760525275,2095.01274389904,0.0,0.0
498200.0,5.766203703703703,2.7529697842292085,38.263337772637264,2095.01274389904,0.0,0.0
498210.0,5.766319444444444,2.7530381051842037,38.26144677968966,2095.01274389904,0.0,0.0
498220.0,5.766435185185185,2.753106429396424,38.259555781682124,2095.01274389904,0.0,0.0
498230.0,5.766550925925926,2.7531747568660125,38.25766477861447,2095.01274389904,0.0,0.0
498240.0,5.766666666666667,2.7532430875931087,38.25577377048644,2095.01274389904,0.0,0.0
498250.0,5.766782407407407,2.7533114215778514,38.253882757297646,2095.01274389904,0.0,0.0
498260.0,5.766898148148148,2.753379758820401,38.25199173904807,2095.01274389904,0.0,0.0
498270.0,5.767013888888889,2.7534480993208934,38.25010071573729,2095.01274389904,0.0,0.0
498280.0,5.76712962962963,2.7535164430794787,38.24820968736507,2095.01274389904,0.0,0.0
498290.0,5.767245370370371,2.753584790096326,38.24631865393124,2095.01274389904,0.0,0.0
498300.0,5.767361111111111,2.7536531403752207,38.24442761543527,2095.01274389904,0.0,0.0
498310.0,5.7674768518518515,2.7537214939162977,38.24253657187694,2095.01274389904,0.0,0.0
498320.0,5.767592592592592,2.7537898507196386,38.240645523255985,2095.01274389904,0.0,0.0
498330.0,5.767708333333333,2.7538582107853244,38.23875446957224,2095.01274389904,0.0,0.0
498340.0,5.767824074074074,2.753926574113433,38.23686341082535,2095.01274389904,0.0,0.0
498350.0,5.767939814814815,2.7539949407040623,38.23497234701517,2095.01274389904,0.0,0.0
498360.0,5.768055555555556,2.754063310557299,38.23308127814145,2095.01274389904,0.0,0.0
498370.0,5.7681712962962965,2.754131683673246,38.23119020420398,2095.01274389904,0.0,0.0
498380.0,5.768287037037037,2.7542000600520025,38.22929912520248,2095.01274389904,0.0,0.0
498390.0,5.768402777777778,2.7542684396936727,38.22740804113668,2095.01274389904,0.0,0.0
498400.0,5.768518518518518,2.7543368225983653,38.225516952006366,2095.01274389904,0.0,0.0
498410.0,5.768634259259259,2.754405208766187,38.22362585781127,2095.01274389904,0.0,0.0
498420.0,5.76875,2.754473598197262,38.22173475855123,2095.01274389904,0.0,0.0
498430.0,5.768865740740741,2.7545419908917044,38.219843654225976,2095.01274389904,0.0,0.0
498440.0,5.7689814814814815,2.754610386849633,38.217952544835164,2095.01274389904,0.0,0.0
498450.0,5.769097222222222,2.7546787860711746,38.21606143037861,2095.01274389904,0.0,0.0
498460.0,5.769212962962963,2.754747188556464,38.214170310856154,2095.01274389904,0.0,0.0
498470.0,5.769328703703704,2.7548155943056214,38.21227918626736,2095.01274389904,0.0,0.0
498480.0,5.769444444444445,2.7548840033187836,38.21038805661211,2095.01274389904,0.0,0.0
498490.0,5.769560185185185,2.754952415596097,38.208496921890195,2095.01274389904,0.0,0.0
498500.0,5.769675925925926,2.755020831137691,38.206605782101235,2095.01274389904,0.0,0.0
498510.0,5.769791666666666,2.7550892499437167,38.204714637245054,2095.01274389904,0.0,0.0
498520.0,5.769907407407407,2.755157672014311,38.20282348732137,2095.01274389904,0.0,0.0
498530.0,5.770023148148148,2.755226097349631,38.20093233232999,2095.01274389904,0.0,0.0
498540.0,5.770138888888889,2.755294525949816,38.199041172270505,2095.01274389904,0.0,0.0
498550.0,5.77025462962963,2.7553629578150267,38.197150007142774,2095.01274389904,0.0,0.0
498560.0,5.770370370370371,2.755431392947446,38.19525883694656,2095.01274389904,0.0,0.0
498570.0,5.770486111111111,2.7554998313488666,38.19336766168121,2095.01274389904,0.0,0.0
498580.0,5.770601851851852,2.755568273019379,38.19147648134678,2095.01274389904,0.0,0.0
498590.0,5.770717592592592,2.7556367179590526,38.189585295942805,2095.01274389904,0.0,0.0
498600.0,5.770833333333333,2.7557051661679743,38.18769410546922,2095.01274389904,0.0,0.0
498610.0,5.770949074074074,2.7557736176462377,38.185802909925734,2095.01274389904,0.0,0.0
498620.0,5.771064814814815,2.7558420723939205,38.18391170931202,2095.01274389904,0.0,0.0
498630.0,5.7711805555555555,2.7559105304111307,38.18202050362803,2095.01274389904,0.0,0.0
498640.0,5.771296296296296,2.7559789916979662,38.18012929287334,2095.01274389904,0.0,0.0
498650.0,5.771412037037037,2.756047456254529,38.17823807704787,2095.01274389904,0.0,0.0
498660.0,5.771527777777778,2.756115924080919,38.176346856151156,2095.01274389904,0.0,0.0
498670.0,5.771643518518519,2.756184395177257,38.17445563018319,2095.01274389904,0.0,0.0
498680.0,5.77175925925926,2.7562528695436446,38.172564399143525,2095.01274389904,0.0,0.0
498690.0,5.771875,2.75632134718021,38.170673163032085,2095.01274389904,0.0,0.0
498700.0,5.7719907407407405,2.7563898280870687,38.16878192184857,2095.01274389904,0.0,0.0
498710.0,5.772106481481481,2.7564583122643445,38.16689067559264,2095.01274389904,0.0,0.0
498720.0,5.772222222222222,2.7565267997121614,38.16499942426416,2095.01274389904,0.0,0.0
498730.0,5.772337962962963,2.7565952904306554,38.163108167862845,2095.01274389904,0.0,0.0
498740.0,5.772453703703704,2.7566637844199575,38.161216906388454,2095.01274389904,0.0,0.0
498750.0,5.772569444444445,2.7567322816802013,38.159325639840695,2095.01274389904,0.0,0.0
498760.0,5.7726851851851855,2.7568007822115237,38.157434368219306,2095.01274389904,0.0,0.0
498770.0,5.772800925925926,2.7568692860140733,38.15554309152416,2095.01274389904,0.0,0.0
498780.0,5.772916666666666,2.7569377930879924,38.153651809754884,2095.01274389904,0.0,0.0
498790.0,5.773032407407407,2.7570063034334216,38.15176052291122,2095.01274389904,0.0,0.0
498800.0,5.773148148148148,2.757074817050521,38.14986923099306,2095.01274389904,0.0,0.0
498810.0,5.773263888888889,2.7571433339394384,38.147977934000004,2095.01274389904,0.0,0.0
498820.0,5.77337962962963,2.757211854100716,38.14608663193172,2095.01274389904,0.0,0.0
498830.0,5.77349537037037,2.757280377537853,38.1441953247879,2095.01274389904,0.0,0.0
498840.0,5.773611111111111,2.757348904250917,38.14230401256821,2095.01274389904,0.0,0.0
498850.0,5.773726851851852,2.7574174342399913,38.140412695272516,2095.01274389904,0.0,0.0
498860.0,5.773842592592593,2.757485967505158,38.138521372900534,2095.01274389904,0.0,0.0
498870.0,5.773958333333334,2.757554504046499,38.136630045451994,2095.01274389904,0.0,0.0
498880.0,5.774074074074074,2.757623043864108,38.13473871292675,2095.01274389904,0.0,0.0
498890.0,5.7741898148148145,2.7576915869580763,38.132847375324445,2095.01274389904,0.0,0.0
498900.0,5.774305555555555,2.7577601333284982,38.13095603264489,2095.01274389904,0.0,0.0
498910.0,5.774421296296296,2.7578286829754832,38.1290646848879,2095.01274389904,0.0,0.0
498920.0,5.774537037037037,2.757897235899127,38.127173332053076,2095.01274389904,0.0,0.0
498930.0,5.774652777777778,2.7579657920995424,38.125281974140314,2095.01274389904,0.0,0.0
498940.0,5.774768518518519,2.758034351576847,38.12339061114938,2095.01274389904,0.0,0.0
498950.0,5.7748842592592595,2.7581029143311477,38.12149924307996,2095.01274389904,0.0,0.0
498960.0,5.775,2.7581714803625683,38.11960786993181,2095.01274389904,0.0,0.0
498970.0,5.77511574074074,2.758240049671233,38.11771649170474,2095.01274389904,0.0,0.0
498980.0,5.775231481481481,2.7583086222572626,38.11582510839843,2095.01274389904,0.0,0.0
498990.0,5.775347222222222,2.758377198120786,38.113933720012625,2095.01274389904,0.0,0.0
499000.0,5.775462962962963,2.7584457772619384,38.11204232654716,2095.01274389904,0.0,0.0
499010.0,5.775578703703704,2.7585143596808535,38.11015092800176,2095.01274389904,0.0,0.0
499020.0,5.7756944444444445,2.758582945377664,38.10825952437604,2095.01274389904,0.0,0.0
499030.0,5.775810185185185,2.758651534352519,38.10636811566996,2095.01274389904,0.0,0.0
499040.0,5.775925925925926,2.758720126605555,38.10447670188311,2095.01274389904,0.0,0.0
499050.0,5.776041666666667,2.758788722136927,38.102585283015344,2095.01274389904,0.0,0.0
499060.0,5.776157407407408,2.7588573209467695,38.10069385906626,2095.01274389904,0.0,0.0
499070.0,5.776273148148148,2.7589259230352443,38.09880243003575,2095.01274389904,0.0,0.0
499080.0,5.776388888888889,2.7589945284025092,38.09691099592356,2095.01274389904,0.0,0.0
499090.0,5.776504629629629,2.759063137051218,38.095019556729106,2095.01274389904,0.0,0.0
499100.0,5.77662037037037,2.759131748982728,38.093128112452284,2095.01274389904,0.0,0.0
499110.0,5.776736111111111,2.7592003641971083,38.091236663092715,2095.01274389904,0.0,0.0
499120.0,5.776851851851852,2.75926898269444,38.08934520865022,2095.01274389904,0.0,0.0
499130.0,5.776967592592593,2.759337604474809,38.08745374912457,2095.01274389904,0.0,0.0
499140.0,5.777083333333334,2.7594062295383024,38.085562284515554,2095.01274389904,0.0,0.0
499150.0,5.777199074074074,2.759474857885011,38.08367081482283,2095.01274389904,0.0,0.0
499160.0,5.777314814814815,2.759543489515033,38.08177934004625,2095.01274389904,0.0,0.0
499170.0,5.777430555555555,2.759612124428474,38.07988786018567,2095.01274389904,0.0,0.0
499180.0,5.777546296296296,2.7596807626254183,38.077996375240524,2095.01274389904,0.0,0.0
499190.0,5.777662037037037,2.7597494041059916,38.07610488521086,2095.01274389904,0.0,0.0
499200.0,5.777777777777778,2.7598180488703,38.07421339009637,2095.01274389904,0.0,0.0
499210.0,5.7778935185185185,2.759886696918456,38.07232188989676,2095.01274389904,0.0,0.0
499220.0,5.778009259259259,2.759955348250571,38.070430384611704,2095.01274389904,0.0,0.0
499230.0,5.778125,2.760024002866774,38.06853887424116,2095.01274389904,0.0,0.0
499240.0,5.778240740740741,2.760092660767194,38.066647358784785,2095.01274389904,0.0,0.0
499250.0,5.778356481481482,2.7601613219519483,38.064755838242256,2095.01274389904,0.0,0.0
499260.0,5.778472222222222,2.760229986421167,38.062864312613364,2095.01274389904,0.0,0.0
499270.0,5.778587962962963,2.7602986541749877,38.060972781897895,2095.01274389904,0.0,0.0
499280.0,5.7787037037037035,2.76036732521355,38.0590812460956,2095.01274389904,0.0,0.0
499290.0,5.778819444444444,2.7604359995369916,38.0571897052062,2095.01274389904,0.0,0.0
499300.0,5.778935185185185,2.7605046771454513,38.055298159229444,2095.01274389904,0.0,0.0
499310.0,5.779050925925926,2.7605733580390788,38.05340660816511,2095.01274389904,0.0,0.0
499320.0,5.779166666666667,2.760642042218016,38.05151505201281,2095.01274389904,0.0,0.0
499330.0,5.779282407407408,2.7607107296824163,38.04962349077243,2095.01274389904,0.0,0.0
499340.0,5.7793981481481485,2.7607794204324354,38.047731924443696,2095.01274389904,0.0,0.0
499350.0,5.779513888888889,2.760848114469106,38.04584035302628,2095.01274389904,0.0,0.0
499360.0,5.779629629629629,2.7609168117954606,38.04394877651971,2095.01274389904,0.0,0.0
499370.0,5.77974537037037,2.7609855124115805,38.042057194923906,2095.01274389904,0.0,0.0
499380.0,5.779861111111111,2.76105421631753,38.040165608238425,2095.01274389904,0.0,0.0
499390.0,5.779976851851852,2.7611229235133976,38.038274016463134,2095.01274389904,0.0,0.0
499400.0,5.780092592592593,2.761191633999273,38.036382419597814,2095.01274389904,0.0,0.0
499410.0,5.780208333333333,2.761260347775235,38.03449081764214,2095.01274389904,0.0,0.0
499420.0,5.780324074074074,2.761329064841389,38.03259921059597,2095.01274389904,0.0,0.0
499430.0,5.780439814814815,2.7613977851978353,38.03070759845911,2095.01274389904,0.0,0.0
499440.0,5.780555555555556,2.76146650884466,38.0288159812311,2095.01274389904,0.0,0.0
499450.0,5.780671296296297,2.7615352357819885,38.0269243589119,2095.01274389904,0.0,0.0
499460.0,5.780787037037037,2.7616039660099143,38.02503273150118,2095.01274389904,0.0,0.0
499470.0,5.7809027777777775,2.761672699528555,38.023141098998636,2095.01274389904,0.0,0.0
499480.0,5.781018518518518,2.7617414363380317,38.021249461404174,2095.01274389904,0.0,0.0
499490.0,5.781134259259259,2.7618101764384595,38.019357818717474,2095.01274389904,0.0,0.0
499500.0,5.78125,2.7618789198299583,38.0174661709382,2095.01274389904,0.0,0.0
499510.0,5.781365740740741,2.7619476665126608,38.015574518066245,2095.01274389904,0.0,0.0
499520.0,5.781481481481482,2.7620164164866914,38.01368286010126,2095.01274389904,0.0,0.0
499530.0,5.7815972222222225,2.7620851697521878,38.01179119704303,2095.01274389904,0.0,0.0
499540.0,5.781712962962963,2.7621539263092774,38.00989952889126,2095.01274389904,0.0,0.0
499550.0,5.781828703703703,2.7622226861581045,38.0080078556458,2095.01274389904,0.0,0.0
499560.0,5.781944444444444,2.762291449298813,38.006116177306325,2095.01274389904,0.0,0.0
499570.0,5.782060185185185,2.7623602157315372,38.00422449387257,2095.01274389904,0.0,0.0
499580.0,5.782175925925926,2.762428985456432,38.00233280534423,2095.01274389904,0.0,0.0
499590.0,5.782291666666667,2.762497758473646,38.00044111172121,2095.01274389904,0.0,0.0
499600.0,5.782407407407407,2.7625665347833244,37.99854941300307,2095.01274389904,0.0,0.0
499610.0,5.782523148148148,2.762635314385632,37.9966577091897,2095.01274389904,0.0,0.0
499620.0,5.782638888888889,2.7627040972837555,37.99476600028056,2095.01274389904,0.0,0.0
499630.0,5.78275462962963,2.7627728834785428,37.992874286275416,2095.01274389904,0.0,0.0
499640.0,5.782870370370371,2.7628416729700747,37.99098256717407,2095.01274389904,0.0,0.0
499650.0,5.782986111111111,2.762910465758426,37.98909084297623,2095.01274389904,0.0,0.0
499660.0,5.7831018518518515,2.7629792618436797,37.987199113681626,2095.01274389904,0.0,0.0
499670.0,5.783217592592592,2.7630480612259296,37.98530737929009,2095.01274389904,0.0,0.0
499680.0,5.783333333333333,2.7631168639052626,37.98341563980133,2095.01274389904,0.0,0.0
499690.0,5.783449074074074,2.763185669881781,37.98152389521517,2095.01274389904,0.0,0.0
499700.0,5.783564814814815,2.7632544791555804,37.97963214553127,2095.01274389904,0.0,0.0
499710.0,5.783680555555556,2.7633232917267647,37.977740390749425,2095.01274389904,0.0,0.0
499720.0,5.7837962962962965,2.7633921075954455,37.97584863086946,2095.01274389904,0.0,0.0
499730.0,5.783912037037037,2.7634609267617285,37.973956865891,2095.01274389904,0.0,0.0
499740.0,5.784027777777778,2.763529749225731,37.97206509581392,2095.01274389904,0.0,0.0
499750.0,5.784143518518518,2.7635985749875727,37.97017332063792,2095.01274389904,0.0,0.0
499760.0,5.784259259259259,2.7636674040473745,37.968281540362746,2095.01274389904,0.0,0.0
499770.0,5.784375,2.7637362364052596,37.96638975498814,2095.01274389904,0.0,0.0
499780.0,5.784490740740741,2.763805072061358,37.96449796451389,2095.01274389904,0.0,0.0
499790.0,5.7846064814814815,2.763873911015804,37.962606168939736,2095.01274389904,0.0,0.0
499800.0,5.784722222222222,2.7639427532687217,37.96071436826536,2095.01274389904,0.0,0.0
499810.0,5.784837962962963,2.764011598820257,37.95882256249056,2095.01274389904,0.0,0.0
499820.0,5.784953703703704,2.7640804476705454,37.95693075161509,2095.01274389904,0.0,0.0
499830.0,5.785069444444445,2.764149299819735,37.955038935638704,2095.01274389904,0.0,0.0
499840.0,5.785185185185185,2.764218155267967,37.953147114561105,2095.01274389904,0.0,0.0
499850.0,5.785300925925926,2.764287014015392,37.95125528838208,2095.01274389904,0.0,0.0
499860.0,5.785416666666666,2.7643558760621603,37.94936345710134,2095.01274389904,0.0,0.0
499870.0,5.785532407407407,2.7644247414084275,37.947471620718595,2095.01274389904,0.0,0.0
499880.0,5.785648148148148,2.764493610055753,37.945579779233526,2095.01274389904,0.0,0.0
499890.0,5.785763888888889,2.7645624820066708,37.94368793264586,2095.01274389904,0.0,0.0
499900.0,5.78587962962963,2.764631357261255,37.94179608095515,2095.01274389904,0.0,0.0
499910.0,5.785995370370371,2.7647002358195896,37.93990422416142,2095.01274389904,0.0,0.0
499920.0,5.786111111111111,2.7647691176817446,37.93801236226413,2095.01274389904,0.0,0.0
499930.0,5.786226851851852,2.7648380028478146,37.93612049526328,2095.01274389904,0.0,0.0
499940.0,5.786342592592592,2.764906891317887,37.93422862315848,2095.01274389904,0.0,0.0
499950.0,5.786458333333333,2.76497578309206,37.93233674594961,2095.01274389904,0.0,0.0
499960.0,5.786574074074074,2.76504467817043,37.93044486363636,2095.01274389904,0.0,0.0
499970.0,5.786689814814815,2.7651135765530968,37.92855297621841,2095.01274389904,0.0,0.0
499980.0,5.7868055555555555,2.765182478240176,37.926661083695706,2095.01274389904,0.0,0.0
499990.0,5.786921296296296,2.7652513832317687,37.924769186067856,2095.01274389904,0.0,0.0
500000.0,5.787037037037037,2.765320291527989,37.922877283334664,2095.01274389904,0.0,0.0
500010.0,5.787152777777778,2.7653892031289584,37.92098537549589,2095.01274389904,0.0,0.0
500020.0,5.787268518518519,2.7654581180347875,37.91909346255116,2095.01274389904,0.0,0.0
500030.0,5.78738425925926,2.7655270362456106,37.9172015445004,2095.01274389904,0.0,0.0
500040.0,5.7875,2.7655959577615485,37.91530962134329,2095.01274389904,0.0,0.0
500050.0,5.7876157407407405,2.7656648825827292,37.91341769307952,2095.01274389904,0.0,0.0
500060.0,5.787731481481481,2.765733810709295,37.911525759708944,2095.01274389904,0.0,0.0
500070.0,5.787847222222222,2.7658027421413687,37.90963382123119,2095.01274389904,0.0,0.0
500080.0,5.787962962962963,2.765871676879103,37.90774187764615,2095.01274389904,0.0,0.0
500090.0,5.788078703703704,2.7659406149226298,37.90584992895346,2095.01274389904,0.0,0.0
500100.0,5.788194444444445,2.7660095562720945,37.90395797515282,2095.01274389904,0.0,0.0
500110.0,5.7883101851851855,2.766078500927647,37.90206601624409,2095.01274389904,0.0,0.0
500120.0,5.788425925925926,2.766147448889443,37.90017405222699,2095.01274389904,0.0,0.0
500130.0,5.788541666666666,2.766216400157627,37.89828208310117,2095.01274389904,0.0,0.0
500140.0,5.788657407407407,2.766285354732357,37.89639010886649,2095.01274389904,0.0,0.0
500150.0,5.788773148148148,2.7663543126173917,37.89449812952237,2095.01274389904,0.0,0.0
500160.0,5.788888888888889,2.7664232738130474,37.892606145068754,2095.01274389904,0.0,0.0
500170.0,5.78900462962963,2.7664922383193846,37.89071415550511,2095.01274389904,0.0,0.0
500180.0,5.78912037037037,2.7665612061364913,37.88882216083141,2095.01274389904,0.0,0.0
500190.0,5.789236111111111,2.766630177264456,37.88693016104739,2095.01274389904,0.0,0.0
500200.0,5.789351851851852,2.766699151703366,37.88503815615278,2095.01274389904,0.0,0.0
500210.0,5.789467592592593,2.7667681294533093,37.883146146147325,2095.01274389904,0.0,0.0
500220.0,5.789583333333334,2.766837110514388,37.881254131030815,2095.01274389904,0.0,0.0
500230.0,5.789699074074074,2.766906094886701,37.87936211080295,2095.01274389904,0.0,0.0
500240.0,5.7898148148148145,2.766975082570352,37.877470085463536,2095.01274389904,0.0,0.0
500250.0,5.789930555555555,2.7670440735654482,37.8755780550123,2095.01274389904,0.0,0.0
500260.0,5.790046296296296,2.767113067872108,37.87368601944903,2095.01274389904,0.0,0.0
500270.0,5.790162037037037,2.7671820654904353,37.87179397877342,2095.01274389904,0.0,0.0
500280.0,5.790277777777778,2.767251066420561,37.869901932985286,2095.01274389904,0.0,0.0
500290.0,5.790393518518519,2.767320070662598,37.868009882084316,2095.01274389904,0.0,0.0
500300.0,5.7905092592592595,2.7673890782166737,37.86611782607026,2095.01274389904,0.0,0.0
500310.0,5.790625,2.767458089082919,37.864225764942915,2095.01274389904,0.0,0.0
500320.0,5.79074074074074,2.7675271032614663,37.862333698702045,2095.01274389904,0.0,0.0
500330.0,5.790856481481481,2.7675961207524518,37.86044162734735,2095.01274389904,0.0,0.0
500340.0,5.790972222222222,2.767665141556008,37.85854955087856,2095.01274389904,0.0,0.0
500350.0,5.791087962962963,2.7677341656722803,37.85665746929546,2095.01274389904,0.0,0.0
500360.0,5.791203703703704,2.7678031931014093,37.85476538259773,2095.01274389904,0.0,0.0
500370.0,5.7913194444444445,2.7678722238435416,37.852873290785176,2095.01274389904,0.0,0.0
500380.0,5.791435185185185,2.7679412578988303,37.85098119385755,2095.01274389904,0.0,0.0
500390.0,5.791550925925926,2.768010295267421,37.8490890918145,2095.01274389904,0.0,0.0
500400.0,5.791666666666667,2.768079335949472,37.84719698465585,2095.01274389904,0.0,0.0
500410.0,5.791782407407408,2.768148379947118,37.845304872381256,2095.01274389904,0.0,0.0
500420.0,5.791898148148148,2.7682174272623454,37.84341275499031,2095.01274389904,0.0,0.0
500430.0,5.792013888888889,2.7682864778952276,37.841520632482755,2095.01274389904,0.0,0.0
500440.0,5.792129629629629,2.768355531845843,37.839628504858325,2095.01274389904,0.0,0.0
500450.0,5.79224537037037,2.768424589114275,37.83773637211685,2095.01274389904,0.0,0.0
500460.0,5.792361111111111,2.7684936497006163,37.83584423425814,2095.01274389904,0.0,0.0
500470.0,5.792476851851852,2.7685627136049495,37.833952091281795,2095.01274389904,0.0,0.0
500480.0,5.792592592592593,2.768631780827374,37.83205994318767,2095.01274389904,0.0,0.0
500490.0,5.792708333333334,2.768700851367989,37.83016778997555,2095.01274389904,0.0,0.0
500500.0,5.792824074074074,2.768769925226896,37.82827563164507,2095.01274389904,0.0,0.0
500510.0,5.792939814814815,2.7688390024042047,37.82638346819615,2095.01274389904,0.0,0.0
500520.0,5.793055555555555,2.768908082900022,37.82449129962841,2095.01274389904,0.0,0.0
500530.0,5.793171296296296,2.768977166714461,37.8225991259416,2095.01274389904,0.0,0.0
500540.0,5.793287037037037,2.769046253847644,37.82070694713558,2095.01274389904,0.0,0.0
500550.0,5.793402777777778,2.769115344299686,37.81881476321002,2095.01274389904,0.0,0.0
500560.0,5.7935185185185185,2.7691844380707145,37.81692257416467,2095.01274389904,0.0,0.0
500570.0,5.793634259259259,2.769253535160857,37.81503037999929,2095.01274389904,0.0,0.0
500580.0,5.79375,2.7693226355702443,37.81313818071362,2095.01274389904,0.0,0.0
500590.0,5.793865740740741,2.769391739299008,37.81124597630742,2095.01274389904,0.0,0.0
500600.0,5.793981481481482,2.7694608463472883,37.80935376678046,2095.01274389904,0.0,0.0
500610.0,5.794097222222222,2.7695299567152194,37.80746155213235,2095.01274389904,0.0,0.0
500620.0,5.794212962962963,2.7695990704029496,37.80556933236303,2095.01274389904,0.0,0.0
500630.0,5.7943287037037035,2.76966818741062,37.80367710747208,2095.01274389904,0.0,0.0
500640.0,5.794444444444444,2.7697373077383847,37.80178487745937,2095.01274389904,0.0,0.0
500650.0,5.794560185185185,2.769806431386383,37.799892642324465,2095.01274389904,0.0,0.0
500660.0,5.794675925925926,2.7698755583547854,37.798000402067345,2095.01274389904,0.0,0.0
500670.0,5.794791666666667,2.769944688644069,37.796108156687495,2095.01274389904,0.0,0.0
500680.0,5.794907407407408,2.7700138222579263,37.794215906184625,2095.01274389904,0.0,0.0
500690.0,5.7950231481481485,2.770082959196425,37.79232365055842,2095.01274389904,0.0,0.0
500700.0,5.795138888888889,2.7701520994596494,37.790431389808674,2095.01274389904,0.0,0.0
500710.0,5.795254629629629,2.770221243047669,37.78853912393505,2095.01274389904,0.0,0.0
500720.0,5.79537037037037,2.7702903899605813,37.786646852937494,2095.01274389904,0.0,0.0
500730.0,5.795486111111111,2.7703595401984655,37.78475457681554,2095.01274389904,0.0,0.0
500740.0,5.795601851851852,2.7704286937614198,37.782862295569124,2095.01274389904,0.0,0.0
500750.0,5.795717592592593,2.7704978506495386,37.78097000919789,2095.01274389904,0.0,0.0
500760.0,5.795833333333333,2.770567010862931,37.77907771770171,2095.01274389904,0.0,0.0
500770.0,5.795949074074074,2.7706361744016923,37.777185421080176,2095.01274389904,0.0,0.0
500780.0,5.796064814814815,2.770705341265937,37.77529311933319,2095.01274389904,0.0,0.0
500790.0,5.796180555555556,2.7707745114557722,37.77340081246037,2095.01274389904,0.0,0.0
500800.0,5.796296296296297,2.770843684971324,37.77150850046162,2095.01274389904,0.0,0.0
500810.0,5.796412037037037,2.770912861812704,37.769616183336616,2095.01274389904,0.0,0.0
500820.0,5.7965277777777775,2.770982041980033,37.76772386108503,2095.01274389904,0.0,0.0
500830.0,5.796643518518518,2.7710512254734483,37.76583153370674,2095.01274389904,0.0,0.0
500840.0,5.796759259259259,2.7711204122930635,37.763939201201346,2095.01274389904,0.0,0.0
500850.0,5.796875,2.7711896024390223,37.762046863568685,2095.01274389904,0.0,0.0
500860.0,5.796990740740741,2.7712587959114585,37.760154520808605,2095.01274389904,0.0,0.0
500870.0,5.797106481481482,2.7713279927105066,37.75826217292061,2095.01274389904,0.0,0.0
500880.0,5.7972222222222225,2.7713971928363113,37.75636981990462,2095.01274389904,0.0,0.0
500890.0,5.797337962962963,2.771466396289021,37.75447746176033,2095.01274389904,0.0,0.0
500900.0,5.797453703703703,2.7715356030687732,37.75258509848748,2095.01274389904,0.0,0.0
500910.0,5.797569444444444,2.771604813175724,37.750692730085774,2095.01274389904,0.0,0.0
500920.0,5.797685185185185,2.7716740266100253,37.74880035655497,2095.01274389904,0.0,0.0
500930.0,5.797800925925926,2.7717432433718328,37.746907977894864,2095.01274389904,0.0,0.0
500940.0,5.797916666666667,2.771812463463888,37.74501559410503,2095.01274389904,0.0,0.0
500950.0,5.798032407407407,2.7718816868875886,37.74312320518503,2095.01274389904,0.0,0.0
500960.0,5.798148148148148,2.7719509136430256,37.74123081113481,2095.01274389904,0.0,0.0
500970.0,5.798263888888889,2.772020143730265,37.739338411954016,2095.01274389904,0.0,0.0
500980.0,5.79837962962963,2.7720893771493946,37.7374460076424,2095.01274389904,0.0,0.0
500990.0,5.798495370370371,2.7721586139005034,37.73555359819978,2095.01274389904,0.0,0.0
501000.0,5.798611111111111,2.7722278539836775,37.73366118362576,2095.01274389904,0.0,0.0
501010.0,5.7987268518518515,2.7722970973990217,37.73176876392037,2095.01274389904,0.0,0.0
501020.0,5.798842592592592,2.772366344146627,37.72987633908313,2095.01274389904,0.0,0.0
501030.0,5.798958333333333,2.772435594226605,37.727983909113924,2095.01274389904,0.0,0.0
501040.0,5.799074074074074,2.7725048476390586,37.72609147401242,2095.01274389904,0.0,0.0
501050.0,5.799189814814815,2.772574104384095,37.72419903377836,2095.01274389904,0.0,0.0
501060.0,5.799305555555556,2.772643364461834,37.722306588411556,2095.01274389904,0.0,0.0
501070.0,5.7994212962962965,2.7727126278723926,37.72041413791175,2095.01274389904,0.0,0.0
501080.0,5.799537037037037,2.772781894615891,37.71852168227866,2095.01274389904,0.0,0.0
501090.0,5.799652777777778,2.7728511646924545,37.71662922151209,2095.01274389904,0.0,0.0
501100.0,5.799768518518518,2.7729204381022123,37.71473675561169,2095.01274389904,0.0,0.0
501110.0,5.799884259259259,2.7729897148452967,37.7128442845773,2095.01274389904,0.0,0.0
501120.0,5.8,2.7730589949218407,37.7109518084086,2095.01274389904,0.0,0.0
501130.0,5.800115740740741,2.7731282783319777,37.70905932710535,2095.01274389904,0.0,0.0
501140.0,5.8002314814814815,2.7731975650758507,37.70716684066729,2095.01274389904,0.0,0.0
501150.0,5.800347222222222,2.7732668551536093,37.70527434909423,2095.01274389904,0.0,0.0
501160.0,5.800462962962963,2.773336148565384,37.70338185238571,2095.01274389904,0.0,0.0
501170.0,5.800578703703704,2.773405445311346,37.701489350541785,2095.01274389904,0.0,0.0
501180.0,5.800694444444445,2.7734747453916313,37.69959684356198,2095.01274389904,0.0,0.0
501190.0,5.800810185185185,2.773544048806395,37.697704331445976,2095.01274389904,0.0,0.0
501200.0,5.800925925925926,2.773613355556748,37.695811814193625,2095.01274389904,0.0,0.0
501210.0,5.801041666666666,2.773682665645783,37.69391929180443,2095.01274389904,0.0,0.0
501220.0,5.801157407407407,2.7737519790735714,37.69202676427811,2095.01274389904,0.0,0.0
501230.0,5.801273148148148,2.7738212958401958,37.6901342316145,2095.01274389904,0.0,0.0
501240.0,5.801388888888889,2.77389061594574,37.68824169381341,2095.01274389904,0.0,0.0
501250.0,5.80150462962963,2.7739599393902807,37.686349150874406,2095.01274389904,0.0,0.0
501260.0,5.801620370370371,2.77402926617391,37.68445660279733,2095.01274389904,0.0,0.0
501270.0,5.801736111111111,2.774098596296727,37.68256404958199,2095.01274389904,0.0,0.0
501280.0,5.801851851851852,2.7741679297588258,37.68067149122813,2095.01274389904,0.0,0.0
501290.0,5.801967592592592,2.7742372665603123,37.6787789277355,2095.01274389904,0.0,0.0
501300.0,5.802083333333333,2.77430660670129,37.676886359103804,2095.01274389904,0.0,0.0
501310.0,5.802199074074074,2.7743759501818626,37.67499378533279,2095.01274389904,0.0,0.0
501320.0,5.802314814814815,2.7744452970021505,37.673101206422274,2095.01274389904,0.0,0.0
501330.0,5.8024305555555555,2.7745146471622726,37.67120862237203,2095.01274389904,0.0,0.0
501340.0,5.802546296296296,2.7745840006623412,37.66931603318167,2095.01274389904,0.0,0.0
501350.0,5.802662037037037,2.7746533575024865,37.66742343885106,2095.01274389904,0.0,0.0
501360.0,5.802777777777778,2.7747227176828275,37.665530839379855,2095.01274389904,0.0,0.0
501370.0,5.802893518518519,2.774792081203501,37.663638234767845,2095.01274389904,0.0,0.0
501380.0,5.80300925925926,2.774861448064632,37.66174562501477,2095.01274389904,0.0,0.0
501390.0,5.803125,2.774930818266372,37.65985301012047,2095.01274389904,0.0,0.0
501400.0,5.8032407407407405,2.7750001918088434,37.6579603900845,2095.01274389904,0.0,0.0
501410.0,5.803356481481481,2.7750695686921993,37.656067764906744,2095.01274389904,0.0,0.0
501420.0,5.803472222222222,2.775138948916579,37.65417513458687,2095.01274389904,0.0,0.0
501430.0,5.803587962962963,2.7752083324821375,37.652282499124695,2095.01274389904,0.0,0.0
501440.0,5.803703703703704,2.775277719389018,37.65038985851988,2095.01274389904,0.0,0.0
501450.0,5.803819444444445,2.7753471096373756,37.648497212772135,2095.01274389904,0.0,0.0
501460.0,5.8039351851851855,2.775416503227372,37.64660456188133,2095.01274389904,0.0,0.0
501470.0,5.804050925925926,2.7754859001623946,37.64471190584697,2095.01274389904,0.0,0.0
501480.0,5.804166666666666,2.775555300443217,37.642819244668644,2095.01274389904,0.0,0.0
501490.0,5.804282407407407,2.775624704069921,37.64092657834623,2095.01274389904,0.0,0.0
501500.0,5.804398148148148,2.7756941110425926,37.63903390687951,2095.01274389904,0.0,0.0
501510.0,5.804513888888889,2.775763521361306,37.637141230268156,2095.01274389904,0.0,0.0
501520.0,5.80462962962963,2.7758329350261537,37.63524854851196,2095.01274389904,0.0,0.0
501530.0,5.80474537037037,2.775902352037229,37.63335586161072,2095.01274389904,0.0,0.0
501540.0,5.804861111111111,2.775971772394628,37.63146316956414,2095.01274389904,0.0,0.0
501550.0,5.804976851851852,2.7760411960984457,37.62957047237194,2095.01274389904,0.0,0.0
501560.0,5.805092592592593,2.7761106231487958,37.62767777003399,2095.01274389904,0.0,0.0
501570.0,5.805208333333334,2.7761800535457763,37.6257850625499,2095.01274389904,0.0,0.0
501580.0,5.805324074074074,2.7762494872895074,37.623892349919544,2095.01274389904,0.0,0.0
501590.0,5.8054398148148145,2.7763189243800928,37.62199963214253,2095.01274389904,0.0,0.0
501600.0,5.805555555555555,2.776388364817665,37.620106909218755,2095.01274389904,0.0,0.0
501610.0,5.805671296296296,2.7764578086023395,37.61821418114791,2095.01274389904,0.0,0.0
501620.0,5.805787037037037,2.776527255734242,37.61632144792977,2095.01274389904,0.0,0.0
501630.0,5.805902777777778,2.7765967062135,37.614428709563924,2095.01274389904,0.0,0.0
501640.0,5.806018518518519,2.776666160040249,37.61253596605029,2095.01274389904,0.0,0.0
501650.0,5.8061342592592595,2.7767356172146225,37.61064321738855,2095.01274389904,0.0,0.0
501660.0,5.80625,2.776805077736751,37.60875046357839,2095.01274389904,0.0,0.0
501670.0,5.80636574074074,2.776874541606793,37.60685770461974,2095.01274389904,0.0,0.0
501680.0,5.806481481481481,2.7769440088248736,37.604964940512104,2095.01274389904,0.0,0.0
501690.0,5.806597222222222,2.777013479391154,37.603072171255356,2095.01274389904,0.0,0.0
501700.0,5.806712962962963,2.7770829533057784,37.601179396849226,2095.01274389904,0.0,0.0
501710.0,5.806828703703704,2.7771524305688993,37.599286617293366,2095.01274389904,0.0,0.0
501720.0,5.8069444444444445,2.7772219111806713,37.59739383258767,2095.01274389904,0.0,0.0
501730.0,5.807060185185185,2.777291395142851,37.59550104273162,2095.01274389904,0.0,0.0
501740.0,5.807175925925926,2.7773608824579044,37.59360824772487,2095.01274389904,0.0,0.0
501750.0,5.807291666666667,2.7774303731259193,37.59171544756734,2095.01274389904,0.0,0.0
501760.0,5.807407407407408,2.777499867146958,37.5898226422585,2095.01274389904,0.0,0.0
501770.0,5.807523148148148,2.777569364521108,37.58792983179835,2095.01274389904,0.0,0.0
501780.0,5.807638888888889,2.777638865248463,37.586037016186594,2095.01274389904,0.0,0.0
501790.0,5.807754629629629,2.7777083693291043,37.584144195422894,2095.01274389904,0.0,0.0
501800.0,5.80787037037037,2.777777876763131,37.58225136950707,2095.01274389904,0.0,0.0
501810.0,5.807986111111111,2.7778473875506338,37.58035853843881,2095.01274389904,0.0,0.0
501820.0,5.808101851851852,2.777916901691733,37.57846570221805,2095.01274389904,0.0,0.0
501830.0,5.808217592592593,2.777986419186518,37.57657286084435,2095.01274389904,0.0,0.0
501840.0,5.808333333333334,2.7780559400350997,37.574680014317494,2095.01274389904,0.0,0.0
501850.0,5.808449074074074,2.7781254642376023,37.57278716263726,2095.01274389904,0.0,0.0
501860.0,5.808564814814815,2.7781949917941384,37.570894305803435,2095.01274389904,0.0,0.0
501870.0,5.808680555555555,2.778264522704826,37.56900144381572,2095.01274389904,0.0,0.0
501880.0,5.808796296296296,2.778334056969792,37.56710857667386,2095.01274389904,0.0,0.0
501890.0,5.808912037037037,2.7784035945891605,37.56521570437756,2095.01274389904,0.0,0.0
501900.0,5.809027777777778,2.7784731355630674,37.56332282692668,2095.01274389904,0.0,0.0
501910.0,5.8091435185185185,2.7785426798916446,37.56142994432086,2095.01274389904,0.0,0.0
501920.0,5.809259259259259,2.7786122275750276,37.5595370565599,2095.01274389904,0.0,0.0
501930.0,5.809375,2.7786817786133557,37.55764416364342,2095.01274389904,0.0,0.0
501940.0,5.809490740740741,2.7787513330067757,37.55575126557132,2095.01274389904,0.0,0.0
501950.0,5.809606481481482,2.778820890755431,37.55385836234325,2095.01274389904,0.0,0.0
501960.0,5.809722222222222,2.7788904518594757,37.55196545395901,2095.01274389904,0.0,0.0
501970.0,5.809837962962963,2.7789600163190538,37.55007254041828,2095.01274389904,0.0,0.0
501980.0,5.8099537037037035,2.7790295841343253,37.54817962172082,2095.01274389904,0.0,0.0
501990.0,5.810069444444444,2.77909915530544,37.546286697866336,2095.01274389904,0.0,0.0
502000.0,5.810185185185185,2.7791687298364844,37.54439376885436,2095.01274389904,0.0,0.0
502010.0,5.810300925925926,2.779238307727573,37.54250083468467,2095.01274389904,0.0,0.0
502020.0,5.810416666666667,2.7793078889787797,37.54060789535694,2095.01274389904,0.0,0.0
502030.0,5.810532407407408,2.779377473590188,37.538714950871075,2095.01274389904,0.0,0.0
502040.0,5.8106481481481485,2.779447061561886,37.53682200122676,2095.01274389904,0.0,0.0
502050.0,5.810763888888889,2.7795166528939497,37.53492904642368,2095.01274389904,0.0,0.0
502060.0,5.810879629629629,2.7795862475864803,37.533036086461664,2095.01274389904,0.0,0.0
502070.0,5.81099537037037,2.77965584563958,37.53114312134046,2095.01274389904,0.0,0.0
502080.0,5.811111111111111,2.7797254470533455,37.529250151059856,2095.01274389904,0.0,0.0
502090.0,5.811226851851852,2.779795051827877,37.52735717561951,2095.01274389904,0.0,0.0
502100.0,5.811342592592593,2.7798646599632844,37.52546419501917,2095.01274389904,0.0,0.0
502110.0,5.811458333333333,2.7799342714596875,37.52357120925867,2095.01274389904,0.0,0.0
502120.0,5.811574074074074,2.780003886317192,37.52167821833767,2095.01274389904,0.0,0.0
502130.0,5.811689814814815,2.7800735045359266,37.51978522225607,2095.01274389904,0.0,0.0
502140.0,5.811805555555556,2.7801431261160037,37.51789222101342,2095.01274389904,0.0,0.0
502150.0,5.811921296296297,2.7802127510575603,37.515999214609565,2095.01274389904,0.0,0.0
502160.0,5.812037037037037,2.7802823793607203,37.51410620304429,2095.01274389904,0.0,0.0
502170.0,5.8121527777777775,2.7803520110256197,37.512213186317254,2095.01274389904,0.0,0.0
502180.0,5.812268518518518,2.7804216460523907,37.510320164428194,2095.01274389904,0.0,0.0
502190.0,5.812384259259259,2.7804912844411716,37.508427137376934,2095.01274389904,0.0,0.0
502200.0,5.8125,2.7805609261921065,37.506534105163134,2095.01274389904,0.0,0.0
502210.0,5.812615740740741,2.7806305713053425,37.50464106778652,2095.01274389904,0.0,0.0
502220.0,5.812731481481482,2.780700219781026,37.50274802524695,2095.01274389904,0.0,0.0
502230.0,5.8128472222222225,2.7807698716193037,37.500854977544044,2095.01274389904,0.0,0.0
502240.0,5.812962962962963,2.7808395268203316,37.49896192467755,2095.01274389904,0.0,0.0
502250.0,5.813078703703703,2.780909185384274,37.49706886664729,2095.01274389904,0.0,0.0
502260.0,5.813194444444444,2.7809788473135657,37.495175803452796,2095.01274389904,0.0,0.0
502270.0,5.813310185185185,2.781048512610016,37.49328273509368,2095.01274389904,0.0,0.0
502280.0,5.813425925925926,2.7811181812736967,37.4913896615698,2095.01274389904,0.0,0.0
502290.0,5.813541666666667,2.7811878533046843,37.489496582880825,2095.01274389904,0.0,0.0
502300.0,5.813657407407407,2.781257528703072,37.48760349902658,2095.01274389904,0.0,0.0
502310.0,5.813773148148148,2.7813272074689404,37.485710410006824,2095.01274389904,0.0,0.0
502320.0,5.813888888888889,2.781396889602377,37.48381731582123,2095.01274389904,0.0,0.0
502330.0,5.81400462962963,2.7814665751034813,37.481924216469615,2095.01274389904,0.0,0.0
502340.0,5.814120370370371,2.7815362639723533,37.48003111195172,2095.01274389904,0.0,0.0
502350.0,5.814236111111111,2.7816059562090913,37.478138002267286,2095.01274389904,0.0,0.0
502360.0,5.8143518518518515,2.7816756518138117,37.47624488741608,2095.01274389904,0.0,0.0
502370.0,5.814467592592592,2.7817453507866152,37.47435176739779,2095.01274389904,0.0,0.0
502380.0,5.814583333333333,2.781815053127622,37.47245864221224,2095.01274389904,0.0,0.0
502390.0,5.814699074074074,2.7818847588369464,37.47056551185912,2095.01274389904,0.0,0.0
502400.0,5.814814814814815,2.7819544679147103,37.46867237633817,2095.01274389904,0.0,0.0
502410.0,5.814930555555556,2.782024180361043,37.466779235649255,2095.01274389904,0.0,0.0
502420.0,5.8150462962962965,2.7820938961760717,37.46488608979201,2095.01274389904,0.0,0.0
502430.0,5.815162037037037,2.782163615359923,37.462992938766114,2095.01274389904,0.0,0.0
502440.0,5.815277777777778,2.7822333379127406,37.46109978257149,2095.01274389904,0.0,0.0
502450.0,5.815393518518518,2.7823030638346524,37.45920662120769,2095.01274389904,0.0,0.0
502460.0,5.815509259259259,2.782372793125806,37.457313454674576,2095.01274389904,0.0,0.0
502470.0,5.815625,2.7824425257863377,37.45542028297177,2095.01274389904,0.0,0.0
502480.0,5.815740740740741,2.782512261816403,37.45352710609918,2095.01274389904,0.0,0.0
502490.0,5.8158564814814815,2.7825820012161477,37.45163392405645,2095.01274389904,0.0,0.0
502500.0,5.815972222222222,2.782651743985728,37.449740736843324,2095.01274389904,0.0,0.0
502510.0,5.816087962962963,2.782721490125296,37.447847544459506,2095.01274389904,0.0,0.0
502520.0,5.816203703703704,2.7827912396356544,37.44595434690472,2095.01274389904,0.0,0.0
502530.0,5.816319444444445,2.7828609925203107,37.44406114417849,2095.01274389904,0.0,0.0
