time_s,day,pressure_bar,fill_pct,liquid_flow_kg_per_h,vapor_flow_kg_per_h,bog_excess_kg
502540.0,5.816435185185185,2.7829307487793318,37.442167936280626,2095.01274389904,0.0,0.0
502550.0,5.816550925925926,2.783000508412798,37.44027472321085,2095.01274389904,0.0,0.0
502560.0,5.816666666666666,2.7830702714207844,37.43838150496889,2095.01274389904,0.0,0.0
502570.0,5.816782407407407,2.783140037803381,37.43648828155457,2095.01274389904,0.0,0.0
502580.0,5.816898148148148,2.7832098075606737,37.43459505296755,2095.01274389904,0.0,0.0
502590.0,5.817013888888889,2.783279580692758,37.43270181920766,2095.01274389904,0.0,0.0
502600.0,5.81712962962963,2.7833493571997363,37.4308085802747,2095.01274389904,0.0,0.0
502610.0,5.817245370370371,2.783419137081698,37.42891533616823,2095.01274389904,0.0,0.0
502620.0,5.817361111111111,2.7834889203387605,37.42702208688823,2095.01274389904,0.0,0.0
502630.0,5.817476851851852,2.783558706971029,37.425128832434275,2095.01274389904,0.0,0.0
502640.0,5.817592592592592,2.7836284969786154,37.423235572806156,2095.01274389904,0.0,0.0
502650.0,5.817708333333333,2.783698290361638,37.42134230800366,2095.01274389904,0.0,0.0
502660.0,5.817824074074074,2.783768087120215,37.41944903802653,2095.01274389904,0.0,0.0
502670.0,5.817939814814815,2.783837887254473,37.41755576287449,2095.01274389904,0.0,0.0
502680.0,5.8180555555555555,2.783907690764536,37.41566248254721,2095.01274389904,0.0,0.0
502690.0,5.818171296296296,2.7839774976505347,37.41376919704453,2095.01274389904,0.0,0.0
502700.0,5.818287037037037,2.7840473079126036,37.411875906366184,2095.01274389904,0.0,0.0
502710.0,5.818402777777778,2.784117121550879,37.40998261051185,2095.01274389904,0.0,0.0
502720.0,5.818518518518519,2.7841869385655036,37.408089309481376,2095.01274389904,0.0,0.0
502730.0,5.81863425925926,2.784256758956617,37.4061960032744,2095.01274389904,0.0,0.0
502740.0,5.81875,2.7843265827243666,37.40430269189066,2095.01274389904,0.0,0.0
502750.0,5.8188657407407405,2.784396409868897,37.40240937532997,2095.01274389904,0.0,0.0
502760.0,5.818981481481481,2.784466240390365,37.40051605359197,2095.01274389904,0.0,0.0
502770.0,5.819097222222222,2.7845360742889245,37.39862272667648,2095.01274389904,0.0,0.0
502780.0,5.819212962962963,2.7846059115647246,37.396729394583126,2095.01274389904,0.0,0.0
502790.0,5.819328703703704,2.7846757522209646,37.39483605731166,2095.01274389904,0.0,0.0
502800.0,5.819444444444445,2.7847455962587158,37.39294271486154,2095.01274389904,0.0,0.0
502810.0,5.8195601851851855,2.7848154436780743,37.39104936723277,2095.01274389904,0.0,0.0
502820.0,5.819675925925926,2.7848852944791034,37.38915601442487,2095.01274389904,0.0,0.0
502830.0,5.819791666666666,2.7849551486618918,37.38726265643772,2095.01274389904,0.0,0.0
502840.0,5.819907407407407,2.7850250062265283,37.38536929327106,2095.01274389904,0.0,0.0
502850.0,5.820023148148148,2.7850948671730986,37.38347592492461,2095.01274389904,0.0,0.0
502860.0,5.820138888888889,2.785164731501707,37.38158255139817,2095.01274389904,0.0,0.0
502870.0,5.82025462962963,2.7852345992124463,37.379689172691435,2095.01274389904,0.0,0.0
502880.0,5.82037037037037,2.7853044703054284,37.377795788804235,2095.01274389904,0.0,0.0
502890.0,5.820486111111111,2.7853743447807537,37.37590239973625,2095.01274389904,0.0,0.0
502900.0,5.820601851851852,2.7854442226385356,37.374009005487224,2095.01274389904,0.0,0.0
502910.0,5.820717592592593,2.7855141038788918,37.37211560605693,2095.01274389904,0.0,0.0
502920.0,5.820833333333334,2.7855839885019447,37.37022220144518,2095.01274389904,0.0,0.0
502930.0,5.820949074074074,2.785653876507805,37.36832879165152,2095.01274389904,0.0,0.0
502940.0,5.8210648148148145,2.7857237678966036,37.36643537667586,2095.01274389904,0.0,0.0
502950.0,5.821180555555555,2.785793662668478,37.36454195651795,2095.01274389904,0.0,0.0
502960.0,5.821296296296296,2.7858635608235502,37.36264853117742,2095.01274389904,0.0,0.0
502970.0,5.821412037037037,2.7859334623619607,37.36075510065411,2095.01274389904,0.0,0.0
502980.0,5.821527777777778,2.7860033672838442,37.35886166494768,2095.01274389904,0.0,0.0
502990.0,5.821643518518519,2.786073275589344,37.35696822405789,2095.01274389904,0.0,0.0
503000.0,5.8217592592592595,2.7861431872786047,37.355074777984484,2095.01274389904,0.0,0.0
503010.0,5.821875,2.7862131023517787,37.35318132672727,2095.01274389904,0.0,0.0
503020.0,5.82199074074074,2.7862830208090124,37.3512878702859,2095.01274389904,0.0,0.0
503030.0,5.822106481481481,2.7863529426504594,37.34939440866006,2095.01274389904,0.0,0.0
503040.0,5.822222222222222,2.7864228678762775,37.34750094184964,2095.01274389904,0.0,0.0
503050.0,5.822337962962963,2.786492796488012,37.34560746985415,2095.01274389904,0.0,0.0
503060.0,5.822453703703704,2.7865627284884478,37.34371399267325,2095.01274389904,0.0,0.0
503070.0,5.8225694444444445,2.7866326638776537,37.34182051030666,2095.01274389904,0.0,0.0
503080.0,5.822685185185185,2.7867026026557085,37.33992702275416,2095.01274389904,0.0,0.0
503090.0,5.822800925925926,2.7867725448226963,37.33803353001552,2095.01274389904,0.0,0.0
503100.0,5.822916666666667,2.786842490378698,37.33614003209042,2095.01274389904,0.0,0.0
503110.0,5.823032407407408,2.7869124393238076,37.3342465289787,2095.01274389904,0.0,0.0
503120.0,5.823148148148148,2.78698239165812,37.33235302068011,2095.01274389904,0.0,0.0
503130.0,5.823263888888889,2.7870523473817292,37.3304595071943,2095.01274389904,0.0,0.0
503140.0,5.823379629629629,2.787122306494748,37.3285659885212,2095.01274389904,0.0,0.0
503150.0,5.82349537037037,2.7871922689972726,37.32667246466036,2095.01274389904,0.0,0.0
503160.0,5.823611111111111,2.787262234889414,37.324778935611604,2095.01274389904,0.0,0.0
503170.0,5.823726851851852,2.7873322041712894,37.3228854013747,2095.01274389904,0.0,0.0
503180.0,5.823842592592593,2.7874021768430137,37.32099186194938,2095.01274389904,0.0,0.0
503190.0,5.823958333333334,2.78747215290471,37.31909831733539,2095.01274389904,0.0,0.0
503200.0,5.824074074074074,2.787542132356496,37.317204767532395,2095.01274389904,0.0,0.0
503210.0,5.824189814814815,2.7876121151985083,37.315311212540244,2095.01274389904,0.0,0.0
503220.0,5.824305555555555,2.7876821014308755,37.313417652358666,2095.01274389904,0.0,0.0
503230.0,5.824421296296296,2.7877520910537306,37.31152408698732,2095.01274389904,0.0,0.0
503240.0,5.824537037037037,2.787822084067211,37.30963051642605,2095.01274389904,0.0,0.0
503250.0,5.824652777777778,2.78789208047146,37.30773694067454,2095.01274389904,0.0,0.0
503260.0,5.8247685185185185,2.7879620802666194,37.305843359732506,2095.01274389904,0.0,0.0
503270.0,5.824884259259259,2.7880320834528325,37.30394977359969,2095.01274389904,0.0,0.0
503280.0,5.825,2.7881020900302524,37.30205618227588,2095.01274389904,0.0,0.0
503290.0,5.825115740740741,2.7881720999990383,37.30016258576077,2095.01274389904,0.0,0.0
503300.0,5.825231481481482,2.7882421133593325,37.29826898405404,2095.01274389904,0.0,0.0
503310.0,5.825347222222222,2.7883121301113,37.296375377155535,2095.01274389904,0.0,0.0
503320.0,5.825462962962963,2.7883821502589075,37.29448176506467,2095.01274389904,0.0,0.0
503330.0,5.8255787037037035,2.7884521738024843,37.29258814778128,2095.01274389904,0.0,0.0
503340.0,5.825694444444444,2.7885222007421073,37.29069452530502,2095.01274389904,0.0,0.0
503350.0,5.825810185185185,2.7885922310778555,37.288800897635745,2095.01274389904,0.0,0.0
503360.0,5.825925925925926,2.7886622648098123,37.286907264773106,2095.01274389904,0.0,0.0
503370.0,5.826041666666667,2.788732301938064,37.2850136267169,2095.01274389904,0.0,0.0
503380.0,5.826157407407408,2.7888023424627097,37.2831199834669,2095.01274389904,0.0,0.0
503390.0,5.8262731481481485,2.788872386383838,37.281226335022836,2095.01274389904,0.0,0.0
503400.0,5.826388888888889,2.7889424337015596,37.2793326813845,2095.01274389904,0.0,0.0
503410.0,5.826504629629629,2.789012484415978,37.2774390225516,2095.01274389904,0.0,0.0
503420.0,5.82662037037037,2.789082538527188,37.2755453585238,2095.01274389904,0.0,0.0
503430.0,5.826736111111111,2.7891525960353123,37.273651689300955,2095.01274389904,0.0,0.0
503440.0,5.826851851851852,2.7892226569404674,37.27175801488281,2095.01274389904,0.0,0.0
503450.0,5.826967592592593,2.7892927212427745,37.2698643352691,2095.01274389904,0.0,0.0
503460.0,5.827083333333333,2.7893627889423587,37.26797065045957,2095.01274389904,0.0,0.0
503470.0,5.827199074074074,2.789432860039332,37.26607696045383,2095.01274389904,0.0,0.0
503480.0,5.827314814814815,2.7895029345338354,37.26418326525175,2095.01274389904,0.0,0.0
503490.0,5.827430555555556,2.7895730124260076,37.26228956485313,2095.01274389904,0.0,0.0
503500.0,5.827546296296297,2.7896430937159726,37.26039585925754,2095.01274389904,0.0,0.0
503510.0,5.827662037037037,2.7897131784038773,37.25850214846484,2095.01274389904,0.0,0.0
503520.0,5.8277777777777775,2.7897832664898656,37.25660843247473,2095.01274389904,0.0,0.0
503530.0,5.827893518518518,2.789853357974073,37.254714711286866,2095.01274389904,0.0,0.0
503540.0,5.828009259259259,2.7899234528566605,37.25282098490116,2095.01274389904,0.0,0.0
503550.0,5.828125,2.789993551137775,37.250927253317215,2095.01274389904,0.0,0.0
503560.0,5.828240740740741,2.79006365281757,37.24903351653481,2095.01274389904,0.0,0.0
503570.0,5.828356481481482,2.790133757896199,37.2471397745536,2095.01274389904,0.0,0.0
503580.0,5.8284722222222225,2.7902038663760043,37.24524602737329,2095.01274389904,0.0,0.0
503590.0,5.828587962962963,2.790273978258997,37.243352274993484,2095.01274389904,0.0,0.0
503600.0,5.828703703703703,2.790344093545256,37.24145851741391,2095.01274389904,0.0,0.0
503610.0,5.828819444444444,2.790414212234854,37.239564754634365,2095.01274389904,0.0,0.0
503620.0,5.828935185185185,2.7904843343278785,37.2376709866546,2095.01274389904,0.0,0.0
503630.0,5.829050925925926,2.7905544598244125,37.235777213474286,2095.01274389904,0.0,0.0
503640.0,5.829166666666667,2.7906245887245436,37.233883435093254,2095.01274389904,0.0,0.0
503650.0,5.829282407407407,2.7906947210283763,37.23198965151131,2095.01274389904,0.0,0.0
503660.0,5.829398148148148,2.790764856736004,37.23009586272808,2095.01274389904,0.0,0.0
503670.0,5.829513888888889,2.7908349958475314,37.22820206874334,2095.01274389904,0.0,0.0
503680.0,5.82962962962963,2.7909051383630628,37.22630826955688,2095.01274389904,0.0,0.0
503690.0,5.829745370370371,2.790975284282716,37.22441446516843,2095.01274389904,0.0,0.0
503700.0,5.829861111111111,2.7910454336065973,37.2225206555777,2095.01274389904,0.0,0.0
503710.0,5.8299768518518515,2.79111558633483,37.2206268407845,2095.01274389904,0.0,0.0
503720.0,5.830092592592592,2.791185742467531,37.218733020788456,2095.01274389904,0.0,0.0
503730.0,5.830208333333333,2.791255902004834,37.21683919558945,2095.01274389904,0.0,0.0
503740.0,5.830324074074074,2.791326064946859,37.21494536518713,2095.01274389904,0.0,0.0
503750.0,5.830439814814815,2.791396231293742,37.21305152958126,2095.01274389904,0.0,0.0
503760.0,5.830555555555556,2.7914664010456174,37.21115768877154,2095.01274389904,0.0,0.0
503770.0,5.8306712962962965,2.791536574202623,37.209263842757764,2095.01274389904,0.0,0.0
503780.0,5.830787037037037,2.7916067507649043,37.20736999153971,2095.01274389904,0.0,0.0
503790.0,5.830902777777778,2.7916769307326006,37.205476135116925,2095.01274389904,0.0,0.0
503800.0,5.831018518518518,2.7917471141058625,37.203582273489396,2095.01274389904,0.0,0.0
503810.0,5.831134259259259,2.791817300884842,37.20168840665668,2095.01274389904,0.0,0.0
503820.0,5.83125,2.7918874910696885,37.199794534618555,2095.01274389904,0.0,0.0
503830.0,5.831365740740741,2.79195768466056,37.19790065737472,2095.01274389904,0.0,0.0
503840.0,5.8314814814814815,2.792027881658151,37.19600677492497,2095.01274389904,0.0,0.0
503850.0,5.831597222222222,2.792098082066173,37.19411288726874,2095.01274389904,0.0,0.0
503860.0,5.831712962962963,2.792168285884701,37.19221899440585,2095.01274389904,0.0,0.0
503870.0,5.831828703703704,2.7922384931138104,37.19032509633603,2095.01274389904,0.0,0.0
503880.0,5.831944444444445,2.7923087037535788,37.18843119305901,2095.01274389904,0.0,0.0
503890.0,5.832060185185185,2.79237891780409,37.18653728457452,2095.01274389904,0.0,0.0
503900.0,5.832175925925926,2.7924491352654393,37.18464337088243,2095.01274389904,0.0,0.0
503910.0,5.832291666666666,2.792519356137722,37.18274945198241,2095.01274389904,0.0,0.0
503920.0,5.832407407407407,2.792589580421025,37.18085552787417,2095.01274389904,0.0,0.0
503930.0,5.832523148148148,2.7926598081154563,37.17896159855753,2095.01274389904,0.0,0.0
503940.0,5.832638888888889,2.792730039221122,37.177067664032194,2095.01274389904,0.0,0.0
503950.0,5.83275462962963,2.7928002737381274,37.17517372429789,2095.01274389904,0.0,0.0
503960.0,5.832870370370371,2.7928705116665897,37.17327977935441,2095.01274389904,0.0,0.0
503970.0,5.832986111111111,2.7929407530066244,37.17138582920146,2095.01274389904,0.0,0.0
503980.0,5.833101851851852,2.7930109977583477,37.16949187383873,2095.01274389904,0.0,0.0
503990.0,5.833217592592592,2.7930812459218943,37.16759791326617,2095.01274389904,0.0,0.0
504000.0,5.833333333333333,2.7931514974973832,37.16570394748329,2095.01274389904,0.0,0.0
504010.0,5.833449074074074,2.793221752484945,37.16380997648994,2095.01274389904,0.0,0.0
504020.0,5.833564814814815,2.7932920108847217,37.16191600028585,2095.01274389904,0.0,0.0
504030.0,5.8336805555555555,2.793362272696841,37.160022018870706,2095.01274389904,0.0,0.0
504040.0,5.833796296296296,2.7934325379214506,37.15812803224432,2095.01274389904,0.0,0.0
504050.0,5.833912037037037,2.7935028065586835,37.15623404040626,2095.01274389904,0.0,0.0
504060.0,5.834027777777778,2.7935730786086945,37.154340043356434,2095.01274389904,0.0,0.0
504070.0,5.834143518518519,2.793643354071636,37.15244604109459,2095.01274389904,0.0,0.0
504080.0,5.83425925925926,2.7937136329476546,37.150552033620336,2095.01274389904,0.0,0.0
504090.0,5.834375,2.79378391523691,37.148658020933524,2095.01274389904,0.0,0.0
504100.0,5.8344907407407405,2.79385420093956,37.14676400303382,2095.01274389904,0.0,0.0
504110.0,5.834606481481481,2.793924490058762,37.144869979920685,2095.01274389904,0.0,0.0
504120.0,5.834722222222222,2.7939947825957323,37.14297595159398,2095.01274389904,0.0,0.0
504130.0,5.834837962962963,2.7940650785505463,37.14108191805338,2095.01274389904,0.0,0.0
504140.0,5.834953703703704,2.7941353779232823,37.13918787929866,2095.01274389904,0.0,0.0
504150.0,5.835069444444445,2.794205680714017,37.13729383532949,2095.01274389904,0.0,0.0
504160.0,5.8351851851851855,2.7942759869228455,37.13539978614572,2095.01274389904,0.0,0.0
504170.0,5.835300925925926,2.7943462965498527,37.133505731747064,2095.01274389904,0.0,0.0
504180.0,5.835416666666666,2.794416609595143,37.13161167213328,2095.01274389904,0.0,0.0
504190.0,5.835532407407407,2.794486926058809,37.12971760730411,2095.01274389904,0.0,0.0
504200.0,5.835648148148148,2.7945572459409567,37.127823537259225,2095.01274389904,0.0,0.0
504210.0,5.835763888888889,2.7946275692416966,37.12592946199853,2095.01274389904,0.0,0.0
504220.0,5.83587962962963,2.794697895961137,37.12403538152161,2095.01274389904,0.0,0.0
504230.0,5.83599537037037,2.794768226099394,37.12214129582828,2095.01274389904,0.0,0.0
504240.0,5.836111111111111,2.7948385596565912,37.12024720491834,2095.01274389904,0.0,0.0
504250.0,5.836226851851852,2.794908896632844,37.11835310879141,2095.01274389904,0.0,0.0
504260.0,5.836342592592593,2.794979237028283,37.11645900744727,2095.01274389904,0.0,0.0
504270.0,5.836458333333334,2.7950495808430387,37.114564900885725,2095.01274389904,0.0,0.0
504280.0,5.836574074074074,2.795119928077237,37.112670789106375,2095.01274389904,0.0,0.0
504290.0,5.8366898148148145,2.7951902787310234,37.110776672109104,2095.01274389904,0.0,0.0
504300.0,5.836805555555555,2.7952606328045344,37.108882549893586,2095.01274389904,0.0,0.0
504310.0,5.836921296296296,2.7953309902979084,37.10698842245955,2095.01274389904,0.0,0.0
504320.0,5.837037037037037,2.795401351211294,37.10509428980669,2095.01274389904,0.0,0.0
504330.0,5.837152777777778,2.795471715544839,37.103200151934864,2095.01274389904,0.0,0.0
504340.0,5.837268518518519,2.7955420832986957,37.101306008843665,2095.01274389904,0.0,0.0
504350.0,5.8373842592592595,2.795612454473016,37.099411860532854,2095.01274389904,0.0,0.0
504360.0,5.8375,2.7956828290679625,37.09751770700226,2095.01274389904,0.0,0.0
504370.0,5.83761574074074,2.7957532070850606,37.09562354825143,2095.01274389904,0.0,0.0
504380.0,5.837731481481481,2.795823588527211,37.093729384279975,2095.01274389904,0.0,0.0
504390.0,5.837847222222222,2.795893973394487,37.09183521508764,2095.01274389904,0.0,0.0
504400.0,5.837962962962963,2.795964361686961,37.08994104067416,2095.01274389904,0.0,0.0
504410.0,5.838078703703704,2.796034753404725,37.08804686103943,2095.01274389904,0.0,0.0
504420.0,5.8381944444444445,2.7961051485478534,37.08615267618299,2095.01274389904,0.0,0.0
504430.0,5.838310185185185,2.7961755471164373,37.0842584861047,2095.01274389904,0.0,0.0
504440.0,5.838425925925926,2.796245949110578,37.08236429080431,2095.01274389904,0.0,0.0
504450.0,5.838541666666667,2.796316354530371,37.08047009028152,2095.01274389904,0.0,0.0
504460.0,5.838657407407408,2.7963867633759167,37.07857588453615,2095.01274389904,0.0,0.0
504470.0,5.838773148148148,2.7964571756473213,37.07668167356786,2095.01274389904,0.0,0.0
504480.0,5.838888888888889,2.7965275913446983,37.07478745737646,2095.01274389904,0.0,0.0
504490.0,5.839004629629629,2.7965980104681583,37.072893235961644,2095.01274389904,0.0,0.0
504500.0,5.83912037037037,2.796668433017818,37.07099900932314,2095.01274389904,0.0,0.0
504510.0,5.839236111111111,2.7967388589938063,37.06910477746082,2095.01274389904,0.0,0.0
504520.0,5.839351851851852,2.79680928839624,37.06721054037424,2095.01274389904,0.0,0.0
504530.0,5.839467592592593,2.796879721225248,37.06531629806322,2095.01274389904,0.0,0.0
504540.0,5.839583333333334,2.7969501574809668,37.06342205052756,2095.01274389904,0.0,0.0
504550.0,5.839699074074074,2.797020597163529,37.06152779776691,2095.01274389904,0.0,0.0
504560.0,5.839814814814815,2.7970910402730707,37.059633539781004,2095.01274389904,0.0,0.0
504570.0,5.839930555555555,2.7971614868097396,37.0577392765697,2095.01274389904,0.0,0.0
504580.0,5.840046296296296,2.797231936773672,37.055845008132515,2095.01274389904,0.0,0.0
504590.0,5.840162037037037,2.7973023901650205,37.05395073446933,2095.01274389904,0.0,0.0
504600.0,5.840277777777778,2.797372846983938,37.052056455579944,2095.01274389904,0.0,0.0
504610.0,5.8403935185185185,2.797443307230573,37.05016217146391,2095.01274389904,0.0,0.0
504620.0,5.840509259259259,2.797513770905082,37.04826788212099,2095.01274389904,0.0,0.0
504630.0,5.840625,2.7975842380076257,37.046373587551045,2095.01274389904,0.0,0.0
504640.0,5.840740740740741,2.79765470854225,37.04447928775347,2095.01274389904,0.0,0.0
504650.0,5.840856481481482,2.797725182509305,37.04258498272805,2095.01274389904,0.0,0.0
504660.0,5.840972222222222,2.7977956599088665,37.04069067247451,2095.01274389904,0.0,0.0
504670.0,5.841087962962963,2.79786614074101,37.03879635699257,2095.01274389904,0.0,0.0
504680.0,5.8412037037037035,2.797936625005828,37.03690203628209,2095.01274389904,0.0,0.0
504690.0,5.841319444444444,2.7980071127033974,37.035007710342704,2095.01274389904,0.0,0.0
504700.0,5.841435185185185,2.7980776038338186,37.033113379174196,2095.01274389904,0.0,0.0
504710.0,5.841550925925926,2.7981480983971863,37.03121904277635,2095.01274389904,0.0,0.0
504720.0,5.841666666666667,2.7982185963936024,37.029324701148866,2095.01274389904,0.0,0.0
504730.0,5.841782407407408,2.7982890978231705,37.02743035429152,2095.01274389904,0.0,0.0
504740.0,5.8418981481481485,2.7983596026860034,37.02553600220413,2095.01274389904,0.0,0.0
504750.0,5.842013888888889,2.798430110982208,37.023641644886204,2095.01274389904,0.0,0.0
504760.0,5.842129629629629,2.7985006227119,37.02174728233769,2095.01274389904,0.0,0.0
504770.0,5.84224537037037,2.7985711378752027,37.01985291455822,2095.01274389904,0.0,0.0
504780.0,5.842361111111111,2.7986416564722427,37.017958541547664,2095.01274389904,0.0,0.0
504790.0,5.842476851851852,2.7987121785031417,37.01606416330562,2095.01274389904,0.0,0.0
504800.0,5.842592592592593,2.798782703968031,37.01416977983188,2095.01274389904,0.0,0.0
504810.0,5.842708333333333,2.7988532328670477,37.01227539112622,2095.01274389904,0.0,0.0
504820.0,5.842824074074074,2.798923765200325,37.01038099718824,2095.01274389904,0.0,0.0
504830.0,5.842939814814815,2.7989943009680043,37.008486598017825,2095.01274389904,0.0,0.0
504840.0,5.843055555555556,2.7990648401702276,37.006592193614665,2095.01274389904,0.0,0.0
504850.0,5.843171296296297,2.7991353828071484,37.00469778397847,2095.01274389904,0.0,0.0
504860.0,5.843287037037037,2.7992059288789077,37.002803369108975,2095.01274389904,0.0,0.0
504870.0,5.8434027777777775,2.799276478385662,37.000908949005904,2095.01274389904,0.0,0.0
504880.0,5.843518518518518,2.799347031327568,36.999014523669025,2095.01274389904,0.0,0.0
504890.0,5.843634259259259,2.79941758770478,36.997120093098026,2095.01274389904,0.0,0.0
504900.0,5.84375,2.7994881475197153,36.9952256572925,2095.01274389904,0.0,0.0
504910.0,5.843865740740741,2.7995587107744093,36.993331216252095,2095.01274389904,0.0,0.0
504920.0,5.843981481481482,2.7996292774689366,36.9914367699766,2095.01274389904,0.0,0.0
504930.0,5.8440972222222225,2.799699847603373,36.9895423184657,2095.01274389904,0.0,0.0
504940.0,5.844212962962963,2.799770421177799,36.987647861719175,2095.01274389904,0.0,0.0
504950.0,5.844328703703703,2.799840998192307,36.98575339973682,2095.01274389904,0.0,0.0
504960.0,5.844444444444444,2.799911578646982,36.98385893251829,2095.01274389904,0.0,0.0
504970.0,5.844560185185185,2.799982162541925,36.98196446006343,2095.01274389904,0.0,0.0
504980.0,5.844675925925926,2.800052749877229,36.9800699823719,2095.01274389904,0.0,0.0
504990.0,5.844791666666667,2.8001233406530006,36.978175499443466,2095.01274389904,0.0,0.0
505000.0,5.844907407407407,2.800193934869348,36.97628101127795,2095.01274389904,0.0,0.0
505010.0,5.845023148148148,2.800264532526383,36.974386517875004,2095.01274389904,0.0,0.0
505020.0,5.845138888888889,2.8003351336242153,36.97249201923436,2095.01274389904,0.0,0.0
505030.0,5.84525462962963,2.8004057381629686,36.97059751535583,2095.01274389904,0.0,0.0
505040.0,5.845370370370371,2.8004763461427657,36.96870300623911,2095.01274389904,0.0,0.0
505050.0,5.845486111111111,2.800546957563728,36.96680849188393,2095.01274389904,0.0,0.0
505060.0,5.8456018518518515,2.800617572425987,36.964913972290034,2095.01274389904,0.0,0.0
505070.0,5.845717592592592,2.8006881907296752,36.96301944745717,2095.01274389904,0.0,0.0
505080.0,5.845833333333333,2.800758812474926,36.96112491738502,2095.01274389904,0.0,0.0
505090.0,5.845949074074074,2.8008294376618847,36.95923038207341,2095.01274389904,0.0,0.0
505100.0,5.846064814814815,2.8009000662906876,36.957335841521996,2095.01274389904,0.0,0.0
505110.0,5.846180555555556,2.8009706983614864,36.95544129573059,2095.01274389904,0.0,0.0
505120.0,5.8462962962962965,2.8010413338744273,36.953546744698876,2095.01274389904,0.0,0.0
505130.0,5.846412037037037,2.8011119728296516,36.95165218842643,2095.01274389904,0.0,0.0
505140.0,5.846527777777778,2.8011826152273325,36.949757626913296,2095.01274389904,0.0,0.0
505150.0,5.846643518518518,2.801253261067614,36.947863060158966,2095.01274389904,0.0,0.0
505160.0,5.846759259259259,2.8013239103512713,36.9459684881632,2095.01274389904,0.0,0.0
505170.0,5.846875,2.8013945630820474,36.94407391092563,2095.01274389904,0.0,0.0
505180.0,5.846990740740741,2.801465219259995,36.94217932844573,2095.01274389904,0.0,0.0
505190.0,5.8471064814814815,2.801535878885203,36.940284740723506,2095.01274389904,0.0,0.0
505200.0,5.847222222222222,2.801606541957751,36.93839014775869,2095.01274389904,0.0,0.0
505210.0,5.847337962962963,2.8016772084777193,36.936495549550905,2095.01274389904,0.0,0.0
505220.0,5.847453703703704,2.8017478784451995,36.934600946099955,2095.01274389904,0.0,0.0
505230.0,5.847569444444445,2.8018185518602885,36.932706337405676,2095.01274389904,0.0,0.0
505240.0,5.847685185185185,2.8018892287230788,36.93081172346768,2095.01274389904,0.0,0.0
505250.0,5.847800925925926,2.8019599090336715,36.92891710428575,2095.01274389904,0.0,0.0
505260.0,5.847916666666666,2.8020305927921787,36.9270224798597,2095.01274389904,0.0,0.0
505270.0,5.848032407407407,2.802101279998705,36.92512785018915,2095.01274389904,0.0,0.0
505280.0,5.848148148148148,2.802171970653361,36.9232332152739,2095.01274389904,0.0,0.0
505290.0,5.848263888888889,2.802242664756272,36.92133857511373,2095.01274389904,0.0,0.0
505300.0,5.84837962962963,2.8023133623075505,36.919443929708315,2095.01274389904,0.0,0.0
505310.0,5.848495370370371,2.8023840633073296,36.91754927905745,2095.01274389904,0.0,0.0
505320.0,5.848611111111111,2.8024547677557305,36.915654623160826,2095.01274389904,0.0,0.0
505330.0,5.848726851851852,2.8025254756528883,36.913759962018176,2095.01274389904,0.0,0.0
505340.0,5.848842592592592,2.8025961869989353,36.911865295629276,2095.01274389904,0.0,0.0
505350.0,5.848958333333333,2.802666901794012,36.90997062399383,2095.01274389904,0.0,0.0
505360.0,5.849074074074074,2.802737620038259,36.90807594711158,2095.01274389904,0.0,0.0
505370.0,5.849189814814815,2.802808341731823,36.90618126498224,2095.01274389904,0.0,0.0
505380.0,5.8493055555555555,2.8028790668748433,36.9042865776055,2095.01274389904,0.0,0.0
505390.0,5.849421296296296,2.802949795467478,36.9023918849812,2095.01274389904,0.0,0.0
505400.0,5.849537037037037,2.8030205275098776,36.90049718710898,2095.01274389904,0.0,0.0
505410.0,5.849652777777778,2.803091263002204,36.89860248398867,2095.01274389904,0.0,0.0
505420.0,5.849768518518519,2.803162001944608,36.896707775619845,2095.01274389904,0.0,0.0
505430.0,5.84988425925926,2.803232744340445,36.89481306200219,2095.01274389904,0.0,0.0
505440.0,5.85,2.803303490190834,36.892918343135335,2095.01274389904,0.0,0.0
505450.0,5.8501157407407405,2.8033742394958505,36.891023619018995,2095.01274389904,0.0,0.0
505460.0,5.850231481481481,2.803444992255571,36.88912888965296,2095.01274389904,0.0,0.0
505470.0,5.850347222222222,2.803515748470083,36.88723415503699,2095.01274389904,0.0,0.0
505480.0,5.850462962962963,2.8035865081394715,36.88533941517081,2095.01274389904,0.0,0.0
505490.0,5.850578703703704,2.8036572712638264,36.883444670054146,2095.01274389904,0.0,0.0
505500.0,5.850694444444445,2.8037280378432445,36.881549919686755,2095.01274389904,0.0,0.0
505510.0,5.8508101851851855,2.803798807877829,36.879655164068446,2095.01274389904,0.0,0.0
505520.0,5.850925925925926,2.8038695813676804,36.87776040319887,2095.01274389904,0.0,0.0
505530.0,5.851041666666666,2.803940358312914,36.87586563707787,2095.01274389904,0.0,0.0
505540.0,5.851157407407407,2.8040111387136357,36.8739708657051,2095.01274389904,0.0,0.0
505550.0,5.851273148148148,2.8040819225699587,36.87207608908027,2095.01274389904,0.0,0.0
505560.0,5.851388888888889,2.804152709882008,36.87018130720319,2095.01274389904,0.0,0.0
505570.0,5.85150462962963,2.8042235006499046,36.868286520073596,2095.01274389904,0.0,0.0
505580.0,5.85162037037037,2.8042942948737766,36.86639172769123,2095.01274389904,0.0,0.0
505590.0,5.851736111111111,2.8043650925537524,36.86449693005574,2095.01274389904,0.0,0.0
505600.0,5.851851851851852,2.8044358936899725,36.86260212716705,2095.01274389904,0.0,0.0
505610.0,5.851967592592593,2.804506698282562,36.860707319024655,2095.01274389904,0.0,0.0
505620.0,5.852083333333334,2.8045775063316674,36.8588125056284,2095.01274389904,0.0,0.0
505630.0,5.852199074074074,2.804648317837436,36.85691768697807,2095.01274389904,0.0,0.0
505640.0,5.8523148148148145,2.80471913280001,36.855022863073344,2095.01274389904,0.0,0.0
505650.0,5.852430555555555,2.804789951219533,36.853128033913826,2095.01274389904,0.0,0.0
505660.0,5.852546296296296,2.8048607730961685,36.8512331994995,2095.01274389904,0.0,0.0
505670.0,5.852662037037037,2.8049315984300662,36.84933835982991,2095.01274389904,0.0,0.0
505680.0,5.852777777777778,2.8050024272213854,36.84744351490481,2095.01274389904,0.0,0.0
505690.0,5.852893518518519,2.8050732594718384,36.8455486647239,2095.01274389904,0.0,0.0
505700.0,5.8530092592592595,2.8051440951842417,36.843653809286714,2095.01274389904,0.0,0.0
505710.0,5.853125,2.8052149343586654,36.84175894859304,2095.01274389904,0.0,0.0
505720.0,5.85324074074074,2.805285776995184,36.839864082642535,2095.01274389904,0.0,0.0
505730.0,5.853356481481481,2.805356623093883,36.83796921143507,2095.01274389904,0.0,0.0
505740.0,5.853472222222222,2.8054274726548454,36.836074334970284,2095.01274389904,0.0,0.0
505750.0,5.853587962962963,2.8054983256781596,36.834179453247984,2095.01274389904,0.0,0.0
505760.0,5.853703703703704,2.8055691821639246,36.832284566267894,2095.01274389904,0.0,0.0
505770.0,5.8538194444444445,2.8056400421122394,36.83038967402983,2095.01274389904,0.0,0.0
505780.0,5.853935185185185,2.805710905523203,36.82849477653345,2095.01274389904,0.0,0.0
505790.0,5.854050925925926,2.805781772396926,36.826599873778484,2095.01274389904,0.0,0.0
505800.0,5.854166666666667,2.80585264273351,36.82470496576468,2095.01274389904,0.0,0.0
505810.0,5.854282407407408,2.8059235165330816,36.82281005249189,2095.01274389904,0.0,0.0
505820.0,5.854398148148148,2.8059943937957494,36.82091513395967,2095.01274389904,0.0,0.0
505830.0,5.854513888888889,2.806065274521644,36.81902021016793,2095.01274389904,0.0,0.0
505840.0,5.854629629629629,2.806136158710884,36.81712528111633,2095.01274389904,0.0,0.0
505850.0,5.85474537037037,2.8062070463635997,36.81523034680454,2095.01274389904,0.0,0.0
505860.0,5.854861111111111,2.8062779374799245,36.81333540723238,2095.01274389904,0.0,0.0
505870.0,5.854976851851852,2.8063488320599945,36.811440462399545,2095.01274389904,0.0,0.0
505880.0,5.855092592592593,2.8064197301039497,36.80954551230581,2095.01274389904,0.0,0.0
505890.0,5.855208333333334,2.806490631611931,36.80765055695087,2095.01274389904,0.0,0.0
505900.0,5.855324074074074,2.806561536584083,36.80575559633439,2095.01274389904,0.0,0.0
505910.0,5.855439814814815,2.8066324450205524,36.80386063045623,2095.01274389904,0.0,0.0
505920.0,5.855555555555555,2.8067033569214965,36.801965659316075,2095.01274389904,0.0,0.0
505930.0,5.855671296296296,2.80677427228707,36.80007068291362,2095.01274389904,0.0,0.0
505940.0,5.855787037037037,2.8068451911174246,36.798175701248546,2095.01274389904,0.0,0.0
505950.0,5.855902777777778,2.806916113412725,36.79628071432076,2095.01274389904,0.0,0.0
505960.0,5.8560185185185185,2.8069870391773,36.79438572212953,2095.01274389904,0.0,0.0
505970.0,5.856134259259259,2.80705796841131,36.7924907246747,2095.01274389904,0.0,0.0
505980.0,5.85625,2.80712890111483,36.79059572195603,2095.01274389904,0.0,0.0
505990.0,5.856365740740741,2.8071998372879405,36.78870071397325,2095.01274389904,0.0,0.0
506000.0,5.856481481481482,2.8072707769307303,36.78680570072619,2095.01274389904,0.0,0.0
506010.0,5.856597222222222,2.8073417200432798,36.78491068221448,2095.01274389904,0.0,0.0
506020.0,5.856712962962963,2.8074126666256825,36.783015658437854,2095.01274389904,0.0,0.0
506030.0,5.8568287037037035,2.8074836166780432,36.78112062939616,2095.01274389904,0.0,0.0
506040.0,5.856944444444444,2.807554570200449,36.77922559508904,2095.01274389904,0.0,0.0
506050.0,5.857060185185185,2.8076255271930206,36.77733055551633,2095.01274389904,0.0,0.0
506060.0,5.857175925925926,2.807696487655856,36.77543551067771,2095.01274389904,0.0,0.0
506070.0,5.857291666666667,2.8077674515890783,36.77354046057293,2095.01274389904,0.0,0.0
506080.0,5.857407407407408,2.8078384189927945,36.771645405201696,2095.01274389904,0.0,0.0
506090.0,5.8575231481481485,2.807909389867132,36.769750344563825,2095.01274389904,0.0,0.0
506100.0,5.857638888888889,2.807980364212212,36.76785527865898,2095.01274389904,0.0,0.0
506110.0,5.857754629629629,2.808051342028163,36.765960207486934,2095.01274389904,0.0,0.0
506120.0,5.85787037037037,2.808122323315113,36.76406513104738,2095.01274389904,0.0,0.0
506130.0,5.857986111111111,2.808193308073205,36.76217004934013,2095.01274389904,0.0,0.0
506140.0,5.858101851851852,2.8082642963025677,36.76027496236479,2095.01274389904,0.0,0.0
506150.0,5.858217592592593,2.808335288003349,36.758379870121225,2095.01274389904,0.0,0.0
506160.0,5.858333333333333,2.808406283175688,36.756484772609035,2095.01274389904,0.0,0.0
506170.0,5.858449074074074,2.808477281819742,36.754589669828114,2095.01274389904,0.0,0.0
506180.0,5.858564814814815,2.8085482839356484,36.75269456177804,2095.01274389904,0.0,0.0
506190.0,5.858680555555556,2.8086192895235644,36.75079944845853,2095.01274389904,0.0,0.0
506200.0,5.858796296296297,2.8086902985836537,36.748904329869404,2095.01274389904,0.0,0.0
506210.0,5.858912037037037,2.808761311116069,36.74700920601037,2095.01274389904,0.0,0.0
506220.0,5.8590277777777775,2.8088323271235187,36.74511407688103,2095.01274389904,0.0,0.0
506230.0,5.859143518518518,2.8089033466078392,36.74321894248092,2095.01274389904,0.0,0.0
506240.0,5.859259259259259,2.8089743695691096,36.7413238028099,2095.01274389904,0.0,0.0
506250.0,5.859375,2.809045396007407,36.73942865786767,2095.01274389904,0.0,0.0
506260.0,5.859490740740741,2.8091164259228067,36.737533507653936,2095.01274389904,0.0,0.0
506270.0,5.859606481481482,2.8091874593154067,36.735638352168586,2095.01274389904,0.0,0.0
506280.0,5.8597222222222225,2.8092584961852887,36.73374319141117,2095.01274389904,0.0,0.0
506290.0,5.859837962962963,2.809329536532555,36.731848025381616,2095.01274389904,0.0,0.0
506300.0,5.859953703703703,2.8094005803572992,36.72995285407952,2095.01274389904,0.0,0.0
506310.0,5.860069444444444,2.80947162765963,36.7280576775047,2095.01274389904,0.0,0.0
506320.0,5.860185185185185,2.8095426784396498,36.72616249565683,2095.01274389904,0.0,0.0
506330.0,5.860300925925926,2.8096137326974775,36.72426730853578,2095.01274389904,0.0,0.0
506340.0,5.860416666666667,2.8096847904332227,36.72237211614115,2095.01274389904,0.0,0.0
506350.0,5.860532407407407,2.8097558516470036,36.720476918472734,2095.01274389904,0.0,0.0
506360.0,5.860648148148148,2.8098269163389515,36.71858171553033,2095.01274389904,0.0,0.0
506370.0,5.860763888888889,2.809897984509185,36.716686507313554,2095.01274389904,0.0,0.0
506380.0,5.86087962962963,2.809969056157838,36.71479129382219,2095.01274389904,0.0,0.0
506390.0,5.860995370370371,2.8100401312850383,36.71289607505598,2095.01274389904,0.0,0.0
506400.0,5.861111111111111,2.810111209890934,36.71100085101464,2095.01274389904,0.0,0.0
506410.0,5.8612268518518515,2.8101822919756545,36.709105621697915,2095.01274389904,0.0,0.0
506420.0,5.861342592592592,2.8102533775393472,36.70721038710553,2095.01274389904,0.0,0.0
506430.0,5.861458333333333,2.8103244665821587,36.705315147237165,2095.01274389904,0.0,0.0
506440.0,5.861574074074074,2.8103955591042356,36.70341990209259,2095.01274389904,0.0,0.0
506450.0,5.861689814814815,2.8104666551057376,36.70152465167156,2095.01274389904,0.0,0.0
506460.0,5.861805555555556,2.8105377545868153,36.69962939597383,2095.01274389904,0.0,0.0
506470.0,5.8619212962962965,2.8106088575476273,36.69773413499899,2095.01274389904,0.0,0.0
506480.0,5.862037037037037,2.8106799639892373,36.69583886874677,2095.01274389904,0.0,0.0
506490.0,5.862152777777778,2.81075107391519,36.69394359721684,2095.01274389904,0.0,0.0
506500.0,5.862268518518518,2.8108221873255457,36.69204832040875,2095.01274389904,0.0,0.0
506510.0,5.862384259259259,2.810893304220389,36.690153038322364,2095.01274389904,0.0,0.0
506520.0,5.8625,2.810964424599792,36.68825775095736,2095.01274389904,0.0,0.0
506530.0,5.862615740740741,2.811035548463848,36.686362458313546,2095.01274389904,0.0,0.0
506540.0,5.8627314814814815,2.811106675812643,36.68446716039069,2095.01274389904,0.0,0.0
506550.0,5.862847222222222,2.8111778066462674,36.68257185718842,2095.01274389904,0.0,0.0
506560.0,5.862962962962963,2.8112489409648225,36.6806765487066,2095.01274389904,0.0,0.0
506570.0,5.863078703703704,2.811320078768413,36.678781234944886,2095.01274389904,0.0,0.0
506580.0,5.863194444444445,2.811391220057141,36.67688591590305,2095.01274389904,0.0,0.0
506590.0,5.863310185185185,2.8114623648311152,36.6749905915808,2095.01274389904,0.0,0.0
506600.0,5.863425925925926,2.8115335130904566,36.67309526197799,2095.01274389904,0.0,0.0
506610.0,5.863541666666666,2.81160466483528,36.67119992709426,2095.01274389904,0.0,0.0
506620.0,5.863657407407407,2.8116758200657044,36.6693045869293,2095.01274389904,0.0,0.0
506630.0,5.863773148148148,2.8117469787818568,36.66740924148288,2095.01274389904,0.0,0.0
506640.0,5.863888888888889,2.8118181409838643,36.66551389075478,2095.01274389904,0.0,0.0
506650.0,5.86400462962963,2.811889306671863,36.6636185347447,2095.01274389904,0.0,0.0
506660.0,5.864120370370371,2.8119604758459853,36.66172317345232,2095.01274389904,0.0,0.0
506670.0,5.864236111111111,2.8120316485063714,36.65982780687748,2095.01274389904,0.0,0.0
506680.0,5.864351851851852,2.8121028246531665,36.65793243501991,2095.01274389904,0.0,0.0
506690.0,5.864467592592592,2.81217400428651,36.65603705787918,2095.01274389904,0.0,0.0
506700.0,5.864583333333333,2.8122451874065533,36.65414167545513,2095.01274389904,0.0,0.0
506710.0,5.864699074074074,2.812316374013453,36.652246287747566,2095.01274389904,0.0,0.0
506720.0,5.864814814814815,2.8123875641073584,36.65035089475601,2095.01274389904,0.0,0.0
506730.0,5.8649305555555555,2.8124587576884283,36.64845549648032,2095.01274389904,0.0,0.0
506740.0,5.865046296296296,2.812529954756822,36.64656009292022,2095.01274389904,0.0,0.0
506750.0,5.865162037037037,2.8126011553162806,36.64466468407515,2095.01274389904,0.0,0.0
506760.0,5.865277777777778,2.8126723593676357,36.64276926994498,2095.01274389904,0.0,0.0
506770.0,5.865393518518519,2.812743566910958,36.64087385052929,2095.01274389904,0.0,0.0
506780.0,5.86550925925926,2.8128147779463157,36.63897842582778,2095.01274389904,0.0,0.0
506790.0,5.865625,2.8128859924738028,36.637082995840395,2095.01274389904,0.0,0.0
506800.0,5.8657407407407405,2.8129572104935057,36.63518756056678,2095.01274389904,0.0,0.0
506810.0,5.865856481481481,2.813028432005522,36.63329212000676,2095.01274389904,0.0,0.0
506820.0,5.865972222222222,2.81309965700993,36.63139667415986,2095.01274389904,0.0,0.0
506830.0,5.866087962962963,2.8131708855068456,36.62950122302601,2095.01274389904,0.0,0.0
506840.0,5.866203703703704,2.813242117496373,36.627605766604916,2095.01274389904,0.0,0.0
506850.0,5.866319444444445,2.8133133529786174,36.625710304896316,2095.01274389904,0.0,0.0
506860.0,5.8664351851851855,2.813384591953693,36.623814837899914,2095.01274389904,0.0,0.0
506870.0,5.866550925925926,2.813455834421712,36.621919365615405,2095.01274389904,0.0,0.0
506880.0,5.866666666666666,2.8135270803827983,36.62002388804262,2095.01274389904,0.0,0.0
506890.0,5.866782407407407,2.8135983298370753,36.61812840518125,2095.01274389904,0.0,0.0
506900.0,5.866898148148148,2.8136695827846703,36.61623291703099,2095.01274389904,0.0,0.0
506910.0,5.867013888888889,2.813740839225715,36.614337423591685,2095.01274389904,0.0,0.0
506920.0,5.86712962962963,2.8138120991603466,36.61244192486299,2095.01274389904,0.0,0.0
506930.0,5.86724537037037,2.8138833625886956,36.61054642084451,2095.01274389904,0.0,0.0
506940.0,5.867361111111111,2.8139546295109152,36.60865091153627,2095.01274389904,0.0,0.0
506950.0,5.867476851851852,2.814025899927139,36.60675539693775,2095.01274389904,0.0,0.0
506960.0,5.867592592592593,2.8140971738375153,36.604859877048696,2095.01274389904,0.0,0.0
506970.0,5.867708333333334,2.8141684512422014,36.60296435186895,2095.01274389904,0.0,0.0
506980.0,5.867824074074074,2.8142397321413464,36.60106882139819,2095.01274389904,0.0,0.0
506990.0,5.8679398148148145,2.8143110165351084,36.59917328563607,2095.01274389904,0.0,0.0
507000.0,5.868055555555555,2.8143823044236442,36.5972777445824,2095.01274389904,0.0,0.0
507010.0,5.868171296296296,2.814453595809072,36.5953821982368,2095.01274389904,0.0,0.0
507020.0,5.868287037037037,2.814524890693898,36.59348664659877,2095.01274389904,0.0,0.0
507030.0,5.868402777777778,2.8145961890781956,36.59159108966822,2095.01274389904,0.0,0.0
507040.0,5.868518518518519,2.8146674909620364,36.5896955274447,2095.01274389904,0.0,0.0
507050.0,5.8686342592592595,2.814738796345505,36.587799959928084,2095.01274389904,0.0,0.0
507060.0,5.86875,2.8148101052286876,36.58590438711807,2095.01274389904,0.0,0.0
507070.0,5.86886574074074,2.814881417611675,36.58400880901445,2095.01274389904,0.0,0.0
507080.0,5.868981481481481,2.814952733494563,36.5821132256169,2095.01274389904,0.0,0.0
507090.0,5.869097222222222,2.8150240528774475,36.5802176369252,2095.01274389904,0.0,0.0
507100.0,5.869212962962963,2.815095375760435,36.57832204293909,2095.01274389904,0.0,0.0
507110.0,5.869328703703704,2.8151667021436286,36.57642644365826,2095.01274389904,0.0,0.0
507120.0,5.8694444444444445,2.8152380320271484,36.574530839082534,2095.01274389904,0.0,0.0
507130.0,5.869560185185185,2.8153093654110966,36.572635229211535,2095.01274389904,0.0,0.0
507140.0,5.869675925925926,2.815380702295602,36.57073961404513,2095.01274389904,0.0,0.0
507150.0,5.869791666666667,2.815452042680784,36.56884399358293,2095.01274389904,0.0,0.0
507160.0,5.869907407407408,2.8155233865667677,36.566948367824715,2095.01274389904,0.0,0.0
507170.0,5.870023148148148,2.815594733953686,36.565052736770284,2095.01274389904,0.0,0.0
507180.0,5.870138888888889,2.8156660848416704,36.56315710041922,2095.01274389904,0.0,0.0
507190.0,5.870254629629629,2.815737439230855,36.56126145877135,2095.01274389904,0.0,0.0
507200.0,5.87037037037037,2.815808797121388,36.55936581182644,2095.01274389904,0.0,0.0
507210.0,5.870486111111111,2.8158801585134086,36.55747015958418,2095.01274389904,0.0,0.0
507220.0,5.870601851851852,2.8159515234070587,36.555574502044216,2095.01274389904,0.0,0.0
507230.0,5.870717592592593,2.816022891802496,36.55367883920641,2095.01274389904,0.0,0.0
507240.0,5.870833333333334,2.816094263699867,36.55178317107035,2095.01274389904,0.0,0.0
507250.0,5.870949074074074,2.81616563909933,36.549887497635844,2095.01274389904,0.0,0.0
507260.0,5.871064814814815,2.816237018001042,36.547991818902545,2095.01274389904,0.0,0.0
507270.0,5.871180555555555,2.8163084004054877,36.54609613487036,2095.01274389904,0.0,0.0
507280.0,5.871296296296296,2.8163797863168565,36.544200445538486,2095.01274389904,0.0,0.0
507290.0,5.871412037037037,2.8164511757352244,36.54230475090689,2095.01274389904,0.0,0.0
507300.0,5.871527777777778,2.816522568660662,36.54040905097523,2095.01274389904,0.0,0.0
507310.0,5.8716435185185185,2.8165939650932565,36.53851334574328,2095.01274389904,0.0,0.0
507320.0,5.871759259259259,2.8166653650330824,36.53661763521071,2095.01274389904,0.0,0.0
507330.0,5.871875,2.8167367684802334,36.534721919377354,2095.01274389904,0.0,0.0
507340.0,5.871990740740741,2.816808175434803,36.53282619824295,2095.01274389904,0.0,0.0
507350.0,5.872106481481482,2.8168795858968907,36.530930471807224,2095.01274389904,0.0,0.0
507360.0,5.872222222222222,2.8169509998665925,36.529034740069825,2095.01274389904,0.0,0.0
507370.0,5.872337962962963,2.8170224173440186,36.527139003030605,2095.01274389904,0.0,0.0
507380.0,5.8724537037037035,2.817093838329279,36.52524326068932,2095.01274389904,0.0,0.0
507390.0,5.872569444444444,2.817165262822486,36.523347513045564,2095.01274389904,0.0,0.0
507400.0,5.872685185185185,2.8172366908237594,36.52145176009922,2095.01274389904,0.0,0.0
507410.0,5.872800925925926,2.817308122333213,36.51955600184989,2095.01274389904,0.0,0.0
507420.0,5.872916666666667,2.8173795573509803,36.51766023829743,2095.01274389904,0.0,0.0
507430.0,5.873032407407408,2.817450995877195,36.515764469441564,2095.01274389904,0.0,0.0
507440.0,5.8731481481481485,2.8175224379119697,36.51386869528185,2095.01274389904,0.0,0.0
507450.0,5.873263888888889,2.817593883455455,36.51197291581818,2095.01274389904,0.0,0.0
507460.0,5.873379629629629,2.817665332507787,36.51007713105023,2095.01274389904,0.0,0.0
507470.0,5.87349537037037,2.81773678506911,36.508181340977735,2095.01274389904,0.0,0.0
507480.0,5.873611111111111,2.817808241139564,36.506285545600434,2095.01274389904,0.0,0.0
507490.0,5.873726851851852,2.817879700719305,36.50438974491804,2095.01274389904,0.0,0.0
507500.0,5.873842592592593,2.81795116380848,36.5024939389303,2095.01274389904,0.0,0.0
507510.0,5.873958333333333,2.8180226304072473,36.50059812763688,2095.01274389904,0.0,0.0
507520.0,5.874074074074074,2.8180941005157623,36.49870231103758,2095.01274389904,0.0,0.0
507530.0,5.874189814814815,2.8181655741341842,36.49680648913202,2095.01274389904,0.0,0.0
507540.0,5.874305555555556,2.8182370512657298,36.49491066191985,2095.01274389904,0.0,0.0
507550.0,5.874421296296297,2.818308531911825,36.49301482940071,2095.01274389904,0.0,0.0
507560.0,5.874537037037037,2.8183800160725405,36.49111899157431,2095.01274389904,0.0,0.0
507570.0,5.8746527777777775,2.8184515037479514,36.489223148440345,2095.01274389904,0.0,0.0
507580.0,5.874768518518518,2.818522994938149,36.48732729999872,2095.01274389904,0.0,0.0
507590.0,5.874884259259259,2.8185944896432145,36.485431446249045,2095.01274389904,0.0,0.0
507600.0,5.875,2.8186659878632403,36.4835355871911,2095.01274389904,0.0,0.0
507610.0,5.875115740740741,2.818737489598318,36.481639722824596,2095.01274389904,0.0,0.0
507620.0,5.875231481481482,2.818808994848561,36.4797438531494,2095.01274389904,0.0,0.0
507630.0,5.8753472222222225,2.8188805036140607,36.47784797816506,2095.01274389904,0.0,0.0
507640.0,5.875462962962963,2.818952015894932,36.47595209787145,2095.01274389904,0.0,0.0
507650.0,5.875578703703703,2.8190235316912817,36.47405621226822,2095.01274389904,0.0,0.0
507660.0,5.875694444444444,2.819095051003235,36.47216032135517,2095.01274389904,0.0,0.0
507670.0,5.875810185185185,2.8191665738309,36.470264425131965,2095.01274389904,0.0,0.0
507680.0,5.875925925925926,2.8192381001744122,36.468368523598436,2095.01274389904,0.0,0.0
507690.0,5.876041666666667,2.8193096300338913,36.46647261675424,2095.01274389904,0.0,0.0
507700.0,5.876157407407407,2.819381163409468,36.46457670459906,2095.01274389904,0.0,0.0
507710.0,5.876273148148148,2.8194527003012846,36.46268078713277,2095.01274389904,0.0,0.0
507720.0,5.876388888888889,2.8195242407094727,36.46078486435493,2095.01274389904,0.0,0.0
507730.0,5.87650462962963,2.8195957846341773,36.458888936265446,2095.01274389904,0.0,0.0
507740.0,5.876620370370371,2.8196673320755345,36.45699300286384,2095.01274389904,0.0,0.0
507750.0,5.876736111111111,2.8197388830337067,36.45509706415005,2095.01274389904,0.0,0.0
507760.0,5.8768518518518515,2.8198104375088295,36.45320112012359,2095.01274389904,0.0,0.0
507770.0,5.876967592592592,2.819881995501067,36.45130517078435,2095.01274389904,0.0,0.0
507780.0,5.877083333333333,2.819953557010573,36.44940921613196,2095.01274389904,0.0,0.0
507790.0,5.877199074074074,2.820025122037508,36.44751325616619,2095.01274389904,0.0,0.0
507800.0,5.877314814814815,2.8200966905834597,36.44561729088668,2095.01274389904,0.0,0.0
507810.0,5.877430555555556,2.8201682626515283,36.443721320292916,2095.01274389904,0.0,0.0
507820.0,5.8775462962962965,2.8202398382417897,36.44182534438469,2095.01274389904,0.0,0.0
507830.0,5.877662037037037,2.8203114173543273,36.43992936316185,2095.01274389904,0.0,0.0
507840.0,5.877777777777778,2.820382999989214,36.43803337662395,2095.01274389904,0.0,0.0
507850.0,5.877893518518518,2.8204545861465333,36.43613738477083,2095.01274389904,0.0,0.0
507860.0,5.878009259259259,2.820526175826384,36.43424138760226,2095.01274389904,0.0,0.0
507870.0,5.878125,2.820597769028853,36.43234538511797,2095.01274389904,0.0,0.0
507880.0,5.878240740740741,2.8206693657540436,36.43044937731768,2095.01274389904,0.0,0.0
507890.0,5.8783564814814815,2.82074096600205,36.42855336420105,2095.01274389904,0.0,0.0
507900.0,5.878472222222222,2.820812569772996,36.426657345767985,2095.01274389904,0.0,0.0
507910.0,5.878587962962963,2.8208841770669695,36.42476132201799,2095.01274389904,0.0,0.0
507920.0,5.878703703703704,2.820955787884107,36.42286529295105,2095.01274389904,0.0,0.0
507930.0,5.878819444444445,2.821027402224515,36.42096925856676,2095.01274389904,0.0,0.0
507940.0,5.878935185185185,2.8210990200883175,36.41907321886482,2095.01274389904,0.0,0.0
507950.0,5.879050925925926,2.8211706414756454,36.41717717384504,2095.01274389904,0.0,0.0
507960.0,5.879166666666666,2.8212422663866263,36.415281123507185,2095.01274389904,0.0,0.0
