time_s,day,pressure_bar,fill_pct,liquid_flow_kg_per_h,vapor_flow_kg_per_h,bog_excess_kg
507970.0,5.879282407407407,2.8213138948213934,36.413385067850875,2095.01274389904,0.0,0.0
507980.0,5.879398148148148,2.821385526780082,36.41148900687587,2095.01274389904,0.0,0.0
507990.0,5.879513888888889,2.821457162262835,36.40959294058195,2095.01274389904,0.0,0.0
508000.0,5.87962962962963,2.821528801269788,36.40769686896868,2095.01274389904,0.0,0.0
508010.0,5.879745370370371,2.8216004438011,36.40580079203606,2095.01274389904,0.0,0.0
508020.0,5.879861111111111,2.8216720898569148,36.40390470978355,2095.01274389904,0.0,0.0
508030.0,5.879976851851852,2.821743739437385,36.40200862221101,2095.01274389904,0.0,0.0
508040.0,5.880092592592592,2.8218153925426694,36.400112529318136,2095.01274389904,0.0,0.0
508050.0,5.880208333333333,2.8218870491729224,36.398216431104615,2095.01274389904,0.0,0.0
508060.0,5.880324074074074,2.8219587093283103,36.39632032757023,2095.01274389904,0.0,0.0
508070.0,5.880439814814815,2.822030373013204,36.394424218714455,2095.01274389904,0.0,0.0
508080.0,5.8805555555555555,2.8221020402278834,36.39252810453695,2095.01274389904,0.0,0.0
508090.0,5.880671296296296,2.8221737109724256,36.390631985037494,2095.01274389904,0.0,0.0
508100.0,5.880787037037037,2.822245385246909,36.38873586021582,2095.01274389904,0.0,0.0
508110.0,5.880902777777778,2.822317063051427,36.386839730071785,2095.01274389904,0.0,0.0
508120.0,5.881018518518519,2.8223887443860556,36.38494359460497,2095.01274389904,0.0,0.0
508130.0,5.88113425925926,2.822460429250893,36.38304745381518,2095.01274389904,0.0,0.0
508140.0,5.88125,2.8225321176460407,36.381151307702225,2095.01274389904,0.0,0.0
508150.0,5.8813657407407405,2.8226038095715857,36.379255156265664,2095.01274389904,0.0,0.0
508160.0,5.881481481481481,2.8226755050276515,36.377358999505425,2095.01274389904,0.0,0.0
508170.0,5.881597222222222,2.8227472040143335,36.37546283742113,2095.01274389904,0.0,0.0
508180.0,5.881712962962963,2.8228189065317535,36.37356667001254,2095.01274389904,0.0,0.0
508190.0,5.881828703703704,2.8228906125800237,36.371670497279375,2095.01274389904,0.0,0.0
508200.0,5.881944444444445,2.8229623221592695,36.369774319221435,2095.01274389904,0.0,0.0
508210.0,5.8820601851851855,2.8230340352696106,36.36787813583831,2095.01274389904,0.0,0.0
508220.0,5.882175925925926,2.823105751911182,36.36598194712987,2095.01274389904,0.0,0.0
508230.0,5.882291666666666,2.8231774720841103,36.36408575309574,2095.01274389904,0.0,0.0
508240.0,5.882407407407407,2.8232491957885357,36.36218955373573,2095.01274389904,0.0,0.0
508250.0,5.882523148148148,2.8233209230245984,36.360293349049606,2095.01274389904,0.0,0.0
508260.0,5.882638888888889,2.823392653792434,36.35839713903692,2095.01274389904,0.0,0.0
508270.0,5.88275462962963,2.8234643880921952,36.356500923697475,2095.01274389904,0.0,0.0
508280.0,5.88287037037037,2.8235361259240284,36.35460470303109,2095.01274389904,0.0,0.0
508290.0,5.882986111111111,2.823607867288087,36.35270847703736,2095.01274389904,0.0,0.0
508300.0,5.883101851851852,2.8236796121845225,36.35081224571606,2095.01274389904,0.0,0.0
508310.0,5.883217592592593,2.823751360613495,36.348916009066876,2095.01274389904,0.0,0.0
508320.0,5.883333333333334,2.8238231125751674,36.347019767089556,2095.01274389904,0.0,0.0
508330.0,5.883449074074074,2.8238948680722853,36.34512351978377,2095.01274389904,0.0,0.0
508340.0,5.8835648148148145,2.8239666271068113,36.343227267148954,2095.01274389904,0.0,0.0
508350.0,5.883680555555555,2.8240383896788157,36.34133100918494,2095.01274389904,0.0,0.0
508360.0,5.883796296296296,2.824110155788387,36.33943474589153,2095.01274389904,0.0,0.0
508370.0,5.883912037037037,2.8241819254355978,36.337538477268424,2095.01274389904,0.0,0.0
508380.0,5.884027777777778,2.8242536986205353,36.33564220331531,2095.01274389904,0.0,0.0
508390.0,5.884143518518519,2.824325475343293,36.33374592403204,2095.01274389904,0.0,0.0
508400.0,5.8842592592592595,2.824397255603967,36.33184963941824,2095.01274389904,0.0,0.0
508410.0,5.884375,2.824469039402652,36.329953349473676,2095.01274389904,0.0,0.0
508420.0,5.88449074074074,2.8245408267394616,36.328057054198176,2095.01274389904,0.0,0.0
508430.0,5.884606481481481,2.8246126176144952,36.326160753591296,2095.01274389904,0.0,0.0
508440.0,5.884722222222222,2.824684412027867,36.32426444765293,2095.01274389904,0.0,0.0
508450.0,5.884837962962963,2.8247562099796912,36.32236813638273,2095.01274389904,0.0,0.0
508460.0,5.884953703703704,2.824828011470093,36.320471819780444,2095.01274389904,0.0,0.0
508470.0,5.8850694444444445,2.824899816499195,36.318575497845856,2095.01274389904,0.0,0.0
508480.0,5.885185185185185,2.824971625067121,36.316679170578595,2095.01274389904,0.0,0.0
508490.0,5.885300925925926,2.8250434371740067,36.314782837978484,2095.01274389904,0.0,0.0
508500.0,5.885416666666667,2.8251152528199834,36.3128865000452,2095.01274389904,0.0,0.0
508510.0,5.885532407407408,2.8251870720051886,36.310990156778416,2095.01274389904,0.0,0.0
508520.0,5.885648148148148,2.8252588947297625,36.3090938081779,2095.01274389904,0.0,0.0
508530.0,5.885763888888889,2.825330720993859,36.30719745424347,2095.01274389904,0.0,0.0
508540.0,5.885879629629629,2.8254025507976133,36.30530109497474,2095.01274389904,0.0,0.0
508550.0,5.88599537037037,2.8254743841411862,36.30340473037143,2095.01274389904,0.0,0.0
508560.0,5.886111111111111,2.825546221024726,36.30150836043328,2095.01274389904,0.0,0.0
508570.0,5.886226851851852,2.825618061448396,36.29961198516012,2095.01274389904,0.0,0.0
508580.0,5.886342592592593,2.8256899054123523,36.29771560455147,2095.01274389904,0.0,0.0
508590.0,5.886458333333334,2.8257617529177126,36.2958192186071,2095.01274389904,0.0,0.0
508600.0,5.886574074074074,2.8258336039681273,36.2939228273266,2095.01274389904,0.0,0.0
508610.0,5.886689814814815,2.8259054585636645,36.292026430709576,2095.01274389904,0.0,0.0
508620.0,5.886805555555555,2.825977316704402,36.29013002875589,2095.01274389904,0.0,0.0
508630.0,5.886921296296296,2.826049178390421,36.288233621465174,2095.01274389904,0.0,0.0
508640.0,5.887037037037037,2.8261210436218023,36.28633720883725,2095.01274389904,0.0,0.0
508650.0,5.887152777777778,2.826192912398639,36.28444079087185,2095.01274389904,0.0,0.0
508660.0,5.8872685185185185,2.8262647847210216,36.28254436756871,2095.01274389904,0.0,0.0
508670.0,5.887384259259259,2.826336660589052,36.28064793892749,2095.01274389904,0.0,0.0
508680.0,5.8875,2.8264085400028307,36.27875150494805,2095.01274389904,0.0,0.0
508690.0,5.887615740740741,2.8264804229624687,36.27685506563007,2095.01274389904,0.0,0.0
508700.0,5.887731481481482,2.826552309468068,36.27495862097321,2095.01274389904,0.0,0.0
508710.0,5.887847222222222,2.826624199519749,36.27306217097728,2095.01274389904,0.0,0.0
508720.0,5.887962962962963,2.8266960931176337,36.271165715642105,2095.01274389904,0.0,0.0
508730.0,5.8880787037037035,2.8267679902618355,36.269269254967234,2095.01274389904,0.0,0.0
508740.0,5.888194444444444,2.826839890952483,36.26737278895239,2095.01274389904,0.0,0.0
508750.0,5.888310185185185,2.8269117951897136,36.265476317597475,2095.01274389904,0.0,0.0
508760.0,5.888425925925926,2.826983702973654,36.263579840902125,2095.01274389904,0.0,0.0
508770.0,5.888541666666667,2.8270556143044443,36.261683358866016,2095.01274389904,0.0,0.0
508780.0,5.888657407407408,2.8271275291822238,36.259786871488956,2095.01274389904,0.0,0.0
508790.0,5.8887731481481485,2.8271994476071343,36.257890378770654,2095.01274389904,0.0,0.0
508800.0,5.888888888888889,2.827271369579322,36.255993880710705,2095.01274389904,0.0,0.0
508810.0,5.889004629629629,2.8273432950989434,36.254097377309016,2095.01274389904,0.0,0.0
508820.0,5.88912037037037,2.8274152241661463,36.25220086856519,2095.01274389904,0.0,0.0
508830.0,5.889236111111111,2.8274871567810846,36.250304354478914,2095.01274389904,0.0,0.0
508840.0,5.889351851851852,2.827559092943928,36.24840783505008,2095.01274389904,0.0,0.0
508850.0,5.889467592592593,2.8276310326548297,36.246511310278244,2095.01274389904,0.0,0.0
508860.0,5.889583333333333,2.827702975917758,36.24461478016303,2095.01274389904,0.0,0.0
508870.0,5.889699074074074,2.827774922733478,36.242718244704065,2095.01274389904,0.0,0.0
508880.0,5.889814814814815,2.827846873102058,36.24082170390104,2095.01274389904,0.0,0.0
508890.0,5.889930555555556,2.8279188270235847,36.23892515775382,2095.01274389904,0.0,0.0
508900.0,5.890046296296297,2.8279907844981347,36.237028606262065,2095.01274389904,0.0,0.0
508910.0,5.890162037037037,2.8280627455257896,36.23513204942544,2095.01274389904,0.0,0.0
508920.0,5.8902777777777775,2.828134710106657,36.233235487243896,2095.01274389904,0.0,0.0
508930.0,5.890393518518518,2.8282066782408255,36.231338919717004,2095.01274389904,0.0,0.0
508940.0,5.890509259259259,2.828278649928391,36.22944234684452,2095.01274389904,0.0,0.0
508950.0,5.890625,2.8283506251694686,36.22754576862624,2095.01274389904,0.0,0.0
508960.0,5.890740740740741,2.828422603964166,36.22564918506187,2095.01274389904,0.0,0.0
508970.0,5.890856481481482,2.8284945863125897,36.223752596151115,2095.01274389904,0.0,0.0
508980.0,5.8909722222222225,2.8285665722148634,36.22185600189371,2095.01274389904,0.0,0.0
508990.0,5.891087962962963,2.8286385616711023,36.21995940228934,2095.01274389904,0.0,0.0
509000.0,5.891203703703703,2.828710554681438,36.21806279733787,2095.01274389904,0.0,0.0
509010.0,5.891319444444444,2.8287825512459994,36.21616618703893,2095.01274389904,0.0,0.0
509020.0,5.891435185185185,2.8288545513649104,36.21426957139223,2095.01274389904,0.0,0.0
509030.0,5.891550925925926,2.8289265550383145,36.212372950397544,2095.01274389904,0.0,0.0
509040.0,5.891666666666667,2.8289985622663463,36.2104763240546,2095.01274389904,0.0,0.0
509050.0,5.891782407407407,2.8290705730491523,36.20857969236306,2095.01274389904,0.0,0.0
509060.0,5.891898148148148,2.8291425873868783,36.2066830553227,2095.01274389904,0.0,0.0
509070.0,5.892013888888889,2.8292146052796756,36.20478641293328,2095.01274389904,0.0,0.0
509080.0,5.89212962962963,2.829286626727686,36.20288976519434,2095.01274389904,0.0,0.0
509090.0,5.892245370370371,2.8293586517310776,36.20099311210585,2095.01274389904,0.0,0.0
509100.0,5.892361111111111,2.8294306802899984,36.19909645366732,2095.01274389904,0.0,0.0
509110.0,5.8924768518518515,2.829502712404617,36.19719978987856,2095.01274389904,0.0,0.0
509120.0,5.892592592592592,2.8295747480772744,36.195303120739126,2095.01274389904,0.0,0.0
509130.0,5.892708333333333,2.829646787310415,36.1934064462488,2095.01274389904,0.0,0.0
509140.0,5.892824074074074,2.8297188301041016,36.19150976640697,2095.01274389904,0.0,0.0
509150.0,5.892939814814815,2.829790876458421,36.18961308121371,2095.01274389904,0.0,0.0
509160.0,5.893055555555556,2.8298629263734445,36.18771639066858,2095.01274389904,0.0,0.0
509170.0,5.8931712962962965,2.829934979849267,36.18581969477139,2095.01274389904,0.0,0.0
509180.0,5.893287037037037,2.830007036885968,36.1839229935218,2095.01274389904,0.0,0.0
509190.0,5.893402777777778,2.8300790974836563,36.18202628691967,2095.01274389904,0.0,0.0
509200.0,5.893518518518518,2.83015116164242,36.1801295749646,2095.01274389904,0.0,0.0
509210.0,5.893634259259259,2.83022322936237,36.17823285765643,2095.01274389904,0.0,0.0
509220.0,5.89375,2.830295300643612,36.176336134994884,2095.01274389904,0.0,0.0
509230.0,5.893865740740741,2.830367375486262,36.17443940697966,2095.01274389904,0.0,0.0
509240.0,5.8939814814814815,2.830439453890425,36.1725426736104,2095.01274389904,0.0,0.0
509250.0,5.894097222222222,2.8305115358562336,36.170645934887006,2095.01274389904,0.0,0.0
509260.0,5.894212962962963,2.8305836213837985,36.16874919080905,2095.01274389904,0.0,0.0
509270.0,5.894328703703704,2.830655710473258,36.16685244137637,2095.01274389904,0.0,0.0
509280.0,5.894444444444445,2.8307278031247405,36.164955686588726,2095.01274389904,0.0,0.0
509290.0,5.894560185185185,2.8307998993383756,36.16305892644565,2095.01274389904,0.0,0.0
509300.0,5.894675925925926,2.8308719991143088,36.16116216094702,2095.01274389904,0.0,0.0
509310.0,5.894791666666666,2.830944102452677,36.15926539009256,2095.01274389904,0.0,0.0
509320.0,5.894907407407407,2.831016209353628,36.157368613881914,2095.01274389904,0.0,0.0
509330.0,5.895023148148148,2.83108831981731,36.1554718323149,2095.01274389904,0.0,0.0
509340.0,5.895138888888889,2.8311604338438694,36.15357504539111,2095.01274389904,0.0,0.0
509350.0,5.89525462962963,2.8312325514334677,36.15167825311039,2095.01274389904,0.0,0.0
509360.0,5.895370370370371,2.8313046725862594,36.14978145547237,2095.01274389904,0.0,0.0
509370.0,5.895486111111111,2.831376797302402,36.14788465247678,2095.01274389904,0.0,0.0
509380.0,5.895601851851852,2.83144892558262,36.145987844123376,2095.01274389904,0.0,0.0
509390.0,5.895717592592592,2.8315210574310266,36.144091030411545,2095.01274389904,0.0,0.0
509400.0,5.895833333333333,2.831593192847697,36.14219421134114,2095.01274389904,0.0,0.0
509410.0,5.895949074074074,2.831665331832707,36.14029738691186,2095.01274389904,0.0,0.0
509420.0,5.896064814814815,2.8317374743861325,36.138400557123376,2095.01274389904,0.0,0.0
509430.0,5.8961805555555555,2.8318096205080576,36.136503721975515,2095.01274389904,0.0,0.0
509440.0,5.896296296296296,2.8318817701985726,36.13460688146795,2095.01274389904,0.0,0.0
509450.0,5.896412037037037,2.831953923457773,36.13271003560051,2095.01274389904,0.0,0.0
509460.0,5.896527777777778,2.8320260802857544,36.130813184372826,2095.01274389904,0.0,0.0
509470.0,5.896643518518519,2.832098240682619,36.12891632778469,2095.01274389904,0.0,0.0
509480.0,5.89675925925926,2.832170404648469,36.127019465835744,2095.01274389904,0.0,0.0
509490.0,5.896875,2.832242572183428,36.125122598525955,2095.01274389904,0.0,0.0
509500.0,5.8969907407407405,2.832314743287599,36.12322572585477,2095.01274389904,0.0,0.0
509510.0,5.897106481481481,2.8323869179611005,36.12132884782207,2095.01274389904,0.0,0.0
509520.0,5.897222222222222,2.8324590962040648,36.119431964427626,2095.01274389904,0.0,0.0
509530.0,5.897337962962963,2.8325312780166056,36.117535075671,2095.01274389904,0.0,0.0
509540.0,5.897453703703704,2.8326034633988635,36.11563818155205,2095.01274389904,0.0,0.0
509550.0,5.897569444444445,2.8326756523509666,36.11374128207043,2095.01274389904,0.0,0.0
509560.0,5.8976851851851855,2.8327478448730514,36.111844377225935,2095.01274389904,0.0,0.0
509570.0,5.897800925925926,2.8328200409652635,36.109947467018245,2095.01274389904,0.0,0.0
509580.0,5.897916666666666,2.8328922406277406,36.10805055144705,2095.01274389904,0.0,0.0
509590.0,5.898032407407407,2.8329644438606327,36.10615363051211,2095.01274389904,0.0,0.0
509600.0,5.898148148148148,2.833036650664091,36.104256704213164,2095.01274389904,0.0,0.0
509610.0,5.898263888888889,2.833108861038266,36.1023597725498,2095.01274389904,0.0,0.0
509620.0,5.89837962962963,2.833181074983319,36.10046283552193,2095.01274389904,0.0,0.0
509630.0,5.89849537037037,2.833253292499413,36.09856589312921,2095.01274389904,0.0,0.0
509640.0,5.898611111111111,2.8333255135866984,36.09666894537125,2095.01274389904,0.0,0.0
509650.0,5.898726851851852,2.8333977382488142,36.094771992247665,2095.01274389904,0.0,0.0
509660.0,5.898842592592593,2.83346996648693,36.09287503375814,2095.01274389904,0.0,0.0
509670.0,5.898958333333334,2.833542198301109,36.09097806990233,2095.01274389904,0.0,0.0
509680.0,5.899074074074074,2.8336144336914453,36.08908110068011,2095.01274389904,0.0,0.0
509690.0,5.8991898148148145,2.8336866726580054,36.08718412609108,2095.01274389904,0.0,0.0
509700.0,5.899305555555555,2.83375891520089,36.085287146135045,2095.01274389904,0.0,0.0
509710.0,5.899421296296296,2.8338311613201834,36.08339016081181,2095.01274389904,0.0,0.0
509720.0,5.899537037037037,2.8339034110159806,36.081493170120886,2095.01274389904,0.0,0.0
509730.0,5.899652777777778,2.833975664288385,36.0795961740622,2095.01274389904,0.0,0.0
509740.0,5.899768518518519,2.8340479211375054,36.077699172635505,2095.01274389904,0.0,0.0
509750.0,5.8998842592592595,2.8341201815634487,36.075802165840415,2095.01274389904,0.0,0.0
509760.0,5.9,2.834192445566328,36.07390515367677,2095.01274389904,0.0,0.0
509770.0,5.90011574074074,2.8342647131462546,36.072008136144134,2095.01274389904,0.0,0.0
509780.0,5.900231481481481,2.8343369843033557,36.070111113242376,2095.01274389904,0.0,0.0
509790.0,5.900347222222222,2.8344092590377556,36.06821408497119,2095.01274389904,0.0,0.0
509800.0,5.900462962962963,2.834481537349581,36.06631705133027,2095.01274389904,0.0,0.0
509810.0,5.900578703703704,2.834553819238972,36.064420012319424,2095.01274389904,0.0,0.0
509820.0,5.9006944444444445,2.834626104706052,36.06252296793826,2095.01274389904,0.0,0.0
509830.0,5.900810185185185,2.834698393750969,36.060625918186545,2095.01274389904,0.0,0.0
509840.0,5.900925925925926,2.834770686373868,36.05872886306413,2095.01274389904,0.0,0.0
509850.0,5.901041666666667,2.834842982574891,36.0568318025705,2095.01274389904,0.0,0.0
509860.0,5.901157407407408,2.8349152823541828,36.05493473670549,2095.01274389904,0.0,0.0
509870.0,5.901273148148148,2.834987585711908,36.053037665468864,2095.01274389904,0.0,0.0
509880.0,5.901388888888889,2.8350598926482116,36.05114058886025,2095.01274389904,0.0,0.0
509890.0,5.901504629629629,2.8351322031632527,36.04924350687939,2095.01274389904,0.0,0.0
509900.0,5.90162037037037,2.8352045172572016,36.047346419526065,2095.01274389904,0.0,0.0
509910.0,5.901736111111111,2.835276834932068,36.045449326799805,2095.01274389904,0.0,0.0
509920.0,5.901851851851852,2.8353491561906874,36.04355222870023,2095.01274389904,0.0,0.0
509930.0,5.901967592592593,2.8354214810331424,36.041655125227116,2095.01274389904,0.0,0.0
509940.0,5.902083333333334,2.8354938094594937,36.0397580163801,2095.01274389904,0.0,0.0
509950.0,5.902199074074074,2.8355661414698337,36.037860902158926,2095.01274389904,0.0,0.0
509960.0,5.902314814814815,2.8356384770642418,36.0359637825634,2095.01274389904,0.0,0.0
509970.0,5.902430555555555,2.835710816242817,36.03406665759328,2095.01274389904,0.0,0.0
509980.0,5.902546296296296,2.835783159005646,36.03216952724825,2095.01274389904,0.0,0.0
509990.0,5.902662037037037,2.835855505352829,36.030272391528015,2095.01274389904,0.0,0.0
510000.0,5.902777777777778,2.8359278552844738,36.028375250432354,2095.01274389904,0.0,0.0
510010.0,5.9028935185185185,2.836000208800684,36.02647810396098,2095.01274389904,0.0,0.0
510020.0,5.903009259259259,2.8360725659015724,36.0245809521136,2095.01274389904,0.0,0.0
510030.0,5.903125,2.836144926587254,36.02268379488998,2095.01274389904,0.0,0.0
510040.0,5.903240740740741,2.8362172908578516,36.02078663228983,2095.01274389904,0.0,0.0
510050.0,5.903356481481482,2.8362896587134903,36.01888946431294,2095.01274389904,0.0,0.0
510060.0,5.903472222222222,2.836362030154291,36.016992290958925,2095.01274389904,0.0,0.0
510070.0,5.903587962962963,2.83643440518039,36.01509511222755,2095.01274389904,0.0,0.0
510080.0,5.9037037037037035,2.836506783791917,36.013197928118544,2095.01274389904,0.0,0.0
510090.0,5.903819444444444,2.8365791659890225,36.01130073863167,2095.01274389904,0.0,0.0
510100.0,5.903935185185185,2.836651551771835,36.009403543766624,2095.01274389904,0.0,0.0
510110.0,5.904050925925926,2.8367239411405043,36.007506343523005,2095.01274389904,0.0,0.0
510120.0,5.904166666666667,2.8367963340951823,36.00560913790077,2095.01274389904,0.0,0.0
510130.0,5.904282407407408,2.8368687306360183,36.00371192689942,2095.01274389904,0.0,0.0
510140.0,5.9043981481481485,2.8369411307631665,36.00181471051879,2095.01274389904,0.0,0.0
510150.0,5.904513888888889,2.837013534476786,35.999917488758555,2095.01274389904,0.0,0.0
510160.0,5.904629629629629,2.8370859417770373,35.99802026161839,2095.01274389904,0.0,0.0
510170.0,5.90474537037037,2.837158352664311,35.996123029098136,2095.01274389904,0.0,0.0
510180.0,5.904861111111111,2.837230767143122,35.994225791197096,2095.01274389904,0.0,0.0
510190.0,5.904976851851852,2.8373031852135453,35.99232854791513,2095.01274389904,0.0,0.0
510200.0,5.905092592592593,2.837375606875651,35.99043129925186,2095.01274389904,0.0,0.0
510210.0,5.905208333333333,2.837448032129521,35.98853404520715,2095.01274389904,0.0,0.0
510220.0,5.905324074074074,2.8375204609752376,35.98663678578067,2095.01274389904,0.0,0.0
510230.0,5.905439814814815,2.837592893412895,35.984739520972234,2095.01274389904,0.0,0.0
510240.0,5.905555555555556,2.8376653294425767,35.9828422507814,2095.01274389904,0.0,0.0
510250.0,5.905671296296297,2.837737769064384,35.980944975208054,2095.01274389904,0.0,0.0
510260.0,5.905787037037037,2.837810212278428,35.97904769425197,2095.01274389904,0.0,0.0
510270.0,5.9059027777777775,2.8378826590848028,35.97715040791268,2095.01274389904,0.0,0.0
510280.0,5.906018518518518,2.837955109483625,35.97525311619006,2095.01274389904,0.0,0.0
510290.0,5.906134259259259,2.8380275634750074,35.97335581908382,2095.01274389904,0.0,0.0
510300.0,5.90625,2.8381000210590743,35.97145851659371,2095.01274389904,0.0,0.0
510310.0,5.906365740740741,2.838172482235938,35.96956120871935,2095.01274389904,0.0,0.0
510320.0,5.906481481481482,2.838244947005731,35.96766389546055,2095.01274389904,0.0,0.0
510330.0,5.9065972222222225,2.8383174153685826,35.965766576817025,2095.01274389904,0.0,0.0
510340.0,5.906712962962963,2.8383898873246265,35.96386925278849,2095.01274389904,0.0,0.0
510350.0,5.906828703703703,2.838462362873998,35.961971923374655,2095.01274389904,0.0,0.0
510360.0,5.906944444444444,2.838534842016841,35.96007458857526,2095.01274389904,0.0,0.0
510370.0,5.907060185185185,2.8386073247532964,35.958177248389994,2095.01274389904,0.0,0.0
510380.0,5.907175925925926,2.8386798110835154,35.95627990281861,2095.01274389904,0.0,0.0
510390.0,5.907291666666667,2.8387523010076543,35.95438255186087,2095.01274389904,0.0,0.0
510400.0,5.907407407407407,2.8388247945258547,35.95248519551633,2095.01274389904,0.0,0.0
510410.0,5.907523148148148,2.8388972916382755,35.950587833784816,2095.01274389904,0.0,0.0
510420.0,5.907638888888889,2.83896979234509,35.94869046666606,2095.01274389904,0.0,0.0
510430.0,5.90775462962963,2.839042296646451,35.946793094159766,2095.01274389904,0.0,0.0
510440.0,5.907870370370371,2.8391148045457166,35.94489571626538,2095.01274389904,0.0,0.0
510450.0,5.907986111111111,2.839187316044403,35.94299833298265,2095.01274389904,0.0,0.0
510460.0,5.9081018518518515,2.8392598311425794,35.94110094431133,2095.01274389904,0.0,0.0
510470.0,5.908217592592592,2.8393323498403245,35.93920355025111,2095.01274389904,0.0,0.0
510480.0,5.908333333333333,2.839404872137712,35.93730615080168,2095.01274389904,0.0,0.0
510490.0,5.908449074074074,2.839477398034839,35.935408745962896,2095.01274389904,0.0,0.0
510500.0,5.908564814814815,2.8395499275317913,35.93351133573438,2095.01274389904,0.0,0.0
510510.0,5.908680555555556,2.839622460628667,35.93161392011591,2095.01274389904,0.0,0.0
510520.0,5.9087962962962965,2.8396949973255685,35.92971649910724,2095.01274389904,0.0,0.0
510530.0,5.908912037037037,2.839767537622599,35.92781907270805,2095.01274389904,0.0,0.0
510540.0,5.909027777777778,2.8398400815198688,35.925921640918126,2095.01274389904,0.0,0.0
510550.0,5.909143518518518,2.839912629017486,35.92402420373709,2095.01274389904,0.0,0.0
510560.0,5.909259259259259,2.8399851801155758,35.922126761164854,2095.01274389904,0.0,0.0
510570.0,5.909375,2.8400577348142573,35.92022931320097,2095.01274389904,0.0,0.0
510580.0,5.909490740740741,2.8401302931136514,35.918331859845296,2095.01274389904,0.0,0.0
510590.0,5.9096064814814815,2.8402028550138887,35.916434401097376,2095.01274389904,0.0,0.0
510600.0,5.909722222222222,2.8402754205151055,35.914536936957134,2095.01274389904,0.0,0.0
510610.0,5.909837962962963,2.8403479896174297,35.9126394674241,2095.01274389904,0.0,0.0
510620.0,5.909953703703704,2.8404205623210106,35.910741992498174,2095.01274389904,0.0,0.0
510630.0,5.910069444444445,2.8404931386259857,35.90884451217898,2095.01274389904,0.0,0.0
510640.0,5.910185185185185,2.840565718532506,35.90694702646623,2095.01274389904,0.0,0.0
510650.0,5.910300925925926,2.840638302040713,35.90504953535963,2095.01274389904,0.0,0.0
510660.0,5.910416666666666,2.84071088915077,35.90315203885896,2095.01274389904,0.0,0.0
510670.0,5.910532407407407,2.840783479862831,35.901254536963926,2095.01274389904,0.0,0.0
510680.0,5.910648148148148,2.8408560741770525,35.899357029674185,2095.01274389904,0.0,0.0
510690.0,5.910763888888889,2.8409286720935976,35.897459516989485,2095.01274389904,0.0,0.0
510700.0,5.91087962962963,2.841001273614215,35.8955619989094,2095.01274389904,0.0,0.0
510710.0,5.910995370370371,2.8410738787420797,35.89366447543355,2095.01274389904,0.0,0.0
510720.0,5.911111111111111,2.841146487477262,35.891766946561646,2095.01274389904,0.0,0.0
510730.0,5.911226851851852,2.8412190998198334,35.88986941229342,2095.01274389904,0.0,0.0
510740.0,5.911342592592592,2.841291715769885,35.88797187262868,2095.01274389904,0.0,0.0
510750.0,5.911458333333333,2.8413643353274924,35.886074327567066,2095.01274389904,0.0,0.0
510760.0,5.911574074074074,2.8414369584927495,35.88417677710833,2095.01274389904,0.0,0.0
510770.0,5.911689814814815,2.8415095852657535,35.882279221252226,2095.01274389904,0.0,0.0
510780.0,5.9118055555555555,2.8415822156465995,35.88038165999849,2095.01274389904,0.0,0.0
510790.0,5.911921296296296,2.84165484963539,35.878484093346806,2095.01274389904,0.0,0.0
510800.0,5.912037037037037,2.8417274872322382,35.876586521297,2095.01274389904,0.0,0.0
510810.0,5.912152777777778,2.841800128437251,35.87468894384872,2095.01274389904,0.0,0.0
510820.0,5.912268518518519,2.841872773250546,35.87279136100165,2095.01274389904,0.0,0.0
510830.0,5.91238425925926,2.8419454216722406,35.87089377275559,2095.01274389904,0.0,0.0
510840.0,5.9125,2.8420180737024627,35.868996179110304,2095.01274389904,0.0,0.0
510850.0,5.9126157407407405,2.842090729341342,35.86709858006543,2095.01274389904,0.0,0.0
510860.0,5.912731481481481,2.8421633885890016,35.86520097562069,2095.01274389904,0.0,0.0
510870.0,5.912847222222222,2.842236051445584,35.86330336577587,2095.01274389904,0.0,0.0
510880.0,5.912962962962963,2.8423087179112265,35.86140575053065,2095.01274389904,0.0,0.0
510890.0,5.913078703703704,2.842381387986071,35.85950812988478,2095.01274389904,0.0,0.0
510900.0,5.913194444444445,2.8424540616702587,35.85761050383789,2095.01274389904,0.0,0.0
510910.0,5.9133101851851855,2.842526738963945,35.85571287238979,2095.01274389904,0.0,0.0
510920.0,5.913425925925926,2.8425994198672764,35.85381523554009,2095.01274389904,0.0,0.0
510930.0,5.913541666666666,2.842672104380416,35.85191759328864,2095.01274389904,0.0,0.0
510940.0,5.913657407407407,2.8427447925035167,35.85001994563508,2095.01274389904,0.0,0.0
510950.0,5.913773148148148,2.8428174842367384,35.84812229257909,2095.01274389904,0.0,0.0
510960.0,5.913888888888889,2.8428901795802504,35.84622463412045,2095.01274389904,0.0,0.0
510970.0,5.91400462962963,2.8429628785388292,35.8443269702586,2095.01274389904,0.0,0.0
510980.0,5.91412037037037,2.843035581112577,35.842429300993246,2095.01274389904,0.0,0.0
510990.0,5.914236111111111,2.843108287301572,35.840531626324164,2095.01274389904,0.0,0.0
511000.0,5.914351851851852,2.843180997105887,35.83863394625102,2095.01274389904,0.0,0.0
511010.0,5.914467592592593,2.84325371052561,35.83673626077362,2095.01274389904,0.0,0.0
511020.0,5.914583333333334,2.8433264275608283,35.83483856989166,2095.01274389904,0.0,0.0
511030.0,5.914699074074074,2.8433991482116387,35.832940873604954,2095.01274389904,0.0,0.0
511040.0,5.9148148148148145,2.8434718724781343,35.831043171913116,2095.01274389904,0.0,0.0
511050.0,5.914930555555555,2.8435446003604175,35.82914546481595,2095.01274389904,0.0,0.0
511060.0,5.915046296296296,2.8436173318585953,35.8272477523131,2095.01274389904,0.0,0.0
511070.0,5.915162037037037,2.8436900669727825,35.82535003440446,2095.01274389904,0.0,0.0
511080.0,5.915277777777778,2.8437628057030837,35.82345231108957,2095.01274389904,0.0,0.0
511090.0,5.915393518518519,2.8438355480496256,35.821554582368236,2095.01274389904,0.0,0.0
511100.0,5.9155092592592595,2.843908294012528,35.81965684824018,2095.01274389904,0.0,0.0
511110.0,5.915625,2.84398104359192,35.817759108705175,2095.01274389904,0.0,0.0
511120.0,5.91574074074074,2.8440537967879282,35.815861363762814,2095.01274389904,0.0,0.0
511130.0,5.915856481481481,2.844126553600689,35.81396361341293,2095.01274389904,0.0,0.0
511140.0,5.915972222222222,2.8441993140303343,35.81206585765515,2095.01274389904,0.0,0.0
511150.0,5.916087962962963,2.844272078077016,35.810168096489356,2095.01274389904,0.0,0.0
511160.0,5.916203703703704,2.844344845740869,35.80827032991507,2095.01274389904,0.0,0.0
511170.0,5.9163194444444445,2.8444176170220463,35.80637255793211,2095.01274389904,0.0,0.0
511180.0,5.916435185185185,2.8444903919207007,35.804474780540225,2095.01274389904,0.0,0.0
511190.0,5.916550925925926,2.844563170436985,35.80257699773906,2095.01274389904,0.0,0.0
511200.0,5.916666666666667,2.844635952571056,35.80067920952833,2095.01274389904,0.0,0.0
511210.0,5.916782407407408,2.844708738323072,35.79878141590771,2095.01274389904,0.0,0.0
511220.0,5.916898148148148,2.8447815276932062,35.79688361687708,2095.01274389904,0.0,0.0
511230.0,5.917013888888889,2.8448543206846213,35.79498581243581,2095.01274389904,0.0,0.0
511240.0,5.917129629629629,2.8449271172990858,35.79308800258358,2095.01274389904,0.0,0.0
511250.0,5.91724537037037,2.8449999175366694,35.791190187320154,2095.01274389904,0.0,0.0
511260.0,5.917361111111111,2.845072721397452,35.78929236664528,2095.01274389904,0.0,0.0
511270.0,5.917476851851852,2.845145528881515,35.78739454055867,2095.01274389904,0.0,0.0
511280.0,5.917592592592593,2.845218339988943,35.785496709060006,2095.01274389904,0.0,0.0
511290.0,5.917708333333334,2.8452911547198303,35.783598872149106,2095.01274389904,0.0,0.0
511300.0,5.917824074074074,2.845363973074269,35.78170102982565,2095.01274389904,0.0,0.0
511310.0,5.917939814814815,2.845436795052366,35.77980318208942,2095.01274389904,0.0,0.0
511320.0,5.918055555555555,2.8455096206542176,35.77790532894004,2095.01274389904,0.0,0.0
511330.0,5.918171296296296,2.845582449879946,35.776007470377415,2095.01274389904,0.0,0.0
511340.0,5.918287037037037,2.8456552827296524,35.77410960640107,2095.01274389904,0.0,0.0
511350.0,5.918402777777778,2.845728119203453,35.77221173701079,2095.01274389904,0.0,0.0
511360.0,5.9185185185185185,2.8458009593014832,35.77031386220646,2095.01274389904,0.0,0.0
511370.0,5.918634259259259,2.845873803023854,35.76841598198758,2095.01274389904,0.0,0.0
511380.0,5.91875,2.845946650370704,35.76651809635399,2095.01274389904,0.0,0.0
511390.0,5.918865740740741,2.846019501342158,35.76462020530532,2095.01274389904,0.0,0.0
511400.0,5.918981481481482,2.846092355938357,35.76272230884139,2095.01274389904,0.0,0.0
511410.0,5.919097222222222,2.8461652141594427,35.76082440696186,2095.01274389904,0.0,0.0
511420.0,5.919212962962963,2.846238076005559,35.758926499666494,2095.01274389904,0.0,0.0
511430.0,5.9193287037037035,2.846310941476846,35.75702858695496,2095.01274389904,0.0,0.0
511440.0,5.919444444444444,2.846383810573462,35.75513066882701,2095.01274389904,0.0,0.0
511450.0,5.919560185185185,2.846456683295553,35.75323274528227,2095.01274389904,0.0,0.0
511460.0,5.919675925925926,2.846529559643283,35.75133481632054,2095.01274389904,0.0,0.0
511470.0,5.919791666666667,2.846602439616811,35.749436881941556,2095.01274389904,0.0,0.0
511480.0,5.919907407407408,2.8466753232162993,35.74753894214499,2095.01274389904,0.0,0.0
511490.0,5.9200231481481485,2.84674821044331,35.745640996930426,2095.01274389904,0.0,0.0
511500.0,5.920138888888889,2.846821101301269,35.74374304629743,2095.01274389904,0.0,0.0
511510.0,5.920254629629629,2.8468939957902517,35.741845090245796,2095.01274389904,0.0,0.0
511520.0,5.92037037037037,2.846966893910331,35.739947128775185,2095.01274389904,0.0,0.0
511530.0,5.920486111111111,2.847039795661586,35.738049161885336,2095.01274389904,0.0,0.0
511540.0,5.920601851851852,2.847112701044106,35.73615118957609,2095.01274389904,0.0,0.0
511550.0,5.920717592592593,2.8471856100579735,35.734253211847,2095.01274389904,0.0,0.0
511560.0,5.920833333333333,2.847258522703291,35.73235522869794,2095.01274389904,0.0,0.0
511570.0,5.920949074074074,2.8473314389801563,35.73045724012865,2095.01274389904,0.0,0.0
511580.0,5.921064814814815,2.847404358888666,35.7285592461387,2095.01274389904,0.0,0.0
511590.0,5.921180555555556,2.84747728242893,35.72666124672789,2095.01274389904,0.0,0.0
511600.0,5.921296296296297,2.8475502096010707,35.72476324189609,2095.01274389904,0.0,0.0
511610.0,5.921412037037037,2.8476231404051924,35.722865231642835,2095.01274389904,0.0,0.0
511620.0,5.9215277777777775,2.8476960748414184,35.720967215967896,2095.01274389904,0.0,0.0
511630.0,5.921643518518518,2.847769012909874,35.71906919487108,2095.01274389904,0.0,0.0
511640.0,5.921759259259259,2.8478419546106912,35.71717116835204,2095.01274389904,0.0,0.0
511650.0,5.921875,2.8479148999439907,35.71527313641046,2095.01274389904,0.0,0.0
511660.0,5.921990740740741,2.8479878489099115,35.713375099046054,2095.01274389904,0.0,0.0
511670.0,5.922106481481482,2.8480608015085997,35.71147705625867,2095.01274389904,0.0,0.0
511680.0,5.9222222222222225,2.8481337577401957,35.70957900804792,2095.01274389904,0.0,0.0
511690.0,5.922337962962963,2.848206717604841,35.707680954413526,2095.01274389904,0.0,0.0
511700.0,5.922453703703703,2.848279681102687,35.70578289535522,2095.01274389904,0.0,0.0
511710.0,5.922569444444444,2.8483526482338877,35.70388483087265,2095.01274389904,0.0,0.0
511720.0,5.922685185185185,2.8484256189985993,35.701986760965646,2095.01274389904,0.0,0.0
511730.0,5.922800925925926,2.848498593396981,35.70008868563388,2095.01274389904,0.0,0.0
511740.0,5.922916666666667,2.848571571429193,35.69819060487697,2095.01274389904,0.0,0.0
511750.0,5.923032407407407,2.8486445530954043,35.69629251869476,2095.01274389904,0.0,0.0
511760.0,5.923148148148148,2.848717538400274,35.69439442708665,2095.01274389904,0.0,0.0
511770.0,5.923263888888889,2.848790527344087,35.6924963300523,2095.01274389904,0.0,0.0
511780.0,5.92337962962963,2.8488635199269177,35.69059822759154,2095.01274389904,0.0,0.0
511790.0,5.923495370370371,2.848936516148849,35.688700119704066,2095.01274389904,0.0,0.0
511800.0,5.923611111111111,2.849009516009964,35.68680200638959,2095.01274389904,0.0,0.0
511810.0,5.9237268518518515,2.849082519510348,35.68490388764795,2095.01274389904,0.0,0.0
511820.0,5.923842592592592,2.8491555266500956,35.683005763478704,2095.01274389904,0.0,0.0
511830.0,5.923958333333333,2.8492285374293047,35.68110763388171,2095.01274389904,0.0,0.0
511840.0,5.924074074074074,2.849301551848078,35.679209498856686,2095.01274389904,0.0,0.0
511850.0,5.924189814814815,2.849374569906517,35.677311358403266,2095.01274389904,0.0,0.0
511860.0,5.924305555555556,2.8494475916047355,35.67541321252126,2095.01274389904,0.0,0.0
511870.0,5.9244212962962965,2.8495206169428506,35.673515061210416,2095.01274389904,0.0,0.0
511880.0,5.924537037037037,2.8495936459209794,35.671616904470355,2095.01274389904,0.0,0.0
511890.0,5.924652777777778,2.849666678539248,35.66971874230094,2095.01274389904,0.0,0.0
511900.0,5.924768518518518,2.8497397147977734,35.6678205747017,2095.01274389904,0.0,0.0
511910.0,5.924884259259259,2.8498127546966963,35.66592240167252,2095.01274389904,0.0,0.0
511920.0,5.925,2.849885798236142,35.66402422321302,2095.01274389904,0.0,0.0
511930.0,5.925115740740741,2.849958845416256,35.66212603932296,2095.01274389904,0.0,0.0
511940.0,5.9252314814814815,2.8500318962371787,35.66022785000208,2095.01274389904,0.0,0.0
511950.0,5.925347222222222,2.850104950699052,35.65832965525005,2095.01274389904,0.0,0.0
511960.0,5.925462962962963,2.8501780088020303,35.656431455066624,2095.01274389904,0.0,0.0
511970.0,5.925578703703704,2.850251070546261,35.654533249451504,2095.01274389904,0.0,0.0
511980.0,5.925694444444445,2.850324135931897,35.6526350384043,2095.01274389904,0.0,0.0
511990.0,5.925810185185185,2.850397204959101,35.650736821924895,2095.01274389904,0.0,0.0
512000.0,5.925925925925926,2.8504702776280335,35.64883860001286,2095.01274389904,0.0,0.0
512010.0,5.926041666666666,2.850543353938861,35.64694037266801,2095.01274389904,0.0,0.0
512020.0,5.926157407407407,2.8506164338946403,35.645042139889796,2095.01274389904,0.0,0.0
512030.0,5.926273148148148,2.8506895174973184,35.64314390167794,2095.01274389904,0.0,0.0
512040.0,5.926388888888889,2.8507626047469623,35.6412456580321,2095.01274389904,0.0,0.0
512050.0,5.92650462962963,2.850835695643649,35.639347408952005,2095.01274389904,0.0,0.0
512060.0,5.926620370370371,2.850908790187469,35.63744915443748,2095.01274389904,0.0,0.0
512070.0,5.926736111111111,2.8509818883785005,35.63555089448811,2095.01274389904,0.0,0.0
512080.0,5.926851851851852,2.8510549902168347,35.633652629103736,2095.01274389904,0.0,0.0
512090.0,5.926967592592592,2.8511280957025686,35.63175435828405,2095.01274389904,0.0,0.0
512100.0,5.927083333333333,2.8512012048358093,35.62985608202882,2095.01274389904,0.0,0.0
512110.0,5.927199074074074,2.851274317616653,35.62795780033775,2095.01274389904,0.0,0.0
512120.0,5.927314814814815,2.8513474340452163,35.62605951321053,2095.01274389904,0.0,0.0
512130.0,5.9274305555555555,2.8514205541216078,35.62416122064695,2095.01274389904,0.0,0.0
512140.0,5.927546296296296,2.8514936778459417,35.622262922646605,2095.01274389904,0.0,0.0
512150.0,5.927662037037037,2.8515668052183494,35.62036461920937,2095.01274389904,0.0,0.0
512160.0,5.927777777777778,2.8516399362389464,35.61846631033486,2095.01274389904,0.0,0.0
512170.0,5.927893518518519,2.8517130709078704,35.616567996022894,2095.01274389904,0.0,0.0
512180.0,5.92800925925926,2.85178620922525,35.61466967627309,2095.01274389904,0.0,0.0
512190.0,5.928125,2.851859351191226,35.61277135108523,2095.01274389904,0.0,0.0
512200.0,5.9282407407407405,2.8519324968059285,35.61087302045889,2095.01274389904,0.0,0.0
512210.0,5.928356481481481,2.8520056460695153,35.608974684393985,2095.01274389904,0.0,0.0
512220.0,5.928472222222222,2.8520787989821272,35.60707634289017,2095.01274389904,0.0,0.0
512230.0,5.928587962962963,2.852151955543917,35.60517799594707,2095.01274389904,0.0,0.0
512240.0,5.928703703703704,2.8522251157550333,35.60327964356446,2095.01274389904,0.0,0.0
512250.0,5.928819444444445,2.8522982796156438,35.601381285742015,2095.01274389904,0.0,0.0
512260.0,5.9289351851851855,2.8523714471259005,35.59948292247957,2095.01274389904,0.0,0.0
512270.0,5.929050925925926,2.852444618285972,35.59758455377666,2095.01274389904,0.0,0.0
512280.0,5.929166666666666,2.8525177930973125,35.59568617963297,2095.01274389904,0.0,0.0
512290.0,5.929282407407407,2.8525909715635267,35.59378780004814,2095.01274389904,0.0,0.0
512300.0,5.929398148148148,2.852664153684681,35.59188941502172,2095.01274389904,0.0,0.0
512310.0,5.929513888888889,2.852737339460851,35.58999102455359,2095.01274389904,0.0,0.0
512320.0,5.92962962962963,2.852810528892116,35.58809262864343,2095.01274389904,0.0,0.0
512330.0,5.92974537037037,2.852883721978568,35.58619422729097,2095.01274389904,0.0,0.0
512340.0,5.929861111111111,2.852956918720288,35.584295820495925,2095.01274389904,0.0,0.0
512350.0,5.929976851851852,2.853030119117375,35.58239740825805,2095.01274389904,0.0,0.0
512360.0,5.930092592592593,2.8531033231699277,35.58049899057705,2095.01274389904,0.0,0.0
512370.0,5.930208333333334,2.8531765308780486,35.57860056745273,2095.01274389904,0.0,0.0
512380.0,5.930324074074074,2.8532497422418457,35.57670213888467,2095.01274389904,0.0,0.0
512390.0,5.9304398148148145,2.8533229572614323,35.57480370487276,2095.01274389904,0.0,0.0
512400.0,5.930555555555555,2.8533961759369273,35.57290526541658,2095.01274389904,0.0,0.0
512410.0,5.930671296296296,2.8534693982684427,35.57100682051588,2095.01274389904,0.0,0.0
512420.0,5.930787037037037,2.8535426242561104,35.56910837017044,2095.01274389904,0.0,0.0
512430.0,5.930902777777778,2.8536158539000542,35.56720991437994,2095.01274389904,0.0,0.0
512440.0,5.931018518518519,2.853689087200408,35.56531145314408,2095.01274389904,0.0,0.0
512450.0,5.9311342592592595,2.8537623241573113,35.56341298646261,2095.01274389904,0.0,0.0
512460.0,5.93125,2.853835564770894,35.561514514335194,2095.01274389904,0.0,0.0
512470.0,5.93136574074074,2.8539088090413074,35.559616036761625,2095.01274389904,0.0,0.0
512480.0,5.931481481481481,2.853982056968697,35.557717553741576,2095.01274389904,0.0,0.0
512490.0,5.931597222222222,2.854055308553208,35.55581906527474,2095.01274389904,0.0,0.0
512500.0,5.931712962962963,2.854128563795001,35.553920571360834,2095.01274389904,0.0,0.0
512510.0,5.931828703703704,2.8542018226942263,35.552022071999566,2095.01274389904,0.0,0.0
512520.0,5.9319444444444445,2.8542750852510492,35.55012356719071,2095.01274389904,0.0,0.0
512530.0,5.932060185185185,2.8543483514656307,35.548225056933944,2095.01274389904,0.0,0.0
512540.0,5.932175925925926,2.8544216213381377,35.54632654122889,2095.01274389904,0.0,0.0
512550.0,5.932291666666667,2.8544948948731883,35.5444280200751,2095.01274389904,0.0,0.0
512560.0,5.932407407407408,2.8545681720711795,35.54252949347225,2095.01274389904,0.0,0.0
512570.0,5.932523148148148,2.854641452932184,35.54063096142011,2095.01274389904,0.0,0.0
512580.0,5.932638888888889,2.8547147374562787,35.538732423918354,2095.01274389904,0.0,0.0
512590.0,5.932754629629629,2.854788025643549,35.53683388096678,2095.01274389904,0.0,0.0
512600.0,5.93287037037037,2.8548613174940796,35.53493533256499,2095.01274389904,0.0,0.0
512610.0,5.932986111111111,2.854934613007967,35.53303677871288,2095.01274389904,0.0,0.0
512620.0,5.933101851851852,2.855007912185313,35.53113821941017,2095.01274389904,0.0,0.0
512630.0,5.933217592592593,2.8550812150262086,35.52923965465642,2095.01274389904,0.0,0.0
512640.0,5.933333333333334,2.8551545215307708,35.527341084451486,2095.01274389904,0.0,0.0
512650.0,5.933449074074074,2.8552278316991067,35.52544250879506,2095.01274389904,0.0,0.0
512660.0,5.933564814814815,2.8553011455313246,35.523543927686816,2095.01274389904,0.0,0.0
512670.0,5.933680555555555,2.855374463027555,35.52164534112661,2095.01274389904,0.0,0.0
512680.0,5.933796296296296,2.855447784187915,35.51974674911402,2095.01274389904,0.0,0.0
512690.0,5.933912037037037,2.8555211090125305,35.51784815164879,2095.01274389904,0.0,0.0
512700.0,5.934027777777778,2.8555944375015296,35.515949548730646,2095.01274389904,0.0,0.0
512710.0,5.9341435185185185,2.8556677696550574,35.514050940359375,2095.01274389904,0.0,0.0
512720.0,5.934259259259259,2.8557411054732458,35.51215232653466,2095.01274389904,0.0,0.0
512730.0,5.934375,2.855814444956233,35.51025370725611,2095.01274389904,0.0,0.0
512740.0,5.934490740740741,2.8558877881041704,35.508355082523536,2095.01274389904,0.0,0.0
512750.0,5.934606481481482,2.8559611349172105,35.506456452336685,2095.01274389904,0.0,0.0
512760.0,5.934722222222222,2.8560344853954995,35.504557816695176,2095.01274389904,0.0,0.0
512770.0,5.934837962962963,2.8561078395391943,35.50265917559878,2095.01274389904,0.0,0.0
512780.0,5.9349537037037035,2.8561811973484486,35.50076052904714,2095.01274389904,0.0,0.0
512790.0,5.935069444444444,2.8562545588234363,35.498861877040014,2095.01274389904,0.0,0.0
512800.0,5.935185185185185,2.8563279239643173,35.49696321957716,2095.01274389904,0.0,0.0
512810.0,5.935300925925926,2.856401292774125,35.49506455665803,2095.01274389904,0.0,0.0
512820.0,5.935416666666667,2.85647466525489,35.49316588828226,2095.01274389904,0.0,0.0
512830.0,5.935532407407408,2.8565480414066906,35.49126721444959,2095.01274389904,0.0,0.0
512840.0,5.9356481481481485,2.8566214212296024,35.4893685351598,2095.01274389904,0.0,0.0
512850.0,5.935763888888889,2.856694804723708,35.48746985041256,2095.01274389904,0.0,0.0
512860.0,5.935879629629629,2.856768191889094,35.48557116020768,2095.01274389904,0.0,0.0
512870.0,5.93599537037037,2.856841582725848,35.48367246454476,2095.01274389904,0.0,0.0
512880.0,5.936111111111111,2.85691497723407,35.48177376342358,2095.01274389904,0.0,0.0
512890.0,5.936226851851852,2.8569883754138603,35.479875056843966,2095.01274389904,0.0,0.0
512900.0,5.936342592592593,2.8570617772653226,35.47797634480549,2095.01274389904,0.0,0.0
512910.0,5.936458333333333,2.8571351827885705,35.47607762730803,2095.01274389904,0.0,0.0
512920.0,5.936574074074074,2.85720859198371,35.47417890435111,2095.01274389904,0.0,0.0
512930.0,5.936689814814815,2.857282004850868,35.47228017593463,2095.01274389904,0.0,0.0
512940.0,5.936805555555556,2.8573554213901593,35.47038144205823,2095.01274389904,0.0,0.0
512950.0,5.936921296296297,2.8574288416017084,35.46848270272159,2095.01274389904,0.0,0.0
512960.0,5.937037037037037,2.8575022654856546,35.466583957924534,2095.01274389904,0.0,0.0
512970.0,5.9371527777777775,2.8575756930421217,35.464685207666705,2095.01274389904,0.0,0.0
512980.0,5.937268518518518,2.857649124271248,35.462786451947764,2095.01274389904,0.0,0.0
512990.0,5.937384259259259,2.8577225591731823,35.46088769076755,2095.01274389904,0.0,0.0
513000.0,5.9375,2.8577959977480663,35.45898892412577,2095.01274389904,0.0,0.0
513010.0,5.937615740740741,2.8578694399960427,35.457090152021976,2095.01274389904,0.0,0.0
513020.0,5.937731481481482,2.8579428859172666,35.45519137445605,2095.01274389904,0.0,0.0
513030.0,5.9378472222222225,2.858016335511894,35.45329259142759,2095.01274389904,0.0,0.0
513040.0,5.937962962962963,2.858089788780083,35.4513938029364,2095.01274389904,0.0,0.0
513050.0,5.938078703703703,2.858163245721992,35.449495008982055,2095.01274389904,0.0,0.0
513060.0,5.938194444444444,2.858236706337788,35.447596209564395,2095.01274389904,0.0,0.0
513070.0,5.938310185185185,2.8583101706289082,35.44569740468299,2095.01274389904,0.0,0.0
513080.0,5.938425925925926,2.8583836385990384,35.443798594337395,2095.01274389904,0.0,0.0
513090.0,5.938541666666667,2.8584571102482474,35.441899778527294,2095.01274389904,0.0,0.0
513100.0,5.938657407407407,2.8585305855766165,35.44000095725246,2095.01274389904,0.0,0.0
513110.0,5.938773148148148,2.8586040645842146,35.43810213051254,2095.01274389904,0.0,0.0
513120.0,5.938888888888889,2.8586775472711374,35.43620329830737,2095.01274389904,0.0,0.0
513130.0,5.93900462962963,2.858751033637474,35.43430446063671,2095.01274389904,0.0,0.0
513140.0,5.939120370370371,2.8588245236833125,35.4324056175001,2095.01274389904,0.0,0.0
513150.0,5.939236111111111,2.8588980174087593,35.43050676889744,2095.01274389904,0.0,0.0
513160.0,5.9393518518518515,2.8589715148139083,35.4286079148283,2095.01274389904,0.0,0.0
513170.0,5.939467592592592,2.8590450158988756,35.42670905529259,2095.01274389904,0.0,0.0
513180.0,5.939583333333333,2.8591185206637793,35.424810190289946,2095.01274389904,0.0,0.0
513190.0,5.939699074074074,2.8591920291087187,35.42291131981998,2095.01274389904,0.0,0.0
513200.0,5.939814814814815,2.8592655412338295,35.4210124438826,2095.01274389904,0.0,0.0
513210.0,5.939930555555556,2.8593390570392283,35.41911356247738,2095.01274389904,0.0,0.0
513220.0,5.9400462962962965,2.8594125765250507,35.41721467560411,2095.01274389904,0.0,0.0
513230.0,5.940162037037037,2.859486099691421,35.41531578326244,2095.01274389904,0.0,0.0
513240.0,5.940277777777778,2.8595596265384797,35.41341688545218,2095.01274389904,0.0,0.0
513250.0,5.940393518518518,2.8596331570663662,35.41151798217297,2095.01274389904,0.0,0.0
513260.0,5.940509259259259,2.8597066912752243,35.409619073424494,2095.01274389904,0.0,0.0
513270.0,5.940625,2.8597802291652012,35.40772015920657,2095.01274389904,0.0,0.0
513280.0,5.940740740740741,2.859853770736449,35.40582123951884,2095.01274389904,0.0,0.0
513290.0,5.9408564814814815,2.8599273159891188,35.40392231436098,2095.01274389904,0.0,0.0
513300.0,5.940972222222222,2.860000864923371,35.40202338373278,2095.01274389904,0.0,0.0
513310.0,5.941087962962963,2.860074417539367,35.40012444763392,2095.01274389904,0.0,0.0
513320.0,5.941203703703704,2.8601479738372633,35.39822550606399,2095.01274389904,0.0,0.0
513330.0,5.941319444444445,2.8602215338172368,35.3963265590229,2095.01274389904,0.0,0.0
513340.0,5.941435185185185,2.8602950974839523,35.394427606509964,2095.01274389904,0.0,0.0
513350.0,5.941550925925926,2.860368664837818,35.392528648524916,2095.01274389904,0.0,0.0
513360.0,5.941666666666666,2.860442235878912,35.39062968506752,2095.01274389904,0.0,0.0
513370.0,5.941782407407407,2.8605158106073096,35.38873071613749,2095.01274389904,0.0,0.0
513380.0,5.941898148148148,2.860589389023095,35.38683174173451,2095.01274389904,0.0,0.0
