time_s,day,pressure_bar,fill_pct,liquid_flow_kg_per_h,vapor_flow_kg_per_h,bog_excess_kg
513390.0,5.942013888888889,2.8606629711263576,35.38493276185844,2095.01274389904,0.0,0.0
513400.0,5.94212962962963,2.860736556917186,35.383033776508825,2095.01274389904,0.0,0.0
513410.0,5.942245370370371,2.860810146395684,35.38113478568552,2095.01274389904,0.0,0.0
513420.0,5.942361111111111,2.86088373956195,35.37923578938824,2095.01274389904,0.0,0.0
513430.0,5.942476851851852,2.860957336416092,35.37733678761659,2095.01274389904,0.0,0.0
513440.0,5.942592592592592,2.861030936958222,35.3754377803705,2095.01274389904,0.0,0.0
513450.0,5.942708333333333,2.861104541188454,35.37353876764951,2095.01274389904,0.0,0.0
513460.0,5.942824074074074,2.861178149106903,35.37163974945335,2095.01274389904,0.0,0.0
513470.0,5.942939814814815,2.8612517607137025,35.369740725781824,2095.01274389904,0.0,0.0
513480.0,5.9430555555555555,2.8613253760089736,35.36784169663464,2095.01274389904,0.0,0.0
513490.0,5.943171296296296,2.8613989949928427,35.36594266201142,2095.01274389904,0.0,0.0
513500.0,5.943287037037037,2.8614726176654552,35.364043621911996,2095.01274389904,0.0,0.0
513510.0,5.943402777777778,2.8615462440269477,35.362144576335986,2095.01274389904,0.0,0.0
513520.0,5.943518518518519,2.8616198740774563,35.360245525283084,2095.01274389904,0.0,0.0
513530.0,5.94363425925926,2.861693507817134,35.35834646875315,2095.01274389904,0.0,0.0
513540.0,5.94375,2.8617671452461257,35.35644740674576,2095.01274389904,0.0,0.0
513550.0,5.9438657407407405,2.861840786364587,35.354548339260624,2095.01274389904,0.0,0.0
513560.0,5.943981481481481,2.861914431172678,35.352649266297554,2095.01274389904,0.0,0.0
513570.0,5.944097222222222,2.861988079670555,35.35075018785618,2095.01274389904,0.0,0.0
513580.0,5.944212962962963,2.8620617318583776,35.348851103936155,2095.01274389904,0.0,0.0
513590.0,5.944328703703704,2.8621353877363163,35.346952014537244,2095.01274389904,0.0,0.0
513600.0,5.944444444444445,2.8622090473074606,35.34505291965904,2095.01274389904,0.0,0.0
513610.0,5.9445601851851855,2.862282710573853,35.34315381930109,2095.01274389904,0.0,0.0
513620.0,5.944675925925926,2.8623563775355647,35.34125471346313,2095.01274389904,0.0,0.0
513630.0,5.944791666666666,2.8624300481926754,35.3393556021449,2095.01274389904,0.0,0.0
513640.0,5.944907407407407,2.862503722545267,35.33745648534612,2095.01274389904,0.0,0.0
513650.0,5.945023148148148,2.862577400593422,35.335557363066556,2095.01274389904,0.0,0.0
513660.0,5.945138888888889,2.8626510823372397,35.3336582353059,2095.01274389904,0.0,0.0
513670.0,5.94525462962963,2.8627247677768084,35.331759102063806,2095.01274389904,0.0,0.0
513680.0,5.94537037037037,2.8627984569122327,35.32985996334013,2095.01274389904,0.0,0.0
513690.0,5.945486111111111,2.862872149743618,35.32796081913458,2095.01274389904,0.0,0.0
513700.0,5.945601851851852,2.8629458462710695,35.326061669446766,2095.01274389904,0.0,0.0
513710.0,5.945717592592593,2.8630195464947086,35.324162514276516,2095.01274389904,0.0,0.0
513720.0,5.945833333333334,2.8630932504146505,35.322263353623526,2095.01274389904,0.0,0.0
513730.0,5.945949074074074,2.8631669580310177,35.32036418748742,2095.01274389904,0.0,0.0
513740.0,5.9460648148148145,2.863240669343934,35.31846501586801,2095.01274389904,0.0,0.0
513750.0,5.946180555555555,2.8633143843535334,35.31656583876504,2095.01274389904,0.0,0.0
513760.0,5.946296296296296,2.863388103059944,35.31466665617809,2095.01274389904,0.0,0.0
513770.0,5.946412037037037,2.8634618254633137,35.31276746810701,2095.01274389904,0.0,0.0
513780.0,5.946527777777778,2.8635355515637726,35.310868274551424,2095.01274389904,0.0,0.0
513790.0,5.946643518518519,2.8636092813614775,35.30896907551112,2095.01274389904,0.0,0.0
513800.0,5.9467592592592595,2.8636830148565653,35.307069870985714,2095.01274389904,0.0,0.0
513810.0,5.946875,2.8637567520491958,35.30517066097497,2095.01274389904,0.0,0.0
513820.0,5.94699074074074,2.863830492939523,35.30327144547856,2095.01274389904,0.0,0.0
513830.0,5.947106481481481,2.863904237527708,35.301372224496234,2095.01274389904,0.0,0.0
513840.0,5.947222222222222,2.86397798581391,35.29947299802769,2095.01274389904,0.0,0.0
513850.0,5.947337962962963,2.8640517377982917,35.29757376607251,2095.01274389904,0.0,0.0
513860.0,5.947453703703704,2.8641254934823612,35.29567452863058,2095.01274389904,0.0,0.0
513870.0,5.9475694444444445,2.864199252869798,35.29377528570116,2095.01274389904,0.0,0.0
513880.0,5.947685185185185,2.86427301596068,35.29187603728416,2095.01274389904,0.0,0.0
513890.0,5.947800925925926,2.8643467827550784,35.28997678337921,2095.01274389904,0.0,0.0
513900.0,5.947916666666667,2.864420553253072,35.28807752398607,2095.01274389904,0.0,0.0
513910.0,5.948032407407408,2.8644943274547505,35.28617825910443,2095.01274389904,0.0,0.0
513920.0,5.948148148148148,2.8645681053601963,35.28427898873401,2095.01274389904,0.0,0.0
513930.0,5.948263888888889,2.864641886969515,35.28237971287469,2095.01274389904,0.0,0.0
513940.0,5.948379629629629,2.864715672282799,35.280480431525994,2095.01274389904,0.0,0.0
513950.0,5.94849537037037,2.864789461300153,35.278581144687784,2095.01274389904,0.0,0.0
513960.0,5.948611111111111,2.8648632540216816,35.276681852359616,2095.01274389904,0.0,0.0
513970.0,5.948726851851852,2.8649370504475025,35.27478255454138,2095.01274389904,0.0,0.0
513980.0,5.948842592592593,2.865010850577737,35.27288325123278,2095.01274389904,0.0,0.0
513990.0,5.948958333333334,2.8650846544125,35.27098394243342,2095.01274389904,0.0,0.0
514000.0,5.949074074074074,2.865158461951913,35.26908462814305,2095.01274389904,0.0,0.0
514010.0,5.949189814814815,2.865232273196114,35.267185308361476,2095.01274389904,0.0,0.0
514020.0,5.949305555555555,2.8653060881452297,35.265285983088326,2095.01274389904,0.0,0.0
514030.0,5.949421296296296,2.8653799067993946,35.263386652323256,2095.01274389904,0.0,0.0
514040.0,5.949537037037037,2.8654537291587565,35.26148731606612,2095.01274389904,0.0,0.0
514050.0,5.949652777777778,2.8655275552234594,35.25958797431657,2095.01274389904,0.0,0.0
514060.0,5.9497685185185185,2.865601384993647,35.257688627074266,2095.01274389904,0.0,0.0
514070.0,5.949884259259259,2.8656752184694745,35.25578927433897,2095.01274389904,0.0,0.0
514080.0,5.95,2.8657490556510927,35.253889916110374,2095.01274389904,0.0,0.0
514090.0,5.950115740740741,2.8658228965386607,35.25199055238814,2095.01274389904,0.0,0.0
514100.0,5.950231481481482,2.865896741132342,35.25009118317208,2095.01274389904,0.0,0.0
514110.0,5.950347222222222,2.8659705894323007,35.24819180846184,2095.01274389904,0.0,0.0
514120.0,5.950462962962963,2.866044441438699,35.24629242825697,2095.01274389904,0.0,0.0
514130.0,5.9505787037037035,2.8661182971563504,35.24439304255715,2095.01274389904,0.0,0.0
514140.0,5.950694444444444,2.8661921565855923,35.24249365136204,2095.01274389904,0.0,0.0
514150.0,5.950810185185185,2.8662660197264946,35.24059425467127,2095.01274389904,0.0,0.0
514160.0,5.950925925925926,2.866339886579138,35.2386948524847,2095.01274389904,0.0,0.0
514170.0,5.951041666666667,2.866413757143604,35.23679544480192,2095.01274389904,0.0,0.0
514180.0,5.951157407407408,2.8664876314199828,35.234896031622775,2095.01274389904,0.0,0.0
514190.0,5.9512731481481485,2.8665615094083656,35.23299661294692,2095.01274389904,0.0,0.0
514200.0,5.951388888888889,2.8666353911088533,35.23109718877412,2095.01274389904,0.0,0.0
514210.0,5.951504629629629,2.866709276521544,35.229197759104004,2095.01274389904,0.0,0.0
514220.0,5.95162037037037,2.86678316564655,35.22729832393641,2095.01274389904,0.0,0.0
514230.0,5.951736111111111,2.866857058483979,35.22539888327098,2095.01274389904,0.0,0.0
514240.0,5.951851851851852,2.8669309550339475,35.22349943710747,2095.01274389904,0.0,0.0
514250.0,5.951967592592593,2.867004855296574,35.22159998544555,2095.01274389904,0.0,0.0
514260.0,5.952083333333333,2.8670787592719846,35.21970052828498,2095.01274389904,0.0,0.0
514270.0,5.952199074074074,2.8671526669603074,35.21780106562551,2095.01274389904,0.0,0.0
514280.0,5.952314814814815,2.867226578361672,35.215901597466804,2095.01274389904,0.0,0.0
514290.0,5.952430555555556,2.86730049347622,35.21400212380852,2095.01274389904,0.0,0.0
514300.0,5.952546296296297,2.867374412304082,35.212102644650464,2095.01274389904,0.0,0.0
514310.0,5.952662037037037,2.867448334845405,35.21020315999227,2095.01274389904,0.0,0.0
514320.0,5.9527777777777775,2.867522261100345,35.20830366983378,2095.01274389904,0.0,0.0
514330.0,5.952893518518518,2.8675961910690377,35.20640417417449,2095.01274389904,0.0,0.0
514340.0,5.953009259259259,2.867670124751645,35.204504673014206,2095.01274389904,0.0,0.0
514350.0,5.953125,2.8677440621483217,35.202605166352654,2095.01274389904,0.0,0.0
514360.0,5.953240740740741,2.867818003259231,35.200705654189576,2095.01274389904,0.0,0.0
514370.0,5.953356481481482,2.8678919480845373,35.19880613652461,2095.01274389904,0.0,0.0
514380.0,5.9534722222222225,2.867965896624405,35.196906613357505,2095.01274389904,0.0,0.0
514390.0,5.953587962962963,2.8680398488820646,35.19500708468771,2095.01274389904,0.0,0.0
514400.0,5.953703703703703,2.8681138048594845,35.193107550514874,2095.01274389904,0.0,0.0
514410.0,5.953819444444444,2.868187764556733,35.19120801083876,2095.01274389904,0.0,0.0
514420.0,5.953935185185185,2.868261727973895,35.18930846565914,2095.01274389904,0.0,0.0
514430.0,5.954050925925926,2.8683356951110466,35.18740891497568,2095.01274389904,0.0,0.0
514440.0,5.954166666666667,2.868409665968273,35.18550935878806,2095.01274389904,0.0,0.0
514450.0,5.954282407407407,2.8684836405456693,35.18360979709604,2095.01274389904,0.0,0.0
514460.0,5.954398148148148,2.8685576188433304,35.18171022989938,2095.01274389904,0.0,0.0
514470.0,5.954513888888889,2.8686316008613595,35.17981065719778,2095.01274389904,0.0,0.0
514480.0,5.95462962962963,2.868705586599863,35.17791107899099,2095.01274389904,0.0,0.0
514490.0,5.954745370370371,2.868779576058946,35.17601149527864,2095.01274389904,0.0,0.0
514500.0,5.954861111111111,2.8688535692387283,35.17411190606056,2095.01274389904,0.0,0.0
514510.0,5.9549768518518515,2.868927566139323,35.17221231133638,2095.01274389904,0.0,0.0
514520.0,5.955092592592592,2.869001566760855,35.17031271110578,2095.01274389904,0.0,0.0
514530.0,5.955208333333333,2.8690755711034575,35.16841310536866,2095.01274389904,0.0,0.0
514540.0,5.955324074074074,2.8691495791672477,35.16651349412448,2095.01274389904,0.0,0.0
514550.0,5.955439814814815,2.8692235909523727,35.164613877373114,2095.01274389904,0.0,0.0
514560.0,5.955555555555556,2.869297606458969,35.162714255114295,2095.01274389904,0.0,0.0
514570.0,5.9556712962962965,2.8693716256871737,35.160814627347634,2095.01274389904,0.0,0.0
514580.0,5.955787037037037,2.8694456486371376,35.1589149940729,2095.01274389904,0.0,0.0
514590.0,5.955902777777778,2.8695196753090038,35.15701535528968,2095.01274389904,0.0,0.0
514600.0,5.956018518518518,2.869593705702934,35.155115710997876,2095.01274389904,0.0,0.0
514610.0,5.956134259259259,2.869667739819082,35.15321606119712,2095.01274389904,0.0,0.0
514620.0,5.95625,2.869741777657601,35.15131640588696,2095.01274389904,0.0,0.0
514630.0,5.956365740740741,2.869815819218664,35.14941674506733,2095.01274389904,0.0,0.0
514640.0,5.9564814814814815,2.869889864502431,35.147517078737806,2095.01274389904,0.0,0.0
514650.0,5.956597222222222,2.869963913510551,35.14561740689799,2095.01274389904,0.0,0.0
514660.0,5.956712962962963,2.8700379662466333,35.143717729547454,2095.01274389904,0.0,0.0
514670.0,5.956828703703704,2.870112022710741,35.14181804668592,2095.01274389904,0.0,0.0
514680.0,5.956944444444445,2.870186082902953,35.13991835831313,2095.01274389904,0.0,0.0
514690.0,5.957060185185185,2.8702601468233473,35.13801866442879,2095.01274389904,0.0,0.0
514700.0,5.957175925925926,2.870334214472007,35.1361189650326,2095.01274389904,0.0,0.0
514710.0,5.957291666666666,2.870408285849025,35.13421926012428,2095.01274389904,0.0,0.0
514720.0,5.957407407407407,2.8704823609544996,35.13231954970363,2095.01274389904,0.0,0.0
514730.0,5.957523148148148,2.8705564397885266,35.13041983377031,2095.01274389904,0.0,0.0
514740.0,5.957638888888889,2.87063052235121,35.12852011232404,2095.01274389904,0.0,0.0
514750.0,5.95775462962963,2.870704608642662,35.12662038536457,2095.01274389904,0.0,0.0
514760.0,5.957870370370371,2.8707786986629937,35.12472065289159,2095.01274389904,0.0,0.0
514770.0,5.957986111111111,2.870852792412323,35.12282091490487,2095.01274389904,0.0,0.0
514780.0,5.958101851851852,2.8709268898907663,35.12092117140397,2095.01274389904,0.0,0.0
514790.0,5.958217592592592,2.8710009910984517,35.11902142238873,2095.01274389904,0.0,0.0
514800.0,5.958333333333333,2.8710453386946364,35.116614786132025,2645.7939345657596,0.0,0.0
514810.0,5.958449074074074,2.871090256879679,35.11420797104993,2645.7939345657596,0.0,0.0
514820.0,5.958564814814815,2.8711357338721806,35.11180098081175,2645.7939345657596,0.0,0.0
514830.0,5.9586805555555555,2.87118175813629,35.10939381901033,2645.7939345657596,0.0,0.0
514840.0,5.958796296296296,2.8712283183765916,35.106986489163454,2645.7939345657596,0.0,0.0
514850.0,5.958912037037037,2.8712754035330965,35.104578994715816,2645.7939345657596,0.0,0.0
514860.0,5.959027777777778,2.8713230027763155,35.10217133904,2645.7939345657596,0.0,0.0
514870.0,5.959143518518519,2.871371105502452,35.09976352543852,2645.7939345657596,0.0,0.0
514880.0,5.95925925925926,2.8714197013287004,35.09735555714482,2645.7939345657596,0.0,0.0
514890.0,5.959375,2.87146878009054,35.09494743732501,2645.7939345657596,0.0,0.0
514900.0,5.9594907407407405,2.8715183318377253,35.092539169078954,2645.7939345657596,0.0,0.0
514910.0,5.959606481481481,2.871568346822987,35.0901307554421,2645.7939345657596,0.0,0.0
514920.0,5.959722222222222,2.8716188155021856,35.087722199386754,2645.7939345657596,0.0,0.0
514930.0,5.959837962962963,2.8716697285300428,35.08531350382309,2645.7939345657596,0.0,0.0
514940.0,5.959953703703704,2.8717210767560126,35.082904671600616,2645.7939345657596,0.0,0.0
514950.0,5.960069444444445,2.8717728512202205,35.0804957055096,2645.7939345657596,0.0,0.0
514960.0,5.9601851851851855,2.8718250431494736,35.07808660828189,2645.7939345657596,0.0,0.0
514970.0,5.960300925925926,2.871877643953359,35.07567738259236,2645.7939345657596,0.0,0.0
514980.0,5.960416666666666,2.871930645220459,35.073268031060294,2645.7939345657596,0.0,0.0
514990.0,5.960532407407407,2.8719840387145847,35.07085855625019,2645.7939345657596,0.0,0.0
515000.0,5.960648148148148,2.8720378163711486,35.06844896067324,2645.7939345657596,0.0,0.0
515010.0,5.960763888888889,2.872091970293551,35.06603924678794,2645.7939345657596,0.0,0.0
515020.0,5.96087962962963,2.872146492749712,35.0636294170019,2645.7939345657596,0.0,0.0
515030.0,5.96099537037037,2.872201376168606,35.061219473672175,2645.7939345657596,0.0,0.0
515040.0,5.961111111111111,2.8722566131369285,35.05880941910685,2645.7939345657596,0.0,0.0
515050.0,5.961226851851852,2.872312196395786,35.056399255565864,2645.7939345657596,0.0,0.0
515060.0,5.961342592592593,2.8723681188374814,35.05398898526182,2645.7939345657596,0.0,0.0
515070.0,5.961458333333334,2.872424373502363,35.05157861036142,2645.7939345657596,0.0,0.0
515080.0,5.961574074074074,2.8724809535757387,35.04916813298608,2645.7939345657596,0.0,0.0
515090.0,5.9616898148148145,2.872537852384835,35.046757555212835,2645.7939345657596,0.0,0.0
515100.0,5.961805555555555,2.872595063399317,35.044346879075455,2645.7939345657596,0.0,0.0
515110.0,5.961921296296296,2.872652580224196,35.04193610656498,2645.7939345657596,0.0,0.0
515120.0,5.962037037037037,2.872710396594848,35.039525239631466,2645.7939345657596,0.0,0.0
515130.0,5.962152777777778,2.8727685063770965,35.03711428018397,2645.7939345657596,0.0,0.0
515140.0,5.962268518518519,2.8728269035645058,35.03470323009189,2645.7939345657596,0.0,0.0
515150.0,5.9623842592592595,2.8728855822757016,35.03229209118549,2645.7939345657596,0.0,0.0
515160.0,5.9625,2.8729445367517754,35.02988086525699,2645.7939345657596,0.0,0.0
515170.0,5.96261574074074,2.8730037613537327,35.02746955406113,2645.7939345657596,0.0,0.0
515180.0,5.962731481481481,2.8730632505599787,35.02505815931604,2645.7939345657596,0.0,0.0
515190.0,5.962847222222222,2.873122998963872,35.02264668270385,2645.7939345657596,0.0,0.0
515200.0,5.962962962962963,2.873183001271341,35.020235125871906,2645.7939345657596,0.0,0.0
515210.0,5.963078703703704,2.873243252298514,35.017823490432846,2645.7939345657596,0.0,0.0
515220.0,5.9631944444444445,2.8733037469694493,35.01541177796593,2645.7939345657596,0.0,0.0
515230.0,5.963310185185185,2.873364480313855,35.012999990017136,2645.7939345657596,0.0,0.0
515240.0,5.963425925925926,2.8734254474649066,35.01058812810051,2645.7939345657596,0.0,0.0
515250.0,5.963541666666667,2.873486643657075,35.00817619369816,2645.7939345657596,0.0,0.0
515260.0,5.963657407407408,2.8735480642240265,35.00576418826157,2645.7939345657596,0.0,0.0
515270.0,5.963773148148148,2.8736097045965465,35.00335211321161,2645.7939345657596,0.0,0.0
515280.0,5.963888888888889,2.873671560300517,35.0009399699397,2645.7939345657596,0.0,0.0
515290.0,5.964004629629629,2.873733626954939,34.9985277598082,2645.7939345657596,0.0,0.0
515300.0,5.96412037037037,2.8737959002699807,34.99611548415092,2645.7939345657596,0.0,0.0
515310.0,5.964236111111111,2.8738583760502014,34.99370314427349,2645.7939345657596,0.0,0.0
515320.0,5.964351851851852,2.873921050183506,34.99129074145479,2645.7939345657596,0.0,0.0
515330.0,5.964467592592593,2.8739839186422014,34.98887827694678,2645.7939345657596,0.0,0.0
515340.0,5.964583333333334,2.8740469774823887,34.98646575197532,2645.7939345657596,0.0,0.0
515350.0,5.964699074074074,2.8741102228422366,34.98405316774073,2645.7939345657596,0.0,0.0
515360.0,5.964814814814815,2.874173650940266,34.98164052541824,2645.7939345657596,0.0,0.0
515370.0,5.964930555555555,2.874237258073664,34.979227826158585,2645.7939345657596,0.0,0.0
515380.0,5.965046296296296,2.8743010406166607,34.97681507108828,2645.7939345657596,0.0,0.0
515390.0,5.965162037037037,2.8743649950188948,34.974402261310395,2645.7939345657596,0.0,0.0
515400.0,5.965277777777778,2.8744291178038854,34.971989397905055,2645.7939345657596,0.0,0.0
515410.0,5.9653935185185185,2.8744934055674505,34.96957648192968,2645.7939345657596,0.0,0.0
515420.0,5.965509259259259,2.8745578549762185,34.96716351441954,2645.7939345657596,0.0,0.0
515430.0,5.965625,2.8746224627661565,34.96475049638847,2645.7939345657596,0.0,0.0
515440.0,5.965740740740741,2.874687225741125,34.96233742882898,2645.7939345657596,0.0,0.0
515450.0,5.965856481481482,2.874752140771444,34.95992431271283,2645.7939345657596,0.0,0.0
515460.0,5.965972222222222,2.8748172047925262,34.95751114899136,2645.7939345657596,0.0,0.0
515470.0,5.966087962962963,2.8748824148035257,34.955097938596296,2645.7939345657596,0.0,0.0
515480.0,5.9662037037037035,2.874947767865989,34.952684682439624,2645.7939345657596,0.0,0.0
515490.0,5.966319444444444,2.8750132611025703,34.950271381414346,2645.7939345657596,0.0,0.0
515500.0,5.966435185185185,2.8750788916957553,34.947858036394805,2645.7939345657596,0.0,0.0
515510.0,5.966550925925926,2.8751446568872034,34.945444648237064,2645.7939345657596,0.0,0.0
515520.0,5.966666666666667,2.8752105539810446,34.94303121777882,2645.7939345657596,0.0,0.0
515530.0,5.966782407407408,2.875276580331753,34.940617745840804,2645.7939345657596,0.0,0.0
515540.0,5.9668981481481485,2.875342733348793,34.93820423322646,2645.7939345657596,0.0,0.0
515550.0,5.967013888888889,2.875409010495479,34.93579068072233,2645.7939345657596,0.0,0.0
515560.0,5.967129629629629,2.8754754092878736,34.93337708909867,2645.7939345657596,0.0,0.0
515570.0,5.96724537037037,2.875541927293662,34.9309634591095,2645.7939345657596,0.0,0.0
515580.0,5.967361111111111,2.8756085621310916,34.928549791493076,2645.7939345657596,0.0,0.0
515590.0,5.967476851851852,2.875675311467924,34.926136086972264,2645.7939345657596,0.0,0.0
515600.0,5.967592592592593,2.8757421730203823,34.923722346254635,2645.7939345657596,0.0,0.0
515610.0,5.967708333333333,2.8758091445521674,34.92130857003307,2645.7939345657596,0.0,0.0
515620.0,5.967824074074074,2.8758762238734468,34.918894758985886,2645.7939345657596,0.0,0.0
515630.0,5.967939814814815,2.8759434088399103,34.916480913777214,2645.7939345657596,0.0,0.0
515640.0,5.968055555555556,2.8760106973517985,34.91406703505721,2645.7939345657596,0.0,0.0
515650.0,5.968171296296297,2.8760780873529823,34.911653123462486,2645.7939345657596,0.0,0.0
515660.0,5.968287037037037,2.8761455768300714,34.90923917961622,2645.7939345657596,0.0,0.0
515670.0,5.9684027777777775,2.8762131638115,34.906825204128616,2645.7939345657596,0.0,0.0
515680.0,5.968518518518518,2.876280846366675,34.90441119759703,2645.7939345657596,0.0,0.0
515690.0,5.968634259259259,2.8763486226050987,34.90199716060622,2645.7939345657596,0.0,0.0
515700.0,5.96875,2.8764164906755747,34.899583093728914,2645.7939345657596,0.0,0.0
515710.0,5.968865740740741,2.8764844487653423,34.897168997525505,2645.7939345657596,0.0,0.0
515720.0,5.968981481481482,2.8765524951016994,34.8947548725447,2645.7939345657596,0.0,0.0
515730.0,5.9690972222222225,2.876620627950319,34.892340719323684,2645.7939345657596,0.0,0.0
515740.0,5.969212962962963,2.876688845608949,34.889926538388394,2645.7939345657596,0.0,0.0
515750.0,5.969328703703703,2.8767571464107027,34.8875123302539,2645.7939345657596,0.0,0.0
515760.0,5.969444444444444,2.876825528723316,34.88509809542434,2645.7939345657596,0.0,0.0
515770.0,5.969560185185185,2.8768939909484184,34.88268383439318,2645.7939345657596,0.0,0.0
515780.0,5.969675925925926,2.876962531520844,34.88026954764379,2645.7939345657596,0.0,0.0
515790.0,5.969791666666667,2.8770311489079363,34.87785523564927,2645.7939345657596,0.0,0.0
515800.0,5.969907407407407,2.8770998416088456,34.87544089887256,2645.7939345657596,0.0,0.0
515810.0,5.970023148148148,2.87716860815392,34.87302653776719,2645.7939345657596,0.0,0.0
515820.0,5.970138888888889,2.877237447103995,34.87061215277689,2645.7939345657596,0.0,0.0
515830.0,5.97025462962963,2.8773063570498056,34.86819774433619,2645.7939345657596,0.0,0.0
515840.0,5.970370370370371,2.877375336611348,34.865783312870555,2645.7939345657596,0.0,0.0
515850.0,5.970486111111111,2.8774443844372692,34.863368858796335,2645.7939345657596,0.0,0.0
515860.0,5.9706018518518515,2.8775134992042726,34.86095438252119,2645.7939345657596,0.0,0.0
515870.0,5.970717592592592,2.877582679616528,34.85853988444418,2645.7939345657596,0.0,0.0
515880.0,5.970833333333333,2.877651924405109,34.85612536495587,2645.7939345657596,0.0,0.0
515890.0,5.970949074074074,2.877721232327444,34.85371082443891,2645.7939345657596,0.0,0.0
515900.0,5.971064814814815,2.877790602166735,34.851296263267535,2645.7939345657596,0.0,0.0
515910.0,5.971180555555556,2.877860032731459,34.848881681808244,2645.7939345657596,0.0,0.0
515920.0,5.9712962962962965,2.877929522854811,34.84646708041982,2645.7939345657596,0.0,0.0
515930.0,5.971412037037037,2.8779990713984462,34.844052459453216,2645.7939345657596,0.0,0.0
515940.0,5.971527777777778,2.8780686772455217,34.841637819252064,2645.7939345657596,0.0,0.0
515950.0,5.971643518518518,2.8781383393002553,34.83922316015302,2645.7939345657596,0.0,0.0
515960.0,5.971759259259259,2.8782080564896075,34.83680848248549,2645.7939345657596,0.0,0.0
515970.0,5.971875,2.878277827762808,34.83439378657206,2645.7939345657596,0.0,0.0
515980.0,5.971990740740741,2.8783476520908846,34.831979072728295,2645.7939345657596,0.0,0.0
515990.0,5.9721064814814815,2.8784175284662212,34.829564341263236,2645.7939345657596,0.0,0.0
516000.0,5.972222222222222,2.878487455902117,34.82714959247942,2645.7939345657596,0.0,0.0
516010.0,5.972337962962963,2.8785574334323236,34.82473482667283,2645.7939345657596,0.0,0.0
516020.0,5.972453703703704,2.878627460110667,34.822320044133434,2645.7939345657596,0.0,0.0
516030.0,5.972569444444445,2.8786975350105815,34.8199052451448,2645.7939345657596,0.0,0.0
516040.0,5.972685185185185,2.8787676572247345,34.81749042998465,2645.7939345657596,0.0,0.0
516050.0,5.972800925925926,2.8788378258646086,34.81507559892476,2645.7939345657596,0.0,0.0
516060.0,5.972916666666666,2.8789080400601343,34.81266075223118,2645.7939345657596,0.0,0.0
516070.0,5.973032407407407,2.878978298959273,34.81024589016427,2645.7939345657596,0.0,0.0
516080.0,5.973148148148148,2.87904860172767,34.807831012978994,2645.7939345657596,0.0,0.0
516090.0,5.973263888888889,2.879118947548272,34.805416120924725,2645.7939345657596,0.0,0.0
516100.0,5.97337962962963,2.879189335620974,34.803001214245675,2645.7939345657596,0.0,0.0
516110.0,5.973495370370371,2.879259765162267,34.800586293180814,2645.7939345657596,0.0,0.0
516120.0,5.973611111111111,2.8793302354048924,34.798171357964094,2645.7939345657596,0.0,0.0
516130.0,5.973726851851852,2.879400745597499,34.79575640882439,2645.7939345657596,0.0,0.0
516140.0,5.973842592592592,2.87947129501045,34.79334144598554,2645.7939345657596,0.0,0.0
516150.0,5.973958333333333,2.8795418829233532,34.79092646966676,2645.7939345657596,0.0,0.0
516160.0,5.974074074074074,2.8796125086305144,34.788511480082846,2645.7939345657596,0.0,0.0
516170.0,5.974189814814815,2.8796831714408553,34.78609647744371,2645.7939345657596,0.0,0.0
516180.0,5.9743055555555555,2.879753870677647,34.78368146195523,2645.7939345657596,0.0,0.0
516190.0,5.974421296296296,2.879824605678174,34.781266433818445,2645.7939345657596,0.0,0.0
516200.0,5.974537037037037,2.8798953757934767,34.7788513932303,2645.7939345657596,0.0,0.0
516210.0,5.974652777777778,2.879966180388036,34.77643634038359,2645.7939345657596,0.0,0.0
516220.0,5.974768518518519,2.8800370188395243,34.77402127546701,2645.7939345657596,0.0,0.0
516230.0,5.97488425925926,2.8801078905385022,34.77160619866507,2645.7939345657596,0.0,0.0
516240.0,5.975,2.880178794888171,34.769191110158374,2645.7939345657596,0.0,0.0
516250.0,5.9751157407407405,2.8802497313040996,34.76677601012372,2645.7939345657596,0.0,0.0
516260.0,5.975231481481481,2.880320699213975,34.7643608987342,2645.7939345657596,0.0,0.0
516270.0,5.975347222222222,2.8803916980573483,34.76194577615898,2645.7939345657596,0.0,0.0
516280.0,5.975462962962963,2.8804627272853804,34.75953064256377,2645.7939345657596,0.0,0.0
516290.0,5.975578703703704,2.880533786360615,34.757115498110636,2645.7939345657596,0.0,0.0
516300.0,5.975694444444445,2.8806048747567345,34.75470034295829,2645.7939345657596,0.0,0.0
516310.0,5.9758101851851855,2.880675991958326,34.752285177261825,2645.7939345657596,0.0,0.0
516320.0,5.975925925925926,2.8807471374606615,34.74987000117321,2645.7939345657596,0.0,0.0
516330.0,5.976041666666666,2.880818310769471,34.747454814841035,2645.7939345657596,0.0,0.0
516340.0,5.976157407407407,2.880889511402379,34.745039618410594,2645.7939345657596,0.0,0.0
516350.0,5.976273148148148,2.880960738890106,34.74262441202396,2645.7939345657596,0.0,0.0
516360.0,5.976388888888889,2.8810319927683476,34.740209195820405,2645.7939345657596,0.0,0.0
516370.0,5.97650462962963,2.8811032725824126,34.73779396993612,2645.7939345657596,0.0,0.0
516380.0,5.97662037037037,2.8811745778870375,34.73537873450441,2645.7939345657596,0.0,0.0
516390.0,5.976736111111111,2.881245908246179,34.73296348965574,2645.7939345657596,0.0,0.0
516400.0,5.976851851851852,2.881317263232838,34.7305482355177,2645.7939345657596,0.0,0.0
516410.0,5.976967592592593,2.881388642428853,34.72813297221513,2645.7939345657596,0.0,0.0
516420.0,5.977083333333334,2.881460045424728,34.72571769987011,2645.7939345657596,0.0,0.0
516430.0,5.977199074074074,2.8815314718194522,34.7233024186021,2645.7939345657596,0.0,0.0
516440.0,5.9773148148148145,2.8816029212203245,34.72088712852802,2645.7939345657596,0.0,0.0
516450.0,5.977430555555555,2.8816743932427813,34.7184718297623,2645.7939345657596,0.0,0.0
516460.0,5.977546296296296,2.8817458875102155,34.71605652241669,2645.7939345657596,0.0,0.0
516470.0,5.977662037037037,2.8818174036538338,34.71364120660066,2645.7939345657596,0.0,0.0
516480.0,5.977777777777778,2.881888941312471,34.7112258824212,2645.7939345657596,0.0,0.0
516490.0,5.977893518518519,2.8819605001324544,34.708810549983,2645.7939345657596,0.0,0.0
516500.0,5.9780092592592595,2.88203207976743,34.70639520938851,2645.7939345657596,0.0,0.0
516510.0,5.978125,2.882103679878224,34.70397986073791,2645.7939345657596,0.0,0.0
516520.0,5.97824074074074,2.882175300132683,34.70156450412916,2645.7939345657596,0.0,0.0
516530.0,5.978356481481481,2.8822469402055275,34.69914913965806,2645.7939345657596,0.0,0.0
516540.0,5.978472222222222,2.8823185997782326,34.6967337674184,2645.7939345657596,0.0,0.0
516550.0,5.978587962962963,2.882390278542423,34.69431838750158,2645.7939345657596,0.0,0.0
516560.0,5.978703703703704,2.882461976195411,34.69190299999723,2645.7939345657596,0.0,0.0
516570.0,5.9788194444444445,2.8825336924379097,34.68948760499307,2645.7939345657596,0.0,0.0
516580.0,5.978935185185185,2.8826054269768338,34.68707220257483,2645.7939345657596,0.0,0.0
516590.0,5.979050925925926,2.8826771795251616,34.684656792826324,2645.7939345657596,0.0,0.0
516600.0,5.979166666666667,2.8827489498018264,34.682241375829726,2645.7939345657596,0.0,0.0
516610.0,5.979282407407408,2.8828207375315675,34.67982595166514,2645.7939345657596,0.0,0.0
516620.0,5.979398148148148,2.882892542444842,34.6774105204111,2645.7939345657596,0.0,0.0
516630.0,5.979513888888889,2.8829643642776714,34.67499508214425,2645.7939345657596,0.0,0.0
516640.0,5.979629629629629,2.8830362027715544,34.67257963693956,2645.7939345657596,0.0,0.0
516650.0,5.97974537037037,2.8831080576733368,34.6701641848704,2645.7939345657596,0.0,0.0
516660.0,5.979861111111111,2.883179928735123,34.66774872600848,2645.7939345657596,0.0,0.0
516670.0,5.979976851851852,2.88325181571413,34.66533326042385,2645.7939345657596,0.0,0.0
516680.0,5.980092592592593,2.883323718372608,34.66291778818498,2645.7939345657596,0.0,0.0
516690.0,5.980208333333334,2.8833956364777324,34.6605023093589,2645.7939345657596,0.0,0.0
516700.0,5.980324074074074,2.8834675698015038,34.65808682401114,2645.7939345657596,0.0,0.0
516710.0,5.980439814814815,2.8835395181206382,34.65567133220566,2645.7939345657596,0.0,0.0
516720.0,5.980555555555555,2.8836114812164753,34.65325583400502,2645.7939345657596,0.0,0.0
516730.0,5.980671296296296,2.8836834588748803,34.65084032947034,2645.7939345657596,0.0,0.0
516740.0,5.980787037037037,2.8837554508861603,34.648424818661404,2645.7939345657596,0.0,0.0
516750.0,5.980902777777778,2.8838274570449607,34.646009301636774,2645.7939345657596,0.0,0.0
516760.0,5.9810185185185185,2.8838994771556865,34.64359377845302,2645.7939345657596,0.0,0.0
516770.0,5.981134259259259,2.8839715110222324,34.64117824916614,2645.7939345657596,0.0,0.0
516780.0,5.98125,2.884043558451596,34.63876271383064,2645.7939345657596,0.0,0.0
516790.0,5.981365740740741,2.8841156192547777,34.63634717249979,2645.7939345657596,0.0,0.0
516800.0,5.981481481481482,2.8841876932466874,34.633931625225756,2645.7939345657596,0.0,0.0
516810.0,5.981597222222222,2.8842597802460745,34.631516072059426,2645.7939345657596,0.0,0.0
516820.0,5.981712962962963,2.8843318800754334,34.62910051305047,2645.7939345657596,0.0,0.0
516830.0,5.9818287037037035,2.8844039925609435,34.62668494824763,2645.7939345657596,0.0,0.0
516840.0,5.981944444444444,2.8844761175323703,34.62426937769825,2645.7939345657596,0.0,0.0
516850.0,5.982060185185185,2.8845482548230135,34.62185380144879,2645.7939345657596,0.0,0.0
516860.0,5.982175925925926,2.884620404269616,34.61943821954445,2645.7939345657596,0.0,0.0
516870.0,5.982291666666667,2.884692565712318,34.617022632029595,2645.7939345657596,0.0,0.0
516880.0,5.982407407407408,2.8847647389945514,34.614607038947426,2645.7939345657596,0.0,0.0
516890.0,5.9825231481481485,2.8848369239630007,34.612191440340105,2645.7939345657596,0.0,0.0
516900.0,5.982638888888889,2.884909120467522,34.60977583624894,2645.7939345657596,0.0,0.0
516910.0,5.982754629629629,2.884981328361075,34.60736022671407,2645.7939345657596,0.0,0.0
516920.0,5.98287037037037,2.8850535474996764,34.6049446117749,2645.7939345657596,0.0,0.0
516930.0,5.982986111111111,2.885125777742309,34.602528991469775,2645.7939345657596,0.0,0.0
516940.0,5.983101851851852,2.885198018950891,34.600113365836215,2645.7939345657596,0.0,0.0
516950.0,5.983217592592593,2.885270270990189,34.597697734910724,2645.7939345657596,0.0,0.0
516960.0,5.983333333333333,2.8853425337287795,34.59528209872909,2645.7939345657596,0.0,0.0
516970.0,5.983449074074074,2.885414807042433,34.59286645732574,2645.7939345657596,0.0,0.0
516980.0,5.983564814814815,2.8854870908040193,34.59045081073494,2645.7939345657596,0.0,0.0
516990.0,5.983680555555556,2.885559384889028,34.588035158989854,2645.7939345657596,0.0,0.0
517000.0,5.983796296296297,2.885631689175528,34.58561950212283,2645.7939345657596,0.0,0.0
517010.0,5.983912037037037,2.885704003544125,34.58320384016565,2645.7939345657596,0.0,0.0
517020.0,5.9840277777777775,2.8857763278778887,34.580788173149266,2645.7939345657596,0.0,0.0
517030.0,5.984143518518518,2.8858486620623145,34.57837250110372,2645.7939345657596,0.0,0.0
517040.0,5.984259259259259,2.88592100598526,34.57595682405842,2645.7939345657596,0.0,0.0
517050.0,5.984375,2.8859933595369243,34.57354114204219,2645.7939345657596,0.0,0.0
517060.0,5.984490740740741,2.886065722609756,34.57112545508282,2645.7939345657596,0.0,0.0
517070.0,5.984606481481482,2.886138095098454,34.568709763207735,2645.7939345657596,0.0,0.0
517080.0,5.9847222222222225,2.8862104768998913,34.56629406644358,2645.7939345657596,0.0,0.0
517090.0,5.984837962962963,2.886282867913066,34.563878364816176,2645.7939345657596,0.0,0.0
517100.0,5.984953703703703,2.886355268039084,34.56146265835097,2645.7939345657596,0.0,0.0
517110.0,5.985069444444444,2.8864276771811004,34.55904694707259,2645.7939345657596,0.0,0.0
517120.0,5.985185185185185,2.8865000952442608,34.55663123100502,2645.7939345657596,0.0,0.0
517130.0,5.985300925925926,2.8865725221356917,34.55421551017178,2645.7939345657596,0.0,0.0
517140.0,5.985416666666667,2.8866449577644357,34.55179978459568,2645.7939345657596,0.0,0.0
517150.0,5.985532407407407,2.886717402041426,34.549384054299026,2645.7939345657596,0.0,0.0
517160.0,5.985648148148148,2.886789854879435,34.54696831930347,2645.7939345657596,0.0,0.0
517170.0,5.985763888888889,2.886862316196019,34.54455257962997,2645.7939345657596,0.0,0.0
517180.0,5.98587962962963,2.8869347859110124,34.542136835299,2645.7939345657596,0.0,0.0
517190.0,5.985995370370371,2.8870072639423654,34.539721086330616,2645.7939345657596,0.0,0.0
517200.0,5.986111111111111,2.8870797502097285,34.53730533274441,2645.7939345657596,0.0,0.0
517210.0,5.9862268518518515,2.8871522446344224,34.53488957455944,2645.7939345657596,0.0,0.0
517220.0,5.986342592592592,2.887224747139393,34.53247381179421,2645.7939345657596,0.0,0.0
517230.0,5.986458333333333,2.8872972576491853,34.53005804446678,2645.7939345657596,0.0,0.0
517240.0,5.986574074074074,2.8873697760899097,34.5276422725947,2645.7939345657596,0.0,0.0
517250.0,5.986689814814815,2.887442302389212,34.52522649619517,2645.7939345657596,0.0,0.0
517260.0,5.986805555555556,2.8875148364762326,34.5228107152847,2645.7939345657596,0.0,0.0
517270.0,5.9869212962962965,2.8875873782815833,34.520394929879465,2645.7939345657596,0.0,0.0
517280.0,5.987037037037037,2.8876599277373134,34.51797913999526,2645.7939345657596,0.0,0.0
517290.0,5.987152777777778,2.8877324847768846,34.5155633456474,2645.7939345657596,0.0,0.0
517300.0,5.987268518518518,2.887805049335144,34.513147546850725,2645.7939345657596,0.0,0.0
517310.0,5.987384259259259,2.8878776213482786,34.51073174361966,2645.7939345657596,0.0,0.0
517320.0,5.9875,2.8879502007538074,34.50831593596838,2645.7939345657596,0.0,0.0
517330.0,5.987615740740741,2.8880227874905366,34.50590012391034,2645.7939345657596,0.0,0.0
517340.0,5.9877314814814815,2.888095381498563,34.50348430745898,2645.7939345657596,0.0,0.0
517350.0,5.987847222222222,2.8881679827192,34.501068486627084,2645.7939345657596,0.0,0.0
517360.0,5.987962962962963,2.888240591095,34.49865266142719,2645.7939345657596,0.0,0.0
517370.0,5.988078703703704,2.8883132065696993,34.49623683187144,2645.7939345657596,0.0,0.0
517380.0,5.988194444444445,2.8883858290931608,34.49382099797133,2645.7939345657596,0.0,0.0
517390.0,5.988310185185185,2.888458458612912,34.49140515973825,2645.7939345657596,0.0,0.0
517400.0,5.988425925925926,2.8885310950759835,34.488989317183325,2645.7939345657596,0.0,0.0
517410.0,5.988541666666666,2.8886037384305117,34.486573470317325,2645.7939345657596,0.0,0.0
517420.0,5.988657407407407,2.8886763886257105,34.4841576191508,2645.7939345657596,0.0,0.0
517430.0,5.988773148148148,2.888749045611841,34.481741763693734,2645.7939345657596,0.0,0.0
517440.0,5.988888888888889,2.8888217093402053,34.479325903956045,2645.7939345657596,0.0,0.0
517450.0,5.98900462962963,2.8888943797631104,34.476910039947214,2645.7939345657596,0.0,0.0
517460.0,5.989120370370371,2.8889670568338617,34.474494171676405,2645.7939345657596,0.0,0.0
517470.0,5.989236111111111,2.889039740506732,34.472078299152585,2645.7939345657596,0.0,0.0
517480.0,5.989351851851852,2.8891124307369407,34.469662422384296,2645.7939345657596,0.0,0.0
517490.0,5.989467592592592,2.8891851274806504,34.467246541379986,2645.7939345657596,0.0,0.0
517500.0,5.989583333333333,2.889257830694923,34.46483065614759,2645.7939345657596,0.0,0.0
517510.0,5.989699074074074,2.889330540337715,34.462414766694934,2645.7939345657596,0.0,0.0
517520.0,5.989814814814815,2.889403256367864,34.459998873029484,2645.7939345657596,0.0,0.0
517530.0,5.9899305555555555,2.8894759787450632,34.45758297515856,2645.7939345657596,0.0,0.0
517540.0,5.990046296296296,2.889548707429832,34.45516707308907,2645.7939345657596,0.0,0.0
517550.0,5.990162037037037,2.889621442383533,34.45275116682791,2645.7939345657596,0.0,0.0
517560.0,5.990277777777778,2.8896941835683094,34.45033525638135,2645.7939345657596,0.0,0.0
517570.0,5.990393518518519,2.8897669309471192,34.44791934175592,2645.7939345657596,0.0,0.0
517580.0,5.99050925925926,2.8898396844840675,34.445503422957415,2645.7939345657596,0.0,0.0
517590.0,5.990625,2.8899124441497896,34.44308749999138,2645.7939345657596,0.0,0.0
517600.0,5.9907407407407405,2.8899852099093595,34.440671572863444,2645.7939345657596,0.0,0.0
517610.0,5.990856481481481,2.8900579817285807,34.43825564157909,2645.7939345657596,0.0,0.0
517620.0,5.990972222222222,2.890130759573962,34.43583970614333,2645.7939345657596,0.0,0.0
517630.0,5.991087962962963,2.890203543412713,34.43342376656116,2645.7939345657596,0.0,0.0
517640.0,5.991203703703704,2.890276333212737,34.431007822837444,2645.7939345657596,0.0,0.0
517650.0,5.991319444444445,2.890349128942595,34.42859187497662,2645.7939345657596,0.0,0.0
517660.0,5.9914351851851855,2.890421930571503,34.426175922983084,2645.7939345657596,0.0,0.0
517670.0,5.991550925925926,2.8904947380693304,34.423759966861,2645.7939345657596,0.0,0.0
517680.0,5.991666666666666,2.8905675514065665,34.421344006614355,2645.7939345657596,0.0,0.0
517690.0,5.991782407407407,2.8906403705543227,34.41892804224688,2645.7939345657596,0.0,0.0
517700.0,5.991898148148148,2.890713195484307,34.41651207376225,2645.7939345657596,0.0,0.0
517710.0,5.992013888888889,2.8907860261688243,34.41409610116386,2645.7939345657596,0.0,0.0
517720.0,5.99212962962963,2.890858862580756,34.411680124454946,2645.7939345657596,0.0,0.0
517730.0,5.99224537037037,2.8909317046935508,34.40926414363861,2645.7939345657596,0.0,0.0
517740.0,5.992361111111111,2.8910045524812147,34.40684815871776,2645.7939345657596,0.0,0.0
517750.0,5.992476851851852,2.8910774059182867,34.40443216969507,2645.7939345657596,0.0,0.0
517760.0,5.992592592592593,2.891150264979854,34.402016176573284,2645.7939345657596,0.0,0.0
517770.0,5.992708333333334,2.8912231296415225,34.399600179354785,2645.7939345657596,0.0,0.0
517780.0,5.992824074074074,2.8912959998793895,34.3971841780417,2645.7939345657596,0.0,0.0
517790.0,5.9929398148148145,2.891368875672489,34.3947681726363,2645.7939345657596,0.0,0.0
517800.0,5.993055555555555,2.8914417570020614,34.392352163140195,2645.7939345657596,0.0,0.0
517810.0,5.993171296296296,2.891514643845545,34.38993614955523,2645.7939345657596,0.0,0.0
517820.0,5.993287037037037,2.8915875361808667,34.38752013188334,2645.7939345657596,0.0,0.0
517830.0,5.993402777777778,2.8916604339864027,34.38510411012602,2645.7939345657596,0.0,0.0
517840.0,5.993518518518519,2.8917333372409844,34.382688084284666,2645.7939345657596,0.0,0.0
517850.0,5.9936342592592595,2.8918062459238922,34.38027205436076,2645.7939345657596,0.0,0.0
517860.0,5.99375,2.891879160014843,34.377856020355445,2645.7939345657596,0.0,0.0
517870.0,5.99386574074074,2.891952079493965,34.375439982269725,2645.7939345657596,0.0,0.0
517880.0,5.993981481481481,2.892025004341827,34.37302394010471,2645.7939345657596,0.0,0.0
517890.0,5.994097222222222,2.8920979345393905,34.370607893861134,2645.7939345657596,0.0,0.0
517900.0,5.994212962962963,2.8921708700680195,34.36819184353973,2645.7939345657596,0.0,0.0
517910.0,5.994328703703704,2.892243810909473,34.365775789141146,2645.7939345657596,0.0,0.0
517920.0,5.9944444444444445,2.8923167570458985,34.363359730665884,2645.7939345657596,0.0,0.0
517930.0,5.994560185185185,2.8923897084598016,34.36094366811419,2645.7939345657596,0.0,0.0
517940.0,5.994675925925926,2.8924626651340812,34.35852760148651,2645.7939345657596,0.0,0.0
517950.0,5.994791666666667,2.892535627051978,34.356111530782904,2645.7939345657596,0.0,0.0
517960.0,5.994907407407408,2.892608594197092,34.35369545600339,2645.7939345657596,0.0,0.0
517970.0,5.995023148148148,2.8926815665533767,34.35127937714808,2645.7939345657596,0.0,0.0
517980.0,5.995138888888889,2.8927545441051095,34.3488632942167,2645.7939345657596,0.0,0.0
517990.0,5.995254629629629,2.892827526836915,34.34644720720911,2645.7939345657596,0.0,0.0
518000.0,5.99537037037037,2.892900514738161,34.344031116124654,2645.7939345657596,0.0,0.0
518010.0,5.995486111111111,2.8929735077962273,34.341615020963,2645.7939345657596,0.0,0.0
518020.0,5.995601851851852,2.8930465059965313,34.339198921723465,2645.7939345657596,0.0,0.0
518030.0,5.995717592592593,2.8931195093248254,34.336782818405595,2645.7939345657596,0.0,0.0
518040.0,5.995833333333334,2.8931925177671527,34.334366711008734,2645.7939345657596,0.0,0.0
518050.0,5.995949074074074,2.893265531309855,34.331950599532135,2645.7939345657596,0.0,0.0
518060.0,5.996064814814815,2.8933385499395667,34.329534483974996,2645.7939345657596,0.0,0.0
518070.0,5.996180555555555,2.8934115736432013,34.32711836433646,2645.7939345657596,0.0,0.0
518080.0,5.996296296296296,2.8934846024079452,34.324702240615416,2645.7939345657596,0.0,0.0
518090.0,5.996412037037037,2.8935576362212765,34.32228611281094,2645.7939345657596,0.0,0.0
518100.0,5.996527777777778,2.8936306750709186,34.31986998092183,2645.7939345657596,0.0,0.0
518110.0,5.9966435185185185,2.8937037189448627,34.31745384494687,2645.7939345657596,0.0,0.0
518120.0,5.996759259259259,2.893776767831363,34.31503770488481,2645.7939345657596,0.0,0.0
518130.0,5.996875,2.8938498217189137,34.31262156073426,2645.7939345657596,0.0,0.0
518140.0,5.996990740740741,2.8939228805962647,34.31020541249384,2645.7939345657596,0.0,0.0
518150.0,5.997106481481482,2.893995944452392,34.30778926016195,2645.7939345657596,0.0,0.0
518160.0,5.997222222222222,2.894069013276526,34.30537310373723,2645.7939345657596,0.0,0.0
518170.0,5.997337962962963,2.8941420870581043,34.30295694321787,2645.7939345657596,0.0,0.0
518180.0,5.9974537037037035,2.894215165786816,34.30054077860224,2645.7939345657596,0.0,0.0
518190.0,5.997569444444444,2.8942882494525453,34.298124609888625,2645.7939345657596,0.0,0.0
518200.0,5.997685185185185,2.8943613380454165,34.29570843707516,2645.7939345657596,0.0,0.0
518210.0,5.997800925925926,2.8944344315622392,34.29329226015973,2645.7939345657596,0.0,0.0
518220.0,5.997916666666667,2.8945075299935783,34.29087607914033,2645.7939345657596,0.0,0.0
518230.0,5.998032407407408,2.894580633330039,34.28845989401514,2645.7939345657596,0.0,0.0
518240.0,5.9981481481481485,2.8946537415624167,34.28604370478202,2645.7939345657596,0.0,0.0
518250.0,5.998263888888889,2.894726854681716,34.283627511439036,2645.7939345657596,0.0,0.0
518260.0,5.998379629629629,2.894799972679133,34.28121131398403,2645.7939345657596,0.0,0.0
518270.0,5.99849537037037,2.894873095546049,34.27879511241482,2645.7939345657596,0.0,0.0
518280.0,5.998611111111111,2.894946223274023,34.27637890672917,2645.7939345657596,0.0,0.0
518290.0,5.998726851851852,2.89501935585482,34.27396269692486,2645.7939345657596,0.0,0.0
518300.0,5.998842592592593,2.8950924932803654,34.27154648299961,2645.7939345657596,0.0,0.0
518310.0,5.998958333333333,2.8951656355427673,34.269130264951045,2645.7939345657596,0.0,0.0
518320.0,5.999074074074074,2.895238782634301,34.266714042776705,2645.7939345657596,0.0,0.0
518330.0,5.999189814814815,2.8953119345474057,34.26429781647416,2645.7939345657596,0.0,0.0
518340.0,5.999305555555556,2.8953850912746955,34.26188158604092,2645.7939345657596,0.0,0.0
518350.0,5.999421296296297,2.895458252808936,34.25946535147449,2645.7939345657596,0.0,0.0
518360.0,5.999537037037037,2.8955314191430572,34.25704911277222,2645.7939345657596,0.0,0.0
518370.0,5.9996527777777775,2.8956045902701364,34.2546328699315,2645.7939345657596,0.0,0.0
518380.0,5.999768518518518,2.8956777661834048,34.25221662294966,2645.7939345657596,0.0,0.0
518390.0,5.999884259259259,2.895750946876247,34.24980037182404,2645.7939345657596,0.0,0.0
518400.0,6.0,2.8959032975904324,34.24873900531055,1174.3856691264,0.0,0.0
518410.0,6.000115740740741,2.8960541837867693,34.24767809095211,1174.3856691264,0.0,0.0
518420.0,6.000231481481482,2.8962036353635527,34.24661761927897,1174.3856691264,0.0,0.0
518430.0,6.0003472222222225,2.896351681608385,34.24555758101528,1174.3856691264,0.0,0.0
518440.0,6.000462962962963,2.896498351208034,34.24449796707504,1174.3856691264,0.0,0.0
518450.0,6.000578703703703,2.896643672262674,34.24343876855848,1174.3856691264,0.0,0.0
518460.0,6.000694444444444,2.8967876722979216,34.24237997674763,1174.3856691264,0.0,0.0
518470.0,6.000810185185185,2.8969303782766707,34.2413215831032,1174.3856691264,0.0,0.0
518480.0,6.000925925925926,2.89707181661064,34.240263579260564,1174.3856691264,0.0,0.0
518490.0,6.001041666666667,2.8972120131716976,34.23920595702612,1174.3856691264,0.0,0.0
518500.0,6.001157407407407,2.8973509933029633,34.238148708374005,1174.3856691264,0.0,0.0
518510.0,6.001273148148148,2.897488781829655,34.23709182544262,1174.3856691264,0.0,0.0
518520.0,6.001388888888889,2.8976254030697333,34.23603530053103,1174.3856691264,0.0,0.0
518530.0,6.00150462962963,2.8977608808443067,34.23497912609593,1174.3856691264,0.0,0.0
518540.0,6.001620370370371,2.897895238487844,34.233923294748195,1174.3856691264,0.0,0.0
518550.0,6.001736111111111,2.8980284988581535,34.23286779925001,1174.3856691264,0.0,0.0
518560.0,6.0018518518518515,2.898160684346171,34.23181263251145,1174.3856691264,0.0,0.0
518570.0,6.001967592592592,2.8982918168855285,34.23075778758751,1174.3856691264,0.0,0.0
518580.0,6.002083333333333,2.898421917961952,34.229703257675325,1174.3856691264,0.0,0.0
518590.0,6.002199074074074,2.8985510086224404,34.228649036111086,1174.3856691264,0.0,0.0
518600.0,6.002314814814815,2.8986791094842674,34.2275951163673,1174.3856691264,0.0,0.0
518610.0,6.002430555555556,2.8988062407437836,34.226541492049776,1174.3856691264,0.0,0.0
518620.0,6.0025462962962965,2.8989324221850685,34.22548815689523,1174.3856691264,0.0,0.0
518630.0,6.002662037037037,2.8990576731883517,34.22443510476823,1174.3856691264,0.0,0.0
518640.0,6.002777777777778,2.8991820127383243,34.22338232965891,1174.3856691264,0.0,0.0
518650.0,6.002893518518518,2.8993054594322243,34.22232982568025,1174.3856691264,0.0,0.0
518660.0,6.003009259259259,2.8994280314877816,34.22127758706543,1174.3856691264,0.0,0.0
518670.0,6.003125,2.8995497467509943,34.220225608165585,1174.3856691264,0.0,0.0
518680.0,6.003240740740741,2.8996706227037503,34.219173883447404,1174.3856691264,0.0,0.0
518690.0,6.0033564814814815,2.8997906764712797,34.21812240749054,1174.3856691264,0.0,0.0
518700.0,6.003472222222222,2.8999099248294513,34.217071174985364,1174.3856691264,0.0,0.0
518710.0,6.003587962962963,2.9000283842119523,34.21602018073092,1174.3856691264,0.0,0.0
518720.0,6.003703703703704,2.9001460707172657,34.214969419632396,1174.3856691264,0.0,0.0
518730.0,6.003819444444445,2.900263000115564,34.213918886699254,1174.3856691264,0.0,0.0
