time_s,day,pressure_bar,fill_pct,liquid_flow_kg_per_h,vapor_flow_kg_per_h,bog_excess_kg
518740.0,6.003935185185185,2.900379187855397,34.21286857704279,1174.3856691264,0.0,0.0
518750.0,6.004050925925926,2.900494649070303,34.21181848587416,1174.3856691264,0.0,0.0
518760.0,6.004166666666666,2.900609398585249,34.210768608502576,1174.3856691264,0.0,0.0
518770.0,6.004282407407407,2.9007234509229307,34.20971894033292,1174.3856691264,0.0,0.0
518780.0,6.004398148148148,2.900836820309976,34.20866947686398,1174.3856691264,0.0,0.0
518790.0,6.004513888888889,2.9009495206830027,34.207620213686674,1174.3856691264,0.0,0.0
518800.0,6.00462962962963,2.9010615656945347,34.20657114648177,1174.3856691264,0.0,0.0
518810.0,6.004745370370371,2.9011729687188264,34.20552227101842,1174.3856691264,0.0,0.0
518820.0,6.004861111111111,2.9012837428575584,34.20447358315222,1174.3856691264,0.0,0.0
518830.0,6.004976851851852,2.9013939009453926,34.20342507882336,1174.3856691264,0.0,0.0
518840.0,6.005092592592592,2.901503455555455,34.20237675405506,1174.3856691264,0.0,0.0
518850.0,6.005208333333333,2.9016124190046795,34.20132860495183,1174.3856691264,0.0,0.0
518860.0,6.005324074074074,2.9017208033590234,34.200280627697616,1174.3856691264,0.0,0.0
518870.0,6.005439814814815,2.9018286204386246,34.19923281855433,1174.3856691264,0.0,0.0
518880.0,6.0055555555555555,2.9019358818228227,34.19818517386054,1174.3856691264,0.0,0.0
518890.0,6.005671296296296,2.902042598855063,34.19713769002921,1174.3856691264,0.0,0.0
518900.0,6.005787037037037,2.9021487826503707,34.19609036354671,1174.3856691264,0.0,0.0
518910.0,6.005902777777778,2.9022544440951026,34.195043190971184,1174.3856691264,0.0,0.0
518920.0,6.006018518518519,2.9023595938535345,34.19399616893131,1174.3856691264,0.0,0.0
518930.0,6.00613425925926,2.9024642423727545,34.19294929412446,1174.3856691264,0.0,0.0
518940.0,6.00625,2.9025683998871035,34.191902563315566,1174.3856691264,0.0,0.0
518950.0,6.0063657407407405,2.902672076422527,34.19085597333563,1174.3856691264,0.0,0.0
518960.0,6.006481481481481,2.9027752818008197,34.189809521080406,1174.3856691264,0.0,0.0
518970.0,6.006597222222222,2.902878025643804,34.18876320350904,1174.3856691264,0.0,0.0
518980.0,6.006712962962963,2.9029803173774127,34.187717017642946,1174.3856691264,0.0,0.0
518990.0,6.006828703703704,2.9030821662356927,34.18667096056424,1174.3856691264,0.0,0.0
519000.0,6.006944444444445,2.903183581264699,34.185625029414574,1174.3856691264,0.0,0.0
519010.0,6.0070601851851855,2.9032845713263797,34.1845792213944,1174.3856691264,0.0,0.0
519020.0,6.007175925925926,2.9033851451022863,34.18353353376094,1174.3856691264,0.0,0.0
519030.0,6.007291666666666,2.903485311097289,34.182487963827754,1174.3856691264,0.0,0.0
519040.0,6.007407407407407,2.9035850776431618,34.181442508963045,1174.3856691264,0.0,0.0
519050.0,6.007523148148148,2.9036844529021315,34.180397166589074,1174.3856691264,0.0,0.0
519060.0,6.007638888888889,2.9037834448703266,34.17935193418054,1174.3856691264,0.0,0.0
519070.0,6.00775462962963,2.9038820613811875,34.17830680926406,1174.3856691264,0.0,0.0
519080.0,6.00787037037037,2.903980310108739,34.17726178941629,1174.3856691264,0.0,0.0
519090.0,6.007986111111111,2.9040781985709025,34.17621687226402,1174.3856691264,0.0,0.0
519100.0,6.008101851851852,2.9041757341326413,34.17517205548212,1174.3856691264,0.0,0.0
519110.0,6.008217592592593,2.9042729240090948,34.17412733679313,1174.3856691264,0.0,0.0
519120.0,6.008333333333334,2.904369775268631,34.17308271396617,1174.3856691264,0.0,0.0
519130.0,6.008449074074074,2.9044662948358395,34.17203818481581,1174.3856691264,0.0,0.0
519140.0,6.0085648148148145,2.9045624894944755,34.17099374720165,1174.3856691264,0.0,0.0
519150.0,6.008680555555555,2.9046583658903122,34.16994939902661,1174.3856691264,0.0,0.0
519160.0,6.008796296296296,2.904753930533971,34.16890513823683,1174.3856691264,0.0,0.0
519170.0,6.008912037037037,2.904849189803676,34.16786096282029,1174.3856691264,0.0,0.0
519180.0,6.009027777777778,2.9049441499479385,34.16681687080609,1174.3856691264,0.0,0.0
519190.0,6.009143518518519,2.905038817088223,34.165772860263765,1174.3856691264,0.0,0.0
519200.0,6.0092592592592595,2.9051331972215184,34.16472892930212,1174.3856691264,0.0,0.0
519210.0,6.009375,2.9052272962228947,34.1636850760689,1174.3856691264,0.0,0.0
519220.0,6.00949074074074,2.905321119847966,34.16264129874948,1174.3856691264,0.0,0.0
519230.0,6.009606481481481,2.9054146737353523,34.16159759556659,1174.3856691264,0.0,0.0
519240.0,6.009722222222222,2.905507963409035,34.16055396477918,1174.3856691264,0.0,0.0
519250.0,6.009837962962963,2.9056009942807157,34.15951040468184,1174.3856691264,0.0,0.0
519260.0,6.009953703703704,2.905693771652093,34.158466913604045,1174.3856691264,0.0,0.0
519270.0,6.0100694444444445,2.9057863007171085,34.1574234899095,1174.3856691264,0.0,0.0
519280.0,6.010185185185185,2.905878586564144,34.15638013199536,1174.3856691264,0.0,0.0
519290.0,6.010300925925926,2.9059706341781597,34.15533683829162,1174.3856691264,0.0,0.0
519300.0,6.010416666666667,2.9060624484428286,34.15429360726032,1174.3856691264,0.0,0.0
519310.0,6.010532407407408,2.906154034142565,34.15325043739512,1174.3856691264,0.0,0.0
519320.0,6.010648148148148,2.9062453959645786,34.15220732722041,1174.3856691264,0.0,0.0
519330.0,6.010763888888889,2.906336538500827,34.151164275290824,1174.3856691264,0.0,0.0
519340.0,6.010879629629629,2.906427466249983,34.15012128019061,1174.3856691264,0.0,0.0
519350.0,6.01099537037037,2.9065181836193115,34.149078340532995,1174.3856691264,0.0,0.0
519360.0,6.011111111111111,2.9066086949265406,34.14803545495959,1174.3856691264,0.0,0.0
519370.0,6.011226851851852,2.9066990044017555,34.14699262213991,1174.3856691264,0.0,0.0
519380.0,6.011342592592593,2.9067891161920096,34.14594984077049,1174.3856691264,0.0,0.0
519390.0,6.011458333333334,2.906879034357149,34.14490710957474,1174.3856691264,0.0,0.0
519400.0,6.011574074074074,2.906968762874568,34.143864427302276,1174.3856691264,0.0,0.0
519410.0,6.011689814814815,2.9070583056408656,34.142821792728256,1174.3856691264,0.0,0.0
519420.0,6.011805555555555,2.9071476664735156,34.141779204653254,1174.3856691264,0.0,0.0
519430.0,6.011921296296296,2.9072368491124467,34.140736661901855,1174.3856691264,0.0,0.0
519440.0,6.012037037037037,2.9073258572216587,34.13969416332337,1174.3856691264,0.0,0.0
519450.0,6.012152777777778,2.9074146943907357,34.13865170779027,1174.3856691264,0.0,0.0
519460.0,6.0122685185185185,2.9075033641363786,34.13760929419837,1174.3856691264,0.0,0.0
519470.0,6.012384259259259,2.9075918699038796,34.13656692146604,1174.3856691264,0.0,0.0
519480.0,6.0125,2.9076802150685777,34.13552458853385,1174.3856691264,0.0,0.0
519490.0,6.012615740740741,2.907768402937291,34.13448229436416,1174.3856691264,0.0,0.0
519500.0,6.012731481481482,2.907856436749696,34.13344003794062,1174.3856691264,0.0,0.0
519510.0,6.012847222222222,2.9079443196797103,34.13239781826765,1174.3856691264,0.0,0.0
519520.0,6.012962962962963,2.908032054836818,34.131355634370294,1174.3856691264,0.0,0.0
519530.0,6.0130787037037035,2.9081196452673854,34.130313485293385,1174.3856691264,0.0,0.0
519540.0,6.013194444444444,2.9082070939559395,34.12927137010159,1174.3856691264,0.0,0.0
519550.0,6.013310185185185,2.9082944038264418,34.12822928787861,1174.3856691264,0.0,0.0
519560.0,6.013425925925926,2.908381577743503,34.127187237727135,1174.3856691264,0.0,0.0
519570.0,6.013541666666667,2.908468618513601,34.12614521876816,1174.3856691264,0.0,0.0
519580.0,6.013657407407408,2.9085555288862595,34.125103230140816,1174.3856691264,0.0,0.0
519590.0,6.0137731481481485,2.9086423115552047,34.124061271001935,1174.3856691264,0.0,0.0
519600.0,6.013888888888889,2.9087289691595024,34.123019340525694,1174.3856691264,0.0,0.0
519610.0,6.014004629629629,2.908815504284675,34.12197743790319,1174.3856691264,0.0,0.0
519620.0,6.01412037037037,2.908901919463781,34.120935562342225,1174.3856691264,0.0,0.0
519630.0,6.014236111111111,2.9089882171784813,34.11989371306688,1174.3856691264,0.0,0.0
519640.0,6.014351851851852,2.909074399860102,34.118851889317256,1174.3856691264,0.0,0.0
519650.0,6.014467592592593,2.90916046989064,34.117810090349046,1174.3856691264,0.0,0.0
519660.0,6.014583333333333,2.9092464296037566,34.11676831543317,1174.3856691264,0.0,0.0
519670.0,6.014699074074074,2.9093322812858022,34.11572656385589,1174.3856691264,0.0,0.0
519680.0,6.014814814814815,2.909418027176733,34.11468483491782,1174.3856691264,0.0,0.0
519690.0,6.014930555555556,2.9095036694710705,34.1136431279341,1174.3856691264,0.0,0.0
519700.0,6.015046296296297,2.9095892103188463,34.11260144223417,1174.3856691264,0.0,0.0
519710.0,6.015162037037037,2.909674651826453,34.11155977716096,1174.3856691264,0.0,0.0
519720.0,6.0152777777777775,2.909759996057613,34.11051813207139,1174.3856691264,0.0,0.0
519730.0,6.015393518518518,2.9098452450341434,34.10947650633512,1174.3856691264,0.0,0.0
519740.0,6.015509259259259,2.9099304007369122,34.10843489933531,1174.3856691264,0.0,0.0
519750.0,6.015625,2.910015465106587,34.1073933104675,1174.3856691264,0.0,0.0
519760.0,6.015740740740741,2.9101004400445056,34.10635173913996,1174.3856691264,0.0,0.0
519770.0,6.015856481481482,2.91018532741345,34.10531018477309,1174.3856691264,0.0,0.0
519780.0,6.0159722222222225,2.910270129038429,34.10426864679919,1174.3856691264,0.0,0.0
519790.0,6.016087962962963,2.9103548467074614,34.10322712466238,1174.3856691264,0.0,0.0
519800.0,6.016203703703703,2.9104394821723196,34.102185617818364,1174.3856691264,0.0,0.0
519810.0,6.016319444444444,2.910524037149254,34.101144125733875,1174.3856691264,0.0,0.0
519820.0,6.016435185185185,2.910608513319744,34.100102647886885,1174.3856691264,0.0,0.0
519830.0,6.016550925925926,2.9106929123311636,34.099061183766075,1174.3856691264,0.0,0.0
519840.0,6.016666666666667,2.910777235797518,34.09801973287077,1174.3856691264,0.0,0.0
519850.0,6.016782407407407,2.910861485300205,34.09697829471069,1174.3856691264,0.0,0.0
519860.0,6.016898148148148,2.9109456623913887,34.09593686880533,1174.3856691264,0.0,0.0
519870.0,6.017013888888889,2.911029768588845,34.094895454684575,1174.3856691264,0.0,0.0
519880.0,6.01712962962963,2.911113805379612,34.0938540518881,1174.3856691264,0.0,0.0
519890.0,6.017245370370371,2.911197774220566,34.092812659964856,1174.3856691264,0.0,0.0
519900.0,6.017361111111111,2.911281676539081,34.09177127847343,1174.3856691264,0.0,0.0
519910.0,6.0174768518518515,2.9113655137336054,34.09072990698137,1174.3856691264,0.0,0.0
519920.0,6.017592592592592,2.911449287174259,34.089688545065464,1174.3856691264,0.0,0.0
519930.0,6.017708333333333,2.9115329982033944,34.08864719231101,1174.3856691264,0.0,0.0
519940.0,6.017824074074074,2.911616648136175,34.08760584831208,1174.3856691264,0.0,0.0
519950.0,6.017939814814815,2.9117002382611252,34.08656451267121,1174.3856691264,0.0,0.0
519960.0,6.018055555555556,2.9117837698406617,34.08552318499913,1174.3856691264,0.0,0.0
519970.0,6.0181712962962965,2.911867244111642,34.084481864914835,1174.3856691264,0.0,0.0
519980.0,6.018287037037037,2.9119506622858595,34.08344055204512,1174.3856691264,0.0,0.0
519990.0,6.018402777777778,2.9120340255505672,34.08239924602448,1174.3856691264,0.0,0.0
520000.0,6.018518518518518,2.9121173350689764,34.0813579464953,1174.3856691264,0.0,0.0
520010.0,6.018634259259259,2.9122005919807425,34.080316653107175,1174.3856691264,0.0,0.0
520020.0,6.01875,2.9122837974024347,34.0792753655172,1174.3856691264,0.0,0.0
520030.0,6.018865740740741,2.912366952428017,34.07823408338941,1174.3856691264,0.0,0.0
520040.0,6.0189814814814815,2.912450058129306,34.07719280639518,1174.3856691264,0.0,0.0
520050.0,6.019097222222222,2.912533115556414,34.07615153421254,1174.3856691264,0.0,0.0
520060.0,6.019212962962963,2.9126161257381855,34.075110266526224,1174.3856691264,0.0,0.0
520070.0,6.019328703703704,2.9126990896826466,34.074069003027745,1174.3856691264,0.0,0.0
520080.0,6.019444444444445,2.9127820083774068,34.073027743414954,1174.3856691264,0.0,0.0
520090.0,6.019560185185185,2.9128648827900943,34.07198648739216,1174.3856691264,0.0,0.0
520100.0,6.019675925925926,2.9129477138687414,34.07094523466975,1174.3856691264,0.0,0.0
520110.0,6.019791666666666,2.913030502542188,34.069903984964164,1174.3856691264,0.0,0.0
520120.0,6.019907407407407,2.913113249720487,34.06886273799793,1174.3856691264,0.0,0.0
520130.0,6.020023148148148,2.913195956295252,34.06782149349931,1174.3856691264,0.0,0.0
520140.0,6.020138888888889,2.9132786231400782,34.06678025120248,1174.3856691264,0.0,0.0
520150.0,6.02025462962963,2.9133612511108593,34.06573901084688,1174.3856691264,0.0,0.0
520160.0,6.020370370370371,2.9134438410461803,34.06469777217772,1174.3856691264,0.0,0.0
520170.0,6.020486111111111,2.9135263937676523,34.06365653494543,1174.3856691264,0.0,0.0
520180.0,6.020601851851852,2.913608910080274,34.06261529890593,1174.3856691264,0.0,0.0
520190.0,6.020717592592592,2.9136913907727324,34.06157406381992,1174.3856691264,0.0,0.0
520200.0,6.020833333333333,2.9137738366177866,34.06053282945352,1174.3856691264,0.0,0.0
520210.0,6.020949074074074,2.913856248372541,34.05949159557757,1174.3856691264,0.0,0.0
520220.0,6.021064814814815,2.9139386267787923,34.05845036196792,1174.3856691264,0.0,0.0
520230.0,6.0211805555555555,2.9140209725633333,34.05740912840499,1174.3856691264,0.0,0.0
520240.0,6.021296296296296,2.9141032864382495,34.05636789467406,1174.3856691264,0.0,0.0
520250.0,6.021412037037037,2.9141855691012255,34.05532666056481,1174.3856691264,0.0,0.0
520260.0,6.021527777777778,2.9142678212358426,34.0542854258715,1174.3856691264,0.0,0.0
520270.0,6.021643518518519,2.9143500435118512,34.05324419039269,1174.3856691264,0.0,0.0
520280.0,6.02175925925926,2.914432236585453,34.05220295393128,1174.3856691264,0.0,0.0
520290.0,6.021875,2.9145144010995856,34.05116171629432,1174.3856691264,0.0,0.0
520300.0,6.0219907407407405,2.914596537684187,34.05012047729299,1174.3856691264,0.0,0.0
520310.0,6.022106481481481,2.9146786469564536,34.049079236742536,1174.3856691264,0.0,0.0
520320.0,6.022222222222222,2.9147607295211087,34.0480379944622,1174.3856691264,0.0,0.0
520330.0,6.022337962962963,2.914842785970689,34.046996750274886,1174.3856691264,0.0,0.0
520340.0,6.022453703703704,2.914924816888724,34.045955504007324,1174.3856691264,0.0,0.0
520350.0,6.022569444444445,2.9150068228439348,34.04491425549014,1174.3856691264,0.0,0.0
520360.0,6.0226851851851855,2.915088804393537,34.043873004557454,1174.3856691264,0.0,0.0
520370.0,6.022800925925926,2.9151707620834855,34.04283175104699,1174.3856691264,0.0,0.0
520380.0,6.022916666666666,2.915252696448713,34.04179049480016,1174.3856691264,0.0,0.0
520390.0,6.023032407407407,2.9153346080133256,34.04074923566158,1174.3856691264,0.0,0.0
520400.0,6.023148148148148,2.915416497290846,34.03970797347922,1174.3856691264,0.0,0.0
520410.0,6.023263888888889,2.9154983647844195,34.03866670810447,1174.3856691264,0.0,0.0
520420.0,6.02337962962963,2.915580210987023,34.03762543939185,1174.3856691264,0.0,0.0
520430.0,6.02349537037037,2.9156620363816708,34.03658416719902,1174.3856691264,0.0,0.0
520440.0,6.023611111111111,2.915743841441621,34.03554289138679,1174.3856691264,0.0,0.0
520450.0,6.023726851851852,2.915825626630564,34.03450161181883,1174.3856691264,0.0,0.0
520460.0,6.023842592592593,2.9159073924028367,34.03346032836206,1174.3856691264,0.0,0.0
520470.0,6.023958333333334,2.9159891392035875,34.03241904088604,1174.3856691264,0.0,0.0
520480.0,6.024074074074074,2.916070867468971,34.03137774926325,1174.3856691264,0.0,0.0
520490.0,6.0241898148148145,2.916152577626345,34.03033645336907,1174.3856691264,0.0,0.0
520500.0,6.024305555555555,2.9162342700944146,34.02929515308132,1174.3856691264,0.0,0.0
520510.0,6.024421296296296,2.9163159452834515,34.02825384828084,1174.3856691264,0.0,0.0
520520.0,6.024537037037037,2.916397603595432,34.02721253885094,1174.3856691264,0.0,0.0
520530.0,6.024652777777778,2.916479245424214,34.02617122467738,1174.3856691264,0.0,0.0
520540.0,6.024768518518519,2.916560871155707,34.025129905648605,1174.3856691264,0.0,0.0
520550.0,6.0248842592592595,2.9166424811680294,34.02408858165546,1174.3856691264,0.0,0.0
520560.0,6.025,2.9167240758316573,34.02304725259109,1174.3856691264,0.0,0.0
520570.0,6.02511574074074,2.9168056555096,34.0220059183513,1174.3856691264,0.0,0.0
520580.0,6.025231481481481,2.916887220557532,34.02096457883384,1174.3856691264,0.0,0.0
520590.0,6.025347222222222,2.916968771323946,34.019923233938925,1174.3856691264,0.0,0.0
520600.0,6.025462962962963,2.9170503081503063,34.01888188356902,1174.3856691264,0.0,0.0
520610.0,6.025578703703704,2.917131831371189,34.01784052762869,1174.3856691264,0.0,0.0
520620.0,6.0256944444444445,2.917213341314411,34.016799166024676,1174.3856691264,0.0,0.0
520630.0,6.025810185185185,2.9172948383011708,34.015757798665675,1174.3856691264,0.0,0.0
520640.0,6.025925925925926,2.9173763226462004,34.01471642546267,1174.3856691264,0.0,0.0
520650.0,6.026041666666667,2.91745779465787,34.01367504632848,1174.3856691264,0.0,0.0
520660.0,6.026157407407408,2.917539254638329,34.012633661177844,1174.3856691264,0.0,0.0
520670.0,6.026273148148148,2.9176207028836343,34.01159226992754,1174.3856691264,0.0,0.0
520680.0,6.026388888888889,2.9177021396838727,34.010550872496225,1174.3856691264,0.0,0.0
520690.0,6.026504629629629,2.9177835653232824,34.00950946880442,1174.3856691264,0.0,0.0
520700.0,6.02662037037037,2.9178649800803576,34.008468058774255,1174.3856691264,0.0,0.0
520710.0,6.026736111111111,2.917946384227983,34.007426642329825,1174.3856691264,0.0,0.0
520720.0,6.026851851851852,2.918027778033546,34.00638521939696,1174.3856691264,0.0,0.0
520730.0,6.026967592592593,2.9181091617590296,34.005343789903016,1174.3856691264,0.0,0.0
520740.0,6.027083333333334,2.918190535661147,34.00430235377727,1174.3856691264,0.0,0.0
520750.0,6.027199074074074,2.918271899991428,34.00326091095044,1174.3856691264,0.0,0.0
520760.0,6.027314814814815,2.9183532549963296,34.00221946135481,1174.3856691264,0.0,0.0
520770.0,6.027430555555555,2.918434600917356,34.00117800492445,1174.3856691264,0.0,0.0
520780.0,6.027546296296296,2.918515937991125,34.00013654159472,1174.3856691264,0.0,0.0
520790.0,6.027662037037037,2.918597266449492,33.99909507130259,1174.3856691264,0.0,0.0
520800.0,6.027777777777778,2.9186785865196514,33.99805359398664,1174.3856691264,0.0,0.0
520810.0,6.0278935185185185,2.9187598984241983,33.997012109586514,1174.3856691264,0.0,0.0
520820.0,6.028009259259259,2.9188412023843306,33.99597061804342,1174.3856691264,0.0,0.0
520830.0,6.028125,2.918922498613707,33.99492911930007,1174.3856691264,0.0,0.0
520840.0,6.028240740740741,2.9190037873216914,33.99388761330047,1174.3856691264,0.0,0.0
520850.0,6.028356481481482,2.9190850687134247,33.99284609998997,1174.3856691264,0.0,0.0
520860.0,6.028472222222222,2.919166342989914,33.99180457931537,1174.3856691264,0.0,0.0
520870.0,6.028587962962963,2.9192476103481186,33.99076305122439,1174.3856691264,0.0,0.0
520880.0,6.0287037037037035,2.9193288709810323,33.98972151566632,1174.3856691264,0.0,0.0
520890.0,6.028819444444444,2.9194101250777615,33.988679972591555,1174.3856691264,0.0,0.0
520900.0,6.028935185185185,2.9194913728236167,33.98763842195179,1174.3856691264,0.0,0.0
520910.0,6.029050925925926,2.91957261440015,33.98659686369957,1174.3856691264,0.0,0.0
520920.0,6.029166666666667,2.919653849985287,33.98555529778896,1174.3856691264,0.0,0.0
520930.0,6.029282407407408,2.919735079753357,33.984513724175024,1174.3856691264,0.0,0.0
520940.0,6.0293981481481485,2.9198163038751894,33.98347214281386,1174.3856691264,0.0,0.0
520950.0,6.029513888888889,2.919897522518165,33.982430553662624,1174.3856691264,0.0,0.0
520960.0,6.029629629629629,2.9199787358463016,33.98138895667971,1174.3856691264,0.0,0.0
520970.0,6.02974537037037,2.920059944020323,33.980347351824335,1174.3856691264,0.0,0.0
520980.0,6.029861111111111,2.9201411471977057,33.97930573905686,1174.3856691264,0.0,0.0
520990.0,6.029976851851852,2.92022234553277,33.9782641183386,1174.3856691264,0.0,0.0
521000.0,6.030092592592593,2.920303539176727,33.97722248963181,1174.3856691264,0.0,0.0
521010.0,6.030208333333333,2.92038472827775,33.97618085289976,1174.3856691264,0.0,0.0
521020.0,6.030324074074074,2.9204659129810264,33.97513920810664,1174.3856691264,0.0,0.0
521030.0,6.030439814814815,2.9205470934288336,33.97409755521752,1174.3856691264,0.0,0.0
521040.0,6.030555555555556,2.920628269760573,33.973055894198296,1174.3856691264,0.0,0.0
521050.0,6.030671296296297,2.920709442112861,33.97201422501594,1174.3856691264,0.0,0.0
521060.0,6.030787037037037,2.920790610619556,33.97097254763806,1174.3856691264,0.0,0.0
521070.0,6.0309027777777775,2.920871775411829,33.969930862033294,1174.3856691264,0.0,0.0
521080.0,6.031018518518518,2.9209529366182165,33.96888916817101,1174.3856691264,0.0,0.0
521090.0,6.031134259259259,2.9210340943646718,33.967847466021404,1174.3856691264,0.0,0.0
521100.0,6.03125,2.921115248774619,33.9668057555554,1174.3856691264,0.0,0.0
521110.0,6.031365740740741,2.921196399968999,33.96576403674474,1174.3856691264,0.0,0.0
521120.0,6.031481481481482,2.921277548066321,33.964722309561985,1174.3856691264,0.0,0.0
521130.0,6.0315972222222225,2.921358693182723,33.963680573980355,1174.3856691264,0.0,0.0
521140.0,6.031712962962963,2.9214398354320017,33.9626388299738,1174.3856691264,0.0,0.0
521150.0,6.031828703703703,2.921520974925673,33.96159707751704,1174.3856691264,0.0,0.0
521160.0,6.031944444444444,2.921602111773015,33.96055531658546,1174.3856691264,0.0,0.0
521170.0,6.032060185185185,2.9216832460811077,33.95951354715507,1174.3856691264,0.0,0.0
521180.0,6.032175925925926,2.9217643779548887,33.958471769202696,1174.3856691264,0.0,0.0
521190.0,6.032291666666667,2.921845507497181,33.95742998270566,1174.3856691264,0.0,0.0
521200.0,6.032407407407407,2.921926634808755,33.95638818764207,1174.3856691264,0.0,0.0
521210.0,6.032523148148148,2.9220077599883436,33.955346383990445,1174.3856691264,0.0,0.0
521220.0,6.032638888888889,2.922088883132715,33.95430457173016,1174.3856691264,0.0,0.0
521230.0,6.03275462962963,2.9221700043366927,33.95326275084113,1174.3856691264,0.0,0.0
521240.0,6.032870370370371,2.922251123693188,33.95222092130376,1174.3856691264,0.0,0.0
521250.0,6.032986111111111,2.9223322412932573,33.95117908309904,1174.3856691264,0.0,0.0
521260.0,6.0331018518518515,2.9224133572261333,33.95013723620869,1174.3856691264,0.0,0.0
521270.0,6.033217592592592,2.922494471579262,33.94909538061487,1174.3856691264,0.0,0.0
521280.0,6.033333333333333,2.9225755844383268,33.948053516300206,1174.3856691264,0.0,0.0
521290.0,6.033449074074074,2.9226566958872984,33.947011643247926,1174.3856691264,0.0,0.0
521300.0,6.033564814814815,2.9227378060115456,33.945969761441745,1174.3856691264,0.0,0.0
521310.0,6.033680555555556,2.92281891489166,33.94492787086592,1174.3856691264,0.0,0.0
521320.0,6.0337962962962965,2.9229000226065858,33.943885971505054,1174.3856691264,0.0,0.0
521330.0,6.033912037037037,2.9229811292337136,33.942844063344545,1174.3856691264,0.0,0.0
521340.0,6.034027777777778,2.9230622348488797,33.94180214637026,1174.3856691264,0.0,0.0
521350.0,6.034143518518518,2.9231433395263915,33.940760220568286,1174.3856691264,0.0,0.0
521360.0,6.034259259259259,2.9232244433390746,33.93971828592528,1174.3856691264,0.0,0.0
521370.0,6.034375,2.9233055463582986,33.938676342428444,1174.3856691264,0.0,0.0
521380.0,6.034490740740741,2.9233866486540094,33.93763439006542,1174.3856691264,0.0,0.0
521390.0,6.0346064814814815,2.92346775029474,33.93659242882404,1174.3856691264,0.0,0.0
521400.0,6.034722222222222,2.923548851347663,33.93555045869285,1174.3856691264,0.0,0.0
521410.0,6.034837962962963,2.9236299518786057,33.93450847966061,1174.3856691264,0.0,0.0
521420.0,6.034953703703704,2.9237110519520844,33.93346649171666,1174.3856691264,0.0,0.0
521430.0,6.035069444444445,2.9237921516313072,33.932424494850466,1174.3856691264,0.0,0.0
521440.0,6.035185185185185,2.9238732509782457,33.93138248905225,1174.3856691264,0.0,0.0
521450.0,6.035300925925926,2.923954350053612,33.93034047431227,1174.3856691264,0.0,0.0
521460.0,6.035416666666666,2.924035448916911,33.92929845062136,1174.3856691264,0.0,0.0
521470.0,6.035532407407407,2.9241165476264617,33.928256417970616,1174.3856691264,0.0,0.0
521480.0,6.035648148148148,2.9241976462394175,33.927214376351586,1174.3856691264,0.0,0.0
521490.0,6.035763888888889,2.9242787448117875,33.926172325756085,1174.3856691264,0.0,0.0
521500.0,6.03587962962963,2.924359843398466,33.925130266176204,1174.3856691264,0.0,0.0
521510.0,6.035995370370371,2.9244409420532533,33.92408819760468,1174.3856691264,0.0,0.0
521520.0,6.036111111111111,2.9245220408288706,33.923046120034144,1174.3856691264,0.0,0.0
521530.0,6.036226851851852,2.9246031397769943,33.92200403345791,1174.3856691264,0.0,0.0
521540.0,6.036342592592592,2.924684238948264,33.9209619378694,1174.3856691264,0.0,0.0
521550.0,6.036458333333333,2.9247653383923073,33.91991983326231,1174.3856691264,0.0,0.0
521560.0,6.036574074074074,2.924846438157775,33.91887771963087,1174.3856691264,0.0,0.0
521570.0,6.036689814814815,2.9249275382923368,33.91783559696943,1174.3856691264,0.0,0.0
521580.0,6.0368055555555555,2.9250086388427152,33.91679346527259,1174.3856691264,0.0,0.0
521590.0,6.036921296296296,2.9250897398547036,33.915751324535314,1174.3856691264,0.0,0.0
521600.0,6.037037037037037,2.9251708413731774,33.91470917475282,1174.3856691264,0.0,0.0
521610.0,6.037152777777778,2.9252519434421282,33.91366701592067,1174.3856691264,0.0,0.0
521620.0,6.037268518518519,2.925333046104671,33.91262484803465,1174.3856691264,0.0,0.0
521630.0,6.03738425925926,2.9254141494030477,33.91158267109067,1174.3856691264,0.0,0.0
521640.0,6.0375,2.9254952533786835,33.91054048508509,1174.3856691264,0.0,0.0
521650.0,6.0376157407407405,2.9255763580721603,33.90949829001434,1174.3856691264,0.0,0.0
521660.0,6.037731481481481,2.9256574635232595,33.90845608587527,1174.3856691264,0.0,0.0
521670.0,6.037847222222222,2.925738569770974,33.90741387266482,1174.3856691264,0.0,0.0
521680.0,6.037962962962963,2.925819676853516,33.906371650380215,1174.3856691264,0.0,0.0
521690.0,6.038078703703704,2.9259007848083507,33.905329419019026,1174.3856691264,0.0,0.0
521700.0,6.038194444444445,2.9259818936721818,33.90428717857884,1174.3856691264,0.0,0.0
521710.0,6.0383101851851855,2.9260630034809982,33.90324492905753,1174.3856691264,0.0,0.0
521720.0,6.038425925925926,2.92614411427007,33.9022026704533,1174.3856691264,0.0,0.0
521730.0,6.038541666666666,2.9262252260739623,33.9011604027644,1174.3856691264,0.0,0.0
521740.0,6.038657407407407,2.926306338926564,33.900118125989415,1174.3856691264,0.0,0.0
521750.0,6.038773148148148,2.9263874528610856,33.899075840127026,1174.3856691264,0.0,0.0
521760.0,6.038888888888889,2.9264685679100775,33.898033545176176,1174.3856691264,0.0,0.0
521770.0,6.03900462962963,2.9265496841055043,33.89699124113599,1174.3856691264,0.0,0.0
521780.0,6.03912037037037,2.9266308014816835,33.89594892800554,1174.3856691264,0.0,0.0
521790.0,6.039236111111111,2.9267119200692098,33.89490660578444,1174.3856691264,0.0,0.0
521800.0,6.039351851851852,2.9267930398980675,33.89386427447221,1174.3856691264,0.0,0.0
521810.0,6.039467592592593,2.9268741609976474,33.89282193406874,1174.3856691264,0.0,0.0
521820.0,6.039583333333334,2.9269552833967745,33.89177958457419,1174.3856691264,0.0,0.0
521830.0,6.039699074074074,2.927036407123676,33.890737225988644,1174.3856691264,0.0,0.0
521840.0,6.0398148148148145,2.927117532206047,33.88969485831252,1174.3856691264,0.0,0.0
521850.0,6.039930555555555,2.9271986586710246,33.8886524815463,1174.3856691264,0.0,0.0
521860.0,6.040046296296296,2.927279786545202,33.88761009569061,1174.3856691264,0.0,0.0
521870.0,6.040162037037037,2.927360915854659,33.8865677007464,1174.3856691264,0.0,0.0
521880.0,6.040277777777778,2.927442046624956,33.88552529671454,1174.3856691264,0.0,0.0
521890.0,6.040393518518519,2.927523178881152,33.88448288359623,1174.3856691264,0.0,0.0
521900.0,6.0405092592592595,2.9276043126478104,33.88344046139272,1174.3856691264,0.0,0.0
521910.0,6.040625,2.9276854479490035,33.88239803010534,1174.3856691264,0.0,0.0
521920.0,6.04074074074074,2.927766584808341,33.881355589735755,1174.3856691264,0.0,0.0
521930.0,6.040856481481481,2.9278477232489646,33.880313140285665,1174.3856691264,0.0,0.0
521940.0,6.040972222222222,2.9279288632935523,33.87927068175678,1174.3856691264,0.0,0.0
521950.0,6.041087962962963,2.9280100049643423,33.87822821415106,1174.3856691264,0.0,0.0
521960.0,6.041203703703704,2.928091148283136,33.8771857374706,1174.3856691264,0.0,0.0
521970.0,6.0413194444444445,2.9281722932713117,33.876143251717636,1174.3856691264,0.0,0.0
521980.0,6.041435185185185,2.9282534399498066,33.87510075689438,1174.3856691264,0.0,0.0
521990.0,6.041550925925926,2.928334588339171,33.87405825300328,1174.3856691264,0.0,0.0
522000.0,6.041666666666667,2.9284157384595337,33.87301574004695,1174.3856691264,0.0,0.0
522010.0,6.041782407407408,2.928496890330645,33.87197321802798,1174.3856691264,0.0,0.0
522020.0,6.041898148148148,2.928578043971855,33.87093068694917,1174.3856691264,0.0,0.0
522030.0,6.042013888888889,2.9286591994021354,33.869888146813324,1174.3856691264,0.0,0.0
522040.0,6.042129629629629,2.9287403566401013,33.86884559762357,1174.3856691264,0.0,0.0
522050.0,6.04224537037037,2.9288215157039814,33.867803039382814,1174.3856691264,0.0,0.0
522060.0,6.042361111111111,2.9289026766116613,33.866760472094356,1174.3856691264,0.0,0.0
522070.0,6.042476851851852,2.928983839380673,33.86571789576138,1174.3856691264,0.0,0.0
522080.0,6.042592592592593,2.9290650040282062,33.86467531038734,1174.3856691264,0.0,0.0
522090.0,6.042708333333334,2.9291461705711077,33.86363271597556,1174.3856691264,0.0,0.0
522100.0,6.042824074074074,2.929227339025924,33.86259011252988,1174.3856691264,0.0,0.0
522110.0,6.042939814814815,2.929308509408836,33.86154750005365,1174.3856691264,0.0,0.0
522120.0,6.043055555555555,2.929389681735732,33.86050487855066,1174.3856691264,0.0,0.0
522130.0,6.043171296296296,2.9294708560222014,33.859462248024904,1174.3856691264,0.0,0.0
522140.0,6.043287037037037,2.9295520322835085,33.85841960848015,1174.3856691264,0.0,0.0
522150.0,6.043402777777778,2.9296332105346337,33.85737695992038,1174.3856691264,0.0,0.0
522160.0,6.0435185185185185,2.929714390790258,33.85633430234962,1174.3856691264,0.0,0.0
522170.0,6.043634259259259,2.929795573064784,33.85529163577215,1174.3856691264,0.0,0.0
522180.0,6.04375,2.9298767573723308,33.85424896019208,1174.3856691264,0.0,0.0
522190.0,6.043865740740741,2.929957943726743,33.853206275613736,1174.3856691264,0.0,0.0
522200.0,6.043981481481482,2.930039132141595,33.85216358204137,1174.3856691264,0.0,0.0
522210.0,6.044097222222222,2.930120322630211,33.851120879479666,1174.3856691264,0.0,0.0
522220.0,6.044212962962963,2.9302015152056353,33.85007816793284,1174.3856691264,0.0,0.0
522230.0,6.0443287037037035,2.930282709880679,33.849035447405676,1174.3856691264,0.0,0.0
522240.0,6.044444444444444,2.930363906667892,33.84799271790265,1174.3856691264,0.0,0.0
522250.0,6.044560185185185,2.9304451055797616,33.84694997942862,1174.3856691264,0.0,0.0
522260.0,6.044675925925926,2.9305263066312937,33.845907231987994,1174.3856691264,0.0,0.0
522270.0,6.044791666666667,2.9306075098342714,33.84486447558574,1174.3856691264,0.0,0.0
522280.0,6.044907407407408,2.9306887152002408,33.843821710226685,1174.3856691264,0.0,0.0
522290.0,6.0450231481481485,2.9307699227405375,33.84277893591583,1174.3856691264,0.0,0.0
522300.0,6.045138888888889,2.9308511324662634,33.8417361526582,1174.3856691264,0.0,0.0
522310.0,6.045254629629629,2.930932344388321,33.84069336045879,1174.3856691264,0.0,0.0
522320.0,6.04537037037037,2.9310135585173938,33.839650559322756,1174.3856691264,0.0,0.0
522330.0,6.045486111111111,2.931094774863972,33.83860774925542,1174.3856691264,0.0,0.0
522340.0,6.045601851851852,2.9311759934383286,33.83756493026174,1174.3856691264,0.0,0.0
522350.0,6.045717592592593,2.9312572142505546,33.83652210234723,1174.3856691264,0.0,0.0
522360.0,6.045833333333333,2.9313384373105333,33.83547926551703,1174.3856691264,0.0,0.0
522370.0,6.045949074074074,2.931419662627976,33.83443641977669,1174.3856691264,0.0,0.0
522380.0,6.046064814814815,2.9315008902123942,33.833393565131495,1174.3856691264,0.0,0.0
522390.0,6.046180555555556,2.931582120073125,33.83235070158698,1174.3856691264,0.0,0.0
522400.0,6.046296296296297,2.9316633522193234,33.831307829148585,1174.3856691264,0.0,0.0
522410.0,6.046412037037037,2.9317445866599745,33.83026494782192,1174.3856691264,0.0,0.0
522420.0,6.0465277777777775,2.9318258234038885,33.82922205761257,1174.3856691264,0.0,0.0
522430.0,6.046643518518518,2.9319070624597097,33.82817915852614,1174.3856691264,0.0,0.0
522440.0,6.046759259259259,2.931988303835922,33.8271362505683,1174.3856691264,0.0,0.0
522450.0,6.046875,2.9320695475408405,33.82609333374481,1174.3856691264,0.0,0.0
522460.0,6.046990740740741,2.932150793582628,33.82505040806136,1174.3856691264,0.0,0.0
522470.0,6.047106481481482,2.9322320419692915,33.82400747352368,1174.3856691264,0.0,0.0
522480.0,6.0472222222222225,2.932313292708689,33.822964530137725,1174.3856691264,0.0,0.0
522490.0,6.047337962962963,2.932394545808527,33.82192157790932,1174.3856691264,0.0,0.0
522500.0,6.047453703703703,2.9324758012763663,33.82087861684428,1174.3856691264,0.0,0.0
522510.0,6.047569444444444,2.9325570591196297,33.81983564694859,1174.3856691264,0.0,0.0
522520.0,6.047685185185185,2.932638319345594,33.81879266822814,1174.3856691264,0.0,0.0
522530.0,6.047800925925926,2.932719581961409,33.817749680689,1174.3856691264,0.0,0.0
522540.0,6.047916666666667,2.932800846974076,33.81670668433712,1174.3856691264,0.0,0.0
522550.0,6.048032407407407,2.932882114390478,33.81566367917854,1174.3856691264,0.0,0.0
522560.0,6.048148148148148,2.932963384217365,33.81462066521934,1174.3856691264,0.0,0.0
522570.0,6.048263888888889,2.933044656461358,33.81357764246562,1174.3856691264,0.0,0.0
522580.0,6.04837962962963,2.933125931128958,33.812534610923514,1174.3856691264,0.0,0.0
522590.0,6.048495370370371,2.933207208226542,33.811491570599145,1174.3856691264,0.0,0.0
522600.0,6.048611111111111,2.9332884877603718,33.81044852149872,1174.3856691264,0.0,0.0
522610.0,6.0487268518518515,2.933369769736588,33.809405463628416,1174.3856691264,0.0,0.0
522620.0,6.048842592592592,2.933451054161219,33.80836239699447,1174.3856691264,0.0,0.0
522630.0,6.048958333333333,2.933532341040191,33.80731932160316,1174.3856691264,0.0,0.0
522640.0,6.049074074074074,2.9336136303793006,33.80627623746062,1174.3856691264,0.0,0.0
522650.0,6.049189814814815,2.9336949221842614,33.8052331445734,1174.3856691264,0.0,0.0
522660.0,6.049305555555556,2.933776216460657,33.80419004294752,1174.3856691264,0.0,0.0
522670.0,6.0494212962962965,2.933857513213988,33.80314693258949,1174.3856691264,0.0,0.0
522680.0,6.049537037037037,2.933938812449641,33.80210381350561,1174.3856691264,0.0,0.0
522690.0,6.049652777777778,2.9340201141729123,33.80106068570234,1174.3856691264,0.0,0.0
522700.0,6.049768518518518,2.934101418389002,33.80001754918596,1174.3856691264,0.0,0.0
522710.0,6.049884259259259,2.934182725102999,33.79897440396287,1174.3856691264,0.0,0.0
522720.0,6.05,2.934264034319919,33.79793125003957,1174.3856691264,0.0,0.0
522730.0,6.050115740740741,2.9343453460450295,33.79688808742245,1174.3856691264,0.0,0.0
522740.0,6.0502314814814815,2.9344266602859146,33.79584491611779,1174.3856691264,0.0,0.0
522750.0,6.050347222222222,2.934507977047256,33.7948017361321,1174.3856691264,0.0,0.0
522760.0,6.050462962962963,2.93458929633364,33.793758547471946,1174.3856691264,0.0,0.0
522770.0,6.050578703703704,2.9346706181495783,33.79271535014372,1174.3856691264,0.0,0.0
522780.0,6.050694444444445,2.9347519424994877,33.79167214415399,1174.3856691264,0.0,0.0
522790.0,6.050810185185185,2.9348332693877257,33.79062892950941,1174.3856691264,0.0,0.0
522800.0,6.050925925925926,2.9349145988185565,33.78958570621649,1174.3856691264,0.0,0.0
522810.0,6.051041666666666,2.934995930796169,33.788542474281684,1174.3856691264,0.0,0.0
522820.0,6.051157407407407,2.935077265324685,33.78749923371179,1174.3856691264,0.0,0.0
522830.0,6.051273148148148,2.935158602408145,33.78645598451321,1174.3856691264,0.0,0.0
522840.0,6.051388888888889,2.9352399420505226,33.78541272669275,1174.3856691264,0.0,0.0
522850.0,6.05150462962963,2.9353212842557173,33.78436946025687,1174.3856691264,0.0,0.0
522860.0,6.051620370370371,2.935402629027561,33.783326185212225,1174.3856691264,0.0,0.0
522870.0,6.051736111111111,2.9354839763698144,33.782282901565466,1174.3856691264,0.0,0.0
522880.0,6.051851851851852,2.9355653262861816,33.78123960932325,1174.3856691264,0.0,0.0
522890.0,6.051967592592592,2.9356466787802944,33.78019630849227,1174.3856691264,0.0,0.0
522900.0,6.052083333333333,2.9357280338557157,33.77915299907912,1174.3856691264,0.0,0.0
522910.0,6.052199074074074,2.935809391515954,33.7781096810905,1174.3856691264,0.0,0.0
522920.0,6.052314814814815,2.9358907517644575,33.7770663545331,1174.3856691264,0.0,0.0
522930.0,6.0524305555555555,2.935972114604604,33.77602301941354,1174.3856691264,0.0,0.0
522940.0,6.052546296296296,2.9360534800397287,33.77497967573868,1174.3856691264,0.0,0.0
522950.0,6.052662037037037,2.9361348480730918,33.77393632351503,1174.3856691264,0.0,0.0
522960.0,6.052777777777778,2.9362162187079095,33.77289296274942,1174.3856691264,0.0,0.0
522970.0,6.052893518518519,2.9362975919473358,33.77184959344848,1174.3856691264,0.0,0.0
522980.0,6.05300925925926,2.936378967794476,33.77080621561904,1174.3856691264,0.0,0.0
522990.0,6.053125,2.9364603462523706,33.76976282926768,1174.3856691264,0.0,0.0
523000.0,6.0532407407407405,2.9365417273240264,33.76871943440122,1174.3856691264,0.0,0.0
523010.0,6.053356481481481,2.936623111012383,33.76767603102637,1174.3856691264,0.0,0.0
523020.0,6.053472222222222,2.9367044973203384,33.76663261914988,1174.3856691264,0.0,0.0
523030.0,6.053587962962963,2.9367858862507332,33.76558919877843,1174.3856691264,0.0,0.0
523040.0,6.053703703703704,2.936867277806376,33.76454576991887,1174.3856691264,0.0,0.0
523050.0,6.053819444444445,2.936948671990007,33.76350233257783,1174.3856691264,0.0,0.0
523060.0,6.0539351851851855,2.9370300688043387,33.762458886762175,1174.3856691264,0.0,0.0
523070.0,6.054050925925926,2.9371114682520196,33.76141543247849,1174.3856691264,0.0,0.0
523080.0,6.054166666666666,2.9371928703356787,33.76037196973377,1174.3856691264,0.0,0.0
523090.0,6.054282407407407,2.937274275057875,33.759328498534515,1174.3856691264,0.0,0.0
523100.0,6.054398148148148,2.9373556824211486,33.75828501888768,1174.3856691264,0.0,0.0
523110.0,6.054513888888889,2.9374370924279747,33.75724153079993,1174.3856691264,0.0,0.0
523120.0,6.05462962962963,2.937518505080809,33.75619803427803,1174.3856691264,0.0,0.0
523130.0,6.05474537037037,2.937599920382053,33.7551545293288,1174.3856691264,0.0,0.0
523140.0,6.054861111111111,2.937681338334068,33.75411101595894,1174.3856691264,0.0,0.0
523150.0,6.054976851851852,2.937762758939192,33.753067494175305,1174.3856691264,0.0,0.0
523160.0,6.055092592592593,2.9378441821997128,33.75202396398454,1174.3856691264,0.0,0.0
523170.0,6.055208333333334,2.93792560811787,33.75098042539342,1174.3856691264,0.0,0.0
523180.0,6.055324074074074,2.938007036695898,33.749936878408825,1174.3856691264,0.0,0.0
523190.0,6.0554398148148145,2.938088467935961,33.748893323037386,1174.3856691264,0.0,0.0
523200.0,6.055555555555555,2.938169901840226,33.74784975928608,1174.3856691264,0.0,0.0
523210.0,6.055671296296296,2.9382513384113746,33.74680618716137,1174.3856691264,0.0,0.0
523220.0,6.055787037037037,2.938332777654023,33.74576260667002,1174.3856691264,0.0,0.0
523230.0,6.055902777777778,2.938414219570155,33.74471901781878,1174.3856691264,0.0,0.0
523240.0,6.056018518518519,2.9384956641617155,33.743675420614444,1174.3856691264,0.0,0.0
523250.0,6.0561342592592595,2.9385771114306327,33.742631815063845,1174.3856691264,0.0,0.0
523260.0,6.05625,2.9386585613787846,33.741588201173556,1174.3856691264,0.0,0.0
523270.0,6.05636574074074,2.938740014008043,33.7405445789506,1174.3856691264,0.0,0.0
523280.0,6.056481481481481,2.938821469320231,33.73950094840165,1174.3856691264,0.0,0.0
523290.0,6.056597222222222,2.938902927317162,33.73845730953341,1174.3856691264,0.0,0.0
523300.0,6.056712962962963,2.9389843880006055,33.73741366235273,1174.3856691264,0.0,0.0
523310.0,6.056828703703704,2.939065851372314,33.73637000686637,1174.3856691264,0.0,0.0
523320.0,6.0569444444444445,2.9391473174340104,33.73532634308105,1174.3856691264,0.0,0.0
523330.0,6.057060185185185,2.939228786187394,33.73428267100358,1174.3856691264,0.0,0.0
523340.0,6.057175925925926,2.939310257634137,33.73323899064069,1174.3856691264,0.0,0.0
523350.0,6.057291666666667,2.939391731775879,33.732195301999084,1174.3856691264,0.0,0.0
523360.0,6.057407407407408,2.939473208614255,33.7311516050856,1174.3856691264,0.0,0.0
523370.0,6.057523148148148,2.9395546881508596,33.73010789990694,1174.3856691264,0.0,0.0
523380.0,6.057638888888889,2.9396361703872658,33.729064186469834,1174.3856691264,0.0,0.0
523390.0,6.057754629629629,2.9397176553250306,33.72802046478106,1174.3856691264,0.0,0.0
523400.0,6.05787037037037,2.9397991429656796,33.726976734847305,1174.3856691264,0.0,0.0
523410.0,6.057986111111111,2.9398806333107252,33.725932996675304,1174.3856691264,0.0,0.0
523420.0,6.058101851851852,2.939962126361654,33.72488925027186,1174.3856691264,0.0,0.0
523430.0,6.058217592592593,2.940043622119924,33.72384549564356,1174.3856691264,0.0,0.0
523440.0,6.058333333333334,2.940125120586992,33.72280173279722,1174.3856691264,0.0,0.0
523450.0,6.058449074074074,2.9402066217642733,33.72175796173952,1174.3856691264,0.0,0.0
523460.0,6.058564814814815,2.940288125653179,33.720714182477224,1174.3856691264,0.0,0.0
523470.0,6.058680555555555,2.940369632255089,33.71967039501694,1174.3856691264,0.0,0.0
523480.0,6.058796296296296,2.9404511415713683,33.7186265993654,1174.3856691264,0.0,0.0
523490.0,6.058912037037037,2.9405326536033685,33.71758279552936,1174.3856691264,0.0,0.0
523500.0,6.059027777777778,2.9406141683524147,33.71653898351541,1174.3856691264,0.0,0.0
523510.0,6.0591435185185185,2.9406956858198186,33.71549516333029,1174.3856691264,0.0,0.0
523520.0,6.059259259259259,2.9407772060068704,33.71445133498064,1174.3856691264,0.0,0.0
523530.0,6.059375,2.9408587289148476,33.713407498473195,1174.3856691264,0.0,0.0
523540.0,6.059490740740741,2.940940254545006,33.71236365381453,1174.3856691264,0.0,0.0
523550.0,6.059606481481482,2.9410217828985914,33.7113198010114,1174.3856691264,0.0,0.0
523560.0,6.059722222222222,2.9411033139768286,33.71027594007046,1174.3856691264,0.0,0.0
523570.0,6.059837962962963,2.9411848477809195,33.709232070998205,1174.3856691264,0.0,0.0
523580.0,6.0599537037037035,2.941266384312065,33.70818819380149,1174.3856691264,0.0,0.0
523590.0,6.060069444444444,2.9413479235714393,33.70714430848681,1174.3856691264,0.0,0.0
523600.0,6.060185185185185,2.9414294655602125,33.70610041506092,1174.3856691264,0.0,0.0
523610.0,6.060300925925926,2.9415110102795157,33.70505651353024,1174.3856691264,0.0,0.0
523620.0,6.060416666666667,2.9415925577305027,33.70401260390163,1174.3856691264,0.0,0.0
523630.0,6.060532407407408,2.9416741079142747,33.70296868618148,1174.3856691264,0.0,0.0
523640.0,6.0606481481481485,2.94175566083195,33.70192476037662,1174.3856691264,0.0,0.0
523650.0,6.060763888888889,2.941837216484611,33.70088082649343,1174.3856691264,0.0,0.0
523660.0,6.060879629629629,2.9419187748733453,33.6998368845387,1174.3856691264,0.0,0.0
523670.0,6.06099537037037,2.94200033599921,33.69879293451887,1174.3856691264,0.0,0.0
523680.0,6.061111111111111,2.9420818998632567,33.697748976440565,1174.3856691264,0.0,0.0
523690.0,6.061226851851852,2.942163466467422,33.696705010310396,1174.3856691264,0.0,0.0
523700.0,6.061342592592593,2.94224503581496,33.69566103613466,1174.3856691264,0.0,0.0
523710.0,6.061458333333333,2.9423266079068284,33.69461705392003,1174.3856691264,0.0,0.0
523720.0,6.061574074074074,2.942408182743961,33.69357306367301,1174.3856691264,0.0,0.0
523730.0,6.061689814814815,2.942489760327295,33.69252906540027,1174.3856691264,0.0,0.0
523740.0,6.061805555555556,2.942571340657742,33.69148505910825,1174.3856691264,0.0,0.0
523750.0,6.061921296296297,2.942652923736215,33.6904410448036,1174.3856691264,0.0,0.0
523760.0,6.062037037037037,2.942734509563608,33.68939702249276,1174.3856691264,0.0,0.0
523770.0,6.0621527777777775,2.9428160981408147,33.68835299218239,1174.3856691264,0.0,0.0
523780.0,6.062268518518518,2.9428976894687158,33.68730895387894,1174.3856691264,0.0,0.0
523790.0,6.062384259259259,2.942979283548177,33.68626490758891,1174.3856691264,0.0,0.0
523800.0,6.0625,2.943060880380062,33.68522085331881,1174.3856691264,0.0,0.0
523810.0,6.062615740740741,2.9431424799652257,33.68417679107528,1174.3856691264,0.0,0.0
523820.0,6.062731481481482,2.9432240823045066,33.68313272086467,1174.3856691264,0.0,0.0
523830.0,6.0628472222222225,2.9433056873987447,33.68208864269353,1174.3856691264,0.0,0.0
523840.0,6.062962962962963,2.9433872952487676,33.68104455656839,1174.3856691264,0.0,0.0
523850.0,6.063078703703703,2.94346890585538,33.68000046249557,1174.3856691264,0.0,0.0
523860.0,6.063194444444444,2.9435505192194062,33.67895636048168,1174.3856691264,0.0,0.0
523870.0,6.063310185185185,2.943632135341648,33.677912250533176,1174.3856691264,0.0,0.0
523880.0,6.063425925925926,2.943713754222893,33.67686813265642,1174.3856691264,0.0,0.0
523890.0,6.063541666666667,2.9437953758639277,33.6758240068579,1174.3856691264,0.0,0.0
523900.0,6.063657407407407,2.943877000265539,33.67477987314406,1174.3856691264,0.0,0.0
523910.0,6.063773148148148,2.94395862742849,33.67373573152134,1174.3856691264,0.0,0.0
523920.0,6.063888888888889,2.9440402573535502,33.67269158199615,1174.3856691264,0.0,0.0
523930.0,6.06400462962963,2.9441218900414787,33.671647424574914,1174.3856691264,0.0,0.0
523940.0,6.064120370370371,2.944203525493018,33.67060325926391,1174.3856691264,0.0,0.0
523950.0,6.064236111111111,2.9442851637089205,33.669559086069754,1174.3856691264,0.0,0.0
523960.0,6.0643518518518515,2.944366804689918,33.66851490499869,1174.3856691264,0.0,0.0
523970.0,6.064467592592592,2.9444484484367455,33.667470716057124,1174.3856691264,0.0,0.0
523980.0,6.064583333333333,2.9445300949501236,33.66642651925144,1174.3856691264,0.0,0.0
523990.0,6.064699074074074,2.944611744230762,33.6653823145879,1174.3856691264,0.0,0.0
524000.0,6.064814814814815,2.9446933962793858,33.66433810207301,1174.3856691264,0.0,0.0
524010.0,6.064930555555556,2.9447750510966912,33.66329388171307,1174.3856691264,0.0,0.0
524020.0,6.0650462962962965,2.9448567086833837,33.66224965351443,1174.3856691264,0.0,0.0
524030.0,6.065162037037037,2.9449383690401514,33.66120541748337,1174.3856691264,0.0,0.0
524040.0,6.065277777777778,2.9450200321676867,33.660161173626236,1174.3856691264,0.0,0.0
524050.0,6.065393518518518,2.945101698066662,33.65911692194927,1174.3856691264,0.0,0.0
524060.0,6.065509259259259,2.9451833667377634,33.65807266245891,1174.3856691264,0.0,0.0
524070.0,6.065625,2.945265038181658,33.65702839516136,1174.3856691264,0.0,0.0
524080.0,6.065740740740741,2.9453467123990165,33.65598412006301,1174.3856691264,0.0,0.0
524090.0,6.0658564814814815,2.9454283893904916,33.65493983717,1174.3856691264,0.0,0.0
524100.0,6.065972222222222,2.9455100691567435,33.65389554648866,1174.3856691264,0.0,0.0
524110.0,6.066087962962963,2.945591751698418,33.65285124802528,1174.3856691264,0.0,0.0
524120.0,6.066203703703704,2.9456734370161635,33.651806941786084,1174.3856691264,0.0,0.0
524130.0,6.066319444444445,2.9457551251106193,33.65076262777731,1174.3856691264,0.0,0.0
524140.0,6.066435185185185,2.945836815982422,33.64971830600527,1174.3856691264,0.0,0.0
524150.0,6.066550925925926,2.945918509632203,33.64867397647611,1174.3856691264,0.0,0.0
524160.0,6.066666666666666,2.946000206060589,33.64762963919613,1174.3856691264,0.0,0.0
524170.0,6.066782407407407,2.9460819052694487,33.64658529417131,1174.3856691264,0.0,0.0
524180.0,6.066898148148148,2.946163607261284,33.64554094140791,1174.3856691264,0.0,0.0
524190.0,6.067013888888889,2.946245312036646,33.64449658091207,1174.3856691264,0.0,0.0
524200.0,6.06712962962963,2.9463270195960787,33.643452212690065,1174.3856691264,0.0,0.0
524210.0,6.067245370370371,2.946408729940124,33.64240783674802,1174.3856691264,0.0,0.0
524220.0,6.067361111111111,2.9464904430693255,33.64136345309212,1174.3856691264,0.0,0.0
