time_s,day,pressure_bar,fill_pct,liquid_flow_kg_per_h,vapor_flow_kg_per_h,bog_excess_kg
524230.0,6.067476851851852,2.946572158984213,33.64031906172855,1174.3856691264,0.0,0.0
524240.0,6.067592592592592,2.9466538776853257,33.639274662663496,1174.3856691264,0.0,0.0
524250.0,6.067708333333333,2.9467355991731976,33.63823025590316,1174.3856691264,0.0,0.0
524260.0,6.067824074074074,2.946817323448352,33.63718584145366,1174.3856691264,0.0,0.0
524270.0,6.067939814814815,2.9468990505113184,33.63614141932109,1174.3856691264,0.0,0.0
524280.0,6.0680555555555555,2.9469807803626207,33.635096989511645,1174.3856691264,0.0,0.0
524290.0,6.068171296296296,2.9470625130027734,33.6340525520314,1174.3856691264,0.0,0.0
524300.0,6.068287037037037,2.9471442484323056,33.63300810688651,1174.3856691264,0.0,0.0
524310.0,6.068402777777778,2.9472259866517305,33.63196365408313,1174.3856691264,0.0,0.0
524320.0,6.068518518518519,2.9473077276615576,33.63091919362722,1174.3856691264,0.0,0.0
524330.0,6.06863425925926,2.947389471462303,33.62987472552502,1174.3856691264,0.0,0.0
524340.0,6.06875,2.947471218054471,33.628830249782496,1174.3856691264,0.0,0.0
524350.0,6.0688657407407405,2.947552967438573,33.627785766405815,1174.3856691264,0.0,0.0
524360.0,6.068981481481481,2.9476347196151083,33.6267412754009,1174.3856691264,0.0,0.0
524370.0,6.069097222222222,2.9477164745845847,33.62569677677398,1174.3856691264,0.0,0.0
524380.0,6.069212962962963,2.947798232347505,33.624652270531,1174.3856691264,0.0,0.0
524390.0,6.069328703703704,2.947879992904357,33.62360775667799,1174.3856691264,0.0,0.0
524400.0,6.069444444444445,2.9479617562556455,33.62256323522102,1174.3856691264,0.0,0.0
524410.0,6.0695601851851855,2.9480435224018566,33.62151870616606,1174.3856691264,0.0,0.0
524420.0,6.069675925925926,2.948125291343487,33.62047416951914,1174.3856691264,0.0,0.0
524430.0,6.069791666666666,2.9482070630810333,33.61942962528634,1174.3856691264,0.0,0.0
524440.0,6.069907407407407,2.948288837614969,33.61838507347351,1174.3856691264,0.0,0.0
524450.0,6.070023148148148,2.948370614945788,33.61734051408671,1174.3856691264,0.0,0.0
524460.0,6.070138888888889,2.9484523950739763,33.61629594713192,1174.3856691264,0.0,0.0
524470.0,6.07025462962963,2.9485341780000067,33.61525137261504,1174.3856691264,0.0,0.0
524480.0,6.07037037037037,2.9486159637243725,33.61420679054208,1174.3856691264,0.0,0.0
524490.0,6.070486111111111,2.948697752247542,33.61316220091902,1174.3856691264,0.0,0.0
524500.0,6.070601851851852,2.948779543569996,33.6121176037517,1174.3856691264,0.0,0.0
524510.0,6.070717592592593,2.9488613376922075,33.61107299904613,1174.3856691264,0.0,0.0
524520.0,6.070833333333334,2.948943134614653,33.610028386808224,1174.3856691264,0.0,0.0
524530.0,6.070949074074074,2.9490249343377997,33.608983767043846,1174.3856691264,0.0,0.0
524540.0,6.0710648148148145,2.949106736862122,33.60793913975899,1174.3856691264,0.0,0.0
524550.0,6.071180555555555,2.949188542188084,33.6068945049594,1174.3856691264,0.0,0.0
524560.0,6.071296296296296,2.949270350316155,33.605849862651084,1174.3856691264,0.0,0.0
524570.0,6.071412037037037,2.9493521612468037,33.60480521283993,1174.3856691264,0.0,0.0
524580.0,6.071527777777778,2.9494339749804857,33.60376055553173,1174.3856691264,0.0,0.0
524590.0,6.071643518518519,2.9495157915176637,33.60271589073229,1174.3856691264,0.0,0.0
524600.0,6.0717592592592595,2.949597610858804,33.60167121844765,1174.3856691264,0.0,0.0
524610.0,6.071875,2.949679433004363,33.60062653868351,1174.3856691264,0.0,0.0
524620.0,6.07199074074074,2.9497612579547976,33.59958185144571,1174.3856691264,0.0,0.0
524630.0,6.072106481481481,2.9498430857105586,33.598537156740086,1174.3856691264,0.0,0.0
524640.0,6.072222222222222,2.9499249162721153,33.597492454572546,1174.3856691264,0.0,0.0
524650.0,6.072337962962963,2.950006749641573,33.59644774494864,1174.3856691264,0.0,0.0
524660.0,6.072453703703704,2.9500885858208603,33.59540302787418,1174.3856691264,0.0,0.0
524670.0,6.0725694444444445,2.9501704248103615,33.5943583033549,1174.3856691264,0.0,0.0
524680.0,6.072685185185185,2.950252266610465,33.5933135713967,1174.3856691264,0.0,0.0
524690.0,6.072800925925926,2.950334111221554,33.59226883200528,1174.3856691264,0.0,0.0
524700.0,6.072916666666667,2.9504159586440144,33.591224085186475,1174.3856691264,0.0,0.0
524710.0,6.073032407407408,2.9504978088782328,33.59017933094603,1174.3856691264,0.0,0.0
524720.0,6.073148148148148,2.9505796619245985,33.58913456928974,1174.3856691264,0.0,0.0
524730.0,6.073263888888889,2.950661517783493,33.58808980022331,1174.3856691264,0.0,0.0
524740.0,6.073379629629629,2.9507433764553066,33.58704502375255,1174.3856691264,0.0,0.0
524750.0,6.07349537037037,2.9508252379404167,33.58600023988305,1174.3856691264,0.0,0.0
524760.0,6.073611111111111,2.9509071022392175,33.584955448620725,1174.3856691264,0.0,0.0
524770.0,6.073726851851852,2.950988969352088,33.58391064997113,1174.3856691264,0.0,0.0
524780.0,6.073842592592593,2.9510708392794185,33.5828658439401,1174.3856691264,0.0,0.0
524790.0,6.073958333333334,2.951152712021589,33.581821030533185,1174.3856691264,0.0,0.0
524800.0,6.074074074074074,2.9512345875789894,33.58077620975631,1174.3856691264,0.0,0.0
524810.0,6.074189814814815,2.951316465952003,33.57973138161494,1174.3856691264,0.0,0.0
524820.0,6.074305555555555,2.951398347141014,33.5786865461148,1174.3856691264,0.0,0.0
524830.0,6.074421296296296,2.9514802311464066,33.577641703261556,1174.3856691264,0.0,0.0
524840.0,6.074537037037037,2.951562117968564,33.57659685306088,1174.3856691264,0.0,0.0
524850.0,6.074652777777778,2.9516440076078747,33.575551995518445,1174.3856691264,0.0,0.0
524860.0,6.0747685185185185,2.951725900064726,33.57450713063989,1174.3856691264,0.0,0.0
524870.0,6.074884259259259,2.9518077953394886,33.573462258430695,1174.3856691264,0.0,0.0
524880.0,6.075,2.9518896934325634,33.57241737889669,1174.3856691264,0.0,0.0
524890.0,6.075115740740741,2.9519715943443203,33.57137249204331,1174.3856691264,0.0,0.0
524900.0,6.075231481481482,2.952053498075152,33.57032759787628,1174.3856691264,0.0,0.0
524910.0,6.075347222222222,2.952135404625439,33.56928269640113,1174.3856691264,0.0,0.0
524920.0,6.075462962962963,2.9522173139955625,33.56823778762339,1174.3856691264,0.0,0.0
524930.0,6.0755787037037035,2.9522992261859127,33.56719287154881,1174.3856691264,0.0,0.0
524940.0,6.075694444444444,2.9523811411968626,33.56614794818273,1174.3856691264,0.0,0.0
524950.0,6.075810185185185,2.952463059028801,33.56510301753086,1174.3856691264,0.0,0.0
524960.0,6.075925925925926,2.9525449796821164,33.564058079598695,1174.3856691264,0.0,0.0
524970.0,6.076041666666667,2.95262690315718,33.56301313439178,1174.3856691264,0.0,0.0
524980.0,6.076157407407408,2.9527088294543797,33.56196818191564,1174.3856691264,0.0,0.0
524990.0,6.0762731481481485,2.952790758574101,33.560923222175845,1174.3856691264,0.0,0.0
525000.0,6.076388888888889,2.9528726905167235,33.55987825517789,1174.3856691264,0.0,0.0
525010.0,6.076504629629629,2.952954625282623,33.55883328092714,1174.3856691264,0.0,0.0
525020.0,6.07662037037037,2.95303656287219,33.557788299429305,1174.3856691264,0.0,0.0
525030.0,6.076736111111111,2.9531185032858023,33.556743310689754,1174.3856691264,0.0,0.0
525040.0,6.076851851851852,2.9532004465238453,33.555698314713965,1174.3856691264,0.0,0.0
525050.0,6.076967592592593,2.953282392586691,33.55465331150744,1174.3856691264,0.0,0.0
525060.0,6.077083333333333,2.9533643414747304,33.553608301075634,1174.3856691264,0.0,0.0
525070.0,6.077199074074074,2.953446293188341,33.552563283424,1174.3856691264,0.0,0.0
525080.0,6.077314814814815,2.9535282477278986,33.55151825855791,1174.3856691264,0.0,0.0
525090.0,6.077430555555556,2.9536102050937894,33.55047322648293,1174.3856691264,0.0,0.0
525100.0,6.077546296296297,2.9536921652863932,33.54942818720439,1174.3856691264,0.0,0.0
525110.0,6.077662037037037,2.953774128306087,33.548383140727736,1174.3856691264,0.0,0.0
525120.0,6.0777777777777775,2.9538560941532515,33.54733808705836,1174.3856691264,0.0,0.0
525130.0,6.077893518518518,2.9539380628304106,33.546293026201624,1174.3856691264,0.0,0.0
525140.0,6.078009259259259,2.9540200343389356,33.54524795816275,1174.3856691264,0.0,0.0
525150.0,6.078125,2.9541020086791514,33.5442028829472,1174.3856691264,0.0,0.0
525160.0,6.078240740740741,2.9541839858513694,33.54315780056038,1174.3856691264,0.0,0.0
525170.0,6.078356481481482,2.954265965855904,33.54211271100759,1174.3856691264,0.0,0.0
525180.0,6.0784722222222225,2.954347948693077,33.54106761429435,1174.3856691264,0.0,0.0
525190.0,6.078587962962963,2.9544299343632052,33.54002251042591,1174.3856691264,0.0,0.0
525200.0,6.078703703703703,2.9545119228666143,33.538977399407685,1174.3856691264,0.0,0.0
525210.0,6.078819444444444,2.9545939142036204,33.53793228124503,1174.3856691264,0.0,0.0
525220.0,6.078935185185185,2.954675908374541,33.53688715594318,1174.3856691264,0.0,0.0
525230.0,6.079050925925926,2.9547579053797115,33.53584202350765,1174.3856691264,0.0,0.0
525240.0,6.079166666666667,2.954839905219445,33.53479688394361,1174.3856691264,0.0,0.0
525250.0,6.079282407407407,2.954921907894065,33.533751737256466,1174.3856691264,0.0,0.0
525260.0,6.079398148148148,2.9550039134039094,33.532706583451535,1174.3856691264,0.0,0.0
525270.0,6.079513888888889,2.955085921749286,33.53166142253395,1174.3856691264,0.0,0.0
525280.0,6.07962962962963,2.955167932930541,33.530616254509255,1174.3856691264,0.0,0.0
525290.0,6.079745370370371,2.955249946947988,33.52957107938255,1174.3856691264,0.0,0.0
525300.0,6.079861111111111,2.9553319638019606,33.528525897159135,1174.3856691264,0.0,0.0
525310.0,6.0799768518518515,2.955413983492785,33.52748070784426,1174.3856691264,0.0,0.0
525320.0,6.080092592592592,2.9554960060207947,33.52643551144326,1174.3856691264,0.0,0.0
525330.0,6.080208333333333,2.9555780313863234,33.52539030796138,1174.3856691264,0.0,0.0
525340.0,6.080324074074074,2.955660059589694,33.524345097403774,1174.3856691264,0.0,0.0
525350.0,6.080439814814815,2.955742090631244,33.52329987977573,1174.3856691264,0.0,0.0
525360.0,6.080555555555556,2.9558241245112997,33.52225465508239,1174.3856691264,0.0,0.0
525370.0,6.0806712962962965,2.9559061612302067,33.52120942332913,1174.3856691264,0.0,0.0
525380.0,6.080787037037037,2.955988200788281,33.52016418452096,1174.3856691264,0.0,0.0
525390.0,6.080902777777778,2.9560702431858723,33.51911893866324,1174.3856691264,0.0,0.0
525400.0,6.081018518518518,2.9561522884233065,33.51807368576101,1174.3856691264,0.0,0.0
525410.0,6.081134259259259,2.956234336500921,33.517028425819575,1174.3856691264,0.0,0.0
525420.0,6.08125,2.9563163874190557,33.51598315884407,1174.3856691264,0.0,0.0
525430.0,6.081365740740741,2.9563984411780373,33.51493788483958,1174.3856691264,0.0,0.0
525440.0,6.0814814814814815,2.956480497778214,33.5138926038114,1174.3856691264,0.0,0.0
525450.0,6.081597222222222,2.956562557219914,33.51284731576456,1174.3856691264,0.0,0.0
525460.0,6.081712962962963,2.9566446195034835,33.51180202070426,1174.3856691264,0.0,0.0
525470.0,6.081828703703704,2.9567266846292526,33.51075671863559,1174.3856691264,0.0,0.0
525480.0,6.081944444444445,2.956808752597565,33.5097114095637,1174.3856691264,0.0,0.0
525490.0,6.082060185185185,2.956890823408754,33.50866609349363,1174.3856691264,0.0,0.0
525500.0,6.082175925925926,2.9569728970631632,33.50762077043058,1174.3856691264,0.0,0.0
525510.0,6.082291666666666,2.9570549735611333,33.50657544037958,1174.3856691264,0.0,0.0
525520.0,6.082407407407407,2.957137052903005,33.50553010334581,1174.3856691264,0.0,0.0
525530.0,6.082523148148148,2.9572191350891126,33.50448475933421,1174.3856691264,0.0,0.0
525540.0,6.082638888888889,2.9573012201198026,33.50343940834998,1174.3856691264,0.0,0.0
525550.0,6.08275462962963,2.957383307995415,33.502394050398145,1174.3856691264,0.0,0.0
525560.0,6.082870370370371,2.9574653987162893,33.50134868548369,1174.3856691264,0.0,0.0
525570.0,6.082986111111111,2.9575474922827696,33.50030331361173,1174.3856691264,0.0,0.0
525580.0,6.083101851851852,2.9576295886952018,33.499257934787366,1174.3856691264,0.0,0.0
525590.0,6.083217592592592,2.9577116879539163,33.498212549015435,1174.3856691264,0.0,0.0
525600.0,6.083333333333333,2.957793790059272,33.49716715630121,1174.3856691264,0.0,0.0
525610.0,6.083449074074074,2.957875895014263,33.49612175664936,1174.3856691264,0.0,0.0
525620.0,6.083564814814815,2.957958002819718,33.49507635006494,1174.3856691264,0.0,0.0
525630.0,6.0836805555555555,2.95804011347591,33.4940309365529,1174.3856691264,0.0,0.0
525640.0,6.083796296296296,2.95812222698313,33.492985516118395,1174.3856691264,0.0,0.0
525650.0,6.083912037037037,2.9582043433416474,33.491940088766306,1174.3856691264,0.0,0.0
525660.0,6.084027777777778,2.958286462551753,33.49089465450164,1174.3856691264,0.0,0.0
525670.0,6.084143518518519,2.958368584613731,33.48984921332943,1174.3856691264,0.0,0.0
525680.0,6.08425925925926,2.9584507095278716,33.48880376525465,1174.3856691264,0.0,0.0
525690.0,6.084375,2.9585328372944537,33.48775831028222,1174.3856691264,0.0,0.0
525700.0,6.0844907407407405,2.9586149679137765,33.48671284841714,1174.3856691264,0.0,0.0
525710.0,6.084606481481481,2.9586971013861203,33.48566737966432,1174.3856691264,0.0,0.0
525720.0,6.084722222222222,2.9587792377117865,33.484621904028735,1174.3856691264,0.0,0.0
525730.0,6.084837962962963,2.958861376891065,33.48357642151539,1174.3856691264,0.0,0.0
525740.0,6.084953703703704,2.95894351892425,33.482530932129066,1174.3856691264,0.0,0.0
525750.0,6.085069444444445,2.9590256638116297,33.48148543587479,1174.3856691264,0.0,0.0
525760.0,6.0851851851851855,2.959107811553505,33.480439932757385,1174.3856691264,0.0,0.0
525770.0,6.085300925925926,2.959189962150173,33.47939442278178,1174.3856691264,0.0,0.0
525780.0,6.085416666666666,2.9592721156019346,33.47834890595292,1174.3856691264,0.0,0.0
525790.0,6.085532407407407,2.9593542719090933,33.47730338227576,1174.3856691264,0.0,0.0
525800.0,6.085648148148148,2.9594364310719357,33.47625785175493,1174.3856691264,0.0,0.0
525810.0,6.085763888888889,2.959518593090778,33.47521231439556,1174.3856691264,0.0,0.0
525820.0,6.08587962962963,2.959600757965916,33.47416677020237,1174.3856691264,0.0,0.0
525830.0,6.08599537037037,2.9596829256976522,33.47312121918025,1174.3856691264,0.0,0.0
525840.0,6.086111111111111,2.9597650962862936,33.47207566133405,1174.3856691264,0.0,0.0
525850.0,6.086226851851852,2.959847269732143,33.47103009666859,1174.3856691264,0.0,0.0
525860.0,6.086342592592593,2.959929446035506,33.46998452518865,1174.3856691264,0.0,0.0
525870.0,6.086458333333334,2.9600116251966933,33.4689389468992,1174.3856691264,0.0,0.0
525880.0,6.086574074074074,2.9600938072160132,33.46789336180496,1174.3856691264,0.0,0.0
525890.0,6.0866898148148145,2.960175992093771,33.46684776991074,1174.3856691264,0.0,0.0
525900.0,6.086805555555555,2.9602581798302756,33.46580217122129,1174.3856691264,0.0,0.0
525910.0,6.086921296296296,2.9603403704258437,33.464756565741546,1174.3856691264,0.0,0.0
525920.0,6.087037037037037,2.960422563880778,33.463710953476124,1174.3856691264,0.0,0.0
525930.0,6.087152777777778,2.960504760195392,33.462665334429865,1174.3856691264,0.0,0.0
525940.0,6.087268518518519,2.960586959370003,33.46161970860761,1174.3856691264,0.0,0.0
525950.0,6.0873842592592595,2.9606691614049194,33.46057407601403,1174.3856691264,0.0,0.0
525960.0,6.0875,2.9607513663004568,33.459528436653855,1174.3856691264,0.0,0.0
525970.0,6.08761574074074,2.9608335740569296,33.45848279053198,1174.3856691264,0.0,0.0
525980.0,6.087731481481481,2.960915784674652,33.45743713765293,1174.3856691264,0.0,0.0
525990.0,6.087847222222222,2.9609979981539385,33.45639147802159,1174.3856691264,0.0,0.0
526000.0,6.087962962962963,2.961080214495112,33.45534581164265,1174.3856691264,0.0,0.0
526010.0,6.088078703703704,2.9611624336984788,33.45430013852072,1174.3856691264,0.0,0.0
526020.0,6.0881944444444445,2.9612446557643652,33.453254458660666,1174.3856691264,0.0,0.0
526030.0,6.088310185185185,2.9613268806930835,33.45220877206706,1174.3856691264,0.0,0.0
526040.0,6.088425925925926,2.9614091084849576,33.45116307874466,1174.3856691264,0.0,0.0
526050.0,6.088541666666667,2.961491339140304,33.45011737869817,1174.3856691264,0.0,0.0
526060.0,6.088657407407408,2.9615735726594385,33.44907167193217,1174.3856691264,0.0,0.0
526070.0,6.088773148148148,2.961655809042682,33.44802595845138,1174.3856691264,0.0,0.0
526080.0,6.088888888888889,2.9617380482903983,33.446980238260544,1174.3856691264,0.0,0.0
526090.0,6.089004629629629,2.96182029040607,33.44593451136392,1174.3856691264,0.0,0.0
526100.0,6.08912037037037,2.9619025353899615,33.44488877776632,1174.3856691264,0.0,0.0
526110.0,6.089236111111111,2.961984783242332,33.44384303747242,1174.3856691264,0.0,0.0
526120.0,6.089351851851852,2.9620670339634376,33.44279729048685,1174.3856691264,0.0,0.0
526130.0,6.089467592592593,2.962149287553537,33.44175153681416,1174.3856691264,0.0,0.0
526140.0,6.089583333333334,2.9622315440128966,33.440705776459055,1174.3856691264,0.0,0.0
526150.0,6.089699074074074,2.9623138033417775,33.43966000942618,1174.3856691264,0.0,0.0
526160.0,6.089814814814815,2.9623960655404464,33.438614235720095,1174.3856691264,0.0,0.0
526170.0,6.089930555555555,2.962478330609173,33.43756845534544,1174.3856691264,0.0,0.0
526180.0,6.090046296296296,2.9625605985482233,33.43652266830679,1174.3856691264,0.0,0.0
526190.0,6.090162037037037,2.9626428693578712,33.435476874608874,1174.3856691264,0.0,0.0
526200.0,6.090277777777778,2.9627251430383836,33.43443107425602,1174.3856691264,0.0,0.0
526210.0,6.0903935185185185,2.962807419590035,33.43338526725305,1174.3856691264,0.0,0.0
526220.0,6.090509259259259,2.962889699013101,33.432339453604406,1174.3856691264,0.0,0.0
526230.0,6.090625,2.9629719813078523,33.431293633314674,1174.3856691264,0.0,0.0
526240.0,6.090740740740741,2.9630542664745763,33.43024780638846,1174.3856691264,0.0,0.0
526250.0,6.090856481481482,2.963136554513544,33.42920197283028,1174.3856691264,0.0,0.0
526260.0,6.090972222222222,2.9632188454250312,33.428156132644574,1174.3856691264,0.0,0.0
526270.0,6.091087962962963,2.9633011392093254,33.42711028583607,1174.3856691264,0.0,0.0
526280.0,6.0912037037037035,2.963383435866703,33.42606443240915,1174.3856691264,0.0,0.0
526290.0,6.091319444444444,2.9634657353974516,33.425018572368344,1174.3856691264,0.0,0.0
526300.0,6.091435185185185,2.963548037801846,33.42397270571818,1174.3856691264,0.0,0.0
526310.0,6.091550925925926,2.963630343080186,33.422926832463254,1174.3856691264,0.0,0.0
526320.0,6.091666666666667,2.963712651232739,33.42188095260788,1174.3856691264,0.0,0.0
526330.0,6.091782407407408,2.9637949622598105,33.42083506615671,1174.3856691264,0.0,0.0
526340.0,6.0918981481481485,2.963877276161673,33.41978917311411,1174.3856691264,0.0,0.0
526350.0,6.092013888888889,2.963959592938631,33.41874327348468,1174.3856691264,0.0,0.0
526360.0,6.092129629629629,2.9640419125909636,33.41769736727275,1174.3856691264,0.0,0.0
526370.0,6.09224537037037,2.9641242351189616,33.416651454482775,1174.3856691264,0.0,0.0
526380.0,6.092361111111111,2.964206560522919,33.41560553511936,1174.3856691264,0.0,0.0
526390.0,6.092476851851852,2.9642888888031313,33.41455960918681,1174.3856691264,0.0,0.0
526400.0,6.092592592592593,2.9643712199598884,33.41351367668961,1174.3856691264,0.0,0.0
526410.0,6.092708333333333,2.964453553993484,33.41246773763214,1174.3856691264,0.0,0.0
526420.0,6.092824074074074,2.9645358909042145,33.41142179201893,1174.3856691264,0.0,0.0
526430.0,6.092939814814815,2.964618230692373,33.41037583985422,1174.3856691264,0.0,0.0
526440.0,6.093055555555556,2.964700573358266,33.40932988114266,1174.3856691264,0.0,0.0
526450.0,6.093171296296297,2.9647829189021833,33.40828391588842,1174.3856691264,0.0,0.0
526460.0,6.093287037037037,2.964865267324421,33.40723794409603,1174.3856691264,0.0,0.0
526470.0,6.0934027777777775,2.9649476186252857,33.40619196576985,1174.3856691264,0.0,0.0
526480.0,6.093518518518518,2.9650299728050684,33.40514598091418,1174.3856691264,0.0,0.0
526490.0,6.093634259259259,2.965112329864076,33.40409998953349,1174.3856691264,0.0,0.0
526500.0,6.09375,2.9651946898026056,33.40305399163208,1174.3856691264,0.0,0.0
526510.0,6.093865740740741,2.96527705262096,33.40200798721434,1174.3856691264,0.0,0.0
526520.0,6.093981481481482,2.965359418319441,33.400961976284606,1174.3856691264,0.0,0.0
526530.0,6.0940972222222225,2.9654417868983547,33.39991595884727,1174.3856691264,0.0,0.0
526540.0,6.094212962962963,2.965524158358,33.398869934906486,1174.3856691264,0.0,0.0
526550.0,6.094328703703703,2.965606532698682,33.397823904466826,1174.3856691264,0.0,0.0
526560.0,6.094444444444444,2.9656889099213593,33.39677786753244,1174.3856691264,0.0,0.0
526570.0,6.094560185185185,2.965771290028894,33.39573182410752,1174.3856691264,0.0,0.0
526580.0,6.094675925925926,2.9658536730215257,33.39468577419639,1174.3856691264,0.0,0.0
526590.0,6.094791666666667,2.9659360588995014,33.39363971780339,1174.3856691264,0.0,0.0
526600.0,6.094907407407407,2.9660184476630564,33.39259365493277,1174.3856691264,0.0,0.0
526610.0,6.095023148148148,2.9661008393124386,33.391547585588846,1174.3856691264,0.0,0.0
526620.0,6.095138888888889,2.9661832338479015,33.390501509776,1174.3856691264,0.0,0.0
526630.0,6.09525462962963,2.9662656312696862,33.3894554274984,1174.3856691264,0.0,0.0
526640.0,6.095370370370371,2.966348031578049,33.38840933876046,1174.3856691264,0.0,0.0
526650.0,6.095486111111111,2.9664304347732435,33.387363243566384,1174.3856691264,0.0,0.0
526660.0,6.0956018518518515,2.9665128408555175,33.38631714192041,1174.3856691264,0.0,0.0
526670.0,6.095717592592592,2.966595249825129,33.38527103382686,1174.3856691264,0.0,0.0
526680.0,6.095833333333333,2.9666776616823323,33.38422491928992,1174.3856691264,0.0,0.0
526690.0,6.095949074074074,2.966760076427387,33.383178798313864,1174.3856691264,0.0,0.0
526700.0,6.096064814814815,2.966842494060553,33.38213267090298,1174.3856691264,0.0,0.0
526710.0,6.096180555555556,2.9669249145820946,33.381086537061485,1174.3856691264,0.0,0.0
526720.0,6.0962962962962965,2.96700733799227,33.38004039679353,1174.3856691264,0.0,0.0
526730.0,6.096412037037037,2.9670897642913414,33.37899425010339,1174.3856691264,0.0,0.0
526740.0,6.096527777777778,2.9671721934795747,33.37794809699528,1174.3856691264,0.0,0.0
526750.0,6.096643518518518,2.9672546255572385,33.37690193747343,1174.3856691264,0.0,0.0
526760.0,6.096759259259259,2.9673370605245966,33.37585577154194,1174.3856691264,0.0,0.0
526770.0,6.096875,2.9674194983819198,33.37480959920506,1174.3856691264,0.0,0.0
526780.0,6.096990740740741,2.967501939129479,33.373763420466986,1174.3856691264,0.0,0.0
526790.0,6.0971064814814815,2.96758438276754,33.37271723533188,1174.3856691264,0.0,0.0
526800.0,6.097222222222222,2.9676668292963795,33.37167104380391,1174.3856691264,0.0,0.0
526810.0,6.097337962962963,2.9677492787162656,33.37062484588718,1174.3856691264,0.0,0.0
526820.0,6.097453703703704,2.9678317310274798,33.36957864158598,1174.3856691264,0.0,0.0
526830.0,6.097569444444445,2.9679141862302885,33.36853243090431,1174.3856691264,0.0,0.0
526840.0,6.097685185185185,2.9679966443249723,33.36748621384636,1174.3856691264,0.0,0.0
526850.0,6.097800925925926,2.968079105311809,33.36643999041635,1174.3856691264,0.0,0.0
526860.0,6.097916666666666,2.968161569191073,33.36539376061828,1174.3856691264,0.0,0.0
526870.0,6.098032407407407,2.968244035963043,33.364347524456264,1174.3856691264,0.0,0.0
526880.0,6.098148148148148,2.9683265056280077,33.36330128193462,1174.3856691264,0.0,0.0
526890.0,6.098263888888889,2.9684089781862353,33.36225503305726,1174.3856691264,0.0,0.0
526900.0,6.09837962962963,2.9684914536380185,33.361208777828324,1174.3856691264,0.0,0.0
526910.0,6.098495370370371,2.9685739319836277,33.360162516251826,1174.3856691264,0.0,0.0
526920.0,6.098611111111111,2.968656413223358,33.35911624833203,1174.3856691264,0.0,0.0
526930.0,6.098726851851852,2.9687388973574858,33.358069974072905,1174.3856691264,0.0,0.0
526940.0,6.098842592592592,2.9688213843862963,33.35702369347854,1174.3856691264,0.0,0.0
526950.0,6.098958333333333,2.9689038743100835,33.355977406553016,1174.3856691264,0.0,0.0
526960.0,6.099074074074074,2.9689863671291206,33.35493111330031,1174.3856691264,0.0,0.0
526970.0,6.099189814814815,2.9690688628437054,33.35388481372461,1174.3856691264,0.0,0.0
526980.0,6.0993055555555555,2.9691513614541183,33.35283850782989,1174.3856691264,0.0,0.0
526990.0,6.099421296296296,2.9692338629606523,33.35179219562017,1174.3856691264,0.0,0.0
527000.0,6.099537037037037,2.969316367363597,33.35074587709949,1174.3856691264,0.0,0.0
527010.0,6.099652777777778,2.9693988746632396,33.3496995522719,1174.3856691264,0.0,0.0
527020.0,6.099768518518519,2.9694813848598716,33.34865322114145,1174.3856691264,0.0,0.0
527030.0,6.09988425925926,2.9695638979537806,33.347606883712025,1174.3856691264,0.0,0.0
527040.0,6.1,2.9696464139465832,33.346560539987685,1174.3856691264,0.0,0.0
527050.0,6.1001157407407405,2.969728932840465,33.34551418997228,1174.3856691264,0.0,0.0
527060.0,6.100231481481481,2.9698114546356464,33.34446783366985,1174.3856691264,0.0,0.0
527070.0,6.100347222222222,2.9698939793323564,33.34342147108429,1174.3856691264,0.0,0.0
527080.0,6.100462962962963,2.969976506930827,33.34237510221969,1174.3856691264,0.0,0.0
527090.0,6.100578703703704,2.9700590374312976,33.341328727080096,1174.3856691264,0.0,0.0
527100.0,6.100694444444445,2.9701415708339955,33.34028234566935,1174.3856691264,0.0,0.0
527110.0,6.1008101851851855,2.97022410713916,33.339235957991555,1174.3856691264,0.0,0.0
527120.0,6.100925925925926,2.970306646347026,33.338189564050566,1174.3856691264,0.0,0.0
527130.0,6.101041666666666,2.97038918845784,33.337143163850456,1174.3856691264,0.0,0.0
527140.0,6.101157407407407,2.970471733471837,33.33609675739512,1174.3856691264,0.0,0.0
527150.0,6.101273148148148,2.9705542813892616,33.33505034468853,1174.3856691264,0.0,0.0
527160.0,6.101388888888889,2.9706368322103605,33.33400392573462,1174.3856691264,0.0,0.0
527170.0,6.10150462962963,2.970719385935374,33.33295750053734,1174.3856691264,0.0,0.0
527180.0,6.10162037037037,2.970801942564551,33.331911069100606,1174.3856691264,0.0,0.0
527190.0,6.101736111111111,2.9708845020981482,33.330864631428376,1174.3856691264,0.0,0.0
527200.0,6.101851851851852,2.970967064536406,33.32981818752449,1174.3856691264,0.0,0.0
527210.0,6.101967592592593,2.971049629879581,33.32877173739295,1174.3856691264,0.0,0.0
527220.0,6.102083333333334,2.9711321981279193,33.32772528103757,1174.3856691264,0.0,0.0
527230.0,6.102199074074074,2.9712147692816773,33.32667881846228,1174.3856691264,0.0,0.0
527240.0,6.1023148148148145,2.971297343341117,33.32563234967102,1174.3856691264,0.0,0.0
527250.0,6.102430555555555,2.971379920306492,33.324585874667655,1174.3856691264,0.0,0.0
527260.0,6.102546296296296,2.9714625001780495,33.32353939345597,1174.3856691264,0.0,0.0
527270.0,6.102662037037037,2.9715450829560623,33.32249290603997,1174.3856691264,0.0,0.0
527280.0,6.102777777777778,2.9716276686407816,33.32144641242342,1174.3856691264,0.0,0.0
527290.0,6.102893518518519,2.9717102572324716,33.320399912610235,1174.3856691264,0.0,0.0
527300.0,6.1030092592592595,2.9717928487313907,33.31935340660422,1174.3856691264,0.0,0.0
527310.0,6.103125,2.971875443137808,33.318306894409226,1174.3856691264,0.0,0.0
527320.0,6.10324074074074,2.9719580404519808,33.31726037602912,1174.3856691264,0.0,0.0
527330.0,6.103356481481481,2.972040640674185,33.3162138514678,1174.3856691264,0.0,0.0
527340.0,6.103472222222222,2.972123243804677,33.31516732072895,1174.3856691264,0.0,0.0
527350.0,6.103587962962963,2.9722058498437227,33.3141207838164,1174.3856691264,0.0,0.0
527360.0,6.103703703703704,2.972288458791597,33.31307424073409,1174.3856691264,0.0,0.0
527370.0,6.1038194444444445,2.972371070648567,33.312027691485746,1174.3856691264,0.0,0.0
527380.0,6.103935185185185,2.9724536854149015,33.31098113607515,1174.3856691264,0.0,0.0
527390.0,6.104050925925926,2.972536303090865,33.30993457450612,1174.3856691264,0.0,0.0
527400.0,6.104166666666667,2.972618923676743,33.30888800678243,1174.3856691264,0.0,0.0
527410.0,6.104282407407408,2.972701547172795,33.30784143290786,1174.3856691264,0.0,0.0
527420.0,6.104398148148148,2.972784173579303,33.306794852886235,1174.3856691264,0.0,0.0
527430.0,6.104513888888889,2.9728668028965366,33.30574826672125,1174.3856691264,0.0,0.0
527440.0,6.104629629629629,2.9729494351247716,33.304701674416734,1174.3856691264,0.0,0.0
527450.0,6.10474537037037,2.973032070264285,33.3036550759764,1174.3856691264,0.0,0.0
527460.0,6.104861111111111,2.97311470831535,33.302608471404,1174.3856691264,0.0,0.0
527470.0,6.104976851851852,2.973197349278247,33.301561860703266,1174.3856691264,0.0,0.0
527480.0,6.105092592592593,2.973279993153251,33.30051524387795,1174.3856691264,0.0,0.0
527490.0,6.105208333333334,2.973362639940643,33.29946862093183,1174.3856691264,0.0,0.0
527500.0,6.105324074074074,2.973445289640697,33.29842199186855,1174.3856691264,0.0,0.0
527510.0,6.105439814814815,2.9735279422536998,33.297375356691894,1174.3856691264,0.0,0.0
527520.0,6.105555555555555,2.973610597781965,33.29632871540537,1174.3856691264,0.0,0.0
527530.0,6.105671296296296,2.9736932562269494,33.295282068012725,1174.3856691264,0.0,0.0
527540.0,6.105787037037037,2.973775917588865,33.29423541451765,1174.3856691264,0.0,0.0
527550.0,6.105902777777778,2.9738585818679297,33.29318875492377,1174.3856691264,0.0,0.0
527560.0,6.1060185185185185,2.9739412490643646,33.29214208923492,1174.3856691264,0.0,0.0
527570.0,6.106134259259259,2.974023919178389,33.29109541745469,1174.3856691264,0.0,0.0
527580.0,6.10625,2.974106592210232,33.29004873958687,1174.3856691264,0.0,0.0
527590.0,6.106365740740741,2.974189268160113,33.289002055635116,1174.3856691264,0.0,0.0
527600.0,6.106481481481482,2.9742719470282677,33.28795536560309,1174.3856691264,0.0,0.0
527610.0,6.106597222222222,2.9743546288149174,33.286908669494444,1174.3856691264,0.0,0.0
527620.0,6.106712962962963,2.974437313520292,33.285861967312876,1174.3856691264,0.0,0.0
527630.0,6.1068287037037035,2.974520001144626,33.28481525906206,1174.3856691264,0.0,0.0
527640.0,6.106944444444444,2.974602691688154,33.28376854474566,1174.3856691264,0.0,0.0
527650.0,6.107060185185185,2.974685385151106,33.28272182436725,1174.3856691264,0.0,0.0
527660.0,6.107175925925926,2.9747680815337225,33.281675097930574,1174.3856691264,0.0,0.0
527670.0,6.107291666666667,2.9748507808362423,33.2806283654392,1174.3856691264,0.0,0.0
527680.0,6.107407407407408,2.9749334830589023,33.27958162689681,1174.3856691264,0.0,0.0
527690.0,6.1075231481481485,2.975016188201941,33.27853488230693,1174.3856691264,0.0,0.0
527700.0,6.107638888888889,2.975098896265602,33.27748813167331,1174.3856691264,0.0,0.0
527710.0,6.107754629629629,2.975181607250129,33.27644137499946,1174.3856691264,0.0,0.0
527720.0,6.10787037037037,2.9752643211557674,33.27539461228904,1174.3856691264,0.0,0.0
527730.0,6.107986111111111,2.9753470379827625,33.27434784354566,1174.3856691264,0.0,0.0
527740.0,6.108101851851852,2.9754297577313573,33.273301068772845,1174.3856691264,0.0,0.0
527750.0,6.108217592592593,2.975512480401801,33.27225428797422,1174.3856691264,0.0,0.0
527760.0,6.108333333333333,2.9755952059943485,33.27120750115339,1174.3856691264,0.0,0.0
527770.0,6.108449074074074,2.975677934509246,33.27016070831394,1174.3856691264,0.0,0.0
527780.0,6.108564814814815,2.975760665946744,33.2691139094594,1174.3856691264,0.0,0.0
527790.0,6.108680555555556,2.975843400307099,33.26806710459333,1174.3856691264,0.0,0.0
527800.0,6.108796296296297,2.9759261375905566,33.26702029371927,1174.3856691264,0.0,0.0
527810.0,6.108912037037037,2.976008877797378,33.26597347684081,1174.3856691264,0.0,0.0
527820.0,6.1090277777777775,2.9760916209278228,33.26492665396155,1174.3856691264,0.0,0.0
527830.0,6.109143518518518,2.976174366982137,33.2638798250849,1174.3856691264,0.0,0.0
527840.0,6.109259259259259,2.976257115960582,33.26283299021441,1174.3856691264,0.0,0.0
527850.0,6.109375,2.9763398678634188,33.261786149353725,1174.3856691264,0.0,0.0
527860.0,6.109490740740741,2.976422622690906,33.260739302506295,1174.3856691264,0.0,0.0
527870.0,6.109606481481482,2.9765053804433044,33.259692449675626,1174.3856691264,0.0,0.0
527880.0,6.1097222222222225,2.9765881411208697,33.258645590865235,1174.3856691264,0.0,0.0
527890.0,6.109837962962963,2.976670904723875,33.25759872607867,1174.3856691264,0.0,0.0
527900.0,6.109953703703703,2.97675367125257,33.2565518553193,1174.3856691264,0.0,0.0
527910.0,6.110069444444444,2.976836440707232,33.2555049785908,1174.3856691264,0.0,0.0
527920.0,6.110185185185185,2.976919213088113,33.254458095896474,1174.3856691264,0.0,0.0
527930.0,6.110300925925926,2.9770019883954855,33.25341120723998,1174.3856691264,0.0,0.0
527940.0,6.110416666666667,2.9770847666296136,33.25236431262463,1174.3856691264,0.0,0.0
527950.0,6.110532407407407,2.977167547790939,33.251317412053986,1174.3856691264,0.0,0.0
527960.0,6.110648148148148,2.977250331879196,33.25027050553145,1174.3856691264,0.0,0.0
527970.0,6.110763888888889,2.9773331188951935,33.24922359306057,1174.3856691264,0.0,0.0
527980.0,6.11087962962963,2.9774159088390144,33.24817667464469,1174.3856691264,0.0,0.0
527990.0,6.110995370370371,2.977498701711111,33.24712975028737,1174.3856691264,0.0,0.0
528000.0,6.111111111111111,2.977581497514024,33.24608281999177,1174.3856691264,0.0,0.0
528010.0,6.1112268518518515,2.977664296248964,33.245035883761396,1174.3856691264,0.0,0.0
528020.0,6.111342592592592,2.977747097915954,33.243988941599675,1174.3856691264,0.0,0.0
528030.0,6.111458333333333,2.977829902515198,33.24294199350999,1174.3856691264,0.0,0.0
528040.0,6.111574074074074,2.977912710046915,33.2418950394959,1174.3856691264,0.0,0.0
528050.0,6.111689814814815,2.9779955205114863,33.2408480795607,1174.3856691264,0.0,0.0
528060.0,6.111805555555556,2.9780783339087717,33.2398011137079,1174.3856691264,0.0,0.0
528070.0,6.1119212962962965,2.9781611502389937,33.23875414194092,1174.3856691264,0.0,0.0
528080.0,6.112037037037037,2.9782439695027185,33.23770716426313,1174.3856691264,0.0,0.0
528090.0,6.112152777777778,2.9783267916999936,33.236660180677966,1174.3856691264,0.0,0.0
528100.0,6.112268518518518,2.9784096168310263,33.23561319118871,1174.3856691264,0.0,0.0
528110.0,6.112384259259259,2.9784924448962307,33.23456619579901,1174.3856691264,0.0,0.0
528120.0,6.1125,2.9785752758952886,33.233519194512056,1174.3856691264,0.0,0.0
528130.0,6.112615740740741,2.9786581098289626,33.23247218733123,1174.3856691264,0.0,0.0
528140.0,6.1127314814814815,2.978740946697299,33.23142517426002,1174.3856691264,0.0,0.0
528150.0,6.112847222222222,2.978823786500524,33.23037815530164,1174.3856691264,0.0,0.0
528160.0,6.112962962962963,2.9789066292390456,33.22933113045961,1174.3856691264,0.0,0.0
528170.0,6.113078703703704,2.978989474912564,33.228284099737245,1174.3856691264,0.0,0.0
528180.0,6.113194444444445,2.979072323521843,33.22723706313786,1174.3856691264,0.0,0.0
528190.0,6.113310185185185,2.97915517506694,33.2261900206648,1174.3856691264,0.0,0.0
528200.0,6.113425925925926,2.9792380295480863,33.225142972321414,1174.3856691264,0.0,0.0
528210.0,6.113541666666666,2.9793208869656924,33.22409591811107,1174.3856691264,0.0,0.0
528220.0,6.113657407407407,2.979403747319646,33.22304885803709,1174.3856691264,0.0,0.0
528230.0,6.113773148148148,2.979486610610187,33.222001792102795,1174.3856691264,0.0,0.0
528240.0,6.113888888888889,2.979569476838082,33.22095472031148,1174.3856691264,0.0,0.0
528250.0,6.11400462962963,2.979652346002864,33.21990764266644,1174.3856691264,0.0,0.0
528260.0,6.114120370370371,2.9797352181054855,33.21886055917105,1174.3856691264,0.0,0.0
528270.0,6.114236111111111,2.9798180931454765,33.217813469828556,1174.3856691264,0.0,0.0
528280.0,6.114351851851852,2.979900971123622,33.21676637464233,1174.3856691264,0.0,0.0
528290.0,6.114467592592592,2.979983852039978,33.21571927361556,1174.3856691264,0.0,0.0
528300.0,6.114583333333333,2.980066735894797,33.214672166751555,1174.3856691264,0.0,0.0
528310.0,6.114699074074074,2.9801496226883253,33.213625054053665,1174.3856691264,0.0,0.0
528320.0,6.114814814814815,2.980232512420808,33.21257793552507,1174.3856691264,0.0,0.0
528330.0,6.1149305555555555,2.9803154050924974,33.21153081116914,1174.3856691264,0.0,0.0
528340.0,6.115046296296296,2.980398300703642,33.21048368098902,1174.3856691264,0.0,0.0
528350.0,6.115162037037037,2.9804811992544926,33.20943654498809,1174.3856691264,0.0,0.0
528360.0,6.115277777777778,2.9805641007454713,33.208389403169456,1174.3856691264,0.0,0.0
528370.0,6.115393518518519,2.980647005176309,33.20734225553652,1174.3856691264,0.0,0.0
528380.0,6.11550925925926,2.9807299125477904,33.20629510209242,1174.3856691264,0.0,0.0
528390.0,6.115625,2.9808128228599853,33.20524794284044,1174.3856691264,0.0,0.0
528400.0,6.1157407407407405,2.980895736113155,33.204200777783754,1174.3856691264,0.0,0.0
528410.0,6.115856481481481,2.980978652307552,33.203153606925646,1174.3856691264,0.0,0.0
528420.0,6.115972222222222,2.9810615714434334,33.202106430269296,1174.3856691264,0.0,0.0
528430.0,6.116087962962963,2.981144493521056,33.20105924781796,1174.3856691264,0.0,0.0
528440.0,6.116203703703704,2.9812274185408563,33.200012059574824,1174.3856691264,0.0,0.0
528450.0,6.116319444444445,2.9813103465027355,33.19896486554305,1174.3856691264,0.0,0.0
528460.0,6.1164351851851855,2.981393277406959,33.197917665725896,1174.3856691264,0.0,0.0
528470.0,6.116550925925926,2.9814762112544857,33.196870460126455,1174.3856691264,0.0,0.0
528480.0,6.116666666666666,2.981559148048326,33.19582324874788,1174.3856691264,0.0,0.0
528490.0,6.116782407407407,2.981642087788841,33.19477603159322,1174.3856691264,0.0,0.0
528500.0,6.116898148148148,2.981725030475707,33.19372880866581,1174.3856691264,0.0,0.0
528510.0,6.117013888888889,2.9818079761096503,33.19268157996869,1174.3856691264,0.0,0.0
528520.0,6.11712962962963,2.9818909246906977,33.19163434550519,1174.3856691264,0.0,0.0
528530.0,6.11724537037037,2.9819738762190497,33.1905871052784,1174.3856691264,0.0,0.0
528540.0,6.117361111111111,2.982056830695079,33.18953985929144,1174.3856691264,0.0,0.0
528550.0,6.117476851851852,2.9821397881184786,33.18849260754769,1174.3856691264,0.0,0.0
528560.0,6.117592592592593,2.982222748489978,33.18744535005011,1174.3856691264,0.0,0.0
528570.0,6.117708333333334,2.982305711809608,33.1863980868019,1174.3856691264,0.0,0.0
528580.0,6.117824074074074,2.9823886780775797,33.18535081780619,1174.3856691264,0.0,0.0
528590.0,6.1179398148148145,2.982471647294113,33.184303543066235,1174.3856691264,0.0,0.0
528600.0,6.118055555555555,2.9825546194595915,33.18325626258508,1174.3856691264,0.0,0.0
528610.0,6.118171296296296,2.982637594573705,33.18220897636587,1174.3856691264,0.0,0.0
528620.0,6.118287037037037,2.982720572637208,33.1811616844118,1174.3856691264,0.0,0.0
528630.0,6.118402777777778,2.982803553650127,33.180114386725876,1174.3856691264,0.0,0.0
528640.0,6.118518518518519,2.982886537612692,33.1790670833113,1174.3856691264,0.0,0.0
528650.0,6.1186342592592595,2.9829695245252967,33.178019774171176,1174.3856691264,0.0,0.0
528660.0,6.11875,2.9830525143876367,33.17697245930856,1174.3856691264,0.0,0.0
528670.0,6.11886574074074,2.9831355072004704,33.17592513872662,1174.3856691264,0.0,0.0
528680.0,6.118981481481481,2.983218502964017,33.174877812428434,1174.3856691264,0.0,0.0
528690.0,6.119097222222222,2.9833015016781546,33.1738304804171,1174.3856691264,0.0,0.0
528700.0,6.119212962962963,2.9833845033431055,33.172783142695586,1174.3856691264,0.0,0.0
528710.0,6.119328703703704,2.9834675079596336,33.17173579926714,1174.3856691264,0.0,0.0
528720.0,6.1194444444444445,2.9835505155272655,33.17068845013477,1174.3856691264,0.0,0.0
528730.0,6.119560185185185,2.9836335260469333,33.169641095301515,1174.3856691264,0.0,0.0
528740.0,6.119675925925926,2.983716539518167,33.168593734770454,1174.3856691264,0.0,0.0
528750.0,6.119791666666667,2.983799555941729,33.16754636854464,1174.3856691264,0.0,0.0
528760.0,6.119907407407408,2.983882575317856,33.16649899662723,1174.3856691264,0.0,0.0
528770.0,6.120023148148148,2.9839655976462516,33.1654516190211,1174.3856691264,0.0,0.0
528780.0,6.120138888888889,2.9840486229278596,33.16440423572943,1174.3856691264,0.0,0.0
528790.0,6.120254629629629,2.984131651162218,33.163356846755235,1174.3856691264,0.0,0.0
528800.0,6.12037037037037,2.984214682350088,33.16230945210143,1174.3856691264,0.0,0.0
528810.0,6.120486111111111,2.9842977164915343,33.161262051771146,1174.3856691264,0.0,0.0
528820.0,6.120601851851852,2.984380753586802,33.16021464576743,1174.3856691264,0.0,0.0
528830.0,6.120717592592593,2.9844637936363054,33.15916723409326,1174.3856691264,0.0,0.0
528840.0,6.120833333333334,2.984546836639758,33.158119816751594,1174.3856691264,0.0,0.0
528850.0,6.120949074074074,2.9846298825979347,33.15707239374552,1174.3856691264,0.0,0.0
528860.0,6.121064814814815,2.984712931510905,33.15602496507803,1174.3856691264,0.0,0.0
528870.0,6.121180555555555,2.9847959833789126,33.15497753075209,1174.3856691264,0.0,0.0
528880.0,6.121296296296296,2.9848790382023744,33.15393009077069,1174.3856691264,0.0,0.0
528890.0,6.121412037037037,2.9849620959810186,33.15288264513685,1174.3856691264,0.0,0.0
528900.0,6.121527777777778,2.9850451567156147,33.151835193853486,1174.3856691264,0.0,0.0
528910.0,6.1216435185185185,2.98512822040624,33.15078773692367,1174.3856691264,0.0,0.0
528920.0,6.121759259259259,2.985211287053139,33.14974027435029,1174.3856691264,0.0,0.0
528930.0,6.121875,2.9852943566565693,33.14869280613637,1174.3856691264,0.0,0.0
528940.0,6.121990740740741,2.9853774292169435,33.1476453322848,1174.3856691264,0.0,0.0
528950.0,6.122106481481482,2.985460504735204,33.14659785279856,1174.3856691264,0.0,0.0
528960.0,6.122222222222222,2.9855435832141874,33.14555036768046,1174.3856691264,0.0,0.0
528970.0,6.122337962962963,2.985626664653902,33.144502876933416,1174.3856691264,0.0,0.0
528980.0,6.1224537037037035,2.9857097490547115,33.143455380560376,1174.3856691264,0.0,0.0
528990.0,6.122569444444444,2.985792836416289,33.142407878564406,1174.3856691264,0.0,0.0
529000.0,6.122685185185185,2.9858759267393475,33.14136037094835,1174.3856691264,0.0,0.0
529010.0,6.122800925925926,2.9859590200239046,33.140312857715216,1174.3856691264,0.0,0.0
529020.0,6.122916666666667,2.9860421162703283,33.13926533886782,1174.3856691264,0.0,0.0
529030.0,6.123032407407408,2.986125215478302,33.138217814409316,1174.3856691264,0.0,0.0
529040.0,6.1231481481481485,2.986208317648542,33.137170284342446,1174.3856691264,0.0,0.0
529050.0,6.123263888888889,2.9862914227810804,33.136122748670225,1174.3856691264,0.0,0.0
529060.0,6.123379629629629,2.986374530876115,33.135075207395545,1174.3856691264,0.0,0.0
529070.0,6.12349537037037,2.986457641933849,33.134027660521284,1174.3856691264,0.0,0.0
529080.0,6.123611111111111,2.986540755954492,33.13298010805037,1174.3856691264,0.0,0.0
529090.0,6.123726851851852,2.98662387293843,33.13193254998584,1174.3856691264,0.0,0.0
529100.0,6.123842592592593,2.9867069928853422,33.1308849863304,1174.3856691264,0.0,0.0
529110.0,6.123958333333333,2.986790115795964,33.129837417086996,1174.3856691264,0.0,0.0
529120.0,6.124074074074074,2.986873241670332,33.12878984225855,1174.3856691264,0.0,0.0
529130.0,6.124189814814815,2.986956370508665,33.12774226184797,1174.3856691264,0.0,0.0
529140.0,6.124305555555556,2.9870395023111715,33.126694675858076,1174.3856691264,0.0,0.0
529150.0,6.124421296296297,2.9871226370780657,33.12564708429173,1174.3856691264,0.0,0.0
529160.0,6.124537037037037,2.987205774809574,33.124599487151876,1174.3856691264,0.0,0.0
529170.0,6.1246527777777775,2.9872889155059106,33.123551884441355,1174.3856691264,0.0,0.0
529180.0,6.124768518518518,2.9873720591672934,33.12250427616294,1174.3856691264,0.0,0.0
529190.0,6.124884259259259,2.9874552057939425,33.12145666231955,1174.3856691264,0.0,0.0
529200.0,6.125,2.9875383553860853,33.1204090429141,1174.3856691264,0.0,0.0
529210.0,6.125115740740741,2.9876215079439414,33.119361417949264,1174.3856691264,0.0,0.0
529220.0,6.125231481481482,2.9877046634679094,33.11831378742806,1174.3856691264,0.0,0.0
529230.0,6.1253472222222225,2.9877878219576925,33.117266151353135,1174.3856691264,0.0,0.0
529240.0,6.125462962962963,2.9878709834142168,33.11621850972755,1174.3856691264,0.0,0.0
529250.0,6.125578703703703,2.98795414783718,33.11517086255386,1174.3856691264,0.0,0.0
529260.0,6.125694444444444,2.988037315226825,33.1141232098351,1174.3856691264,0.0,0.0
529270.0,6.125810185185185,2.9881204855838908,33.11307555157399,1174.3856691264,0.0,0.0
529280.0,6.125925925925926,2.988203658907921,33.11202788777339,1174.3856691264,0.0,0.0
529290.0,6.126041666666667,2.9882868351996636,33.11098021843599,1174.3856691264,0.0,0.0
529300.0,6.126157407407407,2.9883700144591847,33.1099325435647,1174.3856691264,0.0,0.0
529310.0,6.126273148148148,2.98845319668671,33.10888486316232,1174.3856691264,0.0,0.0
529320.0,6.126388888888889,2.9885363818826516,33.10783717723161,1174.3856691264,0.0,0.0
529330.0,6.12650462962963,2.988619570046723,33.10678948577529,1174.3856691264,0.0,0.0
529340.0,6.126620370370371,2.9887027611796837,33.10574178879619,1174.3856691264,0.0,0.0
529350.0,6.126736111111111,2.9887859552815974,33.10469408629712,1174.3856691264,0.0,0.0
529360.0,6.1268518518518515,2.988869152352697,33.10364637828077,1174.3856691264,0.0,0.0
529370.0,6.126967592592592,2.9889523523932287,33.102598664750026,1174.3856691264,0.0,0.0
529380.0,6.127083333333333,2.989035555403429,33.10155094570754,1174.3856691264,0.0,0.0
529390.0,6.127199074074074,2.989118761383536,33.100503221156096,1174.3856691264,0.0,0.0
529400.0,6.127314814814815,2.989201970333791,33.09945549109848,1174.3856691264,0.0,0.0
529410.0,6.127430555555556,2.9892851822544424,33.09840775553741,1174.3856691264,0.0,0.0
529420.0,6.1275462962962965,2.989368397145724,33.097360014475576,1174.3856691264,0.0,0.0
529430.0,6.127662037037037,2.9894516150101613,33.09631226791574,1174.3856691264,0.0,0.0
529440.0,6.127777777777778,2.9895348358486338,33.095264515860386,1174.3856691264,0.0,0.0
529450.0,6.127893518518518,2.989618059661847,33.09421675831244,1174.3856691264,0.0,0.0
529460.0,6.128009259259259,2.9897012864499732,33.093168995274546,1174.3856691264,0.0,0.0
529470.0,6.128125,2.989784516212852,33.092121226749434,1174.3856691264,0.0,0.0
529480.0,6.128240740740741,2.989867748950675,33.091073452739934,1174.3856691264,0.0,0.0
529490.0,6.1283564814814815,2.9899509846639702,33.09002567324867,1174.3856691264,0.0,0.0
529500.0,6.128472222222222,2.9900342233529176,33.08897788827833,1174.3856691264,0.0,0.0
529510.0,6.128587962962963,2.9901174650172044,33.08793009783179,1174.3856691264,0.0,0.0
529520.0,6.128703703703704,2.9902007096576986,33.08688230191163,1174.3856691264,0.0,0.0
529530.0,6.128819444444445,2.9902839572740865,33.085834500520676,1174.3856691264,0.0,0.0
529540.0,6.128935185185185,2.9903672078665586,33.08478669366149,1174.3856691264,0.0,0.0
529550.0,6.129050925925926,2.990450461435663,33.08373888133689,1174.3856691264,0.0,0.0
529560.0,6.129166666666666,2.990533717981589,33.0826910635495,1174.3856691264,0.0,0.0
529570.0,6.129282407407407,2.990616977504192,33.08164324030199,1174.3856691264,0.0,0.0
529580.0,6.129398148148148,2.9907002400038483,33.080595411597116,1174.3856691264,0.0,0.0
529590.0,6.129513888888889,2.9907835054807643,33.07954757743756,1174.3856691264,0.0,0.0
529600.0,6.12962962962963,2.9908667739349686,33.078499737825915,1174.3856691264,0.0,0.0
529610.0,6.129745370370371,2.990950045367016,33.077451892764955,1174.3856691264,0.0,0.0
529620.0,6.129861111111111,2.9910333197771006,33.07640404225717,1174.3856691264,0.0,0.0
529630.0,6.129976851851852,2.9911165971650964,33.07535618630542,1174.3856691264,0.0,0.0
529640.0,6.130092592592592,2.991199877531215,33.07430832491232,1174.3856691264,0.0,0.0
529650.0,6.130208333333333,2.9912831608761765,33.073260458080384,1174.3856691264,0.0,0.0
529660.0,6.130324074074074,2.9913664471995127,33.07221258581248,1174.3856691264,0.0,0.0
529670.0,6.130439814814815,2.9914497365021178,33.07116470811101,1174.3856691264,0.0,0.0
529680.0,6.1305555555555555,2.991533028783696,33.07011682497878,1174.3856691264,0.0,0.0
529690.0,6.130671296296296,2.9916163240446307,33.06906893641837,1174.3856691264,0.0,0.0
529700.0,6.130787037037037,2.9916996222849703,33.06802104243239,1174.3856691264,0.0,0.0
529710.0,6.130902777777778,2.9917829235052724,33.06697314302344,1174.3856691264,0.0,0.0
