time_s,day,pressure_bar,fill_pct,liquid_flow_kg_per_h,vapor_flow_kg_per_h,bog_excess_kg
529720.0,6.131018518518519,2.991866227705591,33.06592523819424,1174.3856691264,0.0,0.0
529730.0,6.13113425925926,2.991949534886143,33.06487732794733,1174.3856691264,0.0,0.0
529740.0,6.13125,2.992032845047148,33.063829412285315,1174.3856691264,0.0,0.0
529750.0,6.1313657407407405,2.99211615818883,33.06278149121083,1174.3856691264,0.0,0.0
529760.0,6.131481481481481,2.9921994743114126,33.061733564726495,1174.3856691264,0.0,0.0
529770.0,6.131597222222222,2.9922827934152836,33.060685632834776,1174.3856691264,0.0,0.0
529780.0,6.131712962962963,2.9923661155003356,33.05963769553847,1174.3856691264,0.0,0.0
529790.0,6.131828703703704,2.9924494405669613,33.05858975283999,1174.3856691264,0.0,0.0
529800.0,6.131944444444445,2.9925327686152228,33.057541804742044,1174.3856691264,0.0,0.0
529810.0,6.1320601851851855,2.992616099645688,33.056493851247126,1174.3856691264,0.0,0.0
529820.0,6.132175925925926,2.99269943365858,33.05544589235784,1174.3856691264,0.0,0.0
529830.0,6.132291666666666,2.992782770653619,33.0543979280767,1174.3856691264,0.0,0.0
529840.0,6.132407407407407,2.9928661106315535,33.05334995840638,1174.3856691264,0.0,0.0
529850.0,6.132523148148148,2.992949453592436,33.052301983349324,1174.3856691264,0.0,0.0
529860.0,6.132638888888889,2.993032799536499,33.051254002908145,1174.3856691264,0.0,0.0
529870.0,6.13275462962963,2.993116148463986,33.0502060170855,1174.3856691264,0.0,0.0
529880.0,6.13287037037037,2.993199500375289,33.04915802588374,1174.3856691264,0.0,0.0
529890.0,6.132986111111111,2.993282855270137,33.04811002930553,1174.3856691264,0.0,0.0
529900.0,6.133101851851852,2.9933662131494434,33.04706202735333,1174.3856691264,0.0,0.0
529910.0,6.133217592592593,2.9934495740159828,33.046014020029574,1174.3856691264,0.0,0.0
529920.0,6.133333333333334,2.993532937870378,33.044966007336804,1174.3856691264,0.0,0.0
529930.0,6.133449074074074,2.993616304712622,33.04391798927749,1174.3856691264,0.0,0.0
529940.0,6.1335648148148145,2.9936996745432296,33.04286996585419,1174.3856691264,0.0,0.0
529950.0,6.133680555555555,2.993783047362214,33.041821937069464,1174.3856691264,0.0,0.0
529960.0,6.133796296296296,2.99386642316991,33.040773902925835,1174.3856691264,0.0,0.0
529970.0,6.133912037037037,2.993949801966163,33.039725863425865,1174.3856691264,0.0,0.0
529980.0,6.134027777777778,2.994033183751329,33.03867781857209,1174.3856691264,0.0,0.0
529990.0,6.134143518518519,2.9941165685254165,33.03762976836688,1174.3856691264,0.0,0.0
530000.0,6.1342592592592595,2.9941999562889525,33.03658171281289,1174.3856691264,0.0,0.0
530010.0,6.134375,2.9942833470421233,33.0355336519126,1174.3856691264,0.0,0.0
530020.0,6.13449074074074,2.994366740784598,33.03448558566843,1174.3856691264,0.0,0.0
530030.0,6.134606481481481,2.994450137517089,33.03343751408302,1174.3856691264,0.0,0.0
530040.0,6.134722222222222,2.994533537239611,33.03238943715877,1174.3856691264,0.0,0.0
530050.0,6.134837962962963,2.994616939952526,33.031341354898196,1174.3856691264,0.0,0.0
530060.0,6.134953703703704,2.9947003456555183,33.030293267303776,1174.3856691264,0.0,0.0
530070.0,6.1350694444444445,2.994783754349295,33.029245174377955,1174.3856691264,0.0,0.0
530080.0,6.135185185185185,2.9948671660338855,33.02819707612335,1174.3856691264,0.0,0.0
530090.0,6.135300925925926,2.9949505807094865,33.027148972542314,1174.3856691264,0.0,0.0
530100.0,6.135416666666667,2.995033998376295,33.02610086363724,1174.3856691264,0.0,0.0
530110.0,6.135532407407408,2.995117419034515,33.02505274941077,1174.3856691264,0.0,0.0
530120.0,6.135648148148148,2.995200842684518,33.024004629865274,1174.3856691264,0.0,0.0
530130.0,6.135763888888889,2.9952842693259982,33.022956505003215,1174.3856691264,0.0,0.0
530140.0,6.135879629629629,2.9953676989596723,33.02190837482699,1174.3856691264,0.0,0.0
530150.0,6.13599537037037,2.9954511315855714,33.020860239339115,1174.3856691264,0.0,0.0
530160.0,6.136111111111111,2.9955345672040763,33.019812098542026,1174.3856691264,0.0,0.0
530170.0,6.136226851851852,2.995618005814886,33.01876395243813,1174.3856691264,0.0,0.0
530180.0,6.136342592592593,2.9957014474187202,33.017715801029865,1174.3856691264,0.0,0.0
530190.0,6.136458333333334,2.9957848920156254,33.016667644319725,1174.3856691264,0.0,0.0
530200.0,6.136574074074074,2.9958683396058,33.01561948230999,1174.3856691264,0.0,0.0
530210.0,6.136689814814815,2.9959517901894723,33.01457131500327,1174.3856691264,0.0,0.0
530220.0,6.136805555555555,2.9960352437668494,33.01352314240182,1174.3856691264,0.0,0.0
530230.0,6.136921296296296,2.9961187003383105,33.01247496450808,1174.3856691264,0.0,0.0
530240.0,6.137037037037037,2.9962021599035737,33.011426781324566,1174.3856691264,0.0,0.0
530250.0,6.137152777777778,2.9962856224633567,33.01037859285352,1174.3856691264,0.0,0.0
530260.0,6.1372685185185185,2.9963690880177123,33.00933039909745,1174.3856691264,0.0,0.0
530270.0,6.137384259259259,2.9964525565668585,33.00828220005874,1174.3856691264,0.0,0.0
530280.0,6.1375,2.9965360281110236,33.007233995739824,1174.3856691264,0.0,0.0
530290.0,6.137615740740741,2.99661950265041,33.00618578614291,1174.3856691264,0.0,0.0
530300.0,6.137731481481482,2.9967029801852623,33.00513757127061,1174.3856691264,0.0,0.0
530310.0,6.137847222222222,2.9967864607157866,33.00408935112515,1174.3856691264,0.0,0.0
530320.0,6.137962962962963,2.996869944242374,33.00304112570888,1174.3856691264,0.0,0.0
530330.0,6.1380787037037035,2.9969534307647554,33.001992895024344,1174.3856691264,0.0,0.0
530340.0,6.138194444444444,2.997036920283822,33.00094465907378,1174.3856691264,0.0,0.0
530350.0,6.138310185185185,2.997120412799294,32.99989641785951,1174.3856691264,0.0,0.0
530360.0,6.138425925925926,2.9972039083114006,32.99884817138394,1174.3856691264,0.0,0.0
530370.0,6.138541666666667,2.9972874068207056,32.99779991964946,1174.3856691264,0.0,0.0
530380.0,6.138657407407408,2.99737090832799,32.996751662658404,1174.3856691264,0.0,0.0
530390.0,6.1387731481481485,2.9974544128360745,32.99570340041285,1174.3856691264,0.0,0.0
530400.0,6.138888888888889,2.9975379203451316,32.99465513291528,1174.3856691264,0.0,0.0
530410.0,6.139004629629629,2.9976214308553195,32.99360686016797,1174.3856691264,0.0,0.0
530420.0,6.13912037037037,2.997704944366979,32.9925585821733,1174.3856691264,0.0,0.0
530430.0,6.139236111111111,2.9977884608799363,32.991510298933626,1174.3856691264,0.0,0.0
530440.0,6.139351851851852,2.9978719803943696,32.990462010451246,1174.3856691264,0.0,0.0
530450.0,6.139467592592593,2.9979555029107847,32.98941371672858,1174.3856691264,0.0,0.0
530460.0,6.139583333333333,2.998039028429188,32.98836541776788,1174.3856691264,0.0,0.0
530470.0,6.139699074074074,2.998122556949755,32.9873171135715,1174.3856691264,0.0,0.0
530480.0,6.139814814814815,2.9982060884726662,32.98626880414184,1174.3856691264,0.0,0.0
530490.0,6.139930555555556,2.9982896229981044,32.98522048948119,1174.3856691264,0.0,0.0
530500.0,6.140046296296297,2.9983731605262403,32.984172169591766,1174.3856691264,0.0,0.0
530510.0,6.140162037037037,2.998456701057269,32.98312384447604,1174.3856691264,0.0,0.0
530520.0,6.1402777777777775,2.9985402445913603,32.98207551413614,1174.3856691264,0.0,0.0
530530.0,6.140393518518518,2.998623791128879,32.98102717857448,1174.3856691264,0.0,0.0
530540.0,6.140509259259259,2.9987073406696734,32.97997883779342,1174.3856691264,0.0,0.0
530550.0,6.140625,2.9987908932141005,32.97893049179521,1174.3856691264,0.0,0.0
530560.0,6.140740740740741,2.9988744487621846,32.977882140582054,1174.3856691264,0.0,0.0
530570.0,6.140856481481482,2.998958007314458,32.97683378415637,1174.3856691264,0.0,0.0
530580.0,6.1409722222222225,2.999041568870938,32.97578542252032,1174.3856691264,0.0,0.0
530590.0,6.141087962962963,2.9991251334319853,32.97473705567623,1174.3856691264,0.0,0.0
530600.0,6.141203703703703,2.999208700997302,32.97368868362647,1174.3856691264,0.0,0.0
530610.0,6.141319444444444,2.999292271567749,32.97264030637319,1174.3856691264,0.0,0.0
530620.0,6.141435185185185,2.999375845142851,32.971591923918666,1174.3856691264,0.0,0.0
530630.0,6.141550925925926,2.9994594217234907,32.970543536265254,1174.3856691264,0.0,0.0
530640.0,6.141666666666667,2.9995430013091866,32.96949514341511,1174.3856691264,0.0,0.0
530650.0,6.141782407407407,2.9996265839008167,32.96844674537059,1174.3856691264,0.0,0.0
530660.0,6.141898148148148,2.9997101694979107,32.96739834213379,1174.3856691264,0.0,0.0
530670.0,6.142013888888889,2.999793758101182,32.96634993370716,1174.3856691264,0.0,0.0
530680.0,6.14212962962963,2.9998773497106677,32.96530152009284,1174.3856691264,0.0,0.0
530690.0,6.142245370370371,2.9999609443265647,32.964253101293004,1174.3856691264,0.0,0.0
530700.0,6.142361111111111,3.0000445419490913,32.963204677310024,1174.3856691264,0.0,0.0
530710.0,6.1424768518518515,3.0001281425786166,32.96215624814602,1174.3856691264,0.0,0.0
530720.0,6.142592592592592,3.000211746214851,32.96110781380326,1174.3856691264,0.0,0.0
530730.0,6.142708333333333,3.0002953528585103,32.96005937428398,1174.3856691264,0.0,0.0
530740.0,6.142824074074074,3.000378962509635,32.9590109295904,1174.3856691264,0.0,0.0
530750.0,6.142939814814815,3.0004625751684393,32.95796247972471,1174.3856691264,0.0,0.0
530760.0,6.143055555555556,3.0005461908353035,32.956914024689176,1174.3856691264,0.0,0.0
530770.0,6.1431712962962965,3.0006298095099377,32.95586556448594,1174.3856691264,0.0,0.0
530780.0,6.143287037037037,3.0007134311932315,32.95481709911724,1174.3856691264,0.0,0.0
530790.0,6.143402777777778,3.000797055884726,32.95376862858525,1174.3856691264,0.0,0.0
530800.0,6.143518518518518,3.000880683585148,32.95272015289221,1174.3856691264,0.0,0.0
530810.0,6.143634259259259,3.0009643142945426,32.95167167204027,1174.3856691264,0.0,0.0
530820.0,6.14375,3.001047948013128,32.950623186031635,1174.3856691264,0.0,0.0
530830.0,6.143865740740741,3.001131584741128,32.94957469486855,1174.3856691264,0.0,0.0
530840.0,6.1439814814814815,3.0012152244787607,32.94852619855313,1174.3856691264,0.0,0.0
530850.0,6.144097222222222,3.0012988672262457,32.947477697087514,1174.3856691264,0.0,0.0
530860.0,6.144212962962963,3.0013825129857095,32.946429190473864,1174.3856691264,0.0,0.0
530870.0,6.144328703703704,3.0014661617584526,32.94538067871425,1174.3856691264,0.0,0.0
530880.0,6.144444444444445,3.001549813545128,32.94433216181079,1174.3856691264,0.0,0.0
530890.0,6.144560185185185,3.001633468345892,32.94328363976572,1174.3856691264,0.0,0.0
530900.0,6.144675925925926,3.0017171261605746,32.9422351125812,1174.3856691264,0.0,0.0
530910.0,6.144791666666666,3.001800786989506,32.94118658025942,1174.3856691264,0.0,0.0
530920.0,6.144907407407407,3.0018844508326867,32.940138042802566,1174.3856691264,0.0,0.0
530930.0,6.145023148148148,3.0019681176906143,32.93908950021272,1174.3856691264,0.0,0.0
530940.0,6.145138888888889,3.002051787563458,32.938040952492145,1174.3856691264,0.0,0.0
530950.0,6.14525462962963,3.0021354604508854,32.936992399642946,1174.3856691264,0.0,0.0
530960.0,6.145370370370371,3.002219136353574,32.93594384166732,1174.3856691264,0.0,0.0
530970.0,6.145486111111111,3.0023028152715256,32.93489527856735,1174.3856691264,0.0,0.0
530980.0,6.145601851851852,3.00238649720508,32.93384671034522,1174.3856691264,0.0,0.0
530990.0,6.145717592592592,3.0024701821539184,32.93279813700309,1174.3856691264,0.0,0.0
531000.0,6.145833333333333,3.0025538701188825,32.931749558543046,1174.3856691264,0.0,0.0
531010.0,6.145949074074074,3.002637561099657,32.930700974967266,1174.3856691264,0.0,0.0
531020.0,6.146064814814815,3.0027212550965836,32.929652386277844,1174.3856691264,0.0,0.0
531030.0,6.1461805555555555,3.002804952109683,32.92860379247692,1174.3856691264,0.0,0.0
531040.0,6.146296296296296,3.0028886521396356,32.92755519356664,1174.3856691264,0.0,0.0
531050.0,6.146412037037037,3.0029723551859666,32.9265065895491,1174.3856691264,0.0,0.0
531060.0,6.146527777777778,3.0030560612493606,32.9254579804264,1174.3856691264,0.0,0.0
531070.0,6.146643518518519,3.0031397703298373,32.92440936620068,1174.3856691264,0.0,0.0
531080.0,6.14675925925926,3.0032234824275883,32.923360746874046,1174.3856691264,0.0,0.0
531090.0,6.146875,3.0033071975428034,32.922312122448524,1174.3856691264,0.0,0.0
531100.0,6.1469907407407405,3.0033909156756753,32.921263492926315,1174.3856691264,0.0,0.0
531110.0,6.147106481481481,3.0034746368265655,32.92021485830949,1174.3856691264,0.0,0.0
531120.0,6.147222222222222,3.0035583609951635,32.9191662186001,1174.3856691264,0.0,0.0
531130.0,6.147337962962963,3.003642088182171,32.91811757380023,1174.3856691264,0.0,0.0
531140.0,6.147453703703704,3.0037258183877844,32.91706892391204,1174.3856691264,0.0,0.0
531150.0,6.147569444444445,3.0038095516118632,32.916020268937515,1174.3856691264,0.0,0.0
531160.0,6.1476851851851855,3.0038932878546154,32.9149716088788,1174.3856691264,0.0,0.0
531170.0,6.147800925925926,3.0039770271165738,32.91392294373796,1174.3856691264,0.0,0.0
531180.0,6.147916666666666,3.0040607693977655,32.91287427351696,1174.3856691264,0.0,0.0
531190.0,6.148032407407407,3.0041445146984014,32.91182559821802,1174.3856691264,0.0,0.0
531200.0,6.148148148148148,3.0042282630186836,32.91077691784316,1174.3856691264,0.0,0.0
531210.0,6.148263888888889,3.0043120143589768,32.90972823239432,1174.3856691264,0.0,0.0
531220.0,6.14837962962963,3.004395768718991,32.90867954187368,1174.3856691264,0.0,0.0
531230.0,6.14849537037037,3.004479526099437,32.90763084628326,1174.3856691264,0.0,0.0
531240.0,6.148611111111111,3.0045632865003506,32.90658214562511,1174.3856691264,0.0,0.0
531250.0,6.148726851851852,3.004647049921942,32.90553343990121,1174.3856691264,0.0,0.0
531260.0,6.148842592592593,3.0047308163644186,32.90448472911368,1174.3856691264,0.0,0.0
531270.0,6.148958333333334,3.0048145858279938,32.903436013264525,1174.3856691264,0.0,0.0
531280.0,6.149074074074074,3.004898358313041,32.902387292355755,1174.3856691264,0.0,0.0
531290.0,6.1491898148148145,3.004982133819277,32.901338566389455,1174.3856691264,0.0,0.0
531300.0,6.149305555555555,3.005065912347575,32.90028983536756,1174.3856691264,0.0,0.0
531310.0,6.149421296296296,3.00514969389749,32.89924109929218,1174.3856691264,0.0,0.0
531320.0,6.149537037037037,3.005233478469896,32.89819235816529,1174.3856691264,0.0,0.0
531330.0,6.149652777777778,3.0053172660645124,32.89714361198893,1174.3856691264,0.0,0.0
531340.0,6.149768518518519,3.005401056684365,32.896094860764904,1174.3856691264,0.0,0.0
531350.0,6.1498842592592595,3.0054848503304954,32.89504610449521,1174.3856691264,0.0,0.0
531360.0,6.15,3.005568647003054,32.89399734318192,1174.3856691264,0.0,0.0
531370.0,6.15011574074074,3.0056524467018604,32.892948576827,1174.3856691264,0.0,0.0
531380.0,6.150231481481481,3.0057362494270747,32.891899805432494,1174.3856691264,0.0,0.0
531390.0,6.150347222222222,3.00582005517919,32.89085102900046,1174.3856691264,0.0,0.0
531400.0,6.150462962962963,3.0059038639581885,32.8898022475328,1174.3856691264,0.0,0.0
531410.0,6.150578703703704,3.0059876757642354,32.88875346103158,1174.3856691264,0.0,0.0
531420.0,6.1506944444444445,3.0060714905976558,32.8877046694988,1174.3856691264,0.0,0.0
531430.0,6.150810185185185,3.0061553084581223,32.88665587293643,1174.3856691264,0.0,0.0
531440.0,6.150925925925926,3.0062391293464654,32.88560707134652,1174.3856691264,0.0,0.0
531450.0,6.151041666666667,3.006322953262182,32.88455826473097,1174.3856691264,0.0,0.0
531460.0,6.151157407407408,3.006406780206108,32.88350945309181,1174.3856691264,0.0,0.0
531470.0,6.151273148148148,3.006490610177754,32.88246063643109,1174.3856691264,0.0,0.0
531480.0,6.151388888888889,3.0065744431777888,32.88141181475067,1174.3856691264,0.0,0.0
531490.0,6.151504629629629,3.006658279206219,32.880362988052596,1174.3856691264,0.0,0.0
531500.0,6.15162037037037,3.006742118263388,32.8793141563388,1174.3856691264,0.0,0.0
531510.0,6.151736111111111,3.006825960349137,32.8782653196113,1174.3856691264,0.0,0.0
531520.0,6.151851851851852,3.0069098054636525,32.87721647787205,1174.3856691264,0.0,0.0
531530.0,6.151967592592593,3.0069936536076054,32.87616763112293,1174.3856691264,0.0,0.0
531540.0,6.152083333333334,3.0070775047805176,32.87511877936599,1174.3856691264,0.0,0.0
531550.0,6.152199074074074,3.0071613589830646,32.874069922603105,1174.3856691264,0.0,0.0
531560.0,6.152314814814815,3.0072452162154373,32.8730210608363,1174.3856691264,0.0,0.0
531570.0,6.152430555555555,3.0073290764773173,32.87197219406743,1174.3856691264,0.0,0.0
531580.0,6.152546296296296,3.007412939769557,32.87092332229854,1174.3856691264,0.0,0.0
531590.0,6.152662037037037,3.0074968060918468,32.869874445531515,1174.3856691264,0.0,0.0
531600.0,6.152777777777778,3.0075806754445384,32.868825563768226,1174.3856691264,0.0,0.0
531610.0,6.1528935185185185,3.0076645478276616,32.867776677010724,1174.3856691264,0.0,0.0
531620.0,6.153009259259259,3.0077484232419036,32.86672778526088,1174.3856691264,0.0,0.0
531630.0,6.153125,3.007832301686955,32.86567888852057,1174.3856691264,0.0,0.0
531640.0,6.153240740740741,3.0079161831630183,32.86462998679181,1174.3856691264,0.0,0.0
531650.0,6.153356481481482,3.0080000676706167,32.86358108007644,1174.3856691264,0.0,0.0
531660.0,6.153472222222222,3.0080839552097807,32.86253216837643,1174.3856691264,0.0,0.0
531670.0,6.153587962962963,3.0081678457808665,32.86148325169363,1174.3856691264,0.0,0.0
531680.0,6.1537037037037035,3.008251739383745,32.860434330029975,1174.3856691264,0.0,0.0
531690.0,6.153819444444444,3.008335636018783,32.85938540338738,1174.3856691264,0.0,0.0
531700.0,6.153935185185185,3.0084195356860146,32.8583364717677,1174.3856691264,0.0,0.0
531710.0,6.154050925925926,3.0085034383859717,32.85728753517287,1174.3856691264,0.0,0.0
531720.0,6.154166666666667,3.00858734411885,32.8562385936048,1174.3856691264,0.0,0.0
531730.0,6.154282407407408,3.0086712528843638,32.855189647065345,1174.3856691264,0.0,0.0
531740.0,6.1543981481481485,3.0087551646832114,32.854140695556396,1174.3856691264,0.0,0.0
531750.0,6.154513888888889,3.0088390795155924,32.853091739079815,1174.3856691264,0.0,0.0
531760.0,6.154629629629629,3.008922997381224,32.85204277763753,1174.3856691264,0.0,0.0
531770.0,6.15474537037037,3.009006918280968,32.850993811231405,1174.3856691264,0.0,0.0
531780.0,6.154861111111111,3.0090908422143747,32.84994483986327,1174.3856691264,0.0,0.0
531790.0,6.154976851851852,3.009174769182305,32.84889586353499,1174.3856691264,0.0,0.0
531800.0,6.155092592592593,3.009258699184315,32.8478468822485,1174.3856691264,0.0,0.0
531810.0,6.155208333333333,3.009342632221666,32.84679789600559,1174.3856691264,0.0,0.0
531820.0,6.155324074074074,3.009426568297205,32.845748904807984,1174.3856691264,0.0,0.0
531830.0,6.155439814814815,3.0095105074110817,32.844699908657525,1174.3856691264,0.0,0.0
531840.0,6.155555555555556,3.0095944495634335,32.843650907556025,1174.3856691264,0.0,0.0
531850.0,6.155671296296297,3.0096783947544132,32.84260190150548,1174.3856691264,0.0,0.0
531860.0,6.155787037037037,3.0097623429841724,32.84155289050769,1174.3856691264,0.0,0.0
531870.0,6.1559027777777775,3.0098462942528603,32.840503874564504,1174.3856691264,0.0,0.0
531880.0,6.156018518518518,3.009930248560796,32.83945485367786,1174.3856691264,0.0,0.0
531890.0,6.156134259259259,3.01001420590764,32.83840582784944,1174.3856691264,0.0,0.0
531900.0,6.15625,3.010098166294047,32.83735679708128,1174.3856691264,0.0,0.0
531910.0,6.156365740740741,3.0101821297200115,32.83630776137515,1174.3856691264,0.0,0.0
531920.0,6.156481481481482,3.010266096185688,32.83525872073287,1174.3856691264,0.0,0.0
531930.0,6.1565972222222225,3.0103500656912456,32.83420967515632,1174.3856691264,0.0,0.0
531940.0,6.156712962962963,3.0104340382368466,32.83316062464733,1174.3856691264,0.0,0.0
531950.0,6.156828703703703,3.010518013822818,32.832111569207676,1174.3856691264,0.0,0.0
531960.0,6.156944444444444,3.010601992448998,32.83106250883926,1174.3856691264,0.0,0.0
531970.0,6.157060185185185,3.0106859741155594,32.830013443543855,1174.3856691264,0.0,0.0
531980.0,6.157175925925926,3.010769958823006,32.82896437332335,1174.3856691264,0.0,0.0
531990.0,6.157291666666667,3.0108539465714963,32.82791529817951,1174.3856691264,0.0,0.0
532000.0,6.157407407407407,3.0109379373608838,32.826866218114134,1174.3856691264,0.0,0.0
532010.0,6.157523148148148,3.011021931191503,32.82581713312906,1174.3856691264,0.0,0.0
532020.0,6.157638888888889,3.0111059280633716,32.82476804322613,1174.3856691264,0.0,0.0
532030.0,6.15775462962963,3.0111899279769947,32.82371894840714,1174.3856691264,0.0,0.0
532040.0,6.157870370370371,3.011273930932382,32.82266984867383,1174.3856691264,0.0,0.0
532050.0,6.157986111111111,3.011357936929721,32.821620744028074,1174.3856691264,0.0,0.0
532060.0,6.1581018518518515,3.0114419459693456,32.82057163447156,1174.3856691264,0.0,0.0
532070.0,6.158217592592592,3.011525958051119,32.81952252000623,1174.3856691264,0.0,0.0
532080.0,6.158333333333333,3.011609973175225,32.81847340063377,1174.3856691264,0.0,0.0
532090.0,6.158449074074074,3.0116939913421765,32.81742427635595,1174.3856691264,0.0,0.0
532100.0,6.158564814814815,3.0117780125519924,32.81637514717461,1174.3856691264,0.0,0.0
532110.0,6.158680555555556,3.011862036805022,32.81532601309149,1174.3856691264,0.0,0.0
532120.0,6.1587962962962965,3.011946064100966,32.81427687410841,1174.3856691264,0.0,0.0
532130.0,6.158912037037037,3.01203009444067,32.8132277302271,1174.3856691264,0.0,0.0
532140.0,6.159027777777778,3.012114127823668,32.81217858144933,1174.3856691264,0.0,0.0
532150.0,6.159143518518518,3.0121981642506457,32.81112942777693,1174.3856691264,0.0,0.0
532160.0,6.159259259259259,3.01228220372163,32.81008026921155,1174.3856691264,0.0,0.0
532170.0,6.159375,3.0123662462368146,32.80903110575503,1174.3856691264,0.0,0.0
532180.0,6.159490740740741,3.0124502917963922,32.80798193740912,1174.3856691264,0.0,0.0
532190.0,6.1596064814814815,3.0125343404005642,32.806932764175535,1174.3856691264,0.0,0.0
532200.0,6.159722222222222,3.012618392049523,32.80588358605607,1174.3856691264,0.0,0.0
532210.0,6.159837962962963,3.0127024467434618,32.80483440305238,1174.3856691264,0.0,0.0
532220.0,6.159953703703704,3.0127865044827504,32.803785215166336,1174.3856691264,0.0,0.0
532230.0,6.160069444444445,3.012870565267256,32.802736022399614,1174.3856691264,0.0,0.0
532240.0,6.160185185185185,3.0129546290973424,32.80168682475395,1174.3856691264,0.0,0.0
532250.0,6.160300925925926,3.013038695973056,32.80063762223107,1174.3856691264,0.0,0.0
532260.0,6.160416666666666,3.013122765894917,32.7995884148327,1174.3856691264,0.0,0.0
532270.0,6.160532407407407,3.0132068388629665,32.79853920256059,1174.3856691264,0.0,0.0
532280.0,6.160648148148148,3.0132909148774067,32.79748998541646,1174.3856691264,0.0,0.0
532290.0,6.160763888888889,3.0133749939401517,32.79644076340193,1174.3856691264,0.0,0.0
532300.0,6.16087962962963,3.013459076053052,32.79539153651865,1174.3856691264,0.0,0.0
532310.0,6.160995370370371,3.013543161216245,32.79434230476831,1174.3856691264,0.0,0.0
532320.0,6.161111111111111,3.013627249430038,32.79329306815267,1174.3856691264,0.0,0.0
532330.0,6.161226851851852,3.0137113406942437,32.79224382667347,1174.3856691264,0.0,0.0
532340.0,6.161342592592592,3.0137954350090133,32.791194580332395,1174.3856691264,0.0,0.0
532350.0,6.161458333333333,3.0138795323748164,32.79014532913118,1174.3856691264,0.0,0.0
532360.0,6.161574074074074,3.013963632791802,32.78909607307157,1174.3856691264,0.0,0.0
532370.0,6.161689814814815,3.0140477362596325,32.78804681215527,1174.3856691264,0.0,0.0
532380.0,6.1618055555555555,3.0141318427789483,32.78699754638394,1174.3856691264,0.0,0.0
532390.0,6.161921296296296,3.014215952349742,32.785948275759374,1174.3856691264,0.0,0.0
532400.0,6.162037037037037,3.0143000649721676,32.78489900028323,1174.3856691264,0.0,0.0
532410.0,6.162152777777778,3.014384180646386,32.78384971995719,1174.3856691264,0.0,0.0
532420.0,6.162268518518519,3.0144682993725502,32.782800434782985,1174.3856691264,0.0,0.0
532430.0,6.16238425925926,3.0145524211508286,32.7817511447623,1174.3856691264,0.0,0.0
532440.0,6.1625,3.014636545981378,32.780701849896836,1174.3856691264,0.0,0.0
532450.0,6.1626157407407405,3.0147206738643604,32.77965255018822,1174.3856691264,0.0,0.0
532460.0,6.162731481481481,3.0148048047999496,32.778603245638244,1174.3856691264,0.0,0.0
532470.0,6.162847222222222,3.0148889387884665,32.77755393624851,1174.3856691264,0.0,0.0
532480.0,6.162962962962963,3.014973075829597,32.77650462202072,1174.3856691264,0.0,0.0
532490.0,6.163078703703704,3.015057215924156,32.775455302956495,1174.3856691264,0.0,0.0
532500.0,6.163194444444445,3.0151413590718295,32.7744059790576,1174.3856691264,0.0,0.0
532510.0,6.1633101851851855,3.0152255052729577,32.77335665032571,1174.3856691264,0.0,0.0
532520.0,6.163425925925926,3.015309654527708,32.77230731676238,1174.3856691264,0.0,0.0
532530.0,6.163541666666666,3.015393806836094,32.77125797836932,1174.3856691264,0.0,0.0
532540.0,6.163657407407407,3.015477962198623,32.77020863514824,1174.3856691264,0.0,0.0
532550.0,6.163773148148148,3.0155621206153067,32.769159287100756,1174.3856691264,0.0,0.0
532560.0,6.163888888888889,3.015646282086481,32.768109934228505,1174.3856691264,0.0,0.0
532570.0,6.16400462962963,3.0157304466118453,32.767060576533176,1174.3856691264,0.0,0.0
532580.0,6.16412037037037,3.0158146141922306,32.766011214016416,1174.3856691264,0.0,0.0
532590.0,6.164236111111111,3.015898784827327,32.76496184667981,1174.3856691264,0.0,0.0
532600.0,6.164351851851852,3.015982958517323,32.76391247452505,1174.3856691264,0.0,0.0
532610.0,6.164467592592593,3.0160671352628863,32.76286309755372,1174.3856691264,0.0,0.0
532620.0,6.164583333333334,3.0161513150637167,32.76181371576752,1174.3856691264,0.0,0.0
532630.0,6.164699074074074,3.0162354979201664,32.76076432916806,1174.3856691264,0.0,0.0
532640.0,6.1648148148148145,3.016319683832261,32.759714937756975,1174.3856691264,0.0,0.0
532650.0,6.164930555555555,3.01640387280051,32.75866554153587,1174.3856691264,0.0,0.0
532660.0,6.165046296296296,3.0164880648251065,32.757616140506336,1174.3856691264,0.0,0.0
532670.0,6.165162037037037,3.016572259905914,32.75656673467009,1174.3856691264,0.0,0.0
532680.0,6.165277777777778,3.016656458043288,32.75551732402865,1174.3856691264,0.0,0.0
532690.0,6.165393518518519,3.0167406592372603,32.754467908583685,1174.3856691264,0.0,0.0
532700.0,6.1655092592592595,3.016824863488349,32.753418488336806,1174.3856691264,0.0,0.0
532710.0,6.165625,3.0169090707965864,32.75236906328957,1174.3856691264,0.0,0.0
532720.0,6.16574074074074,3.0169932811621654,32.75131963344365,1174.3856691264,0.0,0.0
532730.0,6.165856481481481,3.0170774945854424,32.750270198800536,1174.3856691264,0.0,0.0
532740.0,6.165972222222222,3.0171617110661324,32.74922075936199,1174.3856691264,0.0,0.0
532750.0,6.166087962962963,3.017245930605081,32.748171315129476,1174.3856691264,0.0,0.0
532760.0,6.166203703703704,3.0173301532018395,32.74712186610466,1174.3856691264,0.0,0.0
532770.0,6.1663194444444445,3.017414378859994,32.74607241228893,1174.3856691264,0.0,0.0
532780.0,6.166435185185185,3.0174986075800256,32.74502295368386,1174.3856691264,0.0,0.0
532790.0,6.166550925925926,3.0175828393620656,32.743973490291054,1174.3856691264,0.0,0.0
532800.0,6.166666666666667,3.0176670742064173,32.74292402211215,1174.3856691264,0.0,0.0
532810.0,6.166782407407408,3.0177513121128934,32.741874549148676,1174.3856691264,0.0,0.0
532820.0,6.166898148148148,3.0178355530817935,32.7408250714023,1174.3856691264,0.0,0.0
532830.0,6.167013888888889,3.017919797113105,32.73977558887455,1174.3856691264,0.0,0.0
532840.0,6.167129629629629,3.0180040442072924,32.738726101567046,1174.3856691264,0.0,0.0
532850.0,6.16724537037037,3.018088294364497,32.737676609481376,1174.3856691264,0.0,0.0
532860.0,6.167361111111111,3.018172547584388,32.73662711261912,1174.3856691264,0.0,0.0
532870.0,6.167476851851852,3.0182568038677586,32.73557761098183,1174.3856691264,0.0,0.0
532880.0,6.167592592592593,3.0183410632141183,32.73452810457116,1174.3856691264,0.0,0.0
532890.0,6.167708333333334,3.018425325624263,32.73347859338861,1174.3856691264,0.0,0.0
532900.0,6.167824074074074,3.018509591097858,32.73242907743575,1174.3856691264,0.0,0.0
532910.0,6.167939814814815,3.0185938596352253,32.731379556714174,1174.3856691264,0.0,0.0
532920.0,6.168055555555555,3.0186781312363635,32.73033003122541,1174.3856691264,0.0,0.0
532930.0,6.168171296296296,3.018762405901914,32.72928050097104,1174.3856691264,0.0,0.0
532940.0,6.168287037037037,3.018846683631392,32.728230965952655,1174.3856691264,0.0,0.0
532950.0,6.168402777777778,3.0189309644254454,32.72718142617174,1174.3856691264,0.0,0.0
532960.0,6.1685185185185185,3.0190152482842363,32.72613188162992,1174.3856691264,0.0,0.0
532970.0,6.168634259259259,3.019099535207447,32.7250823323287,1174.3856691264,0.0,0.0
532980.0,6.16875,3.0191838251957237,32.72403277826955,1174.3856691264,0.0,0.0
532990.0,6.168865740740741,3.0192681182490833,32.722983219454186,1174.3856691264,0.0,0.0
533000.0,6.168981481481482,3.019352414367845,32.721933655884015,1174.3856691264,0.0,0.0
533010.0,6.169097222222222,3.019436713551859,32.720884087560584,1174.3856691264,0.0,0.0
533020.0,6.169212962962963,3.0195210158014625,32.71983451448545,1174.3856691264,0.0,0.0
533030.0,6.1693287037037035,3.019605321116669,32.718784936660185,1174.3856691264,0.0,0.0
533040.0,6.169444444444444,3.019689629498131,32.71773535408626,1174.3856691264,0.0,0.0
533050.0,6.169560185185185,3.019773940945384,32.7166857667652,1174.3856691264,0.0,0.0
533060.0,6.169675925925926,3.019858255459088,32.71563617469857,1174.3856691264,0.0,0.0
533070.0,6.169791666666667,3.0199425730392564,32.71458657788782,1174.3856691264,0.0,0.0
533080.0,6.169907407407408,3.0200268936860706,32.71353697633453,1174.3856691264,0.0,0.0
533090.0,6.1700231481481485,3.020111217399869,32.71248737004017,1174.3856691264,0.0,0.0
533100.0,6.170138888888889,3.0201955441805097,32.71143775900625,1174.3856691264,0.0,0.0
533110.0,6.170254629629629,3.0202798740281795,32.71038814323429,1174.3856691264,0.0,0.0
533120.0,6.17037037037037,3.020364206943385,32.709338522725815,1174.3856691264,0.0,0.0
533130.0,6.170486111111111,3.0204485429263044,32.708288897482326,1174.3856691264,0.0,0.0
533140.0,6.170601851851852,3.0205328819768034,32.70723926750526,1174.3856691264,0.0,0.0
533150.0,6.170717592592593,3.020617224095231,32.7061896327962,1174.3856691264,0.0,0.0
533160.0,6.170833333333333,3.0207015692816164,32.70513999335658,1174.3856691264,0.0,0.0
533170.0,6.170949074074074,3.020785917536464,32.70409034918789,1174.3856691264,0.0,0.0
533180.0,6.171064814814815,3.0208702688598055,32.70304070029163,1174.3856691264,0.0,0.0
533190.0,6.171180555555556,3.0209546232518303,32.701991046669306,1174.3856691264,0.0,0.0
533200.0,6.171296296296297,3.0210389807128863,32.70094138832235,1174.3856691264,0.0,0.0
533210.0,6.171412037037037,3.0211233412426863,32.69989172525229,1174.3856691264,0.0,0.0
533220.0,6.1715277777777775,3.0212077048419066,32.698842057460595,1174.3856691264,0.0,0.0
533230.0,6.171643518518518,3.021292071510576,32.697792384948656,1174.3856691264,0.0,0.0
533240.0,6.171759259259259,3.021376441249617,32.696742707718045,1174.3856691264,0.0,0.0
533250.0,6.171875,3.0214608140618977,32.69569302576997,1174.3856691264,0.0,0.0
533260.0,6.171990740740741,3.021545189947712,32.69464333910598,1174.3856691264,0.0,0.0
533270.0,6.172106481481482,3.0216295689068624,32.69359364772749,1174.3856691264,0.0,0.0
533280.0,6.1722222222222225,3.0217139509394846,32.69254395163604,1174.3856691264,0.0,0.0
533290.0,6.172337962962963,3.0217983360460394,32.69149425083305,1174.3856691264,0.0,0.0
533300.0,6.172453703703703,3.0218827242264976,32.6904445453201,1174.3856691264,0.0,0.0
533310.0,6.172569444444444,3.021967115480997,32.689394835098554,1174.3856691264,0.0,0.0
533320.0,6.172685185185185,3.0220515098098386,32.68834512016991,1174.3856691264,0.0,0.0
533330.0,6.172800925925926,3.022135907212682,32.687295400535646,1174.3856691264,0.0,0.0
533340.0,6.172916666666667,3.022220307690155,32.686245676197224,1174.3856691264,0.0,0.0
533350.0,6.173032407407407,3.022304711242239,32.68519594715604,1174.3856691264,0.0,0.0
533360.0,6.173148148148148,3.022389117869082,32.68414621341365,1174.3856691264,0.0,0.0
533370.0,6.173263888888889,3.0224735275708365,32.68309647497145,1174.3856691264,0.0,0.0
533380.0,6.17337962962963,3.0225579403476512,32.68204673183092,1174.3856691264,0.0,0.0
533390.0,6.173495370370371,3.0226423561996727,32.680996983993445,1174.3856691264,0.0,0.0
533400.0,6.173611111111111,3.0227267751270626,32.679947231460545,1174.3856691264,0.0,0.0
533410.0,6.1737268518518515,3.022811197129971,32.67889747423363,1174.3856691264,0.0,0.0
533420.0,6.173842592592592,3.0228956222085555,32.677847712314076,1174.3856691264,0.0,0.0
533430.0,6.173958333333333,3.0229800503629747,32.67679794570345,1174.3856691264,0.0,0.0
533440.0,6.174074074074074,3.023064481593388,32.67574817440306,1174.3856691264,0.0,0.0
533450.0,6.174189814814815,3.0231489159001135,32.67469839841438,1174.3856691264,0.0,0.0
533460.0,6.174305555555556,3.0232333532828384,32.673648617738884,1174.3856691264,0.0,0.0
533470.0,6.1744212962962965,3.0233177937423648,32.67259883237794,1174.3856691264,0.0,0.0
533480.0,6.174537037037037,3.0234022372783786,32.67154904233298,1174.3856691264,0.0,0.0
533490.0,6.174652777777778,3.023486683891199,32.67049924760539,1174.3856691264,0.0,0.0
533500.0,6.174768518518518,3.023571133580845,32.66944944819668,1174.3856691264,0.0,0.0
533510.0,6.174884259259259,3.023655586347801,32.668399644108185,1174.3856691264,0.0,0.0
533520.0,6.175,3.0237400421922347,32.667349835341305,1174.3856691264,0.0,0.0
533530.0,6.175115740740741,3.023824501113997,32.666300021897484,1174.3856691264,0.0,0.0
533540.0,6.1752314814814815,3.0239089631132647,32.665250203778136,1174.3856691264,0.0,0.0
533550.0,6.175347222222222,3.0239934281905287,32.664200380984624,1174.3856691264,0.0,0.0
533560.0,6.175462962962963,3.0240778963459642,32.66315055351838,1174.3856691264,0.0,0.0
533570.0,6.175578703703704,3.0241623675792693,32.662100721380796,1174.3856691264,0.0,0.0
533580.0,6.175694444444445,3.024246841891256,32.66105088457326,1174.3856691264,0.0,0.0
533590.0,6.175810185185185,3.024331319281626,32.66000104309717,1174.3856691264,0.0,0.0
533600.0,6.175925925925926,3.024415799750721,32.658951196953915,1174.3856691264,0.0,0.0
533610.0,6.176041666666666,3.0245002832985572,32.65790134614485,1174.3856691264,0.0,0.0
533620.0,6.176157407407407,3.0245847699256334,32.656851490671336,1174.3856691264,0.0,0.0
533630.0,6.176273148148148,3.024669259632138,32.65580163053489,1174.3856691264,0.0,0.0
533640.0,6.176388888888889,3.024753752417766,32.65475176573672,1174.3856691264,0.0,0.0
533650.0,6.17650462962963,3.024838248283193,32.65370189627831,1174.3856691264,0.0,0.0
533660.0,6.176620370370371,3.0249227472284357,32.65265202216102,1174.3856691264,0.0,0.0
533670.0,6.176736111111111,3.025007249253677,32.65160214338616,1174.3856691264,0.0,0.0
533680.0,6.176851851851852,3.025091754359115,32.6505522599552,1174.3856691264,0.0,0.0
533690.0,6.176967592592592,3.025176262544927,32.649502371869396,1174.3856691264,0.0,0.0
533700.0,6.177083333333333,3.0252607738113038,32.64845247913014,1174.3856691264,0.0,0.0
533710.0,6.177199074074074,3.0253452881585923,32.64740258173885,1174.3856691264,0.0,0.0
533720.0,6.177314814814815,3.0254298055886606,32.64635267969672,1174.3856691264,0.0,0.0
533730.0,6.1774305555555555,3.025514326103098,32.64530277300505,1174.3856691264,0.0,0.0
533740.0,6.177546296296296,3.0255988497025093,32.6442528616652,1174.3856691264,0.0,0.0
533750.0,6.177662037037037,3.0256833763863744,32.64320294567854,1174.3856691264,0.0,0.0
533760.0,6.177777777777778,3.0257679061553064,32.64215302504644,1174.3856691264,0.0,0.0
533770.0,6.177893518518519,3.025852439009278,32.64110309977028,1174.3856691264,0.0,0.0
533780.0,6.17800925925926,3.025936974948417,32.6400531698514,1174.3856691264,0.0,0.0
533790.0,6.178125,3.0260215139728586,32.63900323529116,1174.3856691264,0.0,0.0
533800.0,6.1782407407407405,3.0261060560827415,32.63795329609092,1174.3856691264,0.0,0.0
533810.0,6.178356481481481,3.026190601278358,32.63690335225205,1174.3856691264,0.0,0.0
533820.0,6.178472222222222,3.0262751495593756,32.635853403775876,1174.3856691264,0.0,0.0
533830.0,6.178587962962963,3.026359700926411,32.63480345066376,1174.3856691264,0.0,0.0
533840.0,6.178703703703704,3.026444255379446,32.63375349291701,1174.3856691264,0.0,0.0
533850.0,6.178819444444445,3.0265288129186287,32.632703530537036,1174.3856691264,0.0,0.0
533860.0,6.1789351851851855,3.0266133735441043,32.6316535635251,1174.3856691264,0.0,0.0
533870.0,6.179050925925926,3.02669793725602,32.630603591882554,1174.3856691264,0.0,0.0
533880.0,6.179166666666666,3.0267825040545273,32.62955361561079,1174.3856691264,0.0,0.0
533890.0,6.179282407407407,3.0268670739397767,32.62850363471111,1174.3856691264,0.0,0.0
533900.0,6.179398148148148,3.0269516469119226,32.627453649184815,1174.3856691264,0.0,0.0
533910.0,6.179513888888889,3.027036222971116,32.62640365903324,1174.3856691264,0.0,0.0
533920.0,6.17962962962963,3.0271208021175147,32.625353664257716,1174.3856691264,0.0,0.0
533930.0,6.17974537037037,3.0272053843514306,32.62430366485954,1174.3856691264,0.0,0.0
533940.0,6.179861111111111,3.0272899696725526,32.6232536608401,1174.3856691264,0.0,0.0
533950.0,6.179976851851852,3.0273745580816698,32.622203652200646,1174.3856691264,0.0,0.0
533960.0,6.180092592592593,3.027459149578467,32.621153638942445,1174.3856691264,0.0,0.0
533970.0,6.180208333333334,3.0275437441631134,32.62010362106691,1174.3856691264,0.0,0.0
533980.0,6.180324074074074,3.027628341836242,32.619053598575306,1174.3856691264,0.0,0.0
533990.0,6.1804398148148145,3.027712942597385,32.618003571468904,1174.3856691264,0.0,0.0
534000.0,6.180555555555555,3.0277975464471876,32.61695353974907,1174.3856691264,0.0,0.0
534010.0,6.180671296296296,3.0278821533858147,32.615903503417066,1174.3856691264,0.0,0.0
534020.0,6.180787037037037,3.0279667634129592,32.61485346247419,1174.3856691264,0.0,0.0
534030.0,6.180902777777778,3.028051376529271,32.613803416921705,1174.3856691264,0.0,0.0
534040.0,6.181018518518519,3.028135992734753,32.61275336676096,1174.3856691264,0.0,0.0
534050.0,6.1811342592592595,3.028220612029743,32.6117033119932,1174.3856691264,0.0,0.0
534060.0,6.18125,3.0283052344140886,32.61065325261969,1174.3856691264,0.0,0.0
534070.0,6.18136574074074,3.0283898598879766,32.60960318864179,1174.3856691264,0.0,0.0
534080.0,6.181481481481481,3.0284744884520474,32.60855312006072,1174.3856691264,0.0,0.0
534090.0,6.181597222222222,3.028559120105849,32.6075030468778,1174.3856691264,0.0,0.0
534100.0,6.181712962962963,3.0286437548500342,32.6064529690943,1174.3856691264,0.0,0.0
534110.0,6.181828703703704,3.028728392684619,32.60540288671146,1174.3856691264,0.0,0.0
534120.0,6.1819444444444445,3.0288130336099397,32.604352799730535,1174.3856691264,0.0,0.0
534130.0,6.182060185185185,3.0288976776257086,32.60330270815292,1174.3856691264,0.0,0.0
534140.0,6.182175925925926,3.0289823247325733,32.6022526119797,1174.3856691264,0.0,0.0
534150.0,6.182291666666667,3.029066974930564,32.60120251121224,1174.3856691264,0.0,0.0
534160.0,6.182407407407408,3.029151628219861,32.600152405851865,1174.3856691264,0.0,0.0
534170.0,6.182523148148148,3.0292362846006506,32.599102295899726,1174.3856691264,0.0,0.0
534180.0,6.182638888888889,3.0293209440731106,32.59805218135707,1174.3856691264,0.0,0.0
534190.0,6.182754629629629,3.0294056066375887,32.59700206222526,1174.3856691264,0.0,0.0
534200.0,6.18287037037037,3.0294902722971058,32.59595193850526,1174.3856691264,0.0,0.0
534210.0,6.182986111111111,3.0295749410524,32.59490181019835,1174.3856691264,0.0,0.0
534220.0,6.183101851851852,3.02965961290358,32.59385167730579,1174.3856691264,0.0,0.0
534230.0,6.183217592592593,3.029744287850304,32.59280153982893,1174.3856691264,0.0,0.0
534240.0,6.183333333333334,3.029828965893318,32.59175139776891,1174.3856691264,0.0,0.0
534250.0,6.183449074074074,3.0299136470322856,32.59070125112709,1174.3856691264,0.0,0.0
534260.0,6.183564814814815,3.0299983312673304,32.589651099904664,1174.3856691264,0.0,0.0
534270.0,6.183680555555555,3.030083018598901,32.5886009441029,1174.3856691264,0.0,0.0
534280.0,6.183796296296296,3.0301677090271313,32.58755078372309,1174.3856691264,0.0,0.0
534290.0,6.183912037037037,3.0302524025516773,32.586500618766415,1174.3856691264,0.0,0.0
534300.0,6.184027777777778,3.030337099173311,32.58545044923418,1174.3856691264,0.0,0.0
534310.0,6.1841435185185185,3.0304217988915387,32.58440027512759,1174.3856691264,0.0,0.0
534320.0,6.184259259259259,3.0305065017069723,32.58335009644793,1174.3856691264,0.0,0.0
534330.0,6.184375,3.0305912076197536,32.58229991319637,1174.3856691264,0.0,0.0
534340.0,6.184490740740741,3.0306759166295483,32.58124972537417,1174.3856691264,0.0,0.0
534350.0,6.184606481481482,3.0307606287369797,32.580199532982625,1174.3856691264,0.0,0.0
534360.0,6.184722222222222,3.0308453439421887,32.57914933602285,1174.3856691264,0.0,0.0
534370.0,6.184837962962963,3.030930062244855,32.578099134496185,1174.3856691264,0.0,0.0
534380.0,6.1849537037037035,3.0310147836455963,32.577048928403755,1174.3856691264,0.0,0.0
534390.0,6.185069444444444,3.031099508144411,32.57599871774687,1174.3856691264,0.0,0.0
534400.0,6.185185185185185,3.031184235741603,32.57494850252671,1174.3856691264,0.0,0.0
534410.0,6.185300925925926,3.0312689664368535,32.57389828274449,1174.3856691264,0.0,0.0
534420.0,6.185416666666667,3.0313537002307926,32.57284805840145,1174.3856691264,0.0,0.0
534430.0,6.185532407407408,3.031438437123422,32.57179782949876,1174.3856691264,0.0,0.0
534440.0,6.1856481481481485,3.031523177114891,32.57074759603766,1174.3856691264,0.0,0.0
534450.0,6.185763888888889,3.0316079202053636,32.569697358019376,1174.3856691264,0.0,0.0
534460.0,6.185879629629629,3.031692666395158,32.56864711544508,1174.3856691264,0.0,0.0
534470.0,6.18599537037037,3.031777415683959,32.56759686831595,1174.3856691264,0.0,0.0
534480.0,6.186111111111111,3.031862168072404,32.56654661663324,1174.3856691264,0.0,0.0
534490.0,6.186226851851852,3.0319469235605006,32.565496360398136,1174.3856691264,0.0,0.0
534500.0,6.186342592592593,3.032031682148415,32.564446099611835,1174.3856691264,0.0,0.0
534510.0,6.186458333333333,3.0321164438363106,32.563395834275525,1174.3856691264,0.0,0.0
534520.0,6.186574074074074,3.0322012086243526,32.562345564390355,1174.3856691264,0.0,0.0
534530.0,6.186689814814815,3.0322859765127137,32.5612952899576,1174.3856691264,0.0,0.0
534540.0,6.186805555555556,3.0323707475015613,32.56024501097834,1174.3856691264,0.0,0.0
534550.0,6.186921296296297,3.032455521591067,32.55919472745385,1174.3856691264,0.0,0.0
534560.0,6.187037037037037,3.032540298781557,32.55814443938527,1174.3856691264,0.0,0.0
534570.0,6.1871527777777775,3.032625079072733,32.5570941467738,1174.3856691264,0.0,0.0
534580.0,6.187268518518518,3.0327098624652407,32.55604384962055,1174.3856691264,0.0,0.0
534590.0,6.187384259259259,3.0327946489591007,32.55499354792684,1174.3856691264,0.0,0.0
534600.0,6.1875,3.0328794385544833,32.55394324169367,1174.3856691264,0.0,0.0
534610.0,6.187615740740741,3.032964231251725,32.55289293092234,1174.3856691264,0.0,0.0
534620.0,6.187731481481482,3.033049027050532,32.55184261561394,1174.3856691264,0.0,0.0
534630.0,6.1878472222222225,3.0331338259515506,32.55079229576967,1174.3856691264,0.0,0.0
534640.0,6.187962962962963,3.0332186279548066,32.54974197139066,1174.3856691264,0.0,0.0
534650.0,6.188078703703703,3.033303433060481,32.548691642478104,1174.3856691264,0.0,0.0
534660.0,6.188194444444444,3.033388241268908,32.54764130903319,1174.3856691264,0.0,0.0
534670.0,6.188310185185185,3.033473052581013,32.54659097105692,1174.3856691264,0.0,0.0
534680.0,6.188425925925926,3.033557866999677,32.54554062855041,1174.3856691264,0.0,0.0
534690.0,6.188541666666667,3.033642684525006,32.544490281514754,1174.3856691264,0.0,0.0
534700.0,6.188657407407407,3.0337275051568082,32.54343992995121,1174.3856691264,0.0,0.0
534710.0,6.188773148148148,3.0338123288952037,32.54238957386088,1174.3856691264,0.0,0.0
534720.0,6.188888888888889,3.033897155740627,32.54133921324492,1174.3856691264,0.0,0.0
534730.0,6.18900462962963,3.0339819856930466,32.540288848104545,1174.3856691264,0.0,0.0
534740.0,6.189120370370371,3.034066818752742,32.53923847844087,1174.3856691264,0.0,0.0
534750.0,6.189236111111111,3.034151654919528,32.53818810425507,1174.3856691264,0.0,0.0
534760.0,6.1893518518518515,3.034236494193531,32.5371377255483,1174.3856691264,0.0,0.0
534770.0,6.189467592592592,3.0343213365753616,32.536087342321736,1174.3856691264,0.0,0.0
534780.0,6.189583333333333,3.034406182064516,32.535036954576476,1174.3856691264,0.0,0.0
534790.0,6.189699074074074,3.0344910306617607,32.5339865623137,1174.3856691264,0.0,0.0
534800.0,6.189814814814815,3.0345758823666036,32.53293616553455,1174.3856691264,0.0,0.0
534810.0,6.189930555555556,3.0346607371796557,32.53188576424016,1174.3856691264,0.0,0.0
534820.0,6.1900462962962965,3.0347455951008935,32.53083535843164,1174.3856691264,0.0,0.0
534830.0,6.190162037037037,3.0348304561306154,32.52978494811019,1174.3856691264,0.0,0.0
534840.0,6.190277777777778,3.0349153202685,32.52873453327693,1174.3856691264,0.0,0.0
534850.0,6.190393518518518,3.0350001875151604,32.52768411393297,1174.3856691264,0.0,0.0
534860.0,6.190509259259259,3.035085057870582,32.52663369007943,1174.3856691264,0.0,0.0
534870.0,6.190625,3.035169931334916,32.52558326171745,1174.3856691264,0.0,0.0
534880.0,6.190740740740741,3.035254807908311,32.5245328288482,1174.3856691264,0.0,0.0
534890.0,6.1908564814814815,3.03533968759091,32.52348239147266,1174.3856691264,0.0,0.0
534900.0,6.190972222222222,3.035424570383028,32.522431949592175,1174.3856691264,0.0,0.0
534910.0,6.191087962962963,3.0355094562844958,32.52138150320766,1174.3856691264,0.0,0.0
534920.0,6.191203703703704,3.0355943452954794,32.52033105232031,1174.3856691264,0.0,0.0
534930.0,6.191319444444445,3.035679237416447,32.519280596931296,1174.3856691264,0.0,0.0
534940.0,6.191435185185185,3.0357641326475444,32.5182301370416,1174.3856691264,0.0,0.0
534950.0,6.191550925925926,3.0358490309884743,32.517179672652496,1174.3856691264,0.0,0.0
534960.0,6.191666666666666,3.035933932439852,32.516129203764905,1174.3856691264,0.0,0.0
534970.0,6.191782407407407,3.0360188370018433,32.51507873038007,1174.3856691264,0.0,0.0
534980.0,6.191898148148148,3.036103744674142,32.514028252499,1174.3856691264,0.0,0.0
534990.0,6.192013888888889,3.0361886554573774,32.512977770122866,1174.3856691264,0.0,0.0
535000.0,6.19212962962963,3.0362735693515597,32.511927283252746,1174.3856691264,0.0,0.0
535010.0,6.192245370370371,3.03635848635701,32.510876791889736,1174.3856691264,0.0,0.0
535020.0,6.192361111111111,3.0364434064734205,32.509826296034895,1174.3856691264,0.0,0.0
535030.0,6.192476851851852,3.03652832970159,32.508775795689346,1174.3856691264,0.0,0.0
535040.0,6.192592592592592,3.036613256041212,32.50772529085418,1174.3856691264,0.0,0.0
535050.0,6.192708333333333,3.036698185492612,32.50667478153043,1174.3856691264,0.0,0.0
535060.0,6.192824074074074,3.036783118055971,32.50562426771932,1174.3856691264,0.0,0.0
535070.0,6.192939814814815,3.036868053731294,32.50457374942178,1174.3856691264,0.0,0.0
535080.0,6.1930555555555555,3.03695299251907,32.50352322663895,1174.3856691264,0.0,0.0
535090.0,6.193171296296296,3.037037934419314,32.502472699371936,1174.3856691264,0.0,0.0
535100.0,6.193287037037037,3.0371228794321996,32.50142216762178,1174.3856691264,0.0,0.0
535110.0,6.193402777777778,3.037207827557898,32.50037163138947,1174.3856691264,0.0,0.0
535120.0,6.193518518518519,3.0372927787967474,32.49932109067626,1174.3856691264,0.0,0.0
535130.0,6.19363425925926,3.037377733148608,32.4982705454831,1174.3856691264,0.0,0.0
535140.0,6.19375,3.037462690613657,32.49721999581104,1174.3856691264,0.0,0.0
535150.0,6.1938657407407405,3.037547651194999,32.49616944166107,1174.3856691264,0.0,0.0
535160.0,6.193981481481481,3.0376326148934716,32.4951188830342,1174.3856691264,0.0,0.0
535170.0,6.194097222222222,3.037717581709182,32.49406831993151,1174.3856691264,0.0,0.0
535180.0,6.194212962962963,3.037802551642399,32.49301775235403,1174.3856691264,0.0,0.0
535190.0,6.194328703703704,3.0378875246927746,32.49196718030289,1174.3856691264,0.0,0.0
535200.0,6.194444444444445,3.037972500861051,32.490916603779105,1174.3856691264,0.0,0.0
