time_s,day,pressure_bar,fill_pct,liquid_flow_kg_per_h,vapor_flow_kg_per_h,bog_excess_kg
535210.0,6.1945601851851855,3.0380574801467253,32.48986602278387,1174.3856691264,0.0,0.0
535220.0,6.194675925925926,3.0381424625503906,32.488815437318124,1174.3856691264,0.0,0.0
535230.0,6.194791666666666,3.0382274480720115,32.487764847383,1174.3856691264,0.0,0.0
535240.0,6.194907407407407,3.0383124367118697,32.4867142529795,1174.3856691264,0.0,0.0
535250.0,6.195023148148148,3.0383974284696253,32.48566365410876,1174.3856691264,0.0,0.0
535260.0,6.195138888888889,3.038482423346036,32.48461305077184,1174.3856691264,0.0,0.0
535270.0,6.19525462962963,3.0385674213406038,32.48356244296971,1174.3856691264,0.0,0.0
535280.0,6.19537037037037,3.0386524224539375,32.48251183070354,1174.3856691264,0.0,0.0
535290.0,6.195486111111111,3.038737426686005,32.481461213974235,1174.3856691264,0.0,0.0
535300.0,6.195601851851852,3.038822434036954,32.48041059278301,1174.3856691264,0.0,0.0
535310.0,6.195717592592593,3.038907444506916,32.479359967130804,1174.3856691264,0.0,0.0
535320.0,6.195833333333334,3.0389924580960344,32.478309337018736,1174.3856691264,0.0,0.0
535330.0,6.195949074074074,3.0390774748044467,32.477258702447806,1174.3856691264,0.0,0.0
535340.0,6.1960648148148145,3.0391624946322966,32.476208063419016,1174.3856691264,0.0,0.0
535350.0,6.196180555555555,3.0392475175797293,32.47515741993345,1174.3856691264,0.0,0.0
535360.0,6.196296296296296,3.039332543646889,32.474106771992176,1174.3856691264,0.0,0.0
535370.0,6.196412037037037,3.0394175728339237,32.47305611959616,1174.3856691264,0.0,0.0
535380.0,6.196527777777778,3.0395026051411342,32.4720054627465,1174.3856691264,0.0,0.0
535390.0,6.196643518518519,3.03958764056821,32.4709548014442,1174.3856691264,0.0,0.0
535400.0,6.1967592592592595,3.0396726791157613,32.469904135690236,1174.3856691264,0.0,0.0
535410.0,6.196875,3.0397577207837965,32.46885346548574,1174.3856691264,0.0,0.0
535420.0,6.19699074074074,3.039842765572454,32.46780279083163,1174.3856691264,0.0,0.0
535430.0,6.197106481481481,3.0399278134819023,32.466752111728994,1174.3856691264,0.0,0.0
535440.0,6.197222222222222,3.0400128645122884,32.46570142817883,1174.3856691264,0.0,0.0
535450.0,6.197337962962963,3.0400979186637707,32.46465074018211,1174.3856691264,0.0,0.0
535460.0,6.197453703703704,3.040182975936512,32.46360004773995,1174.3856691264,0.0,0.0
535470.0,6.1975694444444445,3.0402680363306724,32.4625493508533,1174.3856691264,0.0,0.0
535480.0,6.197685185185185,3.040353099846405,32.46149864952313,1174.3856691264,0.0,0.0
535490.0,6.197800925925926,3.0404381664838787,32.460447943750566,1174.3856691264,0.0,0.0
535500.0,6.197916666666667,3.040523236243408,32.459397233536485,1174.3856691264,0.0,0.0
535510.0,6.198032407407408,3.0406083091246914,32.45834651888199,1174.3856691264,0.0,0.0
535520.0,6.198148148148148,3.040693385128362,32.457295799788014,1174.3856691264,0.0,0.0
535530.0,6.198263888888889,3.040778464254431,32.45624507625561,1174.3856691264,0.0,0.0
535540.0,6.198379629629629,3.0408635465030636,32.455194348285744,1174.3856691264,0.0,0.0
535550.0,6.19849537037037,3.040948631874427,32.45414361587939,1174.3856691264,0.0,0.0
535560.0,6.198611111111111,3.04103372036885,32.45309287903764,1174.3856691264,0.0,0.0
535570.0,6.198726851851852,3.041118811986184,32.45204213776139,1174.3856691264,0.0,0.0
535580.0,6.198842592592593,3.041203906726606,32.450991392051634,1174.3856691264,0.0,0.0
535590.0,6.198958333333334,3.041289004590598,32.44994064190942,1174.3856691264,0.0,0.0
535600.0,6.199074074074074,3.041374105578177,32.4488898873357,1174.3856691264,0.0,0.0
535610.0,6.199189814814815,3.0414592096896698,32.44783912833148,1174.3856691264,0.0,0.0
535620.0,6.199305555555555,3.0415443169253464,32.446788364897635,1174.3856691264,0.0,0.0
535630.0,6.199421296296296,3.0416294272887674,32.44573759703508,1174.3856691264,0.0,0.0
535640.0,6.199537037037037,3.0417145407798816,32.44468682474474,1174.3856691264,0.0,0.0
535650.0,6.199652777777778,3.0417996573987987,32.44363604802764,1174.3856691264,0.0,0.0
535660.0,6.1997685185185185,3.0418847771456354,32.442585266884805,1174.3856691264,0.0,0.0
535670.0,6.199884259259259,3.0419699000206526,32.441534481317184,1174.3856691264,0.0,0.0
535680.0,6.2,3.0420550260235077,32.44048369132575,1174.3856691264,0.0,0.0
535690.0,6.200115740740741,3.0421401551549394,32.439432896911555,1174.3856691264,0.0,0.0
535700.0,6.200231481481482,3.0422252874144418,32.43838209807557,1174.3856691264,0.0,0.0
535710.0,6.200347222222222,3.0423104228026063,32.43733129481869,1174.3856691264,0.0,0.0
535720.0,6.200462962962963,3.042395561319402,32.436280487142014,1174.3856691264,0.0,0.0
535730.0,6.2005787037037035,3.042480702965102,32.435229675046465,1174.3856691264,0.0,0.0
535740.0,6.200694444444444,3.042565847739372,32.43417885853301,1174.3856691264,0.0,0.0
535750.0,6.200810185185185,3.042650995642808,32.43312803760263,1174.3856691264,0.0,0.0
535760.0,6.200925925925926,3.0427361466753857,32.43207721225631,1174.3856691264,0.0,0.0
535770.0,6.201041666666667,3.042821300837388,32.431026382495034,1174.3856691264,0.0,0.0
535780.0,6.201157407407408,3.042906458128485,32.42997554831971,1174.3856691264,0.0,0.0
535790.0,6.2012731481481485,3.0429916185492814,32.42892470973137,1174.3856691264,0.0,0.0
535800.0,6.201388888888889,3.0430767820997526,32.42787386673094,1174.3856691264,0.0,0.0
535810.0,6.201504629629629,3.04316194878004,32.42682301931938,1174.3856691264,0.0,0.0
535820.0,6.20162037037037,3.0432471185902856,32.42577216749769,1174.3856691264,0.0,0.0
535830.0,6.201736111111111,3.0433322915306276,32.424721311266794,1174.3856691264,0.0,0.0
535840.0,6.201851851851852,3.043417467601208,32.42367045062761,1174.3856691264,0.0,0.0
535850.0,6.201967592592593,3.0435026468021715,32.422619585581124,1174.3856691264,0.0,0.0
535860.0,6.202083333333333,3.043587829133817,32.4215687161283,1174.3856691264,0.0,0.0
535870.0,6.202199074074074,3.043673014595832,32.42051784227007,1174.3856691264,0.0,0.0
535880.0,6.202314814814815,3.0437582031888275,32.41946696400742,1174.3856691264,0.0,0.0
535890.0,6.202430555555556,3.043843394912795,32.418416081341206,1174.3856691264,0.0,0.0
535900.0,6.202546296296297,3.0439285897678863,32.417365194272435,1174.3856691264,0.0,0.0
535910.0,6.202662037037037,3.0440137877544093,32.41631430280208,1174.3856691264,0.0,0.0
535920.0,6.2027777777777775,3.0440989888720527,32.41526340693101,1174.3856691264,0.0,0.0
535930.0,6.202893518518518,3.044184193121434,32.414212506660185,1174.3856691264,0.0,0.0
535940.0,6.203009259259259,3.044269400502711,32.41316160199055,1174.3856691264,0.0,0.0
535950.0,6.203125,3.044354611015727,32.41211069292301,1174.3856691264,0.0,0.0
535960.0,6.203240740740741,3.044439824660798,32.41105977945852,1174.3856691264,0.0,0.0
535970.0,6.203356481481482,3.044525041438081,32.41000886159798,1174.3856691264,0.0,0.0
535980.0,6.2034722222222225,3.0446102613477386,32.40895793934235,1174.3856691264,0.0,0.0
535990.0,6.203587962962963,3.0446954843897776,32.407907012692526,1174.3856691264,0.0,0.0
536000.0,6.203703703703703,3.0447807105646714,32.406856081649494,1174.3856691264,0.0,0.0
536010.0,6.203819444444444,3.044865939872423,32.40580514621409,1174.3856691264,0.0,0.0
536020.0,6.203935185185185,3.0449511723131977,32.40475420638725,1174.3856691264,0.0,0.0
536030.0,6.204050925925926,3.0450364078871655,32.40370326216994,1174.3856691264,0.0,0.0
536040.0,6.204166666666667,3.045121646594484,32.40265231356301,1174.3856691264,0.0,0.0
536050.0,6.204282407407407,3.045206888435482,32.40160136056745,1174.3856691264,0.0,0.0
536060.0,6.204398148148148,3.0452921334098577,32.40055040318407,1174.3856691264,0.0,0.0
536070.0,6.204513888888889,3.045377381518405,32.39949944141387,1174.3856691264,0.0,0.0
536080.0,6.20462962962963,3.0454626327606733,32.398448475257716,1174.3856691264,0.0,0.0
536090.0,6.204745370370371,3.0455478871372916,32.397397504716515,1174.3856691264,0.0,0.0
536100.0,6.204861111111111,3.0456331446504676,32.39634652979104,1174.3856691264,0.0,0.0
536110.0,6.2049768518518515,3.045718405301341,32.39529555048218,1174.3856691264,0.0,0.0
536120.0,6.205092592592592,3.0458036690904824,32.39424456679079,1174.3856691264,0.0,0.0
536130.0,6.205208333333333,3.0458889360178443,32.39319357871783,1174.3856691264,0.0,0.0
536140.0,6.205324074074074,3.0459742060835326,32.39214258626416,1174.3856691264,0.0,0.0
536150.0,6.205439814814815,3.0460594792878144,32.39109158943073,1174.3856691264,0.0,0.0
536160.0,6.205555555555556,3.0461447556303405,32.390040588218454,1174.3856691264,0.0,0.0
536170.0,6.2056712962962965,3.046230035111692,32.38898958262827,1174.3856691264,0.0,0.0
536180.0,6.205787037037037,3.0463153177318256,32.387938572661014,1174.3856691264,0.0,0.0
536190.0,6.205902777777778,3.0464006034908686,32.3868875583177,1174.3856691264,0.0,0.0
536200.0,6.206018518518518,3.046485892388935,32.3858365395991,1174.3856691264,0.0,0.0
536210.0,6.206134259259259,3.046571184426303,32.384785516506184,1174.3856691264,0.0,0.0
536220.0,6.20625,3.046656479602635,32.383734489039874,1174.3856691264,0.0,0.0
536230.0,6.206365740740741,3.046741777918522,32.382683457201004,1174.3856691264,0.0,0.0
536240.0,6.2064814814814815,3.0468270793740855,32.38163242099049,1174.3856691264,0.0,0.0
536250.0,6.206597222222222,3.0469123839690004,32.380581380409254,1174.3856691264,0.0,0.0
536260.0,6.206712962962963,3.0469976917038566,32.37953033545817,1174.3856691264,0.0,0.0
536270.0,6.206828703703704,3.047083002578787,32.37847928613816,1174.3856691264,0.0,0.0
536280.0,6.206944444444445,3.0471683165934613,32.37742823245,1174.3856691264,0.0,0.0
536290.0,6.207060185185185,3.047253633748477,32.37637717439466,1174.3856691264,0.0,0.0
536300.0,6.207175925925926,3.047338954043824,32.37532611197304,1174.3856691264,0.0,0.0
536310.0,6.207291666666666,3.0474242774796365,32.37427504518599,1174.3856691264,0.0,0.0
536320.0,6.207407407407407,3.047509604056049,32.37322397403432,1174.3856691264,0.0,0.0
536330.0,6.207523148148148,3.047594933773368,32.372172898519096,1174.3856691264,0.0,0.0
536340.0,6.207638888888889,3.0476802666314162,32.371121818640944,1174.3856691264,0.0,0.0
536350.0,6.20775462962963,3.047765602630347,32.37007073440092,1174.3856691264,0.0,0.0
536360.0,6.207870370370371,3.047850941770767,32.36901964579984,1174.3856691264,0.0,0.0
536370.0,6.207986111111111,3.0479362840522044,32.36796855283858,1174.3856691264,0.0,0.0
536380.0,6.208101851851852,3.0480216294754214,32.36691745551794,1174.3856691264,0.0,0.0
536390.0,6.208217592592592,3.0481069780399563,32.365866353838854,1174.3856691264,0.0,0.0
536400.0,6.208333333333333,3.048192329746576,32.36481524780224,1174.3856691264,0.0,0.0
536410.0,6.208449074074074,3.0482776845948107,32.3637641374088,1174.3856691264,0.0,0.0
536420.0,6.208564814814815,3.0483630425852786,32.36271302265951,1174.3856691264,0.0,0.0
536430.0,6.2086805555555555,3.048448403718134,32.36166190355522,1174.3856691264,0.0,0.0
536440.0,6.208796296296296,3.0485337679930695,32.36061078009672,1174.3856691264,0.0,0.0
536450.0,6.208912037037037,3.048619135410858,32.35955965228494,1174.3856691264,0.0,0.0
536460.0,6.209027777777778,3.0487045059711946,32.35850852012073,1174.3856691264,0.0,0.0
536470.0,6.209143518518519,3.048789879674387,32.357457383604824,1174.3856691264,0.0,0.0
536480.0,6.20925925925926,3.0488752565204513,32.3564062427382,1174.3856691264,0.0,0.0
536490.0,6.209375,3.048960636509999,32.35535509752164,1174.3856691264,0.0,0.0
536500.0,6.2094907407407405,3.049046019642586,32.354303947956005,1174.3856691264,0.0,0.0
536510.0,6.209606481481481,3.0491314059188324,32.353252794042156,1174.3856691264,0.0,0.0
536520.0,6.209722222222222,3.0492167953387432,32.3522016357809,1174.3856691264,0.0,0.0
536530.0,6.209837962962963,3.0493021879024895,32.35115047317304,1174.3856691264,0.0,0.0
536540.0,6.209953703703704,3.0493875836102284,32.35009930621951,1174.3856691264,0.0,0.0
536550.0,6.210069444444445,3.049472982462138,32.34904813492111,1174.3856691264,0.0,0.0
536560.0,6.2101851851851855,3.0495583844583742,32.34799695927867,1174.3856691264,0.0,0.0
536570.0,6.210300925925926,3.0496437895991346,32.34694577929299,1174.3856691264,0.0,0.0
536580.0,6.210416666666666,3.0497291978880834,32.34589459496473,1174.3856691264,0.0,0.0
536590.0,6.210532407407407,3.049814609325467,32.3448434062947,1174.3856691264,0.0,0.0
536600.0,6.210648148148148,3.0499000239109337,32.34379221328382,1174.3856691264,0.0,0.0
536610.0,6.210763888888889,3.049985441645046,32.34274101593284,1174.3856691264,0.0,0.0
536620.0,6.21087962962963,3.050070862527914,32.341689814242706,1174.3856691264,0.0,0.0
536630.0,6.21099537037037,3.050156286559181,32.34063860821418,1174.3856691264,0.0,0.0
536640.0,6.211111111111111,3.050241713739432,32.33958739784819,1174.3856691264,0.0,0.0
536650.0,6.211226851851852,3.0503271440686097,32.338536183145436,1174.3856691264,0.0,0.0
536660.0,6.211342592592593,3.0504125775468327,32.337484964106814,1174.3856691264,0.0,0.0
536670.0,6.211458333333334,3.0504980141742255,32.336433740733234,1174.3856691264,0.0,0.0
536680.0,6.211574074074074,3.0505834539508987,32.335382513025415,1174.3856691264,0.0,0.0
536690.0,6.2116898148148145,3.0506688968771316,32.334331280984266,1174.3856691264,0.0,0.0
536700.0,6.211805555555555,3.0507543429527346,32.333280044610575,1174.3856691264,0.0,0.0
536710.0,6.211921296296296,3.050839792177838,32.33222880390517,1174.3856691264,0.0,0.0
536720.0,6.212037037037037,3.05092524455302,32.33117755886888,1174.3856691264,0.0,0.0
536730.0,6.212152777777778,3.051010700077797,32.33012630950251,1174.3856691264,0.0,0.0
536740.0,6.212268518518519,3.0510961587529124,32.32907505580689,1174.3856691264,0.0,0.0
536750.0,6.2123842592592595,3.051181620577883,32.32802379778285,1174.3856691264,0.0,0.0
536760.0,6.2125,3.0512670855532993,32.32697253543117,1174.3856691264,0.0,0.0
536770.0,6.21261574074074,3.0513525536792936,32.32592126875267,1174.3856691264,0.0,0.0
536780.0,6.212731481481481,3.051438024955542,32.32486999774818,1174.3856691264,0.0,0.0
536790.0,6.212847222222222,3.051523499382642,32.3238187224185,1174.3856691264,0.0,0.0
536800.0,6.212962962962963,3.051608976960728,32.32276744276448,1174.3856691264,0.0,0.0
536810.0,6.213078703703704,3.0516944576894813,32.32171615878687,1174.3856691264,0.0,0.0
536820.0,6.2131944444444445,3.0517799415695075,32.32066487048647,1174.3856691264,0.0,0.0
536830.0,6.213310185185185,3.0518654286007876,32.319613577864125,1174.3856691264,0.0,0.0
536840.0,6.213425925925926,3.0519509187836142,32.31856228092055,1174.3856691264,0.0,0.0
536850.0,6.213541666666667,3.0520364121178347,32.31751097965669,1174.3856691264,0.0,0.0
536860.0,6.213657407407408,3.0521219086035867,32.31645967407315,1174.3856691264,0.0,0.0
536870.0,6.213773148148148,3.0522074082413346,32.31540836417089,1174.3856691264,0.0,0.0
536880.0,6.213888888888889,3.052292911031218,32.314357049950644,1174.3856691264,0.0,0.0
536890.0,6.214004629629629,3.05237841697308,32.313305731413166,1174.3856691264,0.0,0.0
536900.0,6.21412037037037,3.052463926067224,32.31225440855932,1174.3856691264,0.0,0.0
536910.0,6.214236111111111,3.0525494383136524,32.31120308138981,1174.3856691264,0.0,0.0
536920.0,6.214351851851852,3.052634953712976,32.31015174990546,1174.3856691264,0.0,0.0
536930.0,6.214467592592593,3.0527204722648857,32.3091004141071,1174.3856691264,0.0,0.0
536940.0,6.214583333333334,3.052805993969544,32.30804907399545,1174.3856691264,0.0,0.0
536950.0,6.214699074074074,3.0528915188275594,32.306997729571286,1174.3856691264,0.0,0.0
536960.0,6.214814814814815,3.052977046838478,32.30594638083542,1174.3856691264,0.0,0.0
536970.0,6.214930555555555,3.053062578002917,32.304895027788554,1174.3856691264,0.0,0.0
536980.0,6.215046296296296,3.053148112320888,32.30384367043161,1174.3856691264,0.0,0.0
536990.0,6.215162037037037,3.0532336497926944,32.30279230876524,1174.3856691264,0.0,0.0
537000.0,6.215277777777778,3.053319190418196,32.301740942790275,1174.3856691264,0.0,0.0
537010.0,6.2153935185185185,3.0534047341975548,32.300689572507416,1174.3856691264,0.0,0.0
537020.0,6.215509259259259,3.053490281131243,32.299638197917524,1174.3856691264,0.0,0.0
537030.0,6.215625,3.0535758312192636,32.29858681902129,1174.3856691264,0.0,0.0
537040.0,6.215740740740741,3.0536613844617877,32.2975354358195,1174.3856691264,0.0,0.0
537050.0,6.215856481481482,3.053746940860552,32.29648404831288,1174.3856691264,0.0,0.0
537060.0,6.215972222222222,3.0538325004176463,32.29543265650198,1174.3856691264,0.0,0.0
537070.0,6.216087962962963,3.0539180631331786,32.29438126038769,1174.3856691264,0.0,0.0
537080.0,6.2162037037037035,3.054003629007244,32.29332985997075,1174.3856691264,0.0,0.0
537090.0,6.216319444444444,3.054089198040096,32.292278455251896,1174.3856691264,0.0,0.0
537100.0,6.216435185185185,3.054174770231387,32.29122704623195,1174.3856691264,0.0,0.0
537110.0,6.216550925925926,3.054260345581681,32.29017563291168,1174.3856691264,0.0,0.0
537120.0,6.216666666666667,3.05434592409093,32.28912421529182,1174.3856691264,0.0,0.0
537130.0,6.216782407407408,3.05443150575925,32.28807279337318,1174.3856691264,0.0,0.0
537140.0,6.2168981481481485,3.054517090586752,32.287021367156555,1174.3856691264,0.0,0.0
537150.0,6.217013888888889,3.054602678573551,32.28596993664265,1174.3856691264,0.0,0.0
537160.0,6.217129629629629,3.054688269719909,32.28491850183223,1174.3856691264,0.0,0.0
537170.0,6.21724537037037,3.0547738640256474,32.28386706272607,1174.3856691264,0.0,0.0
537180.0,6.217361111111111,3.0548594614908833,32.28281561932494,1174.3856691264,0.0,0.0
537190.0,6.217476851851852,3.0549450621160474,32.28176417162963,1174.3856691264,0.0,0.0
537200.0,6.217592592592593,3.055030665901105,32.280712719640796,1174.3856691264,0.0,0.0
537210.0,6.217708333333333,3.055116272846181,32.27966126335929,1174.3856691264,0.0,0.0
537220.0,6.217824074074074,3.0552018829514065,32.278609802785816,1174.3856691264,0.0,0.0
537230.0,6.217939814814815,3.0552874962169048,32.27755833792112,1174.3856691264,0.0,0.0
537240.0,6.218055555555556,3.0553731126428065,32.27650686876595,1174.3856691264,0.0,0.0
537250.0,6.218171296296297,3.055458732229246,32.275455395321096,1174.3856691264,0.0,0.0
537260.0,6.218287037037037,3.0555443549765005,32.27440391758727,1174.3856691264,0.0,0.0
537270.0,6.2184027777777775,3.055629980884257,32.273352435565236,1174.3856691264,0.0,0.0
537280.0,6.218518518518518,3.0557156099530958,32.27230094925565,1174.3856691264,0.0,0.0
537290.0,6.218634259259259,3.0558012421831675,32.27124945865938,1174.3856691264,0.0,0.0
537300.0,6.21875,3.0558868775741437,32.27019796377707,1174.3856691264,0.0,0.0
537310.0,6.218865740740741,3.0559725161266265,32.269146464609534,1174.3856691264,0.0,0.0
537320.0,6.218981481481482,3.0560581578407513,32.26809496115739,1174.3856691264,0.0,0.0
537330.0,6.2190972222222225,3.056143802716208,32.267043453421486,1174.3856691264,0.0,0.0
537340.0,6.219212962962963,3.0562294507535954,32.2659919414025,1174.3856691264,0.0,0.0
537350.0,6.219328703703703,3.056315101952907,32.26494042510114,1174.3856691264,0.0,0.0
537360.0,6.219444444444444,3.056400756314283,32.26388890451817,1174.3856691264,0.0,0.0
537370.0,6.219560185185185,3.0564864138378813,32.26283737965432,1174.3856691264,0.0,0.0
537380.0,6.219675925925926,3.0565720745238405,32.261785850510265,1174.3856691264,0.0,0.0
537390.0,6.219791666666667,3.056657738372309,32.26073431708678,1174.3856691264,0.0,0.0
537400.0,6.219907407407407,3.0567434053835956,32.259682779384576,1174.3856691264,0.0,0.0
537410.0,6.220023148148148,3.056829075557543,32.25863123740436,1174.3856691264,0.0,0.0
537420.0,6.220138888888889,3.0569147488944584,32.2575796911468,1174.3856691264,0.0,0.0
537430.0,6.22025462962963,3.0570004253943455,32.25652814061272,1174.3856691264,0.0,0.0
537440.0,6.220370370370371,3.0570861050576617,32.25547658580274,1174.3856691264,0.0,0.0
537450.0,6.220486111111111,3.057171787884407,32.25442502671762,1174.3856691264,0.0,0.0
537460.0,6.2206018518518515,3.057257473874898,32.2533734633581,1174.3856691264,0.0,0.0
537470.0,6.220717592592592,3.0573431630288286,32.252321895724826,1174.3856691264,0.0,0.0
537480.0,6.220833333333333,3.05742885534697,32.251270323818524,1174.3856691264,0.0,0.0
537490.0,6.220949074074074,3.057514550828869,32.25021874763988,1174.3856691264,0.0,0.0
537500.0,6.221064814814815,3.057600249475151,32.24916716718966,1174.3856691264,0.0,0.0
537510.0,6.221180555555556,3.057685951285816,32.248115582468486,1174.3856691264,0.0,0.0
537520.0,6.2212962962962965,3.057771656261031,32.24706399347713,1174.3856691264,0.0,0.0
537530.0,6.221412037037037,3.057857364404123,32.24601240021608,1174.3856691264,0.0,0.0
537540.0,6.221527777777778,3.0579430757155763,32.24496080268602,1174.3856691264,0.0,0.0
537550.0,6.221643518518518,3.0580287901954875,32.243909200887664,1174.3856691264,0.0,0.0
537560.0,6.221759259259259,3.058114507843957,32.24285759482178,1174.3856691264,0.0,0.0
537570.0,6.221875,3.0582002286610868,32.24180598448908,1174.3856691264,0.0,0.0
537580.0,6.221990740740741,3.0582859526471258,32.240754369890176,1174.3856691264,0.0,0.0
537590.0,6.2221064814814815,3.0583716798017297,32.239702751025845,1174.3856691264,0.0,0.0
537600.0,6.222222222222222,3.0584574101254622,32.23865112789686,1174.3856691264,0.0,0.0
537610.0,6.222337962962963,3.0585431436184263,32.23759950050382,1174.3856691264,0.0,0.0
537620.0,6.222453703703704,3.0586288802802812,32.236547868847474,1174.3856691264,0.0,0.0
537630.0,6.222569444444445,3.0587146201115964,32.23549623292852,1174.3856691264,0.0,0.0
537640.0,6.222685185185185,3.0588003631123324,32.23444459274768,1174.3856691264,0.0,0.0
537650.0,6.222800925925926,3.058886109282605,32.233392948305614,1174.3856691264,0.0,0.0
537660.0,6.222916666666666,3.058971858622532,32.23234129960302,1174.3856691264,0.0,0.0
537670.0,6.223032407407407,3.0590576111322303,32.23128964664062,1174.3856691264,0.0,0.0
537680.0,6.223148148148148,3.059143366811826,32.230237989419074,1174.3856691264,0.0,0.0
537690.0,6.223263888888889,3.059229125661592,32.22918632793913,1174.3856691264,0.0,0.0
537700.0,6.22337962962963,3.0593148876811935,32.22813466220142,1174.3856691264,0.0,0.0
537710.0,6.223495370370371,3.0594006528712185,32.22708299220669,1174.3856691264,0.0,0.0
537720.0,6.223611111111111,3.0594864212316404,32.22603131795557,1174.3856691264,0.0,0.0
537730.0,6.223726851851852,3.0595721927627384,32.22497963944876,1174.3856691264,0.0,0.0
537740.0,6.223842592592592,3.059657967464341,32.22392795668698,1174.3856691264,0.0,0.0
537750.0,6.223958333333333,3.059743745336729,32.22287626967083,1174.3856691264,0.0,0.0
537760.0,6.224074074074074,3.059829526379888,32.22182457840111,1174.3856691264,0.0,0.0
537770.0,6.224189814814815,3.0599153105942567,32.22077288287836,1174.3856691264,0.0,0.0
537780.0,6.2243055555555555,3.0600010979798165,32.21972118310335,1174.3856691264,0.0,0.0
537790.0,6.224421296296296,3.060086888536709,32.21866947907674,1174.3856691264,0.0,0.0
537800.0,6.224537037037037,3.060172682265069,32.2176177707992,1174.3856691264,0.0,0.0
537810.0,6.224652777777778,3.0602584791650367,32.21656605827134,1174.3856691264,0.0,0.0
537820.0,6.224768518518519,3.060344279236754,32.215514341493936,1174.3856691264,0.0,0.0
537830.0,6.22488425925926,3.0604300824803614,32.21446262046756,1174.3856691264,0.0,0.0
537840.0,6.225,3.0605158888960085,32.21341089519295,1174.3856691264,0.0,0.0
537850.0,6.2251157407407405,3.060601698483837,32.21235916567075,1174.3856691264,0.0,0.0
537860.0,6.225231481481481,3.0606875112439913,32.2113074319016,1174.3856691264,0.0,0.0
537870.0,6.225347222222222,3.060773327176768,32.21025569388616,1174.3856691264,0.0,0.0
537880.0,6.225462962962963,3.0608591462818695,32.209203951625156,1174.3856691264,0.0,0.0
537890.0,6.225578703703704,3.0609449685600434,32.208152205119134,1174.3856691264,0.0,0.0
537900.0,6.225694444444445,3.0610307940109895,32.20710045436886,1174.3856691264,0.0,0.0
537910.0,6.2258101851851855,3.061116622634859,32.20604869937491,1174.3856691264,0.0,0.0
537920.0,6.225925925925926,3.061202454432259,32.204996940138,1174.3856691264,0.0,0.0
537930.0,6.226041666666666,3.0612882894028868,32.20394517665874,1174.3856691264,0.0,0.0
537940.0,6.226157407407407,3.0613741275470505,32.2028934089378,1174.3856691264,0.0,0.0
537950.0,6.226273148148148,3.0614599688649062,32.201841636975836,1174.3856691264,0.0,0.0
537960.0,6.226388888888889,3.0615458133566094,32.20078986077348,1174.3856691264,0.0,0.0
537970.0,6.22650462962963,3.0616316610223184,32.199738080331386,1174.3856691264,0.0,0.0
537980.0,6.22662037037037,3.0617175118620428,32.19868629565019,1174.3856691264,0.0,0.0
537990.0,6.226736111111111,3.061803365876242,32.19763450673055,1174.3856691264,0.0,0.0
538000.0,6.226851851851852,3.0618892230661645,32.19658271357302,1174.3856691264,0.0,0.0
538010.0,6.226967592592593,3.0619750834344175,32.19553091617812,1174.3856691264,0.0,0.0
538020.0,6.227083333333334,3.0620609469806426,32.194479114546496,1174.3856691264,0.0,0.0
538030.0,6.227199074074074,3.062146813705395,32.19342730867885,1174.3856691264,0.0,0.0
538040.0,6.2273148148148145,3.0622326836086105,32.192375498575785,1174.3856691264,0.0,0.0
538050.0,6.227430555555555,3.0623185566903954,32.19132368423803,1174.3856691264,0.0,0.0
538060.0,6.227546296296296,3.0624044329509994,32.19027186566617,1174.3856691264,0.0,0.0
538070.0,6.227662037037037,3.0624903123900755,32.1892200428609,1174.3856691264,0.0,0.0
538080.0,6.227777777777778,3.062576195008326,32.18816821582279,1174.3856691264,0.0,0.0
538090.0,6.227893518518519,3.06266208080526,32.187116384552574,1174.3856691264,0.0,0.0
538100.0,6.2280092592592595,3.0627479697815922,32.186064549050904,1174.3856691264,0.0,0.0
538110.0,6.228125,3.0628338619368254,32.185012709318364,1174.3856691264,0.0,0.0
538120.0,6.22824074074074,3.062919757271529,32.1839608653556,1174.3856691264,0.0,0.0
538130.0,6.228356481481481,3.0630056557858105,32.18290901716328,1174.3856691264,0.0,0.0
538140.0,6.228472222222222,3.0630915574793374,32.18185716474204,1174.3856691264,0.0,0.0
538150.0,6.228587962962963,3.0631774623528325,32.180805308092516,1174.3856691264,0.0,0.0
538160.0,6.228703703703704,3.0632633704058105,32.17975344721533,1174.3856691264,0.0,0.0
538170.0,6.2288194444444445,3.0633492816388457,32.17870158211114,1174.3856691264,0.0,0.0
538180.0,6.228935185185185,3.0634351960519104,32.17764971278059,1174.3856691264,0.0,0.0
538190.0,6.229050925925926,3.063521113645124,32.17659783922422,1174.3856691264,0.0,0.0
538200.0,6.229166666666667,3.063607034418765,32.175545961442765,1174.3856691264,0.0,0.0
538210.0,6.229282407407408,3.063692958372511,32.174494079436776,1174.3856691264,0.0,0.0
538220.0,6.229398148148148,3.063778885507092,32.17344219320693,1174.3856691264,0.0,0.0
538230.0,6.229513888888889,3.0638648158220354,32.172390302753826,1174.3856691264,0.0,0.0
538240.0,6.229629629629629,3.0639507493179274,32.17133840807813,1174.3856691264,0.0,0.0
538250.0,6.22974537037037,3.064036685994747,32.17028650918039,1174.3856691264,0.0,0.0
538260.0,6.229861111111111,3.064122625852635,32.169234606061316,1174.3856691264,0.0,0.0
538270.0,6.229976851851852,3.064208568891716,32.168182698721395,1174.3856691264,0.0,0.0
538280.0,6.230092592592593,3.0642945151121297,32.16713078716133,1174.3856691264,0.0,0.0
538290.0,6.230208333333334,3.064380464514167,32.16607887138173,1174.3856691264,0.0,0.0
538300.0,6.230324074074074,3.0644664170976688,32.165026951383254,1174.3856691264,0.0,0.0
538310.0,6.230439814814815,3.0645523728629236,32.16397502716643,1174.3856691264,0.0,0.0
538320.0,6.230555555555555,3.0646383318099253,32.1629230987319,1174.3856691264,0.0,0.0
538330.0,6.230671296296296,3.0647242939392654,32.16187116608023,1174.3856691264,0.0,0.0
538340.0,6.230787037037037,3.0648102592504856,32.16081922921214,1174.3856691264,0.0,0.0
538350.0,6.230902777777778,3.0648962277441885,32.159767288128144,1174.3856691264,0.0,0.0
538360.0,6.2310185185185185,3.064982199420362,32.15871534282882,1174.3856691264,0.0,0.0
538370.0,6.231134259259259,3.0650681742791615,32.157663393314856,1174.3856691264,0.0,0.0
538380.0,6.23125,3.0651541523207317,32.156611439586825,1174.3856691264,0.0,0.0
538390.0,6.231365740740741,3.065240133545222,32.15555948164533,1174.3856691264,0.0,0.0
538400.0,6.231481481481482,3.065326117952932,32.15450751949088,1174.3856691264,0.0,0.0
538410.0,6.231597222222222,3.065412105543566,32.15345555312421,1174.3856691264,0.0,0.0
538420.0,6.231712962962963,3.065498096317874,32.152403582545816,1174.3856691264,0.0,0.0
538430.0,6.2318287037037035,3.0655840902754163,32.15135160775641,1174.3856691264,0.0,0.0
538440.0,6.231944444444444,3.0656700874169394,32.150299628756436,1174.3856691264,0.0,0.0
538450.0,6.232060185185185,3.0657560877420025,32.14924764554655,1174.3856691264,0.0,0.0
538460.0,6.232175925925926,3.0658420912512114,32.14819565812735,1174.3856691264,0.0,0.0
538470.0,6.232291666666667,3.0659280979445738,32.14714366649938,1174.3856691264,0.0,0.0
538480.0,6.232407407407408,3.0660141078251573,32.14609167066319,1174.3856691264,0.0,0.0
538490.0,6.2325231481481485,3.0661001208937324,32.14503967061918,1174.3856691264,0.0,0.0
538500.0,6.232638888888889,3.0661861371503862,32.143987666368034,1174.3856691264,0.0,0.0
538510.0,6.232754629629629,3.06627215659522,32.14293565791036,1174.3856691264,0.0,0.0
538520.0,6.23287037037037,3.066358179228329,32.141883645246764,1174.3856691264,0.0,0.0
538530.0,6.232986111111111,3.0664442050498044,32.14083162837781,1174.3856691264,0.0,0.0
538540.0,6.233101851851852,3.0665302340597496,32.139779607304135,1174.3856691264,0.0,0.0
538550.0,6.233217592592593,3.066616266258271,32.13872758202634,1174.3856691264,0.0,0.0
538560.0,6.233333333333333,3.066702301645462,32.13767555254494,1174.3856691264,0.0,0.0
538570.0,6.233449074074074,3.0667883402214366,32.13662351886066,1174.3856691264,0.0,0.0
538580.0,6.233564814814815,3.0668743819862994,32.13557148097396,1174.3856691264,0.0,0.0
538590.0,6.233680555555556,3.0669604269401605,32.1345194388855,1174.3856691264,0.0,0.0
538600.0,6.233796296296297,3.067046475083132,32.13346739259587,1174.3856691264,0.0,0.0
538610.0,6.233912037037037,3.067132526415321,32.13241534210559,1174.3856691264,0.0,0.0
538620.0,6.2340277777777775,3.0672185809369985,32.131363287415354,1174.3856691264,0.0,0.0
538630.0,6.234143518518518,3.0673046386478275,32.130311228525706,1174.3856691264,0.0,0.0
538640.0,6.234259259259259,3.0673906995483726,32.129259165437105,1174.3856691264,0.0,0.0
538650.0,6.234375,3.067476763638614,32.12820709815034,1174.3856691264,0.0,0.0
538660.0,6.234490740740741,3.067562830918662,32.12715502666585,1174.3856691264,0.0,0.0
538670.0,6.234606481481482,3.0676489013886448,32.12610295098424,1174.3856691264,0.0,0.0
538680.0,6.2347222222222225,3.0677349750486798,32.125050871106055,1174.3856691264,0.0,0.0
538690.0,6.234837962962963,3.067821051898902,32.12399878703198,1174.3856691264,0.0,0.0
538700.0,6.234953703703703,3.0679071319394313,32.12294669876247,1174.3856691264,0.0,0.0
538710.0,6.235069444444444,3.0679932151703975,32.121894606298085,1174.3856691264,0.0,0.0
538720.0,6.235185185185185,3.068079301591927,32.12084250963947,1174.3856691264,0.0,0.0
538730.0,6.235300925925926,3.0681653912041633,32.11979040878725,1174.3856691264,0.0,0.0
538740.0,6.235416666666667,3.0682514840072295,32.118738303741836,1174.3856691264,0.0,0.0
538750.0,6.235532407407407,3.0683375800012604,32.11768619450389,1174.3856691264,0.0,0.0
538760.0,6.235648148148148,3.06842367918639,32.116634081073954,1174.3856691264,0.0,0.0
538770.0,6.235763888888889,3.068509781562905,32.11558196345257,1174.3856691264,0.0,0.0
538780.0,6.23587962962963,3.0685958871304977,32.114529841640355,1174.3856691264,0.0,0.0
538790.0,6.235995370370371,3.0686819958897535,32.11347771563774,1174.3856691264,0.0,0.0
538800.0,6.236111111111111,3.0687681078406652,32.11242558544545,1174.3856691264,0.0,0.0
538810.0,6.2362268518518515,3.068854222983368,32.111373451063955,1174.3856691264,0.0,0.0
538820.0,6.236342592592592,3.068940341318011,32.110321312493824,1174.3856691264,0.0,0.0
538830.0,6.236458333333333,3.069026462844734,32.10926916973554,1174.3856691264,0.0,0.0
538840.0,6.236574074074074,3.0691125875636858,32.10821702278977,1174.3856691264,0.0,0.0
538850.0,6.236689814814815,3.069198715475157,32.10716487165703,1174.3856691264,0.0,0.0
538860.0,6.236805555555556,3.069284846578844,32.10611271633777,1174.3856691264,0.0,0.0
538870.0,6.2369212962962965,3.069370980875352,32.10506055683269,1174.3856691264,0.0,0.0
538880.0,6.237037037037037,3.069457118364676,32.104008393142244,1174.3856691264,0.0,0.0
538890.0,6.237152777777778,3.0695432590469656,32.10295622526701,1174.3856691264,0.0,0.0
538900.0,6.237268518518518,3.069629402922369,32.101904053207505,1174.3856691264,0.0,0.0
538910.0,6.237384259259259,3.0697155499911903,32.100851876964256,1174.3856691264,0.0,0.0
538920.0,6.2375,3.0698017002532816,32.099799696537886,1174.3856691264,0.0,0.0
538930.0,6.237615740740741,3.069887853708801,32.098747511928835,1174.3856691264,0.0,0.0
538940.0,6.2377314814814815,3.069974010358198,32.09769532313771,1174.3856691264,0.0,0.0
538950.0,6.237847222222222,3.070060170202661,32.096643130164956,1174.3856691264,0.0,0.0
538960.0,6.237962962962963,3.070146333244438,32.095590933010996,1174.3856691264,0.0,0.0
538970.0,6.238078703703704,3.0702324994842165,32.094538731676344,1174.3856691264,0.0,0.0
538980.0,6.238194444444445,3.0703186689214874,32.093486526161605,1174.3856691264,0.0,0.0
538990.0,6.238310185185185,3.0704048415567966,32.092434316467326,1174.3856691264,0.0,0.0
539000.0,6.238425925925926,3.0704910173900823,32.09138210259402,1174.3856691264,0.0,0.0
539010.0,6.238541666666666,3.0705771964214414,32.09032988454224,1174.3856691264,0.0,0.0
539020.0,6.238657407407407,3.0706633786509774,32.08927766231254,1174.3856691264,0.0,0.0
539030.0,6.238773148148148,3.0707495640787874,32.088225435905485,1174.3856691264,0.0,0.0
539040.0,6.238888888888889,3.070835752705122,32.08717320532162,1174.3856691264,0.0,0.0
539050.0,6.23900462962963,3.0709219445296347,32.08612097056144,1174.3856691264,0.0,0.0
539060.0,6.239120370370371,3.07100813955289,32.08506873162558,1174.3856691264,0.0,0.0
539070.0,6.239236111111111,3.0710943377748374,32.08401648851449,1174.3856691264,0.0,0.0
539080.0,6.239351851851852,3.0711805391955838,32.08296424122865,1174.3856691264,0.0,0.0
539090.0,6.239467592592592,3.071266743815254,32.08191198976881,1174.3856691264,0.0,0.0
539100.0,6.239583333333333,3.0713529516339477,32.08085973413531,1174.3856691264,0.0,0.0
539110.0,6.239699074074074,3.0714391626519326,32.079807474328746,1174.3856691264,0.0,0.0
539120.0,6.239814814814815,3.071525376868877,32.07875521034967,1174.3856691264,0.0,0.0
539130.0,6.2399305555555555,3.0716115942853484,32.07770294219858,1174.3856691264,0.0,0.0
539140.0,6.240046296296296,3.0716978149014653,32.07665066987602,1174.3856691264,0.0,0.0
539150.0,6.240162037037037,3.0717840387169044,32.07559839338253,1174.3856691264,0.0,0.0
539160.0,6.240277777777778,3.0718702657322297,32.074546112718586,1174.3856691264,0.0,0.0
539170.0,6.240393518518519,3.0719564959474233,32.07349382788481,1174.3856691264,0.0,0.0
539180.0,6.24050925925926,3.072042729362601,32.07244153888159,1174.3856691264,0.0,0.0
539190.0,6.240625,3.0721289659780475,32.071389245709554,1174.3856691264,0.0,0.0
539200.0,6.2407407407407405,3.0722152057934413,32.070336948369196,1174.3856691264,0.0,0.0
539210.0,6.240856481481481,3.072301448809357,32.06928464686103,1174.3856691264,0.0,0.0
539220.0,6.240972222222222,3.0723876950257742,32.06823234118551,1174.3856691264,0.0,0.0
539230.0,6.241087962962963,3.0724739444428364,32.06718003134324,1174.3856691264,0.0,0.0
539240.0,6.241203703703704,3.0725601970606657,32.066127717334716,1174.3856691264,0.0,0.0
539250.0,6.241319444444445,3.072646452879404,32.06507539916042,1174.3856691264,0.0,0.0
539260.0,6.2414351851851855,3.0727327118991843,32.06402307682092,1174.3856691264,0.0,0.0
539270.0,6.241550925925926,3.0728189741202923,32.06297075031665,1174.3856691264,0.0,0.0
539280.0,6.241666666666666,3.072905239542421,32.06191841964816,1174.3856691264,0.0,0.0
539290.0,6.241782407407407,3.072991508166158,32.060866084815935,1174.3856691264,0.0,0.0
539300.0,6.241898148148148,3.0730777799914946,32.05981374582051,1174.3856691264,0.0,0.0
539310.0,6.242013888888889,3.0731640550185713,32.05876140266235,1174.3856691264,0.0,0.0
539320.0,6.24212962962963,3.0732503332476826,32.05770905534205,1174.3856691264,0.0,0.0
539330.0,6.24224537037037,3.0733366146786674,32.05665670385998,1174.3856691264,0.0,0.0
539340.0,6.242361111111111,3.073422899311681,32.05560434821672,1174.3856691264,0.0,0.0
539350.0,6.242476851851852,3.0735091871471614,32.054551988412776,1174.3856691264,0.0,0.0
539360.0,6.242592592592593,3.073595478185114,32.053499624448634,1174.3856691264,0.0,0.0
539370.0,6.242708333333334,3.073681772425828,32.052447256324754,1174.3856691264,0.0,0.0
539380.0,6.242824074074074,3.0737680698691565,32.05139488404167,1174.3856691264,0.0,0.0
539390.0,6.2429398148148145,3.073854370515402,32.050342507599865,1174.3856691264,0.0,0.0
539400.0,6.243055555555555,3.0739406743645654,32.04929012699987,1174.3856691264,0.0,0.0
539410.0,6.243171296296296,3.0740269814172447,32.04823774224207,1174.3856691264,0.0,0.0
539420.0,6.243287037037037,3.0741132916729974,32.04718535332709,1174.3856691264,0.0,0.0
539430.0,6.243402777777778,3.074199605135203,32.04613296025513,1174.3856691264,0.0,0.0
539440.0,6.243518518518519,3.074285921804647,32.045080563026765,1174.3856691264,0.0,0.0
539450.0,6.2436342592592595,3.074372241681408,32.044028161642416,1174.3856691264,0.0,0.0
539460.0,6.24375,3.0744585647655813,32.042975756102706,1174.3856691264,0.0,0.0
539470.0,6.24386574074074,3.0745448910572537,32.041923346407955,1174.3856691264,0.0,0.0
539480.0,6.243981481481481,3.074631220556667,32.04087093255881,1174.3856691264,0.0,0.0
539490.0,6.244097222222222,3.074717553263472,32.03981851455573,1174.3856691264,0.0,0.0
539500.0,6.244212962962963,3.074803889178363,32.03876609239925,1174.3856691264,0.0,0.0
539510.0,6.244328703703704,3.0748902283008444,32.037713666089836,1174.3856691264,0.0,0.0
539520.0,6.2444444444444445,3.0749765706314593,32.036661235627925,1174.3856691264,0.0,0.0
539530.0,6.244560185185185,3.075062916170164,32.03560880101412,1174.3856691264,0.0,0.0
539540.0,6.244675925925926,3.075149264917067,32.03455636224884,1174.3856691264,0.0,0.0
539550.0,6.244791666666667,3.0752356168722637,32.03350391933261,1174.3856691264,0.0,0.0
539560.0,6.244907407407408,3.075321972035875,32.03245147226591,1174.3856691264,0.0,0.0
539570.0,6.245023148148148,3.075408330408004,32.03139902104924,1174.3856691264,0.0,0.0
539580.0,6.245138888888889,3.075494691988763,32.03034656568306,1174.3856691264,0.0,0.0
539590.0,6.245254629629629,3.0755810567782644,32.02929410616785,1174.3856691264,0.0,0.0
539600.0,6.24537037037037,3.0756674247767752,32.02824164250418,1174.3856691264,0.0,0.0
539610.0,6.245486111111111,3.0757537959841104,32.02718917469246,1174.3856691264,0.0,0.0
539620.0,6.245601851851852,3.075840170400392,32.02613670273314,1174.3856691264,0.0,0.0
539630.0,6.245717592592593,3.0759265480260396,32.02508422662684,1174.3856691264,0.0,0.0
539640.0,6.245833333333334,3.07601292886102,32.02403174637386,1174.3856691264,0.0,0.0
539650.0,6.245949074074074,3.0760993129056073,32.022979261974804,1174.3856691264,0.0,0.0
539660.0,6.246064814814815,3.076185700159475,32.02192677343009,1174.3856691264,0.0,0.0
539670.0,6.246180555555555,3.0762720906233483,32.020874280740195,1174.3856691264,0.0,0.0
539680.0,6.246296296296296,3.076358484296759,32.01982178390563,1174.3856691264,0.0,0.0
539690.0,6.246412037037037,3.07644488118043,32.01876928292684,1174.3856691264,0.0,0.0
539700.0,6.246527777777778,3.0765312812738936,32.01771677780428,1174.3856691264,0.0,0.0
539710.0,6.2466435185185185,3.0766176845777315,32.016664268538456,1174.3856691264,0.0,0.0
539720.0,6.246759259259259,3.076704091091926,32.01561175512984,1174.3856691264,0.0,0.0
539730.0,6.246875,3.076790500816601,32.01455923757879,1174.3856691264,0.0,0.0
539740.0,6.246990740740741,3.076876913751906,32.01350671588597,1174.3856691264,0.0,0.0
539750.0,6.247106481481482,3.0769633298979704,32.012454190051706,1174.3856691264,0.0,0.0
539760.0,6.247222222222222,3.0770497492550737,32.01140166007646,1174.3856691264,0.0,0.0
539770.0,6.247337962962963,3.077136171822918,32.01034912596073,1174.3856691264,0.0,0.0
539780.0,6.2474537037037035,3.077222597602232,32.009296587704966,1174.3856691264,0.0,0.0
539790.0,6.247569444444444,3.077309026592707,32.00824404530963,1174.3856691264,0.0,0.0
539800.0,6.247685185185185,3.0773954587944976,32.007191498775214,1174.3856691264,0.0,0.0
539810.0,6.247800925925926,3.077481894208035,32.00613894810208,1174.3856691264,0.0,0.0
539820.0,6.247916666666667,3.0775683328333137,32.00508639329083,1174.3856691264,0.0,0.0
539830.0,6.248032407407408,3.0776547746704805,32.00403383434176,1174.3856691264,0.0,0.0
539840.0,6.2481481481481485,3.0777412197196825,32.002981271255415,1174.3856691264,0.0,0.0
539850.0,6.248263888888889,3.0778276679810648,32.00192870403227,1174.3856691264,0.0,0.0
539860.0,6.248379629629629,3.0779141194549196,32.000876132672666,1174.3856691264,0.0,0.0
539870.0,6.24849537037037,3.078000574141102,31.999823557177148,1174.3856691264,0.0,0.0
539880.0,6.248611111111111,3.078087032039769,31.998770977546148,1174.3856691264,0.0,0.0
539890.0,6.248726851851852,3.0781734931513562,31.99771839378006,1174.3856691264,0.0,0.0
539900.0,6.248842592592593,3.078259957476825,31.996665805879367,1174.3856691264,0.0,0.0
539910.0,6.248958333333333,3.0783464250191233,31.99561321384427,1174.3856691264,0.0,0.0
539920.0,6.249074074074074,3.078432895777898,31.994560617675322,1174.3856691264,0.0,0.0
539930.0,6.249189814814815,3.078519369753679,31.993508017372967,1174.3856691264,0.0,0.0
539940.0,6.249305555555556,3.078605846946548,31.992455412937602,1174.3856691264,0.0,0.0
539950.0,6.249421296296297,3.0786923273562947,31.991402804369695,1174.3856691264,0.0,0.0
539960.0,6.249537037037037,3.0787788109831737,31.99035019166982,1174.3856691264,0.0,0.0
539970.0,6.2496527777777775,3.0788652978271216,31.989297574838293,1174.3856691264,0.0,0.0
539980.0,6.249768518518518,3.0789517878886814,31.988244953875622,1174.3856691264,0.0,0.0
539990.0,6.249884259259259,3.0790382811675063,31.98719232878234,1174.3856691264,0.0,0.0
540000.0,6.25,3.079124777663696,31.98613969955878,1174.3856691264,0.0,0.0
540010.0,6.250115740740741,3.0792112773776514,31.98508706620544,1174.3856691264,0.0,0.0
540020.0,6.250231481481482,3.0792977803093264,31.984034428722826,1174.3856691264,0.0,0.0
540030.0,6.2503472222222225,3.0793842864588257,31.982981787111285,1174.3856691264,0.0,0.0
540040.0,6.250462962962963,3.0794707958263996,31.981929141371275,1174.3856691264,0.0,0.0
540050.0,6.250578703703703,3.0795573084117187,31.980876491503345,1174.3856691264,0.0,0.0
540060.0,6.250694444444444,3.0796438242154864,31.979823837507865,1174.3856691264,0.0,0.0
540070.0,6.250810185185185,3.0797303432372183,31.978771179385244,1174.3856691264,0.0,0.0
540080.0,6.250925925925926,3.0798168654776243,31.977718517136,1174.3856691264,0.0,0.0
540090.0,6.251041666666667,3.079903390936373,31.976665850760533,1174.3856691264,0.0,0.0
540100.0,6.251157407407407,3.079989919613731,31.975613180259295,1174.3856691264,0.0,0.0
540110.0,6.251273148148148,3.08007645150967,31.974560505632688,1174.3856691264,0.0,0.0
540120.0,6.251388888888889,3.0801629866247517,31.973507826881196,1174.3856691264,0.0,0.0
540130.0,6.25150462962963,3.080249524958504,31.972455144005217,1174.3856691264,0.0,0.0
540140.0,6.251620370370371,3.0803360665116455,31.971402457005194,1174.3856691264,0.0,0.0
540150.0,6.251736111111111,3.0804226112837054,31.97034976588155,1174.3856691264,0.0,0.0
540160.0,6.2518518518518515,3.080509159275257,31.969297070634774,1174.3856691264,0.0,0.0
540170.0,6.251967592592592,3.0805957104864232,31.968244371265197,1174.3856691264,0.0,0.0
540180.0,6.252083333333333,3.080682264917036,31.967191667773314,1174.3856691264,0.0,0.0
540190.0,6.252199074074074,3.080768822567231,31.96613896015956,1174.3856691264,0.0,0.0
540200.0,6.252314814814815,3.0808553834374335,31.965086248424377,1174.3856691264,0.0,0.0
540210.0,6.252430555555556,3.0809419475276214,31.964033532568052,1174.3856691264,0.0,0.0
540220.0,6.2525462962962965,3.081028514838082,31.962980812591162,1174.3856691264,0.0,0.0
540230.0,6.252662037037037,3.0811150853686504,31.96192808849408,1174.3856691264,0.0,0.0
540240.0,6.252777777777778,3.081201659119466,31.960875360277196,1174.3856691264,0.0,0.0
540250.0,6.252893518518518,3.0812882360911042,31.959822627940955,1174.3856691264,0.0,0.0
540260.0,6.253009259259259,3.0813748162831205,31.9587698914858,1174.3856691264,0.0,0.0
540270.0,6.253125,3.081461399696093,31.957717150912114,1174.3856691264,0.0,0.0
540280.0,6.253240740740741,3.081547986330011,31.956664406220302,1174.3856691264,0.0,0.0
540290.0,6.2533564814814815,3.0816345761851682,31.95561165741082,1174.3856691264,0.0,0.0
540300.0,6.253472222222222,3.0817211692612583,31.954558904484028,1174.3856691264,0.0,0.0
540310.0,6.253587962962963,3.081807765558877,31.95350614744038,1174.3856691264,0.0,0.0
540320.0,6.253703703703704,3.08189436507801,31.952453386280254,1174.3856691264,0.0,0.0
540330.0,6.253819444444445,3.081980967818816,31.95140062100415,1174.3856691264,0.0,0.0
540340.0,6.253935185185185,3.08206757378143,31.950347851612364,1174.3856691264,0.0,0.0
540350.0,6.254050925925926,3.0821541829661476,31.949295078105326,1174.3856691264,0.0,0.0
540360.0,6.254166666666666,3.0822407953726816,31.94824230048347,1174.3856691264,0.0,0.0
540370.0,6.254282407407407,3.0823274110016197,31.947189518747233,1174.3856691264,0.0,0.0
540380.0,6.254398148148148,3.082414029855744,31.94613673289685,1174.3856691264,0.0,0.0
540390.0,6.254513888888889,3.0825006519360083,31.945083942932577,1174.3856691264,0.0,0.0
540400.0,6.25462962962963,3.0825872772426455,31.944031148855,1174.3856691264,0.0,0.0
540410.0,6.254745370370371,3.0826739057754433,31.942978350664426,1174.3856691264,0.0,0.0
540420.0,6.254861111111111,3.0827605375344946,31.94192554836135,1174.3856691264,0.0,0.0
540430.0,6.254976851851852,3.082847172520182,31.940872741946187,1174.3856691264,0.0,0.0
540440.0,6.255092592592592,3.082933810732445,31.939819931419272,1174.3856691264,0.0,0.0
540450.0,6.255208333333333,3.0830204521715245,31.938767116781086,1174.3856691264,0.0,0.0
540460.0,6.255324074074074,3.083107096837078,31.93771429803206,1174.3856691264,0.0,0.0
540470.0,6.255439814814815,3.083193744729788,31.93666147517255,1174.3856691264,0.0,0.0
540480.0,6.2555555555555555,3.083280395849312,31.935608648203,1174.3856691264,0.0,0.0
540490.0,6.255671296296296,3.0833670501957506,31.9345558171238,1174.3856691264,0.0,0.0
540500.0,6.255787037037037,3.0834537077695074,31.93350298193543,1174.3856691264,0.0,0.0
540510.0,6.255902777777778,3.0835403685705325,31.932450142638203,1174.3856691264,0.0,0.0
540520.0,6.256018518518519,3.083627032598933,31.931397299232557,1174.3856691264,0.0,0.0
540530.0,6.25613425925926,3.083713699854817,31.930344451718945,1174.3856691264,0.0,0.0
540540.0,6.25625,3.0838003703383,31.92929160009775,1174.3856691264,0.0,0.0
540550.0,6.2563657407407405,3.083887044049482,31.928238744369292,1174.3856691264,0.0,0.0
540560.0,6.256481481481481,3.0839737209884803,31.927185884534058,1174.3856691264,0.0,0.0
540570.0,6.256597222222222,3.08406040115556,31.926133020592435,1174.3856691264,0.0,0.0
540580.0,6.256712962962963,3.08414708455039,31.925080152544815,1174.3856691264,0.0,0.0
540590.0,6.256828703703704,3.0842337711735333,31.924027280391577,1174.3856691264,0.0,0.0
540600.0,6.256944444444445,3.08432046102496,31.922974404133136,1174.3856691264,0.0,0.0
540610.0,6.2570601851851855,3.0844071541047913,31.921921523769903,1174.3856691264,0.0,0.0
540620.0,6.257175925925926,3.084493850413295,31.920868639302245,1174.3856691264,0.0,0.0
540630.0,6.257291666666666,3.0845805499502976,31.91981575073054,1174.3856691264,0.0,0.0
540640.0,6.257407407407407,3.084667252715928,31.918762858055167,1174.3856691264,0.0,0.0
540650.0,6.257523148148148,3.0847539587107526,31.917709961276596,1174.3856691264,0.0,0.0
540660.0,6.257638888888889,3.0848406679343117,31.916657060395153,1174.3856691264,0.0,0.0
540670.0,6.25775462962963,3.0849273803871706,31.915604155411227,1174.3856691264,0.0,0.0
540680.0,6.25787037037037,3.085014096069461,31.914551246325228,1174.3856691264,0.0,0.0
