time_s,day,pressure_bar,fill_pct,liquid_flow_kg_per_h,vapor_flow_kg_per_h,bog_excess_kg
540690.0,6.257986111111111,3.0851008149808745,31.913498333137518,1174.3856691264,0.0,0.0
540700.0,6.258101851851852,3.085187537121984,31.912445415848495,1174.3856691264,0.0,0.0
540710.0,6.258217592592593,3.0852742624927774,31.91139249445854,1174.3856691264,0.0,0.0
540720.0,6.258333333333334,3.085360991093529,31.910339568968016,1174.3856691264,0.0,0.0
540730.0,6.258449074074074,3.085447722923942,31.90928663937731,1174.3856691264,0.0,0.0
540740.0,6.2585648148148145,3.085534457984734,31.9082337056868,1174.3856691264,0.0,0.0
540750.0,6.258680555555555,3.085621196275606,31.907180767896875,1174.3856691264,0.0,0.0
540760.0,6.258796296296296,3.0857079377968453,31.906127826007925,1174.3856691264,0.0,0.0
540770.0,6.258912037037037,3.085794682548447,31.905074880020308,1174.3856691264,0.0,0.0
540780.0,6.259027777777778,3.085881430530844,31.90402192993439,1174.3856691264,0.0,0.0
540790.0,6.259143518518519,3.08596818174403,31.90296897575056,1174.3856691264,0.0,0.0
540800.0,6.2592592592592595,3.0860549361881486,31.901916017469173,1174.3856691264,0.0,0.0
540810.0,6.259375,3.086141693863345,31.900863055090582,1174.3856691264,0.0,0.0
540820.0,6.25949074074074,3.0862284547697687,31.89981008861525,1174.3856691264,0.0,0.0
540830.0,6.259606481481481,3.0863152189075573,31.89875711804341,1174.3856691264,0.0,0.0
540840.0,6.259722222222222,3.08640198627701,31.89770414337556,1174.3856691264,0.0,0.0
540850.0,6.259837962962963,3.086488756878975,31.896651164611917,1174.3856691264,0.0,0.0
540860.0,6.259953703703704,3.086575530716238,31.895598181752703,1174.3856691264,0.0,0.0
540870.0,6.2600694444444445,3.0866623077891804,31.894545194798386,1174.3856691264,0.0,0.0
540880.0,6.260185185185185,3.086749088097729,31.893492203749307,1174.3856691264,0.0,0.0
540890.0,6.260300925925926,3.0868358716419735,31.89243920860584,1174.3856691264,0.0,0.0
540900.0,6.260416666666667,3.086922658422141,31.89138620936836,1174.3856691264,0.0,0.0
540910.0,6.260532407407408,3.087009448437883,31.890333206037237,1174.3856691264,0.0,0.0
540920.0,6.260648148148148,3.0870962416898773,31.889280198612884,1174.3856691264,0.0,0.0
540930.0,6.260763888888889,3.08718303817763,31.888227187095687,1174.3856691264,0.0,0.0
540940.0,6.260879629629629,3.087269837901818,31.887174171486006,1174.3856691264,0.0,0.0
540950.0,6.26099537037037,3.0873566408619597,31.886121151784224,1174.3856691264,0.0,0.0
540960.0,6.261111111111111,3.087443447058584,31.88506812799065,1174.3856691264,0.0,0.0
540970.0,6.261226851851852,3.087530256491792,31.88401510010571,1174.3856691264,0.0,0.0
540980.0,6.261342592592593,3.0876170691612526,31.88296206812981,1174.3856691264,0.0,0.0
540990.0,6.261458333333334,3.0877038850676466,31.88190903206325,1174.3856691264,0.0,0.0
541000.0,6.261574074074074,3.0877907042105006,31.880855991906497,1174.3856691264,0.0,0.0
541010.0,6.261689814814815,3.0878775265903573,31.879802947659776,1174.3856691264,0.0,0.0
541020.0,6.261805555555555,3.0879643522071833,31.878749899323587,1174.3856691264,0.0,0.0
541030.0,6.261921296296296,3.0880511810610844,31.87769684689824,1174.3856691264,0.0,0.0
541040.0,6.262037037037037,3.088138013152167,31.87664379038402,1174.3856691264,0.0,0.0
541050.0,6.262152777777778,3.088224848480554,31.875590729781404,1174.3856691264,0.0,0.0
541060.0,6.2622685185185185,3.0883116870463563,31.874537665090735,1174.3856691264,0.0,0.0
541070.0,6.262384259259259,3.088398528849835,31.87348459631229,1174.3856691264,0.0,0.0
541080.0,6.2625,3.088485373890669,31.872431523446544,1174.3856691264,0.0,0.0
541090.0,6.262615740740741,3.0885722221694225,31.871378446493758,1174.3856691264,0.0,0.0
541100.0,6.262731481481482,3.088659073686212,31.870325365454338,1174.3856691264,0.0,0.0
541110.0,6.262847222222222,3.088745928440864,31.869272280328637,1174.3856691264,0.0,0.0
541120.0,6.262962962962963,3.0888327864336507,31.86821919111696,1174.3856691264,0.0,0.0
541130.0,6.2630787037037035,3.0889196476645546,31.867166097819755,1174.3856691264,0.0,0.0
541140.0,6.263194444444444,3.0890065121339947,31.866113000437313,1174.3856691264,0.0,0.0
541150.0,6.263310185185185,3.089093379841949,31.865059898969957,1174.3856691264,0.0,0.0
541160.0,6.263425925925926,3.089180250788691,31.86400679341806,1174.3856691264,0.0,0.0
541170.0,6.263541666666667,3.0892671249740578,31.862953683781996,1174.3856691264,0.0,0.0
541180.0,6.263657407407408,3.0893540023981836,31.861900570062062,1174.3856691264,0.0,0.0
541190.0,6.2637731481481485,3.089440883061495,31.860847452258657,1174.3856691264,0.0,0.0
541200.0,6.263888888888889,3.08952776696412,31.859794330372072,1174.3856691264,0.0,0.0
541210.0,6.264004629629629,3.0896146541057585,31.85874120440271,1174.3856691264,0.0,0.0
541220.0,6.26412037037037,3.0897015444869838,31.857688074350836,1174.3856691264,0.0,0.0
541230.0,6.264236111111111,3.0897884381077874,31.8566349402169,1174.3856691264,0.0,0.0
541240.0,6.264351851851852,3.0898753349683066,31.855581802001137,1174.3856691264,0.0,0.0
541250.0,6.264467592592593,3.089962235068684,31.854528659703963,1174.3856691264,0.0,0.0
541260.0,6.264583333333333,3.090049138409053,31.853475513325623,1174.3856691264,0.0,0.0
541270.0,6.264699074074074,3.090136044989566,31.85242236286659,1174.3856691264,0.0,0.0
541280.0,6.264814814814815,3.0902229548103484,31.85136920832708,1174.3856691264,0.0,0.0
541290.0,6.264930555555556,3.0903098678715564,31.850316049707423,1174.3856691264,0.0,0.0
541300.0,6.265046296296297,3.090396784173332,31.849262887008063,1174.3856691264,0.0,0.0
541310.0,6.265162037037037,3.0904837037158206,31.84820972022926,1174.3856691264,0.0,0.0
541320.0,6.2652777777777775,3.0905706264991646,31.84715654937135,1174.3856691264,0.0,0.0
541330.0,6.265393518518518,3.090657552526557,31.84610337443446,1174.3856691264,0.0,0.0
541340.0,6.265509259259259,3.090744481798425,31.845050195418978,1174.3856691264,0.0,0.0
541350.0,6.265625,3.0908314143154287,31.843997012325232,1174.3856691264,0.0,0.0
541360.0,6.265740740740741,3.0909183500770623,31.84294382515352,1174.3856691264,0.0,0.0
541370.0,6.265856481481482,3.0910052890838595,31.841890633904285,1174.3856691264,0.0,0.0
541380.0,6.2659722222222225,3.0910922313357454,31.840837438577736,1174.3856691264,0.0,0.0
541390.0,6.266087962962963,3.0911791768328154,31.83978423917434,1174.3856691264,0.0,0.0
541400.0,6.266203703703703,3.0912661255753036,31.838731035694366,1174.3856691264,0.0,0.0
541410.0,6.266319444444444,3.091353077562864,31.837677828138222,1174.3856691264,0.0,0.0
541420.0,6.266435185185185,3.091440032796025,31.836624616506125,1174.3856691264,0.0,0.0
541430.0,6.266550925925926,3.0915269912747423,31.835571400798585,1174.3856691264,0.0,0.0
541440.0,6.266666666666667,3.091613952999108,31.834518181015813,1174.3856691264,0.0,0.0
541450.0,6.266782407407407,3.091700917969371,31.833464957158203,1174.3856691264,0.0,0.0
541460.0,6.266898148148148,3.091787886185192,31.83241172922604,1174.3856691264,0.0,0.0
541470.0,6.267013888888889,3.0918748576471127,31.831358497219732,1174.3856691264,0.0,0.0
541480.0,6.26712962962963,3.09196183235509,31.830305261139554,1174.3856691264,0.0,0.0
541490.0,6.267245370370371,3.092048810309229,31.829252020985834,1174.3856691264,0.0,0.0
541500.0,6.267361111111111,3.092135791509646,31.828198776758992,1174.3856691264,0.0,0.0
541510.0,6.2674768518518515,3.0922227759564387,31.827145528459212,1174.3856691264,0.0,0.0
541520.0,6.267592592592592,3.092309763649871,31.826092276086953,1174.3856691264,0.0,0.0
541530.0,6.267708333333333,3.092396754589615,31.825039019642464,1174.3856691264,0.0,0.0
541540.0,6.267824074074074,3.0924837487763694,31.82398575912611,1174.3856691264,0.0,0.0
541550.0,6.267939814814815,3.0925707462096668,31.822932494538176,1174.3856691264,0.0,0.0
541560.0,6.268055555555556,3.0926577468900627,31.82187922587903,1174.3856691264,0.0,0.0
541570.0,6.2681712962962965,3.0927447508175283,31.82082595314895,1174.3856691264,0.0,0.0
541580.0,6.268287037037037,3.0928317579921822,31.81977267634828,1174.3856691264,0.0,0.0
541590.0,6.268402777777778,3.092918768414149,31.81871939547741,1174.3856691264,0.0,0.0
541600.0,6.268518518518518,3.093005782083549,31.817666110536496,1174.3856691264,0.0,0.0
541610.0,6.268634259259259,3.0930927990005026,31.816612821525958,1174.3856691264,0.0,0.0
541620.0,6.26875,3.0931798191652913,31.81555952844618,1174.3856691264,0.0,0.0
541630.0,6.268865740740741,3.0932668425775924,31.814506231297347,1174.3856691264,0.0,0.0
541640.0,6.2689814814814815,3.0933538692381264,31.813452930079826,1174.3856691264,0.0,0.0
541650.0,6.269097222222222,3.0934408991464344,31.812399624793947,1174.3856691264,0.0,0.0
541660.0,6.269212962962963,3.0935279323030858,31.811346315440005,1174.3856691264,0.0,0.0
541670.0,6.269328703703704,3.0936149687080636,31.810293002018298,1174.3856691264,0.0,0.0
541680.0,6.269444444444445,3.093702008361646,31.80923968452915,1174.3856691264,0.0,0.0
541690.0,6.269560185185185,3.0937890512635366,31.808186362972908,1174.3856691264,0.0,0.0
541700.0,6.269675925925926,3.0938760974142987,31.8071330373498,1174.3856691264,0.0,0.0
541710.0,6.269791666666666,3.093963146814073,31.8060797076602,1174.3856691264,0.0,0.0
541720.0,6.269907407407407,3.0940501994625595,31.805026373904383,1174.3856691264,0.0,0.0
541730.0,6.270023148148148,3.094137255360336,31.803973036082674,1174.3856691264,0.0,0.0
541740.0,6.270138888888889,3.094224314507531,31.802919694195324,1174.3856691264,0.0,0.0
541750.0,6.27025462962963,3.0943113769040047,31.80186634824272,1174.3856691264,0.0,0.0
541760.0,6.270370370370371,3.0943984425500406,31.80081299822513,1174.3856691264,0.0,0.0
541770.0,6.270486111111111,3.094485511445637,31.79975964414285,1174.3856691264,0.0,0.0
541780.0,6.270601851851852,3.0945725835912232,31.798706285996097,1174.3856691264,0.0,0.0
541790.0,6.270717592592592,3.0946596589869477,31.797652923785336,1174.3856691264,0.0,0.0
541800.0,6.270833333333333,3.0947467376336886,31.79659955751064,1174.3856691264,0.0,0.0
541810.0,6.270949074074074,3.0948338195345206,31.795546187172274,1174.3856691264,0.0,0.0
541820.0,6.271064814814815,3.0949209046893738,31.794492812770564,1174.3856691264,0.0,0.0
541830.0,6.2711805555555555,3.095007993098325,31.79343943430576,1174.3856691264,0.0,0.0
541840.0,6.271296296296296,3.095095084761455,31.792386051778166,1174.3856691264,0.0,0.0
541850.0,6.271412037037037,3.095182179678995,31.79133266518822,1174.3856691264,0.0,0.0
541860.0,6.271527777777778,3.0952692778507376,31.790279274536115,1174.3856691264,0.0,0.0
541870.0,6.271643518518519,3.095356379276911,31.789225879822187,1174.3856691264,0.0,0.0
541880.0,6.27175925925926,3.095443483957466,31.788172481046743,1174.3856691264,0.0,0.0
541890.0,6.271875,3.0955305918927807,31.78711907821009,1174.3856691264,0.0,0.0
541900.0,6.2719907407407405,3.0956177030828083,31.786065671312603,1174.3856691264,0.0,0.0
541910.0,6.272106481481481,3.095704817527639,31.785012260354545,1174.3856691264,0.0,0.0
541920.0,6.272222222222222,3.095791935227513,31.78395884533614,1174.3856691264,0.0,0.0
541930.0,6.272337962962963,3.095879056182097,31.782905426257834,1174.3856691264,0.0,0.0
541940.0,6.272453703703704,3.095966180391924,31.781852003119802,1174.3856691264,0.0,0.0
541950.0,6.272569444444445,3.0960533078569523,31.780798575922425,1174.3856691264,0.0,0.0
541960.0,6.2726851851851855,3.096140438577431,31.779745144665956,1174.3856691264,0.0,0.0
541970.0,6.272800925925926,3.096227572553027,31.77869170935072,1174.3856691264,0.0,0.0
541980.0,6.272916666666666,3.0963147097844352,31.777638269977054,1174.3856691264,0.0,0.0
541990.0,6.273032407407407,3.096401850271321,31.77658482654516,1174.3856691264,0.0,0.0
542000.0,6.273148148148148,3.0964889940139453,31.775531379055444,1174.3856691264,0.0,0.0
542010.0,6.273263888888889,3.096576141012272,31.77447792750811,1174.3856691264,0.0,0.0
542020.0,6.27337962962963,3.096663291266857,31.7734244719035,1174.3856691264,0.0,0.0
542030.0,6.27349537037037,3.0967504447772227,31.772371012241855,1174.3856691264,0.0,0.0
542040.0,6.273611111111111,3.0968376015439256,31.77131754852351,1174.3856691264,0.0,0.0
542050.0,6.273726851851852,3.096924761566944,31.770264080748746,1174.3856691264,0.0,0.0
542060.0,6.273842592592593,3.09701192484639,31.7692106089179,1174.3856691264,0.0,0.0
542070.0,6.273958333333334,3.0970990913823866,31.76815713303112,1174.3856691264,0.0,0.0
542080.0,6.274074074074074,3.097186261175056,31.767103653088842,1174.3856691264,0.0,0.0
542090.0,6.2741898148148145,3.0972734342246655,31.766050169091294,1174.3856691264,0.0,0.0
542100.0,6.274305555555555,3.0973606105309055,31.764996681038742,1174.3856691264,0.0,0.0
542110.0,6.274421296296296,3.0974477900944786,31.76394318893145,1174.3856691264,0.0,0.0
542120.0,6.274537037037037,3.097534972914938,31.762889692769814,1174.3856691264,0.0,0.0
542130.0,6.274652777777778,3.0976221589928405,31.76183619255393,1174.3856691264,0.0,0.0
542140.0,6.274768518518519,3.097709348328177,31.760782688284262,1174.3856691264,0.0,0.0
542150.0,6.2748842592592595,3.097796540921075,31.759729179961,1174.3856691264,0.0,0.0
542160.0,6.275,3.097883736771667,31.75867566758444,1174.3856691264,0.0,0.0
542170.0,6.27511574074074,3.0979709358800847,31.757622151154845,1174.3856691264,0.0,0.0
542180.0,6.275231481481481,3.0980581382464623,31.75656863067249,1174.3856691264,0.0,0.0
542190.0,6.275347222222222,3.0981453438709314,31.75551510613764,1174.3856691264,0.0,0.0
542200.0,6.275462962962963,3.0982325527536396,31.754461577550668,1174.3856691264,0.0,0.0
542210.0,6.275578703703704,3.098319764894714,31.75340804491172,1174.3856691264,0.0,0.0
542220.0,6.2756944444444445,3.0984069802942935,31.752354508221085,1174.3856691264,0.0,0.0
542230.0,6.275810185185185,3.0984941989526655,31.7513009674791,1174.3856691264,0.0,0.0
542240.0,6.275925925925926,3.0985814208695355,31.75024742268605,1174.3856691264,0.0,0.0
542250.0,6.276041666666667,3.098668646045621,31.749193873842106,1174.3856691264,0.0,0.0
542260.0,6.276157407407408,3.098755874480492,31.7481403209476,1174.3856691264,0.0,0.0
542270.0,6.276273148148148,3.098843106174717,31.747086764002752,1174.3856691264,0.0,0.0
542280.0,6.276388888888889,3.098930341131464,31.746033203007702,1174.3856691264,0.0,0.0
542290.0,6.276504629629629,3.099017579351497,31.74497963796273,1174.3856691264,0.0,0.0
542300.0,6.27662037037037,3.0991048208344583,31.743926068868056,1174.3856691264,0.0,0.0
542310.0,6.276736111111111,3.0991920655808642,31.74287249572402,1174.3856691264,0.0,0.0
542320.0,6.276851851851852,3.099279313590642,31.741818918530807,1174.3856691264,0.0,0.0
542330.0,6.276967592592593,3.0993665648638835,31.740765337288824,1174.3856691264,0.0,0.0
542340.0,6.277083333333334,3.0994538194006704,31.739711751998307,1174.3856691264,0.0,0.0
542350.0,6.277199074074074,3.0995410772010854,31.738658162659483,1174.3856691264,0.0,0.0
542360.0,6.277314814814815,3.0996283382652248,31.737604569272737,1174.3856691264,0.0,0.0
542370.0,6.277430555555555,3.099715602593171,31.736550971838213,1174.3856691264,0.0,0.0
542380.0,6.277546296296296,3.09980287018502,31.73549737035627,1174.3856691264,0.0,0.0
542390.0,6.277662037037037,3.099890141041013,31.7344437648272,1174.3856691264,0.0,0.0
542400.0,6.277777777777778,3.0999774151608133,31.733390155251286,1174.3856691264,0.0,0.0
542410.0,6.2778935185185185,3.100064692545089,31.73233654162868,1174.3856691264,0.0,0.0
542420.0,6.278009259259259,3.1001519731935137,31.731282923959803,1174.3856691264,0.0,0.0
542430.0,6.278125,3.1002392571063315,31.7302293022448,1174.3856691264,0.0,0.0
542440.0,6.278240740740741,3.1003265442835026,31.72917567648406,1174.3856691264,0.0,0.0
542450.0,6.278356481481482,3.1004138347254226,31.728122046677765,1174.3856691264,0.0,0.0
542460.0,6.278472222222222,3.100501128432194,31.72706841282623,1174.3856691264,0.0,0.0
542470.0,6.278587962962963,3.100588425403491,31.726014774929673,1174.3856691264,0.0,0.0
542480.0,6.2787037037037035,3.1006757256400044,31.724961132988415,1174.3856691264,0.0,0.0
542490.0,6.278819444444444,3.1007630291412656,31.723907487002645,1174.3856691264,0.0,0.0
542500.0,6.278935185185185,3.10085033590782,31.722853836972693,1174.3856691264,0.0,0.0
542510.0,6.279050925925926,3.100937645939641,31.72180018289878,1174.3856691264,0.0,0.0
542520.0,6.279166666666667,3.101024959236844,31.72074652478124,1174.3856691264,0.0,0.0
542530.0,6.279282407407408,3.101112275799538,31.719692862620196,1174.3856691264,0.0,0.0
542540.0,6.2793981481481485,3.1011995956278535,31.71863919641605,1174.3856691264,0.0,0.0
542550.0,6.279513888888889,3.101286918722044,31.71758552616898,1174.3856691264,0.0,0.0
542560.0,6.279629629629629,3.1013742450819484,31.71653185187928,1174.3856691264,0.0,0.0
542570.0,6.27974537037037,3.101461574707831,31.715478173547208,1174.3856691264,0.0,0.0
542580.0,6.279861111111111,3.1015489075996756,31.714424491172927,1174.3856691264,0.0,0.0
542590.0,6.279976851851852,3.101636243757889,31.713370804756778,1174.3856691264,0.0,0.0
542600.0,6.280092592592593,3.10172358318246,31.71231711429901,1174.3856691264,0.0,0.0
542610.0,6.280208333333333,3.101810925873512,31.711263419799856,1174.3856691264,0.0,0.0
542620.0,6.280324074074074,3.101898271831174,31.71020972125954,1174.3856691264,0.0,0.0
542630.0,6.280439814814815,3.101985621055578,31.709156018678403,1174.3856691264,0.0,0.0
542640.0,6.280555555555556,3.1020729735470005,31.708102312056635,1174.3856691264,0.0,0.0
542650.0,6.280671296296297,3.1021603293051356,31.707048601394394,1174.3856691264,0.0,0.0
542660.0,6.280787037037037,3.1022476883306935,31.705994886692036,1174.3856691264,0.0,0.0
542670.0,6.2809027777777775,3.102335050623238,31.704941167949812,1174.3856691264,0.0,0.0
542680.0,6.281018518518518,3.102422416183336,31.70388744516794,1174.3856691264,0.0,0.0
542690.0,6.281134259259259,3.102509785010977,31.702833718346685,1174.3856691264,0.0,0.0
542700.0,6.28125,3.1025971571062976,31.701779987486194,1174.3856691264,0.0,0.0
542710.0,6.281365740740741,3.1026845324694405,31.70072625258684,1174.3856691264,0.0,0.0
542720.0,6.281481481481482,3.1027719111005427,31.699672513648796,1174.3856691264,0.0,0.0
542730.0,6.2815972222222225,3.1028592929997463,31.698618770672322,1174.3856691264,0.0,0.0
542740.0,6.281712962962963,3.102946678167193,31.697565023657614,1174.3856691264,0.0,0.0
542750.0,6.281828703703703,3.103034066604501,31.696511272604884,1174.3856691264,0.0,0.0
542760.0,6.281944444444444,3.1031214583140274,31.695457517514225,1174.3856691264,0.0,0.0
542770.0,6.282060185185185,3.1032088532959805,31.694403758385903,1174.3856691264,0.0,0.0
542780.0,6.282175925925926,3.1032962515501556,31.69334999522017,1174.3856691264,0.0,0.0
542790.0,6.282291666666667,3.1033836530766292,31.69229622801729,1174.3856691264,0.0,0.0
542800.0,6.282407407407407,3.103471057875768,31.69124245677752,1174.3856691264,0.0,0.0
542810.0,6.282523148148148,3.103558465947512,31.690188681501112,1174.3856691264,0.0,0.0
542820.0,6.282638888888889,3.103645877291947,31.6891349021883,1174.3856691264,0.0,0.0
542830.0,6.28275462962963,3.1037332919091587,31.688081118839357,1174.3856691264,0.0,0.0
542840.0,6.282870370370371,3.1038207097992325,31.687027331454527,1174.3856691264,0.0,0.0
542850.0,6.282986111111111,3.1039081309622603,31.685973540034023,1174.3856691264,0.0,0.0
542860.0,6.2831018518518515,3.1039955553984786,31.684919744578206,1174.3856691264,0.0,0.0
542870.0,6.283217592592592,3.1040829831076913,31.683865945087163,1174.3856691264,0.0,0.0
542880.0,6.283333333333333,3.104170414089998,31.682812141561246,1174.3856691264,0.0,0.0
542890.0,6.283449074074074,3.104257848345783,31.681758334000666,1174.3856691264,0.0,0.0
542900.0,6.283564814814815,3.1043452858750022,31.68070452240569,1174.3856691264,0.0,0.0
542910.0,6.283680555555556,3.104432726677756,31.679650706776492,1174.3856691264,0.0,0.0
542920.0,6.2837962962962965,3.104520170754147,31.678596887113418,1174.3856691264,0.0,0.0
542930.0,6.283912037037037,3.104607618104425,31.677543063416653,1174.3856691264,0.0,0.0
542940.0,6.284027777777778,3.104695068728402,31.67648923568639,1174.3856691264,0.0,0.0
542950.0,6.284143518518518,3.104782522626335,31.67543540392292,1174.3856691264,0.0,0.0
542960.0,6.284259259259259,3.10486997979819,31.674381568126492,1174.3856691264,0.0,0.0
542970.0,6.284375,3.1049574402443656,31.673327728297313,1174.3856691264,0.0,0.0
542980.0,6.284490740740741,3.10504490396483,31.672273884435597,1174.3856691264,0.0,0.0
542990.0,6.2846064814814815,3.1051323709596974,31.67122003654164,1174.3856691264,0.0,0.0
543000.0,6.284722222222222,3.10521984122908,31.670166184615628,1174.3856691264,0.0,0.0
543010.0,6.284837962962963,3.105307314773094,31.66911232865778,1174.3856691264,0.0,0.0
543020.0,6.284953703703704,3.10539479159186,31.66805846866837,1174.3856691264,0.0,0.0
543030.0,6.285069444444445,3.1054822716854997,31.667004604647627,1174.3856691264,0.0,0.0
543040.0,6.285185185185185,3.105569755054125,31.66595073659569,1174.3856691264,0.0,0.0
543050.0,6.285300925925926,3.105657241697864,31.664896864512908,1174.3856691264,0.0,0.0
543060.0,6.285416666666666,3.1057447316168405,31.663842988399445,1174.3856691264,0.0,0.0
543070.0,6.285532407407407,3.1058322248111763,31.662789108255556,1174.3856691264,0.0,0.0
543080.0,6.285648148148148,3.1059197212810035,31.66173522408143,1174.3856691264,0.0,0.0
543090.0,6.285763888888889,3.106007221026442,31.660681335877317,1174.3856691264,0.0,0.0
543100.0,6.28587962962963,3.1060947240477614,31.65962744364339,1174.3856691264,0.0,0.0
543110.0,6.285995370370371,3.106182230344668,31.658573547379937,1174.3856691264,0.0,0.0
543120.0,6.286111111111111,3.106269739917861,31.657519647087156,1174.3856691264,0.0,0.0
543130.0,6.286226851851852,3.106357252766899,31.65646574276523,1174.3856691264,0.0,0.0
543140.0,6.286342592592592,3.1064447688923513,31.65541183441446,1174.3856691264,0.0,0.0
543150.0,6.286458333333333,3.106532288294201,31.654357922034997,1174.3856691264,0.0,0.0
543160.0,6.286574074074074,3.1066198109725853,31.65330400562705,1174.3856691264,0.0,0.0
543170.0,6.286689814814815,3.1067073369276414,31.652250085190886,1174.3856691264,0.0,0.0
543180.0,6.2868055555555555,3.1067948661595057,31.651196160726712,1174.3856691264,0.0,0.0
543190.0,6.286921296296296,3.1068823986684544,31.650142232234685,1174.3856691264,0.0,0.0
543200.0,6.287037037037037,3.1069699344542023,31.649088299715082,1174.3856691264,0.0,0.0
543210.0,6.287152777777778,3.107057473517319,31.648034363168087,1174.3856691264,0.0,0.0
543220.0,6.287268518518519,3.1071450158578013,31.646980422593945,1174.3856691264,0.0,0.0
543230.0,6.28738425925926,3.1072325614793397,31.64592647799261,1174.3856691264,0.0,0.0
543240.0,6.2875,3.1073201103821915,31.644872529364363,1174.3856691264,0.0,0.0
543250.0,6.2876157407407405,3.1074076625665694,31.643818576709382,1174.3856691264,0.0,0.0
543260.0,6.287731481481481,3.107495218032264,31.64276462002794,1174.3856691264,0.0,0.0
543270.0,6.287847222222222,3.1075827767793562,31.641710659320253,1174.3856691264,0.0,0.0
543280.0,6.287962962962963,3.107670338808212,31.640656694586532,1174.3856691264,0.0,0.0
543290.0,6.288078703703704,3.1077579041189125,31.639602725827054,1174.3856691264,0.0,0.0
543300.0,6.288194444444445,3.107845472711112,31.638548753041988,1174.3856691264,0.0,0.0
543310.0,6.2883101851851855,3.1079330445853266,31.637494776231538,1174.3856691264,0.0,0.0
543320.0,6.288425925925926,3.1080206197415032,31.636440795396005,1174.3856691264,0.0,0.0
543330.0,6.288541666666666,3.1081081981797305,31.635386810535564,1174.3856691264,0.0,0.0
543340.0,6.288657407407407,3.1081957799000968,31.634332821650396,1174.3856691264,0.0,0.0
543350.0,6.288773148148148,3.1082833649026993,31.633278828740842,1174.3856691264,0.0,0.0
543360.0,6.288888888888889,3.108370953187636,31.632224831807015,1174.3856691264,0.0,0.0
543370.0,6.28900462962963,3.1084585447550017,31.631170830849193,1174.3856691264,0.0,0.0
543380.0,6.28912037037037,3.1085461396050342,31.6301168258675,1174.3856691264,0.0,0.0
543390.0,6.289236111111111,3.1086337377375557,31.62906281686229,1174.3856691264,0.0,0.0
543400.0,6.289351851851852,3.108721339152803,31.62800880383362,1174.3856691264,0.0,0.0
543410.0,6.289467592592593,3.10880894385089,31.626954786781848,1174.3856691264,0.0,0.0
543420.0,6.289583333333334,3.108896551831773,31.625900765707073,1174.3856691264,0.0,0.0
543430.0,6.289699074074074,3.108984163095989,31.624846740609563,1174.3856691264,0.0,0.0
543440.0,6.2898148148148145,3.109071777643077,31.623792711489518,1174.3856691264,0.0,0.0
543450.0,6.289930555555555,3.1091593954735774,31.62273867834716,1174.3856691264,0.0,0.0
543460.0,6.290046296296296,3.109247016587598,31.621684641182725,1174.3856691264,0.0,0.0
543470.0,6.290162037037037,3.109334640984822,31.620630599996318,1174.3856691264,0.0,0.0
543480.0,6.290277777777778,3.1094222686658006,31.619576554788214,1174.3856691264,0.0,0.0
543490.0,6.290393518518519,3.109509899630502,31.618522505558623,1174.3856691264,0.0,0.0
543500.0,6.2905092592592595,3.109597533879045,31.617468452307772,1174.3856691264,0.0,0.0
543510.0,6.290625,3.1096851714115474,31.616414395035797,1174.3856691264,0.0,0.0
543520.0,6.29074074074074,3.1097728122282713,31.61536033374294,1174.3856691264,0.0,0.0
543530.0,6.290856481481481,3.1098604563289087,31.61430626842936,1174.3856691264,0.0,0.0
543540.0,6.290972222222222,3.1099481037140166,31.613252199095363,1174.3856691264,0.0,0.0
543550.0,6.291087962962963,3.110035754383714,31.612198125741042,1174.3856691264,0.0,0.0
543560.0,6.291203703703704,3.1101234083378375,31.61114404836663,1174.3856691264,0.0,0.0
543570.0,6.2913194444444445,3.1102110655765225,31.61008996697236,1174.3856691264,0.0,0.0
543580.0,6.291435185185185,3.110298726100173,31.609035881558306,1174.3856691264,0.0,0.0
543590.0,6.291550925925926,3.1103863899087836,31.60798179212483,1174.3856691264,0.0,0.0
543600.0,6.291666666666667,3.110474057002625,31.606927698672038,1174.3856691264,0.0,0.0
543610.0,6.291782407407408,3.110561727381396,31.60587360120014,1174.3856691264,0.0,0.0
543620.0,6.291898148148148,3.1106494010456576,31.604819499709286,1174.3856691264,0.0,0.0
543630.0,6.292013888888889,3.1107370779954064,31.603765394199755,1174.3856691264,0.0,0.0
543640.0,6.292129629629629,3.110824758230769,31.602711284671674,1174.3856691264,0.0,0.0
543650.0,6.29224537037037,3.1109124417520273,31.601657171125265,1174.3856691264,0.0,0.0
543660.0,6.292361111111111,3.111000128558887,31.60060305356068,1174.3856691264,0.0,0.0
543670.0,6.292476851851852,3.1110878186519186,31.599548931978138,1174.3856691264,0.0,0.0
543680.0,6.292592592592593,3.111175512031111,31.598494806377804,1174.3856691264,0.0,0.0
543690.0,6.292708333333334,3.111263208696608,31.59744067675991,1174.3856691264,0.0,0.0
543700.0,6.292824074074074,3.1113509086504783,31.596386543124527,1174.3856691264,0.0,0.0
543710.0,6.292939814814815,3.1114386118947808,31.595332405471698,1174.3856691264,0.0,0.0
543720.0,6.293055555555555,3.111526318429165,31.594278263801705,1174.3856691264,0.0,0.0
543730.0,6.293171296296296,3.111614028254273,31.593224118114698,1174.3856691264,0.0,0.0
543740.0,6.293287037037037,3.1117017413696093,31.59216996841085,1174.3856691264,0.0,0.0
543750.0,6.293402777777778,3.1117894577758234,31.59111581469042,1174.3856691264,0.0,0.0
543760.0,6.2935185185185185,3.111877177472426,31.590061656953644,1174.3856691264,0.0,0.0
543770.0,6.293634259259259,3.111964900459929,31.58900749520069,1174.3856691264,0.0,0.0
543780.0,6.29375,3.1120526267382695,31.587953329431688,1174.3856691264,0.0,0.0
543790.0,6.293865740740741,3.1121403563075343,31.58689915964693,1174.3856691264,0.0,0.0
543800.0,6.293981481481482,3.1122280891678127,31.58584498584655,1174.3856691264,0.0,0.0
543810.0,6.294097222222222,3.1123158253191945,31.58479080803082,1174.3856691264,0.0,0.0
543820.0,6.294212962962963,3.1124035647617725,31.583736626199897,1174.3856691264,0.0,0.0
543830.0,6.2943287037037035,3.112491307495637,31.582682440353953,1174.3856691264,0.0,0.0
543840.0,6.294444444444444,3.1125790535208866,31.581628250493193,1174.3856691264,0.0,0.0
543850.0,6.294560185185185,3.1126668028376123,31.58057405661776,1174.3856691264,0.0,0.0
543860.0,6.294675925925926,3.112754555445923,31.579519858727963,1174.3856691264,0.0,0.0
543870.0,6.294791666666667,3.1128423113459145,31.57846565682395,1174.3856691264,0.0,0.0
543880.0,6.294907407407408,3.112930070537685,31.577411450905828,1174.3856691264,0.0,0.0
543890.0,6.2950231481481485,3.113017833021341,31.576357240973863,1174.3856691264,0.0,0.0
543900.0,6.295138888888889,3.1131055987969867,31.575303027028212,1174.3856691264,0.0,0.0
543910.0,6.295254629629629,3.113193367864877,31.57424880906911,1174.3856691264,0.0,0.0
543920.0,6.29537037037037,3.1132811402246876,31.573194587096694,1174.3856691264,0.0,0.0
543930.0,6.295486111111111,3.113368915877101,31.572140361111167,1174.3856691264,0.0,0.0
543940.0,6.295601851851852,3.1134566948216578,31.571086131112697,1174.3856691264,0.0,0.0
543950.0,6.295717592592593,3.113544477058897,31.570031897101458,1174.3856691264,0.0,0.0
543960.0,6.295833333333333,3.1136322625887933,31.56897765907763,1174.3856691264,0.0,0.0
543970.0,6.295949074074074,3.1137200514114647,31.567923417041527,1174.3856691264,0.0,0.0
543980.0,6.296064814814815,3.1138078435270193,31.566869170993083,1174.3856691264,0.0,0.0
543990.0,6.296180555555556,3.113895638935726,31.5658149209327,1174.3856691264,0.0,0.0
544000.0,6.296296296296297,3.113983437637273,31.56476066686037,1174.3856691264,0.0,0.0
544010.0,6.296412037037037,3.114071239632213,31.56370640877646,1174.3856691264,0.0,0.0
544020.0,6.2965277777777775,3.114159044920525,31.562652146680996,1174.3856691264,0.0,0.0
544030.0,6.296643518518518,3.114246853502328,31.561597880574244,1174.3856691264,0.0,0.0
544040.0,6.296759259259259,3.114334665377751,31.56054361045629,1174.3856691264,0.0,0.0
544050.0,6.296875,3.114422480546918,31.559489336327395,1174.3856691264,0.0,0.0
544060.0,6.296990740740741,3.114510299009961,31.55843505818772,1174.3856691264,0.0,0.0
544070.0,6.297106481481482,3.1145981207670004,31.557380776037352,1174.3856691264,0.0,0.0
544080.0,6.2972222222222225,3.114685945818171,31.5563264898765,1174.3856691264,0.0,0.0
544090.0,6.297337962962963,3.1147737741637416,31.555272199705414,1174.3856691264,0.0,0.0
544100.0,6.297453703703703,3.114861605803421,31.554217905524197,1174.3856691264,0.0,0.0
544110.0,6.297569444444444,3.114949440737773,31.55316360733305,1174.3856691264,0.0,0.0
544120.0,6.297685185185185,3.1150372789667804,31.552109305132102,1174.3856691264,0.0,0.0
544130.0,6.297800925925926,3.115125120490581,31.55105499892152,1174.3856691264,0.0,0.0
544140.0,6.297916666666667,3.115212965309454,31.55000068870148,1174.3856691264,0.0,0.0
544150.0,6.298032407407407,3.1153008134231075,31.548946374472187,1174.3856691264,0.0,0.0
544160.0,6.298148148148148,3.115388664832109,31.547892056233728,1174.3856691264,0.0,0.0
544170.0,6.298263888888889,3.1154765195367737,31.54683773398631,1174.3856691264,0.0,0.0
544180.0,6.29837962962963,3.115564377540817,31.545783407729903,1174.3856691264,0.0,0.0
544190.0,6.298495370370371,3.1156522388438814,31.544729077464638,1174.3856691264,0.0,0.0
544200.0,6.298611111111111,3.1157401034466083,31.543674743190753,1174.3856691264,0.0,0.0
544210.0,6.2987268518518515,3.1158279713486445,31.542620404908416,1174.3856691264,0.0,0.0
544220.0,6.298842592592592,3.1159158425500673,31.541566062617793,1174.3856691264,0.0,0.0
544230.0,6.298958333333333,3.1160037170513837,31.540511716319113,1174.3856691264,0.0,0.0
544240.0,6.299074074074074,3.116091594852102,31.53945736601248,1174.3856691264,0.0,0.0
544250.0,6.299189814814815,3.116179475952732,31.538403011698122,1174.3856691264,0.0,0.0
544260.0,6.299305555555556,3.116267360353353,31.537348653376174,1174.3856691264,0.0,0.0
544270.0,6.2994212962962965,3.1163552480536305,31.536294291046897,1174.3856691264,0.0,0.0
544280.0,6.299537037037037,3.116443139054217,31.535239924710375,1174.3856691264,0.0,0.0
544290.0,6.299652777777778,3.116531033354639,31.534185554366832,1174.3856691264,0.0,0.0
544300.0,6.299768518518518,3.1166189309554118,31.533131180016415,1174.3856691264,0.0,0.0
544310.0,6.299884259259259,3.116706831856483,31.532076801659247,1174.3856691264,0.0,0.0
544320.0,6.3,3.116794736057952,31.531022419295628,1174.3856691264,0.0,0.0
544330.0,6.300115740740741,3.116882643559913,31.52996803292559,1174.3856691264,0.0,0.0
544340.0,6.3002314814814815,3.1169705543624686,31.528913642549362,1174.3856691264,0.0,0.0
544350.0,6.300347222222222,3.117058468465858,31.52785924816718,1174.3856691264,0.0,0.0
544360.0,6.300462962962963,3.117146385869759,31.526804849779122,1174.3856691264,0.0,0.0
544370.0,6.300578703703704,3.1172343065746975,31.52575044738533,1174.3856691264,0.0,0.0
544380.0,6.300694444444445,3.1173222305806427,31.52469604098601,1174.3856691264,0.0,0.0
544390.0,6.300810185185185,3.1174101578876976,31.523641630581373,1174.3856691264,0.0,0.0
544400.0,6.300925925925926,3.1174980884961117,31.522587216171516,1174.3856691264,0.0,0.0
544410.0,6.301041666666666,3.1175860224055696,31.521532797756603,1174.3856691264,0.0,0.0
544420.0,6.301157407407407,3.117673959616752,31.520478375336836,1174.3856691264,0.0,0.0
544430.0,6.301273148148148,3.1177619001293433,31.519423948912305,1174.3856691264,0.0,0.0
544440.0,6.301388888888889,3.11784984394346,31.518369518483258,1174.3856691264,0.0,0.0
544450.0,6.30150462962963,3.1179377910595028,31.51731508404981,1174.3856691264,0.0,0.0
544460.0,6.301620370370371,3.1180257414774433,31.51626064561207,1174.3856691264,0.0,0.0
544470.0,6.301736111111111,3.11811369519754,31.51520620317026,1174.3856691264,0.0,0.0
544480.0,6.301851851851852,3.1182016522196356,31.51415175672457,1174.3856691264,0.0,0.0
544490.0,6.301967592592592,3.118289612543841,31.51309730627499,1174.3856691264,0.0,0.0
544500.0,6.302083333333333,3.1183775761705688,31.512042851821843,1174.3856691264,0.0,0.0
544510.0,6.302199074074074,3.118465543099804,31.510988393365224,1174.3856691264,0.0,0.0
544520.0,6.302314814814815,3.1185535133316624,31.509933930905248,1174.3856691264,0.0,0.0
544530.0,6.3024305555555555,3.1186414868662746,31.508879464442117,1174.3856691264,0.0,0.0
544540.0,6.302546296296296,3.118729463703908,31.50782499397599,1174.3856691264,0.0,0.0
544550.0,6.302662037037037,3.1188174438444007,31.506770519506915,1174.3856691264,0.0,0.0
544560.0,6.302777777777778,3.1189054272880363,31.505716041035196,1174.3856691264,0.0,0.0
544570.0,6.302893518518519,3.1189934140347964,31.504661558560855,1174.3856691264,0.0,0.0
544580.0,6.30300925925926,3.1190814040852386,31.503607072084066,1174.3856691264,0.0,0.0
544590.0,6.303125,3.1191693974390686,31.502552581605066,1174.3856691264,0.0,0.0
544600.0,6.3032407407407405,3.1192573940965627,31.50149808712388,1174.3856691264,0.0,0.0
544610.0,6.303356481481481,3.119345394057712,31.50044358864068,1174.3856691264,0.0,0.0
544620.0,6.303472222222222,3.119433397322942,31.49938908615567,1174.3856691264,0.0,0.0
544630.0,6.303587962962963,3.1195214038922403,31.498334579668917,1174.3856691264,0.0,0.0
544640.0,6.303703703703704,3.1196094137657493,31.497280069180633,1174.3856691264,0.0,0.0
544650.0,6.303819444444445,3.1196974269461073,31.496225554690767,1174.3856691264,0.0,0.0
544660.0,6.3039351851851855,3.119785443434678,31.495171036199395,1174.3856691264,0.0,0.0
544670.0,6.304050925925926,3.119873463231536,31.494116513706714,1174.3856691264,0.0,0.0
544680.0,6.304166666666666,3.1199614863367495,31.493061987212904,1174.3856691264,0.0,0.0
544690.0,6.304282407407407,3.120049512750392,31.492007456718113,1174.3856691264,0.0,0.0
544700.0,6.304398148148148,3.120137542472681,31.490952922222426,1174.3856691264,0.0,0.0
544710.0,6.304513888888889,3.120225575503411,31.489898383726107,1174.3856691264,0.0,0.0
544720.0,6.30462962962963,3.120313611842804,31.488843841229237,1174.3856691264,0.0,0.0
544730.0,6.30474537037037,3.120401651490947,31.48778929473203,1174.3856691264,0.0,0.0
544740.0,6.304861111111111,3.120489694447779,31.486734744234603,1174.3856691264,0.0,0.0
544750.0,6.304976851851852,3.1205777407136672,31.485680189737092,1174.3856691264,0.0,0.0
544760.0,6.305092592592593,3.120665790288564,31.484625631239705,1174.3856691264,0.0,0.0
544770.0,6.305208333333334,3.1207538431725492,31.483571068742506,1174.3856691264,0.0,0.0
544780.0,6.305324074074074,3.1208418993657268,31.482516502245776,1174.3856691264,0.0,0.0
544790.0,6.3054398148148145,3.1209299588681785,31.481461931749514,1174.3856691264,0.0,0.0
544800.0,6.305555555555555,3.1210180216800074,31.48040735725399,1174.3856691264,0.0,0.0
544810.0,6.305671296296296,3.1211060878014467,31.47935277875929,1174.3856691264,0.0,0.0
544820.0,6.305787037037037,3.1211941572321713,31.47829819626554,1174.3856691264,0.0,0.0
544830.0,6.305902777777778,3.1212822299728518,31.477243609772998,1174.3856691264,0.0,0.0
544840.0,6.306018518518519,3.1213703060230196,31.476189019281687,1174.3856691264,0.0,0.0
544850.0,6.3061342592592595,3.121458385383207,31.475134424791783,1174.3856691264,0.0,0.0
544860.0,6.30625,3.1215464680535114,31.47407982630341,1174.3856691264,0.0,0.0
544870.0,6.30636574074074,3.121634554033766,31.473025223816837,1174.3856691264,0.0,0.0
544880.0,6.306481481481481,3.1217226433240746,31.47197061733206,1174.3856691264,0.0,0.0
544890.0,6.306597222222222,3.1218107359248295,31.470916006849237,1174.3856691264,0.0,0.0
544900.0,6.306712962962963,3.1218988318361407,31.46986139236852,1174.3856691264,0.0,0.0
544910.0,6.306828703703704,3.1219869310577,31.468806773890144,1174.3856691264,0.0,0.0
544920.0,6.3069444444444445,3.12207503359018,31.46775215141408,1174.3856691264,0.0,0.0
544930.0,6.307060185185185,3.1221631394331433,31.466697524940646,1174.3856691264,0.0,0.0
544940.0,6.307175925925926,3.122251248587115,31.465642894469788,1174.3856691264,0.0,0.0
544950.0,6.307291666666667,3.1223393610522234,31.46458826000179,1174.3856691264,0.0,0.0
544960.0,6.307407407407408,3.122427476828297,31.463533621536648,1174.3856691264,0.0,0.0
544970.0,6.307523148148148,3.1225155959154653,31.46247897907465,1174.3856691264,0.0,0.0
544980.0,6.307638888888889,3.122603718314131,31.461424332615863,1174.3856691264,0.0,0.0
544990.0,6.307754629629629,3.122691844024274,31.460369682160366,1174.3856691264,0.0,0.0
545000.0,6.30787037037037,3.122779973046155,31.459315027708335,1174.3856691264,0.0,0.0
545010.0,6.307986111111111,3.1228681053794873,31.458260369259968,1174.3856691264,0.0,0.0
545020.0,6.308101851851852,3.1229562410248093,31.45720570681525,1174.3856691264,0.0,0.0
545030.0,6.308217592592593,3.123044379982255,31.456151040374408,1174.3856691264,0.0,0.0
545040.0,6.308333333333334,3.1231325222515287,31.455096369937575,1174.3856691264,0.0,0.0
545050.0,6.308449074074074,3.12322066783318,31.45404169550477,1174.3856691264,0.0,0.0
545060.0,6.308564814814815,3.1233088167272087,31.452987017076296,1174.3856691264,0.0,0.0
545070.0,6.308680555555555,3.123396968933737,31.4519323346521,1174.3856691264,0.0,0.0
545080.0,6.308796296296296,3.1234851244529036,31.45087764823246,1174.3856691264,0.0,0.0
545090.0,6.308912037037037,3.1235732832848386,31.449822957817368,1174.3856691264,0.0,0.0
545100.0,6.309027777777778,3.123661445429818,31.448768263407,1174.3856691264,0.0,0.0
545110.0,6.3091435185185185,3.123749610887558,31.447713565001518,1174.3856691264,0.0,0.0
545120.0,6.309259259259259,3.1238377796595675,31.446658862600913,1174.3856691264,0.0,0.0
545130.0,6.309375,3.1239259517486686,31.445604156205214,1174.3856691264,0.0,0.0
545140.0,6.309490740740741,3.1240141271549295,31.444549445814584,1174.3856691264,0.0,0.0
545150.0,6.309606481481482,3.1241023058785595,31.443494731429105,1174.3856691264,0.0,0.0
545160.0,6.309722222222222,3.1241904879192073,31.442440013048916,1174.3856691264,0.0,0.0
545170.0,6.309837962962963,3.1242786732773733,31.44138529067424,1174.3856691264,0.0,0.0
545180.0,6.3099537037037035,3.1243668619529887,31.440330564305093,1174.3856691264,0.0,0.0
545190.0,6.310069444444444,3.124455053946271,31.439275833941682,1174.3856691264,0.0,0.0
545200.0,6.310185185185185,3.124543249257022,31.43822109958416,1174.3856691264,0.0,0.0
545210.0,6.310300925925926,3.1246314478854638,31.43716636123262,1174.3856691264,0.0,0.0
545220.0,6.310416666666667,3.1247196498315373,31.436111618887146,1174.3856691264,0.0,0.0
545230.0,6.310532407407408,3.124807855095619,31.435056872548028,1174.3856691264,0.0,0.0
545240.0,6.3106481481481485,3.1248960636776504,31.434002122215304,1174.3856691264,0.0,0.0
545250.0,6.310763888888889,3.1249842755777233,31.432947367889092,1174.3856691264,0.0,0.0
545260.0,6.310879629629629,3.125072490795923,31.431892609569488,1174.3856691264,0.0,0.0
545270.0,6.31099537037037,3.1251607093323517,31.430837847256697,1174.3856691264,0.0,0.0
545280.0,6.311111111111111,3.1252489311870986,31.42978308095084,1174.3856691264,0.0,0.0
545290.0,6.311226851851852,3.125337156360399,31.42872831065197,1174.3856691264,0.0,0.0
545300.0,6.311342592592593,3.125425384851941,31.427673536360356,1174.3856691264,0.0,0.0
545310.0,6.311458333333333,3.1255136166622357,31.426618758076003,1174.3856691264,0.0,0.0
545320.0,6.311574074074074,3.125601851791247,31.42556397579902,1174.3856691264,0.0,0.0
545330.0,6.311689814814815,3.125690090239222,31.424509189529598,1174.3856691264,0.0,0.0
545340.0,6.311805555555556,3.1257783320058405,31.42345439926782,1174.3856691264,0.0,0.0
545350.0,6.311921296296297,3.1258665770916307,31.422399605013844,1174.3856691264,0.0,0.0
545360.0,6.312037037037037,3.1259548254967076,31.421344806767788,1174.3856691264,0.0,0.0
545370.0,6.3121527777777775,3.1260430772207464,31.4202900045297,1174.3856691264,0.0,0.0
545380.0,6.312268518518518,3.126131332264294,31.419235198299827,1174.3856691264,0.0,0.0
545390.0,6.312384259259259,3.126219590627313,31.41818038807817,1174.3856691264,0.0,0.0
545400.0,6.3125,3.1263078523100614,31.4171255738649,1174.3856691264,0.0,0.0
545410.0,6.312615740740741,3.1263961173122294,31.416070755660126,1174.3856691264,0.0,0.0
545420.0,6.312731481481482,3.126484385634498,31.41501593346396,1174.3856691264,0.0,0.0
545430.0,6.3128472222222225,3.126572657276423,31.413961107276506,1174.3856691264,0.0,0.0
545440.0,6.312962962962963,3.126660932238545,31.412906277097907,1174.3856691264,0.0,0.0
545450.0,6.313078703703703,3.1267492105208476,31.411851442928278,1174.3856691264,0.0,0.0
545460.0,6.313194444444444,3.126837492123445,31.410796604767693,1174.3856691264,0.0,0.0
545470.0,6.313310185185185,3.1269257770466026,31.409741762616267,1174.3856691264,0.0,0.0
545480.0,6.313425925925926,3.1270140652901635,31.40868691647413,1174.3856691264,0.0,0.0
545490.0,6.313541666666667,3.1271023568543974,31.407632066341435,1174.3856691264,0.0,0.0
545500.0,6.313657407407407,3.1271906517392867,31.406577212218203,1174.3856691264,0.0,0.0
545510.0,6.313773148148148,3.127278949945242,31.40552235410458,1174.3856691264,0.0,0.0
545520.0,6.313888888888889,3.127367251472248,31.40446749200072,1174.3856691264,0.0,0.0
545530.0,6.31400462962963,3.127455556320443,31.403412625906697,1174.3856691264,0.0,0.0
545540.0,6.314120370370371,3.127543864489944,31.402357755822553,1174.3856691264,0.0,0.0
545550.0,6.314236111111111,3.1276321759808976,31.40130288174853,1174.3856691264,0.0,0.0
545560.0,6.3143518518518515,3.127720490793563,31.400248003684577,1174.3856691264,0.0,0.0
545570.0,6.314467592592592,3.127808808927662,31.39919312163092,1174.3856691264,0.0,0.0
545580.0,6.314583333333333,3.1278971303838916,31.39813823558762,1174.3856691264,0.0,0.0
545590.0,6.314699074074074,3.1279854551619573,31.397083345554744,1174.3856691264,0.0,0.0
545600.0,6.314814814814815,3.1280737832652323,31.396028451532292,1174.3856691264,0.0,0.0
545610.0,6.314930555555556,3.1281621146946517,31.394973553520295,1174.3856691264,0.0,0.0
545620.0,6.3150462962962965,3.128250449450146,31.39391865151892,1174.3856691264,0.0,0.0
545630.0,6.315162037037037,3.12833878753178,31.3928637455282,1174.3856691264,0.0,0.0
545640.0,6.315277777777778,3.128427128939628,31.391808835548318,1174.3856691264,0.0,0.0
545650.0,6.315393518518518,3.128515473673906,31.390753921579424,1174.3856691264,0.0,0.0
545660.0,6.315509259259259,3.1286038217344094,31.38969900362164,1174.3856691264,0.0,0.0
545670.0,6.315625,3.128692173121216,31.388644081675,1174.3856691264,0.0,0.0
545680.0,6.315740740740741,3.128780527834828,31.387589155739676,1174.3856691264,0.0,0.0
545690.0,6.3158564814814815,3.1288688858747675,31.386534225815765,1174.3856691264,0.0,0.0
545700.0,6.315972222222222,3.1289572472415403,31.385479291903433,1174.3856691264,0.0,0.0
545710.0,6.316087962962963,3.129045611935092,31.38442435400274,1174.3856691264,0.0,0.0
545720.0,6.316203703703704,3.129133979955507,31.38336941211376,1174.3856691264,0.0,0.0
545730.0,6.316319444444445,3.1292223513028827,31.382314466236743,1174.3856691264,0.0,0.0
545740.0,6.316435185185185,3.129310725977441,31.381259516371674,1174.3856691264,0.0,0.0
545750.0,6.316550925925926,3.1293991039788636,31.380204562518692,1174.3856691264,0.0,0.0
545760.0,6.316666666666666,3.1294874853076595,31.37914960467791,1174.3856691264,0.0,0.0
545770.0,6.316782407407407,3.1295758699637948,31.37809464284948,1174.3856691264,0.0,0.0
545780.0,6.316898148148148,3.1296642579473617,31.37703967703346,1174.3856691264,0.0,0.0
545790.0,6.317013888888889,3.1297526492586023,31.375984707229954,1174.3856691264,0.0,0.0
545800.0,6.31712962962963,3.129841043897192,31.374929733439078,1174.3856691264,0.0,0.0
545810.0,6.317245370370371,3.129929441863809,31.373874755660985,1174.3856691264,0.0,0.0
545820.0,6.317361111111111,3.130017843157983,31.37281977389565,1174.3856691264,0.0,0.0
545830.0,6.317476851851852,3.13010624778039,31.371764788143352,1174.3856691264,0.0,0.0
545840.0,6.317592592592592,3.130194655730713,31.37070979840404,1174.3856691264,0.0,0.0
545850.0,6.317708333333333,3.1302830670090627,31.36965480467787,1174.3856691264,0.0,0.0
545860.0,6.317824074074074,3.130371481615973,31.368599806964976,1174.3856691264,0.0,0.0
545870.0,6.317939814814815,3.1304598995511355,31.367544805265453,1174.3856691264,0.0,0.0
545880.0,6.3180555555555555,3.130548320814661,31.366489799579316,1174.3856691264,0.0,0.0
545890.0,6.318171296296296,3.13063674540695,31.36543478990677,1174.3856691264,0.0,0.0
545900.0,6.318287037037037,3.1307251733281127,31.36437977624783,1174.3856691264,0.0,0.0
545910.0,6.318402777777778,3.130813604577987,31.363324758602655,1174.3856691264,0.0,0.0
545920.0,6.318518518518519,3.1309020391566986,31.36226973697132,1174.3856691264,0.0,0.0
545930.0,6.31863425925926,3.1309904770646444,31.361214711353906,1174.3856691264,0.0,0.0
545940.0,6.31875,3.131078918301805,31.360159681750492,1174.3856691264,0.0,0.0
545950.0,6.3188657407407405,3.1311673628683026,31.359104648161196,1174.3856691264,0.0,0.0
545960.0,6.318981481481481,3.1312558107642645,31.358049610586182,1174.3856691264,0.0,0.0
545970.0,6.319097222222222,3.1313442619898137,31.3569945690254,1174.3856691264,0.0,0.0
545980.0,6.319212962962963,3.13143271654521,31.35593952347897,1174.3856691264,0.0,0.0
545990.0,6.319328703703704,3.131521174430308,31.354884473947088,1174.3856691264,0.0,0.0
546000.0,6.319444444444445,3.131609635645236,31.353829420429758,1174.3856691264,0.0,0.0
546010.0,6.3195601851851855,3.1316981001904036,31.35277436292705,1174.3856691264,0.0,0.0
546020.0,6.319675925925926,3.1317865680658015,31.35171930143914,1174.3856691264,0.0,0.0
546030.0,6.319791666666666,3.1318750392715633,31.350664235966086,1174.3856691264,0.0,0.0
546040.0,6.319907407407407,3.1319635138078143,31.349609166507893,1174.3856691264,0.0,0.0
546050.0,6.320023148148148,3.132051991674695,31.348554093064774,1174.3856691264,0.0,0.0
546060.0,6.320138888888889,3.132140472872332,31.347499015636682,1174.3856691264,0.0,0.0
546070.0,6.32025462962963,3.1322289574025985,31.346443934223718,1174.3856691264,0.0,0.0
546080.0,6.32037037037037,3.1323174452678266,31.345388848825795,1174.3856691264,0.0,0.0
546090.0,6.320486111111111,3.1324059364676695,31.34433375944308,1174.3856691264,0.0,0.0
546100.0,6.320601851851852,3.13249443100261,31.343278666075552,1174.3856691264,0.0,0.0
546110.0,6.320717592592593,3.1325829288725835,31.34222356872346,1174.3856691264,0.0,0.0
546120.0,6.320833333333334,3.1326714300776604,31.341168467386858,1174.3856691264,0.0,0.0
546130.0,6.320949074074074,3.132759934617919,31.340113362065836,1174.3856691264,0.0,0.0
546140.0,6.3210648148148145,3.132848442493428,31.33905825276047,1174.3856691264,0.0,0.0
546150.0,6.321180555555555,3.1329369537042706,31.33800313947091,1174.3856691264,0.0,0.0
