time_s,day,pressure_bar,fill_pct,liquid_flow_kg_per_h,vapor_flow_kg_per_h,bog_excess_kg
546160.0,6.321296296296296,3.1330254682505276,31.336948022197227,1174.3856691264,0.0,0.0
546170.0,6.321412037037037,3.133113986132282,31.335892900939488,1174.3856691264,0.0,0.0
546180.0,6.321527777777778,3.1332025073497567,31.33483777569787,1174.3856691264,0.0,0.0
546190.0,6.321643518518519,3.13329103190262,31.33378264647237,1174.3856691264,0.0,0.0
546200.0,6.3217592592592595,3.1333795597913823,31.332727513263148,1174.3856691264,0.0,0.0
546210.0,6.321875,3.1334680910159904,31.331672376070312,1174.3856691264,0.0,0.0
546220.0,6.32199074074074,3.1335566255765395,31.330617234893932,1174.3856691264,0.0,0.0
546230.0,6.322106481481481,3.1336451634732563,31.329562089734065,1174.3856691264,0.0,0.0
546240.0,6.322222222222222,3.1337337047058256,31.328506940590863,1174.3856691264,0.0,0.0
546250.0,6.322337962962963,3.133822249274762,31.327451787464362,1174.3856691264,0.0,0.0
546260.0,6.322453703703704,3.13391079718016,31.3263966303547,1174.3856691264,0.0,0.0
546270.0,6.3225694444444445,3.1339993484217032,31.325341469261925,1174.3856691264,0.0,0.0
546280.0,6.322685185185185,3.1340879029999154,31.32428630418615,1174.3856691264,0.0,0.0
546290.0,6.322800925925926,3.1341764609147567,31.32323113512747,1174.3856691264,0.0,0.0
546300.0,6.322916666666667,3.134265022166336,31.322175962085918,1174.3856691264,0.0,0.0
546310.0,6.323032407407408,3.1343535867548926,31.321120785061595,1174.3856691264,0.0,0.0
546320.0,6.323148148148148,3.134442154680127,31.320065604054687,1174.3856691264,0.0,0.0
546330.0,6.323263888888889,3.1345307259426964,31.31901041906514,1174.3856691264,0.0,0.0
546340.0,6.323379629629629,3.134619300542159,31.317955230093116,1174.3856691264,0.0,0.0
546350.0,6.32349537037037,3.134707878479184,31.316900037138655,1174.3856691264,0.0,0.0
546360.0,6.323611111111111,3.134796459753325,31.31584484020183,1174.3856691264,0.0,0.0
546370.0,6.323726851851852,3.134885044365124,31.314789639282814,1174.3856691264,0.0,0.0
546380.0,6.323842592592593,3.1349736323146837,31.31373443438156,1174.3856691264,0.0,0.0
546390.0,6.323958333333334,3.1350622236018557,31.312679225498275,1174.3856691264,0.0,0.0
546400.0,6.324074074074074,3.135150818226753,31.311624012632972,1174.3856691264,0.0,0.0
546410.0,6.324189814814815,3.1352394161897768,31.310568795785677,1174.3856691264,0.0,0.0
546420.0,6.324305555555555,3.1353280174909117,31.309513574956537,1174.3856691264,0.0,0.0
546430.0,6.324421296296296,3.135416622130274,31.30845835014559,1174.3856691264,0.0,0.0
546440.0,6.324537037037037,3.1355052301079933,31.307403121352973,1174.3856691264,0.0,0.0
546450.0,6.324652777777778,3.135593841424188,31.306347888578678,1174.3856691264,0.0,0.0
546460.0,6.3247685185185185,3.1356824560789898,31.305292651822864,1174.3856691264,0.0,0.0
546470.0,6.324884259259259,3.1357710740725246,31.304237411085527,1174.3856691264,0.0,0.0
546480.0,6.325,3.135859695404918,31.30318216636674,1174.3856691264,0.0,0.0
546490.0,6.325115740740741,3.135948320076301,31.302126917666634,1174.3856691264,0.0,0.0
546500.0,6.325231481481482,3.1360369480868098,31.30107166498527,1174.3856691264,0.0,0.0
546510.0,6.325347222222222,3.136125579436706,31.300016408322712,1174.3856691264,0.0,0.0
546520.0,6.325462962962963,3.1362142141258507,31.298961147679027,1174.3856691264,0.0,0.0
546530.0,6.3255787037037035,3.136302852154375,31.297905883054238,1174.3856691264,0.0,0.0
546540.0,6.325694444444444,3.136391493522941,31.29685061444844,1174.3856691264,0.0,0.0
546550.0,6.325810185185185,3.1364801382351293,31.295795341861538,1174.3856691264,0.0,0.0
546560.0,6.325925925925926,3.136568786291144,31.294740065293592,1174.3856691264,0.0,0.0
546570.0,6.326041666666667,3.136657437690638,31.293684784744645,1174.3856691264,0.0,0.0
546580.0,6.326157407407408,3.1367460924340946,31.292629500214836,1174.3856691264,0.0,0.0
546590.0,6.3262731481481485,3.136834750521584,31.29157421170427,1174.3856691264,0.0,0.0
546600.0,6.326388888888889,3.1369234119527625,31.29051891921298,1174.3856691264,0.0,0.0
546610.0,6.326504629629629,3.1370120767281233,31.28946362274105,1174.3856691264,0.0,0.0
546620.0,6.32662037037037,3.1371007448476065,31.288408322288635,1174.3856691264,0.0,0.0
546630.0,6.326736111111111,3.137189416311286,31.28735301785574,1174.3856691264,0.0,0.0
546640.0,6.326851851851852,3.1372780911193874,31.28629770944253,1174.3856691264,0.0,0.0
546650.0,6.326967592592593,3.1373667692715754,31.285242397049018,1174.3856691264,0.0,0.0
546660.0,6.327083333333333,3.1374554507683508,31.284187080675263,1174.3856691264,0.0,0.0
546670.0,6.327199074074074,3.1375441356096605,31.28313176032137,1174.3856691264,0.0,0.0
546680.0,6.327314814814815,3.137632823795599,31.282076435987527,1174.3856691264,0.0,0.0
546690.0,6.327430555555556,3.137721515326251,31.281021107673627,1174.3856691264,0.0,0.0
546700.0,6.327546296296297,3.1378102102017085,31.279965775379832,1174.3856691264,0.0,0.0
546710.0,6.327662037037037,3.137898908422066,31.278910439106234,1174.3856691264,0.0,0.0
546720.0,6.3277777777777775,3.1379876099874253,31.277855098852925,1174.3856691264,0.0,0.0
546730.0,6.327893518518518,3.1380763148978783,31.276799754619905,1174.3856691264,0.0,0.0
546740.0,6.328009259259259,3.1381650231535234,31.275744406407313,1174.3856691264,0.0,0.0
546750.0,6.328125,3.1382537347544623,31.274689054215177,1174.3856691264,0.0,0.0
546760.0,6.328240740740741,3.138342449700798,31.27363369804359,1174.3856691264,0.0,0.0
546770.0,6.328356481481482,3.138431167992774,31.272578337892636,1174.3856691264,0.0,0.0
546780.0,6.3284722222222225,3.1385198896300768,31.271522973762345,1174.3856691264,0.0,0.0
546790.0,6.328587962962963,3.138608614613233,31.27046760565281,1174.3856691264,0.0,0.0
546800.0,6.328703703703703,3.1386973429423466,31.269412233564115,1174.3856691264,0.0,0.0
546810.0,6.328819444444444,3.1387860746171117,31.268356857496283,1174.3856691264,0.0,0.0
546820.0,6.328935185185185,3.1388748096380614,31.267301477449443,1174.3856691264,0.0,0.0
546830.0,6.329050925925926,3.138963548005298,31.2662460934236,1174.3856691264,0.0,0.0
546840.0,6.329166666666667,3.139052289718529,31.265190705418867,1174.3856691264,0.0,0.0
546850.0,6.329282407407407,3.1391410347782855,31.264135313435293,1174.3856691264,0.0,0.0
546860.0,6.329398148148148,3.1392297831845357,31.263079917472876,1174.3856691264,0.0,0.0
546870.0,6.329513888888889,3.1393185349375456,31.26202451753179,1174.3856691264,0.0,0.0
546880.0,6.32962962962963,3.1394072900370125,31.26096911361203,1174.3856691264,0.0,0.0
546890.0,6.329745370370371,3.1394960484834766,31.25991370571367,1174.3856691264,0.0,0.0
546900.0,6.329861111111111,3.139584810277057,31.258858293836756,1174.3856691264,0.0,0.0
546910.0,6.3299768518518515,3.1396735754174636,31.257802877981394,1174.3856691264,0.0,0.0
546920.0,6.330092592592592,3.1397623439052342,31.256747458147615,1174.3856691264,0.0,0.0
546930.0,6.330208333333333,3.1398511157403544,31.255692034335457,1174.3856691264,0.0,0.0
546940.0,6.330324074074074,3.1399398909230873,31.25463660654501,1174.3856691264,0.0,0.0
546950.0,6.330439814814815,3.140028669453148,31.253581174776322,1174.3856691264,0.0,0.0
546960.0,6.330555555555556,3.140117451331216,31.25252573902943,1174.3856691264,0.0,0.0
546970.0,6.3306712962962965,3.140206236556871,31.25147029930444,1174.3856691264,0.0,0.0
546980.0,6.330787037037037,3.1402950251306545,31.25041485560133,1174.3856691264,0.0,0.0
546990.0,6.330902777777778,3.140383817052565,31.249359407920263,1174.3856691264,0.0,0.0
547000.0,6.331018518518518,3.1404726123227307,31.248303956261182,1174.3856691264,0.0,0.0
547010.0,6.331134259259259,3.140561410941287,31.247248500624224,1174.3856691264,0.0,0.0
547020.0,6.33125,3.1406502129110065,31.246193041009196,1174.3856691264,0.0,0.0
547030.0,6.331365740740741,3.140739018233198,31.245137577416234,1174.3856691264,0.0,0.0
547040.0,6.3314814814814815,3.1408278269079184,31.244082109845316,1174.3856691264,0.0,0.0
547050.0,6.331597222222222,3.1409166389353746,31.243026638296527,1174.3856691264,0.0,0.0
547060.0,6.331712962962963,3.1410054543153563,31.24197116276993,1174.3856691264,0.0,0.0
547070.0,6.331828703703704,3.1410942730480764,31.240915683265648,1174.3856691264,0.0,0.0
547080.0,6.331944444444445,3.141183095133609,31.23986019978372,1174.3856691264,0.0,0.0
547090.0,6.332060185185185,3.141271920572034,31.238804712324214,1174.3856691264,0.0,0.0
547100.0,6.332175925925926,3.1413607493632836,31.237749220887217,1174.3856691264,0.0,0.0
547110.0,6.332291666666666,3.141449581507719,31.236693725472776,1174.3856691264,0.0,0.0
547120.0,6.332407407407407,3.1415384170052794,31.235638226080916,1174.3856691264,0.0,0.0
547130.0,6.332523148148148,3.1416272558561906,31.23458272271179,1174.3856691264,0.0,0.0
547140.0,6.332638888888889,3.1417160980602588,31.233527215365452,1174.3856691264,0.0,0.0
547150.0,6.33275462962963,3.1418049436175695,31.232471704041863,1174.3856691264,0.0,0.0
547160.0,6.332870370370371,3.141893792528491,31.231416188741175,1174.3856691264,0.0,0.0
547170.0,6.332986111111111,3.1419826447929804,31.23036066946347,1174.3856691264,0.0,0.0
547180.0,6.333101851851852,3.142071500411257,31.229305146208702,1174.3856691264,0.0,0.0
547190.0,6.333217592592592,3.142160359383149,31.22824961897702,1174.3856691264,0.0,0.0
547200.0,6.333333333333333,3.1422492217087505,31.227194087768517,1174.3856691264,0.0,0.0
547210.0,6.333449074074074,3.1423380873884312,31.226138552583116,1174.3856691264,0.0,0.0
547220.0,6.333564814814815,3.1424269564221556,31.22508301342099,1174.3856691264,0.0,0.0
547230.0,6.3336805555555555,3.1425158288100263,31.224027470282152,1174.3856691264,0.0,0.0
547240.0,6.333796296296296,3.142604704552278,31.222971923166646,1174.3856691264,0.0,0.0
547250.0,6.333912037037037,3.142693583648744,31.221916372074578,1174.3856691264,0.0,0.0
547260.0,6.334027777777778,3.1427824660995287,31.22086081700597,1174.3856691264,0.0,0.0
547270.0,6.334143518518519,3.1428713519050127,31.219805257960857,1174.3856691264,0.0,0.0
547280.0,6.33425925925926,3.1429602410651727,31.218749694939333,1174.3856691264,0.0,0.0
547290.0,6.334375,3.143049133580247,31.217694127941375,1174.3856691264,0.0,0.0
547300.0,6.3344907407407405,3.143138029449939,31.216638556967126,1174.3856691264,0.0,0.0
547310.0,6.334606481481481,3.1432269286747774,31.215582982016617,1174.3856691264,0.0,0.0
547320.0,6.334722222222222,3.1433158312547325,31.21452740308982,1174.3856691264,0.0,0.0
547330.0,6.334837962962963,3.1434047371899254,31.213471820186893,1174.3856691264,0.0,0.0
547340.0,6.334953703703704,3.143493646480466,31.212416233307817,1174.3856691264,0.0,0.0
547350.0,6.335069444444445,3.1435825591264828,31.21136064245269,1174.3856691264,0.0,0.0
547360.0,6.3351851851851855,3.143671475128224,31.210305047621546,1174.3856691264,0.0,0.0
547370.0,6.335300925925926,3.1437603944853922,31.20924944881429,1174.3856691264,0.0,0.0
547380.0,6.335416666666666,3.143849317198533,31.208193846031172,1174.3856691264,0.0,0.0
547390.0,6.335532407407407,3.1439382432676286,31.207138239272155,1174.3856691264,0.0,0.0
547400.0,6.335648148148148,3.144027172692942,31.206082628537306,1174.3856691264,0.0,0.0
547410.0,6.335763888888889,3.144116105474178,31.205027013826616,1174.3856691264,0.0,0.0
547420.0,6.33587962962963,3.1442050416120195,31.203971395140158,1174.3856691264,0.0,0.0
547430.0,6.33599537037037,3.14429398110604,31.202915772477958,1174.3856691264,0.0,0.0
547440.0,6.336111111111111,3.144382923956787,31.201860145840122,1174.3856691264,0.0,0.0
547450.0,6.336226851851852,3.1444718701642445,31.200804515226583,1174.3856691264,0.0,0.0
547460.0,6.336342592592593,3.144560819728552,31.199748880637497,1174.3856691264,0.0,0.0
547470.0,6.336458333333334,3.1446497726499705,31.1986932420728,1174.3856691264,0.0,0.0
547480.0,6.336574074074074,3.1447387289282185,31.19763759953261,1174.3856691264,0.0,0.0
547490.0,6.3366898148148145,3.1448276885650768,31.1965819530169,1174.3856691264,0.0,0.0
547500.0,6.336805555555555,3.1449166515631544,31.195526302525465,1174.3856691264,0.0,0.0
547510.0,6.336921296296296,3.1450056179226586,31.19447064805846,1174.3856691264,0.0,0.0
547520.0,6.337037037037037,3.145094587643245,31.193414989615935,1174.3856691264,0.0,0.0
547530.0,6.337152777777778,3.14518356072539,31.192359327197916,1174.3856691264,0.0,0.0
547540.0,6.337268518518519,3.1452725371690287,31.19130366080452,1174.3856691264,0.0,0.0
547550.0,6.3373842592592595,3.1453615169742313,31.19024799043575,1174.3856691264,0.0,0.0
547560.0,6.3375,3.145450500141075,31.189192316091663,1174.3856691264,0.0,0.0
547570.0,6.33761574074074,3.145539486669628,31.188136637772303,1174.3856691264,0.0,0.0
547580.0,6.337731481481481,3.1456284765601157,31.187080955477796,1174.3856691264,0.0,0.0
547590.0,6.337847222222222,3.1457174698121984,31.186025269208116,1174.3856691264,0.0,0.0
547600.0,6.337962962962963,3.1458064664263725,31.18496957896332,1174.3856691264,0.0,0.0
547610.0,6.338078703703704,3.1458954664025915,31.183913884743518,1174.3856691264,0.0,0.0
547620.0,6.3381944444444445,3.145984469740935,31.182858186548696,1174.3856691264,0.0,0.0
547630.0,6.338310185185185,3.146073476441488,31.181802484378917,1174.3856691264,0.0,0.0
547640.0,6.338425925925926,3.1461624865043443,31.18074677823428,1174.3856691264,0.0,0.0
547650.0,6.338541666666667,3.146251499929595,31.179691068114767,1174.3856691264,0.0,0.0
547660.0,6.338657407407408,3.14634051671733,31.17863535402042,1174.3856691264,0.0,0.0
547670.0,6.338773148148148,3.14642953686765,31.177579635951375,1174.3856691264,0.0,0.0
547680.0,6.338888888888889,3.146518560380646,31.176523913907555,1174.3856691264,0.0,0.0
547690.0,6.339004629629629,3.146607587256555,31.175468187889095,1174.3856691264,0.0,0.0
547700.0,6.33912037037037,3.1466966174950666,31.174412457896032,1174.3856691264,0.0,0.0
547710.0,6.339236111111111,3.1467856510968244,31.173356723928325,1174.3856691264,0.0,0.0
547720.0,6.339351851851852,3.14687468806139,31.17230098598613,1174.3856691264,0.0,0.0
547730.0,6.339467592592593,3.146963728389416,31.17124524406941,1174.3856691264,0.0,0.0
547740.0,6.339583333333334,3.147052772080453,31.170189498178246,1174.3856691264,0.0,0.0
547750.0,6.339699074074074,3.14714181913503,31.169133748312632,1174.3856691264,0.0,0.0
547760.0,6.339814814814815,3.1472308695531033,31.168077994472583,1174.3856691264,0.0,0.0
547770.0,6.339930555555555,3.1473199233348024,31.167022236658298,1174.3856691264,0.0,0.0
547780.0,6.340046296296296,3.1474089804802237,31.165966474869627,1174.3856691264,0.0,0.0
547790.0,6.340162037037037,3.147498040989488,31.164910709106724,1174.3856691264,0.0,0.0
547800.0,6.340277777777778,3.1475871048627035,31.16385493936953,1174.3856691264,0.0,0.0
547810.0,6.3403935185185185,3.147676172099994,31.1627991656582,1174.3856691264,0.0,0.0
547820.0,6.340509259259259,3.1477652427014657,31.161743387972674,1174.3856691264,0.0,0.0
547830.0,6.340625,3.1478543166672464,31.160687606312987,1174.3856691264,0.0,0.0
547840.0,6.340740740740741,3.1479433939974504,31.159631820679255,1174.3856691264,0.0,0.0
547850.0,6.340856481481482,3.148032474692201,31.158576031071416,1174.3856691264,0.0,0.0
547860.0,6.340972222222222,3.1481215587516176,31.157520237489532,1174.3856691264,0.0,0.0
547870.0,6.341087962962963,3.148210646175822,31.15646443993368,1174.3856691264,0.0,0.0
547880.0,6.3412037037037035,3.148299736964939,31.155408638403788,1174.3856691264,0.0,0.0
547890.0,6.341319444444444,3.148388831119101,31.154352832900027,1174.3856691264,0.0,0.0
547900.0,6.341435185185185,3.1484779286384232,31.153297023422276,1174.3856691264,0.0,0.0
547910.0,6.341550925925926,3.14856702952304,31.152241209970672,1174.3856691264,0.0,0.0
547920.0,6.341666666666667,3.1486561337730796,31.151185392545212,1174.3856691264,0.0,0.0
547930.0,6.341782407407408,3.1487452413886667,31.150129571145897,1174.3856691264,0.0,0.0
547940.0,6.3418981481481485,3.14883435236994,31.1490737457728,1174.3856691264,0.0,0.0
547950.0,6.342013888888889,3.148923466717022,31.14801791642593,1174.3856691264,0.0,0.0
547960.0,6.342129629629629,3.1490125844300523,31.146962083105244,1174.3856691264,0.0,0.0
547970.0,6.34224537037037,3.149101705512869,31.14590624581067,1174.3856691264,0.0,0.0
547980.0,6.342361111111111,3.1491908299657196,31.144850404542197,1174.3856691264,0.0,0.0
547990.0,6.342476851851852,3.1492799577888033,31.143794559299863,1174.3856691264,0.0,0.0
548000.0,6.342592592592593,3.1493690889819077,31.142738710083723,1174.3856691264,0.0,0.0
548010.0,6.342708333333333,3.149458223545112,31.141682856893816,1174.3856691264,0.0,0.0
548020.0,6.342824074074074,3.149547361478754,31.140626999730202,1174.3856691264,0.0,0.0
548030.0,6.342939814814815,3.149636502782773,31.139571138592924,1174.3856691264,0.0,0.0
548040.0,6.343055555555556,3.1497256474572386,31.138515273481975,1174.3856691264,0.0,0.0
548050.0,6.343171296296297,3.1498147955023676,31.13745940439746,1174.3856691264,0.0,0.0
548060.0,6.343287037037037,3.1499039469179633,31.136403531339358,1174.3856691264,0.0,0.0
548070.0,6.3434027777777775,3.1499931017041085,31.1353476543078,1174.3856691264,0.0,0.0
548080.0,6.343518518518518,3.150082259861161,31.134291773302703,1174.3856691264,0.0,0.0
548090.0,6.343634259259259,3.150171421389068,31.1332358883242,1174.3856691264,0.0,0.0
548100.0,6.34375,3.1502605862880446,31.132179999372223,1174.3856691264,0.0,0.0
548110.0,6.343865740740741,3.150349754557778,31.13112410644694,1174.3856691264,0.0,0.0
548120.0,6.343981481481482,3.1504389261987655,31.130068209548302,1174.3856691264,0.0,0.0
548130.0,6.3440972222222225,3.1505281012109654,31.129012308676362,1174.3856691264,0.0,0.0
548140.0,6.344212962962963,3.1506172795945986,31.127956403831092,1174.3856691264,0.0,0.0
548150.0,6.344328703703703,3.15070646134936,31.126900495012684,1174.3856691264,0.0,0.0
548160.0,6.344444444444444,3.1507956464758884,31.125844582221035,1174.3856691264,0.0,0.0
548170.0,6.344560185185185,3.1508848349737324,31.124788665456176,1174.3856691264,0.0,0.0
548180.0,6.344675925925926,3.1509740268435484,31.123732744718204,1174.3856691264,0.0,0.0
548190.0,6.344791666666667,3.1510632220848853,31.1226768200071,1174.3856691264,0.0,0.0
548200.0,6.344907407407407,3.1511524206982537,31.12162089132286,1174.3856691264,0.0,0.0
548210.0,6.345023148148148,3.1512416226836293,31.120564958665643,1174.3856691264,0.0,0.0
548220.0,6.345138888888889,3.151330828041108,31.11950902203529,1174.3856691264,0.0,0.0
548230.0,6.34525462962963,3.1514200367708067,31.118453081432012,1174.3856691264,0.0,0.0
548240.0,6.345370370370371,3.1515092488728293,31.11739713685568,1174.3856691264,0.0,0.0
548250.0,6.345486111111111,3.15159846434729,31.116341188306468,1174.3856691264,0.0,0.0
548260.0,6.3456018518518515,3.1516876831944316,31.115285235784256,1174.3856691264,0.0,0.0
548270.0,6.345717592592592,3.151776905413958,31.114229279289123,1174.3856691264,0.0,0.0
548280.0,6.345833333333333,3.151866131006402,31.113173318821158,1174.3856691264,0.0,0.0
548290.0,6.345949074074074,3.1519553599717334,31.112117354380253,1174.3856691264,0.0,0.0
548300.0,6.346064814814815,3.1520445923100775,31.11106138596656,1174.3856691264,0.0,0.0
548310.0,6.346180555555556,3.1521338280215434,31.110005413580012,1174.3856691264,0.0,0.0
548320.0,6.3462962962962965,3.152223067106258,31.108949437220623,1174.3856691264,0.0,0.0
548330.0,6.346412037037037,3.152312309564341,31.107893456888508,1174.3856691264,0.0,0.0
548340.0,6.346527777777778,3.152401555395907,31.106837472583535,1174.3856691264,0.0,0.0
548350.0,6.346643518518518,3.1524908046010895,31.1057814843059,1174.3856691264,0.0,0.0
548360.0,6.346759259259259,3.1525800571800078,31.104725492055472,1174.3856691264,0.0,0.0
548370.0,6.346875,3.152669313132924,31.10366949583237,1174.3856691264,0.0,0.0
548380.0,6.346990740740741,3.152758572459551,31.102613495636504,1174.3856691264,0.0,0.0
548390.0,6.3471064814814815,3.1528478351604345,31.10155749146799,1174.3856691264,0.0,0.0
548400.0,6.347222222222222,3.1529371012355627,31.10050148332681,1174.3856691264,0.0,0.0
548410.0,6.347337962962963,3.153026370685198,31.099445471212935,1174.3856691264,0.0,0.0
548420.0,6.347453703703704,3.1531156435090675,31.09838945512649,1174.3856691264,0.0,0.0
548430.0,6.347569444444445,3.1532049197077106,31.09733343506735,1174.3856691264,0.0,0.0
548440.0,6.347685185185185,3.1532941992834695,31.096277411035466,1174.3856691264,0.0,0.0
548450.0,6.347800925925926,3.15338348223799,31.095221383030765,1174.3856691264,0.0,0.0
548460.0,6.347916666666666,3.1534727685713397,31.094165351053345,1174.3856691264,0.0,0.0
548470.0,6.348032407407407,3.1535620582835806,31.093109315103135,1174.3856691264,0.0,0.0
548480.0,6.348148148148148,3.153651351374776,31.09205327518021,1174.3856691264,0.0,0.0
548490.0,6.348263888888889,3.1537406478451344,31.09099723128463,1174.3856691264,0.0,0.0
548500.0,6.34837962962963,3.153829947694321,31.089941183416425,1174.3856691264,0.0,0.0
548510.0,6.348495370370371,3.153919250922814,31.088885131575566,1174.3856691264,0.0,0.0
548520.0,6.348611111111111,3.154008557530552,31.087829075762098,1174.3856691264,0.0,0.0
548530.0,6.348726851851852,3.1540978675176197,31.086773015976142,1174.3856691264,0.0,0.0
548540.0,6.348842592592592,3.154187180884088,31.08571695221759,1174.3856691264,0.0,0.0
548550.0,6.348958333333333,3.154276497630045,31.084660884486574,1174.3856691264,0.0,0.0
548560.0,6.349074074074074,3.154365817755698,31.08360481278299,1174.3856691264,0.0,0.0
548570.0,6.349189814814815,3.154455141260737,31.082548737107018,1174.3856691264,0.0,0.0
548580.0,6.3493055555555555,3.154544468145789,31.081492657458583,1174.3856691264,0.0,0.0
548590.0,6.349421296296296,3.1546337984104,31.080436573837773,1174.3856691264,0.0,0.0
548600.0,6.349537037037037,3.154723132055201,31.079380486244514,1174.3856691264,0.0,0.0
548610.0,6.349652777777778,3.1548124690797397,31.078324394678873,1174.3856691264,0.0,0.0
548620.0,6.349768518518519,3.1549018094845223,31.07726829914092,1174.3856691264,0.0,0.0
548630.0,6.34988425925926,3.15499115326951,31.076212199630643,1174.3856691264,0.0,0.0
548640.0,6.35,3.1550805004347966,31.075156096148053,1174.3856691264,0.0,0.0
548650.0,6.3501157407407405,3.155169850980477,31.074099988693092,1174.3856691264,0.0,0.0
548660.0,6.350231481481481,3.15525920490666,31.07304387726592,1174.3856691264,0.0,0.0
548670.0,6.350347222222222,3.1553485622134416,31.07198776186645,1174.3856691264,0.0,0.0
548680.0,6.350462962962963,3.155437922900928,31.07093164249478,1174.3856691264,0.0,0.0
548690.0,6.350578703703704,3.1555272869692237,31.069875519150848,1174.3856691264,0.0,0.0
548700.0,6.350694444444445,3.1556166544184334,31.068819391834673,1174.3856691264,0.0,0.0
548710.0,6.3508101851851855,3.1557060252486635,31.06776326054626,1174.3856691264,0.0,0.0
548720.0,6.350925925925926,3.1557953994600343,31.066707125285763,1174.3856691264,0.0,0.0
548730.0,6.351041666666666,3.155884777052644,31.065650986053008,1174.3856691264,0.0,0.0
548740.0,6.351157407407407,3.155974158026613,31.064594842848116,1174.3856691264,0.0,0.0
548750.0,6.351273148148148,3.156063542382184,31.063538695671035,1174.3856691264,0.0,0.0
548760.0,6.351388888888889,3.1561529301192035,31.062482544521806,1174.3856691264,0.0,0.0
548770.0,6.35150462962963,3.1562423212377833,31.06142638940042,1174.3856691264,0.0,0.0
548780.0,6.35162037037037,3.1563317157383235,31.06037023030696,1174.3856691264,0.0,0.0
548790.0,6.351736111111111,3.1564211136207962,31.05931406724134,1174.3856691264,0.0,0.0
548800.0,6.351851851851852,3.1565105148853316,31.058257900203635,1174.3856691264,0.0,0.0
548810.0,6.351967592592593,3.156599919532173,31.05720172919377,1174.3856691264,0.0,0.0
548820.0,6.352083333333334,3.1566893275610406,31.056145554211778,1174.3856691264,0.0,0.0
548830.0,6.352199074074074,3.156778738972469,31.055089375257754,1174.3856691264,0.0,0.0
548840.0,6.3523148148148145,3.1568681537664465,31.054033192331637,1174.3856691264,0.0,0.0
548850.0,6.352430555555555,3.1569575719430985,31.05297700543341,1174.3856691264,0.0,0.0
548860.0,6.352546296296296,3.157046993502547,31.05192081456312,1174.3856691264,0.0,0.0
548870.0,6.352662037037037,3.157136418444926,31.05086461972073,1174.3856691264,0.0,0.0
548880.0,6.352777777777778,3.1572258467703613,31.04980842090627,1174.3856691264,0.0,0.0
548890.0,6.352893518518519,3.15731527847898,31.04875221811972,1174.3856691264,0.0,0.0
548900.0,6.3530092592592595,3.157404713570916,31.047696011361126,1174.3856691264,0.0,0.0
548910.0,6.353125,3.1574941520473083,31.046639800630405,1174.3856691264,0.0,0.0
548920.0,6.35324074074074,3.157583593911181,31.045583585927368,1174.3856691264,0.0,0.0
548930.0,6.353356481481481,3.157673039162598,31.044527367252066,1174.3856691264,0.0,0.0
548940.0,6.353472222222222,3.157762487801626,31.043471144604595,1174.3856691264,0.0,0.0
548950.0,6.353587962962963,3.1578519398283307,31.042414917984868,1174.3856691264,0.0,0.0
548960.0,6.353703703703704,3.1579413952427724,31.04135868739293,1174.3856691264,0.0,0.0
548970.0,6.3538194444444445,3.1580308540450277,31.04030245282881,1174.3856691264,0.0,0.0
548980.0,6.353935185185185,3.1581203162351668,31.039246214292586,1174.3856691264,0.0,0.0
548990.0,6.354050925925926,3.1582097818132624,31.03818997178413,1174.3856691264,0.0,0.0
549000.0,6.354166666666667,3.1582992507795287,31.03713372530361,1174.3856691264,0.0,0.0
549010.0,6.354282407407408,3.1583887231336343,31.03607747485099,1174.3856691264,0.0,0.0
549020.0,6.354398148148148,3.158478198876069,31.035021220426234,1174.3856691264,0.0,0.0
549030.0,6.354513888888889,3.1585676780067744,31.033964962029376,1174.3856691264,0.0,0.0
549040.0,6.354629629629629,3.1586571605258436,31.03290869966051,1174.3856691264,0.0,0.0
549050.0,6.35474537037037,3.1587466464333556,31.031852433319575,1174.3856691264,0.0,0.0
549060.0,6.354861111111111,3.158836135729532,31.030796163006556,1174.3856691264,0.0,0.0
549070.0,6.354976851851852,3.1589256284140603,31.029739888721537,1174.3856691264,0.0,0.0
549080.0,6.355092592592593,3.159015124487569,31.02868361046447,1174.3856691264,0.0,0.0
549090.0,6.355208333333334,3.1591046239496126,31.027627328235415,1174.3856691264,0.0,0.0
549100.0,6.355324074074074,3.159194126800691,31.026571042034313,1174.3856691264,0.0,0.0
549110.0,6.355439814814815,3.159283633040764,31.025514751861195,1174.3856691264,0.0,0.0
549120.0,6.355555555555555,3.1593731426699327,31.024458457716147,1174.3856691264,0.0,0.0
549130.0,6.355671296296296,3.159462655688289,31.023402159599023,1174.3856691264,0.0,0.0
549140.0,6.355787037037037,3.1595521720959434,31.022345857509993,1174.3856691264,0.0,0.0
549150.0,6.355902777777778,3.159641691892993,31.021289551448934,1174.3856691264,0.0,0.0
549160.0,6.3560185185185185,3.1597312150795425,31.020233241415955,1174.3856691264,0.0,0.0
549170.0,6.356134259259259,3.1598207416558313,31.01917692741093,1174.3856691264,0.0,0.0
549180.0,6.35625,3.1599102716216967,31.018120609433975,1174.3856691264,0.0,0.0
549190.0,6.356365740740741,3.159999804977247,31.017064287485024,1174.3856691264,0.0,0.0
549200.0,6.356481481481482,3.160089341722869,31.016007961564192,1174.3856691264,0.0,0.0
549210.0,6.356597222222222,3.1601788818585277,31.014951631671273,1174.3856691264,0.0,0.0
549220.0,6.356712962962963,3.1602684253843454,31.01389529780646,1174.3856691264,0.0,0.0
549230.0,6.3568287037037035,3.1603579723004303,31.012838959969645,1174.3856691264,0.0,0.0
549240.0,6.356944444444444,3.160447522606895,31.011782618160876,1174.3856691264,0.0,0.0
549250.0,6.357060185185185,3.1605370763038616,31.01072627238012,1174.3856691264,0.0,0.0
549260.0,6.357175925925926,3.1606266333914514,31.0096699226274,1174.3856691264,0.0,0.0
549270.0,6.357291666666667,3.160716193869774,31.008613568902728,1174.3856691264,0.0,0.0
549280.0,6.357407407407408,3.160805757738952,31.00755721120602,1174.3856691264,0.0,0.0
549290.0,6.3575231481481485,3.160895324999243,31.006500849537368,1174.3856691264,0.0,0.0
549300.0,6.357638888888889,3.1609848956503646,31.00544448389669,1174.3856691264,0.0,0.0
549310.0,6.357754629629629,3.1610744696928466,31.004388114283998,1174.3856691264,0.0,0.0
549320.0,6.35787037037037,3.161164047126677,31.00333174069933,1174.3856691264,0.0,0.0
549330.0,6.357986111111111,3.161253627951981,31.002275363142623,1174.3856691264,0.0,0.0
549340.0,6.358101851851852,3.161343212168892,31.001218981613967,1174.3856691264,0.0,0.0
549350.0,6.358217592592593,3.1614327997775282,31.000162596113224,1174.3856691264,0.0,0.0
549360.0,6.358333333333333,3.161522390778028,30.99910620664047,1174.3856691264,0.0,0.0
549370.0,6.358449074074074,3.16161198517065,30.99804981319565,1174.3856691264,0.0,0.0
549380.0,6.358564814814815,3.161701582955121,30.99699341577879,1174.3856691264,0.0,0.0
549390.0,6.358680555555556,3.1617911841357342,30.995937014389614,1174.3856691264,0.0,0.0
549400.0,6.358796296296297,3.1618807887123324,30.994880609028243,1174.3856691264,0.0,0.0
549410.0,6.358912037037037,3.1619703966853865,30.99382419969458,1174.3856691264,0.0,0.0
549420.0,6.3590277777777775,3.1620600080548202,30.992767786388658,1174.3856691264,0.0,0.0
549430.0,6.359143518518518,3.1621496228208397,30.991711369110515,1174.3856691264,0.0,0.0
549440.0,6.359259259259259,3.1622392409831046,30.99065494786013,1174.3856691264,0.0,0.0
549450.0,6.359375,3.1623288625420876,30.989598522637497,1174.3856691264,0.0,0.0
549460.0,6.359490740740741,3.1624184874978725,30.988542093442682,1174.3856691264,0.0,0.0
549470.0,6.359606481481482,3.1625081158501174,30.98748566027563,1174.3856691264,0.0,0.0
549480.0,6.3597222222222225,3.162597747599309,30.986429223136376,1174.3856691264,0.0,0.0
549490.0,6.359837962962963,3.162687382745529,30.985372782024918,1174.3856691264,0.0,0.0
549500.0,6.359953703703703,3.162777021288448,30.984316336941255,1174.3856691264,0.0,0.0
549510.0,6.360069444444444,3.1628666632285616,30.98325988788541,1174.3856691264,0.0,0.0
549520.0,6.360185185185185,3.162956308565944,30.982203434857364,1174.3856691264,0.0,0.0
549530.0,6.360300925925926,3.163045957300283,30.981146977857122,1174.3856691264,0.0,0.0
549540.0,6.360416666666667,3.163135609432208,30.980090516884673,1174.3856691264,0.0,0.0
549550.0,6.360532407407407,3.1632252649614006,30.979034051940058,1174.3856691264,0.0,0.0
549560.0,6.360648148148148,3.1633149238879477,30.977977583023176,1174.3856691264,0.0,0.0
549570.0,6.360763888888889,3.163404586212227,30.976921110134143,1174.3856691264,0.0,0.0
549580.0,6.36087962962963,3.163494251934191,30.97586463327295,1174.3856691264,0.0,0.0
549590.0,6.360995370370371,3.1635839210539345,30.974808152439504,1174.3856691264,0.0,0.0
549600.0,6.361111111111111,3.1636735935715543,30.97375166763385,1174.3856691264,0.0,0.0
549610.0,6.3612268518518515,3.1637632694871556,30.972695178855965,1174.3856691264,0.0,0.0
549620.0,6.361342592592592,3.163852948800973,30.97163868610588,1174.3856691264,0.0,0.0
549630.0,6.361458333333333,3.163942631512701,30.97058218938354,1174.3856691264,0.0,0.0
549640.0,6.361574074074074,3.1640323176228535,30.969525688688986,1174.3856691264,0.0,0.0
549650.0,6.361689814814815,3.164122007131401,30.96846918402218,1174.3856691264,0.0,0.0
549660.0,6.361805555555556,3.164211700038585,30.967412675383127,1174.3856691264,0.0,0.0
549670.0,6.3619212962962965,3.1643013963442397,30.966356162771774,1174.3856691264,0.0,0.0
549680.0,6.362037037037037,3.1643910960486195,30.96529964618821,1174.3856691264,0.0,0.0
549690.0,6.362152777777778,3.1644807991516934,30.964243125632322,1174.3856691264,0.0,0.0
549700.0,6.362268518518518,3.164570505653852,30.96318660110414,1174.3856691264,0.0,0.0
549710.0,6.362384259259259,3.1646602155552,30.96213007260366,1174.3856691264,0.0,0.0
549720.0,6.3625,3.1647499288554584,30.961073540130897,1174.3856691264,0.0,0.0
549730.0,6.362615740740741,3.1648396455551437,30.960017003685756,1174.3856691264,0.0,0.0
549740.0,6.3627314814814815,3.1649293656543733,30.95896046326828,1174.3856691264,0.0,0.0
549750.0,6.362847222222222,3.1650190891529943,30.957903918878454,1174.3856691264,0.0,0.0
549760.0,6.362962962962963,3.165108816051133,30.956847370516254,1174.3856691264,0.0,0.0
549770.0,6.363078703703704,3.1651985463493104,30.955790818181633,1174.3856691264,0.0,0.0
549780.0,6.363194444444445,3.1652882800471156,30.954734261874645,1174.3856691264,0.0,0.0
549790.0,6.363310185185185,3.165378017145075,30.953677701595204,1174.3856691264,0.0,0.0
549800.0,6.363425925925926,3.165467757643177,30.952621137343368,1174.3856691264,0.0,0.0
549810.0,6.363541666666666,3.165557501541552,30.95156456911906,1174.3856691264,0.0,0.0
549820.0,6.363657407407407,3.165647248840458,30.950507996922283,1174.3856691264,0.0,0.0
549830.0,6.363773148148148,3.165736999539615,30.949451420752972,1174.3856691264,0.0,0.0
549840.0,6.363888888888889,3.165826753639701,30.948394840611154,1174.3856691264,0.0,0.0
549850.0,6.36400462962963,3.1659165111403,30.947338256496813,1174.3856691264,0.0,0.0
549860.0,6.364120370370371,3.1660062720442905,30.946281668409814,1174.3856691264,0.0,0.0
549870.0,6.364236111111111,3.1660960363532435,30.945225076350013,1174.3856691264,0.0,0.0
549880.0,6.364351851851852,3.166185804067213,30.944168480317447,1174.3856691264,0.0,0.0
549890.0,6.364467592592592,3.166275575186265,30.943111880312063,1174.3856691264,0.0,0.0
549900.0,6.364583333333333,3.1663653497106,30.942055276333953,1174.3856691264,0.0,0.0
549910.0,6.364699074074074,3.166455127640015,30.94099866838309,1174.3856691264,0.0,0.0
549920.0,6.364814814814815,3.1665449089747133,30.93994205645935,1174.3856691264,0.0,0.0
549930.0,6.3649305555555555,3.166634693714634,30.93888544056293,1174.3856691264,0.0,0.0
549940.0,6.365046296296296,3.1667244818602573,30.937828820693653,1174.3856691264,0.0,0.0
549950.0,6.365162037037037,3.166814273411246,30.936772196851592,1174.3856691264,0.0,0.0
549960.0,6.365277777777778,3.1669040683676872,30.93571556903676,1174.3856691264,0.0,0.0
549970.0,6.365393518518519,3.166993866730064,30.93465893724914,1174.3856691264,0.0,0.0
549980.0,6.36550925925926,3.1670836684980457,30.933602301488662,1174.3856691264,0.0,0.0
549990.0,6.365625,3.1671734736717236,30.932545661755377,1174.3856691264,0.0,0.0
550000.0,6.3657407407407405,3.167263282251453,30.93148901804931,1174.3856691264,0.0,0.0
550010.0,6.365856481481481,3.1673530942371797,30.93043237037032,1174.3856691264,0.0,0.0
550020.0,6.365972222222222,3.167442909628997,30.92937571871853,1174.3856691264,0.0,0.0
550030.0,6.366087962962963,3.1675327284269974,30.928319063093873,1174.3856691264,0.0,0.0
550040.0,6.366203703703704,3.1676225506312674,30.927262403496364,1174.3856691264,0.0,0.0
550050.0,6.366319444444445,3.1677123762419046,30.926205739925887,1174.3856691264,0.0,0.0
550060.0,6.3664351851851855,3.167802205259006,30.925149072382606,1174.3856691264,0.0,0.0
550070.0,6.366550925925926,3.1678920376826674,30.92409240086637,1174.3856691264,0.0,0.0
550080.0,6.366666666666666,3.1679818735129865,30.923035725377247,1174.3856691264,0.0,0.0
550090.0,6.366782407407407,3.1680717127502005,30.921979045915133,1174.3856691264,0.0,0.0
550100.0,6.366898148148148,3.1681615553940046,30.92092236248007,1174.3856691264,0.0,0.0
550110.0,6.367013888888889,3.1682514014449126,30.91986567507204,1174.3856691264,0.0,0.0
550120.0,6.36712962962963,3.1683412509028903,30.918808983691004,1174.3856691264,0.0,0.0
550130.0,6.36724537037037,3.168431103768045,30.91775228833696,1174.3856691264,0.0,0.0
550140.0,6.367361111111111,3.1685209600404796,30.916695589009862,1174.3856691264,0.0,0.0
550150.0,6.367476851851852,3.1686108197204486,30.91563888570976,1174.3856691264,0.0,0.0
550160.0,6.367592592592593,3.1687006828077866,30.91458217843657,1174.3856691264,0.0,0.0
550170.0,6.367708333333334,3.1687905493026034,30.91352546719026,1174.3856691264,0.0,0.0
550180.0,6.367824074074074,3.168880419205289,30.912468751970827,1174.3856691264,0.0,0.0
550190.0,6.3679398148148145,3.168970292515818,30.911412032778294,1174.3856691264,0.0,0.0
550200.0,6.368055555555555,3.169060169234314,30.91035530961264,1174.3856691264,0.0,0.0
550210.0,6.368171296296296,3.169150049360882,30.90929858247371,1174.3856691264,0.0,0.0
550220.0,6.368287037037037,3.1692399328956506,30.908241851361623,1174.3856691264,0.0,0.0
550230.0,6.368402777777778,3.1693298198388673,30.90718511627632,1174.3856691264,0.0,0.0
550240.0,6.368518518518519,3.1694197101903905,30.906128377217744,1174.3856691264,0.0,0.0
550250.0,6.3686342592592595,3.169509603950468,30.90507163418586,1174.3856691264,0.0,0.0
550260.0,6.36875,3.1695995011190985,30.904014887180704,1174.3856691264,0.0,0.0
550270.0,6.36886574074074,3.169689401696805,30.902958136202212,1174.3856691264,0.0,0.0
550280.0,6.368981481481481,3.169779305683174,30.90190138125037,1174.3856691264,0.0,0.0
550290.0,6.369097222222222,3.1698692130787416,30.900844622325135,1174.3856691264,0.0,0.0
550300.0,6.369212962962963,3.1699591238834945,30.899787859426475,1174.3856691264,0.0,0.0
550310.0,6.369328703703704,3.1700490380976976,30.89873109255437,1174.3856691264,0.0,0.0
550320.0,6.3694444444444445,3.170138955721074,30.89767432170879,1174.3856691264,0.0,0.0
550330.0,6.369560185185185,3.1702288767552473,30.896617546889644,1174.3856691264,0.0,0.0
550340.0,6.369675925925926,3.1703188012030763,30.895560768096757,1174.3856691264,0.0,0.0
550350.0,6.369791666666667,3.1704087290646212,30.89450398533011,1174.3856691264,0.0,0.0
550360.0,6.369907407407408,3.1704986603399443,30.89344719858967,1174.3856691264,0.0,0.0
550370.0,6.370023148148148,3.170588595029249,30.892390407875542,1174.3856691264,0.0,0.0
550380.0,6.370138888888889,3.170678533132186,30.891333613187538,1174.3856691264,0.0,0.0
550390.0,6.370254629629629,3.1707684746492464,30.890276814525823,1174.3856691264,0.0,0.0
550400.0,6.37037037037037,3.170858419580346,30.889220011890227,1174.3856691264,0.0,0.0
550410.0,6.370486111111111,3.170948367925567,30.888163205280804,1174.3856691264,0.0,0.0
550420.0,6.370601851851852,3.1710383196849876,30.88710639469766,1174.3856691264,0.0,0.0
550430.0,6.370717592592593,3.17112827485881,30.8860495801406,1174.3856691264,0.0,0.0
550440.0,6.370833333333334,3.1712182334468504,30.88499276160967,1174.3856691264,0.0,0.0
550450.0,6.370949074074074,3.1713081954493174,30.883935939104834,1174.3856691264,0.0,0.0
550460.0,6.371064814814815,3.1713981608661688,30.88287911262614,1174.3856691264,0.0,0.0
550470.0,6.371180555555555,3.1714881296978823,30.88182228217351,1174.3856691264,0.0,0.0
550480.0,6.371296296296296,3.1715781019440095,30.880765447746928,1174.3856691264,0.0,0.0
550490.0,6.371412037037037,3.17166807760505,30.879708609346434,1174.3856691264,0.0,0.0
550500.0,6.371527777777778,3.1717580566809445,30.87865176697193,1174.3856691264,0.0,0.0
550510.0,6.3716435185185185,3.1718480391717963,30.877594920623473,1174.3856691264,0.0,0.0
550520.0,6.371759259259259,3.171938025077695,30.87653807030098,1174.3856691264,0.0,0.0
550530.0,6.371875,3.1720280143988626,30.875481216004413,1174.3856691264,0.0,0.0
550540.0,6.371990740740741,3.172118007135001,30.874424357733783,1174.3856691264,0.0,0.0
550550.0,6.372106481481482,3.1722080032866073,30.873367495489074,1174.3856691264,0.0,0.0
550560.0,6.372222222222222,3.1722980028536507,30.872310629270284,1174.3856691264,0.0,0.0
550570.0,6.372337962962963,3.172388005836365,30.871253759077362,1174.3856691264,0.0,0.0
550580.0,6.3724537037037035,3.1724780122344454,30.870196884910207,1174.3856691264,0.0,0.0
550590.0,6.372569444444444,3.1725680220485386,30.86914000676889,1174.3856691264,0.0,0.0
550600.0,6.372685185185185,3.172658035278346,30.86808312465339,1174.3856691264,0.0,0.0
550610.0,6.372800925925926,3.172748051924109,30.8670262385636,1174.3856691264,0.0,0.0
550620.0,6.372916666666667,3.172838071985934,30.865969348499554,1174.3856691264,0.0,0.0
550630.0,6.373032407407408,3.172928095463799,30.8649124544612,1174.3856691264,0.0,0.0
550640.0,6.3731481481481485,3.173018122358084,30.86385555644851,1174.3856691264,0.0,0.0
550650.0,6.373263888888889,3.1731081526689016,30.86279865446147,1174.3856691264,0.0,0.0
550660.0,6.373379629629629,3.1731981863960974,30.861741748500048,1174.3856691264,0.0,0.0
550670.0,6.37349537037037,3.1732882235399176,30.86068483856415,1174.3856691264,0.0,0.0
550680.0,6.373611111111111,3.173378264100351,30.859627924653825,1174.3856691264,0.0,0.0
550690.0,6.373726851851852,3.1734683080777786,30.85857100676902,1174.3856691264,0.0,0.0
550700.0,6.373842592592593,3.173558355472185,30.857514084909642,1174.3856691264,0.0,0.0
550710.0,6.373958333333333,3.173648406283828,30.856457159075717,1174.3856691264,0.0,0.0
550720.0,6.374074074074074,3.173738460512557,30.85540022926725,1174.3856691264,0.0,0.0
550730.0,6.374189814814815,3.1738285181586314,30.854343295484156,1174.3856691264,0.0,0.0
550740.0,6.374305555555556,3.173918579222174,30.85328635772633,1174.3856691264,0.0,0.0
550750.0,6.374421296296297,3.174008643703308,30.852229415993826,1174.3856691264,0.0,0.0
550760.0,6.374537037037037,3.174098711602026,30.85117247028657,1174.3856691264,0.0,0.0
550770.0,6.3746527777777775,3.1741887829187307,30.850115520604593,1174.3856691264,0.0,0.0
550780.0,6.374768518518518,3.174278857653537,30.84905856694773,1174.3856691264,0.0,0.0
550790.0,6.374884259259259,3.1743689358061804,30.848001609316096,1174.3856691264,0.0,0.0
550800.0,6.375,3.1744590173773224,30.846944647709517,1174.3856691264,0.0,0.0
550810.0,6.375115740740741,3.174549102370528,30.845887682127827,1174.3856691264,0.0,0.0
550820.0,6.375231481481482,3.174639190786147,30.84483071257101,1174.3856691264,0.0,0.0
550830.0,6.3753472222222225,3.1747292826242326,30.843773739038976,1174.3856691264,0.0,0.0
550840.0,6.375462962962963,3.174819377884721,30.842716761531687,1174.3856691264,0.0,0.0
550850.0,6.375578703703703,3.1749094765679473,30.84165978004927,1174.3856691264,0.0,0.0
550860.0,6.375694444444444,3.1749995786739724,30.840602794591582,1174.3856691264,0.0,0.0
550870.0,6.375810185185185,3.1750896842025993,30.839545805158625,1174.3856691264,0.0,0.0
550880.0,6.375925925925926,3.175179793153899,30.838488811750373,1174.3856691264,0.0,0.0
550890.0,6.376041666666667,3.1752699055283524,30.837431814366887,1174.3856691264,0.0,0.0
550900.0,6.376157407407407,3.1753600213254893,30.83637481300797,1174.3856691264,0.0,0.0
550910.0,6.376273148148148,3.1754501405457964,30.83531780767374,1174.3856691264,0.0,0.0
550920.0,6.376388888888889,3.1755402631892196,30.83426079836417,1174.3856691264,0.0,0.0
550930.0,6.37650462962963,3.1756303892559705,30.833203785079178,1174.3856691264,0.0,0.0
550940.0,6.376620370370371,3.175720518745732,30.832146767818756,1174.3856691264,0.0,0.0
550950.0,6.376736111111111,3.175810651659129,30.83108974658292,1174.3856691264,0.0,0.0
550960.0,6.3768518518518515,3.175900787995703,30.830032721371502,1174.3856691264,0.0,0.0
550970.0,6.376967592592592,3.175990927755951,30.828975692184617,1174.3856691264,0.0,0.0
550980.0,6.377083333333333,3.1760810709398286,30.82791865902222,1174.3856691264,0.0,0.0
550990.0,6.377199074074074,3.1761712175475636,30.826861621884206,1174.3856691264,0.0,0.0
551000.0,6.377314814814815,3.1762613675788476,30.825804580770626,1174.3856691264,0.0,0.0
551010.0,6.377430555555556,3.176351521034309,30.824747535681418,1174.3856691264,0.0,0.0
551020.0,6.3775462962962965,3.1764416779135156,30.823690486616528,1174.3856691264,0.0,0.0
551030.0,6.377662037037037,3.1765318382170897,30.82263343357588,1174.3856691264,0.0,0.0
551040.0,6.377777777777778,3.1766220019446063,30.821576376559552,1174.3856691264,0.0,0.0
551050.0,6.377893518518518,3.1767121690965663,30.82051931556739,1174.3856691264,0.0,0.0
551060.0,6.378009259259259,3.176802339672944,30.819462250599518,1174.3856691264,0.0,0.0
551070.0,6.378125,3.1768925136707233,30.818405181604646,1174.3856691264,0.0,0.0
551080.0,6.378240740740741,3.1769826910135692,30.817348107345467,1174.3856691264,0.0,0.0
551090.0,6.3783564814814815,3.1770728717497585,30.816291029120542,1174.3856691264,0.0,0.0
551100.0,6.378472222222222,3.177163055880489,30.8152339469297,1174.3856691264,0.0,0.0
551110.0,6.378587962962963,3.1772532434058824,30.81417686077266,1174.3856691264,0.0,0.0
551120.0,6.378703703703704,3.177343434326987,30.813119770649227,1174.3856691264,0.0,0.0
551130.0,6.378819444444445,3.1774336286443106,30.812062676559236,1174.3856691264,0.0,0.0
551140.0,6.378935185185185,3.177523826358477,30.81100557850238,1174.3856691264,0.0,0.0
551150.0,6.379050925925926,3.1776140274701117,30.809948476478517,1174.3856691264,0.0,0.0
551160.0,6.379166666666666,3.1777042319798334,30.80889137048746,1174.3856691264,0.0,0.0
551170.0,6.379282407407407,3.1777944398882485,30.807834260528917,1174.3856691264,0.0,0.0
551180.0,6.379398148148148,3.1778846511960785,30.806777146602727,1174.3856691264,0.0,0.0
551190.0,6.379513888888889,3.1779748659036593,30.80572002870875,1174.3856691264,0.0,0.0
551200.0,6.37962962962963,3.178065084011574,30.80466290684672,1174.3856691264,0.0,0.0
551210.0,6.379745370370371,3.178155305520665,30.803605781016397,1174.3856691264,0.0,0.0
551220.0,6.379861111111111,3.178245530431371,30.80254865121773,1174.3856691264,0.0,0.0
551230.0,6.379976851851852,3.1783357587442502,30.801491517450362,1174.3856691264,0.0,0.0
551240.0,6.380092592592592,3.1784259904598633,30.800434379714247,1174.3856691264,0.0,0.0
551250.0,6.380208333333333,3.1785162255787553,30.799377238009097,1174.3856691264,0.0,0.0
551260.0,6.380324074074074,3.1786064641014784,30.798320092334823,1174.3856691264,0.0,0.0
551270.0,6.380439814814815,3.1786967060285556,30.797262942691106,1174.3856691264,0.0,0.0
551280.0,6.3805555555555555,3.178786951363163,30.796205789077742,1174.3856691264,0.0,0.0
551290.0,6.380671296296296,3.1788772001071397,30.795148631494477,1174.3856691264,0.0,0.0
551300.0,6.380787037037037,3.1789674522609324,30.794091469941122,1174.3856691264,0.0,0.0
551310.0,6.380902777777778,3.1790577078249753,30.793034304417503,1174.3856691264,0.0,0.0
551320.0,6.381018518518519,3.1791479667998424,30.791977134923513,1174.3856691264,0.0,0.0
551330.0,6.38113425925926,3.179238229185561,30.790919961458968,1174.3856691264,0.0,0.0
551340.0,6.38125,3.1793284949830944,30.789862784023775,1174.3856691264,0.0,0.0
551350.0,6.3813657407407405,3.1794187641923264,30.788805602617693,1174.3856691264,0.0,0.0
551360.0,6.381481481481481,3.1795090368140797,30.787748417240646,1174.3856691264,0.0,0.0
551370.0,6.381597222222222,3.1795993128486333,30.786691227892515,1174.3856691264,0.0,0.0
551380.0,6.381712962962963,3.1796895922965267,30.78563403457309,1174.3856691264,0.0,0.0
551390.0,6.381828703703704,3.1797798751578985,30.784576837282234,1174.3856691264,0.0,0.0
551400.0,6.381944444444445,3.179870161433156,30.78351963601986,1174.3856691264,0.0,0.0
551410.0,6.3820601851851855,3.179960451122956,30.782462430785756,1174.3856691264,0.0,0.0
551420.0,6.382175925925926,3.1800507442276995,30.78140522157984,1174.3856691264,0.0,0.0
551430.0,6.382291666666666,3.1801410407473725,30.780348008401997,1174.3856691264,0.0,0.0
551440.0,6.382407407407407,3.1802313406827594,30.779290791252013,1174.3856691264,0.0,0.0
551450.0,6.382523148148148,3.180321644034116,30.778233570129824,1174.3856691264,0.0,0.0
551460.0,6.382638888888889,3.180411950801814,30.7771763450352,1174.3856691264,0.0,0.0
551470.0,6.38275462962963,3.18050226098623,30.776119115968086,1174.3856691264,0.0,0.0
551480.0,6.38287037037037,3.1805925745877337,30.775061882928306,1174.3856691264,0.0,0.0
551490.0,6.382986111111111,3.1806828916067014,30.7740046459158,1174.3856691264,0.0,0.0
551500.0,6.383101851851852,3.1807732120434924,30.772947404930388,1174.3856691264,0.0,0.0
551510.0,6.383217592592593,3.1808635358984705,30.77189015997195,1174.3856691264,0.0,0.0
551520.0,6.383333333333334,3.1809538631719922,30.770832911040273,1174.3856691264,0.0,0.0
551530.0,6.383449074074074,3.181044193864415,30.76977565813539,1174.3856691264,0.0,0.0
551540.0,6.3835648148148145,3.1811345279760936,30.768718401257022,1174.3856691264,0.0,0.0
551550.0,6.383680555555555,3.1812248655073745,30.767661140405234,1174.3856691264,0.0,0.0
551560.0,6.383796296296296,3.1813152064586094,30.766603875579662,1174.3856691264,0.0,0.0
551570.0,6.383912037037037,3.1814055508302626,30.765546606780337,1174.3856691264,0.0,0.0
551580.0,6.384027777777778,3.1814958986222903,30.7644893340071,1174.3856691264,0.0,0.0
551590.0,6.384143518518519,3.18158624983542,30.76343205725979,1174.3856691264,0.0,0.0
551600.0,6.3842592592592595,3.1816766044699913,30.762374776538394,1174.3856691264,0.0,0.0
551610.0,6.384375,3.1817669625259346,30.76131749184264,1174.3856691264,0.0,0.0
