time_s,day,pressure_bar,fill_pct,liquid_flow_kg_per_h,vapor_flow_kg_per_h,bog_excess_kg
551620.0,6.38449074074074,3.1818573240039836,30.760260203172507,1174.3856691264,0.0,0.0
551630.0,6.384606481481481,3.1819476889043283,30.759202910527865,1174.3856691264,0.0,0.0
551640.0,6.384722222222222,3.182038057227295,30.75814561390856,1174.3856691264,0.0,0.0
551650.0,6.384837962962963,3.182128428973205,30.757088313314522,1174.3856691264,0.0,0.0
551660.0,6.384953703703704,3.1822188041423805,30.756031008745595,1174.3856691264,0.0,0.0
551670.0,6.3850694444444445,3.1823091827352648,30.754973700201678,1174.3856691264,0.0,0.0
551680.0,6.385185185185185,3.1823995647517824,30.753916387682683,1174.3856691264,0.0,0.0
551690.0,6.385300925925926,3.182489950192641,30.7528590711884,1174.3856691264,0.0,0.0
551700.0,6.385416666666667,3.182580339058018,30.751801750718876,1174.3856691264,0.0,0.0
551710.0,6.385532407407408,3.1826707313482223,30.75074442627383,1174.3856691264,0.0,0.0
551720.0,6.385648148148148,3.1827611270635563,30.74968709785323,1174.3856691264,0.0,0.0
551730.0,6.385763888888889,3.182851526204322,30.748629765456904,1174.3856691264,0.0,0.0
551740.0,6.385879629629629,3.182941928770964,30.74757242908487,1174.3856691264,0.0,0.0
551750.0,6.38599537037037,3.1830323347649654,30.746515088736754,1174.3856691264,0.0,0.0
551760.0,6.386111111111111,3.183122744189165,30.74545774441251,1174.3856691264,0.0,0.0
551770.0,6.386226851851852,3.1832131570440465,30.744400396111942,1174.3856691264,0.0,0.0
551780.0,6.386342592592593,3.183303573329696,30.743343043834937,1174.3856691264,0.0,0.0
551790.0,6.386458333333334,3.183393993046466,30.742285687581422,1174.3856691264,0.0,0.0
551800.0,6.386574074074074,3.18348441619431,30.74122832735138,1174.3856691264,0.0,0.0
551810.0,6.386689814814815,3.183574842773453,30.740170963144653,1174.3856691264,0.0,0.0
551820.0,6.386805555555555,3.1836652727845043,30.739113594961182,1174.3856691264,0.0,0.0
551830.0,6.386921296296296,3.183755706227155,30.738056222800893,1174.3856691264,0.0,0.0
551840.0,6.387037037037037,3.183846143102023,30.736998846663667,1174.3856691264,0.0,0.0
551850.0,6.387152777777778,3.1839365834091837,30.735941466549356,1174.3856691264,0.0,0.0
551860.0,6.3872685185185185,3.1840270271488618,30.734884082458013,1174.3856691264,0.0,0.0
551870.0,6.387384259259259,3.1841174743212677,30.733826694389503,1174.3856691264,0.0,0.0
551880.0,6.3875,3.1842079249267505,30.73276930234371,1174.3856691264,0.0,0.0
551890.0,6.387615740740741,3.1842983789651247,30.73171190632052,1174.3856691264,0.0,0.0
551900.0,6.387731481481482,3.1843888364370088,30.730654506319926,1174.3856691264,0.0,0.0
551910.0,6.387847222222222,3.184479297342477,30.729597102341778,1174.3856691264,0.0,0.0
551920.0,6.387962962962963,3.184569761681875,30.728539694385994,1174.3856691264,0.0,0.0
551930.0,6.3880787037037035,3.1846602294551527,30.727482282452527,1174.3856691264,0.0,0.0
551940.0,6.388194444444444,3.1847507006625233,30.726424866541276,1174.3856691264,0.0,0.0
551950.0,6.388310185185185,3.18484117530446,30.7253674466521,1174.3856691264,0.0,0.0
551960.0,6.388425925925926,3.184931653381044,30.72431002278502,1174.3856691264,0.0,0.0
551970.0,6.388541666666667,3.1850221348924848,30.723252594939872,1174.3856691264,0.0,0.0
551980.0,6.388657407407408,3.185112619838992,30.722195163116556,1174.3856691264,0.0,0.0
551990.0,6.3887731481481485,3.1852031082207715,30.721137727315046,1174.3856691264,0.0,0.0
552000.0,6.388888888888889,3.18529360003804,30.720080287535183,1174.3856691264,0.0,0.0
552010.0,6.389004629629629,3.1853840952910035,30.719022843776965,1174.3856691264,0.0,0.0
552020.0,6.38912037037037,3.185474593979866,30.71796539604022,1174.3856691264,0.0,0.0
552030.0,6.389236111111111,3.1855650961048405,30.716907944324944,1174.3856691264,0.0,0.0
552040.0,6.389351851851852,3.185655601666132,30.715850488630984,1174.3856691264,0.0,0.0
552050.0,6.389467592592593,3.1857461106639446,30.714793028958287,1174.3856691264,0.0,0.0
552060.0,6.389583333333333,3.1858366230986244,30.71373556530678,1174.3856691264,0.0,0.0
552070.0,6.389699074074074,3.1859271389699786,30.71267809767637,1174.3856691264,0.0,0.0
552080.0,6.389814814814815,3.1860176582787374,30.711620626066892,1174.3856691264,0.0,0.0
552090.0,6.389930555555556,3.1861081810245815,30.71056315047836,1174.3856691264,0.0,0.0
552100.0,6.390046296296297,3.1861987072082436,30.709505670910637,1174.3856691264,0.0,0.0
552110.0,6.390162037037037,3.1862892368294014,30.708448187363707,1174.3856691264,0.0,0.0
552120.0,6.3902777777777775,3.186379769888792,30.70739069983744,1174.3856691264,0.0,0.0
552130.0,6.390393518518518,3.1864703063860764,30.70633320833163,1174.3856691264,0.0,0.0
552140.0,6.390509259259259,3.186560846322005,30.7052757128464,1174.3856691264,0.0,0.0
552150.0,6.390625,3.1866513896962387,30.704218213381473,1174.3856691264,0.0,0.0
552160.0,6.390740740740741,3.186741936509517,30.703160709936917,1174.3856691264,0.0,0.0
552170.0,6.390856481481482,3.1868324867615114,30.702103202512543,1174.3856691264,0.0,0.0
552180.0,6.3909722222222225,3.186923040452826,30.701045691108387,1174.3856691264,0.0,0.0
552190.0,6.391087962962963,3.187013597583523,30.699988175724215,1174.3856691264,0.0,0.0
552200.0,6.391203703703703,3.1871041581538058,30.698930656359984,1174.3856691264,0.0,0.0
552210.0,6.391319444444444,3.1871947221638792,30.69787313301565,1174.3856691264,0.0,0.0
552220.0,6.391435185185185,3.187285289614395,30.696815605691135,1174.3856691264,0.0,0.0
552230.0,6.391550925925926,3.1873758605088627,30.695758074386042,1174.3856691264,0.0,0.0
552240.0,6.391666666666667,3.187466434847945,30.69470053910039,1174.3856691264,0.0,0.0
552250.0,6.391782407407407,3.1875570126312396,30.693642999834104,1174.3856691264,0.0,0.0
552260.0,6.391898148148148,3.1876475938592734,30.692585456587086,1174.3856691264,0.0,0.0
552270.0,6.392013888888889,3.1877381785321712,30.691527909359362,1174.3856691264,0.0,0.0
552280.0,6.39212962962963,3.1878287666496674,30.690470358150712,1174.3856691264,0.0,0.0
552290.0,6.392245370370371,3.1879193582122958,30.68941280296119,1174.3856691264,0.0,0.0
552300.0,6.392361111111111,3.1880099532200545,30.688355243790756,1174.3856691264,0.0,0.0
552310.0,6.3924768518518515,3.1881005516732053,30.68729768063919,1174.3856691264,0.0,0.0
552320.0,6.392592592592592,3.1881911535714904,30.686240113506585,1174.3856691264,0.0,0.0
552330.0,6.392708333333333,3.188281758915444,30.685182542392813,1174.3856691264,0.0,0.0
552340.0,6.392824074074074,3.1883723677050644,30.684124967297805,1174.3856691264,0.0,0.0
552350.0,6.392939814814815,3.188462979940616,30.683067388221417,1174.3856691264,0.0,0.0
552360.0,6.393055555555556,3.188553595621986,30.682009805163734,1174.3856691264,0.0,0.0
552370.0,6.3931712962962965,3.1886442147493073,30.68095221812458,1174.3856691264,0.0,0.0
552380.0,6.393287037037037,3.1887348373229867,30.67989462710396,1174.3856691264,0.0,0.0
552390.0,6.393402777777778,3.188825463343029,30.678837032101665,1174.3856691264,0.0,0.0
552400.0,6.393518518518518,3.1889160928095768,30.67777943311782,1174.3856691264,0.0,0.0
552410.0,6.393634259259259,3.189006725722769,30.67672183015217,1174.3856691264,0.0,0.0
552420.0,6.39375,3.189097362082756,30.67566422320477,1174.3856691264,0.0,0.0
552430.0,6.393865740740741,3.1891880018896743,30.67460661227551,1174.3856691264,0.0,0.0
552440.0,6.3939814814814815,3.1892786451436734,30.673548997364325,1174.3856691264,0.0,0.0
552450.0,6.394097222222222,3.1893692918448955,30.67249137847109,1174.3856691264,0.0,0.0
552460.0,6.394212962962963,3.1894599419934875,30.67143375559577,1174.3856691264,0.0,0.0
552470.0,6.394328703703704,3.1895505955895964,30.670376128738337,1174.3856691264,0.0,0.0
552480.0,6.394444444444445,3.189641252633497,30.669318497898622,1174.3856691264,0.0,0.0
552490.0,6.394560185185185,3.189731913124949,30.668260863076686,1174.3856691264,0.0,0.0
552500.0,6.394675925925926,3.189822577064626,30.667203224272306,1174.3856691264,0.0,0.0
552510.0,6.394791666666666,3.1899132444521476,30.666145581485516,1174.3856691264,0.0,0.0
552520.0,6.394907407407407,3.190003915288063,30.66508793471621,1174.3856691264,0.0,0.0
552530.0,6.395023148148148,3.1900945895723876,30.664030283964294,1174.3856691264,0.0,0.0
552540.0,6.395138888888889,3.190185267305276,30.662972629229717,1174.3856691264,0.0,0.0
552550.0,6.39525462962963,3.1902759484870096,30.661914970512377,1174.3856691264,0.0,0.0
552560.0,6.395370370370371,3.190366633117346,30.660857307812243,1174.3856691264,0.0,0.0
552570.0,6.395486111111111,3.1904573211968326,30.65979964112917,1174.3856691264,0.0,0.0
552580.0,6.395601851851852,3.190548012725495,30.658741970463122,1174.3856691264,0.0,0.0
552590.0,6.395717592592592,3.190638707703483,30.657684295814086,1174.3856691264,0.0,0.0
552600.0,6.395833333333333,3.190729406130953,30.656626617181825,1174.3856691264,0.0,0.0
552610.0,6.395949074074074,3.190820108008195,30.65556893456644,1174.3856691264,0.0,0.0
552620.0,6.396064814814815,3.1909108133349653,30.654511247967765,1174.3856691264,0.0,0.0
552630.0,6.3961805555555555,3.1910015221118178,30.65345355738569,1174.3856691264,0.0,0.0
552640.0,6.396296296296296,3.191092234338778,30.652395862820196,1174.3856691264,0.0,0.0
552650.0,6.396412037037037,3.1911829500160054,30.651338164271213,1174.3856691264,0.0,0.0
552660.0,6.396527777777778,3.191273669143651,30.65028046173856,1174.3856691264,0.0,0.0
552670.0,6.396643518518519,3.1913643917218817,30.649222755222333,1174.3856691264,0.0,0.0
552680.0,6.39675925925926,3.191455117750851,30.648165044722305,1174.3856691264,0.0,0.0
552690.0,6.396875,3.191545847230717,30.647107330238406,1174.3856691264,0.0,0.0
552700.0,6.3969907407407405,3.1916365801650235,30.646049611770454,1174.3856691264,0.0,0.0
552710.0,6.397106481481481,3.1917273165544118,30.64499188931833,1174.3856691264,0.0,0.0
552720.0,6.397222222222222,3.1918180563991005,30.64393416288195,1174.3856691264,0.0,0.0
552730.0,6.397337962962963,3.191908799699047,30.642876432461243,1174.3856691264,0.0,0.0
552740.0,6.397453703703704,3.1919995464546087,30.641818698056163,1174.3856691264,0.0,0.0
552750.0,6.397569444444445,3.192090296665873,30.640760959666668,1174.3856691264,0.0,0.0
552760.0,6.3976851851851855,3.192181050332542,30.639703217292684,1174.3856691264,0.0,0.0
552770.0,6.397800925925926,3.1922718074551057,30.63864547093411,1174.3856691264,0.0,0.0
552780.0,6.397916666666666,3.1923625680336647,30.637587720590968,1174.3856691264,0.0,0.0
552790.0,6.398032407407407,3.1924533320679176,30.636529966263126,1174.3856691264,0.0,0.0
552800.0,6.398148148148148,3.1925440995583703,30.635472207950627,1174.3856691264,0.0,0.0
552810.0,6.398263888888889,3.192634870504983,30.634414445653245,1174.3856691264,0.0,0.0
552820.0,6.39837962962963,3.192725644907993,30.633356679371005,1174.3856691264,0.0,0.0
552830.0,6.39849537037037,3.1928164227672453,30.632298909103923,1174.3856691264,0.0,0.0
552840.0,6.398611111111111,3.1929072040828435,30.631241134851777,1174.3856691264,0.0,0.0
552850.0,6.398726851851852,3.1929979888551623,30.630183356614587,1174.3856691264,0.0,0.0
552860.0,6.398842592592593,3.193088777084313,30.62912557439232,1174.3856691264,0.0,0.0
552870.0,6.398958333333334,3.1931795687700046,30.628067788184826,1174.3856691264,0.0,0.0
552880.0,6.399074074074074,3.1932703639127458,30.627009997992072,1174.3856691264,0.0,0.0
552890.0,6.3991898148148145,3.1933611625125238,30.625952203813988,1174.3856691264,0.0,0.0
552900.0,6.399305555555555,3.193451964569448,30.624894405650487,1174.3856691264,0.0,0.0
552910.0,6.399421296296296,3.193542770083638,30.62383660350161,1174.3856691264,0.0,0.0
552920.0,6.399537037037037,3.1936335790552084,30.62277879736714,1174.3856691264,0.0,0.0
552930.0,6.399652777777778,3.1937243914842814,30.621720987247087,1174.3856691264,0.0,0.0
552940.0,6.399768518518519,3.193815207370974,30.62066317314137,1174.3856691264,0.0,0.0
552950.0,6.3998842592592595,3.1939060267154047,30.619605355049913,1174.3856691264,0.0,0.0
552960.0,6.4,3.1939968495176965,30.618547532972585,1174.3856691264,0.0,0.0
552970.0,6.40011574074074,3.1940876757779813,30.617489706909467,1174.3856691264,0.0,0.0
552980.0,6.400231481481481,3.1941785054963705,30.6164318768603,1174.3856691264,0.0,0.0
552990.0,6.400347222222222,3.1942693386731342,30.615374042825234,1174.3856691264,0.0,0.0
553000.0,6.400462962962963,3.1943601753079887,30.614316204803956,1174.3856691264,0.0,0.0
553010.0,6.400578703703704,3.194451015401472,30.613258362796515,1174.3856691264,0.0,0.0
553020.0,6.4006944444444445,3.1945418589535683,30.61220051680282,1174.3856691264,0.0,0.0
553030.0,6.400810185185185,3.1946327059645507,30.611142666822865,1174.3856691264,0.0,0.0
553040.0,6.400925925925926,3.1947235564342757,30.610084812856435,1174.3856691264,0.0,0.0
553050.0,6.401041666666667,3.194814410363012,30.609026954903545,1174.3856691264,0.0,0.0
553060.0,6.401157407407408,3.1949052677508902,30.607969092964115,1174.3856691264,0.0,0.0
553070.0,6.401273148148148,3.194996128597916,30.60691122703804,1174.3856691264,0.0,0.0
553080.0,6.401388888888889,3.1950869929044874,30.605853357125284,1174.3856691264,0.0,0.0
553090.0,6.401504629629629,3.1951778606707357,30.60479548322574,1174.3856691264,0.0,0.0
553100.0,6.40162037037037,3.1952687318964035,30.603737605339308,1174.3856691264,0.0,0.0
553110.0,6.401736111111111,3.1953596065820267,30.602679723465968,1174.3856691264,0.0,0.0
553120.0,6.401851851851852,3.1954504847276057,30.60162183760558,1174.3856691264,0.0,0.0
553130.0,6.401967592592593,3.1955413663332815,30.600563947758097,1174.3856691264,0.0,0.0
553140.0,6.402083333333334,3.1956322513991933,30.599506053923424,1174.3856691264,0.0,0.0
553150.0,6.402199074074074,3.1957231399254895,30.598448156101572,1174.3856691264,0.0,0.0
553160.0,6.402314814814815,3.1958140319123034,30.597390254292367,1174.3856691264,0.0,0.0
553170.0,6.402430555555555,3.1959049273619407,30.596332348495565,1174.3856691264,0.0,0.0
553180.0,6.402546296296296,3.195995826276546,30.59527443871115,1174.3856691264,0.0,0.0
553190.0,6.402662037037037,3.1960867286557906,30.59421652493886,1174.3856691264,0.0,0.0
553200.0,6.402777777777778,3.196177634500148,30.593158607178843,1174.3856691264,0.0,0.0
553210.0,6.4028935185185185,3.1962685438095555,30.592100685430907,1174.3856691264,0.0,0.0
553220.0,6.403009259259259,3.1963594565840867,30.591042759695043,1174.3856691264,0.0,0.0
553230.0,6.403125,3.196450372823826,30.589984829971208,1174.3856691264,0.0,0.0
553240.0,6.403240740740741,3.1965412925289773,30.588926896259228,1174.3856691264,0.0,0.0
553250.0,6.403356481481482,3.196632215699237,30.587868958559216,1174.3856691264,0.0,0.0
553260.0,6.403472222222222,3.196723142335073,30.586811016870946,1174.3856691264,0.0,0.0
553270.0,6.403587962962963,3.196814072436579,30.58575307119447,1174.3856691264,0.0,0.0
553280.0,6.4037037037037035,3.1969050060035755,30.584695121529666,1174.3856691264,0.0,0.0
553290.0,6.403819444444444,3.196995943036152,30.583637167876475,1174.3856691264,0.0,0.0
553300.0,6.403935185185185,3.1970868835346646,30.582579210234822,1174.3856691264,0.0,0.0
553310.0,6.404050925925926,3.197177827499071,30.581521248604655,1174.3856691264,0.0,0.0
553320.0,6.404166666666667,3.197268774929469,30.58046328298592,1174.3856691264,0.0,0.0
553330.0,6.404282407407408,3.197359725825949,30.579405313378484,1174.3856691264,0.0,0.0
553340.0,6.4043981481481485,3.1974506801887483,30.57834733978243,1174.3856691264,0.0,0.0
553350.0,6.404513888888889,3.1975416380175616,30.57728936219754,1174.3856691264,0.0,0.0
553360.0,6.404629629629629,3.197632599312889,30.576231380623753,1174.3856691264,0.0,0.0
553370.0,6.40474537037037,3.197723564074703,30.57517339506107,1174.3856691264,0.0,0.0
553380.0,6.404861111111111,3.1978145323031058,30.574115405509406,1174.3856691264,0.0,0.0
553390.0,6.404976851851852,3.197905503998197,30.573057411968602,1174.3856691264,0.0,0.0
553400.0,6.405092592592593,3.1979964791602207,30.571999414438704,1174.3856691264,0.0,0.0
553410.0,6.405208333333333,3.198087457789021,30.570941412919606,1174.3856691264,0.0,0.0
553420.0,6.405324074074074,3.198178439884835,30.569883407411197,1174.3856691264,0.0,0.0
553430.0,6.405439814814815,3.198269425447782,30.568825397913464,1174.3856691264,0.0,0.0
553440.0,6.405555555555556,3.1983604144778317,30.56776738442623,1174.3856691264,0.0,0.0
553450.0,6.405671296296297,3.1984514069753716,30.566709366949503,1174.3856691264,0.0,0.0
553460.0,6.405787037037037,3.1985424426244853,30.56565199499208,1174.3856691264,0.0,0.0
553470.0,6.4059027777777775,3.198633457164972,30.564593964455568,1174.3856691264,0.0,0.0
553480.0,6.406018518518518,3.19872447490311,30.56353593002004,1174.3856691264,0.0,0.0
553490.0,6.406134259259259,3.1988154958438613,30.56247789168389,1174.3856691264,0.0,0.0
553500.0,6.40625,3.198906519992098,30.561419849445393,1174.3856691264,0.0,0.0
553510.0,6.406365740740741,3.1989975473526133,30.56036180330289,1174.3856691264,0.0,0.0
553520.0,6.406481481481482,3.1990885779301093,30.559303753254746,1174.3856691264,0.0,0.0
553530.0,6.4065972222222225,3.1991796117292193,30.55824569929945,1174.3856691264,0.0,0.0
553540.0,6.406712962962963,3.1992706487546174,30.557187641435412,1174.3856691264,0.0,0.0
553550.0,6.406828703703703,3.1993616890103778,30.556129579661008,1174.3856691264,0.0,0.0
553560.0,6.406944444444444,3.1994527325012863,30.555071513974774,1174.3856691264,0.0,0.0
553570.0,6.407060185185185,3.1995437792315387,30.554013444375354,1174.3856691264,0.0,0.0
553580.0,6.407175925925926,3.199634829205485,30.552955370861024,1174.3856691264,0.0,0.0
553590.0,6.407291666666667,3.199725882426916,30.551897293430514,1174.3856691264,0.0,0.0
553600.0,6.407407407407407,3.1998169389003217,30.550839212082465,1174.3856691264,0.0,0.0
553610.0,6.407523148148148,3.1999079986295924,30.549781126815283,1174.3856691264,0.0,0.0
553620.0,6.407638888888889,3.199999061618697,30.548723037627795,1174.3856691264,0.0,0.0
553630.0,6.40775462962963,3.200090127871647,30.547664944518594,1174.3856691264,0.0,0.0
553640.0,6.407870370370371,3.2001811973931105,30.546606847486235,1174.3856691264,0.0,0.0
553650.0,6.407986111111111,3.200272270189814,30.545548746529338,1174.3856691264,0.0,0.0
553660.0,6.4081018518518515,3.200363346265634,30.544490641646554,1174.3856691264,0.0,0.0
553670.0,6.408217592592592,3.2004544256239984,30.543432532836768,1174.3856691264,0.0,0.0
553680.0,6.408333333333333,3.200545508268405,30.54237442009869,1174.3856691264,0.0,0.0
553690.0,6.408449074074074,3.2006365942022863,30.541316303431042,1174.3856691264,0.0,0.0
553700.0,6.408564814814815,3.2007276834290375,30.54025818283292,1174.3856691264,0.0,0.0
553710.0,6.408680555555556,3.2008187759519617,30.539200058302786,1174.3856691264,0.0,0.0
553720.0,6.4087962962962965,3.20090987177447,30.538141929839842,1174.3856691264,0.0,0.0
553730.0,6.408912037037037,3.2010009708993765,30.537083797442797,1174.3856691264,0.0,0.0
553740.0,6.409027777777778,3.2010920733302304,30.53602566111055,1174.3856691264,0.0,0.0
553750.0,6.409143518518518,3.201183179070004,30.534967520842056,1174.3856691264,0.0,0.0
553760.0,6.409259259259259,3.20127428812175,30.533909376636238,1174.3856691264,0.0,0.0
553770.0,6.409375,3.2013654004884655,30.532851228492085,1174.3856691264,0.0,0.0
553780.0,6.409490740740741,3.201456516173102,30.53179307640852,1174.3856691264,0.0,0.0
553790.0,6.4096064814814815,3.2015476351785543,30.53073492038445,1174.3856691264,0.0,0.0
553800.0,6.409722222222222,3.2016387575076792,30.529676760419083,1174.3856691264,0.0,0.0
553810.0,6.409837962962963,3.201729883163277,30.52861859651121,1174.3856691264,0.0,0.0
553820.0,6.409953703703704,3.201821012148105,30.527560428660017,1174.3856691264,0.0,0.0
553830.0,6.410069444444445,3.2019121444650014,30.526502256864514,1174.3856691264,0.0,0.0
553840.0,6.410185185185185,3.2020032801163687,30.52544408112369,1174.3856691264,0.0,0.0
553850.0,6.410300925925926,3.2020944191048275,30.52438590143669,1174.3856691264,0.0,0.0
553860.0,6.410416666666666,3.2021855614332164,30.52332771780255,1174.3856691264,0.0,0.0
553870.0,6.410532407407407,3.2022767071039415,30.522269530220502,1174.3856691264,0.0,0.0
553880.0,6.410648148148148,3.2023678561196167,30.521211338689504,1174.3856691264,0.0,0.0
553890.0,6.410763888888889,3.20245900848244,30.52015314320885,1174.3856691264,0.0,0.0
553900.0,6.41087962962963,3.202550164194945,30.519094943777603,1174.3856691264,0.0,0.0
553910.0,6.410995370370371,3.202641323259502,30.518036740394855,1174.3856691264,0.0,0.0
553920.0,6.411111111111111,3.202732485678313,30.516978533059863,1174.3856691264,0.0,0.0
553930.0,6.411226851851852,3.202823651454068,30.515920321771944,1174.3856691264,0.0,0.0
553940.0,6.411342592592592,3.202914820588616,30.51486210652999,1174.3856691264,0.0,0.0
553950.0,6.411458333333333,3.2030059930841817,30.51380388733348,1174.3856691264,0.0,0.0
553960.0,6.411574074074074,3.203097168943204,30.512745664181395,1174.3856691264,0.0,0.0
553970.0,6.411689814814815,3.2031883481677035,30.511687437073288,1174.3856691264,0.0,0.0
553980.0,6.4118055555555555,3.2032795307597826,30.510629206008105,1174.3856691264,0.0,0.0
553990.0,6.411921296296296,3.2033707167216456,30.509570970985234,1174.3856691264,0.0,0.0
554000.0,6.412037037037037,3.2034619060550797,30.50851273200402,1174.3856691264,0.0,0.0
554010.0,6.412152777777778,3.2035530987620855,30.50745448906358,1174.3856691264,0.0,0.0
554020.0,6.412268518518519,3.2036442948449135,30.50639624216343,1174.3856691264,0.0,0.0
554030.0,6.41238425925926,3.203735494305361,30.505337991302632,1174.3856691264,0.0,0.0
554040.0,6.4125,3.203826697145346,30.504279736480598,1174.3856691264,0.0,0.0
554050.0,6.4126157407407405,3.203917903366748,30.503221477696645,1174.3856691264,0.0,0.0
554060.0,6.412731481481481,3.2040091129715518,30.502163214950222,1174.3856691264,0.0,0.0
554070.0,6.412847222222222,3.204100325961176,30.501104948240403,1174.3856691264,0.0,0.0
554080.0,6.412962962962963,3.2041915423378144,30.500046677566782,1174.3856691264,0.0,0.0
554090.0,6.413078703703704,3.204282762103094,30.498988402928674,1174.3856691264,0.0,0.0
554100.0,6.413194444444445,3.204373985258888,30.497930124325507,1174.3856691264,0.0,0.0
554110.0,6.4133101851851855,3.204465211806574,30.49687184175643,1174.3856691264,0.0,0.0
554120.0,6.413425925925926,3.2045564417522554,30.495813555220796,1174.3856691264,0.0,0.0
554130.0,6.413541666666666,3.2046476750973794,30.494755264717988,1174.3856691264,0.0,0.0
554140.0,6.413657407407407,3.2047389118435063,30.49369697024755,1174.3856691264,0.0,0.0
554150.0,6.413773148148148,3.204830151992274,30.492638671808663,1174.3856691264,0.0,0.0
554160.0,6.413888888888889,3.204921395544814,30.49158036940102,1174.3856691264,0.0,0.0
554170.0,6.41400462962963,3.205012642502989,30.49052206302389,1174.3856691264,0.0,0.0
554180.0,6.41412037037037,3.2051038928681326,30.489463752676954,1174.3856691264,0.0,0.0
554190.0,6.414236111111111,3.2051951466416706,30.48840543835948,1174.3856691264,0.0,0.0
554200.0,6.414351851851852,3.205286403825023,30.487347120071085,1174.3856691264,0.0,0.0
554210.0,6.414467592592593,3.205377664419572,30.486288797811074,1174.3856691264,0.0,0.0
554220.0,6.414583333333334,3.205468928426824,30.4852304715792,1174.3856691264,0.0,0.0
554230.0,6.414699074074074,3.2055601958477307,30.4841721413748,1174.3856691264,0.0,0.0
554240.0,6.4148148148148145,3.205651466684004,30.483113807197288,1174.3856691264,0.0,0.0
554250.0,6.414930555555555,3.2057427409368415,30.482055469046436,1174.3856691264,0.0,0.0
554260.0,6.415046296296296,3.205834018607634,30.480997126921572,1174.3856691264,0.0,0.0
554270.0,6.415162037037037,3.205925299697393,30.479938780822145,1174.3856691264,0.0,0.0
554280.0,6.415277777777778,3.2060165842073793,30.478880430748024,1174.3856691264,0.0,0.0
554290.0,6.415393518518519,3.2061078721390666,30.477822076698374,1174.3856691264,0.0,0.0
554300.0,6.4155092592592595,3.2061991634935447,30.476763718673034,1174.3856691264,0.0,0.0
554310.0,6.415625,3.2062904582720004,30.47570535667144,1174.3856691264,0.0,0.0
554320.0,6.41574074074074,3.206381756475735,30.47464699069309,1174.3856691264,0.0,0.0
554330.0,6.415856481481481,3.206473058105498,30.473588620737385,1174.3856691264,0.0,0.0
554340.0,6.415972222222222,3.206564363162975,30.472530246804304,1174.3856691264,0.0,0.0
554350.0,6.416087962962963,3.2066556716487686,30.471471868893385,1174.3856691264,0.0,0.0
554360.0,6.416203703703704,3.2067469835643454,30.470413487003817,1174.3856691264,0.0,0.0
554370.0,6.4163194444444445,3.206838298910681,30.469355101135477,1174.3856691264,0.0,0.0
554380.0,6.416435185185185,3.206929617688973,30.468296711287916,1174.3856691264,0.0,0.0
554390.0,6.416550925925926,3.2070209399000125,30.46723831746066,1174.3856691264,0.0,0.0
554400.0,6.416666666666667,3.207112265544843,30.466179919653285,1174.3856691264,0.0,0.0
554410.0,6.416782407407408,3.207203594624766,30.465121517865732,1174.3856691264,0.0,0.0
554420.0,6.416898148148148,3.207294927140757,30.46406311209707,1174.3856691264,0.0,0.0
554430.0,6.417013888888889,3.2073862630935803,30.463004702347373,1174.3856691264,0.0,0.0
554440.0,6.417129629629629,3.207477602484202,30.46194628861601,1174.3856691264,0.0,0.0
554450.0,6.41724537037037,3.207568945313985,30.46088787090272,1174.3856691264,0.0,0.0
554460.0,6.417361111111111,3.207660291583363,30.45982944920717,1174.3856691264,0.0,0.0
554470.0,6.417476851851852,3.207751641293788,30.458771023528854,1174.3856691264,0.0,0.0
554480.0,6.417592592592593,3.2078429944456666,30.457712593867438,1174.3856691264,0.0,0.0
554490.0,6.417708333333334,3.2079343510402887,30.456654160222403,1174.3856691264,0.0,0.0
554500.0,6.417824074074074,3.2080257110784602,30.455595722594087,1174.3856691264,0.0,0.0
554510.0,6.417939814814815,3.20811707456117,30.4545372809815,1174.3856691264,0.0,0.0
554520.0,6.418055555555555,3.2082084414888943,30.453478835384306,1174.3856691264,0.0,0.0
554530.0,6.418171296296296,3.208299811862894,30.45242038580224,1174.3856691264,0.0,0.0
554540.0,6.418287037037037,3.208391185683882,30.451361932235027,1174.3856691264,0.0,0.0
554550.0,6.418402777777778,3.208482562952714,30.450303474682595,1174.3856691264,0.0,0.0
554560.0,6.4185185185185185,3.208573943670223,30.449245013144605,1174.3856691264,0.0,0.0
554570.0,6.418634259259259,3.2086653278371577,30.44818654761959,1174.3856691264,0.0,0.0
554580.0,6.41875,3.2087567154544416,30.447128078109586,1174.3856691264,0.0,0.0
554590.0,6.418865740740741,3.2088481065258976,30.44606960461084,1174.3856691264,0.0,0.0
554600.0,6.418981481481482,3.2089395010532886,30.445011127125625,1174.3856691264,0.0,0.0
554610.0,6.419097222222222,3.209030899037295,30.443952645653034,1174.3856691264,0.0,0.0
554620.0,6.419212962962963,3.209122280841927,30.442893839289482,1174.3856691264,0.0,0.0
554630.0,6.4193287037037035,3.2092136784900607,30.44183535591956,1174.3856691264,0.0,0.0
554640.0,6.419444444444444,3.209305079777099,30.440776867904518,1174.3856691264,0.0,0.0
554650.0,6.419560185185185,3.209396484721706,30.43971837583344,1174.3856691264,0.0,0.0
554660.0,6.419675925925926,3.2094878933210613,30.438659879706442,1174.3856691264,0.0,0.0
554670.0,6.419791666666667,3.2095793055722264,30.437601379523166,1174.3856691264,0.0,0.0
554680.0,6.419907407407408,3.209670721472282,30.436542875285326,1174.3856691264,0.0,0.0
554690.0,6.4200231481481485,3.2097621410187225,30.43548436699368,1174.3856691264,0.0,0.0
554700.0,6.420138888888889,3.20985356420871,30.434425854649312,1174.3856691264,0.0,0.0
554710.0,6.420254629629629,3.209944991039716,30.433367338253024,1174.3856691264,0.0,0.0
554720.0,6.42037037037037,3.210036421508738,30.432308817805477,1174.3856691264,0.0,0.0
554730.0,6.420486111111111,3.210127855613592,30.43125029330739,1174.3856691264,0.0,0.0
554740.0,6.420601851851852,3.2102192933516385,30.43019176475954,1174.3856691264,0.0,0.0
554750.0,6.420717592592593,3.2103107347204354,30.429133232163174,1174.3856691264,0.0,0.0
554760.0,6.420833333333333,3.2104021797175584,30.42807469551875,1174.3856691264,0.0,0.0
554770.0,6.420949074074074,3.210493628340612,30.427016154826582,1174.3856691264,0.0,0.0
554780.0,6.421064814814815,3.210585080587317,30.42595761008823,1174.3856691264,0.0,0.0
554790.0,6.421180555555556,3.2106765364554937,30.42489906130381,1174.3856691264,0.0,0.0
554800.0,6.421296296296297,3.2107679959425255,30.423840508474147,1174.3856691264,0.0,0.0
554810.0,6.421412037037037,3.210859459046616,30.422781951600097,1174.3856691264,0.0,0.0
554820.0,6.4215277777777775,3.2109509257656144,30.42172339068223,1174.3856691264,0.0,0.0
554830.0,6.421643518518518,3.2110423960970236,30.4206648257211,1174.3856691264,0.0,0.0
554840.0,6.421759259259259,3.2111338700391694,30.41960625671752,1174.3856691264,0.0,0.0
554850.0,6.421875,3.2112253475898904,30.41854768367194,1174.3856691264,0.0,0.0
554860.0,6.421990740740741,3.21131682874721,30.417489106585137,1174.3856691264,0.0,0.0
554870.0,6.422106481481482,3.211408313509169,30.416430525457567,1174.3856691264,0.0,0.0
554880.0,6.4222222222222225,3.2114998018738685,30.415371940289926,1174.3856691264,0.0,0.0
554890.0,6.422337962962963,3.211591293839561,30.414313351082782,1174.3856691264,0.0,0.0
554900.0,6.422453703703703,3.211682789404028,30.413254757836718,1174.3856691264,0.0,0.0
554910.0,6.422569444444444,3.2117742885658487,30.412196160552096,1174.3856691264,0.0,0.0
554920.0,6.422685185185185,3.2118657913232727,30.411137559229722,1174.3856691264,0.0,0.0
554930.0,6.422800925925926,3.211957297674173,30.410078953869917,1174.3856691264,0.0,0.0
554940.0,6.422916666666667,3.2120488076172538,30.409020344473355,1174.3856691264,0.0,0.0
554950.0,6.423032407407407,3.212140321150844,30.407961731040423,1174.3856691264,0.0,0.0
554960.0,6.423148148148148,3.2122318382730675,30.406903113571747,1174.3856691264,0.0,0.0
554970.0,6.423263888888889,3.212323358982318,30.40584449206759,1174.3856691264,0.0,0.0
554980.0,6.42337962962963,3.2124148832774266,30.404785866528638,1174.3856691264,0.0,0.0
554990.0,6.423495370370371,3.212506411156469,30.40372723695522,1174.3856691264,0.0,0.0
555000.0,6.423611111111111,3.2125979426179536,30.402668603347877,1174.3856691264,0.0,0.0
555010.0,6.4237268518518515,3.212689477660658,30.401609965707017,1174.3856691264,0.0,0.0
555020.0,6.423842592592592,3.212781016283014,30.400551324033,1174.3856691264,0.0,0.0
555030.0,6.423958333333333,3.212872558483609,30.399492678326347,1174.3856691264,0.0,0.0
555040.0,6.424074074074074,3.2129641042611863,30.398434028587417,1174.3856691264,0.0,0.0
555050.0,6.424189814814815,3.213055653614136,30.397375374816665,1174.3856691264,0.0,0.0
555060.0,6.424305555555556,3.2131472065433626,30.39631671701431,1174.3856691264,0.0,0.0
555070.0,6.4244212962962965,3.2132387630498105,30.39525805518065,1174.3856691264,0.0,0.0
555080.0,6.424537037037037,3.2133303231316166,30.39419938931605,1174.3856691264,0.0,0.0
555090.0,6.424652777777778,3.213421886787851,30.393140719421012,1174.3856691264,0.0,0.0
555100.0,6.424768518518518,3.213513454017085,30.392082045495812,1174.3856691264,0.0,0.0
555110.0,6.424884259259259,3.2136050248180483,30.391023367540836,1174.3856691264,0.0,0.0
555120.0,6.425,3.2136965991895003,30.389964685556482,1174.3856691264,0.0,0.0
555130.0,6.425115740740741,3.213788177130222,30.388905999543052,1174.3856691264,0.0,0.0
555140.0,6.4252314814814815,3.2138797586390244,30.38784730950092,1174.3856691264,0.0,0.0
555150.0,6.425347222222222,3.213971343714739,30.38678861543046,1174.3856691264,0.0,0.0
555160.0,6.425462962962963,3.214062932356222,30.38572991733194,1174.3856691264,0.0,0.0
555170.0,6.425578703703704,3.2141545245623537,30.38467121520567,1174.3856691264,0.0,0.0
555180.0,6.425694444444445,3.2142461203320365,30.38361250905201,1174.3856691264,0.0,0.0
555190.0,6.425810185185185,3.214337719664199,30.382553798871253,1174.3856691264,0.0,0.0
555200.0,6.425925925925926,3.21442932909621,30.381495191430975,1174.3856691264,0.0,0.0
555210.0,6.426041666666666,3.214520931497841,30.38043636559418,1174.3856691264,0.0,0.0
555220.0,6.426157407407407,3.214612541467118,30.379377643348736,1174.3856691264,0.0,0.0
555230.0,6.426273148148148,3.2147041549954585,30.378318917077063,1174.3856691264,0.0,0.0
555240.0,6.426388888888889,3.2147957720821414,30.377260186779427,1174.3856691264,0.0,0.0
555250.0,6.42650462962963,3.2148873927262045,30.37620145245607,1174.3856691264,0.0,0.0
555260.0,6.426620370370371,3.2149790169263284,30.37514271410729,1174.3856691264,0.0,0.0
555270.0,6.426736111111111,3.2150706446819783,30.37408397173329,1174.3856691264,0.0,0.0
555280.0,6.426851851851852,3.215162275992258,30.373025225334395,1174.3856691264,0.0,0.0
555290.0,6.426967592592592,3.2152539108559006,30.37196647491076,1174.3856691264,0.0,0.0
555300.0,6.427083333333333,3.215345549272436,30.370907720462675,1174.3856691264,0.0,0.0
555310.0,6.427199074074074,3.2154371912408966,30.369848961990336,1174.3856691264,0.0,0.0
555320.0,6.427314814814815,3.215528836760453,30.36879019949395,1174.3856691264,0.0,0.0
555330.0,6.4274305555555555,3.215620485830303,30.367731432973777,1174.3856691264,0.0,0.0
555340.0,6.427546296296296,3.21571213844966,30.366672662429938,1174.3856691264,0.0,0.0
555350.0,6.427662037037037,3.2158037946177576,30.365613887862736,1174.3856691264,0.0,0.0
555360.0,6.427777777777778,3.2158954543339693,30.364555109272317,1174.3856691264,0.0,0.0
555370.0,6.427893518518519,3.2159871175971726,30.36349632665887,1174.3856691264,0.0,0.0
555380.0,6.42800925925926,3.2160787844070358,30.36243754002255,1174.3856691264,0.0,0.0
555390.0,6.428125,3.216170454762724,30.361378749363567,1174.3856691264,0.0,0.0
555400.0,6.4282407407407405,3.216262128663556,30.3603199546821,1174.3856691264,0.0,0.0
555410.0,6.428356481481481,3.216353806108983,30.359261155978295,1174.3856691264,0.0,0.0
555420.0,6.428472222222222,3.2164454870979644,30.358202353252338,1174.3856691264,0.0,0.0
555430.0,6.428587962962963,3.216537171630249,30.35714354650438,1174.3856691264,0.0,0.0
555440.0,6.428703703703704,3.216628859705077,30.356084735734555,1174.3856691264,0.0,0.0
555450.0,6.428819444444445,3.216720551321834,30.355025920943014,1174.3856691264,0.0,0.0
555460.0,6.4289351851851855,3.216812246479928,30.353967102129907,1174.3856691264,0.0,0.0
555470.0,6.429050925925926,3.216903945178769,30.35290827929536,1174.3856691264,0.0,0.0
555480.0,6.429166666666666,3.216995647417793,30.35184945243951,1174.3856691264,0.0,0.0
555490.0,6.429282407407407,3.2170873531964386,30.350790621562503,1174.3856691264,0.0,0.0
555500.0,6.429398148148148,3.217179062514168,30.349731786664474,1174.3856691264,0.0,0.0
555510.0,6.429513888888889,3.2172707753704444,30.348672947745488,1174.3856691264,0.0,0.0
555520.0,6.42962962962963,3.2173624917648813,30.347614104805686,1174.3856691264,0.0,0.0
555530.0,6.42974537037037,3.217454211698016,30.346555257845104,1174.3856691264,0.0,0.0
555540.0,6.429861111111111,3.217545935172315,30.3454964068637,1174.3856691264,0.0,0.0
555550.0,6.429976851851852,3.2176376621871,30.344437551861613,1174.3856691264,0.0,0.0
555560.0,6.430092592592593,3.217729392742206,30.34337869283898,1174.3856691264,0.0,0.0
555570.0,6.430208333333334,3.2178211268367245,30.342319829795883,1174.3856691264,0.0,0.0
555580.0,6.430324074074074,3.21791286447026,30.34126096273242,1174.3856691264,0.0,0.0
555590.0,6.4304398148148145,3.2180046056423133,30.340202091648745,1174.3856691264,0.0,0.0
555600.0,6.430555555555555,3.2180963503522677,30.33914321654496,1174.3856691264,0.0,0.0
555610.0,6.430671296296296,3.2181880985998923,30.33808433742111,1174.3856691264,0.0,0.0
555620.0,6.430787037037037,3.218279850384718,30.337025454277327,1174.3856691264,0.0,0.0
555630.0,6.430902777777778,3.2183716057059146,30.335966567113733,1174.3856691264,0.0,0.0
555640.0,6.431018518518519,3.2184633645634166,30.334907675930367,1174.3856691264,0.0,0.0
555650.0,6.4311342592592595,3.218555126956786,30.33384878072733,1174.3856691264,0.0,0.0
555660.0,6.43125,3.218646892885216,30.33278988150469,1174.3856691264,0.0,0.0
555670.0,6.43136574074074,3.218738662348687,30.331730978262563,1174.3856691264,0.0,0.0
555680.0,6.431481481481481,3.2188304353467916,30.33067207100098,1174.3856691264,0.0,0.0
555690.0,6.431597222222222,3.2189222118787586,30.329613159720015,1174.3856691264,0.0,0.0
555700.0,6.431712962962963,3.2190139919445877,30.328554244419735,1174.3856691264,0.0,0.0
555710.0,6.431828703703704,3.2191057755437837,30.327495325100234,1174.3856691264,0.0,0.0
555720.0,6.4319444444444445,3.219197562676114,30.32643640176153,1174.3856691264,0.0,0.0
555730.0,6.432060185185185,3.2192893533408444,30.325377474403716,1174.3856691264,0.0,0.0
555740.0,6.432175925925926,3.2193811475381438,30.324318543026784,1174.3856691264,0.0,0.0
555750.0,6.432291666666667,3.2194729452671687,30.32325960763084,1174.3856691264,0.0,0.0
555760.0,6.432407407407408,3.2195647465281136,30.32220066821592,1174.3856691264,0.0,0.0
555770.0,6.432523148148148,3.2196565513202717,30.32114172478203,1174.3856691264,0.0,0.0
555780.0,6.432638888888889,3.2197483596433485,30.320082777329254,1174.3856691264,0.0,0.0
555790.0,6.432754629629629,3.219840171497431,30.319023825857638,1174.3856691264,0.0,0.0
555800.0,6.43287037037037,3.2199319868817144,30.317964870367163,1174.3856691264,0.0,0.0
555810.0,6.432986111111111,3.220023805796309,30.316905910857866,1174.3856691264,0.0,0.0
555820.0,6.433101851851852,3.220115628240814,30.31584694732981,1174.3856691264,0.0,0.0
555830.0,6.433217592592593,3.2202074542149686,30.314787979782977,1174.3856691264,0.0,0.0
555840.0,6.433333333333334,3.2202992837186453,30.313729008217454,1174.3856691264,0.0,0.0
555850.0,6.433449074074074,3.2203911167513404,30.312670032633203,1174.3856691264,0.0,0.0
555860.0,6.433564814814815,3.2204829533128194,30.311611053030273,1174.3856691264,0.0,0.0
555870.0,6.433680555555555,3.2205747934032303,30.31055206940864,1174.3856691264,0.0,0.0
555880.0,6.433796296296296,3.220666637021842,30.30949308176837,1174.3856691264,0.0,0.0
555890.0,6.433912037037037,3.220758484168821,30.308434090109415,1174.3856691264,0.0,0.0
555900.0,6.434027777777778,3.220850334843827,30.30737509443182,1174.3856691264,0.0,0.0
555910.0,6.4341435185185185,3.2209421890466583,30.306316094735568,1174.3856691264,0.0,0.0
555920.0,6.434259259259259,3.2210340467772527,30.3052570910207,1174.3856691264,0.0,0.0
555930.0,6.434375,3.2211259080350305,30.304198083287147,1174.3856691264,0.0,0.0
555940.0,6.434490740740741,3.221217772820202,30.303139071534957,1174.3856691264,0.0,0.0
555950.0,6.434606481481482,3.2213096411324553,30.30208005576412,1174.3856691264,0.0,0.0
555960.0,6.434722222222222,3.221401512971757,30.30102103597465,1174.3856691264,0.0,0.0
555970.0,6.434837962962963,3.221493388337555,30.29996201216646,1174.3856691264,0.0,0.0
555980.0,6.4349537037037035,3.221585267230083,30.29890298433962,1174.3856691264,0.0,0.0
555990.0,6.435069444444444,3.221677149649057,30.297843952494063,1174.3856691264,0.0,0.0
556000.0,6.435185185185185,3.221769035594859,30.296784916629814,1174.3856691264,0.0,0.0
556010.0,6.435300925925926,3.221860925070734,30.29572587674656,1174.3856691264,0.0,0.0
556020.0,6.435416666666667,3.221952818076861,30.294666832844385,1174.3856691264,0.0,0.0
556030.0,6.435532407407408,3.2220447146130375,30.293607784923243,1174.3856691264,0.0,0.0
556040.0,6.4356481481481485,3.2221366146786825,30.29254873298317,1174.3856691264,0.0,0.0
556050.0,6.435763888888889,3.2222285182741284,30.291489677024142,1174.3856691264,0.0,0.0
556060.0,6.435879629629629,3.222320425398676,30.29043061704617,1174.3856691264,0.0,0.0
556070.0,6.43599537037037,3.2224123360525376,30.28937155304922,1174.3856691264,0.0,0.0
556080.0,6.436111111111111,3.222504250235417,30.288312485033288,1174.3856691264,0.0,0.0
556090.0,6.436226851851852,3.222596167947151,30.287253412998382,1174.3856691264,0.0,0.0
556100.0,6.436342592592593,3.2226880891877134,30.286194336944472,1174.3856691264,0.0,0.0
556110.0,6.436458333333333,3.2227800139566996,30.28513525687154,1174.3856691264,0.0,0.0
556120.0,6.436574074074074,3.2228719422539656,30.284076172779585,1174.3856691264,0.0,0.0
556130.0,6.436689814814815,3.2229638740796327,30.283017084668558,1174.3856691264,0.0,0.0
556140.0,6.436805555555556,3.22305580943344,30.281957992538455,1174.3856691264,0.0,0.0
556150.0,6.436921296296297,3.2231477483152586,30.280898896389242,1174.3856691264,0.0,0.0
556160.0,6.437037037037037,3.2232396907249723,30.279839796220926,1174.3856691264,0.0,0.0
556170.0,6.4371527777777775,3.2233316366624636,30.27878069203343,1174.3856691264,0.0,0.0
556180.0,6.437268518518518,3.223423586127622,30.27772158382674,1174.3856691264,0.0,0.0
556190.0,6.437384259259259,3.223515539120473,30.27666247160084,1174.3856691264,0.0,0.0
556200.0,6.4375,3.2236074956405325,30.275603355355674,1174.3856691264,0.0,0.0
556210.0,6.437615740740741,3.22369945568822,30.27454423509121,1174.3856691264,0.0,0.0
556220.0,6.437731481481482,3.223791419262935,30.273485110807446,1174.3856691264,0.0,0.0
556230.0,6.4378472222222225,3.223883386364974,30.2724259825043,1174.3856691264,0.0,0.0
556240.0,6.437962962962963,3.223975356994134,30.271366850181725,1174.3856691264,0.0,0.0
556250.0,6.438078703703703,3.2240673311503354,30.270307713839724,1174.3856691264,0.0,0.0
556260.0,6.438194444444444,3.2241593088335105,30.269248573478237,1174.3856691264,0.0,0.0
556270.0,6.438310185185185,3.2242512900435925,30.268189429097163,1174.3856691264,0.0,0.0
556280.0,6.438425925925926,3.224343274780527,30.267130280696573,1174.3856691264,0.0,0.0
556290.0,6.438541666666667,3.2244352630443744,30.266071128276295,1174.3856691264,0.0,0.0
556300.0,6.438657407407407,3.224527254834708,30.265011971836365,1174.3856691264,0.0,0.0
556310.0,6.438773148148148,3.2246192501518602,30.263952811376665,1174.3856691264,0.0,0.0
556320.0,6.438888888888889,3.224711248995659,30.262893646897187,1174.3856691264,0.0,0.0
556330.0,6.43900462962963,3.2248032513660636,30.261834478397887,1174.3856691264,0.0,0.0
556340.0,6.439120370370371,3.2248952572630394,30.260775305878628,1174.3856691264,0.0,0.0
556350.0,6.439236111111111,3.2249872666865564,30.259716129339452,1174.3856691264,0.0,0.0
556360.0,6.4393518518518515,3.2250792796365877,30.258656948780278,1174.3856691264,0.0,0.0
556370.0,6.439467592592592,3.225171296113099,30.257597764200984,1174.3856691264,0.0,0.0
556380.0,6.439583333333333,3.225263316116084,30.25653857560158,1174.3856691264,0.0,0.0
556390.0,6.439699074074074,3.2253553396455175,30.255479382981935,1174.3856691264,0.0,0.0
556400.0,6.439814814814815,3.225447366701518,30.25442018634208,1174.3856691264,0.0,0.0
556410.0,6.439930555555556,3.2255393972836877,30.253360985681844,1174.3856691264,0.0,0.0
556420.0,6.4400462962962965,3.225631431392539,30.252301781001233,1174.3856691264,0.0,0.0
556430.0,6.440162037037037,3.2257234690275527,30.251242572300168,1174.3856691264,0.0,0.0
556440.0,6.440277777777778,3.225815510189117,30.250183359578553,1174.3856691264,0.0,0.0
556450.0,6.440393518518518,3.22590755487723,30.249124142836337,1174.3856691264,0.0,0.0
556460.0,6.440509259259259,3.225999603091521,30.248064922073464,1174.3856691264,0.0,0.0
556470.0,6.440625,3.2260916548323837,30.247005697289836,1174.3856691264,0.0,0.0
556480.0,6.440740740740741,3.2261837101034074,30.24594646848518,1174.3856691264,0.0,0.0
556490.0,6.4408564814814815,3.226275768905027,30.244887235659423,1174.3856691264,0.0,0.0
556500.0,6.440972222222222,3.226367831237315,30.243827998812534,1174.3856691264,0.0,0.0
556510.0,6.441087962962963,3.2264598970998346,30.242768757944425,1174.3856691264,0.0,0.0
556520.0,6.441203703703704,3.226551966492929,30.24170951305505,1174.3856691264,0.0,0.0
556530.0,6.441319444444445,3.2266440394164198,30.240650264144364,1174.3856691264,0.0,0.0
556540.0,6.441435185185185,3.226736115870277,30.239591011212312,1174.3856691264,0.0,0.0
556550.0,6.441550925925926,3.2268281958544605,30.23853175425882,1174.3856691264,0.0,0.0
556560.0,6.441666666666666,3.2269202793690726,30.237472493283864,1174.3856691264,0.0,0.0
556570.0,6.441782407407407,3.227012366413698,30.236413228287297,1174.3856691264,0.0,0.0
556580.0,6.441898148148148,3.2271044569887,30.23535395926914,1174.3856691264,0.0,0.0
556590.0,6.442013888888889,3.2271965510939316,30.23429468622928,1174.3856691264,0.0,0.0
556600.0,6.44212962962963,3.2272886487293806,30.23323540916771,1174.3856691264,0.0,0.0
556610.0,6.442245370370371,3.2273807498951608,30.232176128084305,1174.3856691264,0.0,0.0
556620.0,6.442361111111111,3.2274728545908804,30.231116842979006,1174.3856691264,0.0,0.0
556630.0,6.442476851851852,3.227564962816916,30.230057553851758,1174.3856691264,0.0,0.0
556640.0,6.442592592592592,3.227657074573141,30.22899826070249,1174.3856691264,0.0,0.0
556650.0,6.442708333333333,3.2277491898595594,30.227938963531127,1174.3856691264,0.0,0.0
556660.0,6.442824074074074,3.2278413086761732,30.22687966233758,1174.3856691264,0.0,0.0
556670.0,6.442939814814815,3.227933431022992,30.22582035712181,1174.3856691264,0.0,0.0
556680.0,6.4430555555555555,3.228025556900028,30.224761047883668,1174.3856691264,0.0,0.0
556690.0,6.443171296296296,3.2281176863072942,30.223701734623194,1174.3856691264,0.0,0.0
556700.0,6.443287037037037,3.22820981924481,30.222642417340197,1174.3856691264,0.0,0.0
556710.0,6.443402777777778,3.228301955712596,30.221583096034664,1174.3856691264,0.0,0.0
556720.0,6.443518518518519,3.228394095710803,30.22052377070652,1174.3856691264,0.0,0.0
556730.0,6.44363425925926,3.2284862392391998,30.21946444135562,1174.3856691264,0.0,0.0
556740.0,6.44375,3.2285783862978215,30.218405107981965,1174.3856691264,0.0,0.0
556750.0,6.4438657407407405,3.228670536887082,30.21734577058543,1174.3856691264,0.0,0.0
556760.0,6.443981481481481,3.2287626910065037,30.216286429165912,1174.3856691264,0.0,0.0
556770.0,6.444097222222222,3.228854848656511,30.215227083723356,1174.3856691264,0.0,0.0
556780.0,6.444212962962963,3.2289470098370128,30.214167734257668,1174.3856691264,0.0,0.0
556790.0,6.444328703703704,3.2290391745480505,30.213108380768745,1174.3856691264,0.0,0.0
556800.0,6.444444444444445,3.2291313427898003,30.212049023256537,1174.3856691264,0.0,0.0
556810.0,6.4445601851851855,3.2292235145619257,30.21098966172091,1174.3856691264,0.0,0.0
556820.0,6.444675925925926,3.2293156898648654,30.209930296161836,1174.3856691264,0.0,0.0
556830.0,6.444791666666666,3.2294078686986656,30.208870926579166,1174.3856691264,0.0,0.0
556840.0,6.444907407407407,3.229500051063003,30.207811552972835,1174.3856691264,0.0,0.0
556850.0,6.445023148148148,3.2295922369584376,30.20675217534275,1174.3856691264,0.0,0.0
556860.0,6.445138888888889,3.2296844263845332,30.205692793688836,1174.3856691264,0.0,0.0
556870.0,6.44525462962963,3.229776619341724,30.204633408010977,1174.3856691264,0.0,0.0
556880.0,6.44537037037037,3.2298688158299487,30.203574018309048,1174.3856691264,0.0,0.0
556890.0,6.445486111111111,3.22996101584928,30.202514624583042,1174.3856691264,0.0,0.0
556900.0,6.445601851851852,3.230053219399902,30.201455226832774,1174.3856691264,0.0,0.0
556910.0,6.445717592592593,3.2301454264815117,30.20039582505818,1174.3856691264,0.0,0.0
556920.0,6.445833333333334,3.2302376370946946,30.19933641925921,1174.3856691264,0.0,0.0
556930.0,6.445949074074074,3.230329851239134,30.198277009435653,1174.3856691264,0.0,0.0
556940.0,6.4460648148148145,3.230422068914912,30.197217595587517,1174.3856691264,0.0,0.0
556950.0,6.446180555555555,3.230514290125364,30.196158177714512,1174.3856691264,0.0,0.0
556960.0,6.446296296296296,3.2306065148713423,30.195098755816495,1174.3856691264,0.0,0.0
556970.0,6.446412037037037,3.230698743153236,30.194039329893364,1174.3856691264,0.0,0.0
556980.0,6.446527777777778,3.230790974970924,30.192979899945026,1174.3856691264,0.0,0.0
556990.0,6.446643518518519,3.230883210324428,30.19192046597145,1174.3856691264,0.0,0.0
557000.0,6.4467592592592595,3.2309754492137586,30.19086102797257,1174.3856691264,0.0,0.0
557010.0,6.446875,3.2310676916390624,30.189801585948228,1174.3856691264,0.0,0.0
557020.0,6.44699074074074,3.231159937599988,30.188742139898388,1174.3856691264,0.0,0.0
557030.0,6.447106481481481,3.231252187096937,30.18768268982296,1174.3856691264,0.0,0.0
557040.0,6.447222222222222,3.231344440129812,30.18662323572186,1174.3856691264,0.0,0.0
557050.0,6.447337962962963,3.231436696698644,30.185563777595004,1174.3856691264,0.0,0.0
557060.0,6.447453703703704,3.2315289568034675,30.18450431544231,1174.3856691264,0.0,0.0
557070.0,6.4475694444444445,3.2316212204444437,30.183444849263672,1174.3856691264,0.0,0.0
