time_s,day,pressure_bar,fill_pct,liquid_flow_kg_per_h,vapor_flow_kg_per_h,bog_excess_kg
557080.0,6.447685185185185,3.231713487621362,30.182385379059017,1174.3856691264,0.0,0.0
557090.0,6.447800925925926,3.23180575833439,30.181325904828288,1174.3856691264,0.0,0.0
557100.0,6.447916666666667,3.2318980325834463,30.180266426571308,1174.3856691264,0.0,0.0
557110.0,6.448032407407408,3.231990310368833,30.179206944288044,1174.3856691264,0.0,0.0
557120.0,6.448148148148148,3.2320825916904723,30.178147457978415,1174.3856691264,0.0,0.0
557130.0,6.448263888888889,3.232174876548415,30.17708796764233,1174.3856691264,0.0,0.0
557140.0,6.448379629629629,3.232267164942844,30.176028473279676,1174.3856691264,0.0,0.0
557150.0,6.44849537037037,3.2323594568734366,30.174968974890348,1174.3856691264,0.0,0.0
557160.0,6.448611111111111,3.2324517523406273,30.173909472474246,1174.3856691264,0.0,0.0
557170.0,6.448726851851852,3.232544051344354,30.17284996603128,1174.3856691264,0.0,0.0
557180.0,6.448842592592593,3.232636353884681,30.171790455561375,1174.3856691264,0.0,0.0
557190.0,6.448958333333334,3.2327286599618033,30.170730941064484,1174.3856691264,0.0,0.0
557200.0,6.449074074074074,3.232820969575402,30.16967142254033,1174.3856691264,0.0,0.0
557210.0,6.449189814814815,3.2329132827259346,30.16861189998899,1174.3856691264,0.0,0.0
557220.0,6.449305555555555,3.2330055994133424,30.167552373410306,1174.3856691264,0.0,0.0
557230.0,6.449421296296296,3.2330979196377028,30.16649284280419,1174.3856691264,0.0,0.0
557240.0,6.449537037037037,3.2331902433990876,30.16543330817048,1174.3856691264,0.0,0.0
557250.0,6.449652777777778,3.233282570697577,30.164373769509144,1174.3856691264,0.0,0.0
557260.0,6.4497685185185185,3.2333749015332542,30.16331422682007,1174.3856691264,0.0,0.0
557270.0,6.449884259259259,3.233467235906322,30.162254680103118,1174.3856691264,0.0,0.0
557280.0,6.45,3.2335595738164864,30.16119512935821,1174.3856691264,0.0,0.0
557290.0,6.450115740740741,3.2336519152642165,30.16013557458521,1174.3856691264,0.0,0.0
557300.0,6.450231481481482,3.2337442602494715,30.159076015784102,1174.3856691264,0.0,0.0
557310.0,6.450347222222222,3.2338366087723367,30.15801645295465,1174.3856691264,0.0,0.0
557320.0,6.450462962962963,3.2339289608329094,30.156956886096847,1174.3856691264,0.0,0.0
557330.0,6.4505787037037035,3.2340213164312783,30.155897315210524,1174.3856691264,0.0,0.0
557340.0,6.450694444444444,3.234113675567664,30.154837740295626,1174.3856691264,0.0,0.0
557350.0,6.450810185185185,3.2342060382417848,30.15377816135203,1174.3856691264,0.0,0.0
557360.0,6.450925925925926,3.23429840445424,30.15271857837955,1174.3856691264,0.0,0.0
557370.0,6.451041666666667,3.234390774204632,30.151658991378223,1174.3856691264,0.0,0.0
557380.0,6.451157407407408,3.2344831474934344,30.15059940034781,1174.3856691264,0.0,0.0
557390.0,6.4512731481481485,3.234575524320749,30.149539805288267,1174.3856691264,0.0,0.0
557400.0,6.451388888888889,3.2346679046863045,30.148480206199462,1174.3856691264,0.0,0.0
557410.0,6.451504629629629,3.2347602885907056,30.147420603081265,1174.3856691264,0.0,0.0
557420.0,6.45162037037037,3.23485267603563,30.14636099593353,1174.3856691264,0.0,0.0
557430.0,6.451736111111111,3.234945067023681,30.14530138475593,1174.3856691264,0.0,0.0
557440.0,6.451851851851852,3.235037461554762,30.144241769548426,1174.3856691264,0.0,0.0
557450.0,6.451967592592593,3.2351298596289126,30.143182150310956,1174.3856691264,0.0,0.0
557460.0,6.452083333333333,3.2352222612461685,30.14212252704336,1174.3856691264,0.0,0.0
557470.0,6.452199074074074,3.2353146664065773,30.141062899745634,1174.3856691264,0.0,0.0
557480.0,6.452314814814815,3.235407075110305,30.140003268417598,1174.3856691264,0.0,0.0
557490.0,6.452430555555556,3.235499487357147,30.138943633059217,1174.3856691264,0.0,0.0
557500.0,6.452546296296297,3.2355919031471583,30.137883993670407,1174.3856691264,0.0,0.0
557510.0,6.452662037037037,3.235684322480639,30.136824350250972,1174.3856691264,0.0,0.0
557520.0,6.4527777777777775,3.235776745357516,30.135764702800934,1174.3856691264,0.0,0.0
557530.0,6.452893518518518,3.2358691717778503,30.134705051320143,1174.3856691264,0.0,0.0
557540.0,6.453009259259259,3.2359616017416992,30.133645395808493,1174.3856691264,0.0,0.0
557550.0,6.453125,3.236054035249121,30.1325857362659,1174.3856691264,0.0,0.0
557560.0,6.453240740740741,3.2361464723001827,30.13152607269224,1174.3856691264,0.0,0.0
557570.0,6.453356481481482,3.236238912895072,30.130466405087418,1174.3856691264,0.0,0.0
557580.0,6.4534722222222225,3.236331357033483,30.129406733451365,1174.3856691264,0.0,0.0
557590.0,6.453587962962963,3.236423804715865,30.128347057783973,1174.3856691264,0.0,0.0
557600.0,6.453703703703703,3.2365162559421616,30.127287378085093,1174.3856691264,0.0,0.0
557610.0,6.453819444444444,3.2366087107124475,30.12622769435469,1174.3856691264,0.0,0.0
557620.0,6.453935185185185,3.2367011690267944,30.125168006592578,1174.3856691264,0.0,0.0
557630.0,6.454050925925926,3.236793630885415,30.12410831479872,1174.3856691264,0.0,0.0
557640.0,6.454166666666667,3.2368860962880053,30.12304861897299,1174.3856691264,0.0,0.0
557650.0,6.454282407407407,3.236978565235151,30.121988919115257,1174.3856691264,0.0,0.0
557660.0,6.454398148148148,3.2370710377264347,30.120929215225445,1174.3856691264,0.0,0.0
557670.0,6.454513888888889,3.2371635137623187,30.11986950730341,1174.3856691264,0.0,0.0
557680.0,6.45462962962963,3.2372559933427647,30.118809795349076,1174.3856691264,0.0,0.0
557690.0,6.454745370370371,3.2373484764678633,30.11775007936233,1174.3856691264,0.0,0.0
557700.0,6.454861111111111,3.237440963137829,30.116690359343064,1174.3856691264,0.0,0.0
557710.0,6.4549768518518515,3.2375334533525018,30.11563063529116,1174.3856691264,0.0,0.0
557720.0,6.455092592592592,3.2376259471119777,30.114570907206495,1174.3856691264,0.0,0.0
557730.0,6.455208333333333,3.237718444416607,30.11351117508898,1174.3856691264,0.0,0.0
557740.0,6.455324074074074,3.237810945266358,30.112451438938486,1174.3856691264,0.0,0.0
557750.0,6.455439814814815,3.23790344966133,30.111391698754886,1174.3856691264,0.0,0.0
557760.0,6.455555555555556,3.2379959576017487,30.11033195453808,1174.3856691264,0.0,0.0
557770.0,6.4556712962962965,3.2380884690873453,30.109272206288036,1174.3856691264,0.0,0.0
557780.0,6.455787037037037,3.23818098411859,30.108212454004452,1174.3856691264,0.0,0.0
557790.0,6.455902777777778,3.2382735026955967,30.10715269768739,1174.3856691264,0.0,0.0
557800.0,6.456018518518518,3.2383660248180903,30.106092937336676,1174.3856691264,0.0,0.0
557810.0,6.456134259259259,3.238458550486688,30.105033172952194,1174.3856691264,0.0,0.0
557820.0,6.45625,3.238551079700987,30.10397340453376,1174.3856691264,0.0,0.0
557830.0,6.456365740740741,3.238643612461485,30.102913632081357,1174.3856691264,0.0,0.0
557840.0,6.4564814814814815,3.2387361487681616,30.10185385559483,1174.3856691264,0.0,0.0
557850.0,6.456597222222222,3.238828688621135,30.100794075074056,1174.3856691264,0.0,0.0
557860.0,6.456712962962963,3.2389212320205174,30.099734290518892,1174.3856691264,0.0,0.0
557870.0,6.456828703703704,3.239013778966426,30.098674501929285,1174.3856691264,0.0,0.0
557880.0,6.456944444444445,3.2391063294589784,30.09761470930504,1174.3856691264,0.0,0.0
557890.0,6.457060185185185,3.239198883499587,30.09655491264599,1174.3856691264,0.0,0.0
557900.0,6.457175925925926,3.2392914410912956,30.09549511195193,1174.3856691264,0.0,0.0
557910.0,6.457291666666666,3.23938400223415,30.094435307222682,1174.3856691264,0.0,0.0
557920.0,6.457407407407407,3.239476566928197,30.09337549845818,1174.3856691264,0.0,0.0
557930.0,6.457523148148148,3.239569135173485,30.092315685658306,1174.3856691264,0.0,0.0
557940.0,6.457638888888889,3.2396617069700704,30.091255868822977,1174.3856691264,0.0,0.0
557950.0,6.45775462962963,3.2397542823181285,30.0901960479521,1174.3856691264,0.0,0.0
557960.0,6.457870370370371,3.2398468612173446,30.089136223045564,1174.3856691264,0.0,0.0
557970.0,6.457986111111111,3.2399394436681517,30.088076394103247,1174.3856691264,0.0,0.0
557980.0,6.458101851851852,3.2400320296704934,30.08701656112509,1174.3856691264,0.0,0.0
557990.0,6.458217592592592,3.240124619224421,30.08595672411095,1174.3856691264,0.0,0.0
558000.0,6.458333333333333,3.24021721233014,30.084896883060786,1174.3856691264,0.0,0.0
558010.0,6.458449074074074,3.2403098089873312,30.083837037974398,1174.3856691264,0.0,0.0
558020.0,6.458564814814815,3.240402409196448,30.082777188851743,1174.3856691264,0.0,0.0
558030.0,6.4586805555555555,3.240495012957437,30.081717335692716,1174.3856691264,0.0,0.0
558040.0,6.458796296296296,3.2405876202703676,30.08065747849716,1174.3856691264,0.0,0.0
558050.0,6.458912037037037,3.2406802311353227,30.07959761726501,1174.3856691264,0.0,0.0
558060.0,6.459027777777778,3.2407728455525002,30.07853775199613,1174.3856691264,0.0,0.0
558070.0,6.459143518518519,3.2408654635217355,30.077477882690467,1174.3856691264,0.0,0.0
558080.0,6.45925925925926,3.2409580850431086,30.076418009347833,1174.3856691264,0.0,0.0
558090.0,6.459375,3.241050710116956,30.075358131968176,1174.3856691264,0.0,0.0
558100.0,6.4594907407407405,3.2411433387433615,30.074298250551372,1174.3856691264,0.0,0.0
558110.0,6.459606481481481,3.241235970922158,30.073238365097243,1174.3856691264,0.0,0.0
558120.0,6.459722222222222,3.241328606653446,30.072178475605803,1174.3856691264,0.0,0.0
558130.0,6.459837962962963,3.241421245937561,30.07111858207685,1174.3856691264,0.0,0.0
558140.0,6.459953703703704,3.241513888774472,30.070058684510283,1174.3856691264,0.0,0.0
558150.0,6.460069444444445,3.2416065351642724,30.068998782905993,1174.3856691264,0.0,0.0
558160.0,6.4601851851851855,3.241699185107182,30.06793887726384,1174.3856691264,0.0,0.0
558170.0,6.460300925925926,3.241791838603053,30.066878967583776,1174.3856691264,0.0,0.0
558180.0,6.460416666666666,3.2418844956521022,30.0658190538656,1174.3856691264,0.0,0.0
558190.0,6.460532407407407,3.2419771562543187,30.06475913610929,1174.3856691264,0.0,0.0
558200.0,6.460648148148148,3.2420698204100447,30.063699214314614,1174.3856691264,0.0,0.0
558210.0,6.460763888888889,3.242162488119261,30.062639288481556,1174.3856691264,0.0,0.0
558220.0,6.46087962962963,3.242255159382081,30.061579358609976,1174.3856691264,0.0,0.0
558230.0,6.46099537037037,3.2423478341986027,30.06051942469971,1174.3856691264,0.0,0.0
558240.0,6.461111111111111,3.2424405125689337,30.05945948675067,1174.3856691264,0.0,0.0
558250.0,6.461226851851852,3.2425331944933156,30.058399544762725,1174.3856691264,0.0,0.0
558260.0,6.461342592592593,3.242625879971482,30.057339598735773,1174.3856691264,0.0,0.0
558270.0,6.461458333333334,3.2427185690039186,30.05627964866967,1174.3856691264,0.0,0.0
558280.0,6.461574074074074,3.2428112615906146,30.05521969456431,1174.3856691264,0.0,0.0
558290.0,6.4616898148148145,3.2429039577316887,30.054159736419567,1174.3856691264,0.0,0.0
558300.0,6.461805555555555,3.2429966574273816,30.053099774235292,1174.3856691264,0.0,0.0
558310.0,6.461921296296296,3.243089360677427,30.052039808011394,1174.3856691264,0.0,0.0
558320.0,6.462037037037037,3.2431820674824556,30.050979837747764,1174.3856691264,0.0,0.0
558330.0,6.462152777777778,3.243274777842083,30.04991986344426,1174.3856691264,0.0,0.0
558340.0,6.462268518518519,3.243367491756808,30.048859885100736,1174.3856691264,0.0,0.0
558350.0,6.4623842592592595,3.243460209226625,30.0477999027171,1174.3856691264,0.0,0.0
558360.0,6.4625,3.2435529302523327,30.046739916293163,1174.3856691264,0.0,0.0
558370.0,6.46261574074074,3.2436456548373815,30.04567992582865,1174.3856691264,0.0,0.0
558380.0,6.462731481481481,3.2437383829822,30.044619931323442,1174.3856691264,0.0,0.0
558390.0,6.462847222222222,3.2438311146867074,30.043559932777402,1174.3856691264,0.0,0.0
558400.0,6.462962962962963,3.2439238499510865,30.042499930190463,1174.3856691264,0.0,0.0
558410.0,6.463078703703704,3.244016588775022,30.041439923562535,1174.3856691264,0.0,0.0
558420.0,6.4631944444444445,3.2441093311589437,30.040379912893446,1174.3856691264,0.0,0.0
558430.0,6.463310185185185,3.2442020771029125,30.039319898183148,1174.3856691264,0.0,0.0
558440.0,6.463425925925926,3.244294826606624,30.03825987943154,1174.3856691264,0.0,0.0
558450.0,6.463541666666667,3.244387579670637,30.03719985663848,1174.3856691264,0.0,0.0
558460.0,6.463657407407408,3.2444803362946435,30.036139829803844,1174.3856691264,0.0,0.0
558470.0,6.463773148148148,3.244573096478719,30.035079798927594,1174.3856691264,0.0,0.0
558480.0,6.463888888888889,3.244665860223187,30.03401976400956,1174.3856691264,0.0,0.0
558490.0,6.464004629629629,3.244758627527992,30.032959725049675,1174.3856691264,0.0,0.0
558500.0,6.46412037037037,3.24485139839321,30.031899682047758,1174.3856691264,0.0,0.0
558510.0,6.464236111111111,3.244944172818922,30.03083963500378,1174.3856691264,0.0,0.0
558520.0,6.464351851851852,3.245036950805207,30.029779583917595,1174.3856691264,0.0,0.0
558530.0,6.464467592592593,3.2451297323522663,30.02871952878901,1174.3856691264,0.0,0.0
558540.0,6.464583333333334,3.24522251745982,30.0276594696181,1174.3856691264,0.0,0.0
558550.0,6.464699074074074,3.245315306128319,30.026599406404536,1174.3856691264,0.0,0.0
558560.0,6.464814814814815,3.2454080983578577,30.025539339148345,1174.3856691264,0.0,0.0
558570.0,6.464930555555555,3.2455008941481474,30.024479267849397,1174.3856691264,0.0,0.0
558580.0,6.465046296296296,3.2455936934996523,30.02341919250751,1174.3856691264,0.0,0.0
558590.0,6.465162037037037,3.245686496412344,30.022359113122604,1174.3856691264,0.0,0.0
558600.0,6.465277777777778,3.245779302886315,30.021299029694593,1174.3856691264,0.0,0.0
558610.0,6.4653935185185185,3.2458721129216617,30.020238942223315,1174.3856691264,0.0,0.0
558620.0,6.465509259259259,3.245964926518603,30.01917885070865,1174.3856691264,0.0,0.0
558630.0,6.465625,3.2460577436768694,30.018118755150514,1174.3856691264,0.0,0.0
558640.0,6.465740740740741,3.246150564397054,30.017058655548745,1174.3856691264,0.0,0.0
558650.0,6.465856481481482,3.2462433886787685,30.01599855190325,1174.3856691264,0.0,0.0
558660.0,6.465972222222222,3.246336216522489,30.01493844421393,1174.3856691264,0.0,0.0
558670.0,6.466087962962963,3.2464290479281877,30.013878332480594,1174.3856691264,0.0,0.0
558680.0,6.4662037037037035,3.246521882895984,30.01281821670321,1174.3856691264,0.0,0.0
558690.0,6.466319444444444,3.2466147214260994,30.011758096881557,1174.3856691264,0.0,0.0
558700.0,6.466435185185185,3.246707563518401,30.010697973015578,1174.3856691264,0.0,0.0
558710.0,6.466550925925926,3.246800409173121,30.009637845105125,1174.3856691264,0.0,0.0
558720.0,6.466666666666667,3.2468932583902532,30.008577713150114,1174.3856691264,0.0,0.0
558730.0,6.466782407407408,3.246986111170278,30.007517577150345,1174.3856691264,0.0,0.0
558740.0,6.4668981481481485,3.247078967512817,30.006457437105745,1174.3856691264,0.0,0.0
558750.0,6.467013888888889,3.247171827418359,30.005397293016223,1174.3856691264,0.0,0.0
558760.0,6.467129629629629,3.2472646908868956,30.00433714488157,1174.3856691264,0.0,0.0
558770.0,6.46724537037037,3.2473575579186713,30.00327699270171,1174.3856691264,0.0,0.0
558780.0,6.467361111111111,3.247450428513555,30.00221683647652,1174.3856691264,0.0,0.0
558790.0,6.467476851851852,3.247543302671671,30.001156676205813,1174.3856691264,0.0,0.0
558800.0,6.467592592592593,3.247636180393512,30.000096511889502,1174.3856691264,0.0,0.0
558810.0,6.467708333333333,3.2477290616787076,29.999036343527525,1174.3856691264,0.0,0.0
558820.0,6.467824074074074,3.247821946527757,29.99797617111966,1174.3856691264,0.0,0.0
558830.0,6.467939814814815,3.2479148349406604,29.996915994665834,1174.3856691264,0.0,0.0
558840.0,6.468055555555556,3.248007726921647,29.995855814165616,1174.3856691264,0.0,0.0
558850.0,6.468171296296297,3.2481006224709486,29.994795629619002,1174.3856691264,0.0,0.0
558860.0,6.468287037037037,3.248193521588613,29.993735441025816,1174.3856691264,0.0,0.0
558870.0,6.4684027777777775,3.2482864242748195,29.992675248385943,1174.3856691264,0.0,0.0
558880.0,6.468518518518518,3.248379330529258,29.991615051699327,1174.3856691264,0.0,0.0
558890.0,6.468634259259259,3.2484722403523554,29.990554850965818,1174.3856691264,0.0,0.0
558900.0,6.46875,3.2485651537440616,29.98949464618534,1174.3856691264,0.0,0.0
558910.0,6.468865740740741,3.248658070704432,29.988434437357764,1174.3856691264,0.0,0.0
558920.0,6.468981481481482,3.2487509912335333,29.98737422448296,1174.3856691264,0.0,0.0
558930.0,6.4690972222222225,3.248843915331563,29.98631400756084,1174.3856691264,0.0,0.0
558940.0,6.469212962962963,3.2489368429983414,29.985253786591272,1174.3856691264,0.0,0.0
558950.0,6.469328703703703,3.2490297742339487,29.98419356157419,1174.3856691264,0.0,0.0
558960.0,6.469444444444444,3.2491227090387023,29.9831333325094,1174.3856691264,0.0,0.0
558970.0,6.469560185185185,3.249215647412556,29.982073099396857,1174.3856691264,0.0,0.0
558980.0,6.469675925925926,3.249308589355718,29.98101286223644,1174.3856691264,0.0,0.0
558990.0,6.469791666666667,3.2494015348678924,29.979952621027962,1174.3856691264,0.0,0.0
559000.0,6.469907407407407,3.249494483949664,29.97889237577141,1174.3856691264,0.0,0.0
559010.0,6.470023148148148,3.249587436600612,29.97783212646657,1174.3856691264,0.0,0.0
559020.0,6.470138888888889,3.2496803928212077,29.9767718731134,1174.3856691264,0.0,0.0
559030.0,6.47025462962963,3.249773352611408,29.97571161571175,1174.3856691264,0.0,0.0
559040.0,6.470370370370371,3.249866276620378,29.974650714948968,1174.3856691264,0.0,0.0
559050.0,6.470486111111111,3.249959228632327,29.97359045451253,1174.3856691264,0.0,0.0
559060.0,6.4706018518518515,3.250052184475562,29.972530189938535,1174.3856691264,0.0,0.0
559070.0,6.470717592592592,3.2501451441457094,29.971469921228454,1174.3856691264,0.0,0.0
559080.0,6.470833333333333,3.2502381076381077,29.97040964838377,1174.3856691264,0.0,0.0
559090.0,6.470949074074074,3.250331074948414,29.969349371405723,1174.3856691264,0.0,0.0
559100.0,6.471064814814815,3.2504240460727525,29.96828909029583,1174.3856691264,0.0,0.0
559110.0,6.471180555555556,3.250517021006571,29.967228805055314,1174.3856691264,0.0,0.0
559120.0,6.4712962962962965,3.2506099997458886,29.9661685156855,1174.3856691264,0.0,0.0
559130.0,6.471412037037037,3.250702982286562,29.965108222187638,1174.3856691264,0.0,0.0
559140.0,6.471527777777778,3.2507959686250025,29.964047924563015,1174.3856691264,0.0,0.0
559150.0,6.471643518518518,3.250888958756968,29.96298762281287,1174.3856691264,0.0,0.0
559160.0,6.471759259259259,3.25098195267865,29.961927316938343,1174.3856691264,0.0,0.0
559170.0,6.471875,3.251074950386685,29.960867006940674,1174.3856691264,0.0,0.0
559180.0,6.471990740740741,3.251167951876909,29.95980669282101,1174.3856691264,0.0,0.0
559190.0,6.4721064814814815,3.2512609571460924,29.958746374580436,1174.3856691264,0.0,0.0
559200.0,6.472222222222222,3.2513539661905804,29.95768605222012,1174.3856691264,0.0,0.0
559210.0,6.472337962962963,3.2514469790069054,29.95662572574108,1174.3856691264,0.0,0.0
559220.0,6.472453703703704,3.2515399955916644,29.95556539514448,1174.3856691264,0.0,0.0
559230.0,6.472569444444445,3.25163301594164,29.954505060431252,1174.3856691264,0.0,0.0
559240.0,6.472685185185185,3.2517260400531827,29.953444721602484,1174.3856691264,0.0,0.0
559250.0,6.472800925925926,3.2518190679234507,29.95238437865917,1174.3856691264,0.0,0.0
559260.0,6.472916666666666,3.2519120995492865,29.951324031602283,1174.3856691264,0.0,0.0
559270.0,6.473032407407407,3.252005134927346,29.95026368043282,1174.3856691264,0.0,0.0
559280.0,6.473148148148148,3.2520981740545865,29.949203325151647,1174.3856691264,0.0,0.0
559290.0,6.473263888888889,3.2521912169283915,29.948142965759693,1174.3856691264,0.0,0.0
559300.0,6.47337962962963,3.252284263545351,29.947082602257968,1174.3856691264,0.0,0.0
559310.0,6.473495370370371,3.2523773139064036,29.946022234647074,1174.3856691264,0.0,0.0
559320.0,6.473611111111111,3.252470368009397,29.944961862927926,1174.3856691264,0.0,0.0
559330.0,6.473726851851852,3.2525634258514833,29.943901487101275,1174.3856691264,0.0,0.0
559340.0,6.473842592592592,3.2526564874298765,29.94284110716808,1174.3856691264,0.0,0.0
559350.0,6.473958333333333,3.2527495527418435,29.941780723129153,1174.3856691264,0.0,0.0
559360.0,6.474074074074074,3.252842621784697,29.94072033498531,1174.3856691264,0.0,0.0
559370.0,6.474189814814815,3.2529356945559247,29.939659942737347,1174.3856691264,0.0,0.0
559380.0,6.4743055555555555,3.2530287710525805,29.938599546386076,1174.3856691264,0.0,0.0
559390.0,6.474421296296296,3.253121851272492,29.937539145932224,1174.3856691264,0.0,0.0
559400.0,6.474537037037037,3.253214935213052,29.936478741376582,1174.3856691264,0.0,0.0
559410.0,6.474652777777778,3.2533080228718205,29.93541833271986,1174.3856691264,0.0,0.0
559420.0,6.474768518518519,3.2534011142463983,29.93435791996276,1174.3856691264,0.0,0.0
559430.0,6.47488425925926,3.253494209334443,29.93329750310606,1174.3856691264,0.0,0.0
559440.0,6.475,3.2535873081336457,29.932237082150376,1174.3856691264,0.0,0.0
559450.0,6.4751157407407405,3.25368041064175,29.93117665709642,1174.3856691264,0.0,0.0
559460.0,6.475231481481481,3.2537735168565383,29.930116227944847,1174.3856691264,0.0,0.0
559470.0,6.475347222222222,3.253866626775833,29.929055794696268,1174.3856691264,0.0,0.0
559480.0,6.475462962962963,3.2539597403975016,29.927995357351367,1174.3856691264,0.0,0.0
559490.0,6.475578703703704,3.254052857719456,29.926934915910785,1174.3856691264,0.0,0.0
559500.0,6.475694444444445,3.254145978739637,29.925874470375014,1174.3856691264,0.0,0.0
559510.0,6.4758101851851855,3.254239103456164,29.924814020744762,1174.3856691264,0.0,0.0
559520.0,6.475925925925926,3.2543322318666816,29.923753567020565,1174.3856691264,0.0,0.0
559530.0,6.476041666666666,3.2544253639696366,29.922693109202974,1174.3856691264,0.0,0.0
559540.0,6.476157407407407,3.254518499762997,29.921632647292522,1174.3856691264,0.0,0.0
559550.0,6.476273148148148,3.2546116392450277,29.92057218128985,1174.3856691264,0.0,0.0
559560.0,6.476388888888889,3.254704782413533,29.919511711195355,1174.3856691264,0.0,0.0
559570.0,6.47650462962963,3.254797929267212,29.91845123700964,1174.3856691264,0.0,0.0
559580.0,6.47662037037037,3.2548910798038233,29.91739075873319,1174.3856691264,0.0,0.0
559590.0,6.476736111111111,3.254984234022011,29.91633027636648,1174.3856691264,0.0,0.0
559600.0,6.476851851851852,3.255077391919961,29.915269789909953,1174.3856691264,0.0,0.0
559610.0,6.476967592592593,3.2551705534960225,29.91420929936418,1174.3856691264,0.0,0.0
559620.0,6.477083333333334,3.2552637187485707,29.913148804729584,1174.3856691264,0.0,0.0
559630.0,6.477199074074074,3.255356887676015,29.912088306006527,1174.3856691264,0.0,0.0
559640.0,6.4773148148148145,3.255450060276798,29.911027803195584,1174.3856691264,0.0,0.0
559650.0,6.477430555555555,3.25554323654939,29.90996729629708,1174.3856691264,0.0,0.0
559660.0,6.477546296296296,3.2556364164922935,29.90890678531148,1174.3856691264,0.0,0.0
559670.0,6.477662037037037,3.2557296001041593,29.90784627023918,1174.3856691264,0.0,0.0
559680.0,6.477777777777778,3.255822787383175,29.906785751080537,1174.3856691264,0.0,0.0
559690.0,6.477893518518519,3.255915978328432,29.905725227835966,1174.3856691264,0.0,0.0
559700.0,6.4780092592592595,3.2560091729381697,29.904664700505908,1174.3856691264,0.0,0.0
559710.0,6.478125,3.2561023712111594,29.903604169090624,1174.3856691264,0.0,0.0
559720.0,6.47824074074074,3.256195573145953,29.902543633590543,1174.3856691264,0.0,0.0
559730.0,6.478356481481481,3.256288778741492,29.901483094006004,1174.3856691264,0.0,0.0
559740.0,6.478472222222222,3.256381987996374,29.900422550337296,1174.3856691264,0.0,0.0
559750.0,6.478587962962963,3.256475200909478,29.89936200258484,1174.3856691264,0.0,0.0
559760.0,6.478703703703704,3.256568417479211,29.898301450748928,1174.3856691264,0.0,0.0
559770.0,6.4788194444444445,3.2566616377047364,29.897240894829824,1174.3856691264,0.0,0.0
559780.0,6.478935185185185,3.2567548615875737,29.896180334827736,1174.3856691264,0.0,0.0
559790.0,6.479050925925926,3.256848089128138,29.895119770742863,1174.3856691264,0.0,0.0
559800.0,6.479166666666667,3.2569413203249864,29.89405920257555,1174.3856691264,0.0,0.0
559810.0,6.479282407407408,3.257034555177058,29.892998630326094,1174.3856691264,0.0,0.0
559820.0,6.479398148148148,3.2571277936830834,29.89193805399478,1174.3856691264,0.0,0.0
559830.0,6.479513888888889,3.257221035842166,29.890877473581938,1174.3856691264,0.0,0.0
559840.0,6.479629629629629,3.257314281653081,29.889816889087818,1174.3856691264,0.0,0.0
559850.0,6.47974537037037,3.2574075311148607,29.88875630051271,1174.3856691264,0.0,0.0
559860.0,6.479861111111111,3.257500784226072,29.887695707856842,1174.3856691264,0.0,0.0
559870.0,6.479976851851852,3.257594040986048,29.886635111120512,1174.3856691264,0.0,0.0
559880.0,6.480092592592593,3.2576873013937653,29.885574510303957,1174.3856691264,0.0,0.0
559890.0,6.480208333333334,3.257780565447859,29.884513905407474,1174.3856691264,0.0,0.0
559900.0,6.480324074074074,3.257873833147721,29.883453296431238,1174.3856691264,0.0,0.0
559910.0,6.480439814814815,3.257967104492386,29.882392683375446,1174.3856691264,0.0,0.0
559920.0,6.480555555555555,3.2580603794805585,29.881332066240425,1174.3856691264,0.0,0.0
559930.0,6.480671296296296,3.258153658111809,29.880271445026324,1174.3856691264,0.0,0.0
559940.0,6.480787037037037,3.2582469403847427,29.87921081973335,1174.3856691264,0.0,0.0
559950.0,6.480902777777778,3.258340226298861,29.878150190361758,1174.3856691264,0.0,0.0
559960.0,6.4810185185185185,3.2584335158531688,29.877089556911695,1174.3856691264,0.0,0.0
559970.0,6.481134259259259,3.258526809046834,29.87602891938335,1174.3856691264,0.0,0.0
559980.0,6.48125,3.258620105879028,29.874968277776997,1174.3856691264,0.0,0.0
559990.0,6.481365740740741,3.258713406348947,29.873907632092678,1174.3856691264,0.0,0.0
560000.0,6.481481481481482,3.258806710455805,29.872846982330675,1174.3856691264,0.0,0.0
560010.0,6.481597222222222,3.2589000181988252,29.871786328491133,1174.3856691264,0.0,0.0
560020.0,6.481712962962963,3.258993329577379,29.870725670574146,1174.3856691264,0.0,0.0
560030.0,6.4818287037037035,3.25908664459036,29.86966500857997,1174.3856691264,0.0,0.0
560040.0,6.481944444444444,3.259179963237536,29.868604342508682,1174.3856691264,0.0,0.0
560050.0,6.482060185185185,3.2592732855177142,29.867543672360476,1174.3856691264,0.0,0.0
560060.0,6.482175925925926,3.2593666114306923,29.866482998135435,1174.3856691264,0.0,0.0
560070.0,6.482291666666667,3.259459940975308,29.865422319833762,1174.3856691264,0.0,0.0
560080.0,6.482407407407408,3.259553274151274,29.864361637455556,1174.3856691264,0.0,0.0
560090.0,6.4825231481481485,3.2596466109579354,29.863300951000916,1174.3856691264,0.0,0.0
560100.0,6.482638888888889,3.2597399513943,29.862240260469946,1174.3856691264,0.0,0.0
560110.0,6.482754629629629,3.259833295460246,29.861179565862855,1174.3856691264,0.0,0.0
560120.0,6.48287037037037,3.259926643154679,29.86011886717968,1174.3856691264,0.0,0.0
560130.0,6.482986111111111,3.260019994477505,29.85905816442056,1174.3856691264,0.0,0.0
560140.0,6.483101851851852,3.260113349427653,29.85799745758554,1174.3856691264,0.0,0.0
560150.0,6.483217592592593,3.2602067080049366,29.856936746674766,1174.3856691264,0.0,0.0
560160.0,6.483333333333333,3.260300070208686,29.855876031688332,1174.3856691264,0.0,0.0
560170.0,6.483449074074074,3.2603934360383637,29.85481531262632,1174.3856691264,0.0,0.0
560180.0,6.483564814814815,3.2604868054934473,29.853754589488734,1174.3856691264,0.0,0.0
560190.0,6.483680555555556,3.260580178573434,29.852693862275757,1174.3856691264,0.0,0.0
560200.0,6.483796296296297,3.260673555277819,29.851633130987448,1174.3856691264,0.0,0.0
560210.0,6.483912037037037,3.2607669356061244,29.850572395623846,1174.3856691264,0.0,0.0
560220.0,6.4840277777777775,3.260860319557873,29.849511656185012,1174.3856691264,0.0,0.0
560230.0,6.484143518518518,3.2609537071326073,29.848450912671044,1174.3856691264,0.0,0.0
560240.0,6.484259259259259,3.261047098329869,29.847390165081922,1174.3856691264,0.0,0.0
560250.0,6.484375,3.2611404931514407,29.84632941341767,1174.3856691264,0.0,0.0
560260.0,6.484490740740741,3.2612338915989665,29.845268657678236,1174.3856691264,0.0,0.0
560270.0,6.484606481481482,3.2613272936720756,29.844207897863633,1174.3856691264,0.0,0.0
560280.0,6.4847222222222225,3.2614206993699195,29.84314713397393,1174.3856691264,0.0,0.0
560290.0,6.484837962962963,3.261514108692409,29.842086366009283,1174.3856691264,0.0,0.0
560300.0,6.484953703703703,3.2616075216389446,29.841025593969633,1174.3856691264,0.0,0.0
560310.0,6.485069444444444,3.2617009382092075,29.839964817855087,1174.3856691264,0.0,0.0
560320.0,6.485185185185185,3.2617943584024025,29.838904037665742,1174.3856691264,0.0,0.0
560330.0,6.485300925925926,3.2618877822184684,29.83784325340157,1174.3856691264,0.0,0.0
560340.0,6.485416666666667,3.261981209656868,29.836782465062633,1174.3856691264,0.0,0.0
560350.0,6.485532407407407,3.2620746407171937,29.835721672648987,1174.3856691264,0.0,0.0
560360.0,6.485648148148148,3.262168075399061,29.8346608761607,1174.3856691264,0.0,0.0
560370.0,6.485763888888889,3.262261513702082,29.83360007559775,1174.3856691264,0.0,0.0
560380.0,6.48587962962963,3.2623549556258844,29.832539270960183,1174.3856691264,0.0,0.0
560390.0,6.485995370370371,3.2624484011701056,29.831478462248022,1174.3856691264,0.0,0.0
560400.0,6.486111111111111,3.26254185033439,29.83041764946129,1174.3856691264,0.0,0.0
560410.0,6.4862268518518515,3.262635303118398,29.829356832600055,1174.3856691264,0.0,0.0
560420.0,6.486342592592592,3.262728759521796,29.82829601166428,1174.3856691264,0.0,0.0
560430.0,6.486458333333333,3.2628222195443763,29.82723518665399,1174.3856691264,0.0,0.0
560440.0,6.486574074074074,3.262915683185461,29.826174357569208,1174.3856691264,0.0,0.0
560450.0,6.486689814814815,3.2630091504451046,29.8251135244099,1174.3856691264,0.0,0.0
560460.0,6.486805555555556,3.26310262132289,29.824052687176145,1174.3856691264,0.0,0.0
560470.0,6.4869212962962965,3.263196095818523,29.822991845867865,1174.3856691264,0.0,0.0
560480.0,6.487037037037037,3.263289573931728,29.82193100048512,1174.3856691264,0.0,0.0
560490.0,6.487152777777778,3.2633830556623504,29.820870151027894,1174.3856691264,0.0,0.0
560500.0,6.487268518518518,3.2634765410097613,29.819809297496164,1174.3856691264,0.0,0.0
560510.0,6.487384259259259,3.2635700299740646,29.818748439889887,1174.3856691264,0.0,0.0
560520.0,6.4875,3.2636635225548942,29.81768757820914,1174.3856691264,0.0,0.0
560530.0,6.487615740740741,3.2637570187521256,29.816626712453793,1174.3856691264,0.0,0.0
560540.0,6.4877314814814815,3.263850518565161,29.81556584262397,1174.3856691264,0.0,0.0
560550.0,6.487847222222222,3.2639440219941402,29.814504968719525,1174.3856691264,0.0,0.0
560560.0,6.487962962962963,3.2640375290388417,29.813444090740504,1174.3856691264,0.0,0.0
560570.0,6.488078703703704,3.264131039698688,29.812383208686853,1174.3856691264,0.0,0.0
560580.0,6.488194444444445,3.2642245539738437,29.811322322558574,1174.3856691264,0.0,0.0
560590.0,6.488310185185185,3.2643180718641043,29.81026143235561,1174.3856691264,0.0,0.0
560600.0,6.488425925925926,3.264411593369037,29.809200538077924,1174.3856691264,0.0,0.0
560610.0,6.488541666666666,3.2645051184884575,29.80813963972553,1174.3856691264,0.0,0.0
560620.0,6.488657407407407,3.264598647222426,29.807078737298326,1174.3856691264,0.0,0.0
560630.0,6.488773148148148,3.2646921795706607,29.806017830796307,1174.3856691264,0.0,0.0
560640.0,6.488888888888889,3.264785715533107,29.80495692021946,1174.3856691264,0.0,0.0
560650.0,6.48900462962963,3.2648792551092414,29.80389600556767,1174.3856691264,0.0,0.0
560660.0,6.489120370370371,3.264972798299283,29.80283508684094,1174.3856691264,0.0,0.0
560670.0,6.489236111111111,3.2650663451029573,29.801774164039248,1174.3856691264,0.0,0.0
560680.0,6.489351851851852,3.2651598955201218,29.80071323716249,1174.3856691264,0.0,0.0
560690.0,6.489467592592592,3.265253449550767,29.79965230621065,1174.3856691264,0.0,0.0
560700.0,6.489583333333333,3.265347007194513,29.79859137118364,1174.3856691264,0.0,0.0
560710.0,6.489699074074074,3.2654405684512393,29.79753043208143,1174.3856691264,0.0,0.0
560720.0,6.489814814814815,3.265534133322712,29.796469488903902,1174.3856691264,0.0,0.0
560730.0,6.4899305555555555,3.2656277018114954,29.79540854165083,1174.3856691264,0.0,0.0
560740.0,6.490046296296296,3.2657212739171566,29.794347590322197,1174.3856691264,0.0,0.0
560750.0,6.490162037037037,3.2658148496395234,29.793286634917898,1174.3856691264,0.0,0.0
560760.0,6.490277777777778,3.2659084289786637,29.792225675437994,1174.3856691264,0.0,0.0
560770.0,6.490393518518519,3.2660020119342947,29.791164711882374,1174.3856691264,0.0,0.0
560780.0,6.49050925925926,3.2660955985062565,29.790103744251017,1174.3856691264,0.0,0.0
560790.0,6.490625,3.266189188694513,29.789042772543883,1174.3856691264,0.0,0.0
560800.0,6.4907407407407405,3.266282782498554,29.787981796760928,1174.3856691264,0.0,0.0
560810.0,6.490856481481481,3.266376379918606,29.786920816902047,1174.3856691264,0.0,0.0
560820.0,6.490972222222222,3.266469980954403,29.785859832967216,1174.3856691264,0.0,0.0
560830.0,6.491087962962963,3.266563585605951,29.784798844956473,1174.3856691264,0.0,0.0
560840.0,6.491203703703704,3.2666571938728697,29.783737852869603,1174.3856691264,0.0,0.0
560850.0,6.491319444444445,3.266750805755164,29.78267685670662,1174.3856691264,0.0,0.0
560860.0,6.4914351851851855,3.2668444212527263,29.781615856467507,1174.3856691264,0.0,0.0
560870.0,6.491550925925926,3.2669380403654444,29.780554852152086,1174.3856691264,0.0,0.0
560880.0,6.491666666666666,3.2670316630932184,29.779493843760463,1174.3856691264,0.0,0.0
560890.0,6.491782407407407,3.2671252894358274,29.778432831292434,1174.3856691264,0.0,0.0
560900.0,6.491898148148148,3.2672189193934167,29.777371814747966,1174.3856691264,0.0,0.0
560910.0,6.492013888888889,3.2673125529657865,29.77631079412698,1174.3856691264,0.0,0.0
560920.0,6.49212962962963,3.2674061901528475,29.775249769429447,1174.3856691264,0.0,0.0
560930.0,6.49224537037037,3.2674998309546464,29.774188740655283,1174.3856691264,0.0,0.0
560940.0,6.492361111111111,3.267593475370737,29.77312770780439,1174.3856691264,0.0,0.0
560950.0,6.492476851851852,3.2676871234014304,29.7720666708767,1174.3856691264,0.0,0.0
560960.0,6.492592592592593,3.2677807750466465,29.771005629872114,1174.3856691264,0.0,0.0
560970.0,6.492708333333334,3.267874430305968,29.769944584790576,1174.3856691264,0.0,0.0
560980.0,6.492824074074074,3.2679680891798286,29.768883535632074,1174.3856691264,0.0,0.0
560990.0,6.4929398148148145,3.2680617516678034,29.767822482396372,1174.3856691264,0.0,0.0
561000.0,6.493055555555555,3.2681554177699743,29.766761425083523,1174.3856691264,0.0,0.0
561010.0,6.493171296296296,3.2682490874862964,29.765700363693398,1174.3856691264,0.0,0.0
561020.0,6.493287037037037,3.2683427608166093,29.76463929822587,1174.3856691264,0.0,0.0
561030.0,6.493402777777778,3.2684364377612423,29.76357822868091,1174.3856691264,0.0,0.0
561040.0,6.493518518518519,3.2685301183196804,29.76251715505841,1174.3856691264,0.0,0.0
561050.0,6.4936342592592595,3.2686238024922627,29.761456077358268,1174.3856691264,0.0,0.0
561060.0,6.49375,3.2687174902788394,29.7603949955804,1174.3856691264,0.0,0.0
561070.0,6.49386574074074,3.268811181679517,29.759333909724734,1174.3856691264,0.0,0.0
561080.0,6.493981481481481,3.268904876693908,29.75827281979111,1174.3856691264,0.0,0.0
561090.0,6.494097222222222,3.268998575322495,29.75721172577955,1174.3856691264,0.0,0.0
561100.0,6.494212962962963,3.2690922775648947,29.756150627689813,1174.3856691264,0.0,0.0
561110.0,6.494328703703704,3.2691859834211128,29.755089525521928,1174.3856691264,0.0,0.0
561120.0,6.4944444444444445,3.2692796928913834,29.754028419275702,1174.3856691264,0.0,0.0
561130.0,6.494560185185185,3.269373405975589,29.752967308951085,1174.3856691264,0.0,0.0
561140.0,6.494675925925926,3.2694671226737393,29.75190619454799,1174.3856691264,0.0,0.0
561150.0,6.494791666666667,3.269560842985951,29.750845076066252,1174.3856691264,0.0,0.0
561160.0,6.494907407407408,3.269654566911883,29.749783953505837,1174.3856691264,0.0,0.0
561170.0,6.495023148148148,3.269748294451909,29.748722826866597,1174.3856691264,0.0,0.0
561180.0,6.495138888888889,3.2698420256059246,29.74766169614845,1174.3856691264,0.0,0.0
561190.0,6.495254629629629,3.2699357603750525,29.746600561351222,1174.3856691264,0.0,0.0
561200.0,6.49537037037037,3.270029498762679,29.745539422474625,1174.3856691264,0.0,0.0
561210.0,6.495486111111111,3.270123240768393,29.74447827951862,1174.3856691264,0.0,0.0
561220.0,6.495601851851852,3.2702169863925095,29.743417132483057,1174.3856691264,0.0,0.0
561230.0,6.495717592592593,3.270310735634871,29.74235598136791,1174.3856691264,0.0,0.0
561240.0,6.495833333333334,3.2704044884954313,29.741294826173036,1174.3856691264,0.0,0.0
561250.0,6.495949074074074,3.270498244974278,29.74023366689838,1174.3856691264,0.0,0.0
561260.0,6.496064814814815,3.270592005071021,29.73917250354385,1174.3856691264,0.0,0.0
561270.0,6.496180555555555,3.2706857687861195,29.738111336109352,1174.3856691264,0.0,0.0
561280.0,6.496296296296296,3.270779536119058,29.737050164594773,1174.3856691264,0.0,0.0
561290.0,6.496412037037037,3.270873307070192,29.735988989000038,1174.3856691264,0.0,0.0
561300.0,6.496527777777778,3.2709670816393746,29.734927809325022,1174.3856691264,0.0,0.0
561310.0,6.4966435185185185,3.2710608598266013,29.733866625569718,1174.3856691264,0.0,0.0
561320.0,6.496759259259259,3.2711546416318606,29.732805437733894,1174.3856691264,0.0,0.0
561330.0,6.496875,3.2712484270552666,29.73174424581753,1174.3856691264,0.0,0.0
561340.0,6.496990740740741,3.271342216096457,29.730683049820527,1174.3856691264,0.0,0.0
561350.0,6.497106481481482,3.2714360087557948,29.729621849742767,1174.3856691264,0.0,0.0
561360.0,6.497222222222222,3.271529805033165,29.72856064558415,1174.3856691264,0.0,0.0
561370.0,6.497337962962963,3.271623604928581,29.72749943734455,1174.3856691264,0.0,0.0
561380.0,6.4974537037037035,3.271717408442045,29.72643822502391,1174.3856691264,0.0,0.0
561390.0,6.497569444444444,3.2718112155735777,29.725377008622054,1174.3856691264,0.0,0.0
561400.0,6.497685185185185,3.2719050263231964,29.724315788138956,1174.3856691264,0.0,0.0
561410.0,6.497800925925926,3.271998840690924,29.723254563574447,1174.3856691264,0.0,0.0
561420.0,6.497916666666667,3.2720926586768986,29.722193334928438,1174.3856691264,0.0,0.0
561430.0,6.498032407407408,3.2721864802807845,29.721132102200798,1174.3856691264,0.0,0.0
561440.0,6.4981481481481485,3.2722803055029788,29.720070865391467,1174.3856691264,0.0,0.0
561450.0,6.498263888888889,3.272374134343391,29.71900962450027,1174.3856691264,0.0,0.0
561460.0,6.498379629629629,3.272467966802056,29.717948379527154,1174.3856691264,0.0,0.0
561470.0,6.49849537037037,3.272561802879131,29.71688713047197,1174.3856691264,0.0,0.0
561480.0,6.498611111111111,3.2726556425742968,29.715825877334602,1174.3856691264,0.0,0.0
561490.0,6.498726851851852,3.272749485887955,29.71476462011491,1174.3856691264,0.0,0.0
561500.0,6.498842592592593,3.272843332820034,29.713703358812843,1174.3856691264,0.0,0.0
561510.0,6.498958333333333,3.2729371833705803,29.712642093428236,1174.3856691264,0.0,0.0
561520.0,6.499074074074074,3.2730310375396394,29.711580823960947,1174.3856691264,0.0,0.0
561530.0,6.499189814814815,3.2731248953272747,29.710519550410925,1174.3856691264,0.0,0.0
561540.0,6.499305555555556,3.273218756733653,29.709458272778,1174.3856691264,0.0,0.0
561550.0,6.499421296296297,3.2733126217584756,29.70839699106208,1174.3856691264,0.0,0.0
561560.0,6.499537037037037,3.273406490402165,29.707335705263027,1174.3856691264,0.0,0.0
561570.0,6.4996527777777775,3.2735003626647807,29.70627441538071,1174.3856691264,0.0,0.0
561580.0,6.499768518518518,3.273594238546026,29.705213121415003,1174.3856691264,0.0,0.0
561590.0,6.499884259259259,3.2736881180464503,29.70415182336581,1174.3856691264,0.0,0.0
561600.0,6.5,3.2737820011656416,29.703090521232976,1174.3856691264,0.0,0.0
561610.0,6.500115740740741,3.2738758879041487,29.702029215016385,1174.3856691264,0.0,0.0
561620.0,6.500231481481482,3.2739697782615664,29.70096790471591,1174.3856691264,0.0,0.0
561630.0,6.5003472222222225,3.274063672238335,29.69990659033143,1174.3856691264,0.0,0.0
561640.0,6.500462962962963,3.274157569834402,29.6988452718628,1174.3856691264,0.0,0.0
561650.0,6.500578703703703,3.2742514710498525,29.697783949309937,1174.3856691264,0.0,0.0
561660.0,6.500694444444444,3.274345375885359,29.69672262267266,1174.3856691264,0.0,0.0
561670.0,6.500810185185185,3.2744392843447847,29.695661291950582,1174.3856691264,0.0,0.0
561680.0,6.500925925925926,3.2745331964281355,29.69459995714365,1174.3856691264,0.0,0.0
561690.0,6.501041666666667,3.2746271121355432,29.693538618251775,1174.3856691264,0.0,0.0
561700.0,6.501157407407407,3.274721031466783,29.692477275274825,1174.3856691264,0.0,0.0
561710.0,6.501273148148148,3.274814954421988,29.69141592821266,1174.3856691264,0.0,0.0
561720.0,6.501388888888889,3.274908881001064,29.690354577065243,1174.3856691264,0.0,0.0
561730.0,6.50150462962963,3.2750028112042706,29.68929322183242,1174.3856691264,0.0,0.0
561740.0,6.501620370370371,3.275096745031515,29.688231862514016,1174.3856691264,0.0,0.0
561750.0,6.501736111111111,3.2751906824828247,29.68717049911005,1174.3856691264,0.0,0.0
561760.0,6.5018518518518515,3.275284623558231,29.68610913162032,1174.3856691264,0.0,0.0
561770.0,6.501967592592592,3.2753785682577696,29.685047760044732,1174.3856691264,0.0,0.0
561780.0,6.502083333333333,3.2754725165815906,29.683986384383136,1174.3856691264,0.0,0.0
561790.0,6.502199074074074,3.2755664685293757,29.682925004635486,1174.3856691264,0.0,0.0
561800.0,6.502314814814815,3.275660424101534,29.681863620801597,1174.3856691264,0.0,0.0
561810.0,6.502430555555556,3.275754383297992,29.680802232881433,1174.3856691264,0.0,0.0
561820.0,6.5025462962962965,3.2758483461187886,29.679740840874768,1174.3856691264,0.0,0.0
561830.0,6.502662037037037,3.2759423125639726,29.678679444781526,1174.3856691264,0.0,0.0
561840.0,6.502777777777778,3.2760362826336014,29.677618044601566,1174.3856691264,0.0,0.0
561850.0,6.502893518518518,3.276130256327729,29.67655664033485,1174.3856691264,0.0,0.0
561860.0,6.503009259259259,3.2762242336464107,29.67549523198117,1174.3856691264,0.0,0.0
561870.0,6.503125,3.2763182145898284,29.67443381954043,1174.3856691264,0.0,0.0
561880.0,6.503240740740741,3.2764121991576802,29.673372403012525,1174.3856691264,0.0,0.0
561890.0,6.5033564814814815,3.2765061873503933,29.67231098239727,1174.3856691264,0.0,0.0
561900.0,6.503472222222222,3.2766001791680326,29.67124955769462,1174.3856691264,0.0,0.0
561910.0,6.503587962962963,3.2766941746104234,29.670188128904375,1174.3856691264,0.0,0.0
561920.0,6.503703703703704,3.2767881736776436,29.669126696026467,1174.3856691264,0.0,0.0
561930.0,6.503819444444445,3.276882176370002,29.668065259060718,1174.3856691264,0.0,0.0
561940.0,6.503935185185185,3.2769761826875703,29.667003818007004,1174.3856691264,0.0,0.0
561950.0,6.504050925925926,3.277070192630068,29.665942372865228,1174.3856691264,0.0,0.0
561960.0,6.504166666666666,3.277164206197933,29.664880923635202,1174.3856691264,0.0,0.0
561970.0,6.504282407407407,3.277258223391246,29.663819470316895,1174.3856691264,0.0,0.0
561980.0,6.504398148148148,3.2773522442097285,29.66275801291006,1174.3856691264,0.0,0.0
561990.0,6.504513888888889,3.2774462686538253,29.661696551414646,1174.3856691264,0.0,0.0
562000.0,6.50462962962963,3.277540296723507,29.660635085830528,1174.3856691264,0.0,0.0
562010.0,6.504745370370371,3.2776343284189764,29.65957361615748,1174.3856691264,0.0,0.0
562020.0,6.504861111111111,3.2777283637399597,29.65851214239543,1174.3856691264,0.0,0.0
562030.0,6.504976851851852,3.277822402686917,29.657450664544253,1174.3856691264,0.0,0.0
562040.0,6.505092592592592,3.2779164452598204,29.65638918260381,1174.3856691264,0.0,0.0
562050.0,6.505208333333333,3.2780104914587596,29.655327696573945,1174.3856691264,0.0,0.0
562060.0,6.505324074074074,3.278104541283837,29.654266206454526,1174.3856691264,0.0,0.0
562070.0,6.505439814814815,3.2781985947351435,29.65320471224542,1174.3856691264,0.0,0.0
562080.0,6.5055555555555555,3.278292651812789,29.652143213946484,1174.3856691264,0.0,0.0
562090.0,6.505671296296296,3.278386712516869,29.651081711557563,1174.3856691264,0.0,0.0
562100.0,6.505787037037037,3.278480776847605,29.65002020507857,1174.3856691264,0.0,0.0
562110.0,6.505902777777778,3.2785748448047425,29.648958694509307,1174.3856691264,0.0,0.0
562120.0,6.506018518518519,3.2786689163887526,29.647897179849693,1174.3856691264,0.0,0.0
562130.0,6.50613425925926,3.2787629915997316,29.646835661099523,1174.3856691264,0.0,0.0
562140.0,6.50625,3.2788570704422004,29.645774138258485,1174.3856691264,0.0,0.0
562150.0,6.5063657407407405,3.2789511529158255,29.64471261132642,1174.3856691264,0.0,0.0
562160.0,6.506481481481481,3.279045239021003,29.6436510803032,1174.3856691264,0.0,0.0
562170.0,6.506597222222222,3.2791393287576516,29.642589545188752,1174.3856691264,0.0,0.0
562180.0,6.506712962962963,3.2792334221258144,29.641528005982988,1174.3856691264,0.0,0.0
562190.0,6.506828703703704,3.279327519125649,29.640466462685648,1174.3856691264,0.0,0.0
562200.0,6.506944444444445,3.279421619756968,29.639404915296762,1174.3856691264,0.0,0.0
562210.0,6.5070601851851855,3.2795157240198134,29.638343363816094,1174.3856691264,0.0,0.0
562220.0,6.507175925925926,3.27960983191448,29.63728180824357,1174.3856691264,0.0,0.0
562230.0,6.507291666666666,3.279703943440899,29.636220248579104,1174.3856691264,0.0,0.0
562240.0,6.507407407407407,3.2797980585991335,29.635158684822553,1174.3856691264,0.0,0.0
562250.0,6.507523148148148,3.2798921773893532,29.63409711697374,1174.3856691264,0.0,0.0
562260.0,6.507638888888889,3.2799862998112577,29.63303554503255,1174.3856691264,0.0,0.0
562270.0,6.50775462962963,3.2800804258652754,29.63197396899889,1174.3856691264,0.0,0.0
562280.0,6.50787037037037,3.280174555551351,29.630912388872638,1174.3856691264,0.0,0.0
562290.0,6.507986111111111,3.2802686888695485,29.629850804653636,1174.3856691264,0.0,0.0
562300.0,6.508101851851852,3.2803628258200526,29.628789216341755,1174.3856691264,0.0,0.0
562310.0,6.508217592592593,3.2804569664025824,29.627727623936874,1174.3856691264,0.0,0.0
562320.0,6.508333333333334,3.28055111061757,29.626666027438908,1174.3856691264,0.0,0.0
562330.0,6.508449074074074,3.2806452584649723,29.625604426847644,1174.3856691264,0.0,0.0
562340.0,6.5085648148148145,3.2807394099448577,29.62454282216298,1174.3856691264,0.0,0.0
562350.0,6.508680555555555,3.2808335650573177,29.623481213384817,1174.3856691264,0.0,0.0
562360.0,6.508796296296296,3.2809277238024266,29.622419600512984,1174.3856691264,0.0,0.0
562370.0,6.508912037037037,3.28102188618027,29.621357983547348,1174.3856691264,0.0,0.0
562380.0,6.509027777777778,3.281116052190933,29.620296362487792,1174.3856691264,0.0,0.0
562390.0,6.509143518518519,3.281210221834503,29.61923473733418,1174.3856691264,0.0,0.0
562400.0,6.5092592592592595,3.281304395111069,29.618173108086367,1174.3856691264,0.0,0.0
562410.0,6.509375,3.2813985720207195,29.617111474744213,1174.3856691264,0.0,0.0
562420.0,6.50949074074074,3.281492752563546,29.616049837307557,1174.3856691264,0.0,0.0
562430.0,6.509606481481481,3.2815869367396475,29.61498819577635,1174.3856691264,0.0,0.0
562440.0,6.509722222222222,3.281681124549121,29.61392655015037,1174.3856691264,0.0,0.0
562450.0,6.509837962962963,3.2817753159921734,29.612864900429496,1174.3856691264,0.0,0.0
562460.0,6.509953703703704,3.281869511068552,29.611803246613576,1174.3856691264,0.0,0.0
562470.0,6.5100694444444445,3.281963709778834,29.61074158870247,1174.3856691264,0.0,0.0
562480.0,6.510185185185185,3.2820579121227667,29.60967992669611,1174.3856691264,0.0,0.0
562490.0,6.510300925925926,3.2821521181005675,29.608618260594287,1174.3856691264,0.0,0.0
562500.0,6.510416666666667,3.282246327712226,29.60755659039684,1174.3856691264,0.0,0.0
562510.0,6.510532407407408,3.2823405409580904,29.606494916103653,1174.3856691264,0.0,0.0
562520.0,6.510648148148148,3.282434757838266,29.605433237714664,1174.3856691264,0.0,0.0
562530.0,6.510763888888889,3.282528978352504,29.604371555229598,1174.3856691264,0.0,0.0
