time_s,day,pressure_bar,fill_pct,liquid_flow_kg_per_h,vapor_flow_kg_per_h,bog_excess_kg
562540.0,6.510879629629629,3.282623202501274,29.603309868648374,1174.3856691264,0.0,0.0
562550.0,6.51099537037037,3.282717430284569,29.602248177970843,1174.3856691264,0.0,0.0
562560.0,6.511111111111111,3.282811661702505,29.601186483196862,1174.3856691264,0.0,0.0
562570.0,6.511226851851852,3.2829058967551945,29.600124784326287,1174.3856691264,0.0,0.0
562580.0,6.511342592592593,3.283000135442874,29.59906308135895,1174.3856691264,0.0,0.0
562590.0,6.511458333333334,3.2830943777653028,29.598001374294718,1174.3856691264,0.0,0.0
562600.0,6.511574074074074,3.2831886237229626,29.596939663133494,1174.3856691264,0.0,0.0
562610.0,6.511689814814815,3.2832828733199464,29.595877947874854,1174.3856691264,0.0,0.0
562620.0,6.511805555555555,3.2833771265566263,29.594816228518667,1174.3856691264,0.0,0.0
562630.0,6.511921296296296,3.28347138343317,29.593754505064812,1174.3856691264,0.0,0.0
562640.0,6.512037037037037,3.2835656439493826,29.59269277751315,1174.3856691264,0.0,0.0
562650.0,6.512152777777778,3.283659908105323,29.591631045863622,1174.3856691264,0.0,0.0
562660.0,6.5122685185185185,3.2837541759012816,29.590569310116038,1174.3856691264,0.0,0.0
562670.0,6.512384259259259,3.2838484473373075,29.58950757027029,1174.3856691264,0.0,0.0
562680.0,6.5125,3.2839427224132254,29.588445826326222,1174.3856691264,0.0,0.0
562690.0,6.512615740740741,3.284037001129096,29.587384078283772,1174.3856691264,0.0,0.0
562700.0,6.512731481481482,3.284131283485224,29.586322326142756,1174.3856691264,0.0,0.0
562710.0,6.512847222222222,3.2842255694815474,29.585260569903056,1174.3856691264,0.0,0.0
562720.0,6.512962962962963,3.284319859118141,29.584198809564565,1174.3856691264,0.0,0.0
562730.0,6.5130787037037035,3.2844141523951866,29.58313704512711,1174.3856691264,0.0,0.0
562740.0,6.513194444444444,3.284508449312402,29.582075276590587,1174.3856691264,0.0,0.0
562750.0,6.513310185185185,3.2846027498702193,29.58101350395487,1174.3856691264,0.0,0.0
562760.0,6.513425925925926,3.2846970540685927,29.579951727219818,1174.3856691264,0.0,0.0
562770.0,6.513541666666667,3.2847913619077147,29.57888994638525,1174.3856691264,0.0,0.0
562780.0,6.513657407407408,3.2848856733873144,29.5778281614511,1174.3856691264,0.0,0.0
562790.0,6.5137731481481485,3.284979988507826,29.5767663724172,1174.3856691264,0.0,0.0
562800.0,6.513888888888889,3.2850743072692237,29.575704579283435,1174.3856691264,0.0,0.0
562810.0,6.514004629629629,3.2851686296715825,29.574642782049636,1174.3856691264,0.0,0.0
562820.0,6.51412037037037,3.2852629557149933,29.573580980715686,1174.3856691264,0.0,0.0
562830.0,6.514236111111111,3.285357285399544,29.57251917528146,1174.3856691264,0.0,0.0
562840.0,6.514351851851852,3.2854516187254457,29.571457365746774,1174.3856691264,0.0,0.0
562850.0,6.514467592592593,3.285545955692434,29.570395552111545,1174.3856691264,0.0,0.0
562860.0,6.514583333333333,3.28564029630096,29.569333734375597,1174.3856691264,0.0,0.0
562870.0,6.514699074074074,3.285734640551116,29.568271912538798,1174.3856691264,0.0,0.0
562880.0,6.514814814814815,3.285828988442763,29.567210086600966,1174.3856691264,0.0,0.0
562890.0,6.514930555555556,3.2859233399760064,29.56614825656206,1174.3856691264,0.0,0.0
562900.0,6.515046296296297,3.2860176951511764,29.565086422421828,1174.3856691264,0.0,0.0
562910.0,6.515162037037037,3.286112053968264,29.56402458418021,1174.3856691264,0.0,0.0
562920.0,6.5152777777777775,3.286206416427487,29.56296274183705,1174.3856691264,0.0,0.0
562930.0,6.515393518518518,3.2863007825287176,29.561900895392164,1174.3856691264,0.0,0.0
562940.0,6.515509259259259,3.286395152272062,29.560839044845437,1174.3856691264,0.0,0.0
562950.0,6.515625,3.286489525657855,29.559777190196645,1174.3856691264,0.0,0.0
562960.0,6.515740740740741,3.2865839026861075,29.55871533144579,1174.3856691264,0.0,0.0
562970.0,6.515856481481482,3.2866782833570376,29.557653468592637,1174.3856691264,0.0,0.0
562980.0,6.5159722222222225,3.2867726676704017,29.556591601637066,1174.3856691264,0.0,0.0
562990.0,6.516087962962963,3.286867055626788,29.55552973057889,1174.3856691264,0.0,0.0
563000.0,6.516203703703703,3.2869614472258415,29.554467855417997,1174.3856691264,0.0,0.0
563010.0,6.516319444444444,3.2870558424681513,29.553405976154227,1174.3856691264,0.0,0.0
563020.0,6.516435185185185,3.2871502413534777,29.55234409278743,1174.3856691264,0.0,0.0
563030.0,6.516550925925926,3.287244643881947,29.5512822053175,1174.3856691264,0.0,0.0
563040.0,6.516666666666667,3.2873390500539132,29.5502203137442,1174.3856691264,0.0,0.0
563050.0,6.516782407407407,3.2874334598693764,29.54915841806746,1174.3856691264,0.0,0.0
563060.0,6.516898148148148,3.2875278733284627,29.548096518287082,1174.3856691264,0.0,0.0
563070.0,6.517013888888889,3.287622290431297,29.54703461440298,1174.3856691264,0.0,0.0
563080.0,6.51712962962963,3.2877167111818295,29.54597270641475,1174.3856691264,0.0,0.0
563090.0,6.517245370370371,3.2878111355804944,29.544910794322227,1174.3856691264,0.0,0.0
563100.0,6.517361111111111,3.2879055636277026,29.543848878125306,1174.3856691264,0.0,0.0
563110.0,6.5174768518518515,3.287999995323385,29.542786957823846,1174.3856691264,0.0,0.0
563120.0,6.517592592592592,3.2880944306675963,29.5417250334177,1174.3856691264,0.0,0.0
563130.0,6.517708333333333,3.2881888696603983,29.540663104906773,1174.3856691264,0.0,0.0
563140.0,6.517824074074074,3.288283312301847,29.539601172290936,1174.3856691264,0.0,0.0
563150.0,6.517939814814815,3.2883777585920066,29.53853923557006,1174.3856691264,0.0,0.0
563160.0,6.518055555555556,3.2884722085309432,29.537477294743987,1174.3856691264,0.0,0.0
563170.0,6.5181712962962965,3.2885666621187215,29.53641534981256,1174.3856691264,0.0,0.0
563180.0,6.518287037037037,3.288661119355526,29.535353400775733,1174.3856691264,0.0,0.0
563190.0,6.518402777777778,3.288755580241077,29.534291447633276,1174.3856691264,0.0,0.0
563200.0,6.518518518518518,3.288850044775921,29.533229490385132,1174.3856691264,0.0,0.0
563210.0,6.518634259259259,3.288944512959778,29.532167529031135,1174.3856691264,0.0,0.0
563220.0,6.51875,3.2890389847927226,29.531105563571096,1174.3856691264,0.0,0.0
563230.0,6.518865740740741,3.2891334602750755,29.53004359400499,1174.3856691264,0.0,0.0
563240.0,6.5189814814814815,3.289227939406796,29.528981620332594,1174.3856691264,0.0,0.0
563250.0,6.519097222222222,3.2893224221880892,29.527919642553808,1174.3856691264,0.0,0.0
563260.0,6.519212962962963,3.289416908618798,29.526857660668487,1174.3856691264,0.0,0.0
563270.0,6.519328703703704,3.2895113986991324,29.52579567467647,1174.3856691264,0.0,0.0
563280.0,6.519444444444445,3.2896058924290608,29.524733684577626,1174.3856691264,0.0,0.0
563290.0,6.519560185185185,3.289700389809029,29.523671690371838,1174.3856691264,0.0,0.0
563300.0,6.519675925925926,3.2897948908386514,29.522609692058893,1174.3856691264,0.0,0.0
563310.0,6.519791666666666,3.289889395518506,29.5215476896388,1174.3856691264,0.0,0.0
563320.0,6.519907407407407,3.2899839038483263,29.520485683111293,1174.3856691264,0.0,0.0
563330.0,6.520023148148148,3.2900784158282077,29.519423672476243,1174.3856691264,0.0,0.0
563340.0,6.520138888888889,3.29017293145861,29.51836165773349,1174.3856691264,0.0,0.0
563350.0,6.52025462962963,3.290267450739274,29.51729963888292,1174.3856691264,0.0,0.0
563360.0,6.520370370370371,3.2903619736703047,29.516237615924457,1174.3856691264,0.0,0.0
563370.0,6.520486111111111,3.2904565002520454,29.51517558885784,1174.3856691264,0.0,0.0
563380.0,6.520601851851852,3.2905510304844774,29.51411355768297,1174.3856691264,0.0,0.0
563390.0,6.520717592592592,3.290645564367711,29.513051522399746,1174.3856691264,0.0,0.0
563400.0,6.520833333333333,3.2907401019019704,29.51198948300795,1174.3856691264,0.0,0.0
563410.0,6.520949074074074,3.2908346430870123,29.510927439507466,1174.3856691264,0.0,0.0
563420.0,6.521064814814815,3.290929187923303,29.50986539189816,1174.3856691264,0.0,0.0
563430.0,6.5211805555555555,3.2910237364108332,29.508803340179846,1174.3856691264,0.0,0.0
563440.0,6.521296296296296,3.2911182885497197,29.507741284352385,1174.3856691264,0.0,0.0
563450.0,6.521412037037037,3.2912128443400808,29.506679224415667,1174.3856691264,0.0,0.0
563460.0,6.521527777777778,3.29130740378203,29.505617160369503,1174.3856691264,0.0,0.0
563470.0,6.521643518518519,3.2914019668758026,29.504555092213785,1174.3856691264,0.0,0.0
563480.0,6.52175925925926,3.2914965336211637,29.50349301994831,1174.3856691264,0.0,0.0
563490.0,6.521875,3.2915911040187056,29.502430943572932,1174.3856691264,0.0,0.0
563500.0,6.5219907407407405,3.2916856780681947,29.501368863087535,1174.3856691264,0.0,0.0
563510.0,6.522106481481481,3.291780255769758,29.500306778491993,1174.3856691264,0.0,0.0
563520.0,6.522222222222222,3.291874837123755,29.49924468978608,1174.3856691264,0.0,0.0
563530.0,6.522337962962963,3.2919694221303084,29.498182596969684,1174.3856691264,0.0,0.0
563540.0,6.522453703703704,3.2920640107891908,29.497120500042612,1174.3856691264,0.0,0.0
563550.0,6.522569444444445,3.2921586031043617,29.49605839900459,1174.3856691264,0.0,0.0
563560.0,6.5226851851851855,3.292253199076523,29.49499629385545,1174.3856691264,0.0,0.0
563570.0,6.522800925925926,3.292347798706186,29.493934184594977,1174.3856691264,0.0,0.0
563580.0,6.522916666666666,3.292442401993056,29.492872071223037,1174.3856691264,0.0,0.0
563590.0,6.523032407407407,3.292537008937196,29.491809953739605,1174.3856691264,0.0,0.0
563600.0,6.523148148148148,3.2926316195389016,29.490747832144482,1174.3856691264,0.0,0.0
563610.0,6.523263888888889,3.2927262337982293,29.48968570643756,1174.3856691264,0.0,0.0
563620.0,6.52337962962963,3.2928208517150064,29.48862357661863,1174.3856691264,0.0,0.0
563630.0,6.52349537037037,3.2929154732893045,29.48756144268765,1174.3856691264,0.0,0.0
563640.0,6.523611111111111,3.293010098521428,29.486499304644436,1174.3856691264,0.0,0.0
563650.0,6.523726851851852,3.293104727411445,29.485437162488896,1174.3856691264,0.0,0.0
563660.0,6.523842592592593,3.2931993599590728,29.484375016220817,1174.3856691264,0.0,0.0
563670.0,6.523958333333334,3.293293996164741,29.48331286584014,1174.3856691264,0.0,0.0
563680.0,6.524074074074074,3.293388636028413,29.482250711346698,1174.3856691264,0.0,0.0
563690.0,6.5241898148148145,3.2934832795502764,29.481188552740296,1174.3856691264,0.0,0.0
563700.0,6.524305555555555,3.293577926730184,29.48012639002092,1174.3856691264,0.0,0.0
563710.0,6.524421296296296,3.2936725775683353,29.479064223188328,1174.3856691264,0.0,0.0
563720.0,6.524537037037037,3.293767232064695,29.47800205224244,1174.3856691264,0.0,0.0
563730.0,6.524652777777778,3.2938618902195906,29.47693987718307,1174.3856691264,0.0,0.0
563740.0,6.524768518518519,3.293956552033101,29.475877698010088,1174.3856691264,0.0,0.0
563750.0,6.5248842592592595,3.294051217504971,29.474815514723353,1174.3856691264,0.0,0.0
563760.0,6.525,3.2941458866356443,29.473753327322743,1174.3856691264,0.0,0.0
563770.0,6.52511574074074,3.2942405594250963,29.4726911358081,1174.3856691264,0.0,0.0
563780.0,6.525231481481481,3.294335235873421,29.471628940179293,1174.3856691264,0.0,0.0
563790.0,6.525347222222222,3.294429915980717,29.470566740436116,1174.3856691264,0.0,0.0
563800.0,6.525462962962963,3.2945245997470813,29.469504536578512,1174.3856691264,0.0,0.0
563810.0,6.525578703703704,3.2946192871726123,29.468442328606244,1174.3856691264,0.0,0.0
563820.0,6.5256944444444445,3.2947139782574175,29.46738011651926,1174.3856691264,0.0,0.0
563830.0,6.525810185185185,3.2948086730016013,29.466317900317375,1174.3856691264,0.0,0.0
563840.0,6.525925925925926,3.2949033714052613,29.465255680000418,1174.3856691264,0.0,0.0
563850.0,6.526041666666667,3.2949980734686246,29.46419345556825,1174.3856691264,0.0,0.0
563860.0,6.526157407407408,3.295092779191566,29.463131227020796,1174.3856691264,0.0,0.0
563870.0,6.526273148148148,3.2951874885743115,29.462068994357782,1174.3856691264,0.0,0.0
563880.0,6.526388888888889,3.295282201616855,29.46100675757916,1174.3856691264,0.0,0.0
563890.0,6.526504629629629,3.2953769183195445,29.45994451668469,1174.3856691264,0.0,0.0
563900.0,6.52662037037037,3.2954716386824945,29.458882271674327,1174.3856691264,0.0,0.0
563910.0,6.526736111111111,3.2955663627054617,29.457820022547832,1174.3856691264,0.0,0.0
563920.0,6.526851851851852,3.2956610903889243,29.456757769305113,1174.3856691264,0.0,0.0
563930.0,6.526967592592593,3.2957558217328735,29.45569551194594,1174.3856691264,0.0,0.0
563940.0,6.527083333333334,3.295850556737436,29.45463325047029,1174.3856691264,0.0,0.0
563950.0,6.527199074074074,3.295945295402729,29.453570984877906,1174.3856691264,0.0,0.0
563960.0,6.527314814814815,3.296040037728874,29.452508715168683,1174.3856691264,0.0,0.0
563970.0,6.527430555555555,3.2961347837159907,29.451446441342405,1174.3856691264,0.0,0.0
563980.0,6.527546296296296,3.296229533364206,29.45038416339901,1174.3856691264,0.0,0.0
563990.0,6.527662037037037,3.2963242866736433,29.449321881338243,1174.3856691264,0.0,0.0
564000.0,6.527777777777778,3.2964190436444345,29.448259595160053,1174.3856691264,0.0,0.0
564010.0,6.5278935185185185,3.2965138042767057,29.447197304864225,1174.3856691264,0.0,0.0
564020.0,6.528009259259259,3.2966085685736193,29.44613501045043,1174.3856691264,0.0,0.0
564030.0,6.528125,3.296703336536808,29.445072711918506,1174.3856691264,0.0,0.0
564040.0,6.528240740740741,3.296798108166091,29.444010409268316,1174.3856691264,0.0,0.0
564050.0,6.528356481481482,3.296892883461637,29.44294810249965,1174.3856691264,0.0,0.0
564060.0,6.528472222222222,3.296987662423391,29.44188579161246,1174.3856691264,0.0,0.0
564070.0,6.528587962962963,3.297082445051648,29.440823476606592,1174.3856691264,0.0,0.0
564080.0,6.5287037037037035,3.297177231346352,29.439761157481907,1174.3856691264,0.0,0.0
564090.0,6.528819444444444,3.29727202130757,29.43869883423831,1174.3856691264,0.0,0.0
564100.0,6.528935185185185,3.297366814935362,29.437636506875503,1174.3856691264,0.0,0.0
564110.0,6.529050925925926,3.2974616122299207,29.43657417539357,1174.3856691264,0.0,0.0
564120.0,6.529166666666667,3.297556413190965,29.435511839792255,1174.3856691264,0.0,0.0
564130.0,6.529282407407408,3.297651217818918,29.434449500071384,1174.3856691264,0.0,0.0
564140.0,6.5293981481481485,3.2977460261138583,29.433387156230946,1174.3856691264,0.0,0.0
564150.0,6.529513888888889,3.297840838075625,29.432324808270714,1174.3856691264,0.0,0.0
564160.0,6.529629629629629,3.297935653704299,29.43126245619053,1174.3856691264,0.0,0.0
564170.0,6.52974537037037,3.2980304730001975,29.4302000999903,1174.3856691264,0.0,0.0
564180.0,6.529861111111111,3.298125295963286,29.429137739669837,1174.3856691264,0.0,0.0
564190.0,6.529976851851852,3.2982201225936514,29.428075375229074,1174.3856691264,0.0,0.0
564200.0,6.530092592592593,3.2983149528913818,29.427013006667835,1174.3856691264,0.0,0.0
564210.0,6.530208333333333,3.298409786856675,29.4259506339859,1174.3856691264,0.0,0.0
564220.0,6.530324074074074,3.2985046244892757,29.424888257183202,1174.3856691264,0.0,0.0
564230.0,6.530439814814815,3.2985994657896347,29.423825876259624,1174.3856691264,0.0,0.0
564240.0,6.530555555555556,3.2986943107578366,29.422763491214944,1174.3856691264,0.0,0.0
564250.0,6.530671296296297,3.2987891593936247,29.42170110204906,1174.3856691264,0.0,0.0
564260.0,6.530787037037037,3.2988840116974605,29.420638708761853,1174.3856691264,0.0,0.0
564270.0,6.5309027777777775,3.2989788676693146,29.419576311353072,1174.3856691264,0.0,0.0
564280.0,6.531018518518518,3.2990737273092923,29.418513909822707,1174.3856691264,0.0,0.0
564290.0,6.531134259259259,3.2991685906174917,29.4174515041705,1174.3856691264,0.0,0.0
564300.0,6.53125,3.2992634575940256,29.41638909439639,1174.3856691264,0.0,0.0
564310.0,6.531365740740741,3.299358328238991,29.41532668050017,1174.3856691264,0.0,0.0
564320.0,6.531481481481482,3.2994532025526166,29.41426426248168,1174.3856691264,0.0,0.0
564330.0,6.5315972222222225,3.2995480805347737,29.413201840340786,1174.3856691264,0.0,0.0
564340.0,6.531712962962963,3.2996429621856955,29.412139414077355,1174.3856691264,0.0,0.0
564350.0,6.531828703703703,3.2997378475054826,29.41107698369119,1174.3856691264,0.0,0.0
564360.0,6.531944444444444,3.2998327364941455,29.410014549182247,1174.3856691264,0.0,0.0
564370.0,6.532060185185185,3.2999276291520205,29.40895211055028,1174.3856691264,0.0,0.0
564380.0,6.532175925925926,3.3000225254792284,29.4078896677951,1174.3856691264,0.0,0.0
564390.0,6.532291666666667,3.30011742547565,29.406827220916664,1174.3856691264,0.0,0.0
564400.0,6.532407407407407,3.300212329141409,29.405764769914793,1174.3856691264,0.0,0.0
564410.0,6.532523148148148,3.30030723647685,29.404702314789223,1174.3856691264,0.0,0.0
564420.0,6.532638888888889,3.3004021474819827,29.403639855539943,1174.3856691264,0.0,0.0
564430.0,6.53275462962963,3.300497062157046,29.402577392166723,1174.3856691264,0.0,0.0
564440.0,6.532870370370371,3.300591980501926,29.40151492466943,1174.3856691264,0.0,0.0
564450.0,6.532986111111111,3.300686902516755,29.400452453047905,1174.3856691264,0.0,0.0
564460.0,6.5331018518518515,3.3007818672229163,29.399390606633336,1174.3856691264,0.0,0.0
564470.0,6.533217592592592,3.300876811311672,29.398328121718748,1174.3856691264,0.0,0.0
564480.0,6.533333333333333,3.30097175881773,29.397265632766068,1174.3856691264,0.0,0.0
564490.0,6.533449074074074,3.3010667097482256,29.396203139773615,1174.3856691264,0.0,0.0
564500.0,6.533564814814815,3.3011616641092654,29.39514064273958,1174.3856691264,0.0,0.0
564510.0,6.533680555555556,3.3012566219052375,29.394078141662433,1174.3856691264,0.0,0.0
564520.0,6.5337962962962965,3.3013515831401117,29.393015636540643,1174.3856691264,0.0,0.0
564530.0,6.533912037037037,3.3014465478180197,29.391953127372638,1174.3856691264,0.0,0.0
564540.0,6.534027777777778,3.3015415159433767,29.390890614156962,1174.3856691264,0.0,0.0
564550.0,6.534143518518518,3.3016364875197057,29.389828096892085,1174.3856691264,0.0,0.0
564560.0,6.534259259259259,3.301731462551293,29.38876557557653,1174.3856691264,0.0,0.0
564570.0,6.534375,3.301826441042004,29.38770305020897,1174.3856691264,0.0,0.0
564580.0,6.534490740740741,3.301921422995407,29.38664052078784,1174.3856691264,0.0,0.0
564590.0,6.5346064814814815,3.302016408415357,29.385577987311855,1174.3856691264,0.0,0.0
564600.0,6.534722222222222,3.3021113973054237,29.38451544977964,1174.3856691264,0.0,0.0
564610.0,6.534837962962963,3.3022063896694536,29.383452908189795,1174.3856691264,0.0,0.0
564620.0,6.534953703703704,3.3023013855108894,29.382390362540995,1174.3856691264,0.0,0.0
564630.0,6.535069444444445,3.302396384833238,29.381327812831948,1174.3856691264,0.0,0.0
564640.0,6.535185185185185,3.302491387639935,29.380265259061357,1174.3856691264,0.0,0.0
564650.0,6.535300925925926,3.302586393934374,29.379202701227946,1174.3856691264,0.0,0.0
564660.0,6.535416666666666,3.302681403720003,29.378140139330387,1174.3856691264,0.0,0.0
564670.0,6.535532407407407,3.3027764169997584,29.37707757336763,1174.3856691264,0.0,0.0
564680.0,6.535648148148148,3.3028714337772036,29.376015003338278,1174.3856691264,0.0,0.0
564690.0,6.535763888888889,3.302966454055405,29.374952429241198,1174.3856691264,0.0,0.0
564700.0,6.53587962962963,3.30306147783748,29.373889851075198,1174.3856691264,0.0,0.0
564710.0,6.535995370370371,3.303156505126505,29.372827268839146,1174.3856691264,0.0,0.0
564720.0,6.536111111111111,3.3032515359254937,29.371764682531854,1174.3856691264,0.0,0.0
564730.0,6.536226851851852,3.30334657023742,29.370702092152197,1174.3856691264,0.0,0.0
564740.0,6.536342592592592,3.303441608065213,29.369639497699062,1174.3856691264,0.0,0.0
564750.0,6.536458333333333,3.303536649411865,29.368576899171337,1174.3856691264,0.0,0.0
564760.0,6.536574074074074,3.303631694279856,29.367514296567983,1174.3856691264,0.0,0.0
564770.0,6.536689814814815,3.3037267426724393,29.36645168988789,1174.3856691264,0.0,0.0
564780.0,6.5368055555555555,3.3038217945918893,29.365389079130043,1174.3856691264,0.0,0.0
564790.0,6.536921296296296,3.3039168500413734,29.364326464293374,1174.3856691264,0.0,0.0
564800.0,6.537037037037037,3.3040119090230715,29.363263845376856,1174.3856691264,0.0,0.0
564810.0,6.537152777777778,3.3041069715399503,29.36220122237948,1174.3856691264,0.0,0.0
564820.0,6.537268518518519,3.3042020375944596,29.361138595300307,1174.3856691264,0.0,0.0
564830.0,6.53738425925926,3.3042971071891265,29.360075964138282,1174.3856691264,0.0,0.0
564840.0,6.5375,3.3043921803264467,29.359013328892498,1174.3856691264,0.0,0.0
564850.0,6.5376157407407405,3.3044872570089763,29.357950689561974,1174.3856691264,0.0,0.0
564860.0,6.537731481481481,3.3045823372387826,29.35688804614579,1174.3856691264,0.0,0.0
564870.0,6.537847222222222,3.3046774210185843,29.355825398642953,1174.3856691264,0.0,0.0
564880.0,6.537962962962963,3.3047725083505997,29.35476274705266,1174.3856691264,0.0,0.0
564890.0,6.538078703703704,3.3048675992371224,29.35370009137392,1174.3856691264,0.0,0.0
564900.0,6.538194444444445,3.3049626936804137,29.35263743160589,1174.3856691264,0.0,0.0
564910.0,6.5383101851851855,3.3050577916827013,29.351574767747685,1174.3856691264,0.0,0.0
564920.0,6.538425925925926,3.3051528932461736,29.350512099798422,1174.3856691264,0.0,0.0
564930.0,6.538541666666666,3.3052479983729866,29.34944942775729,1174.3856691264,0.0,0.0
564940.0,6.538657407407407,3.305343107065264,29.34838675162343,1174.3856691264,0.0,0.0
564950.0,6.538773148148148,3.3054382193250853,29.347324071395946,1174.3856691264,0.0,0.0
564960.0,6.538888888888889,3.30553333515703,29.34626138707401,1174.3856691264,0.0,0.0
564970.0,6.53900462962963,3.3056284545650723,29.345198698656645,1174.3856691264,0.0,0.0
564980.0,6.53912037037037,3.305723577551126,29.344136006143103,1174.3856691264,0.0,0.0
564990.0,6.539236111111111,3.3058187041170717,29.34307330953258,1174.3856691264,0.0,0.0
565000.0,6.539351851851852,3.3059138342648873,29.342010608824438,1174.3856691264,0.0,0.0
565010.0,6.539467592592593,3.3060089679960436,29.340947904017785,1174.3856691264,0.0,0.0
565020.0,6.539583333333334,3.3061041053126914,29.339885195112004,1174.3856691264,0.0,0.0
565030.0,6.539699074074074,3.3061992462164898,29.33882248210637,1174.3856691264,0.0,0.0
565040.0,6.5398148148148145,3.306294390709286,29.337759765000065,1174.3856691264,0.0,0.0
565050.0,6.539930555555555,3.306389538792458,29.336697043792526,1174.3856691264,0.0,0.0
565060.0,6.540046296296296,3.3064846904680385,29.335634318482956,1174.3856691264,0.0,0.0
565070.0,6.540162037037037,3.3065798457375797,29.334571589070663,1174.3856691264,0.0,0.0
565080.0,6.540277777777778,3.3066750046028313,29.333508855555042,1174.3856691264,0.0,0.0
565090.0,6.540393518518519,3.306770167065184,29.3324461179354,1174.3856691264,0.0,0.0
565100.0,6.5405092592592595,3.3068653331262245,29.33138337621107,1174.3856691264,0.0,0.0
565110.0,6.540625,3.3069605027877493,29.330320630381397,1174.3856691264,0.0,0.0
565120.0,6.54074074074074,3.307055676051299,29.32925788044571,1174.3856691264,0.0,0.0
565130.0,6.540856481481481,3.30715085291805,29.32819512640342,1174.3856691264,0.0,0.0
565140.0,6.540972222222222,3.307246033389834,29.327132368253817,1174.3856691264,0.0,0.0
565150.0,6.541087962962963,3.307341217468019,29.326069605996413,1174.3856691264,0.0,0.0
565160.0,6.541203703703704,3.3074364051540543,29.325006839630547,1174.3856691264,0.0,0.0
565170.0,6.5413194444444445,3.3075315964493686,29.323944069155544,1174.3856691264,0.0,0.0
565180.0,6.541435185185185,3.307626791355373,29.322881294570884,1174.3856691264,0.0,0.0
565190.0,6.541550925925926,3.3077219898734502,29.32181851587589,1174.3856691264,0.0,0.0
565200.0,6.541666666666667,3.307817192004966,29.32075573307008,1174.3856691264,0.0,0.0
565210.0,6.541782407407408,3.3079123977513873,29.3196929461528,1174.3856691264,0.0,0.0
565220.0,6.541898148148148,3.308007607113811,29.318630155123554,1174.3856691264,0.0,0.0
565230.0,6.542013888888889,3.30810282009365,29.31756735998165,1174.3856691264,0.0,0.0
565240.0,6.542129629629629,3.308198036692089,29.316504560726703,1174.3856691264,0.0,0.0
565250.0,6.54224537037037,3.3082932569107406,29.31544175735803,1174.3856691264,0.0,0.0
565260.0,6.542361111111111,3.3083884807505015,29.314378949875103,1174.3856691264,0.0,0.0
565270.0,6.542476851851852,3.3084837082126173,29.313316138277486,1174.3856691264,0.0,0.0
565280.0,6.542592592592593,3.3085789392985205,29.31225332256449,1174.3856691264,0.0,0.0
565290.0,6.542708333333334,3.3086741740093015,29.311190502735755,1174.3856691264,0.0,0.0
565300.0,6.542824074074074,3.3087694123461335,29.31012767879061,1174.3856691264,0.0,0.0
565310.0,6.542939814814815,3.308864654310295,29.309064850728628,1174.3856691264,0.0,0.0
565320.0,6.543055555555555,3.3089598999025958,29.308002018549338,1174.3856691264,0.0,0.0
565330.0,6.543171296296296,3.309055149124613,29.306939182252083,1174.3856691264,0.0,0.0
565340.0,6.543287037037037,3.3091504019770066,29.30587634183653,1174.3856691264,0.0,0.0
565350.0,6.543402777777778,3.309245658461224,29.304813497302103,1174.3856691264,0.0,0.0
565360.0,6.5435185185185185,3.3093409185782243,29.30375064864833,1174.3856691264,0.0,0.0
565370.0,6.543634259259259,3.3094361823290783,29.30268779587475,1174.3856691264,0.0,0.0
565380.0,6.54375,3.3095314497148323,29.30162493898082,1174.3856691264,0.0,0.0
565390.0,6.543865740740741,3.3096267207365258,29.300562077966134,1174.3856691264,0.0,0.0
565400.0,6.543981481481482,3.3097219953951886,29.29949921283026,1174.3856691264,0.0,0.0
565410.0,6.544097222222222,3.3098172736918228,29.298436343572654,1174.3856691264,0.0,0.0
565420.0,6.544212962962963,3.309912555627539,29.297373470192888,1174.3856691264,0.0,0.0
565430.0,6.5443287037037035,3.3100078412052762,29.296310592690432,1174.3856691264,0.0,0.0
565440.0,6.544444444444444,3.310103130428531,29.295247711064665,1174.3856691264,0.0,0.0
565450.0,6.544560185185185,3.3101984232980612,29.294184825315174,1174.3856691264,0.0,0.0
565460.0,6.544675925925926,3.3102937198148523,29.29312193544162,1174.3856691264,0.0,0.0
565470.0,6.544791666666667,3.310389019979402,29.2920590414435,1174.3856691264,0.0,0.0
565480.0,6.544907407407408,3.310484323793018,29.290996143320513,1174.3856691264,0.0,0.0
565490.0,6.5450231481481485,3.310579631256185,29.28993324107222,1174.3856691264,0.0,0.0
565500.0,6.545138888888889,3.3106749423697153,29.28887033469818,1174.3856691264,0.0,0.0
565510.0,6.545254629629629,3.3107702571346516,29.287807424198004,1174.3856691264,0.0,0.0
565520.0,6.54537037037037,3.3108655755516723,29.2867445095713,1174.3856691264,0.0,0.0
565530.0,6.545486111111111,3.3109608976215648,29.285681590817752,1174.3856691264,0.0,0.0
565540.0,6.545601851851852,3.311056223345222,29.28461866793686,1174.3856691264,0.0,0.0
565550.0,6.545717592592593,3.3111515527230693,29.283555740928403,1174.3856691264,0.0,0.0
565560.0,6.545833333333333,3.3112468857562014,29.282492809791844,1174.3856691264,0.0,0.0
565570.0,6.545949074074074,3.311342222445254,29.281429874526914,1174.3856691264,0.0,0.0
565580.0,6.546064814814815,3.311437562790963,29.280366935133184,1174.3856691264,0.0,0.0
565590.0,6.546180555555556,3.311532906794172,29.279303991610295,1174.3856691264,0.0,0.0
565600.0,6.546296296296297,3.31162825445537,29.27824104395791,1174.3856691264,0.0,0.0
565610.0,6.546412037037037,3.311723605775266,29.27717809217566,1174.3856691264,0.0,0.0
565620.0,6.5465277777777775,3.3118189607547968,29.276115136263186,1174.3856691264,0.0,0.0
565630.0,6.546643518518518,3.3119143193946456,29.275052176220107,1174.3856691264,0.0,0.0
565640.0,6.546759259259259,3.3120096816952693,29.273989212046125,1174.3856691264,0.0,0.0
565650.0,6.546875,3.3121050476573473,29.27292624374081,1174.3856691264,0.0,0.0
565660.0,6.546990740740741,3.3122004172817663,29.27186327130391,1174.3856691264,0.0,0.0
565670.0,6.547106481481482,3.312295790569085,29.270800294735004,1174.3856691264,0.0,0.0
565680.0,6.5472222222222225,3.3123911675200612,29.26973731403384,1174.3856691264,0.0,0.0
565690.0,6.547337962962963,3.312486548135104,29.26867432919999,1174.3856691264,0.0,0.0
565700.0,6.547453703703703,3.3125819324148535,29.267611340233145,1174.3856691264,0.0,0.0
565710.0,6.547569444444444,3.312677320360171,29.266548347133003,1174.3856691264,0.0,0.0
565720.0,6.547685185185185,3.312772711971552,29.265485349899166,1174.3856691264,0.0,0.0
565730.0,6.547800925925926,3.3128681072496193,29.2644223485314,1174.3856691264,0.0,0.0
565740.0,6.547916666666667,3.3129635061949743,29.26335934302932,1174.3856691264,0.0,0.0
565750.0,6.548032407407407,3.3130589088082125,29.262296333392605,1174.3856691264,0.0,0.0
565760.0,6.548148148148148,3.3131543150899296,29.261233319620967,1174.3856691264,0.0,0.0
565770.0,6.548263888888889,3.3132497250408255,29.2601703017141,1174.3856691264,0.0,0.0
565780.0,6.54837962962963,3.313345138661132,29.259107279671603,1174.3856691264,0.0,0.0
565790.0,6.548495370370371,3.3134405559517663,29.258044253493214,1174.3856691264,0.0,0.0
565800.0,6.548611111111111,3.3135359769131782,29.25698122317862,1174.3856691264,0.0,0.0
565810.0,6.5487268518518515,3.313631401545924,29.255918188727538,1174.3856691264,0.0,0.0
565820.0,6.548842592592592,3.3137268298505607,29.25485515013962,1174.3856691264,0.0,0.0
565830.0,6.548958333333333,3.313822261827746,29.253792107414593,1174.3856691264,0.0,0.0
565840.0,6.549074074074074,3.3139176974776743,29.252729060552113,1174.3856691264,0.0,0.0
565850.0,6.549189814814815,3.3140131368012318,29.251666009551975,1174.3856691264,0.0,0.0
565860.0,6.549305555555556,3.3141085797988272,29.25060295441378,1174.3856691264,0.0,0.0
565870.0,6.5494212962962965,3.3142040264710952,29.249539895137243,1174.3856691264,0.0,0.0
565880.0,6.549537037037037,3.314299476818209,29.24847683172212,1174.3856691264,0.0,0.0
565890.0,6.549652777777778,3.3143949308410288,29.24741376416805,1174.3856691264,0.0,0.0
565900.0,6.549768518518518,3.314490388542082,29.2463506924747,1174.3856691264,0.0,0.0
565910.0,6.549884259259259,3.3145858499242418,29.24528761664164,1174.3856691264,0.0,0.0
565920.0,6.55,3.314681314987926,29.244224536668582,1174.3856691264,0.0,0.0
565930.0,6.550115740740741,3.3147767837335502,29.243161452555356,1174.3856691264,0.0,0.0
565940.0,6.5502314814814815,3.314872256161516,29.2420983643016,1174.3856691264,0.0,0.0
565950.0,6.550347222222222,3.314967732272348,29.241035271907073,1174.3856691264,0.0,0.0
565960.0,6.550462962962963,3.315063212066107,29.239972175371577,1174.3856691264,0.0,0.0
565970.0,6.550578703703704,3.315158695543645,29.238909074694764,1174.3856691264,0.0,0.0
565980.0,6.550694444444445,3.315254182704902,29.237845969876457,1174.3856691264,0.0,0.0
565990.0,6.550810185185185,3.315349673550726,29.23678286091642,1174.3856691264,0.0,0.0
566000.0,6.550925925925926,3.315445168081043,29.235719747814333,1174.3856691264,0.0,0.0
566010.0,6.551041666666666,3.3155406662965863,29.234656630569937,1174.3856691264,0.0,0.0
566020.0,6.551157407407407,3.3156361681977344,29.23359350918303,1174.3856691264,0.0,0.0
566030.0,6.551273148148148,3.3157316737845277,29.232530383653394,1174.3856691264,0.0,0.0
566040.0,6.551388888888889,3.3158271830577917,29.231467253980675,1174.3856691264,0.0,0.0
566050.0,6.55150462962963,3.31592269601756,29.23040412016476,1174.3856691264,0.0,0.0
566060.0,6.551620370370371,3.316018212664198,29.229340982205294,1174.3856691264,0.0,0.0
566070.0,6.551736111111111,3.3161137329982995,29.228277840102052,1174.3856691264,0.0,0.0
566080.0,6.551851851851852,3.3162092570201174,29.22721469385483,1174.3856691264,0.0,0.0
566090.0,6.551967592592592,3.3163047847301264,29.226151543463384,1174.3856691264,0.0,0.0
566100.0,6.552083333333333,3.316400316128332,29.225088388927418,1174.3856691264,0.0,0.0
566110.0,6.552199074074074,3.316495851215445,29.2240252302468,1174.3856691264,0.0,0.0
566120.0,6.552314814814815,3.3165913899916935,29.22296206742117,1174.3856691264,0.0,0.0
566130.0,6.5524305555555555,3.3166869324574253,29.221898900450277,1174.3856691264,0.0,0.0
566140.0,6.552546296296296,3.316782478612997,29.220835729334066,1174.3856691264,0.0,0.0
566150.0,6.552662037037037,3.3168780284588526,29.219772554072097,1174.3856691264,0.0,0.0
566160.0,6.552777777777778,3.3169735819949966,29.218709374664193,1174.3856691264,0.0,0.0
566170.0,6.552893518518519,3.317069139222114,29.21764619111023,1174.3856691264,0.0,0.0
566180.0,6.55300925925926,3.317164700140425,29.21658300340986,1174.3856691264,0.0,0.0
566190.0,6.553125,3.3172602647503737,29.215519811562835,1174.3856691264,0.0,0.0
566200.0,6.5532407407407405,3.317355833052064,29.214456615568974,1174.3856691264,0.0,0.0
566210.0,6.553356481481481,3.3174514050458304,29.213393415428097,1174.3856691264,0.0,0.0
566220.0,6.553472222222222,3.3175469807322218,29.212330211139797,1174.3856691264,0.0,0.0
566230.0,6.553587962962963,3.317642560111452,29.211267002704016,1174.3856691264,0.0,0.0
566240.0,6.553703703703704,3.3177381431838437,29.21020379012051,1174.3856691264,0.0,0.0
566250.0,6.553819444444445,3.317833729949825,29.209140573388932,1174.3856691264,0.0,0.0
566260.0,6.5539351851851855,3.3179293204093794,29.208077352509186,1174.3856691264,0.0,0.0
566270.0,6.554050925925926,3.3180249145631597,29.207014127480953,1174.3856691264,0.0,0.0
566280.0,6.554166666666666,3.3181205124113684,29.20595089830406,1174.3856691264,0.0,0.0
566290.0,6.554282407407407,3.3182161139544286,29.20488766497828,1174.3856691264,0.0,0.0
566300.0,6.554398148148148,3.3183117191924243,29.203824427503356,1174.3856691264,0.0,0.0
566310.0,6.554513888888889,3.3184073281256605,29.202761185879062,1174.3856691264,0.0,0.0
566320.0,6.55462962962963,3.3185029407547857,29.201697940105163,1174.3856691264,0.0,0.0
566330.0,6.55474537037037,3.318598557079651,29.200634690181527,1174.3856691264,0.0,0.0
566340.0,6.554861111111111,3.318694177101012,29.199571436107842,1174.3856691264,0.0,0.0
566350.0,6.554976851851852,3.3187898008188257,29.198508177883927,1174.3856691264,0.0,0.0
566360.0,6.555092592592593,3.3188854282333904,29.197444915509518,1174.3856691264,0.0,0.0
566370.0,6.555208333333334,3.3189810593472426,29.196381648984364,1174.3856691264,0.0,0.0
566380.0,6.555324074074074,3.319076694163081,29.195318378308027,1174.3856691264,0.0,0.0
566390.0,6.5554398148148145,3.319172332681124,29.194255103480376,1174.3856691264,0.0,0.0
566400.0,6.555555555555555,3.3192679749015905,29.193191824501262,1174.3856691264,0.0,0.0
566410.0,6.555671296296296,3.3193636208246815,29.192128541370348,1174.3856691264,0.0,0.0
566420.0,6.555787037037037,3.319459270450735,29.191065254087572,1174.3856691264,0.0,0.0
566430.0,6.555902777777778,3.319554923779733,29.190001962652723,1174.3856691264,0.0,0.0
566440.0,6.556018518518519,3.3196505808119947,29.18893866706555,1174.3856691264,0.0,0.0
566450.0,6.5561342592592595,3.3197462415477443,29.187875367325915,1174.3856691264,0.0,0.0
566460.0,6.55625,3.3198419059870723,29.18681206343361,1174.3856691264,0.0,0.0
566470.0,6.55636574074074,3.319937574130422,29.185748755388346,1174.3856691264,0.0,0.0
566480.0,6.556481481481481,3.3200332459778945,29.184685443190133,1174.3856691264,0.0,0.0
566490.0,6.556597222222222,3.320128921529805,29.183622126838564,1174.3856691264,0.0,0.0
566500.0,6.556712962962963,3.3202246007860254,29.18255880633358,1174.3856691264,0.0,0.0
566510.0,6.556828703703704,3.3203202837472294,29.181495481675,1174.3856691264,0.0,0.0
566520.0,6.5569444444444445,3.320415970413168,29.18043215286256,1174.3856691264,0.0,0.0
566530.0,6.557060185185185,3.3205116607843865,29.17936881989605,1174.3856691264,0.0,0.0
566540.0,6.557175925925926,3.3206073548609862,29.17830548277538,1174.3856691264,0.0,0.0
566550.0,6.557291666666667,3.32070305264318,29.177242141500244,1174.3856691264,0.0,0.0
566560.0,6.557407407407408,3.320798754131169,29.17617879607054,1174.3856691264,0.0,0.0
566570.0,6.557523148148148,3.320894459325282,29.17511544648604,1174.3856691264,0.0,0.0
566580.0,6.557638888888889,3.3209901682253835,29.174052092746518,1174.3856691264,0.0,0.0
566590.0,6.557754629629629,3.321085880832028,29.172988734851824,1174.3856691264,0.0,0.0
566600.0,6.55787037037037,3.321181597145424,29.171925372801834,1174.3856691264,0.0,0.0
566610.0,6.557986111111111,3.3212773171654293,29.17086200659618,1174.3856691264,0.0,0.0
566620.0,6.558101851851852,3.3213730408925994,29.169798636234805,1174.3856691264,0.0,0.0
566630.0,6.558217592592593,3.321468768327138,29.168735261717433,1174.3856691264,0.0,0.0
566640.0,6.558333333333334,3.321564499469037,29.167671883044065,1174.3856691264,0.0,0.0
566650.0,6.558449074074074,3.3216602343184896,29.166608500214252,1174.3856691264,0.0,0.0
566660.0,6.558564814814815,3.3217559728759394,29.165545113227964,1174.3856691264,0.0,0.0
566670.0,6.558680555555555,3.3218517151415856,29.16448172208492,1174.3856691264,0.0,0.0
566680.0,6.558796296296296,3.3219474611153017,29.163418326784996,1174.3856691264,0.0,0.0
566690.0,6.558912037037037,3.3220432107977422,29.162354927327964,1174.3856691264,0.0,0.0
566700.0,6.559027777777778,3.322138964188775,29.161291523713672,1174.3856691264,0.0,0.0
566710.0,6.5591435185185185,3.32223472128861,29.160228115941898,1174.3856691264,0.0,0.0
566720.0,6.559259259259259,3.322330482097678,29.159164704012486,1174.3856691264,0.0,0.0
566730.0,6.559375,3.322426246616071,29.15810128792519,1174.3856691264,0.0,0.0
566740.0,6.559490740740741,3.322522014843994,29.15703786767983,1174.3856691264,0.0,0.0
566750.0,6.559606481481482,3.3226177867816546,29.15597444327625,1174.3856691264,0.0,0.0
566760.0,6.559722222222222,3.3227135624292514,29.15491101471423,1174.3856691264,0.0,0.0
566770.0,6.559837962962963,3.3228093417871074,29.153847581993585,1174.3856691264,0.0,0.0
566780.0,6.5599537037037035,3.3229051248550894,29.152784145114186,1174.3856691264,0.0,0.0
566790.0,6.560069444444444,3.323000911633738,29.1517207040757,1174.3856691264,0.0,0.0
566800.0,6.560185185185185,3.3230967021231486,29.150657258878056,1174.3856691264,0.0,0.0
566810.0,6.560300925925926,3.323192496323524,29.14959380952109,1174.3856691264,0.0,0.0
566820.0,6.560416666666667,3.3232882942351814,29.14853035600452,1174.3856691264,0.0,0.0
566830.0,6.560532407407408,3.323384095857981,29.147466898328112,1174.3856691264,0.0,0.0
566840.0,6.5606481481481485,3.32347990119439,29.146403436491763,1174.3856691264,0.0,0.0
566850.0,6.560763888888889,3.323575710247241,29.145339970494998,1174.3856691264,0.0,0.0
566860.0,6.560879629629629,3.3236715230163214,29.144276500337696,1174.3856691264,0.0,0.0
566870.0,6.56099537037037,3.323767339502101,29.143213026019687,1174.3856691264,0.0,0.0
566880.0,6.561111111111111,3.3238631597045956,29.142149547540825,1174.3856691264,0.0,0.0
566890.0,6.561226851851852,3.323958983623927,29.141086064900946,1174.3856691264,0.0,0.0
566900.0,6.561342592592593,3.3240548112602286,29.140022578099927,1174.3856691264,0.0,0.0
566910.0,6.561458333333333,3.32415064261374,29.13895908713751,1174.3856691264,0.0,0.0
566920.0,6.561574074074074,3.324246477684253,29.137895592013503,1174.3856691264,0.0,0.0
566930.0,6.561689814814815,3.324342316472245,29.136832092727904,1174.3856691264,0.0,0.0
566940.0,6.561805555555556,3.3244381589778493,29.13576858928036,1174.3856691264,0.0,0.0
566950.0,6.561921296296297,3.3245340052008534,29.13470508167082,1174.3856691264,0.0,0.0
566960.0,6.562037037037037,3.324629855141854,29.133641569898998,1174.3856691264,0.0,0.0
566970.0,6.5621527777777775,3.3247257088006426,29.13257805396492,1174.3856691264,0.0,0.0
566980.0,6.562268518518518,3.324821566177365,29.131514533868312,1174.3856691264,0.0,0.0
566990.0,6.562384259259259,3.324917427272378,29.130451009608926,1174.3856691264,0.0,0.0
567000.0,6.5625,3.325013292085712,29.12938748118668,1174.3856691264,0.0,0.0
567010.0,6.562615740740741,3.3251091606176235,29.128323948601455,1174.3856691264,0.0,0.0
567020.0,6.562731481481482,3.325205032867913,29.127260411852983,1174.3856691264,0.0,0.0
567030.0,6.5628472222222225,3.3253009088371717,29.12619687094108,1174.3856691264,0.0,0.0
567040.0,6.562962962962963,3.3253967885250924,29.125133325865672,1174.3856691264,0.0,0.0
567050.0,6.563078703703703,3.325492671932278,29.12406977662651,1174.3856691264,0.0,0.0
567060.0,6.563194444444444,3.325588559058418,29.12300622322353,1174.3856691264,0.0,0.0
567070.0,6.563310185185185,3.325684449903995,29.12194266565638,1174.3856691264,0.0,0.0
567080.0,6.563425925925926,3.3257803444690386,29.120879103924917,1174.3856691264,0.0,0.0
567090.0,6.563541666666667,3.3258762427538224,29.119815538029197,1174.3856691264,0.0,0.0
567100.0,6.563657407407407,3.325972144758256,29.11875196796878,1174.3856691264,0.0,0.0
567110.0,6.563773148148148,3.3260680504825006,29.11768839374373,1174.3856691264,0.0,0.0
567120.0,6.563888888888889,3.3261639599270385,29.116624815353635,1174.3856691264,0.0,0.0
567130.0,6.56400462962963,3.3262598730915687,29.115561232798438,1174.3856691264,0.0,0.0
567140.0,6.564120370370371,3.326355789976586,29.114497646078004,1174.3856691264,0.0,0.0
567150.0,6.564236111111111,3.3264517105822375,29.113434055192073,1174.3856691264,0.0,0.0
567160.0,6.5643518518518515,3.326547634908454,29.11237046014053,1174.3856691264,0.0,0.0
567170.0,6.564467592592592,3.3266435629553905,29.111306860923275,1174.3856691264,0.0,0.0
567180.0,6.564583333333333,3.3267394947234292,29.11024325753991,1174.3856691264,0.0,0.0
567190.0,6.564699074074074,3.3268354302126117,29.10917964999049,1174.3856691264,0.0,0.0
567200.0,6.564814814814815,3.3269313694232023,29.108116038274662,1174.3856691264,0.0,0.0
567210.0,6.564930555555556,3.327027312355134,29.107052422392414,1174.3856691264,0.0,0.0
567220.0,6.5650462962962965,3.3271232590085766,29.105988802343596,1174.3856691264,0.0,0.0
567230.0,6.565162037037037,3.32721920938389,29.104925178127655,1174.3856691264,0.0,0.0
567240.0,6.565277777777778,3.327315163481248,29.103861549744757,1174.3856691264,0.0,0.0
567250.0,6.565393518518518,3.327411121300464,29.1027979171946,1174.3856691264,0.0,0.0
567260.0,6.565509259259259,3.32750708284216,29.101734280477164,1174.3856691264,0.0,0.0
567270.0,6.565625,3.327603048106153,29.100670639592185,1174.3856691264,0.0,0.0
567280.0,6.565740740740741,3.327699017092643,29.09960699454005,1174.3856691264,0.0,0.0
567290.0,6.5658564814814815,3.3277949898019066,29.098543345318674,1174.3856691264,0.0,0.0
567300.0,6.565972222222222,3.3278909662340843,29.097479691929745,1174.3856691264,0.0,0.0
567310.0,6.566087962962963,3.327986946391237,29.09641603437347,1174.3856691264,0.0,0.0
567320.0,6.566203703703704,3.3280829302761283,29.095352372647355,1174.3856691264,0.0,0.0
567330.0,6.566319444444445,3.32817891788903,29.094288706752724,1174.3856691264,0.0,0.0
567340.0,6.566435185185185,3.3282749092296777,29.09322503668928,1174.3856691264,0.0,0.0
567350.0,6.566550925925926,3.328370904298601,29.092161362456597,1174.3856691264,0.0,0.0
567360.0,6.566666666666666,3.3284669030954483,29.091097684054652,1174.3856691264,0.0,0.0
567370.0,6.566782407407407,3.328562905620648,29.09003400148321,1174.3856691264,0.0,0.0
567380.0,6.566898148148148,3.3286589118742915,29.08897031474225,1174.3856691264,0.0,0.0
567390.0,6.567013888888889,3.3287549218561328,29.08790662383146,1174.3856691264,0.0,0.0
567400.0,6.56712962962963,3.3288509355667273,29.086842928750816,1174.3856691264,0.0,0.0
567410.0,6.567245370370371,3.3289469530057207,29.085779229500062,1174.3856691264,0.0,0.0
567420.0,6.567361111111111,3.3290429741735554,29.084715526079158,1174.3856691264,0.0,0.0
567430.0,6.567476851851852,3.3291389990702163,29.083651818487848,1174.3856691264,0.0,0.0
567440.0,6.567592592592592,3.3292350276959217,29.08258810672597,1174.3856691264,0.0,0.0
567450.0,6.567708333333333,3.3293310600504396,29.081524390793433,1174.3856691264,0.0,0.0
567460.0,6.567824074074074,3.329427096134327,29.080460670690027,1174.3856691264,0.0,0.0
567470.0,6.567939814814815,3.3295231359473583,29.079396946415642,1174.3856691264,0.0,0.0
567480.0,6.5680555555555555,3.32961917948964,29.07833321797004,1174.3856691264,0.0,0.0
567490.0,6.568171296296296,3.3297152267615084,29.077269485353114,1174.3856691264,0.0,0.0
567500.0,6.568287037037037,3.3298112777629676,29.076205748564682,1174.3856691264,0.0,0.0
567510.0,6.568402777777778,3.3299073324942445,29.075142007604605,1174.3856691264,0.0,0.0
567520.0,6.568518518518519,3.330003390955114,29.074078262472693,1174.3856691264,0.0,0.0
567530.0,6.56863425925926,3.3300994531460333,29.073014513168786,1174.3856691264,0.0,0.0
567540.0,6.56875,3.3301955190670083,29.07195075969274,1174.3856691264,0.0,0.0
567550.0,6.5688657407407405,3.3302915887181572,29.070887002044383,1174.3856691264,0.0,0.0
567560.0,6.568981481481481,3.330387662099604,29.069823240223542,1174.3856691264,0.0,0.0
567570.0,6.569097222222222,3.3304837392114712,29.068759474230056,1174.3856691264,0.0,0.0
567580.0,6.569212962962963,3.3305798200538805,29.067695704063762,1174.3856691264,0.0,0.0
567590.0,6.569328703703704,3.330675904626956,29.0666319297245,1174.3856691264,0.0,0.0
567600.0,6.569444444444445,3.330771992930828,29.065568151212094,1174.3856691264,0.0,0.0
567610.0,6.5695601851851855,3.330868084965622,29.06450436852638,1174.3856691264,0.0,0.0
567620.0,6.569675925925926,3.330964180731579,29.063440581667194,1174.3856691264,0.0,0.0
567630.0,6.569791666666666,3.3310602802286002,29.062376790634353,1174.3856691264,0.0,0.0
567640.0,6.569907407407407,3.3311563834569333,29.06131299542772,1174.3856691264,0.0,0.0
567650.0,6.570023148148148,3.331252490416602,29.060249196047106,1174.3856691264,0.0,0.0
567660.0,6.570138888888889,3.3313486011079583,29.05918539249234,1174.3856691264,0.0,0.0
567670.0,6.57025462962963,3.331444715531024,29.05812158476327,1174.3856691264,0.0,0.0
567680.0,6.57037037037037,3.331540833685939,29.057057772859707,1174.3856691264,0.0,0.0
567690.0,6.570486111111111,3.3316369555728347,29.055993956781506,1174.3856691264,0.0,0.0
567700.0,6.570601851851852,3.331733081191853,29.05493013652848,1174.3856691264,0.0,0.0
567710.0,6.570717592592593,3.3318292105431273,29.053866312100435,1174.3856691264,0.0,0.0
567720.0,6.570833333333334,3.331925343626802,29.05280248349726,1174.3856691264,0.0,0.0
567730.0,6.570949074074074,3.3320214804430135,29.05173865071874,1174.3856691264,0.0,0.0
567740.0,6.5710648148148145,3.3321176209919057,29.050674813764708,1174.3856691264,0.0,0.0
567750.0,6.571180555555555,3.3322137652737305,29.04961097263501,1174.3856691264,0.0,0.0
567760.0,6.571296296296296,3.332309913288408,29.048547127329467,1174.3856691264,0.0,0.0
567770.0,6.571412037037037,3.3324060650361953,29.047483277847903,1174.3856691264,0.0,0.0
567780.0,6.571527777777778,3.332502220518969,29.046419424190056,1174.3856691264,0.0,0.0
567790.0,6.571643518518519,3.3325983797398484,29.045355566355614,1174.3856691264,0.0,0.0
567800.0,6.5717592592592595,3.3326945459552806,29.044291756625647,1174.3856691264,0.0,0.0
567810.0,6.571875,3.3327907176118643,29.043227949944328,1174.3856691264,0.0,0.0
567820.0,6.57199074074074,3.332886894392157,29.042164138613053,1174.3856691264,0.0,0.0
567830.0,6.572106481481481,3.332983076272803,29.041100322639725,1174.3856691264,0.0,0.0
567840.0,6.572222222222222,3.333079263230846,29.04003650203208,1174.3856691264,0.0,0.0
567850.0,6.572337962962963,3.3331754164326335,29.03897205374944,1174.3856691264,0.0,0.0
567860.0,6.572453703703704,3.3332715988600103,29.03790822893007,1174.3856691264,0.0,0.0
567870.0,6.5725694444444445,3.333367786546598,29.036844399413432,1174.3856691264,0.0,0.0
567880.0,6.572685185185185,3.333463979466868,29.035780565208224,1174.3856691264,0.0,0.0
567890.0,6.572800925925926,3.333560177595282,29.03471672632299,1174.3856691264,0.0,0.0
567900.0,6.572916666666667,3.3336563809074136,29.03365288276612,1174.3856691264,0.0,0.0
567910.0,6.573032407407408,3.3337525893787987,29.032589034545836,1174.3856691264,0.0,0.0
567920.0,6.573148148148148,3.3338488029855227,29.031525181670265,1174.3856691264,0.0,0.0
567930.0,6.573263888888889,3.333945021704069,29.03046132414736,1174.3856691264,0.0,0.0
567940.0,6.573379629629629,3.334041245511331,29.029397461984924,1174.3856691264,0.0,0.0
567950.0,6.57349537037037,3.334137474384602,29.02833359519067,1174.3856691264,0.0,0.0
567960.0,6.573611111111111,3.334233669497318,29.027269100928134,1174.3856691264,0.0,0.0
567970.0,6.573726851851852,3.3343298938215873,29.026205229926443,1174.3856691264,0.0,0.0
567980.0,6.573842592592593,3.3344261233942256,29.025141354229778,1174.3856691264,0.0,0.0
567990.0,6.573958333333334,3.334522358189823,29.024077473846717,1174.3856691264,0.0,0.0
