time_s,day,pressure_bar,fill_pct,liquid_flow_kg_per_h,vapor_flow_kg_per_h,bog_excess_kg
568000.0,6.574074074074074,3.3346185978267378,29.023013583061243,1174.3856691264,0.0,0.0
568010.0,6.574189814814815,3.3347148391204255,29.02194963336652,1174.3856691264,0.0,0.0
568020.0,6.574305555555555,3.3348110841572716,29.020885679490593,1174.3856691264,0.0,0.0
568030.0,6.574421296296296,3.334907332937443,29.019821721433292,1174.3856691264,0.0,0.0
568040.0,6.574537037037037,3.335003585460775,29.018757759194468,1174.3856691264,0.0,0.0
568050.0,6.574652777777778,3.3350998417273323,29.01769379277403,1174.3856691264,0.0,0.0
568060.0,6.5747685185185185,3.335196101737399,29.01662982217176,1174.3856691264,0.0,0.0
568070.0,6.574884259259259,3.3352923654909277,29.015565847387535,1174.3856691264,0.0,0.0
568080.0,6.575,3.3353886329879896,29.014501868421256,1174.3856691264,0.0,0.0
568090.0,6.575115740740741,3.33548490422865,29.01343788527268,1174.3856691264,0.0,0.0
568100.0,6.575231481481482,3.335581179212987,29.012373897941746,1174.3856691264,0.0,0.0
568110.0,6.575347222222222,3.3356774579410713,29.011309906428263,1174.3856691264,0.0,0.0
568120.0,6.575462962962963,3.3357737404130945,29.010245910732095,1174.3856691264,0.0,0.0
568130.0,6.5755787037037035,3.3358700266287973,29.009181910853084,1174.3856691264,0.0,0.0
568140.0,6.575694444444444,3.335966316588706,29.00811790679107,1174.3856691264,0.0,0.0
568150.0,6.575810185185185,3.33606261029246,29.007053898545937,1174.3856691264,0.0,0.0
568160.0,6.575925925925926,3.336158907740479,29.00598988611749,1174.3856691264,0.0,0.0
568170.0,6.576041666666667,3.336255208932849,29.004925869505595,1174.3856691264,0.0,0.0
568180.0,6.576157407407408,3.3363515138694306,29.003861848710073,1174.3856691264,0.0,0.0
568190.0,6.5762731481481485,3.3364478225503182,29.002797823730802,1174.3856691264,0.0,0.0
568200.0,6.576388888888889,3.3365441349758305,29.00173379456764,1174.3856691264,0.0,0.0
568210.0,6.576504629629629,3.3366404511460503,29.000669761220365,1174.3856691264,0.0,0.0
568220.0,6.57662037037037,3.3367367710607505,28.99960572368892,1174.3856691264,0.0,0.0
568230.0,6.576736111111111,3.336833094720467,28.998541681973037,1174.3856691264,0.0,0.0
568240.0,6.576851851851852,3.3369294221249652,28.997477636072627,1174.3856691264,0.0,0.0
568250.0,6.576967592592593,3.3370257532763308,28.996413585987423,1174.3856691264,0.0,0.0
568260.0,6.577083333333333,3.337122088177405,28.995349531717153,1174.3856691264,0.0,0.0
568270.0,6.577199074074074,3.3372184268281013,28.994285473261648,1174.3856691264,0.0,0.0
568280.0,6.577314814814815,3.337314769228672,28.9932214106208,1174.3856691264,0.0,0.0
568290.0,6.577430555555556,3.33741111537903,28.992157343794418,1174.3856691264,0.0,0.0
568300.0,6.577546296296297,3.3375074652792125,28.99109327278242,1174.3856691264,0.0,0.0
568310.0,6.577662037037037,3.337603818929253,28.990029197584672,1174.3856691264,0.0,0.0
568320.0,6.5777777777777775,3.3377001763291907,28.988965118201033,1174.3856691264,0.0,0.0
568330.0,6.577893518518518,3.337796537479184,28.98790103463132,1174.3856691264,0.0,0.0
568340.0,6.578009259259259,3.337892902378931,28.986836946875442,1174.3856691264,0.0,0.0
568350.0,6.578125,3.337989271028822,28.985772854933217,1174.3856691264,0.0,0.0
568360.0,6.578240740740741,3.3380856434287915,28.98470875880454,1174.3856691264,0.0,0.0
568370.0,6.578356481481482,3.3381820195788885,28.98364465848926,1174.3856691264,0.0,0.0
568380.0,6.5784722222222225,3.3382783994791727,28.98258055398722,1174.3856691264,0.0,0.0
568390.0,6.578587962962963,3.338374783129698,28.981516445298272,1174.3856691264,0.0,0.0
568400.0,6.578703703703703,3.3384711705306302,28.98045233242228,1174.3856691264,0.0,0.0
568410.0,6.578819444444444,3.338567561681814,28.979388215359116,1174.3856691264,0.0,0.0
568420.0,6.578935185185185,3.33866395658342,28.978324094108597,1174.3856691264,0.0,0.0
568430.0,6.579050925925926,3.338760355235409,28.977259968670584,1174.3856691264,0.0,0.0
568440.0,6.579166666666667,3.338856757638178,28.976195839044973,1174.3856691264,0.0,0.0
568450.0,6.579282407407407,3.3389531637914613,28.975131705231522,1174.3856691264,0.0,0.0
568460.0,6.579398148148148,3.3390495736953354,28.974067567230165,1174.3856691264,0.0,0.0
568470.0,6.579513888888889,3.3391459873500997,28.973003425040734,1174.3856691264,0.0,0.0
568480.0,6.57962962962963,3.3392424047557134,28.97193927866305,1174.3856691264,0.0,0.0
568490.0,6.579745370370371,3.3393388259122583,28.970875128096996,1174.3856691264,0.0,0.0
568500.0,6.579861111111111,3.3394352508199283,28.96981097334241,1174.3856691264,0.0,0.0
568510.0,6.5799768518518515,3.3395316794784695,28.968746814399132,1174.3856691264,0.0,0.0
568520.0,6.580092592592592,3.339628111888301,28.967682651266962,1174.3856691264,0.0,0.0
568530.0,6.580208333333333,3.3397245480495075,28.966618483945812,1174.3856691264,0.0,0.0
568540.0,6.580324074074074,3.3398209879618466,28.965554312435515,1174.3856691264,0.0,0.0
568550.0,6.580439814814815,3.339917431625741,28.964490136735872,1174.3856691264,0.0,0.0
568560.0,6.580555555555556,3.340013879041178,28.963425956846795,1174.3856691264,0.0,0.0
568570.0,6.5806712962962965,3.3401103302082418,28.962361772768062,1174.3856691264,0.0,0.0
568580.0,6.580787037037037,3.340206785127033,28.96129758449956,1174.3856691264,0.0,0.0
568590.0,6.580902777777778,3.3403032437976474,28.96023339204112,1174.3856691264,0.0,0.0
568600.0,6.581018518518518,3.340399706220187,28.959169195392555,1174.3856691264,0.0,0.0
568610.0,6.581134259259259,3.3404961723947477,28.958104994553747,1174.3856691264,0.0,0.0
568620.0,6.58125,3.3405926423214383,28.95704078952451,1174.3856691264,0.0,0.0
568630.0,6.581365740740741,3.3406891160003545,28.95597658030465,1174.3856691264,0.0,0.0
568640.0,6.5814814814814815,3.340785593431613,28.954912366894114,1174.3856691264,0.0,0.0
568650.0,6.581597222222222,3.3408820746153114,28.953848149292625,1174.3856691264,0.0,0.0
568660.0,6.581712962962963,3.3409785595516714,28.952783927500096,1174.3856691264,0.0,0.0
568670.0,6.581828703703704,3.3410750482404774,28.951719701516303,1174.3856691264,0.0,0.0
568680.0,6.581944444444445,3.3411715406821663,28.95065547134113,1174.3856691264,0.0,0.0
568690.0,6.582060185185185,3.3412680368767447,28.94959123697442,1174.3856691264,0.0,0.0
568700.0,6.582175925925926,3.3413645368244342,28.948526998415975,1174.3856691264,0.0,0.0
568710.0,6.582291666666666,3.3414610405251293,28.947462755665615,1174.3856691264,0.0,0.0
568720.0,6.582407407407407,3.341557547980997,28.946398508723135,1174.3856691264,0.0,0.0
568730.0,6.582523148148148,3.341654059194739,28.94533425758819,1174.3856691264,0.0,0.0
568740.0,6.582638888888889,3.341750574166618,28.94427000226067,1174.3856691264,0.0,0.0
568750.0,6.58275462962963,3.341847092896675,28.943205742740414,1174.3856691264,0.0,0.0
568760.0,6.582870370370371,3.3419436153847317,28.9421414790273,1174.3856691264,0.0,0.0
568770.0,6.582986111111111,3.3420401416308416,28.941077211121186,1174.3856691264,0.0,0.0
568780.0,6.583101851851852,3.3421366716352723,28.940012939021877,1174.3856691264,0.0,0.0
568790.0,6.583217592592592,3.34223320539797,28.93894866272927,1174.3856691264,0.0,0.0
568800.0,6.583333333333333,3.342329742919099,28.937884382243244,1174.3856691264,0.0,0.0
568810.0,6.583449074074074,3.342426284198496,28.936820097563597,1174.3856691264,0.0,0.0
568820.0,6.583564814814815,3.3425228292363287,28.935755808690228,1174.3856691264,0.0,0.0
568830.0,6.5836805555555555,3.342619378032557,28.934691515622944,1174.3856691264,0.0,0.0
568840.0,6.583796296296296,3.342715930587462,28.933627218361664,1174.3856691264,0.0,0.0
568850.0,6.583912037037037,3.3428124869010087,28.93256291690619,1174.3856691264,0.0,0.0
568860.0,6.584027777777778,3.3429090469732556,28.931498611256334,1174.3856691264,0.0,0.0
568870.0,6.584143518518519,3.3430056108042767,28.930434301412017,1174.3856691264,0.0,0.0
568880.0,6.58425925925926,3.34310217839415,28.929369987373054,1174.3856691264,0.0,0.0
568890.0,6.584375,3.3431987497430637,28.928305669139327,1174.3856691264,0.0,0.0
568900.0,6.5844907407407405,3.343295324850757,28.92724134671059,1174.3856691264,0.0,0.0
568910.0,6.584606481481481,3.343391903717648,28.926177020086797,1174.3856691264,0.0,0.0
568920.0,6.584722222222222,3.3434884863437055,28.925112689267735,1174.3856691264,0.0,0.0
568930.0,6.584837962962963,3.3435850727291268,28.92404835425328,1174.3856691264,0.0,0.0
568940.0,6.584953703703704,3.3436816628737707,28.92298401504326,1174.3856691264,0.0,0.0
568950.0,6.585069444444445,3.3437782567777306,28.921919671637507,1174.3856691264,0.0,0.0
568960.0,6.5851851851851855,3.3438748544413164,28.92085532403586,1174.3856691264,0.0,0.0
568970.0,6.585300925925926,3.3439714558645126,28.919790972238214,1174.3856691264,0.0,0.0
568980.0,6.585416666666666,3.3440680610474,28.91872661624434,1174.3856691264,0.0,0.0
568990.0,6.585532407407407,3.3441646699900933,28.917662256054133,1174.3856691264,0.0,0.0
569000.0,6.585648148148148,3.3442612826926736,28.916597891667422,1174.3856691264,0.0,0.0
569010.0,6.585763888888889,3.3443578991552454,28.915533523084008,1174.3856691264,0.0,0.0
569020.0,6.58587962962963,3.3444545193780226,28.914469150303805,1174.3856691264,0.0,0.0
569030.0,6.58599537037037,3.344551143360877,28.913404773326544,1174.3856691264,0.0,0.0
569040.0,6.586111111111111,3.3446477711039218,28.91234039215218,1174.3856691264,0.0,0.0
569050.0,6.586226851851852,3.3447444026074793,28.91127600678046,1174.3856691264,0.0,0.0
569060.0,6.586342592592593,3.344841037871547,28.910211617211313,1174.3856691264,0.0,0.0
569070.0,6.586458333333334,3.3449376768962313,28.90914722344447,1174.3856691264,0.0,0.0
569080.0,6.586574074074074,3.345034319681644,28.90808282547983,1174.3856691264,0.0,0.0
569090.0,6.5866898148148145,3.345130966227895,28.907018423317222,1174.3856691264,0.0,0.0
569100.0,6.586805555555555,3.3452276165350985,28.905954016956482,1174.3856691264,0.0,0.0
569110.0,6.586921296296296,3.3453242706033737,28.90488960639746,1174.3856691264,0.0,0.0
569120.0,6.587037037037037,3.345420928432826,28.903825191639925,1174.3856691264,0.0,0.0
569130.0,6.587152777777778,3.3455175900235745,28.90276077268375,1174.3856691264,0.0,0.0
569140.0,6.587268518518519,3.345614255375859,28.901696349528798,1174.3856691264,0.0,0.0
569150.0,6.5873842592592595,3.345710924489458,28.90063192217489,1174.3856691264,0.0,0.0
569160.0,6.5875,3.345807597364824,28.89956749062183,1174.3856691264,0.0,0.0
569170.0,6.58761574074074,3.3459042740019775,28.89850305486948,1174.3856691264,0.0,0.0
569180.0,6.587731481481481,3.346000954401142,28.897438614917643,1174.3856691264,0.0,0.0
569190.0,6.587847222222222,3.346097638564161,28.896374170766055,1174.3856691264,0.0,0.0
569200.0,6.587962962962963,3.3461943264940976,28.895309722414474,1174.3856691264,0.0,0.0
569210.0,6.588078703703704,3.346291018190881,28.89424526986264,1174.3856691264,0.0,0.0
569220.0,6.5881944444444445,3.346387713654567,28.893180813110526,1174.3856691264,0.0,0.0
569230.0,6.588310185185185,3.3464844128852094,28.89211635215792,1174.3856691264,0.0,0.0
569240.0,6.588425925925926,3.3465811158829677,28.891051887004714,1174.3856691264,0.0,0.0
569250.0,6.588541666666667,3.346677822647568,28.889987417650715,1174.3856691264,0.0,0.0
569260.0,6.588657407407408,3.346774533179522,28.888922944095828,1174.3856691264,0.0,0.0
569270.0,6.588773148148148,3.34687124747844,28.887858466339843,1174.3856691264,0.0,0.0
569280.0,6.588888888888889,3.346967965544725,28.88679398438268,1174.3856691264,0.0,0.0
569290.0,6.589004629629629,3.3470646873783303,28.885729498224137,1174.3856691264,0.0,0.0
569300.0,6.58912037037037,3.3471614129793217,28.884665007864058,1174.3856691264,0.0,0.0
569310.0,6.589236111111111,3.347258142347776,28.883600513302337,1174.3856691264,0.0,0.0
569320.0,6.589351851851852,3.347354875483761,28.882536014538786,1174.3856691264,0.0,0.0
569330.0,6.589467592592593,3.34745161238736,28.881471511573274,1174.3856691264,0.0,0.0
569340.0,6.589583333333334,3.3475483530586434,28.880407004405654,1174.3856691264,0.0,0.0
569350.0,6.589699074074074,3.347645097497693,28.879342493035704,1174.3856691264,0.0,0.0
569360.0,6.589814814814815,3.347741845704593,28.878277977463355,1174.3856691264,0.0,0.0
569370.0,6.589930555555555,3.3478385976794236,28.877213457688388,1174.3856691264,0.0,0.0
569380.0,6.590046296296296,3.3479353534222733,28.87614893371068,1174.3856691264,0.0,0.0
569390.0,6.590162037037037,3.348032112933227,28.87508440553007,1174.3856691264,0.0,0.0
569400.0,6.590277777777778,3.348128876212375,28.874019873146384,1174.3856691264,0.0,0.0
569410.0,6.5903935185185185,3.348225643259808,28.872955336559464,1174.3856691264,0.0,0.0
569420.0,6.590509259259259,3.3483224140756227,28.871890795769183,1174.3856691264,0.0,0.0
569430.0,6.590625,3.3484191886599146,28.870826250775384,1174.3856691264,0.0,0.0
569440.0,6.590740740740741,3.34851596701277,28.86976170157783,1174.3856691264,0.0,0.0
569450.0,6.590856481481482,3.3486127491343005,28.86869714817643,1174.3856691264,0.0,0.0
569460.0,6.590972222222222,3.348709535024597,28.86763259057099,1174.3856691264,0.0,0.0
569470.0,6.591087962962963,3.3488063246838715,28.866568028761364,1174.3856691264,0.0,0.0
569480.0,6.5912037037037035,3.3489031181119033,28.865503462747423,1174.3856691264,0.0,0.0
569490.0,6.591319444444444,3.348999915309122,28.864438892528916,1174.3856691264,0.0,0.0
569500.0,6.591435185185185,3.3490967162756395,28.863374318105766,1174.3856691264,0.0,0.0
569510.0,6.591550925925926,3.349193559718619,28.862310359438624,1174.3856691264,0.0,0.0
569520.0,6.591666666666667,3.349290382785707,28.86124577157929,1174.3856691264,0.0,0.0
569530.0,6.591782407407408,3.3493872093765304,28.860181179599547,1174.3856691264,0.0,0.0
569540.0,6.5918981481481485,3.3494840394950467,28.85911658349792,1174.3856691264,0.0,0.0
569550.0,6.592013888888889,3.3495808731457895,28.8580519832727,1174.3856691264,0.0,0.0
569560.0,6.592129629629629,3.3496777103327955,28.856987378922412,1174.3856691264,0.0,0.0
569570.0,6.59224537037037,3.349774551060136,28.855922770445495,1174.3856691264,0.0,0.0
569580.0,6.592361111111111,3.349871395331817,28.854858157840475,1174.3856691264,0.0,0.0
569590.0,6.592476851851852,3.34996824315189,28.853793541105805,1174.3856691264,0.0,0.0
569600.0,6.592592592592593,3.3500650945239094,28.85272892024008,1174.3856691264,0.0,0.0
569610.0,6.592708333333333,3.350161949452024,28.851664295241847,1174.3856691264,0.0,0.0
569620.0,6.592824074074074,3.350258807939874,28.850599666109634,1174.3856691264,0.0,0.0
569630.0,6.592939814814815,3.350355669991271,28.849535032842077,1174.3856691264,0.0,0.0
569640.0,6.593055555555556,3.350452535609619,28.848470395437793,1174.3856691264,0.0,0.0
569650.0,6.593171296296297,3.350549404798619,28.847405753895416,1174.3856691264,0.0,0.0
569660.0,6.593287037037037,3.3506462775638686,28.846341108213547,1174.3856691264,0.0,0.0
569670.0,6.5934027777777775,3.3507431539115236,28.845276458390646,1174.3856691264,0.0,0.0
569680.0,6.593518518518518,3.350840033844804,28.844211804425534,1174.3856691264,0.0,0.0
569690.0,6.593634259259259,3.3509369173669845,28.843147146316888,1174.3856691264,0.0,0.0
569700.0,6.59375,3.3510338044812875,28.842082484063457,1174.3856691264,0.0,0.0
569710.0,6.593865740740741,3.351130695190882,28.841017817664095,1174.3856691264,0.0,0.0
569720.0,6.593981481481482,3.3512275894988974,28.839953147117566,1174.3856691264,0.0,0.0
569730.0,6.5940972222222225,3.3513244874083985,28.838888472422656,1174.3856691264,0.0,0.0
569740.0,6.594212962962963,3.3514213889224136,28.837823793578192,1174.3856691264,0.0,0.0
569750.0,6.594328703703703,3.3515182940439168,28.83675911058306,1174.3856691264,0.0,0.0
569760.0,6.594444444444444,3.351615202775833,28.835694423436074,1174.3856691264,0.0,0.0
569770.0,6.594560185185185,3.351712115121157,28.834629732136158,1174.3856691264,0.0,0.0
569780.0,6.594675925925926,3.3518090310823925,28.833565036682142,1174.3856691264,0.0,0.0
569790.0,6.594791666666667,3.3519059506627755,28.832500337073046,1174.3856691264,0.0,0.0
569800.0,6.594907407407407,3.3520028738646093,28.831435633307677,1174.3856691264,0.0,0.0
569810.0,6.595023148148148,3.352099800690932,28.83037092538502,1174.3856691264,0.0,0.0
569820.0,6.595138888888889,3.3521967311444034,28.82930621330404,1174.3856691264,0.0,0.0
569830.0,6.59525462962963,3.3522936652274273,28.828241497063694,1174.3856691264,0.0,0.0
569840.0,6.595370370370371,3.3523906029426853,28.827176776662945,1174.3856691264,0.0,0.0
569850.0,6.595486111111111,3.3524875442926136,28.826112052100832,1174.3856691264,0.0,0.0
569860.0,6.5956018518518515,3.352584489279929,28.825047323376353,1174.3856691264,0.0,0.0
569870.0,6.595717592592592,3.3526814379070857,28.823982590488463,1174.3856691264,0.0,0.0
569880.0,6.595833333333333,3.3527783901762955,28.822917853436316,1174.3856691264,0.0,0.0
569890.0,6.595949074074074,3.352875346090044,28.821853112218875,1174.3856691264,0.0,0.0
569900.0,6.596064814814815,3.3529723056505776,28.820788366835238,1174.3856691264,0.0,0.0
569910.0,6.596180555555556,3.3530692688605273,28.81972361728447,1174.3856691264,0.0,0.0
569920.0,6.5962962962962965,3.353166235721733,28.818658863565638,1174.3856691264,0.0,0.0
569930.0,6.596412037037037,3.353263206236767,28.81759410567789,1174.3856691264,0.0,0.0
569940.0,6.596527777777778,3.3533601804077176,28.816529343620275,1174.3856691264,0.0,0.0
569950.0,6.596643518518518,3.3534571582367616,28.815464577391996,1174.3856691264,0.0,0.0
569960.0,6.596759259259259,3.35355413972603,28.814399806992082,1174.3856691264,0.0,0.0
569970.0,6.596875,3.3536511248776315,28.813335032419772,1174.3856691264,0.0,0.0
569980.0,6.596990740740741,3.3537481136937464,28.812270253674164,1174.3856691264,0.0,0.0
569990.0,6.5971064814814815,3.3538451061760925,28.811205470754516,1174.3856691264,0.0,0.0
570000.0,6.597222222222222,3.3539421023271085,28.810140683659892,1174.3856691264,0.0,0.0
570010.0,6.597337962962963,3.3540391021483424,28.80907589238955,1174.3856691264,0.0,0.0
570020.0,6.597453703703704,3.354136105642068,28.808011096942632,1174.3856691264,0.0,0.0
570030.0,6.597569444444445,3.354233112810093,28.806946297318405,1174.3856691264,0.0,0.0
570040.0,6.597685185185185,3.3543301236544223,28.805881493516083,1174.3856691264,0.0,0.0
570050.0,6.597800925925926,3.3544271381765856,28.804816685534867,1174.3856691264,0.0,0.0
570060.0,6.597916666666666,3.354524156378852,28.80375187337405,1174.3856691264,0.0,0.0
570070.0,6.598032407407407,3.3546211782625894,28.802687057032834,1174.3856691264,0.0,0.0
570080.0,6.598148148148148,3.3547182038300147,28.80162223651049,1174.3856691264,0.0,0.0
570090.0,6.598263888888889,3.3548152330824452,28.800557411806288,1174.3856691264,0.0,0.0
570100.0,6.59837962962963,3.3549122660219273,28.79949258291945,1174.3856691264,0.0,0.0
570110.0,6.598495370370371,3.3550093026500587,28.798427749849363,1174.3856691264,0.0,0.0
570120.0,6.598611111111111,3.3551063429685035,28.797362912595275,1174.3856691264,0.0,0.0
570130.0,6.598726851851852,3.3552033869813003,28.79629807115635,1174.3856691264,0.0,0.0
570140.0,6.598842592592592,3.355300434692368,28.79523322553182,1174.3856691264,0.0,0.0
570150.0,6.598958333333333,3.3553974861033358,28.794168375721004,1174.3856691264,0.0,0.0
570160.0,6.599074074074074,3.355494541215374,28.793103521723268,1174.3856691264,0.0,0.0
570170.0,6.599189814814815,3.3555916000302832,28.792038663537994,1174.3856691264,0.0,0.0
570180.0,6.5993055555555555,3.355688662549414,28.790973801164547,1174.3856691264,0.0,0.0
570190.0,6.599421296296296,3.3557857287741912,28.789908934602266,1174.3856691264,0.0,0.0
570200.0,6.599537037037037,3.355882798706032,28.78884406385056,1174.3856691264,0.0,0.0
570210.0,6.599652777777778,3.3559798723463277,28.787779188908857,1174.3856691264,0.0,0.0
570220.0,6.599768518518519,3.3560769496965523,28.786714309776464,1174.3856691264,0.0,0.0
570230.0,6.59988425925926,3.3561740307578445,28.78564942645287,1174.3856691264,0.0,0.0
570240.0,6.6,3.3562711155316443,28.78458453893744,1174.3856691264,0.0,0.0
570250.0,6.6001157407407405,3.3563682040191587,28.783519647229628,1174.3856691264,0.0,0.0
570260.0,6.600231481481481,3.35646529622189,28.7824547513288,1174.3856691264,0.0,0.0
570270.0,6.600347222222222,3.3565623921410133,28.781389851234447,1174.3856691264,0.0,0.0
570280.0,6.600462962962963,3.356659491777779,28.78032494694594,1174.3856691264,0.0,0.0
570290.0,6.600578703703704,3.3567565951334317,28.77926003846279,1174.3856691264,0.0,0.0
570300.0,6.600694444444445,3.356853702209185,28.778195125784407,1174.3856691264,0.0,0.0
570310.0,6.6008101851851855,3.3569508130063563,28.777130208910272,1174.3856691264,0.0,0.0
570320.0,6.600925925925926,3.3570479275258105,28.776065287839852,1174.3856691264,0.0,0.0
570330.0,6.601041666666666,3.357145045769042,28.775000362572577,1174.3856691264,0.0,0.0
570340.0,6.601157407407407,3.35724216773709,28.773935433107912,1174.3856691264,0.0,0.0
570350.0,6.601273148148148,3.357339293431099,28.772870499445375,1174.3856691264,0.0,0.0
570360.0,6.601388888888889,3.357436422852191,28.771805561584422,1174.3856691264,0.0,0.0
570370.0,6.60150462962963,3.357533556001573,28.77074061952459,1174.3856691264,0.0,0.0
570380.0,6.60162037037037,3.357630692880124,28.7696756732653,1174.3856691264,0.0,0.0
570390.0,6.601736111111111,3.3577278334889225,28.768610722806105,1174.3856691264,0.0,0.0
570400.0,6.601851851851852,3.3578249778292446,28.767545768146498,1174.3856691264,0.0,0.0
570410.0,6.601967592592593,3.357922125902134,28.766480809285955,1174.3856691264,0.0,0.0
570420.0,6.602083333333334,3.3580192777083004,28.76541584622407,1174.3856691264,0.0,0.0
570430.0,6.602199074074074,3.358116433249086,28.764350878960247,1174.3856691264,0.0,0.0
570440.0,6.6023148148148145,3.3582135925253898,28.76328590749416,1174.3856691264,0.0,0.0
570450.0,6.602430555555555,3.3583107555382,28.762220931825212,1174.3856691264,0.0,0.0
570460.0,6.602546296296296,3.3584079222885963,28.761155951952937,1174.3856691264,0.0,0.0
570470.0,6.602662037037037,3.3585050927773334,28.760090967876966,1174.3856691264,0.0,0.0
570480.0,6.602777777777778,3.3586022670054656,28.759025979596775,1174.3856691264,0.0,0.0
570490.0,6.602893518518519,3.358699444973831,28.75796098711193,1174.3856691264,0.0,0.0
570500.0,6.6030092592592595,3.3587966266835654,28.756895990421977,1174.3856691264,0.0,0.0
570510.0,6.603125,3.3588938121355807,28.755830989526476,1174.3856691264,0.0,0.0
570520.0,6.60324074074074,3.358991001330454,28.754765984424967,1174.3856691264,0.0,0.0
570530.0,6.603356481481481,3.3590881942695163,28.753700975117024,1174.3856691264,0.0,0.0
570540.0,6.603472222222222,3.359185390953205,28.752635961602262,1174.3856691264,0.0,0.0
570550.0,6.603587962962963,3.3592825913827116,28.75157094388024,1174.3856691264,0.0,0.0
570560.0,6.603703703703704,3.3593797955587896,28.75050592195046,1174.3856691264,0.0,0.0
570570.0,6.6038194444444445,3.3594770034822736,28.74944089581254,1174.3856691264,0.0,0.0
570580.0,6.603935185185185,3.3595742151540042,28.74837586546611,1174.3856691264,0.0,0.0
570590.0,6.604050925925926,3.3596714305748034,28.7473108309107,1174.3856691264,0.0,0.0
570600.0,6.604166666666667,3.3597686497481987,28.746245792145793,1174.3856691264,0.0,0.0
570610.0,6.604282407407408,3.3598658726767527,28.74518074917089,1174.3856691264,0.0,0.0
570620.0,6.604398148148148,3.359963099361502,28.74411570198559,1174.3856691264,0.0,0.0
570630.0,6.604513888888889,3.3600603298030394,28.74305065058954,1174.3856691264,0.0,0.0
570640.0,6.604629629629629,3.3601575640020576,28.74198559498239,1174.3856691264,0.0,0.0
570650.0,6.60474537037037,3.360254801959246,28.740920535163767,1174.3856691264,0.0,0.0
570660.0,6.604861111111111,3.360352043675385,28.73985547113329,1174.3856691264,0.0,0.0
570670.0,6.604976851851852,3.360449289150927,28.73879040289056,1174.3856691264,0.0,0.0
570680.0,6.605092592592593,3.360546538386644,28.737725330435293,1174.3856691264,0.0,0.0
570690.0,6.605208333333334,3.3606437913830844,28.736660253767095,1174.3856691264,0.0,0.0
570700.0,6.605324074074074,3.3607410481412145,28.735595172885635,1174.3856691264,0.0,0.0
570710.0,6.605439814814815,3.3608383086613496,28.734530087790507,1174.3856691264,0.0,0.0
570720.0,6.605555555555555,3.3609355729442245,28.733464998481427,1174.3856691264,0.0,0.0
570730.0,6.605671296296296,3.3610328409903603,28.732399904957973,1174.3856691264,0.0,0.0
570740.0,6.605787037037037,3.3611301128005917,28.731334807219923,1174.3856691264,0.0,0.0
570750.0,6.605902777777778,3.361227388375415,28.7302697052668,1174.3856691264,0.0,0.0
570760.0,6.6060185185185185,3.3613246677154325,28.729204599098352,1174.3856691264,0.0,0.0
570770.0,6.606134259259259,3.361421950821351,28.72813948871425,1174.3856691264,0.0,0.0
570780.0,6.60625,3.361519237693538,28.727074374114085,1174.3856691264,0.0,0.0
570790.0,6.606365740740741,3.3616165283325823,28.7260092552976,1174.3856691264,0.0,0.0
570800.0,6.606481481481482,3.3617138227392758,28.724944132264437,1174.3856691264,0.0,0.0
570810.0,6.606597222222222,3.361811120914072,28.723879005014254,1174.3856691264,0.0,0.0
570820.0,6.606712962962963,3.3619084228575398,28.72281387354673,1174.3856691264,0.0,0.0
570830.0,6.6068287037037035,3.3620057285703457,28.721748737861574,1174.3856691264,0.0,0.0
570840.0,6.606944444444444,3.362103038052716,28.72068359795847,1174.3856691264,0.0,0.0
570850.0,6.607060185185185,3.3622003513055176,28.719618453837025,1174.3856691264,0.0,0.0
570860.0,6.607175925925926,3.3622976683291843,28.718553305496986,1174.3856691264,0.0,0.0
570870.0,6.607291666666667,3.3623949891242506,28.71748815293806,1174.3856691264,0.0,0.0
570880.0,6.607407407407408,3.362492313691348,28.716422996159864,1174.3856691264,0.0,0.0
570890.0,6.6075231481481485,3.3625896420306822,28.71535783516216,1174.3856691264,0.0,0.0
570900.0,6.607638888888889,3.362686974143085,28.714292669944573,1174.3856691264,0.0,0.0
570910.0,6.607754629629629,3.3627843100290726,28.71322750050683,1174.3856691264,0.0,0.0
570920.0,6.60787037037037,3.362881649688937,28.712162326848627,1174.3856691264,0.0,0.0
570930.0,6.607986111111111,3.3629789931231806,28.711097148969657,1174.3856691264,0.0,0.0
570940.0,6.608101851851852,3.363076340332513,28.710031966869632,1174.3856691264,0.0,0.0
570950.0,6.608217592592593,3.3631736913173174,28.708966780548245,1174.3856691264,0.0,0.0
570960.0,6.608333333333333,3.3632710460781894,28.707901590005168,1174.3856691264,0.0,0.0
570970.0,6.608449074074074,3.363368404615283,28.706836395240142,1174.3856691264,0.0,0.0
570980.0,6.608564814814815,3.363465766929401,28.70577119625285,1174.3856691264,0.0,0.0
570990.0,6.608680555555556,3.3635631330209086,28.70470599304304,1174.3856691264,0.0,0.0
571000.0,6.608796296296297,3.363660502890272,28.70364078561034,1174.3856691264,0.0,0.0
571010.0,6.608912037037037,3.3637578765380605,28.702575573954537,1174.3856691264,0.0,0.0
571020.0,6.6090277777777775,3.363855253981692,28.70151035834979,1174.3856691264,0.0,0.0
571030.0,6.609143518518518,3.3639526353340643,28.700445140485904,1174.3856691264,0.0,0.0
571040.0,6.609259259259259,3.3640500205187656,28.699379918382395,1174.3856691264,0.0,0.0
571050.0,6.609375,3.364147409535627,28.698314692039222,1174.3856691264,0.0,0.0
571060.0,6.609490740740741,3.3642448023841833,28.697249461456487,1174.3856691264,0.0,0.0
571070.0,6.609606481481482,3.3643421990670643,28.696184226633868,1174.3856691264,0.0,0.0
571080.0,6.6097222222222225,3.364439599585532,28.695118987571444,1174.3856691264,0.0,0.0
571090.0,6.609837962962963,3.3645370039391618,28.694053744269166,1174.3856691264,0.0,0.0
571100.0,6.609953703703703,3.3646344121278706,28.692988496726997,1174.3856691264,0.0,0.0
571110.0,6.610069444444444,3.364731824150834,28.691923244945034,1174.3856691264,0.0,0.0
571120.0,6.610185185185185,3.3648292400080893,28.690857988923213,1174.3856691264,0.0,0.0
571130.0,6.610300925925926,3.364926659698825,28.689792728661565,1174.3856691264,0.0,0.0
571140.0,6.610416666666667,3.365024083222994,28.688727464160042,1174.3856691264,0.0,0.0
571150.0,6.610532407407407,3.365121510580136,28.687662195418707,1174.3856691264,0.0,0.0
571160.0,6.610648148148148,3.365218941769901,28.686596922437513,1174.3856691264,0.0,0.0
571170.0,6.610763888888889,3.3653163767919394,28.685531645216418,1174.3856691264,0.0,0.0
571180.0,6.61087962962963,3.3654138156459283,28.68446636375545,1174.3856691264,0.0,0.0
571190.0,6.610995370370371,3.365511258331537,28.683401078054544,1174.3856691264,0.0,0.0
571200.0,6.611111111111111,3.365608704848465,28.68233578811378,1174.3856691264,0.0,0.0
571210.0,6.6112268518518515,3.3657061551963956,28.681270493933,1174.3856691264,0.0,0.0
571220.0,6.611342592592592,3.3658036093750376,28.680205195512222,1174.3856691264,0.0,0.0
571230.0,6.611458333333333,3.3659010673842036,28.679139892851445,1174.3856691264,0.0,0.0
571240.0,6.611574074074074,3.3659985292233,28.678074585950664,1174.3856691264,0.0,0.0
571250.0,6.611689814814815,3.366095994892486,28.677009274809734,1174.3856691264,0.0,0.0
571260.0,6.611805555555556,3.366193464391168,28.675943959428672,1174.3856691264,0.0,0.0
571270.0,6.6119212962962965,3.3662909377190955,28.674878639807496,1174.3856691264,0.0,0.0
571280.0,6.612037037037037,3.3663884148762344,28.673813315946067,1174.3856691264,0.0,0.0
571290.0,6.612152777777778,3.36648589586224,28.67274798784441,1174.3856691264,0.0,0.0
571300.0,6.612268518518518,3.366583380676879,28.671682655502423,1174.3856691264,0.0,0.0
571310.0,6.612384259259259,3.366680869320023,28.67061731892005,1174.3856691264,0.0,0.0
571320.0,6.6125,3.3667783617912477,28.669551978097264,1174.3856691264,0.0,0.0
571330.0,6.612615740740741,3.366875858090448,28.668486633034007,1174.3856691264,0.0,0.0
571340.0,6.6127314814814815,3.366973358217311,28.667421283730217,1174.3856691264,0.0,0.0
571350.0,6.612847222222222,3.3670708621718517,28.666355930185777,1174.3856691264,0.0,0.0
571360.0,6.612962962962963,3.3671683699537778,28.665290572400725,1174.3856691264,0.0,0.0
571370.0,6.613078703703704,3.3672658815629024,28.664225210374934,1174.3856691264,0.0,0.0
571380.0,6.613194444444445,3.3673633969991514,28.66315984410833,1174.3856691264,0.0,0.0
571390.0,6.613310185185185,3.3674609162620337,28.662094473600845,1174.3856691264,0.0,0.0
571400.0,6.613425925925926,3.367558439351712,28.661029098852424,1174.3856691264,0.0,0.0
571410.0,6.613541666666666,3.3676559662679133,28.65996371986296,1174.3856691264,0.0,0.0
571420.0,6.613657407407407,3.3677534970104834,28.658898336632397,1174.3856691264,0.0,0.0
571430.0,6.613773148148148,3.367851031579283,28.657832949160706,1174.3856691264,0.0,0.0
571440.0,6.613888888888889,3.367948569974167,28.65676755744771,1174.3856691264,0.0,0.0
571450.0,6.61400462962963,3.368046112195104,28.655702161493362,1174.3856691264,0.0,0.0
571460.0,6.614120370370371,3.3681436582416486,28.654636761297603,1174.3856691264,0.0,0.0
571470.0,6.614236111111111,3.3682412081139947,28.653571356860315,1174.3856691264,0.0,0.0
571480.0,6.614351851851852,3.368338761811925,28.652505948181407,1174.3856691264,0.0,0.0
571490.0,6.614467592592592,3.3684363193353133,28.651440535260804,1174.3856691264,0.0,0.0
571500.0,6.614583333333333,3.36853388068406,28.650375118098413,1174.3856691264,0.0,0.0
571510.0,6.614699074074074,3.368631445858063,28.649309696694168,1174.3856691264,0.0,0.0
571520.0,6.614814814814815,3.3687290148572226,28.6482442710479,1174.3856691264,0.0,0.0
571530.0,6.6149305555555555,3.3688265876815504,28.647178841159544,1174.3856691264,0.0,0.0
571540.0,6.615046296296296,3.368924164333859,28.646113407028896,1174.3856691264,0.0,0.0
571550.0,6.615162037037037,3.369021744815892,28.64504796865568,1174.3856691264,0.0,0.0
571560.0,6.615277777777778,3.3691193291274937,28.643982526039895,1174.3856691264,0.0,0.0
571570.0,6.615393518518519,3.369216917268189,28.642917079181462,1174.3856691264,0.0,0.0
571580.0,6.61550925925926,3.3693145092382597,28.64185162808025,1174.3856691264,0.0,0.0
571590.0,6.615625,3.3694121050372448,28.64078617273622,1174.3856691264,0.0,0.0
571600.0,6.6157407407407405,3.3695097046650107,28.63972071314928,1174.3856691264,0.0,0.0
571610.0,6.615856481481481,3.36960730812175,28.63865524931936,1174.3856691264,0.0,0.0
571620.0,6.615972222222222,3.369704915406908,28.637589781246277,1174.3856691264,0.0,0.0
571630.0,6.616087962962963,3.369802526520693,28.63652430893009,1174.3856691264,0.0,0.0
571640.0,6.616203703703704,3.3699001414628764,28.635458832370553,1174.3856691264,0.0,0.0
571650.0,6.616319444444445,3.3699977602333675,28.634393351567727,1174.3856691264,0.0,0.0
571660.0,6.6164351851851855,3.370095382832041,28.633327866521352,1174.3856691264,0.0,0.0
571670.0,6.616550925925926,3.3701930092588217,28.63226237723147,1174.3856691264,0.0,0.0
571680.0,6.616666666666666,3.3702906395137093,28.6311968836979,1174.3856691264,0.0,0.0
571690.0,6.616782407407407,3.3703882735963027,28.63013138592054,1174.3856691264,0.0,0.0
571700.0,6.616898148148148,3.370485911506841,28.629065883899322,1174.3856691264,0.0,0.0
571710.0,6.617013888888889,3.370583553245247,28.628000377634134,1174.3856691264,0.0,0.0
571720.0,6.61712962962963,3.370681198811127,28.626934867124877,1174.3856691264,0.0,0.0
571730.0,6.61724537037037,3.3707788482047314,28.625869352371375,1174.3856691264,0.0,0.0
571740.0,6.617361111111111,3.3708765014258923,28.624803833373612,1174.3856691264,0.0,0.0
571750.0,6.617476851851852,3.370974158474658,28.623738310131415,1174.3856691264,0.0,0.0
571760.0,6.617592592592593,3.37107181935065,28.6226727826447,1174.3856691264,0.0,0.0
571770.0,6.617708333333334,3.371169484054143,28.621607250913332,1174.3856691264,0.0,0.0
571780.0,6.617824074074074,3.3712671525849838,28.620541714937225,1174.3856691264,0.0,0.0
571790.0,6.6179398148148145,3.3713648249431265,28.61947617471622,1174.3856691264,0.0,0.0
571800.0,6.618055555555555,3.3714625011285344,28.618410630250253,1174.3856691264,0.0,0.0
571810.0,6.618171296296296,3.371560181141179,28.61734508153918,1174.3856691264,0.0,0.0
571820.0,6.618287037037037,3.371657864981025,28.616279528582822,1174.3856691264,0.0,0.0
571830.0,6.618402777777778,3.3717555526481573,28.6152139713812,1174.3856691264,0.0,0.0
571840.0,6.618518518518519,3.3718532441422324,28.614148409934025,1174.3856691264,0.0,0.0
571850.0,6.6186342592592595,3.3719509394636558,28.61308284424125,1174.3856691264,0.0,0.0
571860.0,6.61875,3.3720486386120956,28.612017274302776,1174.3856691264,0.0,0.0
571870.0,6.61886574074074,3.372146341587648,28.61095170011839,1174.3856691264,0.0,0.0
571880.0,6.618981481481481,3.3722440483901974,28.60988612168804,1174.3856691264,0.0,0.0
571890.0,6.619097222222222,3.372341759019959,28.608820539011585,1174.3856691264,0.0,0.0
571900.0,6.619212962962963,3.3724394734768195,28.60775495208887,1174.3856691264,0.0,0.0
571910.0,6.619328703703704,3.3725371917607885,28.606689360919802,1174.3856691264,0.0,0.0
571920.0,6.6194444444444445,3.372634913871863,28.605623765504173,1174.3856691264,0.0,0.0
571930.0,6.619560185185185,3.3727326398100588,28.60455816584187,1174.3856691264,0.0,0.0
571940.0,6.619675925925926,3.3728303695753903,28.603492561932853,1174.3856691264,0.0,0.0
571950.0,6.619791666666667,3.3729281031678706,28.602426953776877,1174.3856691264,0.0,0.0
571960.0,6.619907407407408,3.373025840587623,28.60136134137383,1174.3856691264,0.0,0.0
571970.0,6.620023148148148,3.3731235818343586,28.6002957247236,1174.3856691264,0.0,0.0
571980.0,6.620138888888889,3.373221326908521,28.599230103826027,1174.3856691264,0.0,0.0
571990.0,6.620254629629629,3.373319075809717,28.598164478680964,1174.3856691264,0.0,0.0
572000.0,6.62037037037037,3.3734168285384047,28.597098849288294,1174.3856691264,0.0,0.0
572010.0,6.620486111111111,3.373514585097772,28.596033215647676,1174.3856691264,0.0,0.0
572020.0,6.620601851851852,3.373612345489331,28.594967577758933,1174.3856691264,0.0,0.0
572030.0,6.620717592592593,3.3737101097129316,28.59390193562192,1174.3856691264,0.0,0.0
572040.0,6.620833333333334,3.3738078777685434,28.592836289236516,1174.3856691264,0.0,0.0
572050.0,6.620949074074074,3.3739056496561326,28.591770638602647,1174.3856691264,0.0,0.0
572060.0,6.621064814814815,3.374003425375665,28.59070498372015,1174.3856691264,0.0,0.0
572070.0,6.621180555555555,3.3741012049271184,28.589639324588905,1174.3856691264,0.0,0.0
572080.0,6.621296296296296,3.3741989883105807,28.588573661208823,1174.3856691264,0.0,0.0
572090.0,6.621412037037037,3.374296775525714,28.58750799357972,1174.3856691264,0.0,0.0
572100.0,6.621527777777778,3.3743945665728194,28.586442321701476,1174.3856691264,0.0,0.0
572110.0,6.6216435185185185,3.374492361451787,28.585376645574023,1174.3856691264,0.0,0.0
572120.0,6.621759259259259,3.3745901601626103,28.58431096519717,1174.3856691264,0.0,0.0
572130.0,6.621875,3.3746879627052784,28.583245280570814,1174.3856691264,0.0,0.0
572140.0,6.621990740740741,3.3747857690799066,28.58217959169478,1174.3856691264,0.0,0.0
572150.0,6.622106481481482,3.374883579286177,28.581113898568983,1174.3856691264,0.0,0.0
572160.0,6.622222222222222,3.3749813933244166,28.580048201193296,1174.3856691264,0.0,0.0
572170.0,6.622337962962963,3.3750792111945276,28.578982499567513,1174.3856691264,0.0,0.0
572180.0,6.6224537037037035,3.375177032896524,28.57791679369159,1174.3856691264,0.0,0.0
572190.0,6.622569444444444,3.3752748584304255,28.576851083565284,1174.3856691264,0.0,0.0
572200.0,6.622685185185185,3.375372687796249,28.575785369188534,1174.3856691264,0.0,0.0
572210.0,6.622800925925926,3.3754705209940212,28.57471965056117,1174.3856691264,0.0,0.0
572220.0,6.622916666666667,3.3755683580238673,28.57365392768305,1174.3856691264,0.0,0.0
572230.0,6.623032407407408,3.3756661988855097,28.572588200554083,1174.3856691264,0.0,0.0
572240.0,6.6231481481481485,3.3757640435792915,28.57152246917404,1174.3856691264,0.0,0.0
572250.0,6.623263888888889,3.3758618921051395,28.57045673354282,1174.3856691264,0.0,0.0
572260.0,6.623379629629629,3.3759597444632004,28.569390993660253,1174.3856691264,0.0,0.0
572270.0,6.62349537037037,3.376057600653198,28.568325249526268,1174.3856691264,0.0,0.0
572280.0,6.623611111111111,3.376155460675492,28.56725950114061,1174.3856691264,0.0,0.0
572290.0,6.623726851851852,3.3762533245300235,28.566193748503206,1174.3856691264,0.0,0.0
572300.0,6.623842592592593,3.376351192216838,28.565127991613874,1174.3856691264,0.0,0.0
572310.0,6.623958333333333,3.3764490637359863,28.564062230472448,1174.3856691264,0.0,0.0
572320.0,6.624074074074074,3.376546939087631,28.562996465078843,1174.3856691264,0.0,0.0
572330.0,6.624189814814815,3.376644818271615,28.56193069543287,1174.3856691264,0.0,0.0
572340.0,6.624305555555556,3.3767427012880025,28.560864921534368,1174.3856691264,0.0,0.0
572350.0,6.624421296296297,3.37684058813716,28.559799143383184,1174.3856691264,0.0,0.0
572360.0,6.624537037037037,3.376938478818846,28.558733360979172,1174.3856691264,0.0,0.0
572370.0,6.6246527777777775,3.377036373333121,28.55766757432219,1174.3856691264,0.0,0.0
572380.0,6.624768518518518,3.3771342716803647,28.556601783411985,1174.3856691264,0.0,0.0
572390.0,6.624884259259259,3.377232173860235,28.55553598824857,1174.3856691264,0.0,0.0
572400.0,6.625,3.3773300798731185,28.554470188831655,1174.3856691264,0.0,0.0
572410.0,6.625115740740741,3.377427989718983,28.55340438516115,1174.3856691264,0.0,0.0
572420.0,6.625231481481482,3.377525903397902,28.552338577236874,1174.3856691264,0.0,0.0
572430.0,6.6253472222222225,3.37762382090996,28.551272765058656,1174.3856691264,0.0,0.0
572440.0,6.625462962962963,3.377721742255235,28.55020694862633,1174.3856691264,0.0,0.0
572450.0,6.625578703703703,3.37781966743381,28.54914112793978,1174.3856691264,0.0,0.0
572460.0,6.625694444444444,3.3779175964457715,28.548075302998765,1174.3856691264,0.0,0.0
572470.0,6.625810185185185,3.3780155292913125,28.547009473803257,1174.3856691264,0.0,0.0
572480.0,6.625925925925926,3.378113465974301,28.545943640352757,1174.3856691264,0.0,0.0
572490.0,6.626041666666667,3.378211406495588,28.544877802647108,1174.3856691264,0.0,0.0
572500.0,6.626157407407407,3.378309350855397,28.543811960686234,1174.3856691264,0.0,0.0
572510.0,6.626273148148148,3.3784072990537433,28.54274611446997,1174.3856691264,0.0,0.0
572520.0,6.626388888888889,3.378505251090431,28.54168026399811,1174.3856691264,0.0,0.0
572530.0,6.62650462962963,3.378603206965484,28.54061440927059,1174.3856691264,0.0,0.0
572540.0,6.626620370370371,3.3787011666791416,28.539548550287265,1174.3856691264,0.0,0.0
572550.0,6.626736111111111,3.3787991302313176,28.538482687047974,1174.3856691264,0.0,0.0
572560.0,6.6268518518518515,3.3788970976220525,28.53741681955257,1174.3856691264,0.0,0.0
572570.0,6.626967592592592,3.378995068851474,28.536350947800877,1174.3856691264,0.0,0.0
572580.0,6.627083333333333,3.379093043919315,28.535285071792828,1174.3856691264,0.0,0.0
572590.0,6.627199074074074,3.3791910228260233,28.534219191528198,1174.3856691264,0.0,0.0
572600.0,6.627314814814815,3.3792890055712284,28.533153307006838,1174.3856691264,0.0,0.0
572610.0,6.627430555555556,3.3793869921552875,28.532087418228663,1174.3856691264,0.0,0.0
572620.0,6.6275462962962965,3.3794849825782487,28.531021525193513,1174.3856691264,0.0,0.0
572630.0,6.627662037037037,3.3795829768399486,28.529955627901206,1174.3856691264,0.0,0.0
572640.0,6.627777777777778,3.379680974940442,28.528889726351547,1174.3856691264,0.0,0.0
572650.0,6.627893518518518,3.3797789768799955,28.527823820544473,1174.3856691264,0.0,0.0
572660.0,6.628009259259259,3.3798769826586614,28.52675791047976,1174.3856691264,0.0,0.0
572670.0,6.628125,3.37997499227619,28.525691996157327,1174.3856691264,0.0,0.0
572680.0,6.628240740740741,3.3800730057329584,28.524626077576976,1174.3856691264,0.0,0.0
572690.0,6.6283564814814815,3.380171023028923,28.523560154738515,1174.3856691264,0.0,0.0
572700.0,6.628472222222222,3.3802690441641503,28.522494227641836,1174.3856691264,0.0,0.0
572710.0,6.628587962962963,3.380367069138711,28.52142829628677,1174.3856691264,0.0,0.0
572720.0,6.628703703703704,3.380465097952682,28.520362360673218,1174.3856691264,0.0,0.0
572730.0,6.628819444444445,3.3805631306061277,28.519296420800877,1174.3856691264,0.0,0.0
572740.0,6.628935185185185,3.3806611670991282,28.518230476669736,1174.3856691264,0.0,0.0
572750.0,6.629050925925926,3.380759207431866,28.517164528279533,1174.3856691264,0.0,0.0
572760.0,6.629166666666666,3.3808572516042106,28.516098575630156,1174.3856691264,0.0,0.0
572770.0,6.629282407407407,3.380955299616242,28.515032618721424,1174.3856691264,0.0,0.0
572780.0,6.629398148148148,3.3810533514683683,28.513966657553226,1174.3856691264,0.0,0.0
572790.0,6.629513888888889,3.381151407160247,28.512900692125324,1174.3856691264,0.0,0.0
572800.0,6.62962962962963,3.3812494666922865,28.511834722437584,1174.3856691264,0.0,0.0
572810.0,6.629745370370371,3.381347530064467,28.510768748489856,1174.3856691264,0.0,0.0
572820.0,6.629861111111111,3.381445597276882,28.509702770281955,1174.3856691264,0.0,0.0
572830.0,6.629976851851852,3.381543668329631,28.508636787813767,1174.3856691264,0.0,0.0
572840.0,6.630092592592592,3.381641743222801,28.50757080108503,1174.3856691264,0.0,0.0
572850.0,6.630208333333333,3.3817398219564954,28.506504810095628,1174.3856691264,0.0,0.0
572860.0,6.630324074074074,3.3818379045308156,28.505438814845448,1174.3856691264,0.0,0.0
572870.0,6.630439814814815,3.3819359909458506,28.504372815334207,1174.3856691264,0.0,0.0
572880.0,6.6305555555555555,3.3820340812018217,28.503306811561835,1174.3856691264,0.0,0.0
572890.0,6.630671296296296,3.3821321752985103,28.502240803528125,1174.3856691264,0.0,0.0
572900.0,6.630787037037037,3.38223027323634,28.501174791232902,1174.3856691264,0.0,0.0
572910.0,6.630902777777778,3.3823283750153155,28.500108774676008,1174.3856691264,0.0,0.0
572920.0,6.631018518518519,3.3824264806355435,28.499042753857275,1174.3856691264,0.0,0.0
572930.0,6.63113425925926,3.3825245900971312,28.497976728776482,1174.3856691264,0.0,0.0
572940.0,6.63125,3.382622703400201,28.49691069943357,1174.3856691264,0.0,0.0
572950.0,6.6313657407407405,3.3827208205494137,28.495844665828024,1174.3856691264,0.0,0.0
572960.0,6.631481481481481,3.3828189415448833,28.494778627959732,1174.3856691264,0.0,0.0
572970.0,6.631597222222222,3.382917066386963,28.49371258582854,1174.3856691264,0.0,0.0
572980.0,6.631712962962963,3.38301519507559,28.492646539434325,1174.3856691264,0.0,0.0
572990.0,6.631828703703704,3.3831133276109027,28.491580488776858,1174.3856691264,0.0,0.0
573000.0,6.631944444444445,3.3832114639926383,28.490514433856116,1174.3856691264,0.0,0.0
573010.0,6.6320601851851855,3.3833096042212514,28.489448374671788,1174.3856691264,0.0,0.0
573020.0,6.632175925925926,3.3834077482963907,28.48838231122387,1174.3856691264,0.0,0.0
573030.0,6.632291666666666,3.3835058962185167,28.48731624351216,1174.3856691264,0.0,0.0
573040.0,6.632407407407407,3.3836040479872627,28.486250171536433,1174.3856691264,0.0,0.0
573050.0,6.632523148148148,3.383702203603005,28.485184095296624,1174.3856691264,0.0,0.0
573060.0,6.632638888888889,3.383800363065702,28.484118014792564,1174.3856691264,0.0,0.0
573070.0,6.63275462962963,3.383898526375511,28.483051930024057,1174.3856691264,0.0,0.0
573080.0,6.63287037037037,3.383996693532292,28.48198584099097,1174.3856691264,0.0,0.0
573090.0,6.632986111111111,3.3840948645362174,28.48091974769318,1174.3856691264,0.0,0.0
573100.0,6.633101851851852,3.3841930393873576,28.479853650130472,1174.3856691264,0.0,0.0
573110.0,6.633217592592593,3.384291218085674,28.478787548302698,1174.3856691264,0.0,0.0
573120.0,6.633333333333334,3.384389400631563,28.47772144220974,1174.3856691264,0.0,0.0
573130.0,6.633449074074074,3.3844875870246756,28.47665533185139,1174.3856691264,0.0,0.0
573140.0,6.6335648148148145,3.384585777265403,28.47558921722752,1174.3856691264,0.0,0.0
573150.0,6.633680555555555,3.3846839713538253,28.474523098337894,1174.3856691264,0.0,0.0
573160.0,6.633796296296296,3.3847821692897164,28.473456975182476,1174.3856691264,0.0,0.0
573170.0,6.633912037037037,3.3848803710734647,28.472390847760952,1174.3856691264,0.0,0.0
573180.0,6.634027777777778,3.384978576705064,28.471324716073354,1174.3856691264,0.0,0.0
573190.0,6.634143518518519,3.385076786184592,28.470258580119317,1174.3856691264,0.0,0.0
573200.0,6.6342592592592595,3.385174999512143,28.469192439898798,1174.3856691264,0.0,0.0
573210.0,6.634375,3.385273216687807,28.468126295411572,1174.3856691264,0.0,0.0
573220.0,6.63449074074074,3.3853714377116813,28.467060146657495,1174.3856691264,0.0,0.0
573230.0,6.634606481481481,3.3854696625839598,28.465993993636395,1174.3856691264,0.0,0.0
573240.0,6.634722222222222,3.3855678913044325,28.46492783634812,1174.3856691264,0.0,0.0
573250.0,6.634837962962963,3.385666123873518,28.463861674792547,1174.3856691264,0.0,0.0
573260.0,6.634953703703704,3.385764360291198,28.462795508969375,1174.3856691264,0.0,0.0
573270.0,6.6350694444444445,3.385862600557691,28.461729338878563,1174.3856691264,0.0,0.0
573280.0,6.635185185185185,3.385960844672884,28.46066316451982,1174.3856691264,0.0,0.0
573290.0,6.635300925925926,3.38605909263689,28.4595969858931,1174.3856691264,0.0,0.0
573300.0,6.635416666666667,3.3861573444500186,28.458530802998123,1174.3856691264,0.0,0.0
573310.0,6.635532407407408,3.3862556001122868,28.45746461583482,1174.3856691264,0.0,0.0
573320.0,6.635648148148148,3.386353859623795,28.456398424402952,1174.3856691264,0.0,0.0
573330.0,6.635763888888889,3.3864521229846547,28.455332228702346,1174.3856691264,0.0,0.0
573340.0,6.635879629629629,3.3865503901950924,28.454266028732857,1174.3856691264,0.0,0.0
573350.0,6.63599537037037,3.386648661254905,28.45319982449431,1174.3856691264,0.0,0.0
573360.0,6.636111111111111,3.386746936164524,28.4521336159865,1174.3856691264,0.0,0.0
573370.0,6.636226851851852,3.386845214923966,28.451067403209308,1174.3856691264,0.0,0.0
573380.0,6.636342592592593,3.3869434975334496,28.45000118616249,1174.3856691264,0.0,0.0
573390.0,6.636458333333334,3.3870417839927884,28.448934964845908,1174.3856691264,0.0,0.0
573400.0,6.636574074074074,3.387140074302413,28.447868739259345,1174.3856691264,0.0,0.0
573410.0,6.636689814814815,3.3872383684624494,28.446802509402737,1174.3856691264,0.0,0.0
573420.0,6.636805555555555,3.387336666477873,28.445736275275525,1174.3856691264,0.0,0.0
573430.0,6.636921296296296,3.3874349683485274,28.444670036877618,1174.3856691264,0.0,0.0
573440.0,6.637037037037037,3.3875332740745625,28.4436037942089,1174.3856691264,0.0,0.0
573450.0,6.637152777777778,3.3876315836559296,28.442537547269183,1174.3856691264,0.0,0.0
