time_s,day,pressure_bar,fill_pct,liquid_flow_kg_per_h,vapor_flow_kg_per_h,bog_excess_kg
573460.0,6.6372685185185185,3.3877298970929846,28.44147129605829,1174.3856691264,0.0,0.0
573470.0,6.637384259259259,3.3878282143853715,28.44040504057607,1174.3856691264,0.0,0.0
573480.0,6.6375,3.387926535533458,28.439338780822432,1174.3856691264,0.0,0.0
573490.0,6.637615740740741,3.3880248605372016,28.43827251679717,1174.3856691264,0.0,0.0
573500.0,6.637731481481482,3.388123189396662,28.437206248500104,1174.3856691264,0.0,0.0
573510.0,6.637847222222222,3.388221522111907,28.43613997593116,1174.3856691264,0.0,0.0
573520.0,6.637962962962963,3.3883198586831025,28.43507369909008,1174.3856691264,0.0,0.0
573530.0,6.6380787037037035,3.3884181991100077,28.434007417976748,1174.3856691264,0.0,0.0
573540.0,6.638194444444444,3.3885165433930107,28.43294113259101,1174.3856691264,0.0,0.0
573550.0,6.638310185185185,3.3886148915321788,28.431874842932714,1174.3856691264,0.0,0.0
573560.0,6.638425925925926,3.3887132435272815,28.43080854900168,1174.3856691264,0.0,0.0
573570.0,6.638541666666667,3.38881159937871,28.42974225079778,1174.3856691264,0.0,0.0
573580.0,6.638657407407408,3.388909959086532,28.428675948320752,1174.3856691264,0.0,0.0
573590.0,6.6387731481481485,3.389008322650633,28.42760964157055,1174.3856691264,0.0,0.0
573600.0,6.638888888888889,3.3891066900711984,28.42654333054696,1174.3856691264,0.0,0.0
573610.0,6.639004629629629,3.3892050613483153,28.4254770152498,1174.3856691264,0.0,0.0
573620.0,6.63912037037037,3.3893034364819687,28.424410695678944,1174.3856691264,0.0,0.0
573630.0,6.639236111111111,3.389401815472458,28.42334437183422,1174.3856691264,0.0,0.0
573640.0,6.639351851851852,3.3895001983197663,28.422278043715448,1174.3856691264,0.0,0.0
573650.0,6.639467592592593,3.3895985850239936,28.421211711322464,1174.3856691264,0.0,0.0
573660.0,6.639583333333333,3.3896969755852315,28.420145374655043,1174.3856691264,0.0,0.0
573670.0,6.639699074074074,3.389795370003574,28.419079033713086,1174.3856691264,0.0,0.0
573680.0,6.639814814814815,3.3898937682791246,28.418012688496407,1174.3856691264,0.0,0.0
573690.0,6.639930555555556,3.3899921704119897,28.416946339004863,1174.3856691264,0.0,0.0
573700.0,6.640046296296297,3.3900905764022604,28.415879985238202,1174.3856691264,0.0,0.0
573710.0,6.640162037037037,3.390188986250055,28.414813627196345,1174.3856691264,0.0,0.0
573720.0,6.6402777777777775,3.39028739995547,28.413747264879085,1174.3856691264,0.0,0.0
573730.0,6.640393518518518,3.3903858175186192,28.412680898286236,1174.3856691264,0.0,0.0
573740.0,6.640509259259259,3.3904842389396066,28.411614527417644,1174.3856691264,0.0,0.0
573750.0,6.640625,3.390582664218548,28.41054815227314,1174.3856691264,0.0,0.0
573760.0,6.640740740740741,3.3906810933555507,28.40948177285249,1174.3856691264,0.0,0.0
573770.0,6.640856481481482,3.390779526350836,28.408415389155593,1174.3856691264,0.0,0.0
573780.0,6.6409722222222225,3.3908779632042103,28.407349001182286,1174.3856691264,0.0,0.0
573790.0,6.641087962962963,3.390976403916202,28.406282608932287,1174.3856691264,0.0,0.0
573800.0,6.641203703703703,3.3910748484865176,28.405216212405527,1174.3856691264,0.0,0.0
573810.0,6.641319444444444,3.391173296915588,28.404149811601787,1174.3856691264,0.0,0.0
573820.0,6.641435185185185,3.391271749203426,28.403083406520878,1174.3856691264,0.0,0.0
573830.0,6.641550925925926,3.391370205350166,28.402016997162672,1174.3856691264,0.0,0.0
573840.0,6.641666666666667,3.3914686653560255,28.400950583526967,1174.3856691264,0.0,0.0
573850.0,6.641782407407407,3.39156712922082,28.399884165613525,1174.3856691264,0.0,0.0
573860.0,6.641898148148148,3.3916655969449936,28.398817743422246,1174.3856691264,0.0,0.0
573870.0,6.642013888888889,3.3917640685285635,28.397751316952924,1174.3856691264,0.0,0.0
573880.0,6.64212962962963,3.3918625439723944,28.396684886205353,1174.3856691264,0.0,0.0
573890.0,6.642245370370371,3.391961023280542,28.39561845117912,1174.3856691264,0.0,0.0
573900.0,6.642361111111111,3.3920595064533785,28.39455201187414,1174.3856691264,0.0,0.0
573910.0,6.6424768518518515,3.392157993490941,28.3934855682902,1174.3856691264,0.0,0.0
573920.0,6.642592592592592,3.392256484393082,28.39241912042711,1174.3856691264,0.0,0.0
573930.0,6.642708333333333,3.392354979159866,28.391352668284792,1174.3856691264,0.0,0.0
573940.0,6.642824074074074,3.392453477791554,28.390286211863035,1174.3856691264,0.0,0.0
573950.0,6.642939814814815,3.392551980288109,28.389219751161725,1174.3856691264,0.0,0.0
573960.0,6.643055555555556,3.3926504866496874,28.388153286180668,1174.3856691264,0.0,0.0
573970.0,6.6431712962962965,3.392748996876157,28.387086816919716,1174.3856691264,0.0,0.0
573980.0,6.643287037037037,3.392847510967593,28.38602034337871,1174.3856691264,0.0,0.0
573990.0,6.643402777777778,3.392946028924268,28.3849538655575,1174.3856691264,0.0,0.0
574000.0,6.643518518518518,3.3930445507461497,28.38388738345592,1174.3856691264,0.0,0.0
574010.0,6.643634259259259,3.3931430764333177,28.382820897073753,1174.3856691264,0.0,0.0
574020.0,6.64375,3.393241605985847,28.38175440641092,1174.3856691264,0.0,0.0
574030.0,6.643865740740741,3.393340139403825,28.380687911467223,1174.3856691264,0.0,0.0
574040.0,6.6439814814814815,3.3934386766873255,28.37962141224249,1174.3856691264,0.0,0.0
574050.0,6.644097222222222,3.393537217836439,28.378554908736575,1174.3856691264,0.0,0.0
574060.0,6.644212962962963,3.393635762851244,28.377488400949254,1174.3856691264,0.0,0.0
574070.0,6.644328703703704,3.393734311731936,28.376421888880454,1174.3856691264,0.0,0.0
574080.0,6.644444444444445,3.3938328644783025,28.37535537252995,1174.3856691264,0.0,0.0
574090.0,6.644560185185185,3.3939314210907328,28.37428885189754,1174.3856691264,0.0,0.0
574100.0,6.644675925925926,3.394029981569229,28.37322232698317,1174.3856691264,0.0,0.0
574110.0,6.644791666666666,3.394128545913882,28.372155797786547,1174.3856691264,0.0,0.0
574120.0,6.644907407407407,3.3942271141247913,28.37108926430757,1174.3856691264,0.0,0.0
574130.0,6.645023148148148,3.394325686202051,28.37002272654606,1174.3856691264,0.0,0.0
574140.0,6.645138888888889,3.394424262145869,28.368956184501815,1174.3856691264,0.0,0.0
574150.0,6.64525462962963,3.394522841956041,28.36788963817473,1174.3856691264,0.0,0.0
574160.0,6.645370370370371,3.394621425633086,28.366823087564576,1174.3856691264,0.0,0.0
574170.0,6.645486111111111,3.3947200131767907,28.365756532671156,1174.3856691264,0.0,0.0
574180.0,6.645601851851852,3.394818604587272,28.364689973494357,1174.3856691264,0.0,0.0
574190.0,6.645717592592592,3.3949171998648433,28.363623410033995,1174.3856691264,0.0,0.0
574200.0,6.645833333333333,3.395015799009517,28.362556842289887,1174.3856691264,0.0,0.0
574210.0,6.645949074074074,3.395114402021398,28.36149027026184,1174.3856691264,0.0,0.0
574220.0,6.646064814814815,3.3952130089006043,28.3604236939497,1174.3856691264,0.0,0.0
574230.0,6.6461805555555555,3.3953116196473596,28.359357113353305,1174.3856691264,0.0,0.0
574240.0,6.646296296296296,3.3954102342614636,28.358290528472434,1174.3856691264,0.0,0.0
574250.0,6.646412037037037,3.395508852743347,28.357223939306948,1174.3856691264,0.0,0.0
574260.0,6.646527777777778,3.395607475093135,28.35615734585669,1174.3856691264,0.0,0.0
574270.0,6.646643518518519,3.3957061013106333,28.355090748121377,1174.3856691264,0.0,0.0
574280.0,6.64675925925926,3.3958047313962765,28.354024146100993,1174.3856691264,0.0,0.0
574290.0,6.646875,3.3959033653500907,28.352957539795202,1174.3856691264,0.0,0.0
574300.0,6.6469907407407405,3.396002003172297,28.351890929203925,1174.3856691264,0.0,0.0
574310.0,6.647106481481481,3.39610064486272,28.35082431432694,1174.3856691264,0.0,0.0
574320.0,6.647222222222222,3.396199290421894,28.34975769516408,1174.3856691264,0.0,0.0
574330.0,6.647337962962963,3.3962979398495423,28.348691071715187,1174.3856691264,0.0,0.0
574340.0,6.647453703703704,3.3963965931461004,28.347624443980035,1174.3856691264,0.0,0.0
574350.0,6.647569444444445,3.3964952503128036,28.3465578119584,1174.3856691264,0.0,0.0
574360.0,6.6476851851851855,3.3965939113535644,28.345491175649943,1174.3856691264,0.0,0.0
574370.0,6.647800925925926,3.3966925762682227,28.344424535054486,1174.3856691264,0.0,0.0
574380.0,6.647916666666666,3.3967912450568365,28.343357890171877,1174.3856691264,0.0,0.0
574390.0,6.648032407407407,3.396889917719672,28.34229124100198,1174.3856691264,0.0,0.0
574400.0,6.648148148148148,3.3969885942566824,28.341224587544588,1174.3856691264,0.0,0.0
574410.0,6.648263888888889,3.397087274667931,28.34015792979959,1174.3856691264,0.0,0.0
574420.0,6.64837962962963,3.3971859589535813,28.33909126776679,1174.3856691264,0.0,0.0
574430.0,6.64849537037037,3.3972846471134015,28.338024601446104,1174.3856691264,0.0,0.0
574440.0,6.648611111111111,3.39738333914786,28.336957930837258,1174.3856691264,0.0,0.0
574450.0,6.648726851851852,3.397482035056731,28.33589125594021,1174.3856691264,0.0,0.0
574460.0,6.648842592592593,3.397580734840081,28.3348245767547,1174.3856691264,0.0,0.0
574470.0,6.648958333333334,3.3976794384981965,28.3337578932806,1174.3856691264,0.0,0.0
574480.0,6.649074074074074,3.397778146031052,28.332691205517758,1174.3856691264,0.0,0.0
574490.0,6.6491898148148145,3.397876857438722,28.331624513465957,1174.3856691264,0.0,0.0
574500.0,6.649305555555555,3.3979755727212932,28.330557817125108,1174.3856691264,0.0,0.0
574510.0,6.649421296296296,3.398074291878854,28.329491116494985,1174.3856691264,0.0,0.0
574520.0,6.649537037037037,3.398173014911483,28.328424411575465,1174.3856691264,0.0,0.0
574530.0,6.649652777777778,3.39827174181927,28.327357702366353,1174.3856691264,0.0,0.0
574540.0,6.649768518518519,3.398370472602309,28.326290988867513,1174.3856691264,0.0,0.0
574550.0,6.6498842592592595,3.398469207260692,28.325224271078753,1174.3856691264,0.0,0.0
574560.0,6.65,3.3985679457945115,28.324157548999885,1174.3856691264,0.0,0.0
574570.0,6.65011574074074,3.398666688203864,28.32309082263076,1174.3856691264,0.0,0.0
574580.0,6.650231481481481,3.398765434488946,28.322024091971205,1174.3856691264,0.0,0.0
574590.0,6.650347222222222,3.3988641846495553,28.320957357021072,1174.3856691264,0.0,0.0
574600.0,6.650462962962963,3.3989629386861,28.319890617780132,1174.3856691264,0.0,0.0
574610.0,6.650578703703704,3.3990616965985776,28.31882387424825,1174.3856691264,0.0,0.0
574620.0,6.6506944444444445,3.3991604583871964,28.317757126425256,1174.3856691264,0.0,0.0
574630.0,6.650810185185185,3.3992592240517556,28.316690374310976,1174.3856691264,0.0,0.0
574640.0,6.650925925925926,3.399357993592775,28.315623617905256,1174.3856691264,0.0,0.0
574650.0,6.651041666666667,3.399456767009952,28.31455685720785,1174.3856691264,0.0,0.0
574660.0,6.651157407407408,3.3995555443037104,28.313490092218665,1174.3856691264,0.0,0.0
574670.0,6.651273148148148,3.3996543254740565,28.312423322937498,1174.3856691264,0.0,0.0
574680.0,6.651388888888889,3.3997531105211016,28.31135654936413,1174.3856691264,0.0,0.0
574690.0,6.651504629629629,3.399851899444967,28.310289771498436,1174.3856691264,0.0,0.0
574700.0,6.65162037037037,3.3999506922458678,28.30922298934021,1174.3856691264,0.0,0.0
574710.0,6.651736111111111,3.400049488923621,28.308156202889307,1174.3856691264,0.0,0.0
574720.0,6.651851851851852,3.400148289478756,28.30708941214553,1174.3856691264,0.0,0.0
574730.0,6.651967592592593,3.4002470939110814,28.306022617108674,1174.3856691264,0.0,0.0
574740.0,6.652083333333334,3.4003459022207267,28.30495581777858,1174.3856691264,0.0,0.0
574750.0,6.652199074074074,3.4004447144081236,28.303889014155136,1174.3856691264,0.0,0.0
574760.0,6.652314814814815,3.4005435304730836,28.30282220623802,1174.3856691264,0.0,0.0
574770.0,6.652430555555555,3.4006423504158443,28.301755394027207,1174.3856691264,0.0,0.0
574780.0,6.652546296296296,3.400741174236429,28.300688577522397,1174.3856691264,0.0,0.0
574790.0,6.652662037037037,3.400840001935176,28.299621756723468,1174.3856691264,0.0,0.0
574800.0,6.652777777777778,3.400938833512107,28.2985549316302,1174.3856691264,0.0,0.0
574810.0,6.6528935185185185,3.4010376689673616,28.29748810224246,1174.3856691264,0.0,0.0
574820.0,6.653009259259259,3.4011365083029,28.296421268559957,1174.3856691264,0.0,0.0
574830.0,6.653125,3.4012353515219136,28.295354430582336,1174.3856691264,0.0,0.0
574840.0,6.653240740740741,3.401334198624558,28.29428758830948,1174.3856691264,0.0,0.0
574850.0,6.653356481481482,3.4014330496105845,28.293220741741198,1174.3856691264,0.0,0.0
574860.0,6.653472222222222,3.401531904480353,28.29215389087735,1174.3856691264,0.0,0.0
574870.0,6.653587962962963,3.401630763233831,28.291087035717776,1174.3856691264,0.0,0.0
574880.0,6.6537037037037035,3.401729625871077,28.29002017626233,1174.3856691264,0.0,0.0
574890.0,6.653819444444444,3.4018284923921622,28.288953312510845,1174.3856691264,0.0,0.0
574900.0,6.653935185185185,3.401927362797247,28.28788644446315,1174.3856691264,0.0,0.0
574910.0,6.654050925925926,3.402026237086102,28.286819572119022,1174.3856691264,0.0,0.0
574920.0,6.654166666666667,3.4021251152591057,28.285752695478383,1174.3856691264,0.0,0.0
574930.0,6.654282407407408,3.4022239973162303,28.284685814541078,1174.3856691264,0.0,0.0
574940.0,6.6543981481481485,3.402322883257554,28.283618929306897,1174.3856691264,0.0,0.0
574950.0,6.654513888888889,3.4024217730832524,28.28255203977565,1174.3856691264,0.0,0.0
574960.0,6.654629629629629,3.402520666793113,28.281485145947293,1174.3856691264,0.0,0.0
574970.0,6.65474537037037,3.402619564387515,28.280418247821505,1174.3856691264,0.0,0.0
574980.0,6.654861111111111,3.402718465866443,28.279351345398208,1174.3856691264,0.0,0.0
574990.0,6.654976851851852,3.4028173712300878,28.278284438677208,1174.3856691264,0.0,0.0
575000.0,6.655092592592593,3.402916280478238,28.277217527658365,1174.3856691264,0.0,0.0
575010.0,6.655208333333333,3.403015193611385,28.27615061234147,1174.3856691264,0.0,0.0
575020.0,6.655324074074074,3.403114110629224,28.275083692726394,1174.3856691264,0.0,0.0
575030.0,6.655439814814815,3.4032130315321476,28.27401676881294,1174.3856691264,0.0,0.0
575040.0,6.655555555555556,3.403311956320156,28.272949840600948,1174.3856691264,0.0,0.0
575050.0,6.655671296296297,3.4034108849933404,28.27188290809022,1174.3856691264,0.0,0.0
575060.0,6.655787037037037,3.403509817551809,28.270815971280612,1174.3856691264,0.0,0.0
575070.0,6.6559027777777775,3.4036087539956643,28.269749030171937,1174.3856691264,0.0,0.0
575080.0,6.656018518518518,3.4037076943250066,28.26868208476403,1174.3856691264,0.0,0.0
575090.0,6.656134259259259,3.403806638539946,28.26761513505677,1174.3856691264,0.0,0.0
575100.0,6.65625,3.4039055866405823,28.266548181049856,1174.3856691264,0.0,0.0
575110.0,6.656365740740741,3.404004538627033,28.265481222743194,1174.3856691264,0.0,0.0
575120.0,6.656481481481482,3.404103494499407,28.26441426013662,1174.3856691264,0.0,0.0
575130.0,6.6565972222222225,3.404202454257812,28.26334729322994,1174.3856691264,0.0,0.0
575140.0,6.656712962962963,3.4043014179023654,28.262280322022974,1174.3856691264,0.0,0.0
575150.0,6.656828703703703,3.4044003854332816,28.26121334651551,1174.3856691264,0.0,0.0
575160.0,6.656944444444444,3.404499356850478,28.260146366707467,1174.3856691264,0.0,0.0
575170.0,6.657060185185185,3.4045983321540763,28.259079382598586,1174.3856691264,0.0,0.0
575180.0,6.657175925925926,3.4046973113443917,28.258012394188654,1174.3856691264,0.0,0.0
575190.0,6.657291666666667,3.4047962944215473,28.256945401477562,1174.3856691264,0.0,0.0
575200.0,6.657407407407407,3.4048952813853632,28.25587840446515,1174.3856691264,0.0,0.0
575210.0,6.657523148148148,3.40499427223627,28.254811403151177,1174.3856691264,0.0,0.0
575220.0,6.657638888888889,3.405093266974289,28.25374439753553,1174.3856691264,0.0,0.0
575230.0,6.65775462962963,3.4051922655995477,28.252677387617965,1174.3856691264,0.0,0.0
575240.0,6.657870370370371,3.405291268112174,28.25161037339829,1174.3856691264,0.0,0.0
575250.0,6.657986111111111,3.405390274512298,28.250543354876374,1174.3856691264,0.0,0.0
575260.0,6.6581018518518515,3.4054892848000464,28.249476332052026,1174.3856691264,0.0,0.0
575270.0,6.658217592592592,3.40558829897566,28.248409304925065,1174.3856691264,0.0,0.0
575280.0,6.658333333333333,3.405687317038967,28.247342273495306,1174.3856691264,0.0,0.0
575290.0,6.658449074074074,3.405786338992902,28.24627523776238,1174.3856691264,0.0,0.0
575300.0,6.658564814814815,3.4058853648399032,28.24520819772609,1174.3856691264,0.0,0.0
575310.0,6.658680555555556,3.4059843945801136,28.244141153386202,1174.3856691264,0.0,0.0
575320.0,6.6587962962962965,3.4060834282132952,28.24307410474261,1174.3856691264,0.0,0.0
575330.0,6.658912037037037,3.406182465739806,28.242007051795103,1174.3856691264,0.0,0.0
575340.0,6.659027777777778,3.406281507159615,28.240939994543616,1174.3856691264,0.0,0.0
575350.0,6.659143518518518,3.406380552472775,28.239872932987886,1174.3856691264,0.0,0.0
575360.0,6.659259259259259,3.4064796016793615,28.23880586712781,1174.3856691264,0.0,0.0
575370.0,6.659375,3.406578654779438,28.237738796963228,1174.3856691264,0.0,0.0
575380.0,6.659490740740741,3.4066777117730807,28.236671722493895,1174.3856691264,0.0,0.0
575390.0,6.6596064814814815,3.406776772660364,28.235604643719785,1174.3856691264,0.0,0.0
575400.0,6.659722222222222,3.406875837441352,28.234537560640575,1174.3856691264,0.0,0.0
575410.0,6.659837962962963,3.406974906116135,28.23347047325622,1174.3856691264,0.0,0.0
575420.0,6.659953703703704,3.407073978684893,28.232403381566545,1174.3856691264,0.0,0.0
575430.0,6.660069444444445,3.4071730551474024,28.231336285571317,1174.3856691264,0.0,0.0
575440.0,6.660185185185185,3.4072721355040447,28.23026918527038,1174.3856691264,0.0,0.0
575450.0,6.660300925925926,3.407371219754917,28.22920208066364,1174.3856691264,0.0,0.0
575460.0,6.660416666666666,3.407470307899797,28.228134971750844,1174.3856691264,0.0,0.0
575470.0,6.660532407407407,3.407569399939182,28.227067858531896,1174.3856691264,0.0,0.0
575480.0,6.660648148148148,3.4076684958728607,28.226000741006573,1174.3856691264,0.0,0.0
575490.0,6.660763888888889,3.407767595700927,28.224933619174706,1174.3856691264,0.0,0.0
575500.0,6.66087962962963,3.4078666994236824,28.22386649303617,1174.3856691264,0.0,0.0
575510.0,6.660995370370371,3.4079658070411196,28.222799362590713,1174.3856691264,0.0,0.0
575520.0,6.661111111111111,3.4080649185534355,28.22173222783821,1174.3856691264,0.0,0.0
575530.0,6.661226851851852,3.408164033960538,28.220665088778535,1174.3856691264,0.0,0.0
575540.0,6.661342592592592,3.408263153262528,28.21959794541141,1174.3856691264,0.0,0.0
575550.0,6.661458333333333,3.4083622764597084,28.218530797736737,1174.3856691264,0.0,0.0
575560.0,6.661574074074074,3.4084614035521867,28.217463645754336,1174.3856691264,0.0,0.0
575570.0,6.661689814814815,3.4085605345397694,28.216396489464014,1174.3856691264,0.0,0.0
575580.0,6.6618055555555555,3.408659669422871,28.21532932886556,1174.3856691264,0.0,0.0
575590.0,6.661921296296296,3.4087588082014992,28.21426216395888,1174.3856691264,0.0,0.0
575600.0,6.662037037037037,3.408857950875771,28.213194994743723,1174.3856691264,0.0,0.0
575610.0,6.662152777777778,3.4089570974457923,28.21212782121995,1174.3856691264,0.0,0.0
575620.0,6.662268518518519,3.4090562479116904,28.211060643387363,1174.3856691264,0.0,0.0
575630.0,6.66238425925926,3.4091554022735746,28.2099934612458,1174.3856691264,0.0,0.0
575640.0,6.6625,3.4092545605315685,28.208926274795093,1174.3856691264,0.0,0.0
575650.0,6.6626157407407405,3.4093537226857924,28.207859084035046,1174.3856691264,0.0,0.0
575660.0,6.662731481481481,3.4094528887364666,28.206791888965448,1174.3856691264,0.0,0.0
575670.0,6.662847222222222,3.409552058683414,28.20572468958616,1174.3856691264,0.0,0.0
575680.0,6.662962962962963,3.4096512325270627,28.204657485897027,1174.3856691264,0.0,0.0
575690.0,6.663078703703704,3.409750410267535,28.20359027789778,1174.3856691264,0.0,0.0
575700.0,6.663194444444445,3.4098495919046563,28.202523065588274,1174.3856691264,0.0,0.0
575710.0,6.6633101851851855,3.409948777438865,28.20145584896841,1174.3856691264,0.0,0.0
575720.0,6.663425925925926,3.410047966870181,28.200388628037853,1174.3856691264,0.0,0.0
575730.0,6.663541666666666,3.410147160198744,28.199321402796528,1174.3856691264,0.0,0.0
575740.0,6.663657407407407,3.4102463574246804,28.19825417324424,1174.3856691264,0.0,0.0
575750.0,6.663773148148148,3.4103455585481277,28.19718693938081,1174.3856691264,0.0,0.0
575760.0,6.663888888888889,3.410444763572452,28.196119701205852,1174.3856691264,0.0,0.0
575770.0,6.66400462962963,3.4105439724995588,28.195052458719132,1174.3856691264,0.0,0.0
575780.0,6.66412037037037,3.410643185329204,28.193985211920474,1174.3856691264,0.0,0.0
575790.0,6.664236111111111,3.4107424020618473,28.192917960809766,1174.3856691264,0.0,0.0
575800.0,6.664351851851852,3.410841622697152,28.191850705386823,1174.3856691264,0.0,0.0
575810.0,6.664467592592593,3.4109408472354787,28.190783445651473,1174.3856691264,0.0,0.0
575820.0,6.664583333333334,3.4110400756767874,28.189716181603558,1174.3856691264,0.0,0.0
575830.0,6.664699074074074,3.4111393080212506,28.188648913242925,1174.3856691264,0.0,0.0
575840.0,6.6648148148148145,3.411238544268639,28.18758164056941,1174.3856691264,0.0,0.0
575850.0,6.664930555555555,3.41133778441932,28.186514363582837,1174.3856691264,0.0,0.0
575860.0,6.665046296296296,3.411437028473268,28.185447082283083,1174.3856691264,0.0,0.0
575870.0,6.665162037037037,3.411536276430568,28.184379796669916,1174.3856691264,0.0,0.0
575880.0,6.665277777777778,3.411635528291282,28.183312506743203,1174.3856691264,0.0,0.0
575890.0,6.665393518518519,3.411734784055607,28.18224521250279,1174.3856691264,0.0,0.0
575900.0,6.6655092592592595,3.411834043723315,28.181177913948446,1174.3856691264,0.0,0.0
575910.0,6.665625,3.4119333072949027,28.180110611080128,1174.3856691264,0.0,0.0
575920.0,6.66574074074074,3.4120325747701408,28.17904330389756,1174.3856691264,0.0,0.0
575930.0,6.665856481481481,3.4121318461491303,28.17797599240058,1174.3856691264,0.0,0.0
575940.0,6.665972222222222,3.412231121432159,28.17690867658905,1174.3856691264,0.0,0.0
575950.0,6.666087962962963,3.4123304006192194,28.17584135646279,1174.3856691264,0.0,0.0
575960.0,6.666203703703704,3.4124296837104073,28.174774032021656,1174.3856691264,0.0,0.0
575970.0,6.6663194444444445,3.412528970705815,28.173706703265445,1174.3856691264,0.0,0.0
575980.0,6.666435185185185,3.412628261605547,28.17263937019399,1174.3856691264,0.0,0.0
575990.0,6.666550925925926,3.412727556409697,28.17157203280708,1174.3856691264,0.0,0.0
576000.0,6.666666666666667,3.41282685511847,28.170504691104604,1174.3856691264,0.0,0.0
576010.0,6.666782407407408,3.4129261577316723,28.16943734508633,1174.3856691264,0.0,0.0
576020.0,6.666898148148148,3.413025464249706,28.16836999475211,1174.3856691264,0.0,0.0
576030.0,6.667013888888889,3.4131247746725766,28.16730264010177,1174.3856691264,0.0,0.0
576040.0,6.667129629629629,3.4132240890003978,28.166235281135176,1174.3856691264,0.0,0.0
576050.0,6.66724537037037,3.4133234072333765,28.16516791785211,1174.3856691264,0.0,0.0
576060.0,6.667361111111111,3.4134227293713244,28.164100550252336,1174.3856691264,0.0,0.0
576070.0,6.667476851851852,3.4135220554146577,28.163033178335766,1174.3856691264,0.0,0.0
576080.0,6.667592592592593,3.4136213853633928,28.161965802102202,1174.3856691264,0.0,0.0
576090.0,6.667708333333334,3.4137207192176393,28.160898421551412,1174.3856691264,0.0,0.0
576100.0,6.667824074074074,3.413820056977622,28.159831036683308,1174.3856691264,0.0,0.0
576110.0,6.667939814814815,3.4139193986432605,28.158763647497643,1174.3856691264,0.0,0.0
576120.0,6.668055555555555,3.4140187442146726,28.157696253994217,1174.3856691264,0.0,0.0
576130.0,6.668171296296296,3.414118093692184,28.15662885617291,1174.3856691264,0.0,0.0
576140.0,6.668287037037037,3.414217447075915,28.155561454033517,1174.3856691264,0.0,0.0
576150.0,6.668402777777778,3.414316804365695,28.154494047575856,1174.3856691264,0.0,0.0
576160.0,6.6685185185185185,3.4144161655619456,28.15342663679975,1174.3856691264,0.0,0.0
576170.0,6.668634259259259,3.4145155306646986,28.15235922170498,1174.3856691264,0.0,0.0
576180.0,6.66875,3.414614899674084,28.15129180229139,1174.3856691264,0.0,0.0
576190.0,6.668865740740741,3.414714272590228,28.150224378558796,1174.3856691264,0.0,0.0
576200.0,6.668981481481482,3.414813649413269,28.14915695050705,1174.3856691264,0.0,0.0
576210.0,6.669097222222222,3.4149130301434325,28.148089518135894,1174.3856691264,0.0,0.0
576220.0,6.669212962962963,3.4150124147805614,28.147022081445215,1174.3856691264,0.0,0.0
576230.0,6.6693287037037035,3.4151118033290886,28.145954640434557,1174.3856691264,0.0,0.0
576240.0,6.669444444444444,3.415211195789965,28.14488719510379,1174.3856691264,0.0,0.0
576250.0,6.669560185185185,3.415310592163237,28.14381974545268,1174.3856691264,0.0,0.0
576260.0,6.669675925925926,3.4154099924490704,28.14275229148113,1174.3856691264,0.0,0.0
576270.0,6.669791666666667,3.4155093966473244,28.14168483318892,1174.3856691264,0.0,0.0
576280.0,6.669907407407408,3.415608804758158,28.140617370575917,1174.3856691264,0.0,0.0
576290.0,6.6700231481481485,3.4157082167815416,28.139549903641964,1174.3856691264,0.0,0.0
576300.0,6.670138888888889,3.4158076327177453,28.138482432386912,1174.3856691264,0.0,0.0
576310.0,6.670254629629629,3.4159070525667357,28.13741495681057,1174.3856691264,0.0,0.0
576320.0,6.67037037037037,3.4160064763286786,28.136347476912754,1174.3856691264,0.0,0.0
576330.0,6.670486111111111,3.4161059040033575,28.135279992693302,1174.3856691264,0.0,0.0
576340.0,6.670601851851852,3.416205335591246,28.13421250415214,1174.3856691264,0.0,0.0
576350.0,6.670717592592593,3.416304771092025,28.133145011288978,1174.3856691264,0.0,0.0
576360.0,6.670833333333333,3.4164042105060757,28.132077514103702,1174.3856691264,0.0,0.0
576370.0,6.670949074074074,3.416503653833479,28.131010012596136,1174.3856691264,0.0,0.0
576380.0,6.671064814814815,3.4166031010741227,28.129942506766152,1174.3856691264,0.0,0.0
576390.0,6.671180555555556,3.4167025522280907,28.1288749966135,1174.3856691264,0.0,0.0
576400.0,6.671296296296297,3.41680200729568,28.127807482138117,1174.3856691264,0.0,0.0
576410.0,6.671412037037037,3.416901466276876,28.12673996333969,1174.3856691264,0.0,0.0
576420.0,6.6715277777777775,3.417000929171775,28.125672440218196,1174.3856691264,0.0,0.0
576430.0,6.671643518518518,3.4171003959804667,28.12460491277335,1174.3856691264,0.0,0.0
576440.0,6.671759259259259,3.417199866703051,28.123537381005026,1174.3856691264,0.0,0.0
576450.0,6.671875,3.4172993413397275,28.122469844913034,1174.3856691264,0.0,0.0
576460.0,6.671990740740741,3.4173988198902983,28.121402304497245,1174.3856691264,0.0,0.0
576470.0,6.672106481481482,3.417498302355166,28.120334759757405,1174.3856691264,0.0,0.0
576480.0,6.6722222222222225,3.41759778873433,28.119267210693412,1174.3856691264,0.0,0.0
576490.0,6.672337962962963,3.4176972790279017,28.118199657305055,1174.3856691264,0.0,0.0
576500.0,6.672453703703703,3.417796773235983,28.117132099592133,1174.3856691264,0.0,0.0
576510.0,6.672569444444444,3.417896271358687,28.11606453755453,1174.3856691264,0.0,0.0
576520.0,6.672685185185185,3.417995773396127,28.114996971192053,1174.3856691264,0.0,0.0
576530.0,6.672800925925926,3.41809527934851,28.113929400504468,1174.3856691264,0.0,0.0
576540.0,6.672916666666667,3.4181947892156557,28.112861825491674,1174.3856691264,0.0,0.0
576550.0,6.673032407407407,3.418294302997971,28.111794246153394,1174.3856691264,0.0,0.0
576560.0,6.673148148148148,3.418393820695581,28.110726662489544,1174.3856691264,0.0,0.0
576570.0,6.673263888888889,3.418493342308302,28.10965907449991,1174.3856691264,0.0,0.0
576580.0,6.67337962962963,3.418592867836556,28.10859148218432,1174.3856691264,0.0,0.0
576590.0,6.673495370370371,3.4186923972803607,28.107523885542534,1174.3856691264,0.0,0.0
576600.0,6.673611111111111,3.418791930639844,28.106456284574467,1174.3856691264,0.0,0.0
576610.0,6.6737268518518515,3.4188914679151257,28.10538867927983,1174.3856691264,0.0,0.0
576620.0,6.673842592592592,3.418991009106332,28.10432106965855,1174.3856691264,0.0,0.0
576630.0,6.673958333333333,3.4190905542135943,28.103253455710366,1174.3856691264,0.0,0.0
576640.0,6.674074074074074,3.419190103237137,28.102185837435158,1174.3856691264,0.0,0.0
576650.0,6.674189814814815,3.4192896561767907,28.10111821483265,1174.3856691264,0.0,0.0
576660.0,6.674305555555556,3.4193892130329884,28.100050587902743,1174.3856691264,0.0,0.0
576670.0,6.6744212962962965,3.419488773805761,28.0989829566452,1174.3856691264,0.0,0.0
576680.0,6.674537037037037,3.4195883384952466,28.097915321059862,1174.3856691264,0.0,0.0
576690.0,6.674652777777778,3.41968790710157,28.096847681146503,1174.3856691264,0.0,0.0
576700.0,6.674768518518518,3.4197874796297087,28.095780036904788,1174.3856691264,0.0,0.0
576710.0,6.674884259259259,3.4198870560798813,28.094712388334464,1174.3856691264,0.0,0.0
576720.0,6.675,3.419986636452242,28.0936447354354,1174.3856691264,0.0,0.0
576730.0,6.675115740740741,3.420086220746656,28.09257707820743,1174.3856691264,0.0,0.0
576740.0,6.6752314814814815,3.4201858089631854,28.091509416650425,1174.3856691264,0.0,0.0
576750.0,6.675347222222222,3.4202854011020896,28.090441750764167,1174.3856691264,0.0,0.0
576760.0,6.675462962962963,3.4203849971633318,28.089374080548513,1174.3856691264,0.0,0.0
576770.0,6.675578703703704,3.420484597146988,28.088306406003323,1174.3856691264,0.0,0.0
576780.0,6.675694444444445,3.4205842010531207,28.087238727128394,1174.3856691264,0.0,0.0
576790.0,6.675810185185185,3.4206838088818134,28.086171043923596,1174.3856691264,0.0,0.0
576800.0,6.675925925925926,3.420783420633129,28.085103356388736,1174.3856691264,0.0,0.0
576810.0,6.676041666666666,3.420883036307152,28.08403566452361,1174.3856691264,0.0,0.0
576820.0,6.676157407407407,3.4209826559039582,28.08296796832815,1174.3856691264,0.0,0.0
576830.0,6.676273148148148,3.4210822794236355,28.081900267802123,1174.3856691264,0.0,0.0
576840.0,6.676388888888889,3.4211819068662623,28.080832562945375,1174.3856691264,0.0,0.0
576850.0,6.67650462962963,3.421281538231927,28.079764853757727,1174.3856691264,0.0,0.0
576860.0,6.676620370370371,3.4213811735207176,28.078697140239008,1174.3856691264,0.0,0.0
576870.0,6.676736111111111,3.421480812732721,28.077629422389045,1174.3856691264,0.0,0.0
576880.0,6.676851851851852,3.4215804558680323,28.076561700207687,1174.3856691264,0.0,0.0
576890.0,6.676967592592592,3.4216801029268424,28.075493973694744,1174.3856691264,0.0,0.0
576900.0,6.677083333333333,3.42177975390895,28.07442624285003,1174.3856691264,0.0,0.0
576910.0,6.677199074074074,3.4218794088147524,28.07335850767343,1174.3856691264,0.0,0.0
576920.0,6.677314814814815,3.4219790676442483,28.07229076816466,1174.3856691264,0.0,0.0
576930.0,6.6774305555555555,3.422078730397534,28.071223024323615,1174.3856691264,0.0,0.0
576940.0,6.677546296296296,3.4221783970747213,28.070155276150153,1174.3856691264,0.0,0.0
576950.0,6.677662037037037,3.4222780676759097,28.06908752364406,1174.3856691264,0.0,0.0
576960.0,6.677777777777778,3.4223777422012094,28.068019766805126,1174.3856691264,0.0,0.0
576970.0,6.677893518518519,3.4224774206507207,28.066952005633194,1174.3856691264,0.0,0.0
576980.0,6.67800925925926,3.4225771030245604,28.065884240128085,1174.3856691264,0.0,0.0
576990.0,6.678125,3.4226767893228356,28.0648164702897,1174.3856691264,0.0,0.0
577000.0,6.6782407407407405,3.4227764795456648,28.06374869611774,1174.3856691264,0.0,0.0
577010.0,6.678356481481481,3.422876173693255,28.062680917612116,1174.3856691264,0.0,0.0
577020.0,6.678472222222222,3.422975871765524,28.06161313477258,1174.3856691264,0.0,0.0
577030.0,6.678587962962963,3.4230755737625995,28.060545347598982,1174.3856691264,0.0,0.0
577040.0,6.678703703703704,3.4231752796848864,28.059477556091128,1174.3856691264,0.0,0.0
577050.0,6.678819444444445,3.4232749895321177,28.058409760248853,1174.3856691264,0.0,0.0
577060.0,6.6789351851851855,3.423374703304706,28.057341960071952,1174.3856691264,0.0,0.0
577070.0,6.679050925925926,3.4234744210026773,28.056274155560256,1174.3856691264,0.0,0.0
577080.0,6.679166666666666,3.423574142626257,28.055206346713646,1174.3856691264,0.0,0.0
577090.0,6.679282407407407,3.4236738681752756,28.05413853353183,1174.3856691264,0.0,0.0
577100.0,6.679398148148148,3.4237735976502526,28.053070716014684,1174.3856691264,0.0,0.0
577110.0,6.679513888888889,3.4238733310510248,28.05200289416198,1174.3856691264,0.0,0.0
577120.0,6.67962962962963,3.423973068377721,28.050935067973594,1174.3856691264,0.0,0.0
577130.0,6.67974537037037,3.424072809630768,28.049867237449316,1174.3856691264,0.0,0.0
577140.0,6.679861111111111,3.424172554810004,28.04879940258896,1174.3856691264,0.0,0.0
577150.0,6.679976851851852,3.4242723039155587,28.047731563392265,1174.3856691264,0.0,0.0
577160.0,6.680092592592593,3.4243720569484593,28.04666371985916,1174.3856691264,0.0,0.0
577170.0,6.680208333333334,3.424471813913162,28.045595871989143,1174.3856691264,0.0,0.0
577180.0,6.680324074074074,3.42457157480942,28.04452801978204,1174.3856691264,0.0,0.0
577190.0,6.6804398148148145,3.424671339637587,28.04346016323779,1174.3856691264,0.0,0.0
577200.0,6.680555555555555,3.4247711083977266,28.042392302356127,1174.3856691264,0.0,0.0
577210.0,6.680671296296296,3.424870881089604,28.04132443713693,1174.3856691264,0.0,0.0
577220.0,6.680787037037037,3.4249706577136734,28.040256567580098,1174.3856691264,0.0,0.0
577230.0,6.680902777777778,3.4250704382696098,28.03918869368532,1174.3856691264,0.0,0.0
577240.0,6.681018518518519,3.425170222757779,28.038120815452555,1174.3856691264,0.0,0.0
577250.0,6.6811342592592595,3.4252700111782475,28.037052932881572,1174.3856691264,0.0,0.0
577260.0,6.68125,3.4253698035308013,28.035985045972268,1174.3856691264,0.0,0.0
577270.0,6.68136574074074,3.4254695998158016,28.034917154724436,1174.3856691264,0.0,0.0
577280.0,6.681481481481481,3.425569400033237,28.03384925913787,1174.3856691264,0.0,0.0
577290.0,6.681597222222222,3.425669204183183,28.032781359212482,1174.3856691264,0.0,0.0
577300.0,6.681712962962963,3.42576901226582,28.03171345494806,1174.3856691264,0.0,0.0
577310.0,6.681828703703704,3.4258688242810393,28.030645546344434,1174.3856691264,0.0,0.0
577320.0,6.6819444444444445,3.4259686402289216,28.02957763340139,1174.3856691264,0.0,0.0
577330.0,6.682060185185185,3.4260684601097555,28.028509716118826,1174.3856691264,0.0,0.0
577340.0,6.682175925925926,3.426168283923629,28.027441794496543,1174.3856691264,0.0,0.0
577350.0,6.682291666666667,3.426268111670342,28.02637386853439,1174.3856691264,0.0,0.0
577360.0,6.682407407407408,3.4263679433502823,28.025305938232126,1174.3856691264,0.0,0.0
577370.0,6.682523148148148,3.42646777896345,28.02423800358965,1174.3856691264,0.0,0.0
577380.0,6.682638888888889,3.4265676185099365,28.023170064606735,1174.3856691264,0.0,0.0
577390.0,6.682754629629629,3.4266674619898496,28.022102121283275,1174.3856691264,0.0,0.0
577400.0,6.68287037037037,3.4267673094033864,28.021034173619025,1174.3856691264,0.0,0.0
577410.0,6.682986111111111,3.426867160750355,28.01996622161384,1174.3856691264,0.0,0.0
577420.0,6.683101851851852,3.4269670160311567,28.018898265267538,1174.3856691264,0.0,0.0
577430.0,6.683217592592593,3.427066875245896,28.017830304579938,1174.3856691264,0.0,0.0
577440.0,6.683333333333334,3.427166738394389,28.016762339550834,1174.3856691264,0.0,0.0
577450.0,6.683449074074074,3.427266605477136,28.0156943701801,1174.3856691264,0.0,0.0
577460.0,6.683564814814815,3.427366476493856,28.014626396467513,1174.3856691264,0.0,0.0
577470.0,6.683680555555555,3.4274663514449633,28.013558418412938,1174.3856691264,0.0,0.0
577480.0,6.683796296296296,3.4275662303305663,28.01249043601617,1174.3856691264,0.0,0.0
577490.0,6.683912037037037,3.4276661131504893,28.011422449276974,1174.3856691264,0.0,0.0
577500.0,6.684027777777778,3.427765999905144,28.01035445819527,1174.3856691264,0.0,0.0
577510.0,6.6841435185185185,3.4278658905945565,28.00928646277082,1174.3856691264,0.0,0.0
577520.0,6.684259259259259,3.42796578521894,28.00821846300343,1174.3856691264,0.0,0.0
577530.0,6.684375,3.4280656837781223,28.007150458892927,1174.3856691264,0.0,0.0
577540.0,6.684490740740741,3.4281655862725247,28.00608245043914,1174.3856691264,0.0,0.0
577550.0,6.684606481481482,3.428265492702175,28.005014437641908,1174.3856691264,0.0,0.0
577560.0,6.684722222222222,3.4283654030672026,28.003946420500984,1174.3856691264,0.0,0.0
577570.0,6.684837962962963,3.4284653173677286,28.00287839901623,1174.3856691264,0.0,0.0
577580.0,6.6849537037037035,3.428565235603887,28.001810373187446,1174.3856691264,0.0,0.0
577590.0,6.685069444444444,3.42866515777581,28.000742343014434,1174.3856691264,0.0,0.0
577600.0,6.685185185185185,3.428765083883623,27.99967430849707,1174.3856691264,0.0,0.0
577610.0,6.685300925925926,3.4288650139274695,27.998606269635072,1174.3856691264,0.0,0.0
577620.0,6.685416666666667,3.42896494790747,27.997538226428297,1174.3856691264,0.0,0.0
577630.0,6.685532407407408,3.4290648858253703,27.996470178876493,1174.3856691264,0.0,0.0
577640.0,6.6856481481481485,3.4291648276847204,27.995402126979315,1174.3856691264,0.0,0.0
577650.0,6.685763888888889,3.4292647734855746,27.9943340707366,1174.3856691264,0.0,0.0
577660.0,6.685879629629629,3.429364723228083,27.993266010148144,1174.3856691264,0.0,0.0
577670.0,6.68599537037037,3.429464676912022,27.992197945213842,1174.3856691264,0.0,0.0
577680.0,6.686111111111111,3.429564634537738,27.991129875933467,1174.3856691264,0.0,0.0
577690.0,6.686226851851852,3.4296645961052006,27.990061802306894,1174.3856691264,0.0,0.0
577700.0,6.686342592592593,3.4297645616145775,27.988993724333998,1174.3856691264,0.0,0.0
577710.0,6.686458333333333,3.4298645310656464,27.98792564201452,1174.3856691264,0.0,0.0
577720.0,6.686574074074074,3.429964504458765,27.986857555348333,1174.3856691264,0.0,0.0
577730.0,6.686689814814815,3.430064481793919,27.98578946433532,1174.3856691264,0.0,0.0
577740.0,6.686805555555556,3.4301644630711725,27.984721368975237,1174.3856691264,0.0,0.0
577750.0,6.686921296296297,3.430264448290619,27.983653269267993,1174.3856691264,0.0,0.0
577760.0,6.687037037037037,3.430364437452422,27.982585165213358,1174.3856691264,0.0,0.0
577770.0,6.6871527777777775,3.430464430556379,27.98151705681115,1174.3856691264,0.0,0.0
577780.0,6.687268518518518,3.4305644276028673,27.980448944061216,1174.3856691264,0.0,0.0
577790.0,6.687384259259259,3.430664428591877,27.97938082696344,1174.3856691264,0.0,0.0
577800.0,6.6875,3.4307644335234926,27.97831270551758,1174.3856691264,0.0,0.0
577810.0,6.687615740740741,3.4308644423978105,27.977244579723475,1174.3856691264,0.0,0.0
577820.0,6.687731481481482,3.430964455214921,27.976176449580986,1174.3856691264,0.0,0.0
577830.0,6.6878472222222225,3.4310644719749175,27.975108315089912,1174.3856691264,0.0,0.0
577840.0,6.687962962962963,3.431164492677897,27.974040176250085,1174.3856691264,0.0,0.0
577850.0,6.688078703703703,3.431264517323961,27.9729720330613,1174.3856691264,0.0,0.0
577860.0,6.688194444444444,3.4313645459132047,27.971903885523425,1174.3856691264,0.0,0.0
577870.0,6.688310185185185,3.431464578445735,27.970835733636257,1174.3856691264,0.0,0.0
577880.0,6.688425925925926,3.431564614921654,27.9697675773996,1174.3856691264,0.0,0.0
577890.0,6.688541666666667,3.4316646553410672,27.96869941681334,1174.3856691264,0.0,0.0
577900.0,6.688657407407407,3.431764699704173,27.967631251877208,1174.3856691264,0.0,0.0
577910.0,6.688773148148148,3.4318647480108018,27.96656308259115,1174.3856691264,0.0,0.0
577920.0,6.688888888888889,3.4319648002613494,27.965494908954835,1174.3856691264,0.0,0.0
577930.0,6.68900462962963,3.432064856455928,27.964426730968224,1174.3856691264,0.0,0.0
577940.0,6.689120370370371,3.4321649165943557,27.963358548631025,1174.3856691264,0.0,0.0
577950.0,6.689236111111111,3.43226498067705,27.962290361943143,1174.3856691264,0.0,0.0
577960.0,6.6893518518518515,3.432365048704021,27.961222170904314,1174.3856691264,0.0,0.0
577970.0,6.689467592592592,3.432465120675491,27.96015397551445,1174.3856691264,0.0,0.0
577980.0,6.689583333333333,3.432565196591279,27.959085775773257,1174.3856691264,0.0,0.0
577990.0,6.689699074074074,3.432665276451907,27.95801757168067,1174.3856691264,0.0,0.0
578000.0,6.689814814814815,3.432765360257201,27.9569493632364,1174.3856691264,0.0,0.0
578010.0,6.689930555555556,3.4328654480073815,27.955881150440316,1174.3856691264,0.0,0.0
578020.0,6.6900462962962965,3.4329655397025745,27.954812933292217,1174.3856691264,0.0,0.0
578030.0,6.690162037037037,3.4330656353428126,27.953744711791934,1174.3856691264,0.0,0.0
578040.0,6.690277777777778,3.433165734928421,27.952676485939282,1174.3856691264,0.0,0.0
578050.0,6.690393518518518,3.4332658384594286,27.95160825573405,1174.3856691264,0.0,0.0
578060.0,6.690509259259259,3.433365945935967,27.950540021176103,1174.3856691264,0.0,0.0
578070.0,6.690625,3.4334660573581703,27.949471782265178,1174.3856691264,0.0,0.0
578080.0,6.690740740740741,3.433566172726171,27.94840353900116,1174.3856691264,0.0,0.0
578090.0,6.6908564814814815,3.4336662920401997,27.947335291383823,1174.3856691264,0.0,0.0
578100.0,6.690972222222222,3.4337664153026597,27.94626703941282,1174.3856691264,0.0,0.0
578110.0,6.691087962962963,3.433866542516446,27.945198783087903,1174.3856691264,0.0,0.0
578120.0,6.691203703703704,3.4339666736815118,27.94413052240895,1174.3856691264,0.0,0.0
578130.0,6.691319444444445,3.4340668087979154,27.943062257375708,1174.3856691264,0.0,0.0
578140.0,6.691435185185185,3.4341669478657173,27.941993987988035,1174.3856691264,0.0,0.0
578150.0,6.691550925925926,3.4342670908849833,27.940925714245807,1174.3856691264,0.0,0.0
578160.0,6.691666666666666,3.4343672378557715,27.939857436148873,1174.3856691264,0.0,0.0
578170.0,6.691782407407407,3.434467388778154,27.93878915369698,1174.3856691264,0.0,0.0
578180.0,6.691898148148148,3.4345675436523013,27.937720866890032,1174.3856691264,0.0,0.0
578190.0,6.692013888888889,3.434667702478083,27.936652575727827,1174.3856691264,0.0,0.0
578200.0,6.69212962962963,3.4347678652556803,27.93558428021025,1174.3856691264,0.0,0.0
578210.0,6.692245370370371,3.434868031985166,27.934515980337064,1174.3856691264,0.0,0.0
578220.0,6.692361111111111,3.4349682026665227,27.933447676108123,1174.3856691264,0.0,0.0
578230.0,6.692476851851852,3.4350683773000243,27.932379367523247,1174.3856691264,0.0,0.0
578240.0,6.692592592592592,3.4351685558856553,27.931311054582274,1174.3856691264,0.0,0.0
578250.0,6.692708333333333,3.435268738423504,27.930242737285088,1174.3856691264,0.0,0.0
578260.0,6.692824074074074,3.435368924913656,27.929174415631437,1174.3856691264,0.0,0.0
578270.0,6.692939814814815,3.435469115356201,27.928106089621167,1174.3856691264,0.0,0.0
578280.0,6.6930555555555555,3.4355693097512336,27.92703775925413,1174.3856691264,0.0,0.0
578290.0,6.693171296296296,3.4356695080988446,27.925969424530138,1174.3856691264,0.0,0.0
578300.0,6.693287037037037,3.435769710399223,27.924901085448976,1174.3856691264,0.0,0.0
578310.0,6.693402777777778,3.4358699166521762,27.92383274201051,1174.3856691264,0.0,0.0
578320.0,6.693518518518519,3.435970126858096,27.922764394214568,1174.3856691264,0.0,0.0
578330.0,6.69363425925926,3.4360703410169937,27.92169604206098,1174.3856691264,0.0,0.0
578340.0,6.69375,3.4361705591289584,27.920627685549544,1174.3856691264,0.0,0.0
578350.0,6.6938657407407405,3.436270781194101,27.919559324680048,1174.3856691264,0.0,0.0
578360.0,6.693981481481481,3.4363710072126232,27.91849095945238,1174.3856691264,0.0,0.0
578370.0,6.694097222222222,3.4364712371844433,27.91742258986635,1174.3856691264,0.0,0.0
578380.0,6.694212962962963,3.436571471109666,27.916354215921725,1174.3856691264,0.0,0.0
578390.0,6.694328703703704,3.4366717089886945,27.91528583761837,1174.3856691264,0.0,0.0
578400.0,6.694444444444445,3.4367719508212553,27.914217454956102,1174.3856691264,0.0,0.0
578410.0,6.6945601851851855,3.4368721966077533,27.913149067934746,1174.3856691264,0.0,0.0
578420.0,6.694675925925926,3.4369724463483022,27.912080676554073,1174.3856691264,0.0,0.0
578430.0,6.694791666666666,3.437072700042828,27.911012280813946,1174.3856691264,0.0,0.0
578440.0,6.694907407407407,3.4371729576915446,27.909943880714177,1174.3856691264,0.0,0.0
578450.0,6.695023148148148,3.437273219294575,27.908875476254565,1174.3856691264,0.0,0.0
578460.0,6.695138888888889,3.437373484852042,27.90780706743496,1174.3856691264,0.0,0.0
578470.0,6.69525462962963,3.4374737543639675,27.906738654255104,1174.3856691264,0.0,0.0
578480.0,6.69537037037037,3.437574027830679,27.905670236714887,1174.3856691264,0.0,0.0
578490.0,6.695486111111111,3.4376743052522936,27.904601814814118,1174.3856691264,0.0,0.0
578500.0,6.695601851851852,3.4377745866287484,27.90353338855254,1174.3856691264,0.0,0.0
578510.0,6.695717592592593,3.4378748719602736,27.90246495793002,1174.3856691264,0.0,0.0
578520.0,6.695833333333334,3.4379751612468965,27.901396522946374,1174.3856691264,0.0,0.0
578530.0,6.695949074074074,3.438075454489045,27.900328083601444,1174.3856691264,0.0,0.0
578540.0,6.6960648148148145,3.4381757516864586,27.89925963989494,1174.3856691264,0.0,0.0
578550.0,6.696180555555555,3.438276052839568,27.898191191826765,1174.3856691264,0.0,0.0
578560.0,6.696296296296296,3.4383763579484112,27.8971227393967,1174.3856691264,0.0,0.0
578570.0,6.696412037037037,3.438476667016789,27.89605428260441,1174.3856691264,0.0,0.0
578580.0,6.696527777777778,3.4385769800461015,27.8949858214496,1174.3856691264,0.0,0.0
578590.0,6.696643518518519,3.438677297036404,27.893917355932118,1174.3856691264,0.0,0.0
578600.0,6.6967592592592595,3.4387776179879466,27.89284888605185,1174.3856691264,0.0,0.0
578610.0,6.696875,3.4388779429006937,27.891780411808575,1174.3856691264,0.0,0.0
578620.0,6.69699074074074,3.4389782717748014,27.89071193320214,1174.3856691264,0.0,0.0
578630.0,6.697106481481481,3.439078604610057,27.88964345023243,1174.3856691264,0.0,0.0
578640.0,6.697222222222222,3.4391789414068095,27.8885749628992,1174.3856691264,0.0,0.0
578650.0,6.697337962962963,3.439279282165032,27.887506471202293,1174.3856691264,0.0,0.0
578660.0,6.697453703703704,3.439379626884801,27.886437975141593,1174.3856691264,0.0,0.0
578670.0,6.6975694444444445,3.4394799755661905,27.88536947471691,1174.3856691264,0.0,0.0
578680.0,6.697685185185185,3.43958032820928,27.884300969928095,1174.3856691264,0.0,0.0
578690.0,6.697800925925926,3.439680684814243,27.883232460774916,1174.3856691264,0.0,0.0
578700.0,6.697916666666667,3.439781045380871,27.882163947257194,1174.3856691264,0.0,0.0
578710.0,6.698032407407408,3.4398814099095394,27.881095429374845,1174.3856691264,0.0,0.0
578720.0,6.698148148148148,3.4399817784002416,27.880026907127665,1174.3856691264,0.0,0.0
578730.0,6.698263888888889,3.4400821508530584,27.87895838051545,1174.3856691264,0.0,0.0
578740.0,6.698379629629629,3.440182527268173,27.87788984953799,1174.3856691264,0.0,0.0
578750.0,6.69849537037037,3.440282907645398,27.876821314195226,1174.3856691264,0.0,0.0
578760.0,6.698611111111111,3.4403832919851096,27.875752774486884,1174.3856691264,0.0,0.0
578770.0,6.698726851851852,3.4404836802874046,27.8746842304128,1174.3856691264,0.0,0.0
578780.0,6.698842592592593,3.4405840725521943,27.873615681972876,1174.3856691264,0.0,0.0
578790.0,6.698958333333334,3.440684468779668,27.872547129166854,1174.3856691264,0.0,0.0
578800.0,6.699074074074074,3.440784868969924,27.87147857199456,1174.3856691264,0.0,0.0
578810.0,6.699189814814815,3.4408852731229818,27.87041001045586,1174.3856691264,0.0,0.0
578820.0,6.699305555555555,3.4409856812391277,27.869341444550503,1174.3856691264,0.0,0.0
578830.0,6.699421296296296,3.441086093318376,27.8682728742784,1174.3856691264,0.0,0.0
578840.0,6.699537037037037,3.4411865093608345,27.867204299639297,1174.3856691264,0.0,0.0
578850.0,6.699652777777778,3.4412869293666137,27.86613572063305,1174.3856691264,0.0,0.0
578860.0,6.6997685185185185,3.441387353335824,27.86506713725949,1174.3856691264,0.0,0.0
578870.0,6.699884259259259,3.4414877812685805,27.86399854951839,1174.3856691264,0.0,0.0
578880.0,6.7,3.4415882131649966,27.862929957409605,1174.3856691264,0.0,0.0
578890.0,6.700115740740741,3.441688649025191,27.861861360932927,1174.3856691264,0.0,0.0
578900.0,6.700231481481482,3.441789088849282,27.8607927600882,1174.3856691264,0.0,0.0
578910.0,6.700347222222222,3.4418895326373815,27.859724154875188,1174.3856691264,0.0,0.0
578920.0,6.700462962962963,3.441989980389622,27.858655545293754,1174.3856691264,0.0,0.0
