time_s,day,pressure_bar,fill_pct,liquid_flow_kg_per_h,vapor_flow_kg_per_h,bog_excess_kg
578930.0,6.7005787037037035,3.44209043210612,27.857586931343707,1174.3856691264,0.0,0.0
578940.0,6.700694444444444,3.442190887787003,27.856518313024875,1174.3856691264,0.0,0.0
578950.0,6.700810185185185,3.4422913474323904,27.855449690337032,1174.3856691264,0.0,0.0
578960.0,6.700925925925926,3.4423918110424134,27.854381063280027,1174.3856691264,0.0,0.0
578970.0,6.701041666666667,3.4424922786171996,27.853312431853638,1174.3856691264,0.0,0.0
578980.0,6.701157407407408,3.442592750156883,27.852243796057692,1174.3856691264,0.0,0.0
578990.0,6.7012731481481485,3.4426932256615848,27.851175155892026,1174.3856691264,0.0,0.0
579000.0,6.701388888888889,3.4427937051314434,27.850106511356415,1174.3856691264,0.0,0.0
579010.0,6.701504629629629,3.442894188566596,27.849037862450732,1174.3856691264,0.0,0.0
579020.0,6.70162037037037,3.4429946759671717,27.847969209174682,1174.3856691264,0.0,0.0
579030.0,6.701736111111111,3.4430951673333086,27.84690055152817,1174.3856691264,0.0,0.0
579040.0,6.701851851851852,3.4431956626698774,27.845831889510738,1174.3856691264,0.0,0.0
579050.0,6.701967592592593,3.4432961619771145,27.844763223122204,1174.3856691264,0.0,0.0
579060.0,6.702083333333333,3.4433966652553685,27.843694552362404,1174.3856691264,0.0,0.0
579070.0,6.702199074074074,3.443497172504693,27.842625877231175,1174.3856691264,0.0,0.0
579080.0,6.702314814814815,3.44359768372487,27.841557197728356,1174.3856691264,0.0,0.0
579090.0,6.702430555555556,3.4436981989162443,27.840488513853757,1174.3856691264,0.0,0.0
579100.0,6.702546296296297,3.4437987180787895,27.839419825607266,1174.3856691264,0.0,0.0
579110.0,6.702662037037037,3.4438992412125766,27.83835113298869,1174.3856691264,0.0,0.0
579120.0,6.7027777777777775,3.443999768317668,27.83728243599778,1174.3856691264,0.0,0.0
579130.0,6.702893518518518,3.4441002993941456,27.836213734634523,1174.3856691264,0.0,0.0
579140.0,6.703009259259259,3.4442008344420803,27.835145028898623,1174.3856691264,0.0,0.0
579150.0,6.703125,3.4443013734616494,27.83407631878995,1174.3856691264,0.0,0.0
579160.0,6.703240740740741,3.444401916452646,27.833007604308328,1174.3856691264,0.0,0.0
579170.0,6.703356481481482,3.444502463415436,27.831938885453617,1174.3856691264,0.0,0.0
579180.0,6.7034722222222225,3.4446030143500077,27.83087016222559,1174.3856691264,0.0,0.0
579190.0,6.703587962962963,3.444703569256544,27.829801434624084,1174.3856691264,0.0,0.0
579200.0,6.703703703703703,3.44480412813485,27.828732702648978,1174.3856691264,0.0,0.0
579210.0,6.703819444444444,3.4449046909853998,27.827663966300054,1174.3856691264,0.0,0.0
579220.0,6.703935185185185,3.4450052578079906,27.826595225577123,1174.3856691264,0.0,0.0
579230.0,6.704050925925926,3.4451058286027245,27.825526480480058,1174.3856691264,0.0,0.0
579240.0,6.704166666666667,3.445206403369883,27.8244577310086,1174.3856691264,0.0,0.0
579250.0,6.704282407407407,3.4453069821094733,27.82338897716264,1174.3856691264,0.0,0.0
579260.0,6.704398148148148,3.445407564821691,27.822320218942014,1174.3856691264,0.0,0.0
579270.0,6.704513888888889,3.445508151506351,27.821251456346474,1174.3856691264,0.0,0.0
579280.0,6.70462962962963,3.4456087421638406,27.820182689375883,1174.3856691264,0.0,0.0
579290.0,6.704745370370371,3.445709336794174,27.81911391803009,1174.3856691264,0.0,0.0
579300.0,6.704861111111111,3.4458099353974534,27.818045142308822,1174.3856691264,0.0,0.0
579310.0,6.7049768518518515,3.445910537973885,27.816976362212003,1174.3856691264,0.0,0.0
579320.0,6.705092592592592,3.446011144523294,27.815907577739363,1174.3856691264,0.0,0.0
579330.0,6.705208333333333,3.44611175504618,27.814838788890782,1174.3856691264,0.0,0.0
579340.0,6.705324074074074,3.4462123695422693,27.81376999566607,1174.3856691264,0.0,0.0
579350.0,6.705439814814815,3.4463129880119614,27.812701198065028,1174.3856691264,0.0,0.0
579360.0,6.705555555555556,3.44641361045528,27.81163239608746,1174.3856691264,0.0,0.0
579370.0,6.7056712962962965,3.4465142368724395,27.810563589733185,1174.3856691264,0.0,0.0
579380.0,6.705787037037037,3.4466148672633707,27.809494779002037,1174.3856691264,0.0,0.0
579390.0,6.705902777777778,3.4467155016281987,27.80842596389383,1174.3856691264,0.0,0.0
579400.0,6.706018518518518,3.4468161399672312,27.80735714440838,1174.3856691264,0.0,0.0
579410.0,6.706134259259259,3.4469167822804976,27.80628832054546,1174.3856691264,0.0,0.0
579420.0,6.70625,3.44701742856822,27.805219492304932,1174.3856691264,0.0,0.0
579430.0,6.706365740740741,3.447118078830242,27.804150659686606,1174.3856691264,0.0,0.0
579440.0,6.7064814814814815,3.4472187330670705,27.803081822690253,1174.3856691264,0.0,0.0
579450.0,6.706597222222222,3.4473193912784597,27.802012981315695,1174.3856691264,0.0,0.0
579460.0,6.706712962962963,3.4474200534648225,27.800944135562762,1174.3856691264,0.0,0.0
579470.0,6.706828703703704,3.447520719626293,27.7998752854313,1174.3856691264,0.0,0.0
579480.0,6.706944444444445,3.447621389762722,27.798806430921058,1174.3856691264,0.0,0.0
579490.0,6.707060185185185,3.4477220638745245,27.79773757203184,1174.3856691264,0.0,0.0
579500.0,6.707175925925926,3.447822741962385,27.796668708763505,1174.3856691264,0.0,0.0
579510.0,6.707291666666666,3.4479234240309116,27.795599841115553,1174.3856691264,0.0,0.0
579520.0,6.707407407407407,3.4480241100801625,27.794530969087887,1174.3856691264,0.0,0.0
579530.0,6.707523148148148,3.448124800110199,27.793462092680333,1174.3856691264,0.0,0.0
579540.0,6.707638888888889,3.4482254941210737,27.792393211892648,1174.3856691264,0.0,0.0
579550.0,6.70775462962963,3.44832619211285,27.791324326724755,1174.3856691264,0.0,0.0
579560.0,6.707870370370371,3.448426894085593,27.790255437176498,1174.3856691264,0.0,0.0
579570.0,6.707986111111111,3.4485276000394713,27.789186543247666,1174.3856691264,0.0,0.0
579580.0,6.708101851851852,3.448628309974261,27.788117644938083,1174.3856691264,0.0,0.0
579590.0,6.708217592592592,3.4487290238903197,27.787048742247567,1174.3856691264,0.0,0.0
579600.0,6.708333333333333,3.448829741787724,27.785979835176,1174.3856691264,0.0,0.0
579610.0,6.708449074074074,3.448930463666265,27.784910923723178,1174.3856691264,0.0,0.0
579620.0,6.708564814814815,3.4490311895263086,27.783842007888953,1174.3856691264,0.0,0.0
579630.0,6.7086805555555555,3.4491319193678307,27.782773087673096,1174.3856691264,0.0,0.0
579640.0,6.708796296296296,3.449232653190924,27.78170416307549,1174.3856691264,0.0,0.0
579650.0,6.708912037037037,3.4493333909956694,27.780635234095964,1174.3856691264,0.0,0.0
579660.0,6.709027777777778,3.449434132782159,27.77956630073431,1174.3856691264,0.0,0.0
579670.0,6.709143518518519,3.4495348785504722,27.778497362990386,1174.3856691264,0.0,0.0
579680.0,6.70925925925926,3.4496356283008,27.77742842086396,1174.3856691264,0.0,0.0
579690.0,6.709375,3.4497363820329516,27.77635947435489,1174.3856691264,0.0,0.0
579700.0,6.7094907407407405,3.4498371397473098,27.775290523463052,1174.3856691264,0.0,0.0
579710.0,6.709606481481481,3.449937901443871,27.774221568188178,1174.3856691264,0.0,0.0
579720.0,6.709722222222222,3.45003866712283,27.773152608530133,1174.3856691264,0.0,0.0
579730.0,6.709837962962963,3.4501394367840073,27.77208364448874,1174.3856691264,0.0,0.0
579740.0,6.709953703703704,3.4502402104278778,27.77101467606381,1174.3856691264,0.0,0.0
579750.0,6.710069444444445,3.4503409880542653,27.76994570325518,1174.3856691264,0.0,0.0
579760.0,6.7101851851851855,3.4504417696633696,27.768876726062626,1174.3856691264,0.0,0.0
579770.0,6.710300925925926,3.4505425552552036,27.767807744486007,1174.3856691264,0.0,0.0
579780.0,6.710416666666666,3.450643344830074,27.766738758525157,1174.3856691264,0.0,0.0
579790.0,6.710532407407407,3.450744138387989,27.76566976817986,1174.3856691264,0.0,0.0
579800.0,6.710648148148148,3.450844935929057,27.76460077344989,1174.3856691264,0.0,0.0
579810.0,6.710763888888889,3.4509457374534924,27.763531774335142,1174.3856691264,0.0,0.0
579820.0,6.71087962962963,3.4510465429611323,27.762462770835395,1174.3856691264,0.0,0.0
579830.0,6.71099537037037,3.4511473524523724,27.761393762950487,1174.3856691264,0.0,0.0
579840.0,6.711111111111111,3.4512481659273337,27.760324750680226,1174.3856691264,0.0,0.0
579850.0,6.711226851851852,3.451348983385848,27.759255734024386,1174.3856691264,0.0,0.0
579860.0,6.711342592592593,3.4514498048283317,27.75818671298283,1174.3856691264,0.0,0.0
579870.0,6.711458333333334,3.451550630254807,27.757117687555354,1174.3856691264,0.0,0.0
579880.0,6.711574074074074,3.4516514596653955,27.75604865774171,1174.3856691264,0.0,0.0
579890.0,6.7116898148148145,3.4517522930603275,27.754979623541864,1174.3856691264,0.0,0.0
579900.0,6.711805555555555,3.451853130439537,27.75391058495548,1174.3856691264,0.0,0.0
579910.0,6.711921296296296,3.451953971803152,27.752841541982438,1174.3856691264,0.0,0.0
579920.0,6.712037037037037,3.452054817151587,27.75177249462252,1174.3856691264,0.0,0.0
579930.0,6.712152777777778,3.4521556664846926,27.75070344287554,1174.3856691264,0.0,0.0
579940.0,6.712268518518519,3.452256519802602,27.749634386741334,1174.3856691264,0.0,0.0
579950.0,6.7123842592592595,3.4523573771057325,27.748565326219737,1174.3856691264,0.0,0.0
579960.0,6.7125,3.4524582383938447,27.747496261310467,1174.3856691264,0.0,0.0
579970.0,6.71261574074074,3.452559103669242,27.74642719201328,1174.3856691264,0.0,0.0
579980.0,6.712731481481481,3.4526599729350145,27.7453581183279,1174.3856691264,0.0,0.0
579990.0,6.712847222222222,3.452760846191587,27.74428904025409,1174.3856691264,0.0,0.0
580000.0,6.712962962962963,3.452861723438644,27.74321995779169,1174.3856691264,0.0,0.0
580010.0,6.713078703703704,3.452962604676531,27.74215087094057,1174.3856691264,0.0,0.0
580020.0,6.7131944444444445,3.4530634899052077,27.74108177970051,1174.3856691264,0.0,0.0
580030.0,6.713310185185185,3.4531643791247446,27.74001268407139,1174.3856691264,0.0,0.0
580040.0,6.713425925925926,3.453265272335216,27.73894358405305,1174.3856691264,0.0,0.0
580050.0,6.713541666666667,3.4533661695367748,27.737874479645253,1174.3856691264,0.0,0.0
580060.0,6.713657407407408,3.4534670707292174,27.73680537084788,1174.3856691264,0.0,0.0
580070.0,6.713773148148148,3.4535679759129883,27.735736257660744,1174.3856691264,0.0,0.0
580080.0,6.713888888888889,3.453668885087798,27.734667140083697,1174.3856691264,0.0,0.0
580090.0,6.714004629629629,3.453769798254001,27.733598018116563,1174.3856691264,0.0,0.0
580100.0,6.71412037037037,3.4538707154115906,27.732528891759156,1174.3856691264,0.0,0.0
580110.0,6.714236111111111,3.4539716365607362,27.73145976101127,1174.3856691264,0.0,0.0
580120.0,6.714351851851852,3.454072561701248,27.730390625872776,1174.3856691264,0.0,0.0
580130.0,6.714467592592593,3.45417349083349,27.729321486343476,1174.3856691264,0.0,0.0
580140.0,6.714583333333334,3.4542744239574614,27.728252342423204,1174.3856691264,0.0,0.0
580150.0,6.714699074074074,3.4543753610732546,27.72718319411181,1174.3856691264,0.0,0.0
580160.0,6.714814814814815,3.454476302180961,27.726114041409073,1174.3856691264,0.0,0.0
580170.0,6.714930555555555,3.4545772472806777,27.72504488431481,1174.3856691264,0.0,0.0
580180.0,6.715046296296296,3.4546781963725905,27.723975722828857,1174.3856691264,0.0,0.0
580190.0,6.715162037037037,3.4547791494565283,27.7229065569511,1174.3856691264,0.0,0.0
580200.0,6.715277777777778,3.454880106532867,27.721837386681248,1174.3856691264,0.0,0.0
580210.0,6.7153935185185185,3.4549810676016146,27.72076821201919,1174.3856691264,0.0,0.0
580220.0,6.715509259259259,3.455082032662879,27.71969903296473,1174.3856691264,0.0,0.0
580230.0,6.715625,3.4551830017168603,27.718629849517658,1174.3856691264,0.0,0.0
580240.0,6.715740740740741,3.455283974763385,27.717560661677837,1174.3856691264,0.0,0.0
580250.0,6.715856481481482,3.455384951802935,27.71649146944505,1174.3856691264,0.0,0.0
580260.0,6.715972222222222,3.4554859328352503,27.715422272819133,1174.3856691264,0.0,0.0
580270.0,6.716087962962963,3.455586917860821,27.71435307179991,1174.3856691264,0.0,0.0
580280.0,6.7162037037037035,3.4556879068793815,27.71328386638718,1174.3856691264,0.0,0.0
580290.0,6.716319444444444,3.455788899891429,27.712214656580723,1174.3856691264,0.0,0.0
580300.0,6.716435185185185,3.4558898968967044,27.71114544238041,1174.3856691264,0.0,0.0
580310.0,6.716550925925926,3.4559908978956106,27.710076223786075,1174.3856691264,0.0,0.0
580320.0,6.716666666666667,3.4560919028881694,27.70900700079743,1174.3856691264,0.0,0.0
580330.0,6.716782407407408,3.4561929118745147,27.707937773414393,1174.3856691264,0.0,0.0
580340.0,6.7168981481481485,3.4562939248548528,27.70686854163671,1174.3856691264,0.0,0.0
580350.0,6.717013888888889,3.4563949418291253,27.705799305464247,1174.3856691264,0.0,0.0
580360.0,6.717129629629629,3.456495962797556,27.70473006489676,1174.3856691264,0.0,0.0
580370.0,6.71724537037037,3.456596987760179,27.7036608199341,1174.3856691264,0.0,0.0
580380.0,6.717361111111111,3.456698016717311,27.70259157057604,1174.3856691264,0.0,0.0
580390.0,6.717476851851852,3.4567990496689895,27.701522316822434,1174.3856691264,0.0,0.0
580400.0,6.717592592592593,3.4569000866153465,27.70045305867305,1174.3856691264,0.0,0.0
580410.0,6.717708333333333,3.45700112755661,27.699383796127737,1174.3856691264,0.0,0.0
580420.0,6.717824074074074,3.457102172492636,27.69831452918628,1174.3856691264,0.0,0.0
580430.0,6.717939814814815,3.457203221423929,27.69724525784849,1174.3856691264,0.0,0.0
580440.0,6.718055555555556,3.4573042743532696,27.696175982114045,1174.3856691264,0.0,0.0
580450.0,6.718171296296297,3.457405331283267,27.695106701982596,1174.3856691264,0.0,0.0
580460.0,6.718287037037037,3.457506392213616,27.694037417454087,1174.3856691264,0.0,0.0
580470.0,6.7184027777777775,3.4576074571446513,27.692968128528296,1174.3856691264,0.0,0.0
580480.0,6.718518518518518,3.457708526076338,27.69189883520501,1174.3856691264,0.0,0.0
580490.0,6.718634259259259,3.4578095990087445,27.690829537484163,1174.3856691264,0.0,0.0
580500.0,6.71875,3.457910675942022,27.689760235365508,1174.3856691264,0.0,0.0
580510.0,6.718865740740741,3.4580117568759654,27.688690928848875,1174.3856691264,0.0,0.0
580520.0,6.718981481481482,3.4581128418110176,27.68762161793416,1174.3856691264,0.0,0.0
580530.0,6.7190972222222225,3.4582139307468758,27.686552302621116,1174.3856691264,0.0,0.0
580540.0,6.719212962962963,3.4583150236838964,27.68548298290962,1174.3856691264,0.0,0.0
580550.0,6.719328703703703,3.4584161206220667,27.684413658799507,1174.3856691264,0.0,0.0
580560.0,6.719444444444444,3.458517221561465,27.68334433029055,1174.3856691264,0.0,0.0
580570.0,6.719560185185185,3.458618326502259,27.682274997382567,1174.3856691264,0.0,0.0
580580.0,6.719675925925926,3.458719435444262,27.681205660075435,1174.3856691264,0.0,0.0
580590.0,6.719791666666667,3.458820548387932,27.680136318369048,1174.3856691264,0.0,0.0
580600.0,6.719907407407407,3.4589216653330745,27.679066972263083,1174.3856691264,0.0,0.0
580610.0,6.720023148148148,3.459022786279874,27.67799762175745,1174.3856691264,0.0,0.0
580620.0,6.720138888888889,3.4591239112284202,27.67692826685192,1174.3856691264,0.0,0.0
580630.0,6.72025462962963,3.4592250401787252,27.675858907546342,1174.3856691264,0.0,0.0
580640.0,6.720370370370371,3.45932617313106,27.67478954384056,1174.3856691264,0.0,0.0
580650.0,6.720486111111111,3.4594273100854323,27.673720175734346,1174.3856691264,0.0,0.0
580660.0,6.7206018518518515,3.459528451042037,27.672650803227572,1174.3856691264,0.0,0.0
580670.0,6.720717592592592,3.4596295960006946,27.671581426320003,1174.3856691264,0.0,0.0
580680.0,6.720833333333333,3.459730744961881,27.670512045011524,1174.3856691264,0.0,0.0
580690.0,6.720949074074074,3.459831897925332,27.6694426593019,1174.3856691264,0.0,0.0
580700.0,6.721064814814815,3.4599330548914358,27.668373269190973,1174.3856691264,0.0,0.0
580710.0,6.721180555555556,3.460034215860201,27.667303874678517,1174.3856691264,0.0,0.0
580720.0,6.7212962962962965,3.460135380831837,27.666234475764412,1174.3856691264,0.0,0.0
580730.0,6.721412037037037,3.4602365498061736,27.665165072448435,1174.3856691264,0.0,0.0
580740.0,6.721527777777778,3.460337722783609,27.664095664730425,1174.3856691264,0.0,0.0
580750.0,6.721643518518518,3.460438899764161,27.663026252610155,1174.3856691264,0.0,0.0
580760.0,6.721759259259259,3.4605400807479496,27.66195683608748,1174.3856691264,0.0,0.0
580770.0,6.721875,3.460641265735184,27.660887415162193,1174.3856691264,0.0,0.0
580780.0,6.721990740740741,3.4607424547257972,27.659817989834103,1174.3856691264,0.0,0.0
580790.0,6.7221064814814815,3.4608436477200097,27.658748560103046,1174.3856691264,0.0,0.0
580800.0,6.722222222222222,3.4609448447178472,27.657679125968826,1174.3856691264,0.0,0.0
580810.0,6.722337962962963,3.4610460457196255,27.65660968743125,1174.3856691264,0.0,0.0
580820.0,6.722453703703704,3.4611472507253715,27.655540244490123,1174.3856691264,0.0,0.0
580830.0,6.722569444444445,3.461248459735308,27.654470797145247,1174.3856691264,0.0,0.0
580840.0,6.722685185185185,3.461349672749292,27.653401345396496,1174.3856691264,0.0,0.0
580850.0,6.722800925925926,3.4614508897677196,27.65233188924357,1174.3856691264,0.0,0.0
580860.0,6.722916666666666,3.4615521107906404,27.651262428686334,1174.3856691264,0.0,0.0
580870.0,6.723032407407407,3.4616533358181862,27.650192963724653,1174.3856691264,0.0,0.0
580880.0,6.723148148148148,3.4617545648504864,27.649123494358264,1174.3856691264,0.0,0.0
580890.0,6.723263888888889,3.4618557978876856,27.648054020586983,1174.3856691264,0.0,0.0
580900.0,6.72337962962963,3.4619570349299083,27.646984542410618,1174.3856691264,0.0,0.0
580910.0,6.723495370370371,3.4620582759815743,27.645915059828802,1174.3856691264,0.0,0.0
580920.0,6.723611111111111,3.4621595210437617,27.64484557284131,1174.3856691264,0.0,0.0
580930.0,6.723726851851852,3.462260770116336,27.643776081447935,1174.3856691264,0.0,0.0
580940.0,6.723842592592592,3.462362023199359,27.642706585648558,1174.3856691264,0.0,0.0
580950.0,6.723958333333333,3.462463280293081,27.641637085443023,1174.3856691264,0.0,0.0
580960.0,6.724074074074074,3.462564541397556,27.64056758083108,1174.3856691264,0.0,0.0
580970.0,6.724189814814815,3.4626658065126747,27.639498071812653,1174.3856691264,0.0,0.0
580980.0,6.7243055555555555,3.462767075638506,27.638428558387503,1174.3856691264,0.0,0.0
580990.0,6.724421296296296,3.4628683487753906,27.63735904055548,1174.3856691264,0.0,0.0
581000.0,6.724537037037037,3.4629696259230416,27.63628951831641,1174.3856691264,0.0,0.0
581010.0,6.724652777777778,3.4630709070818084,27.63521999167017,1174.3856691264,0.0,0.0
581020.0,6.724768518518519,3.4631721922516743,27.634150460616524,1174.3856691264,0.0,0.0
581030.0,6.72488425925926,3.4632734814328128,27.6330809251553,1174.3856691264,0.0,0.0
581040.0,6.725,3.4633747746250294,27.632011385286344,1174.3856691264,0.0,0.0
581050.0,6.7251157407407405,3.4634760718286928,27.6309418410095,1174.3856691264,0.0,0.0
581060.0,6.725231481481481,3.463577373043882,27.62987229232455,1174.3856691264,0.0,0.0
581070.0,6.725347222222222,3.4636786782705005,27.628802739231332,1174.3856691264,0.0,0.0
581080.0,6.725462962962963,3.463779987508645,27.627733181729692,1174.3856691264,0.0,0.0
581090.0,6.725578703703704,3.4638813007585925,27.626663619819453,1174.3856691264,0.0,0.0
581100.0,6.725694444444445,3.4639826180204287,27.625594053500357,1174.3856691264,0.0,0.0
581110.0,6.7258101851851855,3.4640839392939857,27.62452448277233,1174.3856691264,0.0,0.0
581120.0,6.725925925925926,3.4641852645797258,27.623454907635097,1174.3856691264,0.0,0.0
581130.0,6.726041666666666,3.4642865938773832,27.622385328088573,1174.3856691264,0.0,0.0
581140.0,6.726157407407407,3.4643879271873304,27.62131574413248,1174.3856691264,0.0,0.0
581150.0,6.726273148148148,3.4644892645095875,27.620246155766704,1174.3856691264,0.0,0.0
581160.0,6.726388888888889,3.464590605844254,27.619176562991054,1174.3856691264,0.0,0.0
581170.0,6.72650462962963,3.464691951191446,27.61810696580535,1174.3856691264,0.0,0.0
581180.0,6.72662037037037,3.4647933005512632,27.617037364209335,1174.3856691264,0.0,0.0
581190.0,6.726736111111111,3.4648946539238237,27.61596775820294,1174.3856691264,0.0,0.0
581200.0,6.726851851851852,3.464996011309236,27.614898147785905,1174.3856691264,0.0,0.0
581210.0,6.726967592592593,3.465097372707618,27.613828532958014,1174.3856691264,0.0,0.0
581220.0,6.727083333333334,3.4651987381190845,27.612758913719176,1174.3856691264,0.0,0.0
581230.0,6.727199074074074,3.4653001075437566,27.61168929006914,1174.3856691264,0.0,0.0
581240.0,6.7273148148148145,3.4654014809817473,27.610619662007764,1174.3856691264,0.0,0.0
581250.0,6.727430555555555,3.465502858433182,27.609550029534752,1174.3856691264,0.0,0.0
581260.0,6.727546296296296,3.4656042398981812,27.608480392650076,1174.3856691264,0.0,0.0
581270.0,6.727662037037037,3.4657056253768697,27.607410751353417,1174.3856691264,0.0,0.0
581280.0,6.727777777777778,3.465807014869376,27.60634110564466,1174.3856691264,0.0,0.0
581290.0,6.727893518518519,3.4659084083758236,27.60527145552359,1174.3856691264,0.0,0.0
581300.0,6.7280092592592595,3.4660098058963387,27.60420180099001,1174.3856691264,0.0,0.0
581310.0,6.728125,3.4661112074310547,27.603132142043744,1174.3856691264,0.0,0.0
581320.0,6.72824074074074,3.4662126129801023,27.60206247868461,1174.3856691264,0.0,0.0
581330.0,6.728356481481481,3.46631402254361,27.600992810912363,1174.3856691264,0.0,0.0
581340.0,6.728472222222222,3.4664154361217165,27.59992313872686,1174.3856691264,0.0,0.0
581350.0,6.728587962962963,3.466516853714553,27.59885346212787,1174.3856691264,0.0,0.0
581360.0,6.728703703703704,3.4666182753223467,27.597783781115254,1174.3856691264,0.0,0.0
581370.0,6.7288194444444445,3.466719700945362,27.596714095688764,1174.3856691264,0.0,0.0
581380.0,6.728935185185185,3.466821130588903,27.595644405847995,1174.3856691264,0.0,0.0
581390.0,6.729050925925926,3.466922564252665,27.594574711592767,1174.3856691264,0.0,0.0
581400.0,6.729166666666667,3.467024001936977,27.59350501292292,1174.3856691264,0.0,0.0
581410.0,6.729282407407408,3.4671254436418075,27.592435309838276,1174.3856691264,0.0,0.0
581420.0,6.729398148148148,3.46722688936731,27.591365602338662,1174.3856691264,0.0,0.0
581430.0,6.729513888888889,3.46732833911328,27.59029589042397,1174.3856691264,0.0,0.0
581440.0,6.729629629629629,3.4674297928801563,27.589226174094144,1174.3856691264,0.0,0.0
581450.0,6.72974537037037,3.4675312506676343,27.588156453348784,1174.3856691264,0.0,0.0
581460.0,6.729861111111111,3.4676327124761532,27.587086728187803,1174.3856691264,0.0,0.0
581470.0,6.729976851851852,3.467734178305515,27.58601699861104,1174.3856691264,0.0,0.0
581480.0,6.730092592592593,3.4678356481557966,27.584947264618243,1174.3856691264,0.0,0.0
581490.0,6.730208333333334,3.467937122027258,27.58387752620932,1174.3856691264,0.0,0.0
581500.0,6.730324074074074,3.4680385999199776,27.582807783383995,1174.3856691264,0.0,0.0
581510.0,6.730439814814815,3.4681400818337726,27.581738036142205,1174.3856691264,0.0,0.0
581520.0,6.730555555555555,3.4682415677689957,27.580668284483718,1174.3856691264,0.0,0.0
581530.0,6.730671296296296,3.468343057725642,27.57959852840836,1174.3856691264,0.0,0.0
581540.0,6.730787037037037,3.468444551703807,27.578528767915945,1174.3856691264,0.0,0.0
581550.0,6.730902777777778,3.4685460497036646,27.577459003006304,1174.3856691264,0.0,0.0
581560.0,6.7310185185185185,3.4686475517250477,27.576389233679286,1174.3856691264,0.0,0.0
581570.0,6.731134259259259,3.468749057768311,27.575319459934654,1174.3856691264,0.0,0.0
581580.0,6.73125,3.468850567833472,27.57424968177228,1174.3856691264,0.0,0.0
581590.0,6.731365740740741,3.4689520819206243,27.573179899191963,1174.3856691264,0.0,0.0
581600.0,6.731481481481482,3.4690536000298695,27.572110112193492,1174.3856691264,0.0,0.0
581610.0,6.731597222222222,3.4691551221613133,27.57104032077673,1174.3856691264,0.0,0.0
581620.0,6.731712962962963,3.4692566483150573,27.569970524941468,1174.3856691264,0.0,0.0
581630.0,6.7318287037037035,3.4693581784912086,27.568900724687502,1174.3856691264,0.0,0.0
581640.0,6.731944444444444,3.4694597126898774,27.567830920014703,1174.3856691264,0.0,0.0
581650.0,6.732060185185185,3.4695612509111764,27.566761110922844,1174.3856691264,0.0,0.0
581660.0,6.732175925925926,3.4696627931552113,27.56569129741175,1174.3856691264,0.0,0.0
581670.0,6.732291666666667,3.4697643394220963,27.56462147948126,1174.3856691264,0.0,0.0
581680.0,6.732407407407408,3.469865889711951,27.563551657131157,1174.3856691264,0.0,0.0
581690.0,6.7325231481481485,3.469967444024981,27.562481830361286,1174.3856691264,0.0,0.0
581700.0,6.732638888888889,3.4700690023611207,27.56141199917141,1174.3856691264,0.0,0.0
581710.0,6.732754629629629,3.470170564720496,27.56034216356137,1174.3856691264,0.0,0.0
581720.0,6.73287037037037,3.4702721311034037,27.559272323530976,1174.3856691264,0.0,0.0
581730.0,6.732986111111111,3.4703737015098803,27.558202479080023,1174.3856691264,0.0,0.0
581740.0,6.733101851851852,3.4704752759400477,27.55713263020837,1174.3856691264,0.0,0.0
581750.0,6.733217592592593,3.470576854394122,27.55606277691576,1174.3856691264,0.0,0.0
581760.0,6.733333333333333,3.4706784368720536,27.55499291920207,1174.3856691264,0.0,0.0
581770.0,6.733449074074074,3.470780023373965,27.55392305706703,1174.3856691264,0.0,0.0
581780.0,6.733564814814815,3.470881613900176,27.552853190510557,1174.3856691264,0.0,0.0
581790.0,6.733680555555556,3.470983208450718,27.551783319532376,1174.3856691264,0.0,0.0
581800.0,6.733796296296297,3.4710848070257274,27.550713444132256,1174.3856691264,0.0,0.0
581810.0,6.733912037037037,3.4711864096253433,27.549643564310106,1174.3856691264,0.0,0.0
581820.0,6.7340277777777775,3.471288016249699,27.5485736800657,1174.3856691264,0.0,0.0
581830.0,6.734143518518518,3.471389626898932,27.547503791398853,1174.3856691264,0.0,0.0
581840.0,6.734259259259259,3.4714912415749306,27.546433898309214,1174.3856691264,0.0,0.0
581850.0,6.734375,3.4715928602812847,27.545364000796514,1174.3856691264,0.0,0.0
581860.0,6.734490740740741,3.471694483018139,27.54429409886054,1174.3856691264,0.0,0.0
581870.0,6.734606481481482,3.4717961097852763,27.543224192501132,1174.3856691264,0.0,0.0
581880.0,6.7347222222222225,3.471897740583039,27.542154281718133,1174.3856691264,0.0,0.0
581890.0,6.734837962962963,3.471999375411392,27.541084366511402,1174.3856691264,0.0,0.0
581900.0,6.734953703703703,3.4721010142704913,27.540014446880708,1174.3856691264,0.0,0.0
581910.0,6.735069444444444,3.4722026571601354,27.538944522825915,1174.3856691264,0.0,0.0
581920.0,6.735185185185185,3.4723043040807546,27.53787459434685,1174.3856691264,0.0,0.0
581930.0,6.735300925925926,3.4724059550320607,27.53680466144333,1174.3856691264,0.0,0.0
581940.0,6.735416666666667,3.4725076100144068,27.535734724115212,1174.3856691264,0.0,0.0
581950.0,6.735532407407407,3.472609269027764,27.53466478236221,1174.3856691264,0.0,0.0
581960.0,6.735648148148148,3.4727109320722276,27.53359483618431,1174.3856691264,0.0,0.0
581970.0,6.735763888888889,3.4728125991478724,27.532524885581278,1174.3856691264,0.0,0.0
581980.0,6.73587962962963,3.4729142702547793,27.53145493055285,1174.3856691264,0.0,0.0
581990.0,6.735995370370371,3.473015945393043,27.530384971098965,1174.3856691264,0.0,0.0
582000.0,6.736111111111111,3.4731176245627435,27.52931500721938,1174.3856691264,0.0,0.0
582010.0,6.7362268518518515,3.4732193077640656,27.52824503891395,1174.3856691264,0.0,0.0
582020.0,6.736342592592592,3.473320994996828,27.52717506618247,1174.3856691264,0.0,0.0
582030.0,6.736458333333333,3.4734226862614883,27.526105089024767,1174.3856691264,0.0,0.0
582040.0,6.736574074074074,3.473524381557783,27.525035107440683,1174.3856691264,0.0,0.0
582050.0,6.736689814814815,3.4736260808860777,27.523965121429956,1174.3856691264,0.0,0.0
582060.0,6.736805555555556,3.4737277842463854,27.522895130992552,1174.3856691264,0.0,0.0
582070.0,6.7369212962962965,3.4738294916388033,27.521825136128143,1174.3856691264,0.0,0.0
582080.0,6.737037037037037,3.473931203063527,27.520755136836634,1174.3856691264,0.0,0.0
582090.0,6.737152777777778,3.4740329185204812,27.519685133117775,1174.3856691264,0.0,0.0
582100.0,6.737268518518518,3.4741346380097804,27.518615124971475,1174.3856691264,0.0,0.0
582110.0,6.737384259259259,3.4742363615317924,27.517545112397425,1174.3856691264,0.0,0.0
582120.0,6.7375,3.474338089086278,27.51647509539556,1174.3856691264,0.0,0.0
582130.0,6.737615740740741,3.4744398206736147,27.515405073965603,1174.3856691264,0.0,0.0
582140.0,6.7377314814814815,3.474541556293918,27.51433504810745,1174.3856691264,0.0,0.0
582150.0,6.737847222222222,3.4746432959471214,27.51326501782084,1174.3856691264,0.0,0.0
582160.0,6.737962962962963,3.474745039633435,27.51219498310561,1174.3856691264,0.0,0.0
582170.0,6.738078703703704,3.4748467873529747,27.51112494396155,1174.3856691264,0.0,0.0
582180.0,6.738194444444445,3.474948539105776,27.510054900388525,1174.3856691264,0.0,0.0
582190.0,6.738310185185185,3.4750502948922253,27.508984852386316,1174.3856691264,0.0,0.0
582200.0,6.738425925925926,3.475152054712179,27.507914799954712,1174.3856691264,0.0,0.0
582210.0,6.738541666666666,3.475253818565769,27.506844743093612,1174.3856691264,0.0,0.0
582220.0,6.738657407407407,3.4753555864532903,27.505774681802674,1174.3856691264,0.0,0.0
582230.0,6.738773148148148,3.475457358374789,27.50470461608182,1174.3856691264,0.0,0.0
582240.0,6.738888888888889,3.475559134330393,27.503634545930833,1174.3856691264,0.0,0.0
582250.0,6.73900462962963,3.475660914320231,27.502564471349523,1174.3856691264,0.0,0.0
582260.0,6.739120370370371,3.4757626983444365,27.50149439233769,1174.3856691264,0.0,0.0
582270.0,6.739236111111111,3.4758644864031423,27.500424308895127,1174.3856691264,0.0,0.0
582280.0,6.739351851851852,3.4759662784964807,27.499354221021644,1174.3856691264,0.0,0.0
582290.0,6.739467592592592,3.4760680746245964,27.498284128717092,1174.3856691264,0.0,0.0
582300.0,6.739583333333333,3.4761698747876193,27.497214031981233,1174.3856691264,0.0,0.0
582310.0,6.739699074074074,3.4762716789889603,27.496143930813716,1174.3856691264,0.0,0.0
582320.0,6.739814814814815,3.4763734872305094,27.495073825214284,1174.3856691264,0.0,0.0
582330.0,6.7399305555555555,3.4764752995125896,27.494003715182735,1174.3856691264,0.0,0.0
582340.0,6.740046296296296,3.4765771158352647,27.492933600718956,1174.3856691264,0.0,0.0
582350.0,6.740162037037037,3.4766789361983235,27.491863481822726,1174.3856691264,0.0,0.0
582360.0,6.740277777777778,3.4767807606021885,27.490793358493903,1174.3856691264,0.0,0.0
582370.0,6.740393518518519,3.476882589046573,27.489723230732306,1174.3856691264,0.0,0.0
582380.0,6.74050925925926,3.476984421531898,27.488653098537792,1174.3856691264,0.0,0.0
582390.0,6.740625,3.4770862580578816,27.48758296191014,1174.3856691264,0.0,0.0
582400.0,6.7407407407407405,3.4771880986248602,27.486512820849214,1174.3856691264,0.0,0.0
582410.0,6.740856481481481,3.4772899432329125,27.485442675354797,1174.3856691264,0.0,0.0
582420.0,6.740972222222222,3.4773917918818467,27.48437252542675,1174.3856691264,0.0,0.0
582430.0,6.741087962962963,3.4774936445720117,27.483302371064877,1174.3856691264,0.0,0.0
582440.0,6.741203703703704,3.4775955013034046,27.482232212269036,1174.3856691264,0.0,0.0
582450.0,6.741319444444445,3.4776973620761082,27.48116204903901,1174.3856691264,0.0,0.0
582460.0,6.7414351851851855,3.4777992268902067,27.48009188137464,1174.3856691264,0.0,0.0
582470.0,6.741550925925926,3.4779010957457883,27.47902170927576,1174.3856691264,0.0,0.0
582480.0,6.741666666666666,3.478002968643038,27.47795153274216,1174.3856691264,0.0,0.0
582490.0,6.741782407407407,3.478104845581774,27.476881351773695,1174.3856691264,0.0,0.0
582500.0,6.741898148148148,3.4782067265624517,27.47581116637011,1174.3856691264,0.0,0.0
582510.0,6.742013888888889,3.478308611584814,27.47474097653133,1174.3856691264,0.0,0.0
582520.0,6.74212962962963,3.478410500649314,27.473670782257088,1174.3856691264,0.0,0.0
582530.0,6.74224537037037,3.4785123937557825,27.472600583547212,1174.3856691264,0.0,0.0
582540.0,6.742361111111111,3.478614290904329,27.471530380401575,1174.3856691264,0.0,0.0
582550.0,6.742476851851852,3.478716192095228,27.470460172819937,1174.3856691264,0.0,0.0
582560.0,6.742592592592593,3.4788180973285927,27.46938996080217,1174.3856691264,0.0,0.0
582570.0,6.742708333333334,3.478920006604258,27.46831974434799,1174.3856691264,0.0,0.0
582580.0,6.742824074074074,3.4790219199226016,27.467249523457316,1174.3856691264,0.0,0.0
582590.0,6.7429398148148145,3.479123837283651,27.4661792981299,1174.3856691264,0.0,0.0
582600.0,6.743055555555555,3.479225758687519,27.465109068365614,1174.3856691264,0.0,0.0
582610.0,6.743171296296296,3.479327684134314,27.46403883416415,1174.3856691264,0.0,0.0
582620.0,6.743287037037037,3.479429613624245,27.46296859552544,1174.3856691264,0.0,0.0
582630.0,6.743402777777778,3.479531547157166,27.461898352449303,1174.3856691264,0.0,0.0
582640.0,6.743518518518519,3.4796334847335473,27.460828104935448,1174.3856691264,0.0,0.0
582650.0,6.7436342592592595,3.479735426353156,27.459757852983753,1174.3856691264,0.0,0.0
582660.0,6.74375,3.4798373720163847,27.45868759659398,1174.3856691264,0.0,0.0
582670.0,6.74386574074074,3.47993932172327,27.45761733576602,1174.3856691264,0.0,0.0
582680.0,6.743981481481481,3.4800412754740186,27.4565470704996,1174.3856691264,0.0,0.0
582690.0,6.744097222222222,3.480143233268496,27.45547680079458,1174.3856691264,0.0,0.0
582700.0,6.744212962962963,3.480245195107188,27.45440652665075,1174.3856691264,0.0,0.0
582710.0,6.744328703703704,3.4803471609898646,27.4533362480679,1174.3856691264,0.0,0.0
582720.0,6.7444444444444445,3.4804491309170182,27.452265965045857,1174.3856691264,0.0,0.0
582730.0,6.744560185185185,3.4805511048885127,27.45119567758445,1174.3856691264,0.0,0.0
582740.0,6.744675925925926,3.480653082904568,27.450125385683428,1174.3856691264,0.0,0.0
582750.0,6.744791666666667,3.4807550649653245,27.44905508934265,1174.3856691264,0.0,0.0
582760.0,6.744907407407408,3.480857051070828,27.447984788561897,1174.3856691264,0.0,0.0
582770.0,6.745023148148148,3.4809590412214795,27.44691448334095,1174.3856691264,0.0,0.0
582780.0,6.745138888888889,3.481061035421732,27.44584417367945,1174.3856691264,0.0,0.0
582790.0,6.745254629629629,3.4811630336726114,27.444773859577133,1174.3856691264,0.0,0.0
582800.0,6.74537037037037,3.4812650359738253,27.443703541033877,1174.3856691264,0.0,0.0
582810.0,6.745486111111111,3.4813670423256937,27.4426332180495,1174.3856691264,0.0,0.0
582820.0,6.745601851851852,3.4814690527281975,27.441562890623842,1174.3856691264,0.0,0.0
582830.0,6.745717592592593,3.4815710671813953,27.440492558756684,1174.3856691264,0.0,0.0
582840.0,6.745833333333334,3.481673085685442,27.43942222244789,1174.3856691264,0.0,0.0
582850.0,6.745949074074074,3.4817751082401442,27.438351881697287,1174.3856691264,0.0,0.0
582860.0,6.746064814814815,3.4818771348458344,27.437281536504678,1174.3856691264,0.0,0.0
582870.0,6.746180555555555,3.481979165502509,27.43621118686994,1174.3856691264,0.0,0.0
582880.0,6.746296296296296,3.482081200210322,27.435140832792865,1174.3856691264,0.0,0.0
582890.0,6.746412037037037,3.4821832389690908,27.43407047427325,1174.3856691264,0.0,0.0
582900.0,6.746527777777778,3.4822852817791654,27.433000111310996,1174.3856691264,0.0,0.0
582910.0,6.7466435185185185,3.4823873286405362,27.431929743905837,1174.3856691264,0.0,0.0
582920.0,6.746759259259259,3.482489379553289,27.430859372057643,1174.3856691264,0.0,0.0
582930.0,6.746875,3.4825914345175146,27.429788995766195,1174.3856691264,0.0,0.0
582940.0,6.746990740740741,3.4826934935333016,27.428718615031393,1174.3856691264,0.0,0.0
582950.0,6.747106481481482,3.482795556600737,27.427648229852984,1174.3856691264,0.0,0.0
582960.0,6.747222222222222,3.4828976237199254,27.42657784023083,1174.3856691264,0.0,0.0
582970.0,6.747337962962963,3.4829996948909514,27.42550744616471,1174.3856691264,0.0,0.0
582980.0,6.7474537037037035,3.4831017701139113,27.424437047654422,1174.3856691264,0.0,0.0
582990.0,6.747569444444444,3.483203849389002,27.423366644699886,1174.3856691264,0.0,0.0
583000.0,6.747685185185185,3.4833059327160507,27.422296237300824,1174.3856691264,0.0,0.0
583010.0,6.747800925925926,3.4834080200954327,27.421225825457057,1174.3856691264,0.0,0.0
583020.0,6.747916666666667,3.483510111527161,27.420155409168473,1174.3856691264,0.0,0.0
583030.0,6.748032407407408,3.483612207011432,27.41908498843479,1174.3856691264,0.0,0.0
583040.0,6.7481481481481485,3.4837143065480944,27.418014563255884,1174.3856691264,0.0,0.0
583050.0,6.748263888888889,3.4838164101375177,27.416944133631578,1174.3856691264,0.0,0.0
583060.0,6.748379629629629,3.48391851777973,27.415873699561665,1174.3856691264,0.0,0.0
583070.0,6.74849537037037,3.4840206294748404,27.41480326104591,1174.3856691264,0.0,0.0
583080.0,6.748611111111111,3.4841227452229644,27.413732818084206,1174.3856691264,0.0,0.0
583090.0,6.748726851851852,3.4842248650243106,27.412662370676312,1174.3856691264,0.0,0.0
583100.0,6.748842592592593,3.484326988878823,27.411591918822076,1174.3856691264,0.0,0.0
583110.0,6.748958333333333,3.4844291167866164,27.41052146252124,1174.3856691264,0.0,0.0
583120.0,6.749074074074074,3.484531248747989,27.40945100177366,1174.3856691264,0.0,0.0
583130.0,6.749189814814815,3.4846333847630735,27.408380536579198,1174.3856691264,0.0,0.0
583140.0,6.749305555555556,3.484735524831809,27.40731006693756,1174.3856691264,0.0,0.0
583150.0,6.749421296296297,3.48483766895441,27.40623959284858,1174.3856691264,0.0,0.0
583160.0,6.749537037037037,3.48493981713101,27.405169114312134,1174.3856691264,0.0,0.0
583170.0,6.7496527777777775,3.48504196936165,27.40409863132796,1174.3856691264,0.0,0.0
583180.0,6.749768518518518,3.4851441256466344,27.403028143895913,1174.3856691264,0.0,0.0
583190.0,6.749884259259259,3.4852462859860074,27.401957652015735,1174.3856691264,0.0,0.0
583200.0,6.75,3.4853484503799015,27.400887155687276,1174.3856691264,0.0,0.0
583210.0,6.750115740740741,3.485450618828455,27.399816654910342,1174.3856691264,0.0,0.0
583220.0,6.750231481481482,3.485552791331892,27.398746149684754,1174.3856691264,0.0,0.0
583230.0,6.7503472222222225,3.48565496789008,27.397675640010256,1174.3856691264,0.0,0.0
583240.0,6.750462962962963,3.485757148504335,27.39660512588668,1174.3856691264,0.0,0.0
583250.0,6.750578703703703,3.4858593331790746,27.39553460731351,1174.3856691264,0.0,0.0
583260.0,6.750694444444444,3.4859615219144517,27.39446408429074,1174.3856691264,0.0,0.0
583270.0,6.750810185185185,3.4860637147103413,27.393393556818058,1174.3856691264,0.0,0.0
583280.0,6.750925925925926,3.486165911566809,27.392323024895415,1174.3856691264,0.0,0.0
583290.0,6.751041666666667,3.486268112484092,27.391252488522532,1174.3856691264,0.0,0.0
583300.0,6.751157407407407,3.4863703174621654,27.390181947699276,1174.3856691264,0.0,0.0
583310.0,6.751273148148148,3.4864725265010983,27.38911140242551,1174.3856691264,0.0,0.0
583320.0,6.751388888888889,3.4865747396009636,27.388040852701035,1174.3856691264,0.0,0.0
583330.0,6.75150462962963,3.486676956761834,27.386970298525664,1174.3856691264,0.0,0.0
583340.0,6.751620370370371,3.4867791779837782,27.385899739899223,1174.3856691264,0.0,0.0
583350.0,6.751736111111111,3.486881403266882,27.38482917682153,1174.3856691264,0.0,0.0
583360.0,6.7518518518518515,3.4869836326113046,27.383758609292425,1174.3856691264,0.0,0.0
583370.0,6.751967592592592,3.487085866016871,27.382688037311727,1174.3856691264,0.0,0.0
583380.0,6.752083333333333,3.4871881034839256,27.38161746087927,1174.3856691264,0.0,0.0
583390.0,6.752199074074074,3.487290345012472,27.380546879994842,1174.3856691264,0.0,0.0
583400.0,6.752314814814815,3.48739259060259,27.37947629465831,1174.3856691264,0.0,0.0
583410.0,6.752430555555556,3.487494840254372,27.37840570486941,1174.3856691264,0.0,0.0
583420.0,6.7525462962962965,3.4875970939679113,27.37733511062804,1174.3856691264,0.0,0.0
583430.0,6.752662037037037,3.487699351743306,27.37626451193399,1174.3856691264,0.0,0.0
583440.0,6.752777777777778,3.4878016135806473,27.375193908787153,1174.3856691264,0.0,0.0
583450.0,6.752893518518518,3.4879038794800383,27.374123301187186,1174.3856691264,0.0,0.0
583460.0,6.753009259259259,3.4880061494415733,27.37305268913402,1174.3856691264,0.0,0.0
583470.0,6.753125,3.4881084234653574,27.371982072627453,1174.3856691264,0.0,0.0
583480.0,6.753240740740741,3.4882107015515835,27.37091145166729,1174.3856691264,0.0,0.0
583490.0,6.7533564814814815,3.488312983700094,27.369840826253327,1174.3856691264,0.0,0.0
583500.0,6.753472222222222,3.4884152699113486,27.368770196385423,1174.3856691264,0.0,0.0
583510.0,6.753587962962963,3.488517560185191,27.367699562063375,1174.3856691264,0.0,0.0
583520.0,6.753703703703704,3.4886198545217333,27.366628923286967,1174.3856691264,0.0,0.0
583530.0,6.753819444444445,3.4887221529212646,27.365558280056018,1174.3856691264,0.0,0.0
583540.0,6.753935185185185,3.4888244553838095,27.36448763237036,1174.3856691264,0.0,0.0
583550.0,6.754050925925926,3.488926761909487,27.363416980229783,1174.3856691264,0.0,0.0
583560.0,6.754166666666666,3.4890290724984125,27.362346323634114,1174.3856691264,0.0,0.0
583570.0,6.754282407407407,3.4891313871507093,27.361275662583175,1174.3856691264,0.0,0.0
583580.0,6.754398148148148,3.4892337058664897,27.360204997076732,1174.3856691264,0.0,0.0
583590.0,6.754513888888889,3.4893360286458854,27.35913432711464,1174.3856691264,0.0,0.0
583600.0,6.75462962962963,3.489438355489106,27.358063652696664,1174.3856691264,0.0,0.0
583610.0,6.754745370370371,3.4895406863960137,27.356992973822653,1174.3856691264,0.0,0.0
583620.0,6.754861111111111,3.489643021367084,27.355922290492394,1174.3856691264,0.0,0.0
583630.0,6.754976851851852,3.4897453604020936,27.3548516027057,1174.3856691264,0.0,0.0
583640.0,6.755092592592592,3.4898477035014417,27.353780910462334,1174.3856691264,0.0,0.0
583650.0,6.755208333333333,3.489950050665173,27.352710213762176,1174.3856691264,0.0,0.0
583660.0,6.755324074074074,3.490052401893412,27.35163951260498,1174.3856691264,0.0,0.0
583670.0,6.755439814814815,3.490154757186382,27.350568806990566,1174.3856691264,0.0,0.0
583680.0,6.7555555555555555,3.490257116543963,27.34949809691875,1174.3856691264,0.0,0.0
583690.0,6.755671296296296,3.490359479966549,27.34842738238928,1174.3856691264,0.0,0.0
583700.0,6.755787037037037,3.4904618474541897,27.34735666340205,1174.3856691264,0.0,0.0
583710.0,6.755902777777778,3.490564219009515,27.346285939956687,1174.3856691264,0.0,0.0
583720.0,6.756018518518519,3.490666594635449,27.34521521205287,1174.3856691264,0.0,0.0
583730.0,6.75613425925926,3.4907689743320556,27.34414447969047,1174.3856691264,0.0,0.0
583740.0,6.75625,3.4908713580994792,27.343073742869283,1174.3856691264,0.0,0.0
583750.0,6.7563657407407405,3.4909737459375996,27.34200300158911,1174.3856691264,0.0,0.0
583760.0,6.756481481481481,3.4910761378464894,27.340932255849825,1174.3856691264,0.0,0.0
583770.0,6.756597222222222,3.4911785338263823,27.33986150565127,1174.3856691264,0.0,0.0
583780.0,6.756712962962963,3.491280933877268,27.33879075099322,1174.3856691264,0.0,0.0
583790.0,6.756828703703704,3.4913833379992085,27.33771999187549,1174.3856691264,0.0,0.0
583800.0,6.756944444444445,3.491485746192374,27.33664922829801,1174.3856691264,0.0,0.0
583810.0,6.7570601851851855,3.491588158456567,27.335578460260475,1174.3856691264,0.0,0.0
583820.0,6.757175925925926,3.4916905747921385,27.334507687762795,1174.3856691264,0.0,0.0
583830.0,6.757291666666666,3.491792995199078,27.333436910804735,1174.3856691264,0.0,0.0
583840.0,6.757407407407407,3.4918954196775505,27.33236612938616,1174.3856691264,0.0,0.0
583850.0,6.757523148148148,3.491997848227474,27.331295343506905,1174.3856691264,0.0,0.0
583860.0,6.757638888888889,3.4921002808490145,27.330224553166723,1174.3856691264,0.0,0.0
583870.0,6.75775462962963,3.4922027175421837,27.32915375836546,1174.3856691264,0.0,0.0
583880.0,6.75787037037037,3.49230515830724,27.32808295910297,1174.3856691264,0.0,0.0
583890.0,6.757986111111111,3.4924076031441897,27.327012155379034,1174.3856691264,0.0,0.0
583900.0,6.758101851851852,3.4925100520531327,27.325941347193485,1174.3856691264,0.0,0.0
583910.0,6.758217592592593,3.4926125050342454,27.324870534546143,1174.3856691264,0.0,0.0
583920.0,6.758333333333334,3.492714962087372,27.323799717436813,1174.3856691264,0.0,0.0
583930.0,6.758449074074074,3.492817423212874,27.32272889586528,1174.3856691264,0.0,0.0
583940.0,6.7585648148148145,3.492919888410761,27.32165806983141,1174.3856691264,0.0,0.0
583950.0,6.758680555555555,3.4930223576811446,27.32058723933499,1174.3856691264,0.0,0.0
583960.0,6.758796296296296,3.4931248310242173,27.319516404375875,1174.3856691264,0.0,0.0
583970.0,6.758912037037037,3.493227308439825,27.31844556495381,1174.3856691264,0.0,0.0
583980.0,6.759027777777778,3.493329789928341,27.31737472106867,1174.3856691264,0.0,0.0
583990.0,6.759143518518519,3.493432275489787,27.316303872720233,1174.3856691264,0.0,0.0
584000.0,6.7592592592592595,3.4935347651243664,27.315233019908298,1174.3856691264,0.0,0.0
584010.0,6.759375,3.4936372588319324,27.314162162632726,1174.3856691264,0.0,0.0
584020.0,6.75949074074074,3.4937397566128596,27.313091300893245,1174.3856691264,0.0,0.0
584030.0,6.759606481481481,3.493842258467272,27.312020434689742,1174.3856691264,0.0,0.0
584040.0,6.759722222222222,3.4939447643951156,27.310949564021996,1174.3856691264,0.0,0.0
584050.0,6.759837962962963,3.494047274396507,27.309878688889828,1174.3856691264,0.0,0.0
584060.0,6.759953703703704,3.494149788471834,27.30880780929302,1174.3856691264,0.0,0.0
584070.0,6.7600694444444445,3.494252306620961,27.307736925231378,1174.3856691264,0.0,0.0
584080.0,6.760185185185185,3.4943548288440964,27.306666036704737,1174.3856691264,0.0,0.0
584090.0,6.760300925925926,3.4944573551412894,27.305595143712925,1174.3856691264,0.0,0.0
584100.0,6.760416666666667,3.494559885512834,27.304524246255625,1174.3856691264,0.0,0.0
584110.0,6.760532407407408,3.4946624199588707,27.303453344332823,1174.3856691264,0.0,0.0
584120.0,6.760648148148148,3.494764958479349,27.3023824379442,1174.3856691264,0.0,0.0
584130.0,6.760763888888889,3.494867501074406,27.301311527089606,1174.3856691264,0.0,0.0
584140.0,6.760879629629629,3.49497004774435,27.30024061176878,1174.3856691264,0.0,0.0
584150.0,6.76099537037037,3.4950725984893194,27.299169691981646,1174.3856691264,0.0,0.0
584160.0,6.761111111111111,3.4951751533092734,27.298098767727886,1174.3856691264,0.0,0.0
584170.0,6.761226851851852,3.4952777122043552,27.29702783900738,1174.3856691264,0.0,0.0
584180.0,6.761342592592593,3.495380275179006,27.295956905819697,1174.3856691264,0.0,0.0
584190.0,6.761458333333334,3.4954828422344226,27.294885968164607,1174.3856691264,0.0,0.0
584200.0,6.761574074074074,3.4955854133707454,27.293815026041944,1174.3856691264,0.0,0.0
584210.0,6.761689814814815,3.4956879885877803,27.292744079451587,1174.3856691264,0.0,0.0
584220.0,6.761805555555555,3.4957905678859333,27.291673128393263,1174.3856691264,0.0,0.0
584230.0,6.761921296296296,3.49589315126492,27.290602172866897,1174.3856691264,0.0,0.0
584240.0,6.762037037037037,3.4959957387250715,27.289531212872216,1174.3856691264,0.0,0.0
584250.0,6.762152777777778,3.4960983302663733,27.288460248409173,1174.3856691264,0.0,0.0
584260.0,6.7622685185185185,3.4962009258888895,27.287389279477477,1174.3856691264,0.0,0.0
584270.0,6.762384259259259,3.4963035255926997,27.286318306077,1174.3856691264,0.0,0.0
584280.0,6.7625,3.496406129377877,27.285247328207536,1174.3856691264,0.0,0.0
584290.0,6.762615740740741,3.496508737244507,27.284176345868964,1174.3856691264,0.0,0.0
584300.0,6.762731481481482,3.496611349192662,27.28310535906106,1174.3856691264,0.0,0.0
584310.0,6.762847222222222,3.496713965222516,27.28203436778366,1174.3856691264,0.0,0.0
584320.0,6.762962962962963,3.4968165853338955,27.280963372036553,1174.3856691264,0.0,0.0
584330.0,6.7630787037037035,3.4969192095272326,27.279892371819614,1174.3856691264,0.0,0.0
584340.0,6.763194444444444,3.4970218378022726,27.278821367132615,1174.3856691264,0.0,0.0
584350.0,6.763310185185185,3.4971244701594557,27.27775035797543,1174.3856691264,0.0,0.0
584360.0,6.763425925925926,3.497227106598528,27.27667934434781,1174.3856691264,0.0,0.0
584370.0,6.763541666666667,3.497329747119842,27.27560832624961,1174.3856691264,0.0,0.0
584380.0,6.763657407407408,3.497432391723415,27.274537303680628,1174.3856691264,0.0,0.0
