time_s,day,pressure_bar,fill_pct,liquid_flow_kg_per_h,vapor_flow_kg_per_h,bog_excess_kg
584390.0,6.7637731481481485,3.4975350404093426,27.273466276640672,1174.3856691264,0.0,0.0
584400.0,6.763888888888889,3.4976376931778144,27.272395245129584,1174.3856691264,0.0,0.0
584410.0,6.764004629629629,3.4977403500287565,27.271324209147153,1174.3856691264,0.0,0.0
584420.0,6.76412037037037,3.4978430109622822,27.27025316869321,1174.3856691264,0.0,0.0
584430.0,6.764236111111111,3.497945675978751,27.269182123767553,1174.3856691264,0.0,0.0
584440.0,6.764351851851852,3.498048345077933,27.26811107437,1174.3856691264,0.0,0.0
584450.0,6.764467592592593,3.4981510182602795,27.267040020500392,1174.3856691264,0.0,0.0
584460.0,6.764583333333333,3.4982536955255594,27.265968962158464,1174.3856691264,0.0,0.0
584470.0,6.764699074074074,3.4983563768742325,27.264897899344113,1174.3856691264,0.0,0.0
584480.0,6.764814814814815,3.4984590623060705,27.263826832057113,1174.3856691264,0.0,0.0
584490.0,6.764930555555556,3.498561751821446,27.262755760297225,1174.3856691264,0.0,0.0
584500.0,6.765046296296297,3.4986644454203972,27.261684684064353,1174.3856691264,0.0,0.0
584510.0,6.765162037037037,3.498767143103043,27.26061360335822,1174.3856691264,0.0,0.0
584520.0,6.7652777777777775,3.498869844869503,27.25954251817865,1174.3856691264,0.0,0.0
584530.0,6.765393518518518,3.498972550719991,27.25847142852555,1174.3856691264,0.0,0.0
584540.0,6.765509259259259,3.499075260654373,27.257400334398586,1174.3856691264,0.0,0.0
584550.0,6.765625,3.4991779746730325,27.2563292357976,1174.3856691264,0.0,0.0
584560.0,6.765740740740741,3.4992806927761055,27.25525813272248,1174.3856691264,0.0,0.0
584570.0,6.765856481481482,3.4993834149634564,27.254187025172932,1174.3856691264,0.0,0.0
584580.0,6.7659722222222225,3.4994861412354714,27.253115913148772,1174.3856691264,0.0,0.0
584590.0,6.766087962962963,3.4995888715922034,27.252044796649866,1174.3856691264,0.0,0.0
584600.0,6.766203703703703,3.499691606033875,27.250973675676,1174.3856691264,0.0,0.0
584610.0,6.766319444444444,3.4997943445603568,27.249902550226935,1174.3856691264,0.0,0.0
584620.0,6.766435185185185,3.499897087172131,27.248831420302462,1174.3856691264,0.0,0.0
584630.0,6.766550925925926,3.4999998338689995,27.247760285902515,1174.3856691264,0.0,0.0
584640.0,6.766666666666667,3.500102584651819,27.246689147026686,1174.3856691264,0.0,0.0
584650.0,6.766782407407407,3.500205339525619,27.245618003674693,1174.3856691264,0.0,0.0
584660.0,6.766898148148148,3.500308098490199,27.244546855846295,1174.3856691264,0.0,0.0
584670.0,6.767013888888889,3.5004108615459573,27.243475703541346,1174.3856691264,0.0,0.0
584680.0,6.76712962962963,3.500513628692609,27.24240454675964,1174.3856691264,0.0,0.0
584690.0,6.767245370370371,3.500616399930564,27.24133338550106,1174.3856691264,0.0,0.0
584700.0,6.767361111111111,3.500719175259546,27.240262219765377,1174.3856691264,0.0,0.0
584710.0,6.7674768518518515,3.5008219546798793,27.239191049552463,1174.3856691264,0.0,0.0
584720.0,6.767592592592592,3.500924738191542,27.238119874862104,1174.3856691264,0.0,0.0
584730.0,6.767708333333333,3.501027525794616,27.23704869569416,1174.3856691264,0.0,0.0
584740.0,6.767824074074074,3.5011303174892556,27.235977512048404,1174.3856691264,0.0,0.0
584750.0,6.767939814814815,3.5012331132752874,27.23490632392473,1174.3856691264,0.0,0.0
584760.0,6.768055555555556,3.5013359131530426,27.233835131322863,1174.3856691264,0.0,0.0
584770.0,6.7681712962962965,3.5014387171225203,27.23276393424272,1174.3856691264,0.0,0.0
584780.0,6.768287037037037,3.5015415251838053,27.231692732684053,1174.3856691264,0.0,0.0
584790.0,6.768402777777778,3.501644337336984,27.230621526646726,1174.3856691264,0.0,0.0
584800.0,6.768518518518518,3.5017471535821403,27.22955031613053,1174.3856691264,0.0,0.0
584810.0,6.768634259259259,3.5018499739194553,27.228479101135285,1174.3856691264,0.0,0.0
584820.0,6.76875,3.5019527983487615,27.2274078816608,1174.3856691264,0.0,0.0
584830.0,6.768865740740741,3.5020556268704985,27.22633665770694,1174.3856691264,0.0,0.0
584840.0,6.7689814814814815,3.5021584594844235,27.22526542927345,1174.3856691264,0.0,0.0
584850.0,6.769097222222222,3.5022612961909716,27.2241941963602,1174.3856691264,0.0,0.0
584860.0,6.769212962962963,3.5023641369899905,27.22312295896699,1174.3856691264,0.0,0.0
584870.0,6.769328703703704,3.502466981881581,27.222051717093603,1174.3856691264,0.0,0.0
584880.0,6.769444444444445,3.5025698308660225,27.220980470739885,1174.3856691264,0.0,0.0
584890.0,6.769560185185185,3.502672683943329,27.219909219905603,1174.3856691264,0.0,0.0
584900.0,6.769675925925926,3.502775541113615,27.21883796459068,1174.3856691264,0.0,0.0
584910.0,6.769791666666666,3.502878402376984,27.217766704794798,1174.3856691264,0.0,0.0
584920.0,6.769907407407407,3.502981267733552,27.216695440517825,1174.3856691264,0.0,0.0
584930.0,6.770023148148148,3.503084137183434,27.215624171759583,1174.3856691264,0.0,0.0
584940.0,6.770138888888889,3.5031870107268235,27.21455289851984,1174.3856691264,0.0,0.0
584950.0,6.77025462962963,3.5032898883635855,27.213481620798447,1174.3856691264,0.0,0.0
584960.0,6.770370370370371,3.5033927700940968,27.212410338595213,1174.3856691264,0.0,0.0
584970.0,6.770486111111111,3.503495655918387,27.211339051909896,1174.3856691264,0.0,0.0
584980.0,6.770601851851852,3.503598545836667,27.21026776074238,1174.3856691264,0.0,0.0
584990.0,6.770717592592592,3.5037014398488022,27.2091964650924,1174.3856691264,0.0,0.0
585000.0,6.770833333333333,3.50380433795517,27.208125164959775,1174.3856691264,0.0,0.0
585010.0,6.770949074074074,3.5039072401558213,27.20705386034431,1174.3856691264,0.0,0.0
585020.0,6.771064814814815,3.5040101464509625,27.20598255124588,1174.3856691264,0.0,0.0
585030.0,6.7711805555555555,3.50411305684055,27.20491123766422,1174.3856691264,0.0,0.0
585040.0,6.771296296296296,3.5042159713248036,27.203839919599154,1174.3856691264,0.0,0.0
585050.0,6.771412037037037,3.504318889903769,27.202768597050465,1174.3856691264,0.0,0.0
585060.0,6.771527777777778,3.5044218125777493,27.201697270017984,1174.3856691264,0.0,0.0
585070.0,6.771643518518519,3.5045247393467953,27.20062593850147,1174.3856691264,0.0,0.0
585080.0,6.77175925925926,3.5046276702110433,27.199554602500776,1174.3856691264,0.0,0.0
585090.0,6.771875,3.504730605170629,27.198483262015717,1174.3856691264,0.0,0.0
585100.0,6.7719907407407405,3.5048335442256917,27.19741191704601,1174.3856691264,0.0,0.0
585110.0,6.772106481481481,3.5049364873786737,27.19634056759144,1174.3856691264,0.0,0.0
585120.0,6.772222222222222,3.505039434632675,27.195269213651606,1174.3856691264,0.0,0.0
585130.0,6.772337962962963,3.505142385987754,27.19419785522639,1174.3856691264,0.0,0.0
585140.0,6.772453703703704,3.505245341444144,27.193126492315585,1174.3856691264,0.0,0.0
585150.0,6.772569444444445,3.505348301001813,27.19205512491904,1174.3856691264,0.0,0.0
585160.0,6.7726851851851855,3.505451264660829,27.19098375303653,1174.3856691264,0.0,0.0
585170.0,6.772800925925926,3.505554232421262,27.18991237666796,1174.3856691264,0.0,0.0
585180.0,6.772916666666666,3.5056572042832577,27.188840995813045,1174.3856691264,0.0,0.0
585190.0,6.773032407407407,3.5057601802466407,27.187769610471772,1174.3856691264,0.0,0.0
585200.0,6.773148148148148,3.5058631603118195,27.1866982206438,1174.3856691264,0.0,0.0
585210.0,6.773263888888889,3.505966144478534,27.18562682632904,1174.3856691264,0.0,0.0
585220.0,6.77337962962963,3.5060691327471147,27.184555427527286,1174.3856691264,0.0,0.0
585230.0,6.77349537037037,3.506172125117643,27.183484024238386,1174.3856691264,0.0,0.0
585240.0,6.773611111111111,3.5062751215899435,27.1824126164621,1174.3856691264,0.0,0.0
585250.0,6.773726851851852,3.5063781221644446,27.181341204198283,1174.3856691264,0.0,0.0
585260.0,6.773842592592593,3.5064811268408973,27.18026978744681,1174.3856691264,0.0,0.0
585270.0,6.773958333333334,3.5065841356196445,27.17919836620741,1174.3856691264,0.0,0.0
585280.0,6.774074074074074,3.5066871485006863,27.178126940479945,1174.3856691264,0.0,0.0
585290.0,6.7741898148148145,3.506790165484202,27.177055510264175,1174.3856691264,0.0,0.0
585300.0,6.774305555555555,3.506893186570039,27.175984075560006,1174.3856691264,0.0,0.0
585310.0,6.774421296296296,3.5069962117585454,27.174912636367193,1174.3856691264,0.0,0.0
585320.0,6.774537037037037,3.507099241049818,27.173841192685554,1174.3856691264,0.0,0.0
585330.0,6.774652777777778,3.5072022744437126,27.172769744514902,1174.3856691264,0.0,0.0
585340.0,6.774768518518519,3.507305311940579,27.171698291855094,1174.3856691264,0.0,0.0
585350.0,6.7748842592592595,3.5074083535404377,27.170626834705857,1174.3856691264,0.0,0.0
585360.0,6.775,3.5075113992433997,27.169555373067073,1174.3856691264,0.0,0.0
585370.0,6.77511574074074,3.5076144490495715,27.168483906938544,1174.3856691264,0.0,0.0
585380.0,6.775231481481481,3.507717502959065,27.16741243632005,1174.3856691264,0.0,0.0
585390.0,6.775347222222222,3.5078205609719904,27.16634096121144,1174.3856691264,0.0,0.0
585400.0,6.775462962962963,3.5079236230885535,27.16526948161251,1174.3856691264,0.0,0.0
585410.0,6.775578703703704,3.508026689308607,27.164197997523047,1174.3856691264,0.0,0.0
585420.0,6.7756944444444445,3.508129759632608,27.16312650894285,1174.3856691264,0.0,0.0
585430.0,6.775810185185185,3.5082328340604256,27.16205501587179,1174.3856691264,0.0,0.0
585440.0,6.775925925925926,3.5083359125921816,27.16098351830962,1174.3856691264,0.0,0.0
585450.0,6.776041666666667,3.508438995228165,27.15991201625616,1174.3856691264,0.0,0.0
585460.0,6.776157407407408,3.5085420819684128,27.15884050971117,1174.3856691264,0.0,0.0
585470.0,6.776273148148148,3.5086451728131385,27.157768998674552,1174.3856691264,0.0,0.0
585480.0,6.776388888888889,3.5087482677622153,27.156697483146015,1174.3856691264,0.0,0.0
585490.0,6.776504629629629,3.508851366816106,27.155625963125452,1174.3856691264,0.0,0.0
585500.0,6.77662037037037,3.508954469974693,27.154554438612593,1174.3856691264,0.0,0.0
585510.0,6.776736111111111,3.5090575772381007,27.153482909607256,1174.3856691264,0.0,0.0
585520.0,6.776851851851852,3.509160688606636,27.152411376109292,1174.3856691264,0.0,0.0
585530.0,6.776967592592593,3.5092638040804367,27.151339838118478,1174.3856691264,0.0,0.0
585540.0,6.777083333333334,3.5093669236593787,27.15026829563458,1174.3856691264,0.0,0.0
585550.0,6.777199074074074,3.509470047343853,27.149196748657445,1174.3856691264,0.0,0.0
585560.0,6.777314814814815,3.5095731751339145,27.14812519718687,1174.3856691264,0.0,0.0
585570.0,6.777430555555555,3.5096763070297,27.14705364122263,1174.3856691264,0.0,0.0
585580.0,6.777546296296296,3.509779443035379,27.145982080764302,1174.3856691264,0.0,0.0
585590.0,6.777662037037037,3.509882583152405,27.14491051581172,1174.3856691264,0.0,0.0
585600.0,6.777777777777778,3.5099857273809216,27.143838946364717,1174.3856691264,0.0,0.0
585610.0,6.7778935185185185,3.5100888757207396,27.14276737242306,1174.3856691264,0.0,0.0
585620.0,6.778009259259259,3.5101920281721664,27.141695793986575,1174.3856691264,0.0,0.0
585630.0,6.778125,3.5102951847351926,27.140624211055115,1174.3856691264,0.0,0.0
585640.0,6.778240740740741,3.51039834540996,27.13955262362852,1174.3856691264,0.0,0.0
585650.0,6.778356481481482,3.510501510196373,27.138481031706576,1174.3856691264,0.0,0.0
585660.0,6.778472222222222,3.5106046790945924,27.137409435289133,1174.3856691264,0.0,0.0
585670.0,6.778587962962963,3.5107078521046065,27.136337834376008,1174.3856691264,0.0,0.0
585680.0,6.7787037037037035,3.5108110292266566,27.135266228966977,1174.3856691264,0.0,0.0
585690.0,6.778819444444444,3.510914210460744,27.13419461906191,1174.3856691264,0.0,0.0
585700.0,6.778935185185185,3.5110173958070283,27.133123004660618,1174.3856691264,0.0,0.0
585710.0,6.779050925925926,3.5111205852654273,27.132051385762924,1174.3856691264,0.0,0.0
585720.0,6.779166666666667,3.5112237788360314,27.130979762368675,1174.3856691264,0.0,0.0
585730.0,6.779282407407408,3.5113269765190895,27.129908134477592,1174.3856691264,0.0,0.0
585740.0,6.7793981481481485,3.5114301783146162,27.12883650208962,1174.3856691264,0.0,0.0
585750.0,6.779513888888889,3.5115333842227767,27.12776486520444,1174.3856691264,0.0,0.0
585760.0,6.779629629629629,3.511636594243422,27.126693223821967,1174.3856691264,0.0,0.0
585770.0,6.77974537037037,3.5117398083768987,27.12562157794199,1174.3856691264,0.0,0.0
585780.0,6.779861111111111,3.511843026623219,27.124549927564278,1174.3856691264,0.0,0.0
585790.0,6.779976851851852,3.5119462489824858,27.12347827268869,1174.3856691264,0.0,0.0
585800.0,6.780092592592593,3.512049475454798,27.122406613315047,1174.3856691264,0.0,0.0
585810.0,6.780208333333333,3.5121527060402626,27.12133494944312,1174.3856691264,0.0,0.0
585820.0,6.780324074074074,3.5122559407389886,27.120263281072777,1174.3856691264,0.0,0.0
585830.0,6.780439814814815,3.5123591795510762,27.119191608203767,1174.3856691264,0.0,0.0
585840.0,6.780555555555556,3.5124624224766428,27.118119930835956,1174.3856691264,0.0,0.0
585850.0,6.780671296296297,3.512565669515876,27.117048248969105,1174.3856691264,0.0,0.0
585860.0,6.780787037037037,3.5126689206687263,27.115976562603063,1174.3856691264,0.0,0.0
585870.0,6.7809027777777775,3.512772175935304,27.114904871737583,1174.3856691264,0.0,0.0
585880.0,6.781018518518518,3.512875435315903,27.113833176372555,1174.3856691264,0.0,0.0
585890.0,6.781134259259259,3.512978698810629,27.11276147650768,1174.3856691264,0.0,0.0
585900.0,6.78125,3.51308196641936,27.11168977214287,1174.3856691264,0.0,0.0
585910.0,6.781365740740741,3.513185238142467,27.110618063277904,1174.3856691264,0.0,0.0
585920.0,6.781481481481482,3.5132885139799868,27.109546349912524,1174.3856691264,0.0,0.0
585930.0,6.7815972222222225,3.5133917939320485,27.108474632046597,1174.3856691264,0.0,0.0
585940.0,6.781712962962963,3.5134950779987673,27.107402909679895,1174.3856691264,0.0,0.0
585950.0,6.781828703703703,3.513598366180287,27.106331182812266,1174.3856691264,0.0,0.0
585960.0,6.781944444444444,3.513701658476726,27.105259451443466,1174.3856691264,0.0,0.0
585970.0,6.782060185185185,3.5138049548882178,27.104187715573318,1174.3856691264,0.0,0.0
585980.0,6.782175925925926,3.513908255414974,27.103115975201593,1174.3856691264,0.0,0.0
585990.0,6.782291666666667,3.514011560056881,27.102044230328183,1174.3856691264,0.0,0.0
586000.0,6.782407407407407,3.514114868814409,27.10097248095279,1174.3856691264,0.0,0.0
586010.0,6.782523148148148,3.5142181816874456,27.099900727075276,1174.3856691264,0.0,0.0
586020.0,6.782638888888889,3.514321498676206,27.098828968695376,1174.3856691264,0.0,0.0
586030.0,6.78275462962963,3.5144248197807504,27.097757205813,1174.3856691264,0.0,0.0
586040.0,6.782870370370371,3.5145281450018566,27.096685438427816,1174.3856691264,0.0,0.0
586050.0,6.782986111111111,3.5146314743445237,27.09561366653942,1174.3856691264,0.0,0.0
586060.0,6.7831018518518515,3.514734807808901,27.09454189014768,1174.3856691264,0.0,0.0
586070.0,6.783217592592592,3.514838145394793,27.09347010925241,1174.3856691264,0.0,0.0
586080.0,6.783333333333333,3.5149414871025084,27.092398323853406,1174.3856691264,0.0,0.0
586090.0,6.783449074074074,3.515044832932029,27.09132653395055,1174.3856691264,0.0,0.0
586100.0,6.783564814814815,3.5151481828834252,27.090254739543617,1174.3856691264,0.0,0.0
586110.0,6.783680555555556,3.5152515369567623,27.08918294063244,1174.3856691264,0.0,0.0
586120.0,6.7837962962962965,3.5153548951521056,27.08811113721682,1174.3856691264,0.0,0.0
586130.0,6.783912037037037,3.5154582574696116,27.08703932929661,1174.3856691264,0.0,0.0
586140.0,6.784027777777778,3.515561623909117,27.08596751687164,1174.3856691264,0.0,0.0
586150.0,6.784143518518518,3.5156649944709377,27.084895699941704,1174.3856691264,0.0,0.0
586160.0,6.784259259259259,3.5157683691550807,27.083823878506646,1174.3856691264,0.0,0.0
586170.0,6.784375,3.5158717479616213,27.08275205256626,1174.3856691264,0.0,0.0
586180.0,6.784490740740741,3.5159751308907268,27.08168022212037,1174.3856691264,0.0,0.0
586190.0,6.7846064814814815,3.516078517942322,27.0806083871688,1174.3856691264,0.0,0.0
586200.0,6.784722222222222,3.5161819091164945,27.079536547711346,1174.3856691264,0.0,0.0
586210.0,6.784837962962963,3.5162853044135822,27.07846470374785,1174.3856691264,0.0,0.0
586220.0,6.784953703703704,3.5163887038333503,27.077392855278127,1174.3856691264,0.0,0.0
586230.0,6.785069444444445,3.516492107376142,27.076321002301995,1174.3856691264,0.0,0.0
586240.0,6.785185185185185,3.5165955150419705,27.075249144819207,1174.3856691264,0.0,0.0
586250.0,6.785300925925926,3.5166989268309314,27.074177282829677,1174.3856691264,0.0,0.0
586260.0,6.785416666666666,3.516802342743129,27.07310541633313,1174.3856691264,0.0,0.0
586270.0,6.785532407407407,3.516905762778673,27.07203354532944,1174.3856691264,0.0,0.0
586280.0,6.785648148148148,3.5170091869376576,27.070961669818345,1174.3856691264,0.0,0.0
586290.0,6.785763888888889,3.5171126152202756,27.06988978979971,1174.3856691264,0.0,0.0
586300.0,6.78587962962963,3.5172160476263894,27.068817905273356,1174.3856691264,0.0,0.0
586310.0,6.785995370370371,3.5173194841563578,27.067746016239084,1174.3856691264,0.0,0.0
586320.0,6.786111111111111,3.51742292481029,27.066674122696664,1174.3856691264,0.0,0.0
586330.0,6.786226851851852,3.51752636958814,27.065602224645946,1174.3856691264,0.0,0.0
586340.0,6.786342592592592,3.5176298184900148,27.064530322086704,1174.3856691264,0.0,0.0
586350.0,6.786458333333333,3.517733271516293,27.063458415018786,1174.3856691264,0.0,0.0
586360.0,6.786574074074074,3.517836728666752,27.06238650344196,1174.3856691264,0.0,0.0
586370.0,6.786689814814815,3.517940189941845,27.061314587356012,1174.3856691264,0.0,0.0
586380.0,6.7868055555555555,3.5180436553413648,27.060242666760807,1174.3856691264,0.0,0.0
586390.0,6.786921296296296,3.5181471248656844,27.059170741656146,1174.3856691264,0.0,0.0
586400.0,6.787037037037037,3.518250598514928,27.05809881204177,1174.3856691264,0.0,0.0
586410.0,6.787152777777778,3.518354076288975,27.05702687791756,1174.3856691264,0.0,0.0
586420.0,6.787268518518519,3.5184575581882007,27.055954939283232,1174.3856691264,0.0,0.0
586430.0,6.78738425925926,3.5185610442126554,27.05488299613869,1174.3856691264,0.0,0.0
586440.0,6.7875,3.5186645343625487,27.053811048483677,1174.3856691264,0.0,0.0
586450.0,6.7876157407407405,3.5187680286378513,27.052739096317985,1174.3856691264,0.0,0.0
586460.0,6.787731481481481,3.518871527038777,27.05166713964141,1174.3856691264,0.0,0.0
586470.0,6.787847222222222,3.5189750295653845,27.05059517845382,1174.3856691264,0.0,0.0
586480.0,6.787962962962963,3.519078536217976,27.049523212754956,1174.3856691264,0.0,0.0
586490.0,6.788078703703704,3.5191820469966,27.048451242544623,1174.3856691264,0.0,0.0
586500.0,6.788194444444445,3.5192855619014027,27.04737926782263,1174.3856691264,0.0,0.0
586510.0,6.7883101851851855,3.519389080934906,27.04630728858869,1174.3856691264,0.0,0.0
586520.0,6.788425925925926,3.519492604100362,27.04523530484239,1174.3856691264,0.0,0.0
586530.0,6.788541666666666,3.5195961313975843,27.04416331658367,1174.3856691264,0.0,0.0
586540.0,6.788657407407407,3.5196996628269526,27.043091323812284,1174.3856691264,0.0,0.0
586550.0,6.788773148148148,3.5198031983882085,27.04201932652805,1174.3856691264,0.0,0.0
586560.0,6.788888888888889,3.519906738081658,27.04094732473083,1174.3856691264,0.0,0.0
586570.0,6.78900462962963,3.5200102819072874,27.039875318420414,1174.3856691264,0.0,0.0
586580.0,6.78912037037037,3.520113829865167,27.038803307596638,1174.3856691264,0.0,0.0
586590.0,6.789236111111111,3.520217381955366,27.037731292259355,1174.3856691264,0.0,0.0
586600.0,6.789351851851852,3.5203209381779614,27.036659272408333,1174.3856691264,0.0,0.0
586610.0,6.789467592592593,3.5204244985330266,27.035587248043434,1174.3856691264,0.0,0.0
586620.0,6.789583333333334,3.520528063020646,27.034515219164472,1174.3856691264,0.0,0.0
586630.0,6.789699074074074,3.5206316316408937,27.033443185771212,1174.3856691264,0.0,0.0
586640.0,6.7898148148148145,3.5207352043939357,27.032371147863536,1174.3856691264,0.0,0.0
586650.0,6.789930555555555,3.5208387812796196,27.031299105441224,1174.3856691264,0.0,0.0
586660.0,6.790046296296296,3.52094236229827,27.030227058504124,1174.3856691264,0.0,0.0
586670.0,6.790162037037037,3.521045947449899,27.029155007052008,1174.3856691264,0.0,0.0
586680.0,6.790277777777778,3.5211495367346783,27.02808295108475,1174.3856691264,0.0,0.0
586690.0,6.790393518518519,3.5212531301525383,27.027010890602064,1174.3856691264,0.0,0.0
586700.0,6.7905092592592595,3.52135672770358,27.025938825603912,1174.3856691264,0.0,0.0
586710.0,6.790625,3.5214603293880575,27.02486675608997,1174.3856691264,0.0,0.0
586720.0,6.79074074074074,3.5215639352059944,27.02379468206011,1174.3856691264,0.0,0.0
586730.0,6.790856481481481,3.521667545157494,27.022722603514154,1174.3856691264,0.0,0.0
586740.0,6.790972222222222,3.521771159242654,27.021650520451896,1174.3856691264,0.0,0.0
586750.0,6.791087962962963,3.521874777461588,27.020578432873176,1174.3856691264,0.0,0.0
586760.0,6.791203703703704,3.5219783998143956,27.01950634077771,1174.3856691264,0.0,0.0
586770.0,6.7913194444444445,3.5220820263011903,27.018434244165384,1174.3856691264,0.0,0.0
586780.0,6.791435185185185,3.5221856569220873,27.01736214303604,1174.3856691264,0.0,0.0
586790.0,6.791550925925926,3.5222892916771884,27.01629003738938,1174.3856691264,0.0,0.0
586800.0,6.791666666666667,3.5223929305666233,27.01521792722531,1174.3856691264,0.0,0.0
586810.0,6.791782407407408,3.522496573590496,27.014145812543582,1174.3856691264,0.0,0.0
586820.0,6.791898148148148,3.52260022074893,27.01307369334401,1174.3856691264,0.0,0.0
586830.0,6.792013888888889,3.522703872042044,27.01200156962639,1174.3856691264,0.0,0.0
586840.0,6.792129629629629,3.522807527469963,27.01092944139058,1174.3856691264,0.0,0.0
586850.0,6.79224537037037,3.5229111870328023,27.009857308636313,1174.3856691264,0.0,0.0
586860.0,6.792361111111111,3.5230148507306933,27.008785171363463,1174.3856691264,0.0,0.0
586870.0,6.792476851851852,3.523118518563766,27.007713029571782,1174.3856691264,0.0,0.0
586880.0,6.792592592592593,3.523222190532137,27.006640883261113,1174.3856691264,0.0,0.0
586890.0,6.792708333333334,3.5233258666359406,27.00556873243118,1174.3856691264,0.0,0.0
586900.0,6.792824074074074,3.52342954687531,27.004496577081838,1174.3856691264,0.0,0.0
586910.0,6.792939814814815,3.5235332312503744,27.003424417212933,1174.3856691264,0.0,0.0
586920.0,6.793055555555555,3.523636919761267,27.002352252824203,1174.3856691264,0.0,0.0
586930.0,6.793171296296296,3.5237406124081274,27.001280083915457,1174.3856691264,0.0,0.0
586940.0,6.793287037037037,3.5238443091910843,27.000207910486502,1174.3856691264,0.0,0.0
586950.0,6.793402777777778,3.523948010110284,26.999135732537134,1174.3856691264,0.0,0.0
586960.0,6.7935185185185185,3.5240517151658604,26.998063550067204,1174.3856691264,0.0,0.0
586970.0,6.793634259259259,3.5241554243579505,26.99699136307641,1174.3856691264,0.0,0.0
586980.0,6.79375,3.524259137691155,26.995919171564452,1174.3856691264,0.0,0.0
586990.0,6.793865740740741,3.524362855166398,26.99484697553101,1174.3856691264,0.0,0.0
587000.0,6.793981481481482,3.524466576783986,26.993774774975964,1174.3856691264,0.0,0.0
587010.0,6.794097222222222,3.524570302543902,26.99270256989911,1174.3856691264,0.0,0.0
587020.0,6.794212962962963,3.5246740324461996,26.991630360300288,1174.3856691264,0.0,0.0
587030.0,6.7943287037037035,3.5247777664909488,26.990558146179318,1174.3856691264,0.0,0.0
587040.0,6.794444444444444,3.5248815046782203,26.989485927536037,1174.3856691264,0.0,0.0
587050.0,6.794560185185185,3.5249852470080763,26.988413704370227,1174.3856691264,0.0,0.0
587060.0,6.794675925925926,3.525088993480677,26.987341476681742,1174.3856691264,0.0,0.0
587070.0,6.794791666666667,3.5251927440958504,26.986269244470396,1174.3856691264,0.0,0.0
587080.0,6.794907407407408,3.525296498853924,26.985197007736023,1174.3856691264,0.0,0.0
587090.0,6.7950231481481485,3.525400257754889,26.984124766478413,1174.3856691264,0.0,0.0
587100.0,6.795138888888889,3.525504020798832,26.983052520697353,1174.3856691264,0.0,0.0
587110.0,6.795254629629629,3.5256077879858343,26.981980270392754,1174.3856691264,0.0,0.0
587120.0,6.79537037037037,3.525711559315986,26.98090801556433,1174.3856691264,0.0,0.0
587130.0,6.795486111111111,3.5258153347893706,26.97983575621199,1174.3856691264,0.0,0.0
587140.0,6.795601851851852,3.525919114406164,26.97876349233549,1174.3856691264,0.0,0.0
587150.0,6.795717592592593,3.526022898166218,26.97769122393468,1174.3856691264,0.0,0.0
587160.0,6.795833333333333,3.5261266860698655,26.97661895100933,1174.3856691264,0.0,0.0
587170.0,6.795949074074074,3.526230478117126,26.975546673559297,1174.3856691264,0.0,0.0
587180.0,6.796064814814815,3.526334274308096,26.97447439158431,1174.3856691264,0.0,0.0
587190.0,6.796180555555556,3.526438074642877,26.973402105084293,1174.3856691264,0.0,0.0
587200.0,6.796296296296297,3.526541879121573,26.972329814058977,1174.3856691264,0.0,0.0
587210.0,6.796412037037037,3.5266456877442898,26.97125751850824,1174.3856691264,0.0,0.0
587220.0,6.7965277777777775,3.526749500511125,26.970185218431787,1174.3856691264,0.0,0.0
587230.0,6.796643518518518,3.526853317422198,26.969112913829512,1174.3856691264,0.0,0.0
587240.0,6.796759259259259,3.5269571384776213,26.968040604701255,1174.3856691264,0.0,0.0
587250.0,6.796875,3.527060963677495,26.966968291046722,1174.3856691264,0.0,0.0
587260.0,6.796990740740741,3.527164793021942,26.965895972865756,1174.3856691264,0.0,0.0
587270.0,6.797106481481482,3.5272686265110744,26.96482365015818,1174.3856691264,0.0,0.0
587280.0,6.7972222222222225,3.527372464145009,26.963751322923784,1174.3856691264,0.0,0.0
587290.0,6.797337962962963,3.527476305923868,26.962678991162413,1174.3856691264,0.0,0.0
587300.0,6.797453703703703,3.5275801518477685,26.961606654873805,1174.3856691264,0.0,0.0
587310.0,6.797569444444444,3.5276840019168345,26.96053431405782,1174.3856691264,0.0,0.0
587320.0,6.797685185185185,3.5277878561312703,26.959461968714276,1174.3856691264,0.0,0.0
587330.0,6.797800925925926,3.5278917144909605,26.958389618842876,1174.3856691264,0.0,0.0
587340.0,6.797916666666667,3.527995576996273,26.95731726444353,1174.3856691264,0.0,0.0
587350.0,6.798032407407407,3.5280994436472604,26.956244905515998,1174.3856691264,0.0,0.0
587360.0,6.798148148148148,3.528203314444126,26.95517254206007,1174.3856691264,0.0,0.0
587370.0,6.798263888888889,3.52830718938684,26.954100174075528,1174.3856691264,0.0,0.0
587380.0,6.79837962962963,3.5284110684755396,26.95302780156225,1174.3856691264,0.0,0.0
587390.0,6.798495370370371,3.5285149517106014,26.95195542451998,1174.3856691264,0.0,0.0
587400.0,6.798611111111111,3.5286188390918345,26.950883042948497,1174.3856691264,0.0,0.0
587410.0,6.7987268518518515,3.5287227306196214,26.949810656847667,1174.3856691264,0.0,0.0
587420.0,6.798842592592592,3.528826626294101,26.94873826621724,1174.3856691264,0.0,0.0
587430.0,6.798958333333333,3.528930526115167,26.947665871057,1174.3856691264,0.0,0.0
587440.0,6.799074074074074,3.529034430084126,26.946593471366736,1174.3856691264,0.0,0.0
587450.0,6.799189814814815,3.5291383382056014,26.94552106714605,1174.3856691264,0.0,0.0
587460.0,6.799305555555556,3.529242250479649,26.944448658394755,1174.3856691264,0.0,0.0
587470.0,6.7994212962962965,3.5293461669063255,26.94337624511263,1174.3856691264,0.0,0.0
587480.0,6.799537037037037,3.5294500874856936,26.94230382729955,1174.3856691264,0.0,0.0
587490.0,6.799652777777778,3.529554012217815,26.941231404955328,1174.3856691264,0.0,0.0
587500.0,6.799768518518518,3.529657941102755,26.940158978079793,1174.3856691264,0.0,0.0
587510.0,6.799884259259259,3.5297618741405854,26.939086546672726,1174.3856691264,0.0,0.0
587520.0,6.8,3.5298658113314563,26.93801411073398,1174.3856691264,0.0,0.0
587530.0,6.800115740740741,3.5299697526752,26.93694167026341,1174.3856691264,0.0,0.0
587540.0,6.8002314814814815,3.530073698172141,26.935869225260788,1174.3856691264,0.0,0.0
587550.0,6.800347222222222,3.530177647822342,26.934796775725882,1174.3856691264,0.0,0.0
587560.0,6.800462962962963,3.5302816016257372,26.93372432165864,1174.3856691264,0.0,0.0
587570.0,6.800578703703704,3.530385559582484,26.932651863058766,1174.3856691264,0.0,0.0
587580.0,6.800694444444445,3.5304895216925924,26.931579399926136,1174.3856691264,0.0,0.0
587590.0,6.800810185185185,3.5305934879563043,26.930506932260563,1174.3856691264,0.0,0.0
587600.0,6.800925925925926,3.5306974583736337,26.92943446006183,1174.3856691264,0.0,0.0
587610.0,6.801041666666666,3.5308014329447457,26.928361983329747,1174.3856691264,0.0,0.0
587620.0,6.801157407407407,3.530905411669578,26.927289502064166,1174.3856691264,0.0,0.0
587630.0,6.801273148148148,3.53100939454823,26.926217016264868,1174.3856691264,0.0,0.0
587640.0,6.801388888888889,3.531113381581035,26.925144525931678,1174.3856691264,0.0,0.0
587650.0,6.80150462962963,3.5312173727677747,26.924072031064423,1174.3856691264,0.0,0.0
587660.0,6.801620370370371,3.5313213681088724,26.92299953166287,1174.3856691264,0.0,0.0
587670.0,6.801736111111111,3.5314253676041076,26.921927027726873,1174.3856691264,0.0,0.0
587680.0,6.801851851851852,3.5315293712539058,26.92085451925619,1174.3856691264,0.0,0.0
587690.0,6.801967592592592,3.5316333790580607,26.91978200625072,1174.3856691264,0.0,0.0
587700.0,6.802083333333333,3.531737391016921,26.918709488710185,1174.3856691264,0.0,0.0
587710.0,6.802199074074074,3.5318414071305146,26.917636966634394,1174.3856691264,0.0,0.0
587720.0,6.802314814814815,3.5319454273989503,26.916564440023194,1174.3856691264,0.0,0.0
587730.0,6.8024305555555555,3.53204945182235,26.915491908876366,1174.3856691264,0.0,0.0
587740.0,6.802546296296296,3.532153480400827,26.914419373193727,1174.3856691264,0.0,0.0
587750.0,6.802662037037037,3.5322575131345837,26.913346832975098,1174.3856691264,0.0,0.0
587760.0,6.802777777777778,3.532361550023575,26.912274288220267,1174.3856691264,0.0,0.0
587770.0,6.802893518518519,3.5324655910679197,26.911201738928987,1174.3856691264,0.0,0.0
587780.0,6.80300925925926,3.5325696362679073,26.910129185101155,1174.3856691264,0.0,0.0
587790.0,6.803125,3.5326736856236653,26.909056626736565,1174.3856691264,0.0,0.0
587800.0,6.8032407407407405,3.532777739135069,26.907984063834906,1174.3856691264,0.0,0.0
587810.0,6.803356481481481,3.532881796802572,26.906911496396074,1174.3856691264,0.0,0.0
587820.0,6.803472222222222,3.5329858586260663,26.905838924419896,1174.3856691264,0.0,0.0
587830.0,6.803587962962963,3.533089924605677,26.904766347906083,1174.3856691264,0.0,0.0
587840.0,6.803703703703704,3.533193994741782,26.903693766854502,1174.3856691264,0.0,0.0
587850.0,6.803819444444445,3.533298069034192,26.902621181264923,1174.3856691264,0.0,0.0
587860.0,6.8039351851851855,3.5334021474832857,26.901548591137153,1174.3856691264,0.0,0.0
587870.0,6.804050925925926,3.533506230089114,26.900475996470984,1174.3856691264,0.0,0.0
587880.0,6.804166666666666,3.5336103168518154,26.89940339726622,1174.3856691264,0.0,0.0
587890.0,6.804282407407407,3.5337144077715377,26.898330793522675,1174.3856691264,0.0,0.0
587900.0,6.804398148148148,3.533818502848492,26.89725818524012,1174.3856691264,0.0,0.0
587910.0,6.804513888888889,3.5339226020855974,26.89618557241825,1174.3856691264,0.0,0.0
587920.0,6.80462962962963,3.5340267054857755,26.89511295505673,1174.3856691264,0.0,0.0
587930.0,6.80474537037037,3.534130813048835,26.89404033315536,1174.3856691264,0.0,0.0
587940.0,6.804861111111111,3.5342349247748452,26.892967706714003,1174.3856691264,0.0,0.0
587950.0,6.804976851851852,3.534339040664104,26.891895075732485,1174.3856691264,0.0,0.0
587960.0,6.805092592592593,3.5344431607164366,26.890822440210616,1174.3856691264,0.0,0.0
587970.0,6.805208333333334,3.5345472849319095,26.88974980014817,1174.3856691264,0.0,0.0
587980.0,6.805324074074074,3.534651413310836,26.88867715554509,1174.3856691264,0.0,0.0
587990.0,6.8054398148148145,3.5347555458529643,26.88760450640108,1174.3856691264,0.0,0.0
588000.0,6.805555555555555,3.5348596825586127,26.88653185271603,1174.3856691264,0.0,0.0
588010.0,6.805671296296296,3.534963823427774,26.885459194489673,1174.3856691264,0.0,0.0
588020.0,6.805787037037037,3.5350679684605355,26.884386531721916,1174.3856691264,0.0,0.0
588030.0,6.805902777777778,3.5351721176569693,26.88331386441253,1174.3856691264,0.0,0.0
588040.0,6.806018518518519,3.535276271017165,26.882241192561345,1174.3856691264,0.0,0.0
588050.0,6.8061342592592595,3.535380428541286,26.88116851616818,1174.3856691264,0.0,0.0
588060.0,6.80625,3.535484590229187,26.880095835232837,1174.3856691264,0.0,0.0
588070.0,6.80636574074074,3.5355887560812698,26.87902314975514,1174.3856691264,0.0,0.0
588080.0,6.806481481481481,3.5356929260973136,26.877950459734894,1174.3856691264,0.0,0.0
588090.0,6.806597222222222,3.5357971002776503,26.876877765171898,1174.3856691264,0.0,0.0
588100.0,6.806712962962963,3.535901278622297,26.87580506606599,1174.3856691264,0.0,0.0
588110.0,6.806828703703704,3.536005461131353,26.87473236241696,1174.3856691264,0.0,0.0
588120.0,6.8069444444444445,3.5361096478050005,26.873659654224664,1174.3856691264,0.0,0.0
588130.0,6.807060185185185,3.536213838643096,26.872586941488812,1174.3856691264,0.0,0.0
588140.0,6.807175925925926,3.5363180336460727,26.87151422420931,1174.3856691264,0.0,0.0
588150.0,6.807291666666667,3.5364222328137136,26.87044150238595,1174.3856691264,0.0,0.0
588160.0,6.807407407407408,3.5365264361463633,26.869368776018472,1174.3856691264,0.0,0.0
588170.0,6.807523148148148,3.5366306436441386,26.868296045106778,1174.3856691264,0.0,0.0
588180.0,6.807638888888889,3.5367348553069076,26.86722330965062,1174.3856691264,0.0,0.0
588190.0,6.807754629629629,3.536839071135104,26.866150569649765,1174.3856691264,0.0,0.0
588200.0,6.80787037037037,3.5369432911286065,26.865077825104123,1174.3856691264,0.0,0.0
588210.0,6.807986111111111,3.5370475152875307,26.864005076013424,1174.3856691264,0.0,0.0
588220.0,6.808101851851852,3.537151743612236,26.86293232237747,1174.3856691264,0.0,0.0
588230.0,6.808217592592593,3.53725597610252,26.86185956419611,1174.3856691264,0.0,0.0
588240.0,6.808333333333334,3.53736021275875,26.86078680146906,1174.3856691264,0.0,0.0
588250.0,6.808449074074074,3.5374644535810464,26.85971403419627,1174.3856691264,0.0,0.0
588260.0,6.808564814814815,3.5375686985693755,26.858641262377414,1174.3856691264,0.0,0.0
588270.0,6.808680555555555,3.537672947723943,26.857568486012294,1174.3856691264,0.0,0.0
588280.0,6.808796296296296,3.537777201044878,26.856495705100773,1174.3856691264,0.0,0.0
588290.0,6.808912037037037,3.5378814585323153,26.855422919642653,1174.3856691264,0.0,0.0
588300.0,6.809027777777778,3.537985720186303,26.854350129637705,1174.3856691264,0.0,0.0
588310.0,6.8091435185185185,3.538089986007136,26.85327733508573,1174.3856691264,0.0,0.0
588320.0,6.809259259259259,3.5381942559949455,26.85220453598652,1174.3856691264,0.0,0.0
588330.0,6.809375,3.5382985301496332,26.8511317323399,1174.3856691264,0.0,0.0
588340.0,6.809490740740741,3.5384028084715724,26.850058924145635,1174.3856691264,0.0,0.0
588350.0,6.809606481481482,3.5385070909608185,26.848986111403512,1174.3856691264,0.0,0.0
588360.0,6.809722222222222,3.5386113776175194,26.84791329411339,1174.3856691264,0.0,0.0
588370.0,6.809837962962963,3.5387156684418093,26.84684047227499,1174.3856691264,0.0,0.0
588380.0,6.8099537037037035,3.5388199634390087,26.845767645887936,1174.3856691264,0.0,0.0
588390.0,6.810069444444444,3.538924262609546,26.844694814951993,1174.3856691264,0.0,0.0
588400.0,6.810185185185185,3.539028565953481,26.843621979467013,1174.3856691264,0.0,0.0
588410.0,6.810300925925926,3.5391328734708667,26.842549139432766,1174.3856691264,0.0,0.0
588420.0,6.810416666666667,3.539237185161853,26.841476294849155,1174.3856691264,0.0,0.0
588430.0,6.810532407407408,3.539341501026343,26.84040344571593,1174.3856691264,0.0,0.0
588440.0,6.8106481481481485,3.5394458210644095,26.83933059203296,1174.3856691264,0.0,0.0
588450.0,6.810763888888889,3.5395501452763565,26.838257733800013,1174.3856691264,0.0,0.0
588460.0,6.810879629629629,3.5396544736620226,26.837184871016962,1174.3856691264,0.0,0.0
588470.0,6.81099537037037,3.539758806221564,26.8361120036836,1174.3856691264,0.0,0.0
588480.0,6.811111111111111,3.5398631429549767,26.83503913179975,1174.3856691264,0.0,0.0
588490.0,6.811226851851852,3.5399674838625033,26.833966255365215,1174.3856691264,0.0,0.0
588500.0,6.811342592592593,3.540071828944222,26.832893374379786,1174.3856691264,0.0,0.0
588510.0,6.811458333333333,3.5401761782000642,26.831820488843384,1174.3856691264,0.0,0.0
588520.0,6.811574074074074,3.540280531630188,26.830747598755682,1174.3856691264,0.0,0.0
588530.0,6.811689814814815,3.5403848892346157,26.829674704116595,1174.3856691264,0.0,0.0
588540.0,6.811805555555556,3.5404892510135872,26.828601804925896,1174.3856691264,0.0,0.0
588550.0,6.811921296296297,3.5405936169671244,26.827528901183413,1174.3856691264,0.0,0.0
588560.0,6.812037037037037,3.540697987095397,26.82645599288895,1174.3856691264,0.0,0.0
588570.0,6.8121527777777775,3.5408023613982635,26.825383080042275,1174.3856691264,0.0,0.0
588580.0,6.812268518518518,3.540906739876146,26.82431016264328,1174.3856691264,0.0,0.0
588590.0,6.812384259259259,3.5410111225289036,26.823237240691704,1174.3856691264,0.0,0.0
588600.0,6.8125,3.541115509356645,26.822164314187386,1174.3856691264,0.0,0.0
588610.0,6.812615740740741,3.5412199003597116,26.82109138313018,1174.3856691264,0.0,0.0
588620.0,6.812731481481482,3.541324295537893,26.820018447519782,1174.3856691264,0.0,0.0
588630.0,6.8128472222222225,3.54142869489154,26.81894550735608,1174.3856691264,0.0,0.0
588640.0,6.812962962962963,3.5415330984206754,26.81787256263887,1174.3856691264,0.0,0.0
588650.0,6.813078703703703,3.5416375061254226,26.816799613367927,1174.3856691264,0.0,0.0
588660.0,6.813194444444444,3.5417419180058913,26.81572665954312,1174.3856691264,0.0,0.0
588670.0,6.813310185185185,3.5418463340621975,26.814653701164186,1174.3856691264,0.0,0.0
588680.0,6.813425925925926,3.541950754294461,26.81358073823093,1174.3856691264,0.0,0.0
588690.0,6.813541666666667,3.5420551787028804,26.812507770743217,1174.3856691264,0.0,0.0
588700.0,6.813657407407407,3.542159607287338,26.811434798700773,1174.3856691264,0.0,0.0
588710.0,6.813773148148148,3.542264040048197,26.810361822103474,1174.3856691264,0.0,0.0
588720.0,6.813888888888889,3.5423684769855055,26.8092888409511,1174.3856691264,0.0,0.0
588730.0,6.81400462962963,3.5424729180993864,26.80821585524338,1174.3856691264,0.0,0.0
588740.0,6.814120370370371,3.5425773633899613,26.807142864980193,1174.3856691264,0.0,0.0
588750.0,6.814236111111111,3.5426818128573765,26.80606987016135,1174.3856691264,0.0,0.0
588760.0,6.8143518518518515,3.5427862665017487,26.804996870786585,1174.3856691264,0.0,0.0
588770.0,6.814467592592592,3.542890724323212,26.803923866855722,1174.3856691264,0.0,0.0
588780.0,6.814583333333333,3.542995186321906,26.802850858368572,1174.3856691264,0.0,0.0
588790.0,6.814699074074074,3.5430996524979617,26.80177784532496,1174.3856691264,0.0,0.0
588800.0,6.814814814814815,3.5432041228515923,26.8007048277246,1174.3856691264,0.0,0.0
588810.0,6.814930555555556,3.543308597382786,26.799631805567397,1174.3856691264,0.0,0.0
588820.0,6.8150462962962965,3.5434130760916775,26.79855877885306,1174.3856691264,0.0,0.0
588830.0,6.815162037037037,3.5435175589785697,26.7974857475814,1174.3856691264,0.0,0.0
588840.0,6.815277777777778,3.5436220460453605,26.796412711752176,1174.3856691264,0.0,0.0
588850.0,6.815393518518518,3.5437265372958917,26.79533967136497,1174.3856691264,0.0,0.0
588860.0,6.815509259259259,3.54383103273022,26.794266626419617,1174.3856691264,0.0,0.0
588870.0,6.815625,3.543935532348478,26.793193576915975,1174.3856691264,0.0,0.0
588880.0,6.815740740740741,3.544040036150494,26.792120522853807,1174.3856691264,0.0,0.0
588890.0,6.8158564814814815,3.5441445441366475,26.791047464232975,1174.3856691264,0.0,0.0
588900.0,6.815972222222222,3.544249056306772,26.789974401053318,1174.3856691264,0.0,0.0
588910.0,6.816087962962963,3.5443535726609365,26.78890133331462,1174.3856691264,0.0,0.0
588920.0,6.816203703703704,3.544458093199369,26.78782826101665,1174.3856691264,0.0,0.0
588930.0,6.816319444444445,3.5445626179221397,26.78675518415934,1174.3856691264,0.0,0.0
588940.0,6.816435185185185,3.544667146829098,26.78568210274244,1174.3856691264,0.0,0.0
588950.0,6.816550925925926,3.544771679920555,26.784609016765753,1174.3856691264,0.0,0.0
588960.0,6.816666666666666,3.544876217196513,26.783535926229156,1174.3856691264,0.0,0.0
588970.0,6.816782407407407,3.544980758657054,26.782462831132385,1174.3856691264,0.0,0.0
588980.0,6.816898148148148,3.545085304302269,26.78138973147533,1174.3856691264,0.0,0.0
588990.0,6.817013888888889,3.5451898541323192,26.780316627257744,1174.3856691264,0.0,0.0
589000.0,6.81712962962963,3.5452944081470648,26.77924351847949,1174.3856691264,0.0,0.0
589010.0,6.817245370370371,3.5453989663468306,26.77817040514034,1174.3856691264,0.0,0.0
589020.0,6.817361111111111,3.5455035287317105,26.777097287240103,1174.3856691264,0.0,0.0
589030.0,6.817476851851852,3.545608095301572,26.7760241647786,1174.3856691264,0.0,0.0
589040.0,6.817592592592592,3.545712666056742,26.77495103775569,1174.3856691264,0.0,0.0
589050.0,6.817708333333333,3.5458172409973225,26.7738779061711,1174.3856691264,0.0,0.0
589060.0,6.817824074074074,3.545921820123185,26.77280477002472,1174.3856691264,0.0,0.0
589070.0,6.817939814814815,3.546026403434738,26.771731629316264,1174.3856691264,0.0,0.0
589080.0,6.8180555555555555,3.5461309909317844,26.7706584840456,1174.3856691264,0.0,0.0
589090.0,6.818171296296296,3.5462355826146683,26.769585334212543,1174.3856691264,0.0,0.0
589100.0,6.818287037037037,3.5463401784834976,26.768512179816874,1174.3856691264,0.0,0.0
589110.0,6.818402777777778,3.5464447785382234,26.76743902085838,1174.3856691264,0.0,0.0
589120.0,6.818518518518519,3.5465493827789634,26.76636585733691,1174.3856691264,0.0,0.0
589130.0,6.81863425925926,3.5466539912059916,26.765292689252252,1174.3856691264,0.0,0.0
589140.0,6.81875,3.5467586038193444,26.764219516604154,1174.3856691264,0.0,0.0
589150.0,6.8188657407407405,3.5468632206192163,26.763146339392513,1174.3856691264,0.0,0.0
589160.0,6.818981481481481,3.546967841605502,26.762073157617095,1174.3856691264,0.0,0.0
589170.0,6.819097222222222,3.5470724667785505,26.76099997127766,1174.3856691264,0.0,0.0
589180.0,6.819212962962963,3.5471770961384115,26.759926780374073,1174.3856691264,0.0,0.0
589190.0,6.819328703703704,3.5472817296852828,26.758853584906074,1174.3856691264,0.0,0.0
589200.0,6.819444444444445,3.5473863674190707,26.757780384873524,1174.3856691264,0.0,0.0
589210.0,6.8195601851851855,3.5474910093401237,26.756707180276162,1174.3856691264,0.0,0.0
589220.0,6.819675925925926,3.5475956554485784,26.75563397111384,1174.3856691264,0.0,0.0
589230.0,6.819791666666666,3.5477003057444136,26.75456075738633,1174.3856691264,0.0,0.0
589240.0,6.819907407407407,3.547804960227835,26.753487539093427,1174.3856691264,0.0,0.0
589250.0,6.820023148148148,3.547909618898983,26.752414316234933,1174.3856691264,0.0,0.0
589260.0,6.820138888888889,3.5480142817579856,26.75134108881062,1174.3856691264,0.0,0.0
589270.0,6.82025462962963,3.5481189488049925,26.750267856820383,1174.3856691264,0.0,0.0
589280.0,6.82037037037037,3.5482236200400505,26.74919462026387,1174.3856691264,0.0,0.0
589290.0,6.820486111111111,3.548328295463469,26.748121379140997,1174.3856691264,0.0,0.0
589300.0,6.820601851851852,3.548432975075306,26.747048133451496,1174.3856691264,0.0,0.0
589310.0,6.820717592592593,3.5485376588798268,26.745974883195,1174.3856691264,0.0,0.0
589320.0,6.820833333333334,3.548642346878646,26.744901628371238,1174.3856691264,0.0,0.0
589330.0,6.820949074074074,3.5487470390716007,26.74382836898005,1174.3856691264,0.0,0.0
589340.0,6.8210648148148145,3.5488517354590523,26.74275510502124,1174.3856691264,0.0,0.0
589350.0,6.821180555555555,3.5489564360407577,26.741681836494674,1174.3856691264,0.0,0.0
589360.0,6.821296296296296,3.549061140817011,26.740608563400077,1174.3856691264,0.0,0.0
589370.0,6.821412037037037,3.5491658497878857,26.73953528573737,1174.3856691264,0.0,0.0
589380.0,6.821527777777778,3.5492705629532195,26.738462003506353,1174.3856691264,0.0,0.0
589390.0,6.821643518518519,3.549375280313318,26.7373887167068,1174.3856691264,0.0,0.0
589400.0,6.8217592592592595,3.5494800018681762,26.736315425338553,1174.3856691264,0.0,0.0
589410.0,6.821875,3.5495847276178765,26.73524212940143,1174.3856691264,0.0,0.0
589420.0,6.82199074074074,3.54968945756257,26.734168828895218,1174.3856691264,0.0,0.0
589430.0,6.822106481481481,3.549794191702112,26.733095523819777,1174.3856691264,0.0,0.0
589440.0,6.822222222222222,3.5498989300368198,26.732022214174904,1174.3856691264,0.0,0.0
589450.0,6.822337962962963,3.550003672566701,26.730948899960396,1174.3856691264,0.0,0.0
589460.0,6.822453703703704,3.550108419291848,26.729875581176078,1174.3856691264,0.0,0.0
589470.0,6.8225694444444445,3.5502131702123525,26.728802257821783,1174.3856691264,0.0,0.0
589480.0,6.822685185185185,3.5503179253283004,26.72772892989727,1174.3856691264,0.0,0.0
589490.0,6.822800925925926,3.5504226846397953,26.726655597402388,1174.3856691264,0.0,0.0
589500.0,6.822916666666667,3.550527448146932,26.72558226033694,1174.3856691264,0.0,0.0
589510.0,6.823032407407408,3.550632215849809,26.724508918700714,1174.3856691264,0.0,0.0
589520.0,6.823148148148148,3.550736987748609,26.72343557249356,1174.3856691264,0.0,0.0
589530.0,6.823263888888889,3.5508417638432013,26.722362221715258,1174.3856691264,0.0,0.0
589540.0,6.823379629629629,3.550946544133921,26.7212888663656,1174.3856691264,0.0,0.0
589550.0,6.82349537037037,3.5510513286207988,26.720215506444404,1174.3856691264,0.0,0.0
589560.0,6.823611111111111,3.5511561173039516,26.71914214195151,1174.3856691264,0.0,0.0
589570.0,6.823726851851852,3.551260910183486,26.718068772886657,1174.3856691264,0.0,0.0
589580.0,6.823842592592593,3.5513657072595133,26.716995399249715,1174.3856691264,0.0,0.0
589590.0,6.823958333333334,3.5514705085322213,26.715922021040445,1174.3856691264,0.0,0.0
589600.0,6.824074074074074,3.5515753140015067,26.714848638258687,1174.3856691264,0.0,0.0
589610.0,6.824189814814815,3.5516801236677096,26.713775250904177,1174.3856691264,0.0,0.0
589620.0,6.824305555555555,3.551784937530876,26.71270185897683,1174.3856691264,0.0,0.0
589630.0,6.824421296296296,3.5518897555911284,26.711628462476295,1174.3856691264,0.0,0.0
589640.0,6.824537037037037,3.551994577848593,26.71055506140252,1174.3856691264,0.0,0.0
589650.0,6.824652777777778,3.5520994043034664,26.70948165575523,1174.3856691264,0.0,0.0
589660.0,6.8247685185185185,3.552204234955721,26.708408245534187,1174.3856691264,0.0,0.0
589670.0,6.824884259259259,3.552309069805564,26.70733483073926,1174.3856691264,0.0,0.0
589680.0,6.825,3.5524139088531252,26.706261411370225,1174.3856691264,0.0,0.0
589690.0,6.825115740740741,3.552518752098462,26.70518798742692,1174.3856691264,0.0,0.0
589700.0,6.825231481481482,3.5526235995418536,26.70411455890907,1174.3856691264,0.0,0.0
589710.0,6.825347222222222,3.552728451183369,26.70304112581651,1174.3856691264,0.0,0.0
589720.0,6.825462962962963,3.5528333070232025,26.701967688148986,1174.3856691264,0.0,0.0
589730.0,6.8255787037037035,3.5529381670612796,26.700894245906408,1174.3856691264,0.0,0.0
589740.0,6.825694444444444,3.5530430312980315,26.699820799088474,1174.3856691264,0.0,0.0
589750.0,6.825810185185185,3.5531478997333785,26.69874734769503,1174.3856691264,0.0,0.0
589760.0,6.825925925925926,3.5532527723674567,26.69767389172584,1174.3856691264,0.0,0.0
589770.0,6.826041666666667,3.553357649201422,26.69660043118065,1174.3856691264,0.0,0.0
589780.0,6.826157407407408,3.553462530240074,26.695526966059063,1174.3856691264,0.0,0.0
589790.0,6.8262731481481485,3.5535674154834753,26.694453496360925,1174.3856691264,0.0,0.0
589800.0,6.826388888888889,3.5536723049317605,26.69338002208601,1174.3856691264,0.0,0.0
589810.0,6.826504629629629,3.553777198584759,26.692306543234174,1174.3856691264,0.0,0.0
589820.0,6.82662037037037,3.5538820964428446,26.69123305980523,1174.3856691264,0.0,0.0
589830.0,6.826736111111111,3.5539869985058483,26.69015957179895,1174.3856691264,0.0,0.0
589840.0,6.826851851851852,3.5540919047739234,26.68908607921521,1174.3856691264,0.0,0.0
