time_s,day,pressure_bar,fill_pct,liquid_flow_kg_per_h,vapor_flow_kg_per_h,bog_excess_kg
589850.0,6.826967592592593,3.554196815247137,26.688012582053833,1174.3856691264,0.0,0.0
589860.0,6.827083333333333,3.5543017299255646,26.68693908031458,1174.3856691264,0.0,0.0
589870.0,6.827199074074074,3.5544066488092847,26.68586557399733,1174.3856691264,0.0,0.0
589880.0,6.827314814814815,3.5545115718982996,26.684792063101863,1174.3856691264,0.0,0.0
589890.0,6.827430555555556,3.5546164991929197,26.68371854762799,1174.3856691264,0.0,0.0
589900.0,6.827546296296297,3.554721430692996,26.682645027575553,1174.3856691264,0.0,0.0
589910.0,6.827662037037037,3.554826366398696,26.68157150294435,1174.3856691264,0.0,0.0
589920.0,6.8277777777777775,3.554931306310026,26.680497973734152,1174.3856691264,0.0,0.0
589930.0,6.827893518518518,3.5550362504272357,26.67942443994483,1174.3856691264,0.0,0.0
589940.0,6.828009259259259,3.555141198750413,26.67835090157616,1174.3856691264,0.0,0.0
589950.0,6.828125,3.5552461512794253,26.677277358627983,1174.3856691264,0.0,0.0
589960.0,6.828240740740741,3.555351108014592,26.67620381110007,1174.3856691264,0.0,0.0
589970.0,6.828356481481482,3.555456068955948,26.675130258992258,1174.3856691264,0.0,0.0
589980.0,6.8284722222222225,3.5555610341035813,26.674056702304345,1174.3856691264,0.0,0.0
589990.0,6.828587962962963,3.5556660034576764,26.672983141036127,1174.3856691264,0.0,0.0
590000.0,6.828703703703703,3.5557709770181116,26.671909575187446,1174.3856691264,0.0,0.0
590010.0,6.828819444444444,3.5558759547852974,26.670836004758076,1174.3856691264,0.0,0.0
590020.0,6.828935185185185,3.5559809367590316,26.669762429747806,1174.3856691264,0.0,0.0
590030.0,6.829050925925926,3.5560859229396615,26.668688850156457,1174.3856691264,0.0,0.0
590040.0,6.829166666666667,3.556190913327221,26.667615265983883,1174.3856691264,0.0,0.0
590050.0,6.829282407407407,3.5562959079218204,26.666541677229834,1174.3856691264,0.0,0.0
590060.0,6.829398148148148,3.556400906723652,26.665468083894105,1174.3856691264,0.0,0.0
590070.0,6.829513888888889,3.5565059097326865,26.66439448597654,1174.3856691264,0.0,0.0
590080.0,6.82962962962963,3.5566109169491122,26.663320883476853,1174.3856691264,0.0,0.0
590090.0,6.829745370370371,3.5567159283730527,26.662247276394968,1174.3856691264,0.0,0.0
590100.0,6.829861111111111,3.55682094400456,26.66117366473063,1174.3856691264,0.0,0.0
590110.0,6.8299768518518515,3.5569259638439013,26.660100048483613,1174.3856691264,0.0,0.0
590120.0,6.830092592592592,3.557030987891134,26.659026427653764,1174.3856691264,0.0,0.0
590130.0,6.830208333333333,3.5571360161463805,26.657952802240814,1174.3856691264,0.0,0.0
590140.0,6.830324074074074,3.5572410486097703,26.65687917224461,1174.3856691264,0.0,0.0
590150.0,6.830439814814815,3.557346085281511,26.655805537664957,1174.3856691264,0.0,0.0
590160.0,6.830555555555556,3.5574511261615127,26.654731898501673,1174.3856691264,0.0,0.0
590170.0,6.8306712962962965,3.557556171250127,26.65365825475447,1174.3856691264,0.0,0.0
590180.0,6.830787037037037,3.5576612205474962,26.65258460642322,1174.3856691264,0.0,0.0
590190.0,6.830902777777778,3.557766274053525,26.65151095350769,1174.3856691264,0.0,0.0
590200.0,6.831018518518518,3.5578713317685797,26.650437296007656,1174.3856691264,0.0,0.0
590210.0,6.831134259259259,3.5579763936927264,26.649363633922956,1174.3856691264,0.0,0.0
590220.0,6.83125,3.5580814598261017,26.64828996725335,1174.3856691264,0.0,0.0
590230.0,6.831365740740741,3.558186530168853,26.64721629599867,1174.3856691264,0.0,0.0
590240.0,6.8314814814814815,3.5582916047243747,26.646142620158525,1174.3856691264,0.0,0.0
590250.0,6.831597222222222,3.5583966834951357,26.645068939732646,1174.3856691264,0.0,0.0
590260.0,6.831712962962963,3.5585017664812715,26.643995254720775,1174.3856691264,0.0,0.0
590270.0,6.831828703703704,3.558606853682693,26.64292156512285,1174.3856691264,0.0,0.0
590280.0,6.831944444444445,3.5587119450994575,26.641847870938623,1174.3856691264,0.0,0.0
590290.0,6.832060185185185,3.558817040731794,26.640774172167948,1174.3856691264,0.0,0.0
590300.0,6.832175925925926,3.558922140579678,26.639700468810602,1174.3856691264,0.0,0.0
590310.0,6.832291666666666,3.5590272446432683,26.63862676086638,1174.3856691264,0.0,0.0
590320.0,6.832407407407407,3.5591323529224055,26.637553048335192,1174.3856691264,0.0,0.0
590330.0,6.832523148148148,3.559237465417394,26.63647933121679,1174.3856691264,0.0,0.0
590340.0,6.832638888888889,3.5593425821282354,26.635405609510972,1174.3856691264,0.0,0.0
590350.0,6.83275462962963,3.5594477030550853,26.634331883217637,1174.3856691264,0.0,0.0
590360.0,6.832870370370371,3.5595528281977984,26.63325815233652,1174.3856691264,0.0,0.0
590370.0,6.832986111111111,3.5596579575566896,26.63218441686742,1174.3856691264,0.0,0.0
590380.0,6.833101851851852,3.5597630911317664,26.63111067681023,1174.3856691264,0.0,0.0
590390.0,6.833217592592592,3.5598682289231225,26.630036932164717,1174.3856691264,0.0,0.0
590400.0,6.833333333333333,3.559973370930842,26.628963182930658,1174.3856691264,0.0,0.0
590410.0,6.833449074074074,3.5600785171550227,26.627889429107892,1174.3856691264,0.0,0.0
590420.0,6.833564814814815,3.560183667595766,26.62681567069628,1174.3856691264,0.0,0.0
590430.0,6.8336805555555555,3.5602888222532347,26.625741907695556,1174.3856691264,0.0,0.0
590440.0,6.833796296296296,3.560393981127383,26.624668140105534,1174.3856691264,0.0,0.0
590450.0,6.833912037037037,3.5604991442183125,26.623594367926064,1174.3856691264,0.0,0.0
590460.0,6.834027777777778,3.5606043115262787,26.622520591156935,1174.3856691264,0.0,0.0
590470.0,6.834143518518519,3.560709483051311,26.621446809797966,1174.3856691264,0.0,0.0
590480.0,6.83425925925926,3.560814658793513,26.62037302384886,1174.3856691264,0.0,0.0
590490.0,6.834375,3.5609198387530037,26.61929923330956,1174.3856691264,0.0,0.0
590500.0,6.8344907407407405,3.5610250229298854,26.61822543817981,1174.3856691264,0.0,0.0
590510.0,6.834606481481481,3.5611302113242758,26.61715163845941,1174.3856691264,0.0,0.0
590520.0,6.834722222222222,3.5612354039362892,26.616077834148165,1174.3856691264,0.0,0.0
590530.0,6.834837962962963,3.5613406007660413,26.61500402524589,1174.3856691264,0.0,0.0
590540.0,6.834953703703704,3.561445801813648,26.61393021175239,1174.3856691264,0.0,0.0
590550.0,6.835069444444445,3.561551007079309,26.61285639366741,1174.3856691264,0.0,0.0
590560.0,6.8351851851851855,3.561656216562919,26.6117825709908,1174.3856691264,0.0,0.0
590570.0,6.835300925925926,3.5617614302648306,26.610708743722384,1174.3856691264,0.0,0.0
590580.0,6.835416666666666,3.5618666481850902,26.609634911861907,1174.3856691264,0.0,0.0
590590.0,6.835532407407407,3.561971870323901,26.60856107540921,1174.3856691264,0.0,0.0
590600.0,6.835648148148148,3.5620770966811617,26.607487234364026,1174.3856691264,0.0,0.0
590610.0,6.835763888888889,3.562182327257234,26.606413388726242,1174.3856691264,0.0,0.0
590620.0,6.83587962962963,3.562287562052248,26.605339538495603,1174.3856691264,0.0,0.0
590630.0,6.83599537037037,3.5623928010661055,26.604265683671883,1174.3856691264,0.0,0.0
590640.0,6.836111111111111,3.5624980442991747,26.60319182425494,1174.3856691264,0.0,0.0
590650.0,6.836226851851852,3.5626032917515835,26.60211796024449,1174.3856691264,0.0,0.0
590660.0,6.836342592592593,3.56270854342325,26.601044091640397,1174.3856691264,0.0,0.0
590670.0,6.836458333333334,3.5628137993145383,26.599970218442454,1174.3856691264,0.0,0.0
590680.0,6.836574074074074,3.5629190594255102,26.598896340650395,1174.3856691264,0.0,0.0
590690.0,6.8366898148148145,3.56302432375631,26.597822458264087,1174.3856691264,0.0,0.0
590700.0,6.836805555555555,3.5631295923071455,26.59674857128328,1174.3856691264,0.0,0.0
590710.0,6.836921296296296,3.563234865083749,26.595674679707475,1174.3856691264,0.0,0.0
590720.0,6.837037037037037,3.5633401420861754,26.594600783536578,1174.3856691264,0.0,0.0
590730.0,6.837152777777778,3.5634454233144903,26.59352688277036,1174.3856691264,0.0,0.0
590740.0,6.837268518518519,3.5635507087688216,26.59245297740864,1174.3856691264,0.0,0.0
590750.0,6.8373842592592595,3.563655998449014,26.59137906745125,1174.3856691264,0.0,0.0
590760.0,6.8375,3.5637612923553545,26.590305152897997,1174.3856691264,0.0,0.0
590770.0,6.83761574074074,3.5638665904878413,26.589231233748723,1174.3856691264,0.0,0.0
590780.0,6.837731481481481,3.563971892846547,26.5881573100032,1174.3856691264,0.0,0.0
590790.0,6.837847222222222,3.564077199431617,26.587083381661277,1174.3856691264,0.0,0.0
590800.0,6.837962962962963,3.5641825102429068,26.58600944872279,1174.3856691264,0.0,0.0
590810.0,6.838078703703704,3.564287825280716,26.584935511187492,1174.3856691264,0.0,0.0
590820.0,6.8381944444444445,3.564393144545127,26.583861569055244,1174.3856691264,0.0,0.0
590830.0,6.838310185185185,3.564498468036072,26.58278762232582,1174.3856691264,0.0,0.0
590840.0,6.838425925925926,3.5646037957537167,26.58171367099909,1174.3856691264,0.0,0.0
590850.0,6.838541666666667,3.5647091276980762,26.580639715074845,1174.3856691264,0.0,0.0
590860.0,6.838657407407408,3.564814463869382,26.579565754552835,1174.3856691264,0.0,0.0
590870.0,6.838773148148148,3.5649198042676593,26.578491789432938,1174.3856691264,0.0,0.0
590880.0,6.838888888888889,3.5650251488930693,26.577417819714917,1174.3856691264,0.0,0.0
590890.0,6.839004629629629,3.565130497745495,26.576343845398643,1174.3856691264,0.0,0.0
590900.0,6.83912037037037,3.5652358508253243,26.575269866483854,1174.3856691264,0.0,0.0
590910.0,6.839236111111111,3.5653412081323697,26.574195882970425,1174.3856691264,0.0,0.0
590920.0,6.839351851851852,3.5654465696669457,26.573121894858083,1174.3856691264,0.0,0.0
590930.0,6.839467592592593,3.5655519354291663,26.572047902146682,1174.3856691264,0.0,0.0
590940.0,6.839583333333334,3.5656573054189096,26.570973904836016,1174.3856691264,0.0,0.0
590950.0,6.839699074074074,3.5657626796365838,26.569899902925894,1174.3856691264,0.0,0.0
590960.0,6.839814814814815,3.5658680580820037,26.568825896416094,1174.3856691264,0.0,0.0
590970.0,6.839930555555555,3.5659734407555046,26.56775188530648,1174.3856691264,0.0,0.0
590980.0,6.840046296296296,3.5660788276571203,26.566677869596795,1174.3856691264,0.0,0.0
590990.0,6.840162037037037,3.5661842187869754,26.565603849286845,1174.3856691264,0.0,0.0
591000.0,6.840277777777778,3.5662896141451816,26.564529824376454,1174.3856691264,0.0,0.0
591010.0,6.8403935185185185,3.5663950137318636,26.563455794865448,1174.3856691264,0.0,0.0
591020.0,6.840509259259259,3.5665004175471364,26.562381760753585,1174.3856691264,0.0,0.0
591030.0,6.840625,3.566605825591126,26.561307722040656,1174.3856691264,0.0,0.0
591040.0,6.840740740740741,3.566711237863956,26.560233678726462,1174.3856691264,0.0,0.0
591050.0,6.840856481481482,3.566816654365751,26.559159630810846,1174.3856691264,0.0,0.0
591060.0,6.840972222222222,3.5669220750966417,26.55808557829352,1174.3856691264,0.0,0.0
591070.0,6.841087962962963,3.567027500056836,26.557011521174417,1174.3856691264,0.0,0.0
591080.0,6.8412037037037035,3.567132929246231,26.555937459453176,1174.3856691264,0.0,0.0
591090.0,6.841319444444444,3.5672383626651896,26.554863393129747,1174.3856691264,0.0,0.0
591100.0,6.841435185185185,3.5673438003138442,26.553789322203773,1174.3856691264,0.0,0.0
591110.0,6.841550925925926,3.567449242192108,26.55271524667518,1174.3856691264,0.0,0.0
591120.0,6.841666666666667,3.5675546883003397,26.551641166543682,1174.3856691264,0.0,0.0
591130.0,6.841782407407408,3.5676601386386024,26.550567081809074,1174.3856691264,0.0,0.0
591140.0,6.8418981481481485,3.567765593207039,26.5494929924712,1174.3856691264,0.0,0.0
591150.0,6.842013888888889,3.5678710520057857,26.548418898529835,1174.3856691264,0.0,0.0
591160.0,6.842129629629629,3.5679765150349896,26.54734479998475,1174.3856691264,0.0,0.0
591170.0,6.84224537037037,3.5680819822973793,26.546270696835656,1174.3856691264,0.0,0.0
591180.0,6.842361111111111,3.5681874537961495,26.54519658908214,1174.3856691264,0.0,0.0
591190.0,6.842476851851852,3.5682929295313564,26.544122476724098,1174.3856691264,0.0,0.0
591200.0,6.842592592592593,3.568398409503144,26.54304835976136,1174.3856691264,0.0,0.0
591210.0,6.842708333333333,3.568503893711341,26.541974238193678,1174.3856691264,0.0,0.0
591220.0,6.842824074074074,3.5686093821563127,26.54090011202092,1174.3856691264,0.0,0.0
591230.0,6.842939814814815,3.5687148748378372,26.539825981242902,1174.3856691264,0.0,0.0
591240.0,6.843055555555556,3.5688203717561993,26.53875184585938,1174.3856691264,0.0,0.0
591250.0,6.843171296296297,3.5689258729114033,26.537677705870284,1174.3856691264,0.0,0.0
591260.0,6.843287037037037,3.569031378303595,26.536603561275307,1174.3856691264,0.0,0.0
591270.0,6.8434027777777775,3.5691368879326304,26.53552941207435,1174.3856691264,0.0,0.0
591280.0,6.843518518518518,3.5692424017988897,26.53445525826717,1174.3856691264,0.0,0.0
591290.0,6.843634259259259,3.5693479199022295,26.533381099853635,1174.3856691264,0.0,0.0
591300.0,6.84375,3.569453442242735,26.532306936833507,1174.3856691264,0.0,0.0
591310.0,6.843865740740741,3.569558968820642,26.531232769206603,1174.3856691264,0.0,0.0
591320.0,6.843981481481482,3.569664499635967,26.53015859697277,1174.3856691264,0.0,0.0
591330.0,6.8440972222222225,3.569770034688797,26.52908442013176,1174.3856691264,0.0,0.0
591340.0,6.844212962962963,3.569875573979231,26.528010238683454,1174.3856691264,0.0,0.0
591350.0,6.844328703703703,3.5699811175073632,26.526936052627597,1174.3856691264,0.0,0.0
591360.0,6.844444444444444,3.570086665273361,26.525861861963985,1174.3856691264,0.0,0.0
591370.0,6.844560185185185,3.570192217277179,26.524787666692472,1174.3856691264,0.0,0.0
591380.0,6.844675925925926,3.57029777351892,26.523713466812875,1174.3856691264,0.0,0.0
591390.0,6.844791666666667,3.5704033339989105,26.522639262324994,1174.3856691264,0.0,0.0
591400.0,6.844907407407407,3.570508898716961,26.521565053228557,1174.3856691264,0.0,0.0
591410.0,6.845023148148148,3.570614467673469,26.520490839523447,1174.3856691264,0.0,0.0
591420.0,6.845138888888889,3.5707200408682582,26.519416621209444,1174.3856691264,0.0,0.0
591430.0,6.84525462962963,3.570825618301724,26.51834239828631,1174.3856691264,0.0,0.0
591440.0,6.845370370370371,3.5709311999737,26.517268170753926,1174.3856691264,0.0,0.0
591450.0,6.845486111111111,3.571036785884507,26.516193938612076,1174.3856691264,0.0,0.0
591460.0,6.8456018518518515,3.571142376034273,26.515119701860495,1174.3856691264,0.0,0.0
591470.0,6.845717592592592,3.5712479704228848,26.514045460499048,1174.3856691264,0.0,0.0
591480.0,6.845833333333333,3.571353569050769,26.512971214527532,1174.3856691264,0.0,0.0
591490.0,6.845949074074074,3.5714591719177466,26.5118969639457,1174.3856691264,0.0,0.0
591500.0,6.846064814814815,3.5715647790241634,26.510822708753373,1174.3856691264,0.0,0.0
591510.0,6.846180555555556,3.5716703903700737,26.509748448950365,1174.3856691264,0.0,0.0
591520.0,6.8462962962962965,3.5717760059556785,26.508674184536446,1174.3856691264,0.0,0.0
591530.0,6.846412037037037,3.5718816257809514,26.507599915511427,1174.3856691264,0.0,0.0
591540.0,6.846527777777778,3.5719872498460346,26.50652564187514,1174.3856691264,0.0,0.0
591550.0,6.846643518518518,3.572092878151192,26.505451363627298,1174.3856691264,0.0,0.0
591560.0,6.846759259259259,3.5721985106964995,26.50437708076776,1174.3856691264,0.0,0.0
591570.0,6.846875,3.572304147482084,26.503302793296317,1174.3856691264,0.0,0.0
591580.0,6.846990740740741,3.572409788508084,26.50222850121275,1174.3856691264,0.0,0.0
591590.0,6.8471064814814815,3.5725154337746337,26.50115420451683,1174.3856691264,0.0,0.0
591600.0,6.847222222222222,3.5726210832818714,26.500079903208356,1174.3856691264,0.0,0.0
591610.0,6.847337962962963,3.5727267370299467,26.499005597287173,1174.3856691264,0.0,0.0
591620.0,6.847453703703704,3.5728323950190672,26.497931286753058,1174.3856691264,0.0,0.0
591630.0,6.847569444444445,3.5729380572491536,26.496856971605716,1174.3856691264,0.0,0.0
591640.0,6.847685185185185,3.5730437237257564,26.495782651844817,1174.3856691264,0.0,0.0
591650.0,6.847800925925926,3.5731493944493855,26.494708327470097,1174.3856691264,0.0,0.0
591660.0,6.847916666666666,3.5732550694201013,26.493633998481364,1174.3856691264,0.0,0.0
591670.0,6.848032407407407,3.5733607486380405,26.492559664878502,1174.3856691264,0.0,0.0
591680.0,6.848148148148148,3.5734664321030456,26.49148532666125,1174.3856691264,0.0,0.0
591690.0,6.848263888888889,3.5735721198154056,26.490410983829506,1174.3856691264,0.0,0.0
591700.0,6.84837962962963,3.573677811775112,26.489336636382976,1174.3856691264,0.0,0.0
591710.0,6.848495370370371,3.573783507982239,26.488262284321607,1174.3856691264,0.0,0.0
591720.0,6.848611111111111,3.5738892084368628,26.487187927645106,1174.3856691264,0.0,0.0
591730.0,6.848726851851852,3.5739949131390567,26.486113566353346,1174.3856691264,0.0,0.0
591740.0,6.848842592592592,3.5741006220888965,26.485039200446103,1174.3856691264,0.0,0.0
591750.0,6.848958333333333,3.5742063352864712,26.483964829923252,1174.3856691264,0.0,0.0
591760.0,6.849074074074074,3.5743120527319365,26.48289045478453,1174.3856691264,0.0,0.0
591770.0,6.849189814814815,3.5744177744251524,26.481816075029773,1174.3856691264,0.0,0.0
591780.0,6.8493055555555555,3.5745235003664337,26.480741690658817,1174.3856691264,0.0,0.0
591790.0,6.849421296296296,3.574629230555867,26.479667301671423,1174.3856691264,0.0,0.0
591800.0,6.849537037037037,3.5747349649933997,26.47859290806745,1174.3856691264,0.0,0.0
591810.0,6.849652777777778,3.574840703679125,26.477518509846696,1174.3856691264,0.0,0.0
591820.0,6.849768518518519,3.574946446613291,26.476444107008923,1174.3856691264,0.0,0.0
591830.0,6.84988425925926,3.5750521937959157,26.47536969955395,1174.3856691264,0.0,0.0
591840.0,6.85,3.5751579452271067,26.47429528748165,1174.3856691264,0.0,0.0
591850.0,6.8501157407407405,3.5752637009069628,26.473220870791756,1174.3856691264,0.0,0.0
591860.0,6.850231481481481,3.5753694608355926,26.472146449484107,1174.3856691264,0.0,0.0
591870.0,6.850347222222222,3.5754752250130957,26.471072023558467,1174.3856691264,0.0,0.0
591880.0,6.850462962962963,3.575580993439664,26.46999759301469,1174.3856691264,0.0,0.0
591890.0,6.850578703703704,3.575686766115257,26.468923157852554,1174.3856691264,0.0,0.0
591900.0,6.850694444444445,3.57579254304006,26.467848718071842,1174.3856691264,0.0,0.0
591910.0,6.8508101851851855,3.5758983242141116,26.466774273672367,1174.3856691264,0.0,0.0
591920.0,6.850925925925926,3.576004109637682,26.465699824653953,1174.3856691264,0.0,0.0
591930.0,6.851041666666666,3.576109899310813,26.46462537101636,1174.3856691264,0.0,0.0
591940.0,6.851157407407407,3.5762156932336935,26.46355091275943,1174.3856691264,0.0,0.0
591950.0,6.851273148148148,3.5763214914062305,26.462476449882956,1174.3856691264,0.0,0.0
591960.0,6.851388888888889,3.576427293828834,26.4614019823867,1174.3856691264,0.0,0.0
591970.0,6.85150462962963,3.576533100501342,26.4603275102705,1174.3856691264,0.0,0.0
591980.0,6.85162037037037,3.5766389114241703,26.459253033534097,1174.3856691264,0.0,0.0
591990.0,6.851736111111111,3.5767447265971586,26.45817855217734,1174.3856691264,0.0,0.0
592000.0,6.851851851851852,3.576850546020649,26.4571040662,1174.3856691264,0.0,0.0
592010.0,6.851967592592593,3.5769563696947047,26.45602957560188,1174.3856691264,0.0,0.0
592020.0,6.852083333333334,3.577062197619458,26.454955080382792,1174.3856691264,0.0,0.0
592030.0,6.852199074074074,3.5771680297950432,26.45388058054251,1174.3856691264,0.0,0.0
592040.0,6.8523148148148145,3.577273866221591,26.452806076080808,1174.3856691264,0.0,0.0
592050.0,6.852430555555555,3.577379706899245,26.451731566997555,1174.3856691264,0.0,0.0
592060.0,6.852546296296296,3.5774855518281394,26.45065705329244,1174.3856691264,0.0,0.0
592070.0,6.852662037037037,3.577591401008418,26.449582534965316,1174.3856691264,0.0,0.0
592080.0,6.852777777777778,3.5776972544402215,26.44850801201595,1174.3856691264,0.0,0.0
592090.0,6.852893518518519,3.5778031121236937,26.44743348444419,1174.3856691264,0.0,0.0
592100.0,6.8530092592592595,3.5779089740610925,26.446358952249653,1174.3856691264,0.0,0.0
592110.0,6.853125,3.578014840256215,26.445284415432035,1174.3856691264,0.0,0.0
592120.0,6.85324074074074,3.5781207107089714,26.444209873991113,1174.3856691264,0.0,0.0
592130.0,6.853356481481481,3.578226585419497,26.443135327926743,1174.3856691264,0.0,0.0
592140.0,6.853472222222222,3.5783324643878474,26.44206077723873,1174.3856691264,0.0,0.0
592150.0,6.853587962962963,3.578438347614101,26.44098622192688,1174.3856691264,0.0,0.0
592160.0,6.853703703703704,3.578544235098243,26.43991166199101,1174.3856691264,0.0,0.0
592170.0,6.8538194444444445,3.5786501268404907,26.438837097430955,1174.3856691264,0.0,0.0
592180.0,6.853935185185185,3.578756022840846,26.437762528246523,1174.3856691264,0.0,0.0
592190.0,6.854050925925926,3.5788619230993826,26.436687954437488,1174.3856691264,0.0,0.0
592200.0,6.854166666666667,3.578967827616179,26.435613376003726,1174.3856691264,0.0,0.0
592210.0,6.854282407407408,3.5790737363913174,26.434538792945006,1174.3856691264,0.0,0.0
592220.0,6.854398148148148,3.5791796494248804,26.433464205261153,1174.3856691264,0.0,0.0
592230.0,6.854513888888889,3.5792855667169508,26.432389612951983,1174.3856691264,0.0,0.0
592240.0,6.854629629629629,3.5793914882676146,26.431315016017297,1174.3856691264,0.0,0.0
592250.0,6.85474537037037,3.5794974140769638,26.430240414456907,1174.3856691264,0.0,0.0
592260.0,6.854861111111111,3.579603344145086,26.42916580827063,1174.3856691264,0.0,0.0
592270.0,6.854976851851852,3.579709278472153,26.428091197458244,1174.3856691264,0.0,0.0
592280.0,6.855092592592593,3.5798152170580377,26.42701658201955,1174.3856691264,0.0,0.0
592290.0,6.855208333333334,3.579921159903063,26.425941961954436,1174.3856691264,0.0,0.0
592300.0,6.855324074074074,3.5800271070073197,26.424867337262615,1174.3856691264,0.0,0.0
592310.0,6.855439814814815,3.5801330583706985,26.423792707943917,1174.3856691264,0.0,0.0
592320.0,6.855555555555555,3.580239013993592,26.422718073998197,1174.3856691264,0.0,0.0
592330.0,6.855671296296296,3.580344973875885,26.42164343542519,1174.3856691264,0.0,0.0
592340.0,6.855787037037037,3.580450938017696,26.42056879222473,1174.3856691264,0.0,0.0
592350.0,6.855902777777778,3.580556906419342,26.419494144396626,1174.3856691264,0.0,0.0
592360.0,6.8560185185185185,3.58066287908072,26.418419491940636,1174.3856691264,0.0,0.0
592370.0,6.856134259259259,3.5807688560019457,26.4173448348566,1174.3856691264,0.0,0.0
592380.0,6.85625,3.580874837183278,26.41627017314431,1174.3856691264,0.0,0.0
592390.0,6.856365740740741,3.580980822624765,26.415195506803595,1174.3856691264,0.0,0.0
592400.0,6.856481481481482,3.5810868123265163,26.414120835834158,1174.3856691264,0.0,0.0
592410.0,6.856597222222222,3.5811928062886627,26.413046160235915,1174.3856691264,0.0,0.0
592420.0,6.856712962962963,3.581298804511395,26.4119714800086,1174.3856691264,0.0,0.0
592430.0,6.8568287037037035,3.5814048069946955,26.410896795152045,1174.3856691264,0.0,0.0
592440.0,6.856944444444444,3.5815108137386837,26.409822105665963,1174.3856691264,0.0,0.0
592450.0,6.857060185185185,3.5816168247436404,26.408747411550255,1174.3856691264,0.0,0.0
592460.0,6.857175925925926,3.581722840009616,26.407672712804693,1174.3856691264,0.0,0.0
592470.0,6.857291666666667,3.5818288595367394,26.40659800942898,1174.3856691264,0.0,0.0
592480.0,6.857407407407408,3.5819348833251494,26.405523301423024,1174.3856691264,0.0,0.0
592490.0,6.8575231481481485,3.5820409113749765,26.40444858878658,1174.3856691264,0.0,0.0
592500.0,6.857638888888889,3.5821469436863596,26.403373871519424,1174.3856691264,0.0,0.0
592510.0,6.857754629629629,3.5822529802594243,26.402299149621328,1174.3856691264,0.0,0.0
592520.0,6.85787037037037,3.5823590210943923,26.401224423092174,1174.3856691264,0.0,0.0
592530.0,6.857986111111111,3.5824650661911814,26.40014969193164,1174.3856691264,0.0,0.0
592540.0,6.858101851851852,3.5825711155501536,26.39907495613961,1174.3856691264,0.0,0.0
592550.0,6.858217592592593,3.582677169171375,26.39800021571585,1174.3856691264,0.0,0.0
592560.0,6.858333333333333,3.5827832270550606,26.396925470660104,1174.3856691264,0.0,0.0
592570.0,6.858449074074074,3.58288928920598,26.395850720972007,1174.3856691264,0.0,0.0
592580.0,6.858564814814815,3.5829953556254024,26.394775966651324,1174.3856691264,0.0,0.0
592590.0,6.858680555555556,3.5831014263131684,26.393701207697795,1174.3856691264,0.0,0.0
592600.0,6.858796296296297,3.583207501269347,26.39262644411133,1174.3856691264,0.0,0.0
592610.0,6.858912037037037,3.583313580494137,26.391551675891716,1174.3856691264,0.0,0.0
592620.0,6.8590277777777775,3.583419663987613,26.390476903038785,1174.3856691264,0.0,0.0
592630.0,6.859143518518518,3.583525751749624,26.38940212555232,1174.3856691264,0.0,0.0
592640.0,6.859259259259259,3.5836318437805326,26.38832734343211,1174.3856691264,0.0,0.0
592650.0,6.859375,3.5837379400801197,26.38725255667807,1174.3856691264,0.0,0.0
592660.0,6.859490740740741,3.583844040648686,26.386177765289897,1174.3856691264,0.0,0.0
592670.0,6.859606481481482,3.5839501454863023,26.385102969267493,1174.3856691264,0.0,0.0
592680.0,6.8597222222222225,3.58405625459291,26.384028168610595,1174.3856691264,0.0,0.0
592690.0,6.859837962962963,3.584162367968597,26.382953363319082,1174.3856691264,0.0,0.0
592700.0,6.859953703703703,3.5842684856135882,26.381878553392742,1174.3856691264,0.0,0.0
592710.0,6.860069444444444,3.584374607527898,26.380803738831354,1174.3856691264,0.0,0.0
592720.0,6.860185185185185,3.5844807337116222,26.379728919634722,1174.3856691264,0.0,0.0
592730.0,6.860300925925926,3.5845868641648506,26.378654095802727,1174.3856691264,0.0,0.0
592740.0,6.860416666666667,3.58469299888768,26.377579267335115,1174.3856691264,0.0,0.0
592750.0,6.860532407407407,3.584799137880204,26.376504434231652,1174.3856691264,0.0,0.0
592760.0,6.860648148148148,3.584905281142525,26.37542959649222,1174.3856691264,0.0,0.0
592770.0,6.860763888888889,3.5850114286747425,26.37435475411658,1174.3856691264,0.0,0.0
592780.0,6.86087962962963,3.5851175804769597,26.373279907104596,1174.3856691264,0.0,0.0
592790.0,6.860995370370371,3.5852237365492816,26.37220505545598,1174.3856691264,0.0,0.0
592800.0,6.861111111111111,3.5853298968918144,26.371130199170565,1174.3856691264,0.0,0.0
592810.0,6.8612268518518515,3.5854360615047427,26.370055338248218,1174.3856691264,0.0,0.0
592820.0,6.861342592592592,3.585542230387959,26.368980472688648,1174.3856691264,0.0,0.0
592830.0,6.861458333333333,3.5856484035417973,26.36790560249174,1174.3856691264,0.0,0.0
592840.0,6.861574074074074,3.5857545809662907,26.3668307276572,1174.3856691264,0.0,0.0
592850.0,6.861689814814815,3.585860762661564,26.365755848184907,1174.3856691264,0.0,0.0
592860.0,6.861805555555556,3.5859669486278003,26.364680964074626,1174.3856691264,0.0,0.0
592870.0,6.8619212962962965,3.5860731388649136,26.363606075326146,1174.3856691264,0.0,0.0
592880.0,6.862037037037037,3.5861793333732344,26.362531181939314,1174.3856691264,0.0,0.0
592890.0,6.862152777777778,3.586285532152811,26.361456283913842,1174.3856691264,0.0,0.0
592900.0,6.862268518518518,3.5863917352038506,26.36038138124959,1174.3856691264,0.0,0.0
592910.0,6.862384259259259,3.5864979425263273,26.359306473946315,1174.3856691264,0.0,0.0
592920.0,6.8625,3.5866041541203777,26.35823156200389,1174.3856691264,0.0,0.0
592930.0,6.862615740740741,3.586710369986267,26.357156645422027,1174.3856691264,0.0,0.0
592940.0,6.8627314814814815,3.5868165901241316,26.356081724200514,1174.3856691264,0.0,0.0
592950.0,6.862847222222222,3.5869228145339602,26.355006798339183,1174.3856691264,0.0,0.0
592960.0,6.862962962962963,3.5870290432159604,26.353931867837872,1174.3856691264,0.0,0.0
592970.0,6.863078703703704,3.5871352761701956,26.352856932696255,1174.3856691264,0.0,0.0
592980.0,6.863194444444445,3.587241513396947,26.35178199291425,1174.3856691264,0.0,0.0
592990.0,6.863310185185185,3.5873477548962818,26.350707048491532,1174.3856691264,0.0,0.0
593000.0,6.863425925925926,3.587454000668341,26.349632099427957,1174.3856691264,0.0,0.0
593010.0,6.863541666666666,3.587560250713337,26.348557145723344,1174.3856691264,0.0,0.0
593020.0,6.863657407407407,3.5876665050312715,26.34748218737744,1174.3856691264,0.0,0.0
593030.0,6.863773148148148,3.587772763624146,26.346407224389928,1174.3856691264,0.0,0.0
593040.0,6.863888888888889,3.587879026496136,26.345332256760496,1174.3856691264,0.0,0.0
593050.0,6.86400462962963,3.5879852936472267,26.344257284488858,1174.3856691264,0.0,0.0
593060.0,6.864120370370371,3.588091565077558,26.343182307574963,1174.3856691264,0.0,0.0
593070.0,6.864236111111111,3.588197840787041,26.342107326018553,1174.3856691264,0.0,0.0
593080.0,6.864351851851852,3.5883041207758137,26.341032339819453,1174.3856691264,0.0,0.0
593090.0,6.864467592592592,3.5884104050438776,26.33995734897749,1174.3856691264,0.0,0.0
593100.0,6.864583333333333,3.5885166935915094,26.338882353492448,1174.3856691264,0.0,0.0
593110.0,6.864699074074074,3.5886229864185752,26.33780735336418,1174.3856691264,0.0,0.0
593120.0,6.864814814814815,3.588729283525215,26.336732348592463,1174.3856691264,0.0,0.0
593130.0,6.8649305555555555,3.5888355849115143,26.33565733917714,1174.3856691264,0.0,0.0
593140.0,6.865046296296296,3.588941890577481,26.334582325118017,1174.3856691264,0.0,0.0
593150.0,6.865162037037037,3.589048200523335,26.333507306414873,1174.3856691264,0.0,0.0
593160.0,6.865277777777778,3.589154514749165,26.332432283067575,1174.3856691264,0.0,0.0
593170.0,6.865393518518519,3.589260833254846,26.331357255075833,1174.3856691264,0.0,0.0
593180.0,6.86550925925926,3.589367156040673,26.33028222243952,1174.3856691264,0.0,0.0
593190.0,6.865625,3.5894734831066777,26.32920718515849,1174.3856691264,0.0,0.0
593200.0,6.8657407407407405,3.589579814452949,26.328132143232487,1174.3856691264,0.0,0.0
593210.0,6.865856481481481,3.5896861500795842,26.3270570966613,1174.3856691264,0.0,0.0
593220.0,6.865972222222222,3.589792489986678,26.325982045444785,1174.3856691264,0.0,0.0
593230.0,6.866087962962963,3.5898988341743343,26.32490698958269,1174.3856691264,0.0,0.0
593240.0,6.866203703703704,3.5900051826427273,26.32383192907489,1174.3856691264,0.0,0.0
593250.0,6.866319444444445,3.5901115353918165,26.32275686392111,1174.3856691264,0.0,0.0
593260.0,6.8664351851851855,3.590217892421711,26.321681794121222,1174.3856691264,0.0,0.0
593270.0,6.866550925925926,3.590324253732726,26.320606719674977,1174.3856691264,0.0,0.0
593280.0,6.866666666666666,3.5904306193246938,26.3195316405822,1174.3856691264,0.0,0.0
593290.0,6.866782407407407,3.5905369891980095,26.318456556842662,1174.3856691264,0.0,0.0
593300.0,6.866898148148148,3.5906433633525663,26.31738146845622,1174.3856691264,0.0,0.0
593310.0,6.867013888888889,3.5907497417884953,26.316306375422617,1174.3856691264,0.0,0.0
593320.0,6.86712962962963,3.590856124506049,26.315231277741706,1174.3856691264,0.0,0.0
593330.0,6.86724537037037,3.590962511505272,26.314156175413206,1174.3856691264,0.0,0.0
593340.0,6.867361111111111,3.591068902786285,26.313081068436965,1174.3856691264,0.0,0.0
593350.0,6.867476851851852,3.5911752983492167,26.31200595681279,1174.3856691264,0.0,0.0
593360.0,6.867592592592593,3.591281698194188,26.31093084054042,1174.3856691264,0.0,0.0
593370.0,6.867708333333334,3.5913881023213974,26.309855719619723,1174.3856691264,0.0,0.0
593380.0,6.867824074074074,3.5914945107307616,26.308780594050468,1174.3856691264,0.0,0.0
593390.0,6.8679398148148145,3.591600923422615,26.307705463832402,1174.3856691264,0.0,0.0
593400.0,6.868055555555555,3.5917073403970274,26.306630328965387,1174.3856691264,0.0,0.0
593410.0,6.868171296296296,3.591813761654127,26.305555189449187,1174.3856691264,0.0,0.0
593420.0,6.868287037037037,3.591920187194118,26.304480045283572,1174.3856691264,0.0,0.0
593430.0,6.868402777777778,3.592026617016926,26.303404896468358,1174.3856691264,0.0,0.0
593440.0,6.868518518518519,3.59213305112297,26.302329743003355,1174.3856691264,0.0,0.0
593450.0,6.8686342592592595,3.5922394895121093,26.301254584888344,1174.3856691264,0.0,0.0
593460.0,6.86875,3.592345932184687,26.300179422123072,1174.3856691264,0.0,0.0
593470.0,6.86886574074074,3.592452379140783,26.299104254707366,1174.3856691264,0.0,0.0
593480.0,6.868981481481481,3.592558830380608,26.29802908264103,1174.3856691264,0.0,0.0
593490.0,6.869097222222222,3.5926652859040926,26.296953905923797,1174.3856691264,0.0,0.0
593500.0,6.869212962962963,3.5927717457163078,26.295878724555326,1174.3856691264,0.0,0.0
593510.0,6.869328703703704,3.592878209818408,26.294803538535312,1174.3856691264,0.0,0.0
593520.0,6.8694444444444445,3.592984678210245,26.29372834786359,1174.3856691264,0.0,0.0
593530.0,6.869560185185185,3.5930911508920897,26.292653152539984,1174.3856691264,0.0,0.0
593540.0,6.869675925925926,3.593197627863936,26.29157795256432,1174.3856691264,0.0,0.0
593550.0,6.869791666666667,3.593304109125858,26.290502747936408,1174.3856691264,0.0,0.0
593560.0,6.869907407407408,3.593410594677919,26.289427538656057,1174.3856691264,0.0,0.0
593570.0,6.870023148148148,3.5935170845202618,26.288352324723096,1174.3856691264,0.0,0.0
593580.0,6.870138888888889,3.5936235786527493,26.287277106137267,1174.3856691264,0.0,0.0
593590.0,6.870254629629629,3.593730077075672,26.286201882898496,1174.3856691264,0.0,0.0
593600.0,6.87037037037037,3.593836579789039,26.285126655006508,1174.3856691264,0.0,0.0
593610.0,6.870486111111111,3.5939430867929243,26.284051422461125,1174.3856691264,0.0,0.0
593620.0,6.870601851851852,3.59404959808749,26.282976185262168,1174.3856691264,0.0,0.0
593630.0,6.870717592592593,3.5941561136726135,26.281900943409486,1174.3856691264,0.0,0.0
593640.0,6.870833333333334,3.5942626335485883,26.28082569690279,1174.3856691264,0.0,0.0
593650.0,6.870949074074074,3.5943691577155037,26.27975044574195,1174.3856691264,0.0,0.0
593660.0,6.871064814814815,3.5944756861732476,26.278675189926798,1174.3856691264,0.0,0.0
593670.0,6.871180555555555,3.5945822189221954,26.2775999294571,1174.3856691264,0.0,0.0
593680.0,6.871296296296296,3.594688755962164,26.276524664332662,1174.3856691264,0.0,0.0
593690.0,6.871412037037037,3.5947952972934556,26.275449394553263,1174.3856691264,0.0,0.0
593700.0,6.871527777777778,3.594901842916113,26.27437412011877,1174.3856691264,0.0,0.0
593710.0,6.8716435185185185,3.5950083928302985,26.273298841028925,1174.3856691264,0.0,0.0
593720.0,6.871759259259259,3.595114947035918,26.272223557283574,1174.3856691264,0.0,0.0
593730.0,6.871875,3.5952215055332846,26.271148268882495,1174.3856691264,0.0,0.0
593740.0,6.871990740740741,3.595328068322432,26.270072975825453,1174.3856691264,0.0,0.0
593750.0,6.872106481481482,3.5954346354034805,26.26899767811235,1174.3856691264,0.0,0.0
593760.0,6.872222222222222,3.5955412067766055,26.26792237574288,1174.3856691264,0.0,0.0
593770.0,6.872337962962963,3.5956477824417195,26.2668470687169,1174.3856691264,0.0,0.0
593780.0,6.8724537037037035,3.5957543623991484,26.265771757034173,1174.3856691264,0.0,0.0
593790.0,6.872569444444444,3.595860946648937,26.264696440694525,1174.3856691264,0.0,0.0
593800.0,6.872685185185185,3.5959675351912757,26.26362111969773,1174.3856691264,0.0,0.0
593810.0,6.872800925925926,3.596074128026081,26.2625457940436,1174.3856691264,0.0,0.0
593820.0,6.872916666666667,3.5961807251537534,26.261470463731957,1174.3856691264,0.0,0.0
593830.0,6.873032407407408,3.5962873265741417,26.260395128762497,1174.3856691264,0.0,0.0
593840.0,6.8731481481481485,3.5963939322876457,26.259319789135137,1174.3856691264,0.0,0.0
593850.0,6.873263888888889,3.596500542294124,26.258244444849595,1174.3856691264,0.0,0.0
593860.0,6.873379629629629,3.596607156593976,26.25716909590568,1174.3856691264,0.0,0.0
593870.0,6.87349537037037,3.5967137751870686,26.2560937423032,1174.3856691264,0.0,0.0
593880.0,6.873611111111111,3.596820398073734,26.2550183840419,1174.3856691264,0.0,0.0
593890.0,6.873726851851852,3.5969270252540446,26.253943021121668,1174.3856691264,0.0,0.0
593900.0,6.873842592592593,3.597033656728128,26.252867653542207,1174.3856691264,0.0,0.0
593910.0,6.873958333333333,3.597140292496128,26.25179228130331,1174.3856691264,0.0,0.0
593920.0,6.874074074074074,3.597246932558187,26.250716904404804,1174.3856691264,0.0,0.0
593930.0,6.874189814814815,3.597353576914443,26.249641522846478,1174.3856691264,0.0,0.0
593940.0,6.874305555555556,3.597460225565105,26.2485661366281,1174.3856691264,0.0,0.0
593950.0,6.874421296296297,3.5975668785101145,26.247490745749484,1174.3856691264,0.0,0.0
593960.0,6.874537037037037,3.5976735357516287,26.246415350210285,1174.3856691264,0.0,0.0
593970.0,6.8746527777777775,3.5977801972937153,26.245339950010198,1174.3856691264,0.0,0.0
593980.0,6.874768518518518,3.597886863136496,26.244264545149004,1174.3856691264,0.0,0.0
593990.0,6.874884259259259,3.5979935332798947,26.243189135626498,1174.3856691264,0.0,0.0
594000.0,6.875,3.5981002077239737,26.242113721442507,1174.3856691264,0.0,0.0
594010.0,6.875115740740741,3.5982068864689376,26.241038302596852,1174.3856691264,0.0,0.0
594020.0,6.875231481481482,3.598313569514783,26.23996287908936,1174.3856691264,0.0,0.0
594030.0,6.8753472222222225,3.598420256861651,26.2388874509198,1174.3856691264,0.0,0.0
594040.0,6.875462962962963,3.5985269485094102,26.237812018088036,1174.3856691264,0.0,0.0
594050.0,6.875578703703703,3.598633644458409,26.23673658059386,1174.3856691264,0.0,0.0
594060.0,6.875694444444444,3.598740344708456,26.235661138437077,1174.3856691264,0.0,0.0
594070.0,6.875810185185185,3.5988470492598292,26.23458569161751,1174.3856691264,0.0,0.0
594080.0,6.875925925925926,3.598953758112553,26.233510240134976,1174.3856691264,0.0,0.0
594090.0,6.876041666666667,3.5990604712667693,26.232434783989223,1174.3856691264,0.0,0.0
594100.0,6.876157407407407,3.5991671887224355,26.231359323180094,1174.3856691264,0.0,0.0
594110.0,6.876273148148148,3.599273910479645,26.23028385770743,1174.3856691264,0.0,0.0
594120.0,6.876388888888889,3.5993806365386187,26.229208387570996,1174.3856691264,0.0,0.0
594130.0,6.87650462962963,3.5994873668993903,26.228132912770597,1174.3856691264,0.0,0.0
594140.0,6.876620370370371,3.599594101562119,26.22705743330605,1174.3856691264,0.0,0.0
594150.0,6.876736111111111,3.599700840526701,26.225981949177164,1174.3856691264,0.0,0.0
594160.0,6.8768518518518515,3.599807583793507,26.224906460383746,1174.3856691264,0.0,0.0
594170.0,6.876967592592592,3.5999143313624384,26.223830966925583,1174.3856691264,0.0,0.0
594180.0,6.877083333333333,3.6000210832335986,26.22275546880247,1174.3856691264,0.0,0.0
594190.0,6.877199074074074,3.6001278394073,26.22167996601423,1174.3856691264,0.0,0.0
594200.0,6.877314814814815,3.6002345998833793,26.220604458560633,1174.3856691264,0.0,0.0
594210.0,6.877430555555556,3.6003413646621465,26.2195289464415,1174.3856691264,0.0,0.0
594220.0,6.8775462962962965,3.600448133743651,26.218453429656613,1174.3856691264,0.0,0.0
594230.0,6.877662037037037,3.6005549071280014,26.21737790820579,1174.3856691264,0.0,0.0
594240.0,6.877777777777778,3.6006616848153232,26.21630238208886,1174.3856691264,0.0,0.0
594250.0,6.877893518518518,3.600768466805723,26.215226851305516,1174.3856691264,0.0,0.0
594260.0,6.878009259259259,3.600875253099334,26.21415131585566,1174.3856691264,0.0,0.0
594270.0,6.878125,3.600982043696266,26.213075775739046,1174.3856691264,0.0,0.0
594280.0,6.878240740740741,3.601088838596643,26.21200023095544,1174.3856691264,0.0,0.0
594290.0,6.8783564814814815,3.601195637800599,26.210924681504693,1174.3856691264,0.0,0.0
594300.0,6.878472222222222,3.601302441308254,26.209849127386548,1174.3856691264,0.0,0.0
594310.0,6.878587962962963,3.601409249119738,26.208773568600837,1174.3856691264,0.0,0.0
594320.0,6.878703703703704,3.601516061235248,26.20769800514734,1174.3856691264,0.0,0.0
594330.0,6.878819444444445,3.6016228776547154,26.20662243702585,1174.3856691264,0.0,0.0
594340.0,6.878935185185185,3.6017296983785405,26.20554686423614,1174.3856691264,0.0,0.0
594350.0,6.879050925925926,3.601836523406585,26.20447128677802,1174.3856691264,0.0,0.0
594360.0,6.879166666666666,3.6019433527391933,26.20339570465126,1174.3856691264,0.0,0.0
594370.0,6.879282407407407,3.602050186376505,26.2023201178557,1174.3856691264,0.0,0.0
594380.0,6.879398148148148,3.6021570243185153,26.201244526391072,1174.3856691264,0.0,0.0
594390.0,6.879513888888889,3.6022638665653717,26.200168930257195,1174.3856691264,0.0,0.0
594400.0,6.87962962962963,3.6023707131173484,26.199093329453856,1174.3856691264,0.0,0.0
594410.0,6.879745370370371,3.6024775639745275,26.198017723980843,1174.3856691264,0.0,0.0
594420.0,6.879861111111111,3.6025844191370475,26.196942113837924,1174.3856691264,0.0,0.0
594430.0,6.879976851851852,3.602691278609914,26.195866499024724,1174.3856691264,0.0,0.0
594440.0,6.880092592592592,3.6027981423941204,26.194790879540967,1174.3856691264,0.0,0.0
594450.0,6.880208333333333,3.602905010489727,26.19371525538646,1174.3856691264,0.0,0.0
594460.0,6.880324074074074,3.6030118828969933,26.192639626560986,1174.3856691264,0.0,0.0
594470.0,6.880439814814815,3.603118759615788,26.19156399306448,1174.3856691264,0.0,0.0
594480.0,6.8805555555555555,3.603225640646178,26.190488354896672,1174.3856691264,0.0,0.0
594490.0,6.880671296296296,3.603332525988429,26.189412712057365,1174.3856691264,0.0,0.0
594500.0,6.880787037037037,3.6034394156423475,26.188337064546385,1174.3856691264,0.0,0.0
594510.0,6.880902777777778,3.6035463096082094,26.187261412363554,1174.3856691264,0.0,0.0
594520.0,6.881018518518519,3.603653207886027,26.186185755508717,1174.3856691264,0.0,0.0
594530.0,6.88113425925926,3.603760110475873,26.185110093981578,1174.3856691264,0.0,0.0
594540.0,6.88125,3.603867017377838,26.18403442778205,1174.3856691264,0.0,0.0
594550.0,6.8813657407407405,3.6039739285920684,26.18295875690991,1174.3856691264,0.0,0.0
594560.0,6.881481481481481,3.6040808441185184,26.181883081364955,1174.3856691264,0.0,0.0
594570.0,6.881597222222222,3.6041877639573423,26.18080740114697,1174.3856691264,0.0,0.0
594580.0,6.881712962962963,3.604294688108564,26.179731716255798,1174.3856691264,0.0,0.0
594590.0,6.881828703703704,3.6044016165724133,26.178656026691232,1174.3856691264,0.0,0.0
594600.0,6.881944444444445,3.604508549348917,26.177580332453072,1174.3856691264,0.0,0.0
594610.0,6.8820601851851855,3.6046154864381794,26.176504633541146,1174.3856691264,0.0,0.0
594620.0,6.882175925925926,3.6047224278403505,26.175428929955196,1174.3856691264,0.0,0.0
594630.0,6.882291666666666,3.6048293735553436,26.174353221695046,1174.3856691264,0.0,0.0
594640.0,6.882407407407407,3.6049363235834635,26.17327750876055,1174.3856691264,0.0,0.0
594650.0,6.882523148148148,3.60504327792475,26.172201791151473,1174.3856691264,0.0,0.0
594660.0,6.882638888888889,3.605150236579306,26.171126068867583,1174.3856691264,0.0,0.0
594670.0,6.88275462962963,3.605257199547312,26.170050341908734,1174.3856691264,0.0,0.0
594680.0,6.88287037037037,3.6053641668286764,26.168974610274674,1174.3856691264,0.0,0.0
594690.0,6.882986111111111,3.605471138423781,26.16789887396522,1174.3856691264,0.0,0.0
594700.0,6.883101851851852,3.6055781143324737,26.166823132980188,1174.3856691264,0.0,0.0
594710.0,6.883217592592593,3.605685094555077,26.16574738731935,1174.3856691264,0.0,0.0
594720.0,6.883333333333334,3.6057920790916373,26.164671636982533,1174.3856691264,0.0,0.0
594730.0,6.883449074074074,3.6058990679423437,26.16359588196946,1174.3856691264,0.0,0.0
594740.0,6.8835648148148145,3.6060060611071876,26.162520122280053,1174.3856691264,0.0,0.0
594750.0,6.883680555555555,3.6061130585862875,26.16144435791397,1174.3856691264,0.0,0.0
594760.0,6.883796296296296,3.6062200603799113,26.16036858887106,1174.3856691264,0.0,0.0
594770.0,6.883912037037037,3.6063270664881175,26.159292815151158,1174.3856691264,0.0,0.0
594780.0,6.884027777777778,3.6064340769111034,26.158217036754028,1174.3856691264,0.0,0.0
594790.0,6.884143518518519,3.606541091648791,26.157141253679406,1174.3856691264,0.0,0.0
594800.0,6.8842592592592595,3.606648110701521,26.156065465927135,1174.3856691264,0.0,0.0
594810.0,6.884375,3.60675513406936,26.15498967349704,1174.3856691264,0.0,0.0
594820.0,6.88449074074074,3.6068621617524443,26.153913876388835,1174.3856691264,0.0,0.0
594830.0,6.884606481481481,3.6069691937509756,26.152838074602325,1174.3856691264,0.0,0.0
594840.0,6.884722222222222,3.6070762300648926,26.151762268137368,1174.3856691264,0.0,0.0
594850.0,6.884837962962963,3.6071832706946014,26.15068645699367,1174.3856691264,0.0,0.0
594860.0,6.884953703703704,3.607290315639982,26.14961064117109,1174.3856691264,0.0,0.0
594870.0,6.8850694444444445,3.60739736490144,26.14853482066935,1174.3856691264,0.0,0.0
594880.0,6.885185185185185,3.6075044184788543,26.14745899548827,1174.3856691264,0.0,0.0
594890.0,6.885300925925926,3.607611476374554,26.146383165627558,1174.3856691264,0.0,0.0
594900.0,6.885416666666667,3.6077185385925414,26.145307331086787,1174.3856691264,0.0,0.0
594910.0,6.885532407407408,3.6078256051326743,26.14423149186585,1174.3856691264,0.0,0.0
594920.0,6.885648148148148,3.607932675995216,26.143155647964488,1174.3856691264,0.0,0.0
594930.0,6.885763888888889,3.608039751180162,26.142079799382618,1174.3856691264,0.0,0.0
594940.0,6.885879629629629,3.60814683068764,26.14100394611994,1174.3856691264,0.0,0.0
594950.0,6.88599537037037,3.6082539145175274,26.13992808817633,1174.3856691264,0.0,0.0
594960.0,6.886111111111111,3.608361002670088,26.138852225551553,1174.3856691264,0.0,0.0
594970.0,6.886226851851852,3.6084680951453305,26.137776358245468,1174.3856691264,0.0,0.0
594980.0,6.886342592592593,3.6085751919434004,26.13670048625786,1174.3856691264,0.0,0.0
594990.0,6.886458333333334,3.6086822930641764,26.135624609588582,1174.3856691264,0.0,0.0
595000.0,6.886574074074074,3.608789398507932,26.134548728237363,1174.3856691264,0.0,0.0
595010.0,6.886689814814815,3.6088965082746918,26.13347284220407,1174.3856691264,0.0,0.0
595020.0,6.886805555555555,3.609003622364539,26.132396951488484,1174.3856691264,0.0,0.0
595030.0,6.886921296296296,3.609110740777559,26.131321056090407,1174.3856691264,0.0,0.0
595040.0,6.887037037037037,3.6092178635139134,26.130245156009707,1174.3856691264,0.0,0.0
595050.0,6.887152777777778,3.609324990573491,26.129169251246125,1174.3856691264,0.0,0.0
595060.0,6.8872685185185185,3.6094321219565892,26.128093341799445,1174.3856691264,0.0,0.0
595070.0,6.887384259259259,3.609539257663234,26.127017427669525,1174.3856691264,0.0,0.0
595080.0,6.8875,3.6096463976935294,26.125941508856123,1174.3856691264,0.0,0.0
595090.0,6.887615740740741,3.609753542047574,26.124865585359096,1174.3856691264,0.0,0.0
595100.0,6.887731481481482,3.609860690725468,26.123789657178172,1174.3856691264,0.0,0.0
595110.0,6.887847222222222,3.609967843727321,26.122713724313197,1174.3856691264,0.0,0.0
595120.0,6.887962962962963,3.610075001053304,26.12163778676398,1174.3856691264,0.0,0.0
595130.0,6.8880787037037035,3.61018216270333,26.120561844530275,1174.3856691264,0.0,0.0
595140.0,6.888194444444444,3.6102893286777005,26.11948589761192,1174.3856691264,0.0,0.0
595150.0,6.888310185185185,3.610396498976541,26.11840994600872,1174.3856691264,0.0,0.0
595160.0,6.888425925925926,3.610503673599758,26.117333989720436,1174.3856691264,0.0,0.0
595170.0,6.888541666666667,3.6106108525477385,26.1162580287469,1174.3856691264,0.0,0.0
595180.0,6.888657407407408,3.610718035820332,26.11518206308783,1174.3856691264,0.0,0.0
595190.0,6.8887731481481485,3.6108252234178617,26.11410609274314,1174.3856691264,0.0,0.0
595200.0,6.888888888888889,3.6109324153403817,26.113030117712523,1174.3856691264,0.0,0.0
595210.0,6.889004629629629,3.611039611588016,26.111954137995834,1174.3856691264,0.0,0.0
595220.0,6.88912037037037,3.6111468121609565,26.11087815359286,1174.3856691264,0.0,0.0
595230.0,6.889236111111111,3.6112540170591303,26.10980216450335,1174.3856691264,0.0,0.0
595240.0,6.889351851851852,3.611361226282929,26.10872617072708,1174.3856691264,0.0,0.0
595250.0,6.889467592592593,3.6114684398322208,26.107650172263945,1174.3856691264,0.0,0.0
595260.0,6.889583333333333,3.6115756577073403,26.10657416911367,1174.3856691264,0.0,0.0
595270.0,6.889699074074074,3.6116828799083525,26.105498161276014,1174.3856691264,0.0,0.0
595280.0,6.889814814814815,3.6117901064353894,26.10442214875083,1174.3856691264,0.0,0.0
595290.0,6.889930555555556,3.611897337288593,26.10334613153789,1174.3856691264,0.0,0.0
595300.0,6.890046296296297,3.6120045724681646,26.102270109636972,1174.3856691264,0.0,0.0
