time_s,day,pressure_bar,fill_pct,liquid_flow_kg_per_h,vapor_flow_kg_per_h,bog_excess_kg
595310.0,6.890162037037037,3.612111811974041,26.10119408304782,1174.3856691264,0.0,0.0
595320.0,6.8902777777777775,3.6122190558065714,26.100118051770327,1174.3856691264,0.0,0.0
595330.0,6.890393518518518,3.6123263039658946,26.09904201580418,1174.3856691264,0.0,0.0
595340.0,6.890509259259259,3.612433556451954,26.09796597514922,1174.3856691264,0.0,0.0
595350.0,6.890625,3.612540813265095,26.096889929805222,1174.3856691264,0.0,0.0
595360.0,6.890740740740741,3.612648074410498,26.095813879771757,1174.3856691264,0.0,0.0
595370.0,6.890856481481482,3.6127553398890244,26.094737825048558,1174.3856691264,0.0,0.0
595380.0,6.8909722222222225,3.612862609700806,26.093661765635503,1174.3856691264,0.0,0.0
595390.0,6.891087962962963,3.6129698838457016,26.092585701532368,1174.3856691264,0.0,0.0
595400.0,6.891203703703703,3.6130771623239726,26.09150963273895,1174.3856691264,0.0,0.0
595410.0,6.891319444444444,3.613184445135627,26.0904335592551,1174.3856691264,0.0,0.0
595420.0,6.891435185185185,3.613291732280796,26.089357481080604,1174.3856691264,0.0,0.0
595430.0,6.891550925925926,3.6133990237593587,26.08828139821531,1174.3856691264,0.0,0.0
595440.0,6.891666666666667,3.61350631957158,26.087205310658984,1174.3856691264,0.0,0.0
595450.0,6.891782407407407,3.6136136197174795,26.08612921841142,1174.3856691264,0.0,0.0
595460.0,6.891898148148148,3.6137209241971298,26.08505312147249,1174.3856691264,0.0,0.0
595470.0,6.892013888888889,3.6138282330106843,26.08397701984197,1174.3856691264,0.0,0.0
595480.0,6.89212962962963,3.613935546158094,26.08290091351963,1174.3856691264,0.0,0.0
595490.0,6.892245370370371,3.614042863639445,26.081824802505306,1174.3856691264,0.0,0.0
595500.0,6.892361111111111,3.6141501854549616,26.080748686798877,1174.3856691264,0.0,0.0
595510.0,6.8924768518518515,3.614257511604731,26.079672566400024,1174.3856691264,0.0,0.0
595520.0,6.892592592592592,3.6143648420886554,26.078596441308616,1174.3856691264,0.0,0.0
595530.0,6.892708333333333,3.6144721769070887,26.07752031152443,1174.3856691264,0.0,0.0
595540.0,6.892824074074074,3.6145795160598655,26.076444177047314,1174.3856691264,0.0,0.0
595550.0,6.892939814814815,3.614686859547287,26.075368037876977,1174.3856691264,0.0,0.0
595560.0,6.893055555555556,3.614794207369455,26.074291894013324,1174.3856691264,0.0,0.0
595570.0,6.8931712962962965,3.614901559526276,26.073215745456107,1174.3856691264,0.0,0.0
595580.0,6.893287037037037,3.615008916018053,26.072139592205122,1174.3856691264,0.0,0.0
595590.0,6.893402777777778,3.6151162768448284,26.071063434260132,1174.3856691264,0.0,0.0
595600.0,6.893518518518518,3.615223642006712,26.06998727162102,1174.3856691264,0.0,0.0
595610.0,6.893634259259259,3.6153310115038866,26.06891110428754,1174.3856691264,0.0,0.0
595620.0,6.89375,3.6154383853363252,26.067834932259448,1174.3856691264,0.0,0.0
595630.0,6.893865740740741,3.615545763504218,26.066758755536622,1174.3856691264,0.0,0.0
595640.0,6.8939814814814815,3.615653146007682,26.065682574118775,1174.3856691264,0.0,0.0
595650.0,6.894097222222222,3.6157605328467675,26.064606388005767,1174.3856691264,0.0,0.0
595660.0,6.894212962962963,3.6158679240217317,26.06353019719736,1174.3856691264,0.0,0.0
595670.0,6.894328703703704,3.615975319532626,26.062454001693318,1174.3856691264,0.0,0.0
595680.0,6.894444444444445,3.616082719379582,26.061377801493514,1174.3856691264,0.0,0.0
595690.0,6.894560185185185,3.6161901235627236,26.060301596597657,1174.3856691264,0.0,0.0
595700.0,6.894675925925926,3.6162975320821773,26.059225387005586,1174.3856691264,0.0,0.0
595710.0,6.894791666666666,3.6164049449380755,26.058149172717076,1174.3856691264,0.0,0.0
595720.0,6.894907407407407,3.6165123621305493,26.05707295373193,1174.3856691264,0.0,0.0
595730.0,6.895023148148148,3.6166197836597966,26.055996730049948,1174.3856691264,0.0,0.0
595740.0,6.895138888888889,3.616727209525755,26.054920501670843,1174.3856691264,0.0,0.0
595750.0,6.89525462962963,3.6168346397287627,26.053844268594517,1174.3856691264,0.0,0.0
595760.0,6.895370370370371,3.6169420742688856,26.052768030820694,1174.3856691264,0.0,0.0
595770.0,6.895486111111111,3.617049513146268,26.051691788349164,1174.3856691264,0.0,0.0
595780.0,6.895601851851852,3.617156956361113,26.050615541179724,1174.3856691264,0.0,0.0
595790.0,6.895717592592592,3.6172644039133672,26.04953928931211,1174.3856691264,0.0,0.0
595800.0,6.895833333333333,3.6173718558033725,26.048463032746223,1174.3856691264,0.0,0.0
595810.0,6.895949074074074,3.617479312031207,26.04738677148175,1174.3856691264,0.0,0.0
595820.0,6.896064814814815,3.617586772599391,26.046310505518406,1174.3856691264,0.0,0.0
595830.0,6.8961805555555555,3.6176942375116505,26.04523423485588,1174.3856691264,0.0,0.0
595840.0,6.896296296296296,3.6178017067678416,26.044157959493862,1174.3856691264,0.0,0.0
595850.0,6.896412037037037,3.6179091803682213,26.043081679432277,1174.3856691264,0.0,0.0
595860.0,6.896527777777778,3.6180166583127913,26.0420053946709,1174.3856691264,0.0,0.0
595870.0,6.896643518518519,3.6181241406016134,26.040929105209532,1174.3856691264,0.0,0.0
595880.0,6.89675925925926,3.6182316272347617,26.039852811048007,1174.3856691264,0.0,0.0
595890.0,6.896875,3.618339118212305,26.03877651218611,1174.3856691264,0.0,0.0
595900.0,6.8969907407407405,3.6184466135343145,26.037700208623683,1174.3856691264,0.0,0.0
595910.0,6.897106481481481,3.618554113200874,26.036623900360528,1174.3856691264,0.0,0.0
595920.0,6.897222222222222,3.6186616172120534,26.035547587396422,1174.3856691264,0.0,0.0
595930.0,6.897337962962963,3.618769125568005,26.034471269731224,1174.3856691264,0.0,0.0
595940.0,6.897453703703704,3.6188766382686173,26.033394947364673,1174.3856691264,0.0,0.0
595950.0,6.897569444444445,3.6189841553142337,26.03231862029663,1174.3856691264,0.0,0.0
595960.0,6.8976851851851855,3.6190916767047496,26.031242288526883,1174.3856691264,0.0,0.0
595970.0,6.897800925925926,3.6191992024403192,26.03016595205525,1174.3856691264,0.0,0.0
595980.0,6.897916666666666,3.619306732520971,26.029089610881467,1174.3856691264,0.0,0.0
595990.0,6.898032407407407,3.6194142669469356,26.028013265005455,1174.3856691264,0.0,0.0
596000.0,6.898148148148148,3.619521805718235,26.026936914426873,1174.3856691264,0.0,0.0
596010.0,6.898263888888889,3.619629348835037,26.02586055914567,1174.3856691264,0.0,0.0
596020.0,6.89837962962963,3.619736896297253,26.024784199161516,1174.3856691264,0.0,0.0
596030.0,6.89849537037037,3.619844448105179,26.02370783447427,1174.3856691264,0.0,0.0
596040.0,6.898611111111111,3.6199520042589177,26.022631465083755,1174.3856691264,0.0,0.0
596050.0,6.898726851851852,3.620059564758447,26.021555090989697,1174.3856691264,0.0,0.0
596060.0,6.898842592592593,3.6201671296038826,26.020478712191995,1174.3856691264,0.0,0.0
596070.0,6.898958333333334,3.620274698795461,26.019402328690354,1174.3856691264,0.0,0.0
596080.0,6.899074074074074,3.6203822723332943,26.018325940484605,1174.3856691264,0.0,0.0
596090.0,6.8991898148148145,3.6204898502173073,26.017249547574522,1174.3856691264,0.0,0.0
596100.0,6.899305555555555,3.6205974324478745,26.016173149959965,1174.3856691264,0.0,0.0
596110.0,6.899421296296296,3.620705019024854,26.015096747640627,1174.3856691264,0.0,0.0
596120.0,6.899537037037037,3.6208126099486315,26.01402034061642,1174.3856691264,0.0,0.0
596130.0,6.899652777777778,3.6209202052191296,26.012943928887033,1174.3856691264,0.0,0.0
596140.0,6.899768518518519,3.621027804836481,26.01186751245233,1174.3856691264,0.0,0.0
596150.0,6.8998842592592595,3.621135408800933,26.010791091312036,1174.3856691264,0.0,0.0
596160.0,6.9,3.621243017112611,26.009714665465992,1174.3856691264,0.0,0.0
596170.0,6.90011574074074,3.6213506297714573,26.00863823491396,1174.3856691264,0.0,0.0
596180.0,6.900231481481481,3.6214582467777947,26.007561799655775,1174.3856691264,0.0,0.0
596190.0,6.900347222222222,3.62156586813169,26.00648535969117,1174.3856691264,0.0,0.0
596200.0,6.900462962962963,3.621673493833278,26.005408915019963,1174.3856691264,0.0,0.0
596210.0,6.900578703703704,3.6217811238826974,26.004332465641948,1174.3856691264,0.0,0.0
596220.0,6.9006944444444445,3.6218887582800856,26.003256011556907,1174.3856691264,0.0,0.0
596230.0,6.900810185185185,3.6219963970255766,26.002179552764602,1174.3856691264,0.0,0.0
596240.0,6.900925925925926,3.6221040401193827,26.001103089264888,1174.3856691264,0.0,0.0
596250.0,6.901041666666667,3.622211687561447,26.000026621057472,1174.3856691264,0.0,0.0
596260.0,6.901157407407408,3.622319339352168,25.998950148142175,1174.3856691264,0.0,0.0
596270.0,6.901273148148148,3.622426995491505,25.997873670518807,1174.3856691264,0.0,0.0
596280.0,6.901388888888889,3.6225346559796003,25.996797188187088,1174.3856691264,0.0,0.0
596290.0,6.901504629629629,3.6226423208224268,25.995720701146613,1174.3856691264,0.0,0.0
596300.0,6.90162037037037,3.6227499900201017,25.994644209397155,1174.3856691264,0.0,0.0
596310.0,6.901736111111111,3.622857663572876,25.993567712938553,1174.3856691264,0.0,0.0
596320.0,6.901851851851852,3.6229653414807474,25.992491211770584,1174.3856691264,0.0,0.0
596330.0,6.901967592592593,3.6230730237437836,25.99141470589309,1174.3856691264,0.0,0.0
596340.0,6.902083333333334,3.6231807103621123,25.990338195305856,1174.3856691264,0.0,0.0
596350.0,6.902199074074074,3.623288401335613,25.989261680008703,1174.3856691264,0.0,0.0
596360.0,6.902314814814815,3.6233960966645555,25.9881851600015,1174.3856691264,0.0,0.0
596370.0,6.902430555555555,3.6235037963489454,25.98710863528394,1174.3856691264,0.0,0.0
596380.0,6.902546296296296,3.6236115003889253,25.986032105855887,1174.3856691264,0.0,0.0
596390.0,6.902662037037037,3.6237192087844527,25.98495557171719,1174.3856691264,0.0,0.0
596400.0,6.902777777777778,3.6238269215356054,25.983879032867584,1174.3856691264,0.0,0.0
596410.0,6.9028935185185185,3.6239346386426594,25.982802489306906,1174.3856691264,0.0,0.0
596420.0,6.903009259259259,3.62404236010545,25.981725941034984,1174.3856691264,0.0,0.0
596430.0,6.903125,3.624150085924262,25.980649388051603,1174.3856691264,0.0,0.0
596440.0,6.903240740740741,3.624257816099176,25.979572830356535,1174.3856691264,0.0,0.0
596450.0,6.903356481481482,3.6243655506301082,25.978496267949623,1174.3856691264,0.0,0.0
596460.0,6.903472222222222,3.624473289517398,25.97741970083064,1174.3856691264,0.0,0.0
596470.0,6.903587962962963,3.624581032760901,25.976343128999424,1174.3856691264,0.0,0.0
596480.0,6.9037037037037035,3.6246887803609598,25.97526655245571,1174.3856691264,0.0,0.0
596490.0,6.903819444444444,3.624796532317495,25.974189971199348,1174.3856691264,0.0,0.0
596500.0,6.903935185185185,3.624904288630609,25.97311338523015,1174.3856691264,0.0,0.0
596510.0,6.904050925925926,3.6250120493005378,25.972036794547865,1174.3856691264,0.0,0.0
596520.0,6.904166666666667,3.6251198143273275,25.97096019915236,1174.3856691264,0.0,0.0
596530.0,6.904282407407408,3.6252275837110854,25.969883599043325,1174.3856691264,0.0,0.0
596540.0,6.9043981481481485,3.62533535745199,25.968806994220632,1174.3856691264,0.0,0.0
596550.0,6.904513888888889,3.6254431355499634,25.967730384684085,1174.3856691264,0.0,0.0
596560.0,6.904629629629629,3.625550918005315,25.9666537704334,1174.3856691264,0.0,0.0
596570.0,6.90474537037037,3.625658704818101,25.965577151468494,1174.3856691264,0.0,0.0
596580.0,6.904861111111111,3.6257664959884366,25.96450052778902,1174.3856691264,0.0,0.0
596590.0,6.904976851851852,3.625874291516444,25.96342389939486,1174.3856691264,0.0,0.0
596600.0,6.905092592592593,3.625982091402319,25.96234726628583,1174.3856691264,0.0,0.0
596610.0,6.905208333333333,3.62608989564605,25.96127062846159,1174.3856691264,0.0,0.0
596620.0,6.905324074074074,3.6261977042477733,25.96019398592212,1174.3856691264,0.0,0.0
596630.0,6.905439814814815,3.626305517207739,25.959117338667053,1174.3856691264,0.0,0.0
596640.0,6.905555555555556,3.6264133345260805,25.95804068669625,1174.3856691264,0.0,0.0
596650.0,6.905671296296297,3.626521156202734,25.956964030009495,1174.3856691264,0.0,0.0
596660.0,6.905787037037037,3.62662898223803,25.955887368606508,1174.3856691264,0.0,0.0
596670.0,6.9059027777777775,3.6267368126320445,25.9548107024872,1174.3856691264,0.0,0.0
596680.0,6.906018518518518,3.6268446473849028,25.953734031651237,1174.3856691264,0.0,0.0
596690.0,6.906134259259259,3.626952486496817,25.952657356098534,1174.3856691264,0.0,0.0
596700.0,6.90625,3.6270603299677315,25.951580675828744,1174.3856691264,0.0,0.0
596710.0,6.906365740740741,3.6271681777980405,25.950503990841746,1174.3856691264,0.0,0.0
596720.0,6.906481481481482,3.6272760299877014,25.94942730113724,1174.3856691264,0.0,0.0
596730.0,6.9065972222222225,3.627383886536919,25.94835060671514,1174.3856691264,0.0,0.0
596740.0,6.906712962962963,3.6274917474457804,25.94727390757512,1174.3856691264,0.0,0.0
596750.0,6.906828703703703,3.6275996127176175,25.946197203716842,1174.3856691264,0.0,0.0
596760.0,6.906944444444444,3.627707482355315,25.945120495140035,1174.3856691264,0.0,0.0
596770.0,6.907060185185185,3.6278153563589917,25.944043781844456,1174.3856691264,0.0,0.0
596780.0,6.907175925925926,3.6279232347287094,25.94296706382994,1174.3856691264,0.0,0.0
596790.0,6.907291666666667,3.628031117464533,25.94189034109629,1174.3856691264,0.0,0.0
596800.0,6.907407407407407,3.628139004566463,25.94081361364335,1174.3856691264,0.0,0.0
596810.0,6.907523148148148,3.6282468960347014,25.93973688147091,1174.3856691264,0.0,0.0
596820.0,6.907638888888889,3.6283547918692536,25.93866014457877,1174.3856691264,0.0,0.0
596830.0,6.90775462962963,3.6284626920701895,25.937583402966734,1174.3856691264,0.0,0.0
596840.0,6.907870370370371,3.6285705966376547,25.936506656634624,1174.3856691264,0.0,0.0
596850.0,6.907986111111111,3.6286785055715343,25.935429905582218,1174.3856691264,0.0,0.0
596860.0,6.9081018518518515,3.6287864188721017,25.934353149809358,1174.3856691264,0.0,0.0
596870.0,6.908217592592592,3.6288943365394464,25.93327638931585,1174.3856691264,0.0,0.0
596880.0,6.908333333333333,3.629002258573518,25.932199624101465,1174.3856691264,0.0,0.0
596890.0,6.908449074074074,3.629110184974418,25.931122854166034,1174.3856691264,0.0,0.0
596900.0,6.908564814814815,3.6292181157424204,25.930046079509346,1174.3856691264,0.0,0.0
596910.0,6.908680555555556,3.6293260508773666,25.928969300131232,1174.3856691264,0.0,0.0
596920.0,6.9087962962962965,3.6294339903795403,25.92789251603144,1174.3856691264,0.0,0.0
596930.0,6.908912037037037,3.629541934248975,25.926815727209785,1174.3856691264,0.0,0.0
596940.0,6.909027777777778,3.6296498824858396,25.925738933666096,1174.3856691264,0.0,0.0
596950.0,6.909143518518518,3.6297578350900452,25.92466213540015,1174.3856691264,0.0,0.0
596960.0,6.909259259259259,3.629865792061883,25.92358533241179,1174.3856691264,0.0,0.0
596970.0,6.909375,3.629973753401458,25.922508524700742,1174.3856691264,0.0,0.0
596980.0,6.909490740740741,3.6300817191086914,25.921431712266834,1174.3856691264,0.0,0.0
596990.0,6.9096064814814815,3.6301896891838825,25.920354895109842,1174.3856691264,0.0,0.0
597000.0,6.909722222222222,3.6302976636271413,25.919278073229613,1174.3856691264,0.0,0.0
597010.0,6.909837962962963,3.6304056424383955,25.918201246625877,1174.3856691264,0.0,0.0
597020.0,6.909953703703704,3.630513625618011,25.917124415298474,1174.3856691264,0.0,0.0
597030.0,6.910069444444445,3.630621613165857,25.91604757924721,1174.3856691264,0.0,0.0
597040.0,6.910185185185185,3.630729605082237,25.914970738471805,1174.3856691264,0.0,0.0
597050.0,6.910300925925926,3.630837601367217,25.91389389297212,1174.3856691264,0.0,0.0
597060.0,6.910416666666666,3.6309456020209177,25.91281704274796,1174.3856691264,0.0,0.0
597070.0,6.910532407407407,3.631053607043521,25.911740187799037,1174.3856691264,0.0,0.0
597080.0,6.910648148148148,3.6311616164350315,25.91066332812518,1174.3856691264,0.0,0.0
597090.0,6.910763888888889,3.6312696301955807,25.909586463726182,1174.3856691264,0.0,0.0
597100.0,6.91087962962963,3.631377648325484,25.908509594601853,1174.3856691264,0.0,0.0
597110.0,6.910995370370371,3.6314856708246865,25.90743272075195,1174.3856691264,0.0,0.0
597120.0,6.911111111111111,3.6315936976933236,25.9063558421763,1174.3856691264,0.0,0.0
597130.0,6.911226851851852,3.6317017289316516,25.90527895887463,1174.3856691264,0.0,0.0
597140.0,6.911342592592592,3.631809764539808,25.90420207084676,1174.3856691264,0.0,0.0
597150.0,6.911458333333333,3.6319178045177436,25.903125178092484,1174.3856691264,0.0,0.0
597160.0,6.911574074074074,3.632025848865785,25.902048280611577,1174.3856691264,0.0,0.0
597170.0,6.911689814814815,3.6321338975840147,25.900971378403842,1174.3856691264,0.0,0.0
597180.0,6.9118055555555555,3.632241950672574,25.899894471469047,1174.3856691264,0.0,0.0
597190.0,6.911921296296296,3.6323500081316644,25.898817559806954,1174.3856691264,0.0,0.0
597200.0,6.912037037037037,3.6324580699612503,25.897740643417393,1174.3856691264,0.0,0.0
597210.0,6.912152777777778,3.6325661361620756,25.89666372230011,1174.3856691264,0.0,0.0
597220.0,6.912268518518519,3.632674206739798,25.89558679645463,1174.3856691264,0.0,0.0
597230.0,6.91238425925926,3.632782281694479,25.89450986588082,1174.3856691264,0.0,0.0
597240.0,6.9125,3.63289036102618,25.89343293057844,1174.3856691264,0.0,0.0
597250.0,6.9126157407407405,3.6329984447350196,25.892355990547312,1174.3856691264,0.0,0.0
597260.0,6.912731481481481,3.6331065328208827,25.891279045787247,1174.3856691264,0.0,0.0
597270.0,6.912847222222222,3.6332146252840216,25.890202096298044,1174.3856691264,0.0,0.0
597280.0,6.912962962962963,3.633322722124507,25.88912514207954,1174.3856691264,0.0,0.0
597290.0,6.913078703703704,3.6334308233422274,25.888048183131513,1174.3856691264,0.0,0.0
597300.0,6.913194444444445,3.6335389289374453,25.8869712194538,1174.3856691264,0.0,0.0
597310.0,6.9133101851851855,3.6336470389101754,25.88589425104621,1174.3856691264,0.0,0.0
597320.0,6.913425925925926,3.633755153260499,25.88481727790851,1174.3856691264,0.0,0.0
597330.0,6.913541666666666,3.633863271988499,25.883740300040557,1174.3856691264,0.0,0.0
597340.0,6.913657407407407,3.6339713950942647,25.882663317442088,1174.3856691264,0.0,0.0
597350.0,6.913773148148148,3.634079522577884,25.88158633011295,1174.3856691264,0.0,0.0
597360.0,6.913888888888889,3.634187654439444,25.88050933805297,1174.3856691264,0.0,0.0
597370.0,6.91400462962963,3.6342957906790327,25.87943234126189,1174.3856691264,0.0,0.0
597380.0,6.91412037037037,3.6344039312967547,25.878355339739535,1174.3856691264,0.0,0.0
597390.0,6.914236111111111,3.634512076292705,25.87727833348572,1174.3856691264,0.0,0.0
597400.0,6.914351851851852,3.634620225666972,25.876201322500204,1174.3856691264,0.0,0.0
597410.0,6.914467592592593,3.634728379419676,25.875124306782865,1174.3856691264,0.0,0.0
597420.0,6.914583333333334,3.634836537550966,25.874047286333397,1174.3856691264,0.0,0.0
597430.0,6.914699074074074,3.6349447000607715,25.872970261151686,1174.3856691264,0.0,0.0
597440.0,6.9148148148148145,3.635052866949379,25.87189323123748,1174.3856691264,0.0,0.0
597450.0,6.914930555555555,3.6351610382168413,25.870816196590564,1174.3856691264,0.0,0.0
597460.0,6.915046296296296,3.6352692138633302,25.869739157210798,1174.3856691264,0.0,0.0
597470.0,6.915162037037037,3.6353773938887683,25.86866211309788,1174.3856691264,0.0,0.0
597480.0,6.915277777777778,3.635485578293526,25.86758506425168,1174.3856691264,0.0,0.0
597490.0,6.915393518518519,3.63559376707747,25.866508010671957,1174.3856691264,0.0,0.0
597500.0,6.9155092592592595,3.6357019602409064,25.865430952358537,1174.3856691264,0.0,0.0
597510.0,6.915625,3.6358101577839568,25.864353889311175,1174.3856691264,0.0,0.0
597520.0,6.91574074074074,3.6359183597065545,25.86327682152969,1174.3856691264,0.0,0.0
597530.0,6.915856481481481,3.6360265660090128,25.862199749013833,1174.3856691264,0.0,0.0
597540.0,6.915972222222222,3.636134776691456,25.86112267176342,1174.3856691264,0.0,0.0
597550.0,6.916087962962963,3.636242991753828,25.860045589778252,1174.3856691264,0.0,0.0
597560.0,6.916203703703704,3.6363512111964438,25.8589685030581,1174.3856691264,0.0,0.0
597570.0,6.9163194444444445,3.6364594350193755,25.85789141160277,1174.3856691264,0.0,0.0
597580.0,6.916435185185185,3.6365676632228126,25.85681431541201,1174.3856691264,0.0,0.0
597590.0,6.916550925925926,3.636675895806706,25.855737214485647,1174.3856691264,0.0,0.0
597600.0,6.916666666666667,3.636784132771378,25.854660108823442,1174.3856691264,0.0,0.0
597610.0,6.916782407407408,3.636892374116906,25.853582998425217,1174.3856691264,0.0,0.0
597620.0,6.916898148148148,3.637000619843427,25.8525058832907,1174.3856691264,0.0,0.0
597630.0,6.917013888888889,3.6371088699510845,25.851428763419733,1174.3856691264,0.0,0.0
597640.0,6.917129629629629,3.6372171244400198,25.850351638812093,1174.3856691264,0.0,0.0
597650.0,6.91724537037037,3.637325383310371,25.849274509467513,1174.3856691264,0.0,0.0
597660.0,6.917361111111111,3.637433646562353,25.84819737538583,1174.3856691264,0.0,0.0
597670.0,6.917476851851852,3.637541914195929,25.847120236566802,1174.3856691264,0.0,0.0
597680.0,6.917592592592593,3.6376501862152897,25.846043093010028,1174.3856691264,0.0,0.0
597690.0,6.917708333333334,3.6377584626226267,25.844965944715252,1174.3856691264,0.0,0.0
597700.0,6.917824074074074,3.637866743418049,25.84388879168229,1174.3856691264,0.0,0.0
597710.0,6.917939814814815,3.6379750286014376,25.842811633910934,1174.3856691264,0.0,0.0
597720.0,6.918055555555555,3.6380833181730425,25.84173447140101,1174.3856691264,0.0,0.0
597730.0,6.918171296296296,3.6381916121328715,25.84065730415227,1174.3856691264,0.0,0.0
597740.0,6.918287037037037,3.6382999104810527,25.839580132164613,1174.3856691264,0.0,0.0
597750.0,6.918402777777778,3.6384082132174727,25.838502955437775,1174.3856691264,0.0,0.0
597760.0,6.9185185185185185,3.638516520342395,25.837425773971574,1174.3856691264,0.0,0.0
597770.0,6.918634259259259,3.6386248318558962,25.83634858776587,1174.3856691264,0.0,0.0
597780.0,6.91875,3.638733147757927,25.835271396820396,1174.3856691264,0.0,0.0
597790.0,6.918865740740741,3.638841468048579,25.834194201135002,1174.3856691264,0.0,0.0
597800.0,6.918981481481482,3.6389497927281185,25.83311700070948,1174.3856691264,0.0,0.0
597810.0,6.919097222222222,3.6390581217963844,25.832039795543626,1174.3856691264,0.0,0.0
597820.0,6.919212962962963,3.6391664552536502,25.83096258563723,1174.3856691264,0.0,0.0
597830.0,6.9193287037037035,3.6392747930999527,25.82988537099014,1174.3856691264,0.0,0.0
597840.0,6.919444444444444,3.639383135335379,25.828808151602082,1174.3856691264,0.0,0.0
597850.0,6.919560185185185,3.6394914819600315,25.827730927472953,1174.3856691264,0.0,0.0
597860.0,6.919675925925926,3.6395998329740022,25.82665369860247,1174.3856691264,0.0,0.0
597870.0,6.919791666666667,3.639708188377456,25.825576464990462,1174.3856691264,0.0,0.0
597880.0,6.919907407407408,3.639816548170316,25.824499226636743,1174.3856691264,0.0,0.0
597890.0,6.9200231481481485,3.6399249123528628,25.823421983541078,1174.3856691264,0.0,0.0
597900.0,6.920138888888889,3.6400332809251443,25.82234473570325,1174.3856691264,0.0,0.0
597910.0,6.920254629629629,3.640141653887336,25.821267483123115,1174.3856691264,0.0,0.0
597920.0,6.92037037037037,3.640250031239358,25.820190225800406,1174.3856691264,0.0,0.0
597930.0,6.920486111111111,3.640358412981576,25.81911296373494,1174.3856691264,0.0,0.0
597940.0,6.920601851851852,3.640466799113851,25.818035696926557,1174.3856691264,0.0,0.0
597950.0,6.920717592592593,3.640575189636493,25.816958425374963,1174.3856691264,0.0,0.0
597960.0,6.920833333333333,3.640683584549548,25.815881149079996,1174.3856691264,0.0,0.0
597970.0,6.920949074074074,3.6407919838531413,25.81480386804145,1174.3856691264,0.0,0.0
597980.0,6.921064814814815,3.6409003875474,25.813726582259104,1174.3856691264,0.0,0.0
597990.0,6.921180555555556,3.6410087956325037,25.812649291732765,1174.3856691264,0.0,0.0
598000.0,6.921296296296297,3.641117208108458,25.811571996462224,1174.3856691264,0.0,0.0
598010.0,6.921412037037037,3.6412256249754504,25.81049469644722,1174.3856691264,0.0,0.0
598020.0,6.9215277777777775,3.6413340462336103,25.809417391687578,1174.3856691264,0.0,0.0
598030.0,6.921643518518518,3.64144247188307,25.8083400821831,1174.3856691264,0.0,0.0
598040.0,6.921759259259259,3.641550901923965,25.80726276793358,1174.3856691264,0.0,0.0
598050.0,6.921875,3.6416593363563607,25.806185448938756,1174.3856691264,0.0,0.0
598060.0,6.921990740740741,3.6417677751805195,25.805108125198462,1174.3856691264,0.0,0.0
598070.0,6.922106481481482,3.6418762183965154,25.80403079671243,1174.3856691264,0.0,0.0
598080.0,6.9222222222222225,3.641984666004492,25.80295346348053,1174.3856691264,0.0,0.0
598090.0,6.922337962962963,3.6420931180045875,25.801876125502453,1174.3856691264,0.0,0.0
598100.0,6.922453703703703,3.6422015743969434,25.80079878277805,1174.3856691264,0.0,0.0
598110.0,6.922569444444444,3.6423100351817608,25.799721435307042,1174.3856691264,0.0,0.0
598120.0,6.922685185185185,3.642418500359004,25.79864408308928,1174.3856691264,0.0,0.0
598130.0,6.922800925925926,3.6425269699290697,25.797566726124526,1174.3856691264,0.0,0.0
598140.0,6.922916666666667,3.6426354438932247,25.79648936441245,1174.3856691264,0.0,0.0
598150.0,6.923032407407407,3.6427439222564577,25.795411997952705,1174.3856691264,0.0,0.0
598160.0,6.923148148148148,3.6428524050187603,25.79433462674509,1174.3856691264,0.0,0.0
598170.0,6.923263888888889,3.642960892180195,25.793257250789388,1174.3856691264,0.0,0.0
598180.0,6.92337962962963,3.643069383740829,25.79217987008545,1174.3856691264,0.0,0.0
598190.0,6.923495370370371,3.643177879700721,25.791102484633026,1174.3856691264,0.0,0.0
598200.0,6.923611111111111,3.643286380059947,25.79002509443195,1174.3856691264,0.0,0.0
598210.0,6.9237268518518515,3.6433948848185778,25.78894769948213,1174.3856691264,0.0,0.0
598220.0,6.923842592592592,3.6435033939766814,25.787870299783172,1174.3856691264,0.0,0.0
598230.0,6.923958333333333,3.6436119075343414,25.786792895335036,1174.3856691264,0.0,0.0
598240.0,6.924074074074074,3.643720425491634,25.7857154861375,1174.3856691264,0.0,0.0
598250.0,6.924189814814815,3.6438289478486396,25.78463807219033,1174.3856691264,0.0,0.0
598260.0,6.924305555555556,3.6439374746054445,25.78356065349337,1174.3856691264,0.0,0.0
598270.0,6.9244212962962965,3.644046005762133,25.78248323004638,1174.3856691264,0.0,0.0
598280.0,6.924537037037037,3.6441545413187977,25.78140580184918,1174.3856691264,0.0,0.0
598290.0,6.924652777777778,3.6442630812755836,25.780328368901596,1174.3856691264,0.0,0.0
598300.0,6.924768518518518,3.6443716256324072,25.779250931203386,1174.3856691264,0.0,0.0
598310.0,6.924884259259259,3.6444801743896065,25.778173488754376,1174.3856691264,0.0,0.0
598320.0,6.925,3.644588727547096,25.77709604155437,1174.3856691264,0.0,0.0
598330.0,6.925115740740741,3.644697285104975,25.776018589603144,1174.3856691264,0.0,0.0
598340.0,6.9252314814814815,3.6448058470635285,25.774941132900498,1174.3856691264,0.0,0.0
598350.0,6.925347222222222,3.644914413422675,25.77386367144623,1174.3856691264,0.0,0.0
598360.0,6.925462962962963,3.6450229841825292,25.772786205240145,1174.3856691264,0.0,0.0
598370.0,6.925578703703704,3.645131559343313,25.771708734282058,1174.3856691264,0.0,0.0
598380.0,6.925694444444445,3.6452401389050797,25.770631258571708,1174.3856691264,0.0,0.0
598390.0,6.925810185185185,3.645348722867941,25.76955377810895,1174.3856691264,0.0,0.0
598400.0,6.925925925925926,3.645457311232005,25.768476292893517,1174.3856691264,0.0,0.0
598410.0,6.926041666666666,3.6455659039974004,25.767398802925268,1174.3856691264,0.0,0.0
598420.0,6.926157407407407,3.6456745011642346,25.766321308203917,1174.3856691264,0.0,0.0
598430.0,6.926273148148148,3.645783102732632,25.76524380872931,1174.3856691264,0.0,0.0
598440.0,6.926388888888889,3.6458917087027745,25.764166304501234,1174.3856691264,0.0,0.0
598450.0,6.92650462962963,3.6460003190746018,25.763088795519458,1174.3856691264,0.0,0.0
598460.0,6.926620370370371,3.6461089338484824,25.76201128178377,1174.3856691264,0.0,0.0
598470.0,6.926736111111111,3.646217553024304,25.76093376329395,1174.3856691264,0.0,0.0
598480.0,6.926851851851852,3.6463261766023702,25.7598562400498,1174.3856691264,0.0,0.0
598490.0,6.926967592592592,3.646434804582762,25.758778712051132,1174.3856691264,0.0,0.0
598500.0,6.927083333333333,3.646543436965658,25.757701179297708,1174.3856691264,0.0,0.0
598510.0,6.927199074074074,3.6466520737510204,25.756623641789346,1174.3856691264,0.0,0.0
598520.0,6.927314814814815,3.646760714939227,25.755546099525773,1174.3856691264,0.0,0.0
598530.0,6.9274305555555555,3.646869360530168,25.754468552506815,1174.3856691264,0.0,0.0
598540.0,6.927546296296296,3.6469780105241663,25.753391000732247,1174.3856691264,0.0,0.0
598550.0,6.927662037037037,3.6470866649212974,25.752313444201814,1174.3856691264,0.0,0.0
598560.0,6.927777777777778,3.6471953237217067,25.751235882915353,1174.3856691264,0.0,0.0
598570.0,6.927893518518519,3.647303986925596,25.750158316872664,1174.3856691264,0.0,0.0
598580.0,6.92800925925926,3.6474126545329915,25.74908074607348,1174.3856691264,0.0,0.0
598590.0,6.928125,3.647521326544038,25.748003170517602,1174.3856691264,0.0,0.0
598600.0,6.9282407407407405,3.6476300029590085,25.746925590204818,1174.3856691264,0.0,0.0
598610.0,6.928356481481481,3.647738683782961,25.745848005134654,1174.3856691264,0.0,0.0
598620.0,6.928472222222222,3.6478473690171285,25.744770415306938,1174.3856691264,0.0,0.0
598630.0,6.928587962962963,3.6479560586614412,25.74369282072143,1174.3856691264,0.0,0.0
598640.0,6.928703703703704,3.6480647527159653,25.742615221377957,1174.3856691264,0.0,0.0
598650.0,6.928819444444445,3.648173451180888,25.741537617276293,1174.3856691264,0.0,0.0
598660.0,6.9289351851851855,3.6482821540562176,25.740460008416342,1174.3856691264,0.0,0.0
598670.0,6.929050925925926,3.6483908613420235,25.73938239479779,1174.3856691264,0.0,0.0
598680.0,6.929166666666666,3.648499573038431,25.738304776420506,1174.3856691264,0.0,0.0
598690.0,6.929282407407407,3.648608289145411,25.737227153284348,1174.3856691264,0.0,0.0
598700.0,6.929398148148148,3.6487170096630326,25.736149525388996,1174.3856691264,0.0,0.0
598710.0,6.929513888888889,3.6488257345914974,25.73507189273436,1174.3856691264,0.0,0.0
598720.0,6.92962962962963,3.648934463930885,25.733994255320162,1174.3856691264,0.0,0.0
598730.0,6.92974537037037,3.6490431976811064,25.732916613146283,1174.3856691264,0.0,0.0
598740.0,6.929861111111111,3.64915193584243,25.73183896621245,1174.3856691264,0.0,0.0
598750.0,6.929976851851852,3.6492606784148847,25.730761314518553,1174.3856691264,0.0,0.0
598760.0,6.930092592592593,3.649369425398619,25.72968365806428,1174.3856691264,0.0,0.0
598770.0,6.930208333333334,3.649478176793554,25.728605996849534,1174.3856691264,0.0,0.0
598780.0,6.930324074074074,3.6495869325999624,25.727528330874055,1174.3856691264,0.0,0.0
598790.0,6.9304398148148145,3.6496956928178843,25.72645066013765,1174.3856691264,0.0,0.0
598800.0,6.930555555555555,3.6498044574474218,25.725372984640142,1174.3856691264,0.0,0.0
598810.0,6.930671296296296,3.6499132264886773,25.72429530438126,1174.3856691264,0.0,0.0
598820.0,6.930787037037037,3.650021999941818,25.723217619360877,1174.3856691264,0.0,0.0
598830.0,6.930902777777778,3.6501307778067735,25.722139929578745,1174.3856691264,0.0,0.0
598840.0,6.931018518518519,3.6502395600838256,25.72106223503463,1174.3856691264,0.0,0.0
598850.0,6.9311342592592595,3.6503483467730886,25.719984535728376,1174.3856691264,0.0,0.0
598860.0,6.93125,3.650457137874506,25.71890683165981,1174.3856691264,0.0,0.0
598870.0,6.93136574074074,3.6505659333883598,25.71782912282861,1174.3856691264,0.0,0.0
598880.0,6.931481481481481,3.6506747333147156,25.71675140923469,1174.3856691264,0.0,0.0
598890.0,6.931597222222222,3.650783537653688,25.71567369087774,1174.3856691264,0.0,0.0
598900.0,6.931712962962963,3.6508923464054055,25.714595967757635,1174.3856691264,0.0,0.0
598910.0,6.931828703703704,3.6510011595699847,25.713518239874094,1174.3856691264,0.0,0.0
598920.0,6.9319444444444445,3.651109977147555,25.712440507226937,1174.3856691264,0.0,0.0
598930.0,6.932060185185185,3.651218799138236,25.711362769815942,1174.3856691264,0.0,0.0
598940.0,6.932175925925926,3.65132762554216,25.710285027640882,1174.3856691264,0.0,0.0
598950.0,6.932291666666667,3.651436456359515,25.70920728070157,1174.3856691264,0.0,0.0
598960.0,6.932407407407408,3.651545291590257,25.708129528997787,1174.3856691264,0.0,0.0
598970.0,6.932523148148148,3.6516541312346957,25.707051772529333,1174.3856691264,0.0,0.0
598980.0,6.932638888888889,3.65176297529291,25.705974011295986,1174.3856691264,0.0,0.0
598990.0,6.932754629629629,3.651871823765031,25.704896245297494,1174.3856691264,0.0,0.0
599000.0,6.93287037037037,3.6519806766512066,25.7038184745337,1174.3856691264,0.0,0.0
599010.0,6.932986111111111,3.65208953395156,25.702740699004334,1174.3856691264,0.0,0.0
599020.0,6.933101851851852,3.652198395666249,25.701662918709218,1174.3856691264,0.0,0.0
599030.0,6.933217592592593,3.6523072617954058,25.7005851336481,1174.3856691264,0.0,0.0
599040.0,6.933333333333334,3.65241613233918,25.69950734382081,1174.3856691264,0.0,0.0
599050.0,6.933449074074074,3.6525250072977804,25.698429549227082,1174.3856691264,0.0,0.0
599060.0,6.933564814814815,3.6526338866711656,25.697351749866698,1174.3856691264,0.0,0.0
599070.0,6.933680555555555,3.652742770462254,25.696273945739378,1174.3856691264,0.0,0.0
599080.0,6.933796296296296,3.6528516586746043,25.695196136844707,1174.3856691264,0.0,0.0
599090.0,6.933912037037037,3.6529605513082726,25.69411832318252,1174.3856691264,0.0,0.0
599100.0,6.934027777777778,3.653069448363382,25.693040504752656,1174.3856691264,0.0,0.0
599110.0,6.9341435185185185,3.653178349839818,25.69196268155485,1174.3856691264,0.0,0.0
599120.0,6.934259259259259,3.653287255737828,25.690884853588997,1174.3856691264,0.0,0.0
599130.0,6.934375,3.6533961660574197,25.689807020854833,1174.3856691264,0.0,0.0
599140.0,6.934490740740741,3.653505080798726,25.68872918335221,1174.3856691264,0.0,0.0
599150.0,6.934606481481482,3.6536139999617023,25.687651341080915,1174.3856691264,0.0,0.0
599160.0,6.934722222222222,3.653722923546429,25.686573494040726,1174.3856691264,0.0,0.0
599170.0,6.934837962962963,3.6538318515531008,25.685495642231498,1174.3856691264,0.0,0.0
599180.0,6.9349537037037035,3.6539407839818003,25.684417785653018,1174.3856691264,0.0,0.0
599190.0,6.935069444444444,3.6540497208324365,25.68333992430506,1174.3856691264,0.0,0.0
599200.0,6.935185185185185,3.6541586621052713,25.682262058187455,1174.3856691264,0.0,0.0
599210.0,6.935300925925926,3.6542676078003966,25.681184187299998,1174.3856691264,0.0,0.0
599220.0,6.935416666666667,3.654376557917727,25.680106311642465,1174.3856691264,0.0,0.0
599230.0,6.935532407407408,3.6544855124575326,25.67902843121468,1174.3856691264,0.0,0.0
599240.0,6.9356481481481485,3.6545944714198466,25.677950546016383,1174.3856691264,0.0,0.0
599250.0,6.935763888888889,3.6547034348047744,25.67687265604746,1174.3856691264,0.0,0.0
599260.0,6.935879629629629,3.6548124026124142,25.675794761307685,1174.3856691264,0.0,0.0
599270.0,6.93599537037037,3.654921374842929,25.674716861796824,1174.3856691264,0.0,0.0
599280.0,6.936111111111111,3.655030351496301,25.673638957514676,1174.3856691264,0.0,0.0
599290.0,6.936226851851852,3.6551393325727,25.672561048461066,1174.3856691264,0.0,0.0
599300.0,6.936342592592593,3.6552483180721813,25.671483134635753,1174.3856691264,0.0,0.0
599310.0,6.936458333333333,3.6553573079949677,25.67040521603854,1174.3856691264,0.0,0.0
599320.0,6.936574074074074,3.655466302341109,25.669327292669237,1174.3856691264,0.0,0.0
599330.0,6.936689814814815,3.6555753011107277,25.66824936452759,1174.3856691264,0.0,0.0
599340.0,6.936805555555556,3.6556843043039344,25.667171431613404,1174.3856691264,0.0,0.0
599350.0,6.936921296296297,3.6557933119208545,25.666093493926518,1174.3856691264,0.0,0.0
599360.0,6.937037037037037,3.655902323961665,25.66501555146669,1174.3856691264,0.0,0.0
599370.0,6.9371527777777775,3.656011340426309,25.663937604233677,1174.3856691264,0.0,0.0
599380.0,6.937268518518518,3.6561203613151507,25.662859652227315,1174.3856691264,0.0,0.0
599390.0,6.937384259259259,3.656229386628081,25.661781695447374,1174.3856691264,0.0,0.0
599400.0,6.9375,3.656338416365398,25.660703733893612,1174.3856691264,0.0,0.0
599410.0,6.937615740740741,3.656447450527177,25.65962576756587,1174.3856691264,0.0,0.0
599420.0,6.937731481481482,3.6565564891135525,25.65854779646392,1174.3856691264,0.0,0.0
599430.0,6.9378472222222225,3.6566655321246504,25.657469820587504,1174.3856691264,0.0,0.0
599440.0,6.937962962962963,3.656774579560607,25.656391839936436,1174.3856691264,0.0,0.0
599450.0,6.938078703703703,3.6568836314215645,25.65531385451051,1174.3856691264,0.0,0.0
599460.0,6.938194444444444,3.6569926877076546,25.6542358643095,1174.3856691264,0.0,0.0
599470.0,6.938310185185185,3.657101748419077,25.6531578693332,1174.3856691264,0.0,0.0
599480.0,6.938425925925926,3.657210813555798,25.652079869581364,1174.3856691264,0.0,0.0
599490.0,6.938541666666667,3.6573198831181375,25.651001865053814,1174.3856691264,0.0,0.0
599500.0,6.938657407407407,3.6574289571061738,25.649923855750263,1174.3856691264,0.0,0.0
599510.0,6.938773148148148,3.657538035520117,25.6488458416706,1174.3856691264,0.0,0.0
599520.0,6.938888888888889,3.6576471183599955,25.647767822814515,1174.3856691264,0.0,0.0
599530.0,6.93900462962963,3.6577562056262365,25.646689799181775,1174.3856691264,0.0,0.0
599540.0,6.939120370370371,3.6578652973248302,25.645611770771986,1174.3856691264,0.0,0.0
599550.0,6.939236111111111,3.6579743934559494,25.64453373758492,1174.3856691264,0.0,0.0
599560.0,6.9393518518518515,3.6580834940196434,25.64345569962031,1174.3856691264,0.0,0.0
599570.0,6.939467592592592,3.658192599015872,25.6423776568781,1174.3856691264,0.0,0.0
599580.0,6.939583333333333,3.6583017084447573,25.641299609357993,1174.3856691264,0.0,0.0
599590.0,6.939699074074074,3.658410822306308,25.64022155705986,1174.3856691264,0.0,0.0
599600.0,6.939814814814815,3.6585199406007107,25.63914349998348,1174.3856691264,0.0,0.0
599610.0,6.939930555555556,3.6586290633279823,25.63806543812864,1174.3856691264,0.0,0.0
599620.0,6.9400462962962965,3.658738190488199,25.636987371495206,1174.3856691264,0.0,0.0
599630.0,6.940162037037037,3.658847322081495,25.635909300082876,1174.3856691264,0.0,0.0
599640.0,6.940277777777778,3.6589564581077867,25.634831223891574,1174.3856691264,0.0,0.0
599650.0,6.940393518518518,3.6590655985673233,25.633753142921023,1174.3856691264,0.0,0.0
599660.0,6.940509259259259,3.6591747434601345,25.632675057171028,1174.3856691264,0.0,0.0
599670.0,6.940625,3.659283892786316,25.631596966641418,1174.3856691264,0.0,0.0
599680.0,6.940740740740741,3.659393046546005,25.63051887133197,1174.3856691264,0.0,0.0
599690.0,6.9408564814814815,3.65950220473913,25.62944077124247,1174.3856691264,0.0,0.0
599700.0,6.940972222222222,3.6596113673659585,25.628362666372777,1174.3856691264,0.0,0.0
599710.0,6.941087962962963,3.6597205344265293,25.627284556722625,1174.3856691264,0.0,0.0
599720.0,6.941203703703704,3.659829705920944,25.626206442291828,1174.3856691264,0.0,0.0
599730.0,6.941319444444445,3.6599388818493015,25.625128323080204,1174.3856691264,0.0,0.0
599740.0,6.941435185185185,3.6600480622117653,25.624050199087513,1174.3856691264,0.0,0.0
599750.0,6.941550925925926,3.660157247008267,25.62297207031351,1174.3856691264,0.0,0.0
599760.0,6.941666666666666,3.660266436239153,25.621893936758116,1174.3856691264,0.0,0.0
599770.0,6.941782407407407,3.6603756299042964,25.620815798421013,1174.3856691264,0.0,0.0
599780.0,6.941898148148148,3.660484828003982,25.619737655302018,1174.3856691264,0.0,0.0
599790.0,6.942013888888889,3.660594030538329,25.61865950740095,1174.3856691264,0.0,0.0
599800.0,6.94212962962963,3.66070323750728,25.6175813547176,1174.3856691264,0.0,0.0
599810.0,6.942245370370371,3.6608124489111202,25.616503197251717,1174.3856691264,0.0,0.0
599820.0,6.942361111111111,3.6609216647499205,25.615425035003124,1174.3856691264,0.0,0.0
599830.0,6.942476851851852,3.661030885023797,25.614346867971577,1174.3856691264,0.0,0.0
599840.0,6.942592592592592,3.6611401097328775,25.6132686961569,1174.3856691264,0.0,0.0
599850.0,6.942708333333333,3.6612493388772838,25.61219051955885,1174.3856691264,0.0,0.0
599860.0,6.942824074074074,3.661358572457147,25.611112338177232,1174.3856691264,0.0,0.0
599870.0,6.942939814814815,3.66146781047265,25.610034152011828,1174.3856691264,0.0,0.0
599880.0,6.9430555555555555,3.661577052923811,25.608955961062435,1174.3856691264,0.0,0.0
599890.0,6.943171296296296,3.661686299810759,25.607877765328784,1174.3856691264,0.0,0.0
599900.0,6.943287037037037,3.661795551133749,25.606799564810746,1174.3856691264,0.0,0.0
599910.0,6.943402777777778,3.661904806892864,25.605721359508067,1174.3856691264,0.0,0.0
599920.0,6.943518518518519,3.6620140670882817,25.604643149420497,1174.3856691264,0.0,0.0
599930.0,6.94363425925926,3.6621233317200415,25.60356493454787,1174.3856691264,0.0,0.0
599940.0,6.94375,3.662232600788275,25.6024867148899,1174.3856691264,0.0,0.0
599950.0,6.9438657407407405,3.6623418742933027,25.60140849044641,1174.3856691264,0.0,0.0
599960.0,6.943981481481481,3.662451152235092,25.600330261217213,1174.3856691264,0.0,0.0
599970.0,6.944097222222222,3.662560434613796,25.599252027202063,1174.3856691264,0.0,0.0
599980.0,6.944212962962963,3.6626697214296677,25.59817378840069,1174.3856691264,0.0,0.0
599990.0,6.944328703703704,3.6627790126828565,25.59709554481295,1174.3856691264,0.0,0.0
600000.0,6.944444444444445,3.6628883083773918,25.59601729643842,1174.3856691264,0.0,0.0
600010.0,6.9445601851851855,3.662997608515623,25.5949390432768,1174.3856691264,0.0,0.0
600020.0,6.944675925925926,3.6631069130975615,25.593860785327916,1174.3856691264,0.0,0.0
600030.0,6.944791666666666,3.663216222123265,25.592782522591566,1174.3856691264,0.0,0.0
600040.0,6.944907407407407,3.663325535592853,25.59170425506756,1174.3856691264,0.0,0.0
600050.0,6.945023148148148,3.663434853506225,25.590625982755665,1174.3856691264,0.0,0.0
600060.0,6.945138888888889,3.6635441758636262,25.58954770565575,1174.3856691264,0.0,0.0
600070.0,6.94525462962963,3.6636535026650705,25.588469423767613,1174.3856691264,0.0,0.0
600080.0,6.94537037037037,3.6637628339106323,25.587391137091032,1174.3856691264,0.0,0.0
600090.0,6.945486111111111,3.663872169600387,25.586312845625798,1174.3856691264,0.0,0.0
600100.0,6.945601851851852,3.663981509734422,25.585234549371755,1174.3856691264,0.0,0.0
600110.0,6.945717592592593,3.664090854312877,25.584156248328703,1174.3856691264,0.0,0.0
600120.0,6.945833333333334,3.66420020333566,25.583077942496367,1174.3856691264,0.0,0.0
600130.0,6.945949074074074,3.664309556803033,25.58199963187463,1174.3856691264,0.0,0.0
600140.0,6.9460648148148145,3.6644189147150295,25.58092131646323,1174.3856691264,0.0,0.0
600150.0,6.946180555555555,3.664528277071746,25.57984299626203,1174.3856691264,0.0,0.0
600160.0,6.946296296296296,3.664637643873273,25.578764671270775,1174.3856691264,0.0,0.0
600170.0,6.946412037037037,3.664747015119704,25.577686341489265,1174.3856691264,0.0,0.0
600180.0,6.946527777777778,3.664856390811147,25.576608006917347,1174.3856691264,0.0,0.0
600190.0,6.946643518518519,3.6649657709477017,25.575529667554765,1174.3856691264,0.0,0.0
600200.0,6.9467592592592595,3.6650751555294643,25.57445132340131,1174.3856691264,0.0,0.0
600210.0,6.946875,3.665184544556608,25.57337297445681,1174.3856691264,0.0,0.0
600220.0,6.94699074074074,3.665293938029059,25.572294620721003,1174.3856691264,0.0,0.0
600230.0,6.947106481481481,3.665403335947165,25.571216262193758,1174.3856691264,0.0,0.0
600240.0,6.947222222222222,3.665512738310803,25.5701378988748,1174.3856691264,0.0,0.0
600250.0,6.947337962962963,3.6656221451203193,25.569059530763983,1174.3856691264,0.0,0.0
600260.0,6.947453703703704,3.665731556375652,25.56798115786101,1174.3856691264,0.0,0.0
600270.0,6.9475694444444445,3.6658409720769263,25.56690278016575,1174.3856691264,0.0,0.0
600280.0,6.947685185185185,3.665950392224373,25.565824397677943,1174.3856691264,0.0,0.0
600290.0,6.947800925925926,3.6660598168181164,25.56474601039741,1174.3856691264,0.0,0.0
600300.0,6.947916666666667,3.6661692458581627,25.563667618323898,1174.3856691264,0.0,0.0
600310.0,6.948032407407408,3.6662786793446402,25.56258922145726,1174.3856691264,0.0,0.0
600320.0,6.948148148148148,3.666388117277783,25.561510819797217,1174.3856691264,0.0,0.0
600330.0,6.948263888888889,3.6664975596576665,25.560432413343552,1174.3856691264,0.0,0.0
600340.0,6.948379629629629,3.666607006484485,25.559354002096097,1174.3856691264,0.0,0.0
600350.0,6.94849537037037,3.6667164577581928,25.55827558605463,1174.3856691264,0.0,0.0
600360.0,6.948611111111111,3.6668259134790926,25.557197165218902,1174.3856691264,0.0,0.0
600370.0,6.948726851851852,3.666935373647325,25.556118739588708,1174.3856691264,0.0,0.0
600380.0,6.948842592592593,3.667044838262857,25.55504030916386,1174.3856691264,0.0,0.0
600390.0,6.948958333333334,3.667154307326052,25.553961873944107,1174.3856691264,0.0,0.0
600400.0,6.949074074074074,3.667263780836821,25.552883433929214,1174.3856691264,0.0,0.0
600410.0,6.949189814814815,3.667373258795537,25.55180498911902,1174.3856691264,0.0,0.0
600420.0,6.949305555555555,3.6674827412021185,25.550726539513292,1174.3856691264,0.0,0.0
600430.0,6.949421296296296,3.66759222805687,25.549648085111738,1174.3856691264,0.0,0.0
600440.0,6.949537037037037,3.667701719359892,25.548569625914226,1174.3856691264,0.0,0.0
600450.0,6.949652777777778,3.6678112151113313,25.547491161920487,1174.3856691264,0.0,0.0
600460.0,6.9497685185185185,3.6679207153131177,25.54641269313021,1174.3856691264,0.0,0.0
600470.0,6.949884259259259,3.6680302199697663,25.54533421954308,1174.3856691264,0.0,0.0
600480.0,6.95,3.6681397290813846,25.54425574115883,1174.3856691264,0.0,0.0
600490.0,6.950115740740741,3.6682492426478706,25.543177257977227,1174.3856691264,0.0,0.0
600500.0,6.950231481481482,3.668358760669452,25.542098769998212,1174.3856691264,0.0,0.0
600510.0,6.950347222222222,3.6684682831461997,25.5410202772215,1174.3856691264,0.0,0.0
600520.0,6.950462962962963,3.6685778100780113,25.539941779646895,1174.3856691264,0.0,0.0
600530.0,6.9505787037037035,3.6686873414651306,25.538863277274253,1174.3856691264,0.0,0.0
600540.0,6.950694444444444,3.668796877307627,25.5377847701033,1174.3856691264,0.0,0.0
600550.0,6.950810185185185,3.6689064176054136,25.53670625813391,1174.3856691264,0.0,0.0
600560.0,6.950925925925926,3.669015962358799,25.535627741365825,1174.3856691264,0.0,0.0
600570.0,6.951041666666667,3.669125511567688,25.53454921979891,1174.3856691264,0.0,0.0
600580.0,6.951157407407408,3.6692350652321744,25.533470693432943,1174.3856691264,0.0,0.0
600590.0,6.9512731481481485,3.6693446233524547,25.532392162267715,1174.3856691264,0.0,0.0
600600.0,6.951388888888889,3.669454185928615,25.53131362630299,1174.3856691264,0.0,0.0
600610.0,6.951504629629629,3.6695637529605825,25.53023508553862,1174.3856691264,0.0,0.0
600620.0,6.95162037037037,3.6696733244486164,25.529156539974355,1174.3856691264,0.0,0.0
600630.0,6.951736111111111,3.66978290039276,25.528077989610036,1174.3856691264,0.0,0.0
600640.0,6.951851851851852,3.6698924807931688,25.526999434445425,1174.3856691264,0.0,0.0
600650.0,6.951967592592593,3.670002065649773,25.525920874480345,1174.3856691264,0.0,0.0
600660.0,6.952083333333333,3.6701116549629007,25.524842309714558,1174.3856691264,0.0,0.0
600670.0,6.952199074074074,3.6702212487324917,25.523763740147885,1174.3856691264,0.0,0.0
600680.0,6.952314814814815,3.670330846958649,25.522685165780118,1174.3856691264,0.0,0.0
600690.0,6.952430555555556,3.670440449641594,25.521606586610996,1174.3856691264,0.0,0.0
600700.0,6.952546296296297,3.6705500567813862,25.52052800264038,1174.3856691264,0.0,0.0
600710.0,6.952662037037037,3.670659668378134,25.51944941386801,1174.3856691264,0.0,0.0
600720.0,6.9527777777777775,3.67076928443201,25.518370820293708,1174.3856691264,0.0,0.0
600730.0,6.952893518518518,3.6708789049430246,25.51729222191726,1174.3856691264,0.0,0.0
600740.0,6.953009259259259,3.670988529911295,25.516213618738444,1174.3856691264,0.0,0.0
600750.0,6.953125,3.671098159337107,25.515135010757028,1174.3856691264,0.0,0.0
600760.0,6.953240740740741,3.6712077932203577,25.514056397972844,1174.3856691264,0.0,0.0
600770.0,6.953356481481482,3.671317431561347,25.512977780385636,1174.3856691264,0.0,0.0
