time_s,day,pressure_bar,fill_pct,liquid_flow_kg_per_h,vapor_flow_kg_per_h,bog_excess_kg
600780.0,6.9534722222222225,3.67142707436014,25.51189915799522,1174.3856691264,0.0,0.0
600790.0,6.953587962962963,3.671536721616923,25.51082053080136,1174.3856691264,0.0,0.0
600800.0,6.953703703703703,3.671646373331715,25.50974189880385,1174.3856691264,0.0,0.0
600810.0,6.953819444444444,3.671756029504647,25.50866326200249,1174.3856691264,0.0,0.0
600820.0,6.953935185185185,3.6718656901359634,25.507584620396994,1174.3856691264,0.0,0.0
600830.0,6.954050925925926,3.6719753552257437,25.506505973987238,1174.3856691264,0.0,0.0
600840.0,6.954166666666667,3.6720850247741295,25.505427322772956,1174.3856691264,0.0,0.0
600850.0,6.954282407407407,3.6721946987812455,25.50434866675389,1174.3856691264,0.0,0.0
600860.0,6.954398148148148,3.6723043772472495,25.503270005929927,1174.3856691264,0.0,0.0
600870.0,6.954513888888889,3.6724140601722715,25.50219134030076,1174.3856691264,0.0,0.0
600880.0,6.95462962962963,3.672523747556516,25.501112669866245,1174.3856691264,0.0,0.0
600890.0,6.954745370370371,3.67263343940001,25.500033994626047,1174.3856691264,0.0,0.0
600900.0,6.954861111111111,3.6727431357029063,25.49895531458003,1174.3856691264,0.0,0.0
600910.0,6.9549768518518515,3.6728528364655166,25.497876629727934,1174.3856691264,0.0,0.0
600920.0,6.955092592592592,3.672962541687766,25.496797940069595,1174.3856691264,0.0,0.0
600930.0,6.955208333333333,3.6730722513757468,25.49571924560449,1174.3856691264,0.0,0.0
600940.0,6.955324074074074,3.6731819655298894,25.494640546332413,1174.3856691264,0.0,0.0
600950.0,6.955439814814815,3.67329168415031,25.49356184225321,1174.3856691264,0.0,0.0
600960.0,6.955555555555556,3.673401407236909,25.492483133366616,1174.3856691264,0.0,0.0
600970.0,6.9556712962962965,3.673511134789913,25.49140441967257,1174.3856691264,0.0,0.0
600980.0,6.955787037037037,3.673620866809392,25.49032570117072,1174.3856691264,0.0,0.0
600990.0,6.955902777777778,3.6737306032952515,25.48924697786093,1174.3856691264,0.0,0.0
601000.0,6.956018518518518,3.6738403442477354,25.488168249743037,1174.3856691264,0.0,0.0
601010.0,6.956134259259259,3.673950089666861,25.487089516816823,1174.3856691264,0.0,0.0
601020.0,6.95625,3.674059839552706,25.486010779082076,1174.3856691264,0.0,0.0
601030.0,6.956365740740741,3.674169593905362,25.48493203653863,1174.3856691264,0.0,0.0
601040.0,6.9564814814814815,3.674279352724897,25.483853289186214,1174.3856691264,0.0,0.0
601050.0,6.956597222222222,3.674389116011407,25.48277453702467,1174.3856691264,0.0,0.0
601060.0,6.956712962962963,3.6744988837649855,25.48169578005387,1174.3856691264,0.0,0.0
601070.0,6.956828703703704,3.674608655985768,25.48061701827347,1174.3856691264,0.0,0.0
601080.0,6.956944444444445,3.674718432673693,25.479538251683387,1174.3856691264,0.0,0.0
601090.0,6.957060185185185,3.6748282138290147,25.478459480283323,1174.3856691264,0.0,0.0
601100.0,6.957175925925926,3.674937999451835,25.477380704073155,1174.3856691264,0.0,0.0
601110.0,6.957291666666666,3.6750477895420883,25.476301923052635,1174.3856691264,0.0,0.0
601120.0,6.957407407407407,3.675157584100037,25.47522313722151,1174.3856691264,0.0,0.0
601130.0,6.957523148148148,3.67526738312579,25.47414434657963,1174.3856691264,0.0,0.0
601140.0,6.957638888888889,3.6753771866193437,25.473065551126815,1174.3856691264,0.0,0.0
601150.0,6.95775462962963,3.675486994580867,25.47198675086281,1174.3856691264,0.0,0.0
601160.0,6.957870370370371,3.6755968070104625,25.470907945787435,1174.3856691264,0.0,0.0
601170.0,6.957986111111111,3.675706623908192,25.46982913590041,1174.3856691264,0.0,0.0
601180.0,6.958101851851852,3.675816445274277,25.4687503212016,1174.3856691264,0.0,0.0
601190.0,6.958217592592592,3.675926271108787,25.46767150169075,1174.3856691264,0.0,0.0
601200.0,6.958333333333333,3.6759461281223,25.46521661693597,2645.7939345657596,0.0,0.0
601210.0,6.958449074074074,3.675967144532147,25.462761318623052,2645.7939345657596,0.0,0.0
601220.0,6.958564814814815,3.675989302823324,25.460305613068435,2645.7939345657596,0.0,0.0
601230.0,6.9586805555555555,3.6760125857476686,25.45784950649221,2645.7939345657596,0.0,0.0
601240.0,6.958796296296296,3.676036976319832,25.4553930050198,2645.7939345657596,0.0,0.0
601250.0,6.958912037037037,3.676062457813307,25.45293611468319,2645.7939345657596,0.0,0.0
601260.0,6.959027777777778,3.676089013756235,25.450478841422573,2645.7939345657596,0.0,0.0
601270.0,6.959143518518519,3.6761166279281072,25.448021191087484,2645.7939345657596,0.0,0.0
601280.0,6.95925925925926,3.676145284355136,25.445563169438383,2645.7939345657596,0.0,0.0
601290.0,6.959375,3.6761749673200836,25.443104782147465,2645.7939345657596,0.0,0.0
601300.0,6.9594907407407405,3.6762056613334373,25.440646034800942,2645.7939345657596,0.0,0.0
601310.0,6.959606481481481,3.6762373511405,25.438186932899896,2645.7939345657596,0.0,0.0
601320.0,6.959722222222222,3.676270021719083,25.43572748186168,2645.7939345657596,0.0,0.0
601330.0,6.959837962962963,3.6763036582757342,25.433267687020926,2645.7939345657596,0.0,0.0
601340.0,6.959953703703704,3.6763382462425787,25.43080755363103,2645.7939345657596,0.0,0.0
601350.0,6.960069444444445,3.676373771273631,25.4283470868653,2645.7939345657596,0.0,0.0
601360.0,6.9601851851851855,3.676410219241653,25.425886291818156,2645.7939345657596,0.0,0.0
601370.0,6.960300925925926,3.676447576234525,25.423425173506274,2645.7939345657596,0.0,0.0
601380.0,6.960416666666666,3.676485828552231,25.42096373686995,2645.7939345657596,0.0,0.0
601390.0,6.960532407407407,3.6765249627032963,25.41850198677415,2645.7939345657596,0.0,0.0
601400.0,6.960648148148148,3.6765649654022075,25.41603992800954,2645.7939345657596,0.0,0.0
601410.0,6.960763888888889,3.676605823565462,25.413577565293828,2645.7939345657596,0.0,0.0
601420.0,6.96087962962963,3.6766475243093177,25.411114903272768,2645.7939345657596,0.0,0.0
601430.0,6.96099537037037,3.6766900549461803,25.408651946521232,2645.7939345657596,0.0,0.0
601440.0,6.961111111111111,3.67673340298162,25.40618869954428,2645.7939345657596,0.0,0.0
601450.0,6.961226851851852,3.6767775561119422,25.40372516677846,2645.7939345657596,0.0,0.0
601460.0,6.961342592592593,3.6768225022207037,25.401261352592364,2645.7939345657596,0.0,0.0
601470.0,6.961458333333334,3.6768682293762063,25.39879726128817,2645.7939345657596,0.0,0.0
601480.0,6.961574074074074,3.6769147258283423,25.396332897102315,2645.7939345657596,0.0,0.0
601490.0,6.9616898148148145,3.6769619800146285,25.393868264206382,2645.7939345657596,0.0,0.0
601500.0,6.961805555555555,3.6770099805458805,25.391403366708442,2645.7939345657596,0.0,0.0
601510.0,6.961921296296296,3.677058716200908,25.388938208654103,2645.7939345657596,0.0,0.0
601520.0,6.962037037037037,3.6771081759295683,25.38647279402724,2645.7939345657596,0.0,0.0
601530.0,6.962152777777778,3.677158348849859,25.38400712675097,2645.7939345657596,0.0,0.0
601540.0,6.962268518518519,3.67720922424599,25.381541210688496,2645.7939345657596,0.0,0.0
601550.0,6.9623842592592595,3.6772607915650553,25.37907504964413,2645.7939345657596,0.0,0.0
601560.0,6.9625,3.6773130404151604,25.376608647364073,2645.7939345657596,0.0,0.0
601570.0,6.96261574074074,3.6773659605626463,25.374142007537447,2645.7939345657596,0.0,0.0
601580.0,6.962731481481481,3.6774195419299494,25.371675133796984,2645.7939345657596,0.0,0.0
601590.0,6.962847222222222,3.6774737745928787,25.369208029720003,2645.7939345657596,0.0,0.0
601600.0,6.962962962962963,3.6775286487785133,25.366740698829226,2645.7939345657596,0.0,0.0
601610.0,6.963078703703704,3.677584154862832,25.364273144593653,2645.7939345657596,0.0,0.0
601620.0,6.9631944444444445,3.6776402833684463,25.361805370429273,2645.7939345657596,0.0,0.0
601630.0,6.963310185185185,3.677697024962415,25.35933737969988,2645.7939345657596,0.0,0.0
601640.0,6.963425925925926,3.6777543704537723,25.356869175718117,2645.7939345657596,0.0,0.0
601650.0,6.963541666666667,3.677812310791959,25.3544007617458,2645.7939345657596,0.0,0.0
601660.0,6.963657407407408,3.677870837063928,25.35193214099516,2645.7939345657596,0.0,0.0
601670.0,6.963773148148148,3.6779299404926338,25.34946331662927,2645.7939345657596,0.0,0.0
601680.0,6.963888888888889,3.67798961243463,25.346994291762933,2645.7939345657596,0.0,0.0
601690.0,6.964004629629629,3.678049844382803,25.344525069463273,2645.7939345657596,0.0,0.0
601700.0,6.96412037037037,3.6781106279642373,25.342055652750506,2645.7939345657596,0.0,0.0
601710.0,6.964236111111111,3.678171954924359,25.33958604459895,2645.7939345657596,0.0,0.0
601720.0,6.964351851851852,3.678233817134352,25.337116247937573,2645.7939345657596,0.0,0.0
601730.0,6.964467592592593,3.6782962065892733,25.33464626565055,2645.7939345657596,0.0,0.0
601740.0,6.964583333333334,3.6783591154059576,25.332176100578113,2645.7939345657596,0.0,0.0
601750.0,6.964699074074074,3.6784225358214364,25.329705755517,2645.7939345657596,0.0,0.0
601760.0,6.964814814814815,3.678486460191098,25.327235233221213,2645.7939345657596,0.0,0.0
601770.0,6.964930555555555,3.6785508809866134,25.32476453640285,2645.7939345657596,0.0,0.0
601780.0,6.965046296296296,3.6786157907943746,25.322293667732392,2645.7939345657596,0.0,0.0
601790.0,6.965162037037037,3.6786811823136976,25.31982262983965,2645.7939345657596,0.0,0.0
601800.0,6.965277777777778,3.678747048355151,25.31735142531419,2645.7939345657596,0.0,0.0
601810.0,6.9653935185185185,3.678813381838578,25.314880056706034,2645.7939345657596,0.0,0.0
601820.0,6.965509259259259,3.6788801757920058,25.312408526526237,2645.7939345657596,0.0,0.0
601830.0,6.965625,3.6789474233494124,25.30993683724751,2645.7939345657596,0.0,0.0
601840.0,6.965740740740741,3.679015117749456,25.307464991304723,2645.7939345657596,0.0,0.0
601850.0,6.965856481481482,3.679083252333603,25.30499299109562,2645.7939345657596,0.0,0.0
601860.0,6.965972222222222,3.679151820544824,25.302520838981152,2645.7939345657596,0.0,0.0
601870.0,6.966087962962963,3.6792208159260835,25.30004853728639,2645.7939345657596,0.0,0.0
601880.0,6.9662037037037035,3.679290232118546,25.297576088300676,2645.7939345657596,0.0,0.0
601890.0,6.966319444444444,3.679360062861317,25.295103494278464,2645.7939345657596,0.0,0.0
601900.0,6.966435185185185,3.679430302000166,25.292630757439394,2645.7939345657596,0.0,0.0
601910.0,6.966550925925926,3.6795009434622576,25.290157879969595,2645.7939345657596,0.0,0.0
601920.0,6.966666666666667,3.679571981267048,25.287684864021724,2645.7939345657596,0.0,0.0
601930.0,6.966782407407408,3.6796434095251143,25.285211711715583,2645.7939345657596,0.0,0.0
601940.0,6.9668981481481485,3.679715222436701,25.28273842513845,2645.7939345657596,0.0,0.0
601950.0,6.967013888888889,3.6797874142903684,25.280265006345843,2645.7939345657596,0.0,0.0
601960.0,6.967129629629629,3.679859979461632,25.277791457361715,2645.7939345657596,0.0,0.0
601970.0,6.96724537037037,3.6799329124116955,25.275317780179112,2645.7939345657596,0.0,0.0
601980.0,6.967361111111111,3.6800062076859192,25.272843976760612,2645.7939345657596,0.0,0.0
601990.0,6.967476851851852,3.680079859912812,25.27037004903874,2645.7939345657596,0.0,0.0
602000.0,6.967592592592593,3.6801538638027846,25.267895998916458,2645.7939345657596,0.0,0.0
602010.0,6.967708333333333,3.6802282141466556,25.265421828267687,2645.7939345657596,0.0,0.0
602020.0,6.967824074074074,3.6803029058143504,25.262947538937553,2645.7939345657596,0.0,0.0
602030.0,6.967939814814815,3.6803779337542575,25.260473132743076,2645.7939345657596,0.0,0.0
602040.0,6.968055555555556,3.680453292991473,25.257998611473383,2645.7939345657596,0.0,0.0
602050.0,6.968171296296297,3.680528978626646,25.25552397689028,2645.7939345657596,0.0,0.0
602060.0,6.968287037037037,3.6806049858354144,25.253049230728614,2645.7939345657596,0.0,0.0
602070.0,6.9684027777777775,3.6806813098663587,25.250574374696548,2645.7939345657596,0.0,0.0
602080.0,6.968518518518518,3.680757946040871,25.248099410476303,2645.7939345657596,0.0,0.0
602090.0,6.968634259259259,3.6808348897511185,25.24562433972423,2645.7939345657596,0.0,0.0
602100.0,6.96875,3.6809121364715893,25.243149164071095,2645.7939345657596,0.0,0.0
602110.0,6.968865740740741,3.6809896817352366,25.240673885122924,2645.7939345657596,0.0,0.0
602120.0,6.968981481481482,3.681067521141507,25.238198504461273,2645.7939345657596,0.0,0.0
602130.0,6.9690972222222225,3.6811456503566267,25.235723023643413,2645.7939345657596,0.0,0.0
602140.0,6.969212962962963,3.681224065112841,25.23324744420287,2645.7939345657596,0.0,0.0
602150.0,6.969328703703703,3.6813027612073825,25.230771767649564,2645.7939345657596,0.0,0.0
602160.0,6.969444444444444,3.681381734501202,25.22829599547032,2645.7939345657596,0.0,0.0
602170.0,6.969560185185185,3.6814609809185885,25.2258201291292,2645.7939345657596,0.0,0.0
602180.0,6.969675925925926,3.681540496445604,25.22334417006788,2645.7939345657596,0.0,0.0
602190.0,6.969791666666667,3.6816202771294404,25.22086811970584,2645.7939345657596,0.0,0.0
602200.0,6.969907407407407,3.681700319077431,25.21839197944096,2645.7939345657596,0.0,0.0
602210.0,6.970023148148148,3.6817806184561266,25.215915750649515,2645.7939345657596,0.0,0.0
602220.0,6.970138888888889,3.681861171490396,25.21343943468683,2645.7939345657596,0.0,0.0
602230.0,6.97025462962963,3.681941974462543,25.210963032887364,2645.7939345657596,0.0,0.0
602240.0,6.970370370370371,3.682023023711425,25.208486546565247,2645.7939345657596,0.0,0.0
602250.0,6.970486111111111,3.682104315631589,25.206009977014336,2645.7939345657596,0.0,0.0
602260.0,6.9706018518518515,3.6821858466724846,25.203533325508648,2645.7939345657596,0.0,0.0
602270.0,6.970717592592592,3.6822676133373258,25.201056593302738,2645.7939345657596,0.0,0.0
602280.0,6.970833333333333,3.6823496121828723,25.198579781631885,2645.7939345657596,0.0,0.0
602290.0,6.970949074074074,3.6824318398180207,25.196102891712446,2645.7939345657596,0.0,0.0
602300.0,6.971064814814815,3.6825142929125927,25.193625924741912,2645.7939345657596,0.0,0.0
602310.0,6.971180555555556,3.6825969681820574,25.191148881899483,2645.7939345657596,0.0,0.0
602320.0,6.9712962962962965,3.682679862387556,25.18867176434657,2645.7939345657596,0.0,0.0
602330.0,6.971412037037037,3.6827629723394475,25.18619457322654,2645.7939345657596,0.0,0.0
602340.0,6.971527777777778,3.682846294896614,25.183717309665344,2645.7939345657596,0.0,0.0
602350.0,6.971643518518518,3.6829298269657498,25.181239974771547,2645.7939345657596,0.0,0.0
602360.0,6.971759259259259,3.683013565500348,25.1787625696368,2645.7939345657596,0.0,0.0
602370.0,6.971875,3.6830975075006567,25.17628509533595,2645.7939345657596,0.0,0.0
602380.0,6.971990740740741,3.6831816500120405,25.173807552927347,2645.7939345657596,0.0,0.0
602390.0,6.9721064814814815,3.6832659901252027,25.171329943453063,2645.7939345657596,0.0,0.0
602400.0,6.972222222222222,3.683350524974914,25.16885226793919,2645.7939345657596,0.0,0.0
602410.0,6.972337962962963,3.6834352517392985,25.166374527396034,2645.7939345657596,0.0,0.0
602420.0,6.972453703703704,3.683520167639832,25.163896722818453,2645.7939345657596,0.0,0.0
602430.0,6.972569444444445,3.683605269939772,25.161418855185858,2645.7939345657596,0.0,0.0
602440.0,6.972685185185185,3.683690555944183,25.158940925462787,2645.7939345657596,0.0,0.0
602450.0,6.972800925925926,3.683776022999204,25.15646293459881,2645.7939345657596,0.0,0.0
602460.0,6.972916666666666,3.6838616684911347,25.15398488352904,2645.7939345657596,0.0,0.0
602470.0,6.973032407407407,3.6839474898460574,25.151506773174088,2645.7939345657596,0.0,0.0
602480.0,6.973148148148148,3.684033484529235,25.149028604440428,2645.7939345657596,0.0,0.0
602490.0,6.973263888888889,3.684119650044273,25.146550378220677,2645.7939345657596,0.0,0.0
602500.0,6.97337962962963,3.684205983939658,25.144072095393515,2645.7939345657596,0.0,0.0
602510.0,6.973495370370371,3.6842924838012876,25.141593756824115,2645.7939345657596,0.0,0.0
602520.0,6.973611111111111,3.6843791472445195,25.13911536336466,2645.7939345657596,0.0,0.0
602530.0,6.973726851851852,3.6844659719213717,25.13663691585401,2645.7939345657596,0.0,0.0
602540.0,6.973842592592592,3.684552955519295,25.134158415118208,2645.7939345657596,0.0,0.0
602550.0,6.973958333333333,3.68464009576095,25.131679861970568,2645.7939345657596,0.0,0.0
602560.0,6.974074074074074,3.6847273904035793,25.129201257211903,2645.7939345657596,0.0,0.0
602570.0,6.974189814814815,3.6848148372385774,25.12672260163064,2645.7939345657596,0.0,0.0
602580.0,6.9743055555555555,3.6849024340906333,25.1242438960031,2645.7939345657596,0.0,0.0
602590.0,6.974421296296296,3.6849901788178734,25.121765141093704,2645.7939345657596,0.0,0.0
602600.0,6.974537037037037,3.6850780693106846,25.119286337654895,2645.7939345657596,0.0,0.0
602610.0,6.974652777777778,3.685166103491589,25.11680748642774,2645.7939345657596,0.0,0.0
602620.0,6.974768518518519,3.6852542793146505,25.11432858814172,2645.7939345657596,0.0,0.0
602630.0,6.97488425925926,3.6853425947650806,25.11184964351525,2645.7939345657596,0.0,0.0
602640.0,6.975,3.685431047858426,25.109370653255407,2645.7939345657596,0.0,0.0
602650.0,6.9751157407407405,3.6855196366407634,25.106891618058548,2645.7939345657596,0.0,0.0
602660.0,6.975231481481481,3.6856083591875963,25.104412538610294,2645.7939345657596,0.0,0.0
602670.0,6.975347222222222,3.685697213603707,25.10193341558562,2645.7939345657596,0.0,0.0
602680.0,6.975462962962963,3.6857861980226594,25.09945424964903,2645.7939345657596,0.0,0.0
602690.0,6.975578703703704,3.6858753106063666,25.096975041454872,2645.7939345657596,0.0,0.0
602700.0,6.975694444444445,3.6859645495491375,25.094495791647304,2645.7939345657596,0.0,0.0
602710.0,6.9758101851851855,3.6860539130774232,25.092016500860403,2645.7939345657596,0.0,0.0
602720.0,6.975925925925926,3.686143399435256,25.089537169718707,2645.7939345657596,0.0,0.0
602730.0,6.976041666666666,3.6862330068934672,25.087057798837115,2645.7939345657596,0.0,0.0
602740.0,6.976157407407407,3.6863227337492566,25.084578388820983,2645.7939345657596,0.0,0.0
602750.0,6.976273148148148,3.686412578325488,25.082098940266274,2645.7939345657596,0.0,0.0
602760.0,6.976388888888889,3.6865025389705472,25.079619453759825,2645.7939345657596,0.0,0.0
602770.0,6.97650462962963,3.686592614057963,25.077139929879323,2645.7939345657596,0.0,0.0
602780.0,6.97662037037037,3.686682801985687,25.07466036919356,2645.7939345657596,0.0,0.0
602790.0,6.976736111111111,3.686773101176371,25.072180772262488,2645.7939345657596,0.0,0.0
602800.0,6.976851851851852,3.686863510076362,25.069701139637413,2645.7939345657596,0.0,0.0
602810.0,6.976967592592593,3.6869540271556467,25.067221471861128,2645.7939345657596,0.0,0.0
602820.0,6.977083333333334,3.68704465090743,25.06474176946795,2645.7939345657596,0.0,0.0
602830.0,6.977199074074074,3.6871353798478435,25.062262032983956,2645.7939345657596,0.0,0.0
602840.0,6.9773148148148145,3.687226212515353,25.0597822629271,2645.7939345657596,0.0,0.0
602850.0,6.977430555555555,3.687317147470729,25.05730245980723,2645.7939345657596,0.0,0.0
602860.0,6.977546296296296,3.6874081832967045,25.054822624126366,2645.7939345657596,0.0,0.0
602870.0,6.977662037037037,3.687499318597332,25.05234275637871,2645.7939345657596,0.0,0.0
602880.0,6.977777777777778,3.687590551997959,25.04986285705077,2645.7939345657596,0.0,0.0
602890.0,6.977893518518519,3.687681882144544,25.047382926621548,2645.7939345657596,0.0,0.0
602900.0,6.9780092592592595,3.687773307706274,25.044902965562514,2645.7939345657596,0.0,0.0
602910.0,6.978125,3.6878648273812056,25.04242297433778,2645.7939345657596,0.0,0.0
602920.0,6.97824074074074,3.687956439876221,25.039942953404353,2645.7939345657596,0.0,0.0
602930.0,6.978356481481481,3.6880481439173063,25.037462903212276,2645.7939345657596,0.0,0.0
602940.0,6.978472222222222,3.6881399382502202,25.034982824204487,2645.7939345657596,0.0,0.0
602950.0,6.978587962962963,3.6882318216394907,25.03250271681704,2645.7939345657596,0.0,0.0
602960.0,6.978703703703704,3.688323792868444,25.030022581479273,2645.7939345657596,0.0,0.0
602970.0,6.9788194444444445,3.6884158507388634,25.027542418613812,2645.7939345657596,0.0,0.0
602980.0,6.978935185185185,3.688507994070702,25.025062228636674,2645.7939345657596,0.0,0.0
602990.0,6.979050925925926,3.6886002217018077,25.022582011957432,2645.7939345657596,0.0,0.0
603000.0,6.979166666666667,3.688692532487713,25.020101768979274,2645.7939345657596,0.0,0.0
603010.0,6.979282407407408,3.688784925301046,25.017621500099118,2645.7939345657596,0.0,0.0
603020.0,6.979398148148148,3.688877399031923,25.015141205707604,2645.7939345657596,0.0,0.0
603030.0,6.979513888888889,3.6889699525870174,25.012660886189387,2645.7939345657596,0.0,0.0
603040.0,6.979629629629629,3.6890625848896614,25.010180541923095,2645.7939345657596,0.0,0.0
603050.0,6.97974537037037,3.6891552948794906,25.00770017328138,2645.7939345657596,0.0,0.0
603060.0,6.979861111111111,3.689248081512569,25.005219780631144,2645.7939345657596,0.0,0.0
603070.0,6.979976851851852,3.6893409437600266,25.002739364333525,2645.7939345657596,0.0,0.0
603080.0,6.980092592592593,3.689433880609005,25.000258924744077,2645.7939345657596,0.0,0.0
603090.0,6.980208333333334,3.689526891062126,24.99777846221273,2645.7939345657596,0.0,0.0
603100.0,6.980324074074074,3.6896199741369853,24.995297977083897,2645.7939345657596,0.0,0.0
603110.0,6.980439814814815,3.6897131288798035,24.992817469696526,2645.7939345657596,0.0,0.0
603120.0,6.980555555555555,3.6898063543373993,24.99033694038442,2645.7939345657596,0.0,0.0
603130.0,6.980671296296296,3.689899649571166,24.987856389476207,2645.7939345657596,0.0,0.0
603140.0,6.980787037037037,3.6899930136568577,24.985375817295346,2645.7939345657596,0.0,0.0
603150.0,6.980902777777778,3.690086445684034,24.982895224160238,2645.7939345657596,0.0,0.0
603160.0,6.9810185185185185,3.6901799447561086,24.98041461038425,2645.7939345657596,0.0,0.0
603170.0,6.981134259259259,3.690273509990085,24.977933976275914,2645.7939345657596,0.0,0.0
603180.0,6.98125,3.6903671405163414,24.975453322138783,2645.7939345657596,0.0,0.0
603190.0,6.981365740740741,3.6904608354784396,24.972972648271778,2645.7939345657596,0.0,0.0
603200.0,6.981481481481482,3.6905545940329763,24.97049195496909,2645.7939345657596,0.0,0.0
603210.0,6.981597222222222,3.690648415349049,24.968011242520213,2645.7939345657596,0.0,0.0
603220.0,6.981712962962963,3.6907422986088214,24.965530511210147,2645.7939345657596,0.0,0.0
603230.0,6.9818287037037035,3.6908362430063693,24.96304976131939,2645.7939345657596,0.0,0.0
603240.0,6.981944444444444,3.6909302477482444,24.960568993124053,2645.7939345657596,0.0,0.0
603250.0,6.982060185185185,3.691024312052879,24.95808820689579,2645.7939345657596,0.0,0.0
603260.0,6.982175925925926,3.6911184351507558,24.955607402902157,2645.7939345657596,0.0,0.0
603270.0,6.982291666666667,3.6912126162837855,24.953126581406295,2645.7939345657596,0.0,0.0
603280.0,6.982407407407408,3.6913068547054473,24.950645742667305,2645.7939345657596,0.0,0.0
603290.0,6.9825231481481485,3.69140114968051,24.948164886940166,2645.7939345657596,0.0,0.0
603300.0,6.982638888888889,3.691495500484886,24.94568401447585,2645.7939345657596,0.0,0.0
603310.0,6.982754629629629,3.691589906417169,24.943203125521148,2645.7939345657596,0.0,0.0
603320.0,6.98287037037037,3.691684366776743,24.940722220319156,2645.7939345657596,0.0,0.0
603330.0,6.982986111111111,3.6917788808719063,24.938241299109215,2645.7939345657596,0.0,0.0
603340.0,6.983101851851852,3.691873448021229,24.935760362126754,2645.7939345657596,0.0,0.0
603350.0,6.983217592592593,3.691968067553381,24.93327940960362,2645.7939345657596,0.0,0.0
603360.0,6.983333333333333,3.6920627388076803,24.930798441767823,2645.7939345657596,0.0,0.0
603370.0,6.983449074074074,3.6921574611329713,24.92831745884395,2645.7939345657596,0.0,0.0
603380.0,6.983564814814815,3.6922522338881363,24.925836461052768,2645.7939345657596,0.0,0.0
603390.0,6.983680555555556,3.6923470564419234,24.923355448611797,2645.7939345657596,0.0,0.0
603400.0,6.983796296296297,3.6924419281724146,24.920874421734883,2645.7939345657596,0.0,0.0
603410.0,6.983912037037037,3.6925368484671703,24.9183933806326,2645.7939345657596,0.0,0.0
603420.0,6.9840277777777775,3.6926318167230923,24.915912325512153,2645.7939345657596,0.0,0.0
603430.0,6.984143518518518,3.692726832345929,24.91343125657735,2645.7939345657596,0.0,0.0
603440.0,6.984259259259259,3.6928218947508324,24.910950174028866,2645.7939345657596,0.0,0.0
603450.0,6.984375,3.692917003361528,24.908469078064115,2645.7939345657596,0.0,0.0
603460.0,6.984490740740741,3.6930121576105326,24.905987968877337,2645.7939345657596,0.0,0.0
603470.0,6.984606481481482,3.693107356939007,24.90350684665969,2645.7939345657596,0.0,0.0
603480.0,6.9847222222222225,3.6932026007962953,24.901025711599313,2645.7939345657596,0.0,0.0
603490.0,6.984837962962963,3.693297888640484,24.898544563881266,2645.7939345657596,0.0,0.0
603500.0,6.984953703703703,3.693393219937576,24.89606340368768,2645.7939345657596,0.0,0.0
603510.0,6.985069444444444,3.6934885941713107,24.893582231197616,2645.7939345657596,0.0,0.0
603520.0,6.985185185185185,3.69358401082794,24.891101046587387,2645.7939345657596,0.0,0.0
603530.0,6.985300925925926,3.6936794693969843,24.88861985003055,2645.7939345657596,0.0,0.0
603540.0,6.985416666666667,3.693774969376103,24.88613864169791,2645.7939345657596,0.0,0.0
603550.0,6.985532407407407,3.6938705102702625,24.883657421757455,2645.7939345657596,0.0,0.0
603560.0,6.985648148148148,3.6939660915920673,24.88117619037447,2645.7939345657596,0.0,0.0
603570.0,6.985763888888889,3.6940617128612003,24.878694947711626,2645.7939345657596,0.0,0.0
603580.0,6.98587962962963,3.6941573736050324,24.876213693929003,2645.7939345657596,0.0,0.0
603590.0,6.985995370370371,3.6942530733578676,24.873732429183953,2645.7939345657596,0.0,0.0
603600.0,6.986111111111111,3.694348811660828,24.871251153631402,2645.7939345657596,0.0,0.0
603610.0,6.9862268518518515,3.6944445880624857,24.868769867423772,2645.7939345657596,0.0,0.0
603620.0,6.986342592592592,3.694540402117651,24.866288570710886,2645.7939345657596,0.0,0.0
603630.0,6.986458333333333,3.6946362533884427,24.863807263640307,2645.7939345657596,0.0,0.0
603640.0,6.986574074074074,3.6947321414430188,24.861325946357105,2645.7939345657596,0.0,0.0
603650.0,6.986689814814815,3.694828065856571,24.85884461900402,2645.7939345657596,0.0,0.0
603660.0,6.986805555555556,3.694924026210416,24.856363281721432,2645.7939345657596,0.0,0.0
603670.0,6.9869212962962965,3.6950200220923453,24.85388193464744,2645.7939345657596,0.0,0.0
603680.0,6.987037037037037,3.6951160530960885,24.85140057791801,2645.7939345657596,0.0,0.0
603690.0,6.987152777777778,3.695212118821945,24.848919211666747,2645.7939345657596,0.0,0.0
603700.0,6.987268518518518,3.6953082188759687,24.8464378360251,2645.7939345657596,0.0,0.0
603710.0,6.987384259259259,3.6954043528778175,24.843956451122303,2645.7939345657596,0.0,0.0
603720.0,6.9875,3.695500520451445,24.841475057085503,2645.7939345657596,0.0,0.0
603730.0,6.987615740740741,3.6955967212206398,24.838993654039893,2645.7939345657596,0.0,0.0
603740.0,6.9877314814814815,3.6956929548142936,24.8365122421086,2645.7939345657596,0.0,0.0
603750.0,6.987847222222222,3.6957892208674776,24.834030821412732,2645.7939345657596,0.0,0.0
603760.0,6.987962962962963,3.6958855190202766,24.8315493920714,2645.7939345657596,0.0,0.0
603770.0,6.988078703703704,3.6959818489184983,24.829067954201804,2645.7939345657596,0.0,0.0
603780.0,6.988194444444445,3.696078210213148,24.826586507919085,2645.7939345657596,0.0,0.0
603790.0,6.988310185185185,3.696174602560721,24.824105053336613,2645.7939345657596,0.0,0.0
603800.0,6.988425925925926,3.6962710256226803,24.821623590565782,2645.7939345657596,0.0,0.0
603810.0,6.988541666666666,3.6963674790656738,24.819142119716233,2645.7939345657596,0.0,0.0
603820.0,6.988657407407407,3.6964639625613858,24.816660640895744,2645.7939345657596,0.0,0.0
603830.0,6.988773148148148,3.6965604757865234,24.814179154210294,2645.7939345657596,0.0,0.0
603840.0,6.988888888888889,3.6966570184224508,24.81169765976407,2645.7939345657596,0.0,0.0
603850.0,6.98900462962963,3.6967535901554966,24.809216157659627,2645.7939345657596,0.0,0.0
603860.0,6.989120370370371,3.6968501906769435,24.806734647997718,2645.7939345657596,0.0,0.0
603870.0,6.989236111111111,3.6969468196822795,24.804253130877438,2645.7939345657596,0.0,0.0
603880.0,6.989351851851852,3.697043476871904,24.80177160639624,2645.7939345657596,0.0,0.0
603890.0,6.989467592592592,3.697140161950565,24.799290074649917,2645.7939345657596,0.0,0.0
603900.0,6.989583333333333,3.697236874627775,24.796808535732666,2645.7939345657596,0.0,0.0
603910.0,6.989699074074074,3.697333614622376,24.794326989737073,2645.7939345657596,0.0,0.0
603920.0,6.989814814814815,3.697430381661022,24.791845436754066,2645.7939345657596,0.0,0.0
603930.0,6.9899305555555555,3.6975271754654693,24.789363876873274,2645.7939345657596,0.0,0.0
603940.0,6.990046296296296,3.6976239957621675,24.786882310182758,2645.7939345657596,0.0,0.0
603950.0,6.990162037037037,3.697720842281407,24.78440073676912,2645.7939345657596,0.0,0.0
603960.0,6.990277777777778,3.697817714757611,24.781919156717453,2645.7939345657596,0.0,0.0
603970.0,6.990393518518519,3.6979146129292157,24.779437570111458,2645.7939345657596,0.0,0.0
603980.0,6.99050925925926,3.698011536538601,24.776955977033424,2645.7939345657596,0.0,0.0
603990.0,6.990625,3.6981084853320314,24.774474377564175,2645.7939345657596,0.0,0.0
604000.0,6.9907407407407405,3.6982054590595856,24.771992771783164,2645.7939345657596,0.0,0.0
604010.0,6.990856481481481,3.698302457475136,24.7695111597686,2645.7939345657596,0.0,0.0
604020.0,6.990972222222222,3.69839948033624,24.767029541597175,2645.7939345657596,0.0,0.0
604030.0,6.991087962962963,3.698496527404204,24.764547917344395,2645.7939345657596,0.0,0.0
604040.0,6.991203703703704,3.69859359844369,24.762066287084426,2645.7939345657596,0.0,0.0
604050.0,6.991319444444445,3.6986906932231465,24.7595846508901,2645.7939345657596,0.0,0.0
604060.0,6.9914351851851855,3.698787811514434,24.757103008833163,2645.7939345657596,0.0,0.0
604070.0,6.991550925925926,3.698884953092768,24.754621360983876,2645.7939345657596,0.0,0.0
604080.0,6.991666666666666,3.6989821177369837,24.75213970741149,2645.7939345657596,0.0,0.0
604090.0,6.991782407407407,3.699079305229096,24.749658048183953,2645.7939345657596,0.0,0.0
604100.0,6.991898148148148,3.6991765153541882,24.747176383368085,2645.7939345657596,0.0,0.0
604110.0,6.992013888888889,3.699273747904501,24.744694713029467,2645.7939345657596,0.0,0.0
604120.0,6.99212962962963,3.6993710026820477,24.74221303723237,2645.7939345657596,0.0,0.0
604130.0,6.99224537037037,3.6994682794814877,24.739731356040277,2645.7939345657596,0.0,0.0
604140.0,6.992361111111111,3.6995655781007795,24.737249669515464,2645.7939345657596,0.0,0.0
604150.0,6.992476851851852,3.6996628983404265,24.734767977719187,2645.7939345657596,0.0,0.0
604160.0,6.992592592592593,3.6997602400044403,24.73228628071152,2645.7939345657596,0.0,0.0
604170.0,6.992708333333334,3.699857602899501,24.72980457855155,2645.7939345657596,0.0,0.0
604180.0,6.992824074074074,3.699954986835257,24.727322871297268,2645.7939345657596,0.0,0.0
604190.0,6.9929398148148145,3.70005239162424,24.724841159005738,2645.7939345657596,0.0,0.0
604200.0,6.993055555555555,3.7001498170817904,24.722359441732813,2645.7939345657596,0.0,0.0
604210.0,6.993171296296296,3.70024726302604,24.719877719533574,2645.7939345657596,0.0,0.0
604220.0,6.993287037037037,3.700344729277924,24.717395992461956,2645.7939345657596,0.0,0.0
604230.0,6.993402777777778,3.7004422156607815,24.714914260570975,2645.7939345657596,0.0,0.0
604240.0,6.993518518518519,3.700539722001126,24.712432523912664,2645.7939345657596,0.0,0.0
604250.0,6.9936342592592595,3.7006372481274967,24.709950782538243,2645.7939345657596,0.0,0.0
604260.0,6.99375,3.700734793871522,24.707469036497795,2645.7939345657596,0.0,0.0
604270.0,6.99386574074074,3.700832359067077,24.70498728584067,2645.7939345657596,0.0,0.0
604280.0,6.993981481481481,3.7009299435506784,24.702505530615294,2645.7939345657596,0.0,0.0
604290.0,6.994097222222222,3.7010275471610106,24.700023770869073,2645.7939345657596,0.0,0.0
604300.0,6.994212962962963,3.7011251697396266,24.697542006648707,2645.7939345657596,0.0,0.0
604310.0,6.994328703703704,3.70122281113151,24.695060237999915,2645.7939345657596,0.0,0.0
604320.0,6.9944444444444445,3.7013204711954004,24.692578464967507,2645.7939345657596,0.0,0.0
604330.0,6.994560185185185,3.7014181497794723,24.690096687595645,2645.7939345657596,0.0,0.0
604340.0,6.994675925925926,3.7015158467341855,24.68761490592768,2645.7939345657596,0.0,0.0
604350.0,6.994791666666667,3.7016135619122434,24.685133120006192,2645.7939345657596,0.0,0.0
604360.0,6.994907407407408,3.7017112951686455,24.682651329872847,2645.7939345657596,0.0,0.0
604370.0,6.995023148148148,3.7018090463602658,24.680169535568716,2645.7939345657596,0.0,0.0
604380.0,6.995138888888889,3.7019068153465846,24.677687737133944,2645.7939345657596,0.0,0.0
604390.0,6.995254629629629,3.7020046019889716,24.675205934607966,2645.7939345657596,0.0,0.0
604400.0,6.99537037037037,3.7021024061506496,24.672724128029515,2645.7939345657596,0.0,0.0
604410.0,6.995486111111111,3.7022002276973507,24.670242317436486,2645.7939345657596,0.0,0.0
604420.0,6.995601851851852,3.702298066496602,24.66776050286619,2645.7939345657596,0.0,0.0
604430.0,6.995717592592593,3.702395922417691,24.665278684355116,2645.7939345657596,0.0,0.0
604440.0,6.995833333333334,3.702493795332401,24.66279686193906,2645.7939345657596,0.0,0.0
604450.0,6.995949074074074,3.7025916851139145,24.660315035653195,2645.7939345657596,0.0,0.0
604460.0,6.996064814814815,3.7026895916375446,24.657833205531972,2645.7939345657596,0.0,0.0
604470.0,6.996180555555555,3.702787514780629,24.655351371609136,2645.7939345657596,0.0,0.0
604480.0,6.996296296296296,3.702885454422111,24.6528695339178,2645.7939345657596,0.0,0.0
604490.0,6.996412037037037,3.7029834104429318,24.65038769249043,2645.7939345657596,0.0,0.0
604500.0,6.996527777777778,3.7030813827254874,24.64790584735888,2645.7939345657596,0.0,0.0
604510.0,6.9966435185185185,3.703179371154493,24.64542399855437,2645.7939345657596,0.0,0.0
604520.0,6.996759259259259,3.703277375629138,24.64294214610726,2645.7939345657596,0.0,0.0
604530.0,6.996875,3.7033753960380285,24.640460290047567,2645.7939345657596,0.0,0.0
604540.0,6.996990740740741,3.703473432270409,24.637978430404743,2645.7939345657596,0.0,0.0
604550.0,6.997106481481482,3.703571484217347,24.63549656720765,2645.7939345657596,0.0,0.0
604560.0,6.997222222222222,3.70366955177123,24.633014700484534,2645.7939345657596,0.0,0.0
604570.0,6.997337962962963,3.7037676348265243,24.630532830263054,2645.7939345657596,0.0,0.0
604580.0,6.9974537037037035,3.703865733279043,24.628050956570345,2645.7939345657596,0.0,0.0
604590.0,6.997569444444444,3.703963847025945,24.625569079432964,2645.7939345657596,0.0,0.0
604600.0,6.997685185185185,3.704061975966386,24.623087198876938,2645.7939345657596,0.0,0.0
604610.0,6.997800925925926,3.7041601200007337,24.620605314927715,2645.7939345657596,0.0,0.0
604620.0,6.997916666666667,3.7042582790309946,24.618123427610232,2645.7939345657596,0.0,0.0
604630.0,6.998032407407408,3.704356452960425,24.615641536948896,2645.7939345657596,0.0,0.0
604640.0,6.9981481481481485,3.704454641693954,24.61315964296759,2645.7939345657596,0.0,0.0
604650.0,6.998263888888889,3.7045528451378673,24.610677745689756,2645.7939345657596,0.0,0.0
604660.0,6.998379629629629,3.704651063199857,24.608195845138255,2645.7939345657596,0.0,0.0
604670.0,6.99849537037037,3.7047492957889063,24.605713941335427,2645.7939345657596,0.0,0.0
604680.0,6.998611111111111,3.7048475428156964,24.60323203430327,2645.7939345657596,0.0,0.0
604690.0,6.998726851851852,3.704945804191693,24.600750124063147,2645.7939345657596,0.0,0.0
604700.0,6.998842592592593,3.705044079830227,24.59826821063605,2645.7939345657596,0.0,0.0
604710.0,6.998958333333333,3.705142369645635,24.595786294042497,2645.7939345657596,0.0,0.0
604720.0,6.999074074074074,3.7052406735649477,24.593304374302356,2645.7939345657596,0.0,0.0
604730.0,6.999189814814815,3.705338991507754,24.59082245143525,2645.7939345657596,0.0,0.0
604740.0,6.999305555555556,3.705437323392122,24.588340525460406,2645.7939345657596,0.0,0.0
604750.0,6.999421296296297,3.7055356691371126,24.585858596396623,2645.7939345657596,0.0,0.0
604760.0,6.999537037037037,3.7056340286631557,24.583376664262236,2645.7939345657596,0.0,0.0
604770.0,6.9996527777777775,3.705732401892101,24.580894729075176,2645.7939345657596,0.0,0.0
604780.0,6.999768518518518,3.7058307887464355,24.57841279085299,2645.7939345657596,0.0,0.0
604790.0,6.999884259259259,3.7059291891504214,24.57593084961279,2645.7939345657596,0.0,0.0
604800.0,7.0,3.7060611761619504,24.573964339239822,2095.01274389904,0.0,0.0
604810.0,7.000115740740741,3.706192756656862,24.571997976304544,2095.01274389904,0.0,0.0
604820.0,7.000231481481482,3.706323936833748,24.570031758530504,2095.01274389904,0.0,0.0
604830.0,7.0003472222222225,3.7064547227982683,24.56806568367539,2095.01274389904,0.0,0.0
604840.0,7.000462962962963,3.70658512056407,24.56609974953042,2095.01274389904,0.0,0.0
604850.0,7.000578703703703,3.706715136054673,24.564133953920013,2095.01274389904,0.0,0.0
604860.0,7.000694444444444,3.706844775104035,24.562168294701156,2095.01274389904,0.0,0.0
604870.0,7.000810185185185,3.70697404345868,24.560202769762906,2095.01274389904,0.0,0.0
604880.0,7.000925925925926,3.7071029467786367,24.558237377025947,2095.01274389904,0.0,0.0
604890.0,7.001041666666667,3.7072314906387427,24.556272114442166,2095.01274389904,0.0,0.0
604900.0,7.001157407407407,3.707359680530248,24.554306979994124,2095.01274389904,0.0,0.0
604910.0,7.001273148148148,3.707487521861591,24.552341971694517,2095.01274389904,0.0,0.0
604920.0,7.001388888888889,3.7076150199600617,24.55037708758588,2095.01274389904,0.0,0.0
604930.0,7.00150462962963,3.7077421800725396,24.548412325740028,2095.01274389904,0.0,0.0
604940.0,7.001620370370371,3.707869007367504,24.5464476842577,2095.01274389904,0.0,0.0
604950.0,7.001736111111111,3.707995506943072,24.544483161267834,2095.01274389904,0.0,0.0
604960.0,7.0018518518518515,3.7081216838169286,24.542518754927627,2095.01274389904,0.0,0.0
604970.0,7.001967592592592,3.7082475429274218,24.540554463421785,2095.01274389904,0.0,0.0
604980.0,7.002083333333333,3.708373089138841,24.538590284962293,2095.01274389904,0.0,0.0
604990.0,7.002199074074074,3.7084983272425194,24.536626217787884,2095.01274389904,0.0,0.0
605000.0,7.002314814814815,3.7086232619576354,24.534662260163554,2095.01274389904,0.0,0.0
605010.0,7.002430555555556,3.708747897932297,24.532698410380398,2095.01274389904,0.0,0.0
605020.0,7.0025462962962965,3.7088722397449265,24.530734666754974,2095.01274389904,0.0,0.0
605030.0,7.002662037037037,3.7089962919053017,24.52877102762907,2095.01274389904,0.0,0.0
605040.0,7.002777777777778,3.709120058855216,24.526807491369276,2095.01274389904,0.0,0.0
605050.0,7.002893518518518,3.7092435449698904,24.52484405636661,2095.01274389904,0.0,0.0
605060.0,7.003009259259259,3.709366754558497,24.522880721036124,2095.01274389904,0.0,0.0
605070.0,7.003125,3.7094896918659535,24.520917483816657,2095.01274389904,0.0,0.0
605080.0,7.003240740740741,3.709612361073101,24.51895434317035,2095.01274389904,0.0,0.0
605090.0,7.0033564814814815,3.7097347662980544,24.516991297582255,2095.01274389904,0.0,0.0
605100.0,7.003472222222222,3.7098569115970768,24.515028345560193,2095.01274389904,0.0,0.0
605110.0,7.003587962962963,3.7099788009655277,24.51306548563429,2095.01274389904,0.0,0.0
605120.0,7.003703703703704,3.7101004383388276,24.5111027163565,2095.01274389904,0.0,0.0
605130.0,7.003819444444445,3.7102218275929975,24.509140036300618,2095.01274389904,0.0,0.0
605140.0,7.003935185185185,3.710342972546313,24.507177444061615,2095.01274389904,0.0,0.0
605150.0,7.004050925925926,3.7104638769594134,24.505214938255467,2095.01274389904,0.0,0.0
605160.0,7.004166666666666,3.7105845445365464,24.503252517518856,2095.01274389904,0.0,0.0
605170.0,7.004282407407407,3.710704978926359,24.50129018050897,2095.01274389904,0.0,0.0
605180.0,7.004398148148148,3.7108251837227084,24.499327925902797,2095.01274389904,0.0,0.0
605190.0,7.004513888888889,3.7109451624655794,24.497365752397236,2095.01274389904,0.0,0.0
605200.0,7.00462962962963,3.7110649186439777,24.495403658708657,2095.01274389904,0.0,0.0
605210.0,7.004745370370371,3.7111844557013787,24.493441643572325,2095.01274389904,0.0,0.0
605220.0,7.004861111111111,3.7113037770206736,24.491479705742726,2095.01274389904,0.0,0.0
605230.0,7.004976851851852,3.7114228859338034,24.489517843992946,2095.01274389904,0.0,0.0
605240.0,7.005092592592592,3.7115417857224826,24.487556057114325,2095.01274389904,0.0,0.0
605250.0,7.005208333333333,3.7116604796196393,24.485594343916258,2095.01274389904,0.0,0.0
605260.0,7.005324074074074,3.7117789708093727,24.483632703225965,2095.01274389904,0.0,0.0
605270.0,7.005439814814815,3.711897262428087,24.481671133888153,2095.01274389904,0.0,0.0
605280.0,7.0055555555555555,3.7120153575651162,24.479709634764685,2095.01274389904,0.0,0.0
605290.0,7.005671296296296,3.7121332592634513,24.477748204734546,2095.01274389904,0.0,0.0
605300.0,7.005787037037037,3.7122509705204227,24.475786842693342,2095.01274389904,0.0,0.0
605310.0,7.005902777777778,3.7123684942884703,24.473825547553187,2095.01274389904,0.0,0.0
605320.0,7.006018518518519,3.7124858334754336,24.471864318242453,2095.01274389904,0.0,0.0
605330.0,7.00613425925926,3.7126029909460807,24.46990315370546,2095.01274389904,0.0,0.0
605340.0,7.00625,3.7127199695216486,24.46794205290226,2095.01274389904,0.0,0.0
605350.0,7.0063657407407405,3.7128367719813866,24.46598101480848,2095.01274389904,0.0,0.0
605360.0,7.006481481481481,3.7129534010626903,24.464020038414954,2095.01274389904,0.0,0.0
605370.0,7.006597222222222,3.71306985946214,24.462059122727617,2095.01274389904,0.0,0.0
605380.0,7.006712962962963,3.713186149835717,24.460098266767186,2095.01274389904,0.0,0.0
605390.0,7.006828703703704,3.713302274799338,24.458137469568943,2095.01274389904,0.0,0.0
605400.0,7.006944444444445,3.7134182369301607,24.456176730182662,2095.01274389904,0.0,0.0
605410.0,7.0070601851851855,3.7135340387663915,24.45421604767214,2095.01274389904,0.0,0.0
605420.0,7.007175925925926,3.713649682808248,24.452255421115236,2095.01274389904,0.0,0.0
605430.0,7.007291666666666,3.713765171518547,24.450294849603505,2095.01274389904,0.0,0.0
605440.0,7.007407407407407,3.713880507322865,24.44833433224202,2095.01274389904,0.0,0.0
605450.0,7.007523148148148,3.7139956926108875,24.446373868149237,2095.01274389904,0.0,0.0
605460.0,7.007638888888889,3.7141107297444065,24.4444134564565,2095.01274389904,0.0,0.0
605470.0,7.00775462962963,3.7142256210449736,24.442453096308267,2095.01274389904,0.0,0.0
605480.0,7.00787037037037,3.7143403687960115,24.44049278686183,2095.01274389904,0.0,0.0
605490.0,7.007986111111111,3.714454975246728,24.43853252728706,2095.01274389904,0.0,0.0
605500.0,7.008101851851852,3.714569442612602,24.436572316766085,2095.01274389904,0.0,0.0
605510.0,7.008217592592593,3.7146837730759965,24.434612154493283,2095.01274389904,0.0,0.0
605520.0,7.008333333333334,3.7147979687862636,24.43265203967504,2095.01274389904,0.0,0.0
605530.0,7.008449074074074,3.714912031861079,24.430691971529487,2095.01274389904,0.0,0.0
605540.0,7.0085648148148145,3.715025964385844,24.42873194928644,2095.01274389904,0.0,0.0
605550.0,7.008680555555555,3.7151397684149416,24.426771972187154,2095.01274389904,0.0,0.0
605560.0,7.008796296296296,3.7152534459721287,24.424812039484177,2095.01274389904,0.0,0.0
605570.0,7.008912037037037,3.7153669990506093,24.42285215044117,2095.01274389904,0.0,0.0
605580.0,7.009027777777778,3.715480429613805,24.42089230433275,2095.01274389904,0.0,0.0
605590.0,7.009143518518519,3.715593739595793,24.418932500444324,2095.01274389904,0.0,0.0
605600.0,7.0092592592592595,3.715706930901452,24.41697273807194,2095.01274389904,0.0,0.0
605610.0,7.009375,3.7158200054073456,24.415013016522025,2095.01274389904,0.0,0.0
605620.0,7.00949074074074,3.715932964961864,24.413053335111506,2095.01274389904,0.0,0.0
605630.0,7.009606481481481,3.7160458113856984,24.41109369316723,2095.01274389904,0.0,0.0
605640.0,7.009722222222222,3.7161585464722022,24.40913409002621,2095.01274389904,0.0,0.0
605650.0,7.009837962962963,3.7162711719880948,24.40717452503528,2095.01274389904,0.0,0.0
605660.0,7.009953703703704,3.716383689673403,24.4052149975509,2095.01274389904,0.0,0.0
605670.0,7.0100694444444445,3.716496101242189,24.40325550693919,2095.01274389904,0.0,0.0
605680.0,7.010185185185185,3.7166084083828252,24.401296052575656,2095.01274389904,0.0,0.0
605690.0,7.010300925925926,3.716720612758408,24.39933663384503,2095.01274389904,0.0,0.0
605700.0,7.010416666666667,3.7168327160071444,24.39737725014127,2095.01274389904,0.0,0.0
605710.0,7.010532407407408,3.7169447197451095,24.395417900867198,2095.01274389904,0.0,0.0
605720.0,7.010648148148148,3.7170566255708724,24.393458585434384,2095.01274389904,0.0,0.0
605730.0,7.010763888888889,3.7171684350502097,24.3914993032634,2095.01274389904,0.0,0.0
605740.0,7.010879629629629,3.717280149725221,24.38954005378342,2095.01274389904,0.0,0.0
605750.0,7.01099537037037,3.717391771114768,24.387580836432026,2095.01274389904,0.0,0.0
605760.0,7.011111111111111,3.717503300715131,24.385621650655224,2095.01274389904,0.0,0.0
605770.0,7.011226851851852,3.7176147400004225,24.383662495907224,2095.01274389904,0.0,0.0
605780.0,7.011342592592593,3.717726090422235,24.38170337165029,2095.01274389904,0.0,0.0
605790.0,7.011458333333334,3.71783735341065,24.379744277354686,2095.01274389904,0.0,0.0
605800.0,7.011574074074074,3.7179485303745192,24.37778521249851,2095.01274389904,0.0,0.0
605810.0,7.011689814814815,3.71805962270136,24.375826176567635,2095.01274389904,0.0,0.0
605820.0,7.011805555555555,3.718170631758014,24.373867169055544,2095.01274389904,0.0,0.0
605830.0,7.011921296296296,3.7182815588908644,24.37190818946318,2095.01274389904,0.0,0.0
605840.0,7.012037037037037,3.7183924054261484,24.36994923729898,2095.01274389904,0.0,0.0
605850.0,7.012152777777778,3.7185031726703364,24.367990312078543,2095.01274389904,0.0,0.0
605860.0,7.0122685185185185,3.7186138619100406,24.366031413324784,2095.01274389904,0.0,0.0
605870.0,7.012384259259259,3.718724474413085,24.364072540567502,2095.01274389904,0.0,0.0
605880.0,7.0125,3.71883501142802,24.36211369334366,2095.01274389904,0.0,0.0
605890.0,7.012615740740741,3.718945474184876,24.360154871196936,2095.01274389904,0.0,0.0
605900.0,7.012731481481482,3.719055863894961,24.3581960736778,2095.01274389904,0.0,0.0
605910.0,7.012847222222222,3.71916618175201,24.356237300343373,2095.01274389904,0.0,0.0
605920.0,7.012962962962963,3.7192764289313676,24.354278550757382,2095.01274389904,0.0,0.0
605930.0,7.0130787037037035,3.719386606591016,24.35231982448995,2095.01274389904,0.0,0.0
605940.0,7.013194444444444,3.719496715871789,24.35036112111758,2095.01274389904,0.0,0.0
605950.0,7.013310185185185,3.7196067578972842,24.348402440223037,2095.01274389904,0.0,0.0
605960.0,7.013425925925926,3.7197167337741623,24.346443781395227,2095.01274389904,0.0,0.0
605970.0,7.013541666666667,3.7198266446006136,24.344485144229054,2095.01274389904,0.0,0.0
605980.0,7.013657407407408,3.7199364914545097,24.34252652832542,2095.01274389904,0.0,0.0
605990.0,7.0137731481481485,3.7200462753932553,24.34056793329131,2095.01274389904,0.0,0.0
606000.0,7.013888888888889,3.7201559974589826,24.33860935873944,2095.01274389904,0.0,0.0
606010.0,7.014004629629629,3.7202656586779455,24.336650804288343,2095.01274389904,0.0,0.0
606020.0,7.01412037037037,3.720375260061126,24.33469226956218,2095.01274389904,0.0,0.0
606030.0,7.014236111111111,3.720484802604385,24.332733754190517,2095.01274389904,0.0,0.0
606040.0,7.014351851851852,3.7205942872887006,24.330775257808583,2095.01274389904,0.0,0.0
606050.0,7.014467592592593,3.7207037150803854,24.328816780056865,2095.01274389904,0.0,0.0
606060.0,7.014583333333333,3.7208130869313085,24.326858320581245,2095.01274389904,0.0,0.0
606070.0,7.014699074074074,3.720922403779105,24.324899879032756,2095.01274389904,0.0,0.0
606080.0,7.014814814814815,3.7210316665474785,24.322941455067575,2095.01274389904,0.0,0.0
606090.0,7.014930555555556,3.721140876146015,24.32098304834707,2095.01274389904,0.0,0.0
