time_s,day,pressure_bar,fill_pct,liquid_flow_kg_per_h,vapor_flow_kg_per_h,bog_excess_kg
606100.0,7.015046296296297,3.7212500334712444,24.319024658537465,2095.01274389904,0.0,0.0
606110.0,7.015162037037037,3.7213591394057572,24.31706628530995,2095.01274389904,0.0,0.0
606120.0,7.0152777777777775,3.721468194819188,24.3151079283406,2095.01274389904,0.0,0.0
606130.0,7.015393518518518,3.7215772005684133,24.31314958731026,2095.01274389904,0.0,0.0
606140.0,7.015509259259259,3.7216861574969506,24.311191261904426,2095.01274389904,0.0,0.0
606150.0,7.015625,3.7217950664363406,24.309232951813197,2095.01274389904,0.0,0.0
606160.0,7.015740740740741,3.721903928205158,24.307274656731444,2095.01274389904,0.0,0.0
606170.0,7.015856481481482,3.722012743609974,24.30531637635827,2095.01274389904,0.0,0.0
606180.0,7.0159722222222225,3.7221215134455496,24.303358110397365,2095.01274389904,0.0,0.0
606190.0,7.016087962962963,3.7222302384942183,24.30139985855673,2095.01274389904,0.0,0.0
606200.0,7.016203703703703,3.722338919527188,24.299441620548713,2095.01274389904,0.0,0.0
606210.0,7.016319444444444,3.7224475573038087,24.297483396089795,2095.01274389904,0.0,0.0
606220.0,7.016435185185185,3.7225561525739863,24.29552518490072,2095.01274389904,0.0,0.0
606230.0,7.016550925925926,3.7226647060844744,24.293566986706008,2095.01274389904,0.0,0.0
606240.0,7.016666666666667,3.722773218561334,24.291608801234634,2095.01274389904,0.0,0.0
606250.0,7.016782407407407,3.7228816907191677,24.28965062821953,2095.01274389904,0.0,0.0
606260.0,7.016898148148148,3.722990123262428,24.28769246739747,2095.01274389904,0.0,0.0
606270.0,7.017013888888889,3.723098516884829,24.285734318509192,2095.01274389904,0.0,0.0
606280.0,7.01712962962963,3.723206872269492,24.283776181299213,2095.01274389904,0.0,0.0
606290.0,7.017245370370371,3.7233151900897945,24.281818055515753,2095.01274389904,0.0,0.0
606300.0,7.017361111111111,3.7234234710088394,24.27985994091084,2095.01274389904,0.0,0.0
606310.0,7.0174768518518515,3.7235317156795844,24.277901837240044,2095.01274389904,0.0,0.0
606320.0,7.017592592592592,3.7236399247457057,24.27594374426252,2095.01274389904,0.0,0.0
606330.0,7.017708333333333,3.7237480988409644,24.273985661741033,2095.01274389904,0.0,0.0
606340.0,7.017824074074074,3.7238562385897285,24.272027589441763,2095.01274389904,0.0,0.0
606350.0,7.017939814814815,3.7239643446070505,24.270069527134314,2095.01274389904,0.0,0.0
606360.0,7.018055555555556,3.7240724174988076,24.268111474591727,2095.01274389904,0.0,0.0
606370.0,7.0181712962962965,3.72418045786182,24.266153431590315,2095.01274389904,0.0,0.0
606380.0,7.018287037037037,3.724288466284006,24.264195397909695,2095.01274389904,0.0,0.0
606390.0,7.018402777777778,3.724396443344508,24.262237373332717,2095.01274389904,0.0,0.0
606400.0,7.018518518518518,3.724504389613824,24.260279357645338,2095.01274389904,0.0,0.0
606410.0,7.018634259259259,3.724612305653941,24.258321350636784,2095.01274389904,0.0,0.0
606420.0,7.01875,3.7247201920184576,24.256363352099243,2095.01274389904,0.0,0.0
606430.0,7.018865740740741,3.724828049252704,24.25440536182798,2095.01274389904,0.0,0.0
606440.0,7.0189814814814815,3.724935877893958,24.252447379621284,2095.01274389904,0.0,0.0
606450.0,7.019097222222222,3.725043678471248,24.25048940528041,2095.01274389904,0.0,0.0
606460.0,7.019212962962963,3.725151451505857,24.248531438609383,2095.01274389904,0.0,0.0
606470.0,7.019328703703704,3.7252591975114524,24.246573479415257,2095.01274389904,0.0,0.0
606480.0,7.019444444444445,3.72536691700103,24.244615527507676,2095.01274389904,0.0,0.0
606490.0,7.019560185185185,3.725474610477437,24.242657582699103,2095.01274389904,0.0,0.0
606500.0,7.019675925925926,3.725582278431358,24.240699644804913,2095.01274389904,0.0,0.0
606510.0,7.019791666666666,3.7256899213461723,24.238741713643268,2095.01274389904,0.0,0.0
606520.0,7.019907407407407,3.7257975396980423,24.23678378903479,2095.01274389904,0.0,0.0
606530.0,7.020023148148148,3.7259051339561005,24.234825870802858,2095.01274389904,0.0,0.0
606540.0,7.020138888888889,3.7260127045821814,24.232867958773372,2095.01274389904,0.0,0.0
606550.0,7.02025462962963,3.726120252031772,24.230910052774774,2095.01274389904,0.0,0.0
606560.0,7.020370370370371,3.726227776752942,24.228952152638055,2095.01274389904,0.0,0.0
606570.0,7.020486111111111,3.726335279187625,24.226994258196612,2095.01274389904,0.0,0.0
606580.0,7.020601851851852,3.726442759770847,24.22503636928627,2095.01274389904,0.0,0.0
606590.0,7.020717592592592,3.7265502189312416,24.223078485745273,2095.01274389904,0.0,0.0
606600.0,7.020833333333333,3.7266576570910255,24.221120607414175,2095.01274389904,0.0,0.0
606610.0,7.020949074074074,3.726765074666142,24.219162734135885,2095.01274389904,0.0,0.0
606620.0,7.021064814814815,3.726872472066395,24.217204865755583,2095.01274389904,0.0,0.0
606630.0,7.0211805555555555,3.7269798496951863,24.215247002120734,2095.01274389904,0.0,0.0
606640.0,7.021296296296296,3.7270872079503476,24.213289143080946,2095.01274389904,0.0,0.0
606650.0,7.021412037037037,3.7271945472234864,24.211331288488072,2095.01274389904,0.0,0.0
606660.0,7.021527777777778,3.7273018679004384,24.209373438196067,2095.01274389904,0.0,0.0
606670.0,7.021643518518519,3.7274091703612924,24.207415592061036,2095.01274389904,0.0,0.0
606680.0,7.02175925925926,3.7275164549805573,24.205457749941218,2095.01274389904,0.0,0.0
606690.0,7.021875,3.7276237221269133,24.20349991169682,2095.01274389904,0.0,0.0
606700.0,7.0219907407407405,3.7277309721637097,24.2015420771901,2095.01274389904,0.0,0.0
606710.0,7.022106481481481,3.7278382054490384,24.19958424628535,2095.01274389904,0.0,0.0
606720.0,7.022222222222222,3.727945422335484,24.197626418848742,2095.01274389904,0.0,0.0
606730.0,7.022337962962963,3.7280526231710067,24.19566859474852,2095.01274389904,0.0,0.0
606740.0,7.022453703703704,3.7281598083090866,24.193710773854395,2095.01274389904,0.0,0.0
606750.0,7.022569444444445,3.7282669780865327,24.19175295603844,2095.01274389904,0.0,0.0
606760.0,7.0226851851851855,3.7283741328353086,24.189795141174542,2095.01274389904,0.0,0.0
606770.0,7.022800925925926,3.7284812728821706,24.187837329138297,2095.01274389904,0.0,0.0
606780.0,7.022916666666666,3.728588398549189,24.185879519807262,2095.01274389904,0.0,0.0
606790.0,7.023032407407407,3.728695510153776,24.183921713060624,2095.01274389904,0.0,0.0
606800.0,7.023148148148148,3.7288026080083947,24.1819639087795,2095.01274389904,0.0,0.0
606810.0,7.023263888888889,3.728909692420911,24.18000610684642,2095.01274389904,0.0,0.0
606820.0,7.02337962962963,3.729016763694626,24.178048307145875,2095.01274389904,0.0,0.0
606830.0,7.02349537037037,3.729123822128388,24.176090509563974,2095.01274389904,0.0,0.0
606840.0,7.023611111111111,3.729230868016365,24.17413271398831,2095.01274389904,0.0,0.0
606850.0,7.023726851851852,3.729337901648501,24.172174920308258,2095.01274389904,0.0,0.0
606860.0,7.023842592592593,3.7294449233105786,24.17021712841477,2095.01274389904,0.0,0.0
606870.0,7.023958333333334,3.7295519332839655,24.16825933820029,2095.01274389904,0.0,0.0
606880.0,7.024074074074074,3.7296589318456075,24.166301549558828,2095.01274389904,0.0,0.0
606890.0,7.0241898148148145,3.7297659192687926,24.164343762385933,2095.01274389904,0.0,0.0
606900.0,7.024305555555555,3.729872895822433,24.162385976578722,2095.01274389904,0.0,0.0
606910.0,7.024421296296296,3.7299798617715854,24.160428192035635,2095.01274389904,0.0,0.0
606920.0,7.024537037037037,3.7300868173770496,24.158470408656694,2095.01274389904,0.0,0.0
606930.0,7.024652777777778,3.7301937628962163,24.156512626343282,2095.01274389904,0.0,0.0
606940.0,7.024768518518519,3.7303006985824116,24.154554844998287,2095.01274389904,0.0,0.0
606950.0,7.0248842592592595,3.7304076246849487,24.152597064525864,2095.01274389904,0.0,0.0
606960.0,7.025,3.730514541449905,24.15063928483166,2095.01274389904,0.0,0.0
606970.0,7.02511574074074,3.7306214491193748,24.14868150582255,2095.01274389904,0.0,0.0
606980.0,7.025231481481481,3.730728347931939,24.14672372740688,2095.01274389904,0.0,0.0
606990.0,7.025347222222222,3.7308352381290653,24.144765949494047,2095.01274389904,0.0,0.0
607000.0,7.025462962962963,3.7309421199476533,24.142808171994787,2095.01274389904,0.0,0.0
607010.0,7.025578703703704,3.73104899361569,24.14085039482132,2095.01274389904,0.0,0.0
607020.0,7.0256944444444445,3.7311558593576137,24.138892617887134,2095.01274389904,0.0,0.0
607030.0,7.025810185185185,3.7312627173947543,24.136934841106903,2095.01274389904,0.0,0.0
607040.0,7.025925925925926,3.731369567944995,24.134977064396505,2095.01274389904,0.0,0.0
607050.0,7.026041666666667,3.731476411222743,24.13301928767306,2095.01274389904,0.0,0.0
607060.0,7.026157407407408,3.731583247439687,24.13106151085486,2095.01274389904,0.0,0.0
607070.0,7.026273148148148,3.731690076804046,24.12910373386132,2095.01274389904,0.0,0.0
607080.0,7.026388888888889,3.731796899521032,24.127145956613056,2095.01274389904,0.0,0.0
607090.0,7.026504629629629,3.731903715792867,24.12518817903173,2095.01274389904,0.0,0.0
607100.0,7.02662037037037,3.7320105258185468,24.123230401040242,2095.01274389904,0.0,0.0
607110.0,7.026736111111111,3.7321173297942525,24.12127262256245,2095.01274389904,0.0,0.0
607120.0,7.026851851851852,3.73222412791341,24.11931484352335,2095.01274389904,0.0,0.0
607130.0,7.026967592592593,3.7323309203663304,24.11735706384902,2095.01274389904,0.0,0.0
607140.0,7.027083333333334,3.7324377073405746,24.115399283466562,2095.01274389904,0.0,0.0
607150.0,7.027199074074074,3.7325444890209134,24.113441502304113,2095.01274389904,0.0,0.0
607160.0,7.027314814814815,3.7326512655893778,24.111483720290792,2095.01274389904,0.0,0.0
607170.0,7.027430555555555,3.7327580372253557,24.109525937356835,2095.01274389904,0.0,0.0
607180.0,7.027546296296296,3.732864804105267,24.10756815343326,2095.01274389904,0.0,0.0
607190.0,7.027662037037037,3.732971566403379,24.10561036845226,2095.01274389904,0.0,0.0
607200.0,7.027777777777778,3.733078324291049,24.103652582346868,2095.01274389904,0.0,0.0
607210.0,7.0278935185185185,3.733185077937165,24.101694795051067,2095.01274389904,0.0,0.0
607220.0,7.028009259259259,3.7332918275081126,24.099737006499804,2095.01274389904,0.0,0.0
607230.0,7.028125,3.7333985731677974,24.097779216628957,2095.01274389904,0.0,0.0
607240.0,7.028240740740741,3.73350531507769,24.095821425375245,2095.01274389904,0.0,0.0
607250.0,7.028356481481482,3.733612053408802,24.093863632676022,2095.01274389904,0.0,0.0
607260.0,7.028472222222222,3.733718788317778,24.09190583846987,2095.01274389904,0.0,0.0
607270.0,7.028587962962963,3.7338255199588217,24.089948042696204,2095.01274389904,0.0,0.0
607280.0,7.0287037037037035,3.7339322484838506,24.087990245295305,2095.01274389904,0.0,0.0
607290.0,7.028819444444444,3.7340389740425213,24.08603244620832,2095.01274389904,0.0,0.0
607300.0,7.028935185185185,3.7341456967822655,24.084074645377115,2095.01274389904,0.0,0.0
607310.0,7.029050925925926,3.7342524168483227,24.082116842744462,2095.01274389904,0.0,0.0
607320.0,7.029166666666667,3.7343591343837885,24.080159038253953,2095.01274389904,0.0,0.0
607330.0,7.029282407407408,3.734465849529696,24.078201231849885,2095.01274389904,0.0,0.0
607340.0,7.0293981481481485,3.7345725624247588,24.076243423477326,2095.01274389904,0.0,0.0
607350.0,7.029513888888889,3.7346792732057783,24.074285613082242,2095.01274389904,0.0,0.0
607360.0,7.029629629629629,3.7347859820076845,24.072327800611177,2095.01274389904,0.0,0.0
607370.0,7.02974537037037,3.73489268896325,24.070369986011507,2095.01274389904,0.0,0.0
607380.0,7.029861111111111,3.734999394203043,24.068412169231372,2095.01274389904,0.0,0.0
607390.0,7.029976851851852,3.7351060978561517,24.066454350219505,2095.01274389904,0.0,0.0
607400.0,7.030092592592593,3.735212800049519,24.064496528925492,2095.01274389904,0.0,0.0
607410.0,7.030208333333333,3.7353195009079743,24.06253870529952,2095.01274389904,0.0,0.0
607420.0,7.030324074074074,3.7354262005549557,24.06058087929253,2095.01274389904,0.0,0.0
607430.0,7.030439814814815,3.7355328991117527,24.058623050856063,2095.01274389904,0.0,0.0
607440.0,7.030555555555556,3.735639596697948,24.0566652199424,2095.01274389904,0.0,0.0
607450.0,7.030671296296297,3.7357462934313315,24.05470738650443,2095.01274389904,0.0,0.0
607460.0,7.030787037037037,3.735852989427956,24.05274955049574,2095.01274389904,0.0,0.0
607470.0,7.0309027777777775,3.7359596848022307,24.050791711870513,2095.01274389904,0.0,0.0
607480.0,7.031018518518518,3.736066379666629,24.048833870583568,2095.01274389904,0.0,0.0
607490.0,7.031134259259259,3.736173074132181,24.046876026590326,2095.01274389904,0.0,0.0
607500.0,7.03125,3.736279768313671,24.044918179846754,2095.01274389904,0.0,0.0
607510.0,7.031365740740741,3.736386462325276,24.042960330309366,2095.01274389904,0.0,0.0
607520.0,7.031481481481482,3.7364931562730592,24.0410024779355,2095.01274389904,0.0,0.0
607530.0,7.0315972222222225,3.736599850261293,24.039044622682965,2095.01274389904,0.0,0.0
607540.0,7.031712962962963,3.736706544392858,24.03708676451031,2095.01274389904,0.0,0.0
607550.0,7.031828703703703,3.736813238768868,24.035128903376528,2095.01274389904,0.0,0.0
607560.0,7.031944444444444,3.7369199334891747,24.033171039241257,2095.01274389904,0.0,0.0
607570.0,7.032060185185185,3.737026628651991,24.031213172064554,2095.01274389904,0.0,0.0
607580.0,7.032175925925926,3.7371333243543075,24.029255301807147,2095.01274389904,0.0,0.0
607590.0,7.032291666666667,3.7372400206914493,24.02729742843026,2095.01274389904,0.0,0.0
607600.0,7.032407407407407,3.7373467177573945,24.025339551895588,2095.01274389904,0.0,0.0
607610.0,7.032523148148148,3.7374534156448145,24.02338167216542,2095.01274389904,0.0,0.0
607620.0,7.032638888888889,3.7375601144446944,24.0214237892025,2095.01274389904,0.0,0.0
607630.0,7.03275462962963,3.7376668142471323,24.01946590297013,2095.01274389904,0.0,0.0
607640.0,7.032870370370371,3.737773515140658,24.017508013432007,2095.01274389904,0.0,0.0
607650.0,7.032986111111111,3.737880217212273,24.01555012055244,2095.01274389904,0.0,0.0
607660.0,7.0331018518518515,3.737986920548206,24.013592224296136,2095.01274389904,0.0,0.0
607670.0,7.033217592592592,3.738093625232806,24.011634324628297,2095.01274389904,0.0,0.0
607680.0,7.033333333333333,3.7382003313497063,24.009676421514573,2095.01274389904,0.0,0.0
607690.0,7.033449074074074,3.7383070389810746,24.007718514921113,2095.01274389904,0.0,0.0
607700.0,7.033564814814815,3.738413748207624,24.00576060481448,2095.01274389904,0.0,0.0
607710.0,7.033680555555556,3.7385204591094157,24.003802691161752,2095.01274389904,0.0,0.0
607720.0,7.0337962962962965,3.7386271717647057,24.001844773930326,2095.01274389904,0.0,0.0
607730.0,7.033912037037037,3.738733886251133,23.99988685308812,2095.01274389904,0.0,0.0
607740.0,7.034027777777778,3.7388406026448746,23.997928928603443,2095.01274389904,0.0,0.0
607750.0,7.034143518518518,3.738947321021063,23.99597100044512,2095.01274389904,0.0,0.0
607760.0,7.034259259259259,3.739054041464884,23.994013068581946,2095.01274389904,0.0,0.0
607770.0,7.034375,3.7391607640499265,23.99205513298354,2095.01274389904,0.0,0.0
607780.0,7.034490740740741,3.7392674888480886,23.990097193619984,2095.01274389904,0.0,0.0
607790.0,7.0346064814814815,3.7393742159298906,23.988139250461664,2095.01274389904,0.0,0.0
607800.0,7.034722222222222,3.7394809453648916,23.98618130347937,2095.01274389904,0.0,0.0
607810.0,7.034837962962963,3.739587677221631,23.984223352644353,2095.01274389904,0.0,0.0
607820.0,7.034953703703704,3.739694411567689,23.982265397928117,2095.01274389904,0.0,0.0
607830.0,7.035069444444445,3.73980114846943,23.980307439302663,2095.01274389904,0.0,0.0
607840.0,7.035185185185185,3.7399078879923864,23.9783494767403,2095.01274389904,0.0,0.0
607850.0,7.035300925925926,3.7400146302012733,23.976391510213638,2095.01274389904,0.0,0.0
607860.0,7.035416666666666,3.74012137515962,23.97443353969576,2095.01274389904,0.0,0.0
607870.0,7.035532407407407,3.7402281229300938,23.972475565160074,2095.01274389904,0.0,0.0
607880.0,7.035648148148148,3.740334873574509,23.970517586580215,2095.01274389904,0.0,0.0
607890.0,7.035763888888889,3.7404416271535332,23.968559603930327,2095.01274389904,0.0,0.0
607900.0,7.03587962962963,3.7405483837271714,23.966601617184764,2095.01274389904,0.0,0.0
607910.0,7.035995370370371,3.740655143354389,23.964643626318306,2095.01274389904,0.0,0.0
607920.0,7.036111111111111,3.7407619060935815,23.962685631305956,2095.01274389904,0.0,0.0
607930.0,7.036226851851852,3.740868672001748,23.96072763212313,2095.01274389904,0.0,0.0
607940.0,7.036342592592592,3.740975441135578,23.958769628745486,2095.01274389904,0.0,0.0
607950.0,7.036458333333333,3.7410822135506976,23.956811621149054,2095.01274389904,0.0,0.0
607960.0,7.036574074074074,3.7411889893016785,23.954853609310167,2095.01274389904,0.0,0.0
607970.0,7.036689814814815,3.7412957684428196,23.952895593205394,2095.01274389904,0.0,0.0
607980.0,7.0368055555555555,3.7414025510270066,23.950937572811632,2095.01274389904,0.0,0.0
607990.0,7.036921296296296,3.741509337106885,23.948979548106173,2095.01274389904,0.0,0.0
608000.0,7.037037037037037,3.7416161267340082,23.947021519066475,2095.01274389904,0.0,0.0
608010.0,7.037152777777778,3.741722919963906,23.945063485670172,2095.01274389904,0.0,0.0
608020.0,7.037268518518519,3.7418297168541135,23.94310544789519,2095.01274389904,0.0,0.0
608030.0,7.03738425925926,3.7419365174538246,23.941147405719946,2095.01274389904,0.0,0.0
608040.0,7.0375,3.7420433218117477,23.939189359123098,2095.01274389904,0.0,0.0
608050.0,7.0376157407407405,3.742150129975337,23.937231308083593,2095.01274389904,0.0,0.0
608060.0,7.037731481481481,3.742256941991952,23.935273252580615,2095.01274389904,0.0,0.0
608070.0,7.037847222222222,3.7423637579076496,23.93331519259364,2095.01274389904,0.0,0.0
608080.0,7.037962962962963,3.742470577768408,23.931357128102384,2095.01274389904,0.0,0.0
608090.0,7.038078703703704,3.7425774016189233,23.929399059086812,2095.01274389904,0.0,0.0
608100.0,7.038194444444445,3.7426842295037646,23.92744098552716,2095.01274389904,0.0,0.0
608110.0,7.0383101851851855,3.742791061466616,23.925482907403858,2095.01274389904,0.0,0.0
608120.0,7.038425925925926,3.742897897550283,23.923524824697655,2095.01274389904,0.0,0.0
608130.0,7.038541666666666,3.743004737797401,23.921566737389444,2095.01274389904,0.0,0.0
608140.0,7.038657407407407,3.7431115822497505,23.91960864546045,2095.01274389904,0.0,0.0
608150.0,7.038773148148148,3.7432184309483376,23.917650548892073,2095.01274389904,0.0,0.0
608160.0,7.038888888888889,3.7433252839337943,23.915692447665922,2095.01274389904,0.0,0.0
608170.0,7.03900462962963,3.743432141246079,23.913734341763885,2095.01274389904,0.0,0.0
608180.0,7.03912037037037,3.743539002924482,23.911776231167998,2095.01274389904,0.0,0.0
608190.0,7.039236111111111,3.7436458690079446,23.909818115860617,2095.01274389904,0.0,0.0
608200.0,7.039351851851852,3.743752739534689,23.90785999582425,2095.01274389904,0.0,0.0
608210.0,7.039467592592593,3.7438596145421283,23.905901871041607,2095.01274389904,0.0,0.0
608220.0,7.039583333333334,3.743966494067597,23.90394374149559,2095.01274389904,0.0,0.0
608230.0,7.039699074074074,3.7440733781475695,23.90198560716936,2095.01274389904,0.0,0.0
608240.0,7.0398148148148145,3.744180266818054,23.900027468046286,2095.01274389904,0.0,0.0
608250.0,7.039930555555555,3.744287160114618,23.898069324109876,2095.01274389904,0.0,0.0
608260.0,7.040046296296296,3.744394058071984,23.896111175343897,2095.01274389904,0.0,0.0
608270.0,7.040162037037037,3.7445009607352064,23.894153021731988,2095.01274389904,0.0,0.0
608280.0,7.040277777777778,3.744607868139735,23.892194863258347,2095.01274389904,0.0,0.0
608290.0,7.040393518518519,3.744714780319055,23.890236699907284,2095.01274389904,0.0,0.0
608300.0,7.0405092592592595,3.744821697305863,23.88827853166334,2095.01274389904,0.0,0.0
608310.0,7.040625,3.7449286191324553,23.886320358511355,2095.01274389904,0.0,0.0
608320.0,7.04074074074074,3.745035545830638,23.88436218043612,2095.01274389904,0.0,0.0
608330.0,7.040856481481481,3.7451424774317608,23.882403997422788,2095.01274389904,0.0,0.0
608340.0,7.040972222222222,3.7452494139667123,23.880445809456596,2095.01274389904,0.0,0.0
608350.0,7.041087962962963,3.7453563554659266,23.87848761652304,2095.01274389904,0.0,0.0
608360.0,7.041203703703704,3.7454633019593806,23.87652941860766,2095.01274389904,0.0,0.0
608370.0,7.0413194444444445,3.7455702534766955,23.874571215696232,2095.01274389904,0.0,0.0
608380.0,7.041435185185185,3.7456772100467566,23.872613007774728,2095.01274389904,0.0,0.0
608390.0,7.041550925925926,3.745784171698468,23.87065479482919,2095.01274389904,0.0,0.0
608400.0,7.041666666666667,3.745891138460015,23.868696576845917,2095.01274389904,0.0,0.0
608410.0,7.041782407407408,3.745998110359243,23.86673835381131,2095.01274389904,0.0,0.0
608420.0,7.041898148148148,3.746105087423591,23.864780125711917,2095.01274389904,0.0,0.0
608430.0,7.042013888888889,3.7462120696801597,23.862821892534473,2095.01274389904,0.0,0.0
608440.0,7.042129629629629,3.746319057155438,23.86086365426583,2095.01274389904,0.0,0.0
608450.0,7.04224537037037,3.7464260498757485,23.85890541089303,2095.01274389904,0.0,0.0
608460.0,7.042361111111111,3.7465330478668712,23.85694716240321,2095.01274389904,0.0,0.0
608470.0,7.042476851851852,3.7466400511544413,23.854988908783696,2095.01274389904,0.0,0.0
608480.0,7.042592592592593,3.7467470597635604,23.853030650021925,2095.01274389904,0.0,0.0
608490.0,7.042708333333334,3.7468540737187412,23.85107238610546,2095.01274389904,0.0,0.0
608500.0,7.042824074074074,3.7469610930445865,23.84911411702205,2095.01274389904,0.0,0.0
608510.0,7.042939814814815,3.74706811776504,23.847155842759594,2095.01274389904,0.0,0.0
608520.0,7.043055555555555,3.7471751479075266,23.84519756330591,2095.01274389904,0.0,0.0
608530.0,7.043171296296296,3.7472821835038665,23.84323927864902,2095.01274389904,0.0,0.0
608540.0,7.043287037037037,3.7473892245768576,23.841280988777157,2095.01274389904,0.0,0.0
608550.0,7.043402777777778,3.747496271149033,23.839322693678838,2095.01274389904,0.0,0.0
608560.0,7.0435185185185185,3.7476033232423127,23.837364393342618,2095.01274389904,0.0,0.0
608570.0,7.043634259259259,3.747710380878725,23.83540608775718,2095.01274389904,0.0,0.0
608580.0,7.04375,3.7478174440797645,23.833447776911303,2095.01274389904,0.0,0.0
608590.0,7.043865740740741,3.7479245128663834,23.831489460793946,2095.01274389904,0.0,0.0
608600.0,7.043981481481482,3.748031587259745,23.829531139394177,2095.01274389904,0.0,0.0
608610.0,7.044097222222222,3.7481386672801875,23.82757281270109,2095.01274389904,0.0,0.0
608620.0,7.044212962962963,3.748245752947973,23.82561448070403,2095.01274389904,0.0,0.0
608630.0,7.0443287037037035,3.748352844283217,23.82365614339241,2095.01274389904,0.0,0.0
608640.0,7.044444444444444,3.748459941305588,23.82169780075567,2095.01274389904,0.0,0.0
608650.0,7.044560185185185,3.7485670440343233,23.81973945278346,2095.01274389904,0.0,0.0
608660.0,7.044675925925926,3.748674152488528,23.817781099465492,2095.01274389904,0.0,0.0
608670.0,7.044791666666667,3.748781266687165,23.815822740791535,2095.01274389904,0.0,0.0
608680.0,7.044907407407408,3.748888386648719,23.813864376751628,2095.01274389904,0.0,0.0
608690.0,7.0450231481481485,3.74899551239146,23.811906007335764,2095.01274389904,0.0,0.0
608700.0,7.045138888888889,3.749102643933469,23.809947632534065,2095.01274389904,0.0,0.0
608710.0,7.045254629629629,3.749209781292276,23.807989252336753,2095.01274389904,0.0,0.0
608720.0,7.04537037037037,3.7493169244856657,23.806030866734197,2095.01274389904,0.0,0.0
608730.0,7.045486111111111,3.7494240735306414,23.804072475716808,2095.01274389904,0.0,0.0
608740.0,7.045601851851852,3.749531228444271,23.802114079275192,2095.01274389904,0.0,0.0
608750.0,7.045717592592593,3.7496383892432017,23.800155677399882,2095.01274389904,0.0,0.0
608760.0,7.045833333333333,3.749745555944085,23.79819727008165,2095.01274389904,0.0,0.0
608770.0,7.045949074074074,3.749852728563084,23.796238857311245,2095.01274389904,0.0,0.0
608780.0,7.046064814814815,3.7499599071257825,23.794280439079447,2095.01274389904,0.0,0.0
608790.0,7.046180555555556,3.7500670916506995,23.79232201537715,2095.01274389904,0.0,0.0
608800.0,7.046296296296297,3.7501742821530595,23.790363586195546,2095.01274389904,0.0,0.0
608810.0,7.046412037037037,3.750281478648009,23.78840515152581,2095.01274389904,0.0,0.0
608820.0,7.0465277777777775,3.750388681150625,23.78644671135928,2095.01274389904,0.0,0.0
608830.0,7.046643518518518,3.750495889675549,23.78448826568737,2095.01274389904,0.0,0.0
608840.0,7.046759259259259,3.7506031042373458,23.782529814501558,2095.01274389904,0.0,0.0
608850.0,7.046875,3.750710324850156,23.780571357793377,2095.01274389904,0.0,0.0
608860.0,7.046990740740741,3.7508175515280593,23.778612895554478,2095.01274389904,0.0,0.0
608870.0,7.047106481481482,3.750924784285074,23.776654427776585,2095.01274389904,0.0,0.0
608880.0,7.0472222222222225,3.7510320231348784,23.77469595445147,2095.01274389904,0.0,0.0
608890.0,7.047337962962963,3.751139268090716,23.77273747557102,2095.01274389904,0.0,0.0
608900.0,7.047453703703703,3.751246519166173,23.770778991127195,2095.01274389904,0.0,0.0
608910.0,7.047569444444444,3.751353776374031,23.768820501112007,2095.01274389904,0.0,0.0
608920.0,7.047685185185185,3.7514610397274124,23.766862005517545,2095.01274389904,0.0,0.0
608930.0,7.047800925925926,3.7515683092389525,23.764903504335983,2095.01274389904,0.0,0.0
608940.0,7.047916666666667,3.751675584921172,23.76294499755957,2095.01274389904,0.0,0.0
608950.0,7.048032407407407,3.751782866786419,23.76098648518056,2095.01274389904,0.0,0.0
608960.0,7.048148148148148,3.7518901548468624,23.75902796719145,2095.01274389904,0.0,0.0
608970.0,7.048263888888889,3.7519974491144787,23.75706944358455,2095.01274389904,0.0,0.0
608980.0,7.04837962962963,3.7521047496010946,23.755110914352457,2095.01274389904,0.0,0.0
608990.0,7.048495370370371,3.7522120563183545,23.753152379487762,2095.01274389904,0.0,0.0
609000.0,7.048611111111111,3.7523193692777306,23.751193838983067,2095.01274389904,0.0,0.0
609010.0,7.0487268518518515,3.7524266884905364,23.74923529283109,2095.01274389904,0.0,0.0
609020.0,7.048842592592592,3.7525340139679106,23.74727674102461,2095.01274389904,0.0,0.0
609030.0,7.048958333333333,3.7526413457238603,23.7453181835564,2095.01274389904,0.0,0.0
609040.0,7.049074074074074,3.7527486837785835,23.743359620419195,2095.01274389904,0.0,0.0
609050.0,7.049189814814815,3.752856028142563,23.74140105160593,2095.01274389904,0.0,0.0
609060.0,7.049305555555556,3.752963378826144,23.739442477109773,2095.01274389904,0.0,0.0
609070.0,7.0494212962962965,3.7530707358395143,23.737483896923795,2095.01274389904,0.0,0.0
609080.0,7.049537037037037,3.7531780991927284,23.73552531104126,2095.01274389904,0.0,0.0
609090.0,7.049652777777778,3.7532854688956734,23.73356671945536,2095.01274389904,0.0,0.0
609100.0,7.049768518518518,3.753392844958114,23.731608122159457,2095.01274389904,0.0,0.0
609110.0,7.049884259259259,3.753500227389668,23.72964951914686,2095.01274389904,0.0,0.0
609120.0,7.05,3.753607616199805,23.72769091041103,2095.01274389904,0.0,0.0
609130.0,7.050115740740741,3.7537150113978806,23.725732295945445,2095.01274389904,0.0,0.0
609140.0,7.0502314814814815,3.7538224129931694,23.723773675743566,2095.01274389904,0.0,0.0
609150.0,7.050347222222222,3.7539298209945233,23.721815049799037,2095.01274389904,0.0,0.0
609160.0,7.050462962962963,3.7540372354111176,23.71985641810548,2095.01274389904,0.0,0.0
609170.0,7.050578703703704,3.7541446562517686,23.717897780656543,2095.01274389904,0.0,0.0
609180.0,7.050694444444445,3.754252083525017,23.715939137445993,2095.01274389904,0.0,0.0
609190.0,7.050810185185185,3.7543595172394317,23.71398048846754,2095.01274389904,0.0,0.0
609200.0,7.050925925925926,3.754466957403679,23.712021833715095,2095.01274389904,0.0,0.0
609210.0,7.051041666666666,3.754574404025862,23.71006317318249,2095.01274389904,0.0,0.0
609220.0,7.051157407407407,3.7546818571141833,23.708104506863638,2095.01274389904,0.0,0.0
609230.0,7.051273148148148,3.75478931667688,23.706145834752533,2095.01274389904,0.0,0.0
609240.0,7.051388888888889,3.754896782721844,23.704187156843158,2095.01274389904,0.0,0.0
609250.0,7.05150462962963,3.7550042552569423,23.702228473129576,2095.01274389904,0.0,0.0
609260.0,7.051620370370371,3.755111734289991,23.700269783605922,2095.01274389904,0.0,0.0
609270.0,7.051736111111111,3.7552192198284,23.698311088266344,2095.01274389904,0.0,0.0
609280.0,7.051851851851852,3.7553267118799254,23.696352387104994,2095.01274389904,0.0,0.0
609290.0,7.051967592592592,3.7554342104608076,23.694393680115926,2095.01274389904,0.0,0.0
609300.0,7.052083333333333,3.7555417155818116,23.69243496729335,2095.01274389904,0.0,0.0
609310.0,7.052199074074074,3.755649227249964,23.690476248631718,2095.01274389904,0.0,0.0
609320.0,7.052314814814815,3.755756745472198,23.68851752412537,2095.01274389904,0.0,0.0
609330.0,7.0524305555555555,3.7558642702554197,23.6865587937688,2095.01274389904,0.0,0.0
609340.0,7.052546296296296,3.755971801606142,23.684600057556516,2095.01274389904,0.0,0.0
609350.0,7.052662037037037,3.75607933953123,23.68264131548307,2095.01274389904,0.0,0.0
609360.0,7.052777777777778,3.75618688403715,23.680682567542956,2095.01274389904,0.0,0.0
609370.0,7.052893518518519,3.75629443513036,23.678723813730844,2095.01274389904,0.0,0.0
609380.0,7.05300925925926,3.756401992817223,23.676765054041425,2095.01274389904,0.0,0.0
609390.0,7.053125,3.7565095571040823,23.674806288469284,2095.01274389904,0.0,0.0
609400.0,7.0532407407407405,3.7566171279968956,23.672847517009178,2095.01274389904,0.0,0.0
609410.0,7.053356481481481,3.756724705501992,23.67088873965593,2095.01274389904,0.0,0.0
609420.0,7.053472222222222,3.7568322896253767,23.66892995640424,2095.01274389904,0.0,0.0
609430.0,7.053587962962963,3.7569398803727534,23.666971167248956,2095.01274389904,0.0,0.0
609440.0,7.053703703703704,3.757047477750186,23.665012372184986,2095.01274389904,0.0,0.0
609450.0,7.053819444444445,3.757155081763364,23.663053571207165,2095.01274389904,0.0,0.0
609460.0,7.0539351851851855,3.7572626924180397,23.66109476431048,2095.01274389904,0.0,0.0
609470.0,7.054050925925926,3.757370309719585,23.659135951489787,2095.01274389904,0.0,0.0
609480.0,7.054166666666666,3.7574779336737523,23.657177132740166,2095.01274389904,0.0,0.0
609490.0,7.054282407407407,3.757585564285983,23.65521830805659,2095.01274389904,0.0,0.0
609500.0,7.054398148148148,3.7576932015614166,23.653259477434137,2095.01274389904,0.0,0.0
609510.0,7.054513888888889,3.7578008455055745,23.651300640867916,2095.01274389904,0.0,0.0
609520.0,7.05462962962963,3.757908496123596,23.649341798352964,2095.01274389904,0.0,0.0
609530.0,7.05474537037037,3.758016153420706,23.64738294988452,2095.01274389904,0.0,0.0
609540.0,7.054861111111111,3.7581238174040887,23.645424095457603,2095.01274389904,0.0,0.0
609550.0,7.054976851851852,3.7582314880892014,23.643465235067254,2095.01274389904,0.0,0.0
609560.0,7.055092592592593,3.7583391654805087,23.641506368708782,2095.01274389904,0.0,0.0
609570.0,7.055208333333334,3.758446849582915,23.639547496377485,2095.01274389904,0.0,0.0
609580.0,7.055324074074074,3.7585545404009624,23.637588618068737,2095.01274389904,0.0,0.0
609590.0,7.0554398148148145,3.758662237939215,23.635629733777865,2095.01274389904,0.0,0.0
609600.0,7.055555555555555,3.7587699422021634,23.633670843500308,2095.01274389904,0.0,0.0
609610.0,7.055671296296296,3.7588776531942365,23.631711947231455,2095.01274389904,0.0,0.0
609620.0,7.055787037037037,3.758985370919887,23.629753044966822,2095.01274389904,0.0,0.0
609630.0,7.055902777777778,3.7590930953831934,23.627794136701834,2095.01274389904,0.0,0.0
609640.0,7.056018518518519,3.759200826588636,23.625835222432016,2095.01274389904,0.0,0.0
609650.0,7.0561342592592595,3.7593085645404085,23.623876302152897,2095.01274389904,0.0,0.0
609660.0,7.05625,3.7594163092424173,23.621917375860015,2095.01274389904,0.0,0.0
609670.0,7.05636574074074,3.7595240606989675,23.619958443548956,2095.01274389904,0.0,0.0
609680.0,7.056481481481481,3.7596318189140043,23.61799950521533,2095.01274389904,0.0,0.0
609690.0,7.056597222222222,3.759739583891496,23.61604056085474,2095.01274389904,0.0,0.0
609700.0,7.056712962962963,3.7598473556353595,23.614081610462858,2095.01274389904,0.0,0.0
609710.0,7.056828703703704,3.759955134149445,23.612122654035325,2095.01274389904,0.0,0.0
609720.0,7.0569444444444445,3.7600629194376425,23.61016369156785,2095.01274389904,0.0,0.0
609730.0,7.057060185185185,3.760170711503554,23.608204723056144,2095.01274389904,0.0,0.0
609740.0,7.057175925925926,3.760278510350881,23.606245748495912,2095.01274389904,0.0,0.0
609750.0,7.057291666666667,3.760386315983431,23.604286767882986,2095.01274389904,0.0,0.0
609760.0,7.057407407407408,3.760494128404804,23.602327781213084,2095.01274389904,0.0,0.0
609770.0,7.057523148148148,3.7606019476183357,23.600368788482033,2095.01274389904,0.0,0.0
609780.0,7.057638888888889,3.7607097736277497,23.598409789685597,2095.01274389904,0.0,0.0
609790.0,7.057754629629629,3.760817606436509,23.5964507848197,2095.01274389904,0.0,0.0
609800.0,7.05787037037037,3.760925446056127,23.594491773879955,2095.01274389904,0.0,0.0
609810.0,7.057986111111111,3.7610332924943353,23.592532756862198,2095.01274389904,0.0,0.0
609820.0,7.058101851851852,3.76114114575427,23.590573733762422,2095.01274389904,0.0,0.0
609830.0,7.058217592592593,3.7612490058388124,23.588614704576617,2095.01274389904,0.0,0.0
609840.0,7.058333333333334,3.761356872751235,23.586655669300722,2095.01274389904,0.0,0.0
609850.0,7.058449074074074,3.7614647464944877,23.584696627930796,2095.01274389904,0.0,0.0
609860.0,7.058564814814815,3.761572627071617,23.58273758046289,2095.01274389904,0.0,0.0
609870.0,7.058680555555555,3.7616805144854113,23.580778526893003,2095.01274389904,0.0,0.0
609880.0,7.058796296296296,3.761788408738775,23.57881946721724,2095.01274389904,0.0,0.0
609890.0,7.058912037037037,3.7618963098347793,23.576860401431706,2095.01274389904,0.0,0.0
609900.0,7.059027777777778,3.7620042177759547,23.57490132953245,2095.01274389904,0.0,0.0
609910.0,7.0591435185185185,3.762112132565307,23.572942251515627,2095.01274389904,0.0,0.0
609920.0,7.059259259259259,3.762220054205585,23.57098316737739,2095.01274389904,0.0,0.0
609930.0,7.059375,3.762327982699278,23.569024077113855,2095.01274389904,0.0,0.0
609940.0,7.059490740740741,3.7624359180492895,23.567064980721263,2095.01274389904,0.0,0.0
609950.0,7.059606481481482,3.7625438602581776,23.56510587819569,2095.01274389904,0.0,0.0
609960.0,7.059722222222222,3.762651809328629,23.563146769533454,2095.01274389904,0.0,0.0
609970.0,7.059837962962963,3.7627597652629934,23.561187654730656,2095.01274389904,0.0,0.0
609980.0,7.0599537037037035,3.7628677280640286,23.55922853378363,2095.01274389904,0.0,0.0
609990.0,7.060069444444444,3.7629756977342406,23.55726940668855,2095.01274389904,0.0,0.0
610000.0,7.060185185185185,3.763083674275888,23.555310273441705,2095.01274389904,0.0,0.0
610010.0,7.060300925925926,3.7631916576916997,23.553351134039392,2095.01274389904,0.0,0.0
610020.0,7.060416666666667,3.7632996479838696,23.55139198847787,2095.01274389904,0.0,0.0
610030.0,7.060532407407408,3.763407645154774,23.549432836753432,2095.01274389904,0.0,0.0
610040.0,7.0606481481481485,3.763515649206905,23.547473678862445,2095.01274389904,0.0,0.0
610050.0,7.060763888888889,3.763623660144341,23.545514514801162,2095.01274389904,0.0,0.0
610060.0,7.060879629629629,3.7637316779800813,23.543555344565746,2095.01274389904,0.0,0.0
610070.0,7.06099537037037,3.7638397027162016,23.541596168152598,2095.01274389904,0.0,0.0
610080.0,7.061111111111111,3.7639477343548964,23.539636985558086,2095.01274389904,0.0,0.0
610090.0,7.061226851851852,3.764055772898125,23.537677796778787,2095.01274389904,0.0,0.0
610100.0,7.061342592592593,3.7641638183478756,23.535718601811027,2095.01274389904,0.0,0.0
610110.0,7.061458333333333,3.764271870706132,23.533759400651373,2095.01274389904,0.0,0.0
610120.0,7.061574074074074,3.7643799299748397,23.531800193296313,2095.01274389904,0.0,0.0
610130.0,7.061689814814815,3.7644879961559266,23.529840979742314,2095.01274389904,0.0,0.0
610140.0,7.061805555555556,3.764596069251292,23.52788175998583,2095.01274389904,0.0,0.0
610150.0,7.061921296296297,3.764704149262816,23.52592253402349,2095.01274389904,0.0,0.0
610160.0,7.062037037037037,3.764812236192352,23.523963301851733,2095.01274389904,0.0,0.0
610170.0,7.0621527777777775,3.7649203300417344,23.522004063467154,2095.01274389904,0.0,0.0
610180.0,7.062268518518518,3.765028430812772,23.520044818866303,2095.01274389904,0.0,0.0
610190.0,7.062384259259259,3.7651365385072526,23.518085568045713,2095.01274389904,0.0,0.0
610200.0,7.0625,3.765244653126945,23.516126311002004,2095.01274389904,0.0,0.0
610210.0,7.062615740740741,3.7653527746735884,23.51416704773172,2095.01274389904,0.0,0.0
610220.0,7.062731481481482,3.765460903148978,23.512207778231474,2095.01274389904,0.0,0.0
610230.0,7.0628472222222225,3.765569038554676,23.51024850249788,2095.01274389904,0.0,0.0
610240.0,7.062962962962963,3.765677180892363,23.50828922052754,2095.01274389904,0.0,0.0
610250.0,7.063078703703703,3.7657853301638458,23.506329932317097,2095.01274389904,0.0,0.0
610260.0,7.063194444444444,3.7658934863707643,23.504370637863175,2095.01274389904,0.0,0.0
610270.0,7.063310185185185,3.766001649514528,23.502411337162442,2095.01274389904,0.0,0.0
610280.0,7.063425925925926,3.766109819596958,23.50045203021158,2095.01274389904,0.0,0.0
610290.0,7.063541666666667,3.7662179966195604,23.498492717007167,2095.01274389904,0.0,0.0
610300.0,7.063657407407407,3.766326180583898,23.496533397545953,2095.01274389904,0.0,0.0
610310.0,7.063773148148148,3.766434371499365,23.494574071824424,2095.01274389904,0.0,0.0
610320.0,7.063888888888889,3.7665425693722283,23.492614739839254,2095.01274389904,0.0,0.0
610330.0,7.06400462962963,3.7666507742038147,23.490655401587137,2095.01274389904,0.0,0.0
610340.0,7.064120370370371,3.766758985995508,23.488696057064935,2095.01274389904,0.0,0.0
610350.0,7.064236111111111,3.766867204748396,23.486736706269358,2095.01274389904,0.0,0.0
610360.0,7.0643518518518515,3.766975430463979,23.484777349197223,2095.01274389904,0.0,0.0
610370.0,7.064467592592592,3.7670836631434517,23.482817985845326,2095.01274389904,0.0,0.0
610380.0,7.064583333333333,3.767191902788076,23.480858616210526,2095.01274389904,0.0,0.0
610390.0,7.064699074074074,3.7673001493990905,23.478899240289596,2095.01274389904,0.0,0.0
610400.0,7.064814814814815,3.7674084029777273,23.47693985807935,2095.01274389904,0.0,0.0
610410.0,7.064930555555556,3.767516663525268,23.474980469576636,2095.01274389904,0.0,0.0
610420.0,7.0650462962962965,3.7676249310427763,23.473021074778273,2095.01274389904,0.0,0.0
610430.0,7.065162037037037,3.7677332055314396,23.471061673681152,2095.01274389904,0.0,0.0
610440.0,7.065277777777778,3.767841486992581,23.469102266282107,2095.01274389904,0.0,0.0
610450.0,7.065393518518518,3.767949775427365,23.467142852578,2095.01274389904,0.0,0.0
610460.0,7.065509259259259,3.7680580708367963,23.46518343256568,2095.01274389904,0.0,0.0
610470.0,7.065625,3.7681663732220163,23.46322400624206,2095.01274389904,0.0,0.0
610480.0,7.065740740740741,3.768274682584288,23.461264573603994,2095.01274389904,0.0,0.0
610490.0,7.0658564814814815,3.7683829989247375,23.459305134648403,2095.01274389904,0.0,0.0
610500.0,7.065972222222222,3.7684913222443206,23.457345689372154,2095.01274389904,0.0,0.0
610510.0,7.066087962962963,3.768599652544127,23.45538623777214,2095.01274389904,0.0,0.0
610520.0,7.066203703703704,3.768707989825388,23.45342677984535,2095.01274389904,0.0,0.0
610530.0,7.066319444444445,3.7688163340890943,23.451467315588623,2095.01274389904,0.0,0.0
610540.0,7.066435185185185,3.76892468533631,23.449507844998923,2095.01274389904,0.0,0.0
610550.0,7.066550925925926,3.7690330435680774,23.447548368073164,2095.01274389904,0.0,0.0
610560.0,7.066666666666666,3.7691414087867727,23.44558888480827,2095.01274389904,0.0,0.0
610570.0,7.066782407407407,3.7692497810046666,23.443629395200915,2095.01274389904,0.0,0.0
610580.0,7.066898148148148,3.769358160222816,23.441669899248154,2095.01274389904,0.0,0.0
610590.0,7.067013888888889,3.7694665464420405,23.43971039694702,2095.01274389904,0.0,0.0
610600.0,7.06712962962963,3.769574939663017,23.43775088829445,2095.01274389904,0.0,0.0
610610.0,7.067245370370371,3.769683339886552,23.43579137328758,2095.01274389904,0.0,0.0
610620.0,7.067361111111111,3.7697917471136724,23.433831851923397,2095.01274389904,0.0,0.0
610630.0,7.067476851851852,3.7699001613448795,23.43187232419894,2095.01274389904,0.0,0.0
610640.0,7.067592592592592,3.7700085825812493,23.429912790111224,2095.01274389904,0.0,0.0
610650.0,7.067708333333333,3.7701170108232835,23.427953249657378,2095.01274389904,0.0,0.0
610660.0,7.067824074074074,3.77022544607197,23.425993702834415,2095.01274389904,0.0,0.0
610670.0,7.067939814814815,3.7703338883280084,23.42403414963942,2095.01274389904,0.0,0.0
610680.0,7.0680555555555555,3.7704423375921574,23.42207459006942,2095.01274389904,0.0,0.0
610690.0,7.068171296296296,3.7705507938651737,23.420115024121515,2095.01274389904,0.0,0.0
610700.0,7.068287037037037,3.7706592571478135,23.418155451792792,2095.01274389904,0.0,0.0
610710.0,7.068402777777778,3.770767727440886,23.41619587308033,2095.01274389904,0.0,0.0
610720.0,7.068518518518519,3.7708762047449174,23.414236287981165,2095.01274389904,0.0,0.0
610730.0,7.06863425925926,3.7709846890609215,23.41227669649245,2095.01274389904,0.0,0.0
610740.0,7.06875,3.771093180389345,23.410317098611262,2095.01274389904,0.0,0.0
610750.0,7.0688657407407405,3.771201678731122,23.408357494334712,2095.01274389904,0.0,0.0
610760.0,7.068981481481481,3.7713101840868926,23.40639788365989,2095.01274389904,0.0,0.0
610770.0,7.069097222222222,3.771418696457365,23.404438266583927,2095.01274389904,0.0,0.0
610780.0,7.069212962962963,3.7715272158432462,23.4024786431039,2095.01274389904,0.0,0.0
610790.0,7.069328703703704,3.7716357422452287,23.40051901321697,2095.01274389904,0.0,0.0
610800.0,7.069444444444445,3.771744275664078,23.398559376920254,2095.01274389904,0.0,0.0
610810.0,7.0695601851851855,3.7718528161002736,23.396599734210866,2095.01274389904,0.0,0.0
610820.0,7.069675925925926,3.7719613635621583,23.394640085085772,2095.01274389904,0.0,0.0
610830.0,7.069791666666666,3.772069918055582,23.392680429542096,2095.01274389904,0.0,0.0
610840.0,7.069907407407407,3.772178479581031,23.390720767576948,2095.01274389904,0.0,0.0
610850.0,7.070023148148148,3.772287048138992,23.388761099187583,2095.01274389904,0.0,0.0
610860.0,7.070138888888889,3.7723956237300205,23.386801424371235,2095.01274389904,0.0,0.0
610870.0,7.07025462962963,3.7725042063543865,23.384841743125104,2095.01274389904,0.0,0.0
610880.0,7.07037037037037,3.7726127960127824,23.38288205544636,2095.01274389904,0.0,0.0
610890.0,7.070486111111111,3.7727213927056216,23.380922361332313,2095.01274389904,0.0,0.0
610900.0,7.070601851851852,3.772829996433436,23.378962660780108,2095.01274389904,0.0,0.0
610910.0,7.070717592592593,3.7729386071965036,23.377002953787056,2095.01274389904,0.0,0.0
610920.0,7.070833333333334,3.773047224995569,23.375043240350337,2095.01274389904,0.0,0.0
610930.0,7.070949074074074,3.773155849830896,23.373083520467187,2095.01274389904,0.0,0.0
610940.0,7.0710648148148145,3.7732644817029475,23.371123794134867,2095.01274389904,0.0,0.0
610950.0,7.071180555555555,3.773373120612403,23.36916406135058,2095.01274389904,0.0,0.0
610960.0,7.071296296296296,3.773481766559451,23.367204322111622,2095.01274389904,0.0,0.0
610970.0,7.071412037037037,3.7735904195448255,23.365244576415193,2095.01274389904,0.0,0.0
610980.0,7.071527777777778,3.7736990795687784,23.363284824258603,2095.01274389904,0.0,0.0
610990.0,7.071643518518519,3.7738077466317765,23.361325065639072,2095.01274389904,0.0,0.0
611000.0,7.0717592592592595,3.773916420734478,23.359365300553836,2095.01274389904,0.0,0.0
611010.0,7.071875,3.7740251018771316,23.357405529000186,2095.01274389904,0.0,0.0
611020.0,7.07199074074074,3.7741337900602665,23.355445750975427,2095.01274389904,0.0,0.0
611030.0,7.072106481481481,3.774242485284255,23.353485966476768,2095.01274389904,0.0,0.0
611040.0,7.072222222222222,3.774351187549767,23.351526175501487,2095.01274389904,0.0,0.0
611050.0,7.072337962962963,3.7744598968569654,23.34956637804683,2095.01274389904,0.0,0.0
611060.0,7.072453703703704,3.774568613206582,23.347606574110145,2095.01274389904,0.0,0.0
611070.0,7.0725694444444445,3.77467733659965,23.345646763688663,2095.01274389904,0.0,0.0
611080.0,7.072685185185185,3.7747860670488667,23.343686946779403,2095.01274389904,0.0,0.0
611090.0,7.072800925925926,3.774894804554285,23.341727123379723,2095.01274389904,0.0,0.0
611100.0,7.072916666666667,3.77500354911623,23.339767293486986,2095.01274389904,0.0,0.0
611110.0,7.073032407407408,3.7751123007348935,23.337807457098535,2095.01274389904,0.0,0.0
611120.0,7.073148148148148,3.775221059410748,23.335847614211712,2095.01274389904,0.0,0.0
611130.0,7.073263888888889,3.7753298251437752,23.333887764823878,2095.01274389904,0.0,0.0
611140.0,7.073379629629629,3.7754385979344502,23.331927908932435,2095.01274389904,0.0,0.0
611150.0,7.07349537037037,3.775547377782966,23.329968046534656,2095.01274389904,0.0,0.0
611160.0,7.073611111111111,3.7756561646895936,23.328008177628025,2095.01274389904,0.0,0.0
611170.0,7.073726851851852,3.7757649586546056,23.326048302209852,2095.01274389904,0.0,0.0
611180.0,7.073842592592593,3.77587375967826,23.324088420277466,2095.01274389904,0.0,0.0
611190.0,7.073958333333334,3.7759825677608316,23.32212853182827,2095.01274389904,0.0,0.0
611200.0,7.074074074074074,3.7760913829025946,23.32016863685969,2095.01274389904,0.0,0.0
611210.0,7.074189814814815,3.7762002051038155,23.318208735368994,2095.01274389904,0.0,0.0
611220.0,7.074305555555555,3.7763090343647754,23.316248827353657,2095.01274389904,0.0,0.0
611230.0,7.074421296296296,3.776417870685744,23.314288912811,2095.01274389904,0.0,0.0
611240.0,7.074537037037037,3.7765267140670002,23.31232899173841,2095.01274389904,0.0,0.0
611250.0,7.074652777777778,3.776635564508823,23.310369064133297,2095.01274389904,0.0,0.0
611260.0,7.0747685185185185,3.776744422011483,23.308409129993027,2095.01274389904,0.0,0.0
611270.0,7.074884259259259,3.776853286575265,23.306449189314986,2095.01274389904,0.0,0.0
611280.0,7.075,3.7769621582004533,23.304489242096533,2095.01274389904,0.0,0.0
611290.0,7.075115740740741,3.777071036887325,23.302529288335162,2095.01274389904,0.0,0.0
611300.0,7.075231481481482,3.77717992263616,23.30056932802814,2095.01274389904,0.0,0.0
611310.0,7.075347222222222,3.7772888154472493,23.298609361172932,2095.01274389904,0.0,0.0
611320.0,7.075462962962963,3.7773977153208724,23.29664938776692,2095.01274389904,0.0,0.0
611330.0,7.0755787037037035,3.7775066222644824,23.29468940780735,2095.01274389904,0.0,0.0
611340.0,7.075694444444444,3.7776155362840154,23.292729421291565,2095.01274389904,0.0,0.0
611350.0,7.075810185185185,3.777724457379562,23.29076942821697,2095.01274389904,0.0,0.0
611360.0,7.075925925925926,3.777833385551303,23.288809428581036,2095.01274389904,0.0,0.0
611370.0,7.076041666666667,3.7779423207991467,23.286849422381326,2095.01274389904,0.0,0.0
611380.0,7.076157407407408,3.7780512631234773,23.284889409615207,2095.01274389904,0.0,0.0
611390.0,7.0762731481481485,3.7781602125242095,23.28292939028021,2095.01274389904,0.0,0.0
611400.0,7.076388888888889,3.7782691690014674,23.280969364373767,2095.01274389904,0.0,0.0
611410.0,7.076504629629629,3.7783781325555093,23.27900933189338,2095.01274389904,0.0,0.0
611420.0,7.07662037037037,3.778487103186395,23.277049292836512,2095.01274389904,0.0,0.0
611430.0,7.076736111111111,3.778596080894259,23.275089247200658,2095.01274389904,0.0,0.0
611440.0,7.076851851851852,3.778705065679239,23.27312919498327,2095.01274389904,0.0,0.0
611450.0,7.076967592592593,3.7788140575414646,23.271169136181836,2095.01274389904,0.0,0.0
611460.0,7.077083333333333,3.778923056481082,23.26920907079384,2095.01274389904,0.0,0.0
611470.0,7.077199074074074,3.77903206249831,23.26724899881673,2095.01274389904,0.0,0.0
611480.0,7.077314814814815,3.7791410755931527,23.265288920248015,2095.01274389904,0.0,0.0
611490.0,7.077430555555556,3.7792500957657658,23.263328835085197,2095.01274389904,0.0,0.0
