time_s,day,pressure_bar,fill_pct,liquid_flow_kg_per_h,vapor_flow_kg_per_h,bog_excess_kg
611500.0,7.077546296296297,3.779359123016435,23.261368743325733,2095.01274389904,0.0,0.0
611510.0,7.077662037037037,3.7794681573452586,23.259408644967117,2095.01274389904,0.0,0.0
611520.0,7.0777777777777775,3.779577198752392,23.257448540006834,2095.01274389904,0.0,0.0
611530.0,7.077893518518518,3.7796862472379917,23.25548842844237,2095.01274389904,0.0,0.0
611540.0,7.078009259259259,3.7797953028023055,23.253528310271207,2095.01274389904,0.0,0.0
611550.0,7.078125,3.779904365445289,23.251568185490864,2095.01274389904,0.0,0.0
611560.0,7.078240740740741,3.7800134351673877,23.249608054098797,2095.01274389904,0.0,0.0
611570.0,7.078356481481482,3.7801225119685764,23.24764791609251,2095.01274389904,0.0,0.0
611580.0,7.0784722222222225,3.780231595849614,23.245687771469477,2095.01274389904,0.0,0.0
611590.0,7.078587962962963,3.780340686823195,23.243727620227006,2095.01274389904,0.0,0.0
611600.0,7.078703703703703,3.78044978488924,23.241767462362525,2095.01274389904,0.0,0.0
611610.0,7.078819444444444,3.7805588900477627,23.23980729787373,2095.01274389904,0.0,0.0
611620.0,7.078935185185185,3.780668002298762,23.23784712675807,2095.01274389904,0.0,0.0
611630.0,7.079050925925926,3.7807771216423256,23.235886949013207,2095.01274389904,0.0,0.0
611640.0,7.079166666666667,3.7808862480782612,23.233926764636642,2095.01274389904,0.0,0.0
611650.0,7.079282407407407,3.7809953816067994,23.23196657362592,2095.01274389904,0.0,0.0
611660.0,7.079398148148148,3.7811045222279027,23.230006375978693,2095.01274389904,0.0,0.0
611670.0,7.079513888888889,3.7812136699416663,23.228046171692434,2095.01274389904,0.0,0.0
611680.0,7.07962962962963,3.781322824747998,23.226085960764753,2095.01274389904,0.0,0.0
611690.0,7.079745370370371,3.7814319866470103,23.224125743193223,2095.01274389904,0.0,0.0
611700.0,7.079861111111111,3.7815411556386795,23.222165518975384,2095.01274389904,0.0,0.0
611710.0,7.0799768518518515,3.781650331723195,23.220205288108815,2095.01274389904,0.0,0.0
611720.0,7.080092592592592,3.7817595149005503,23.21824505059108,2095.01274389904,0.0,0.0
611730.0,7.080208333333333,3.7818687051708637,23.216284806419715,2095.01274389904,0.0,0.0
611740.0,7.080324074074074,3.7819779025340146,23.214324555592345,2095.01274389904,0.0,0.0
611750.0,7.080439814814815,3.782087106990331,23.21236429810656,2095.01274389904,0.0,0.0
611760.0,7.080555555555556,3.78219631853963,23.21040403395983,2095.01274389904,0.0,0.0
611770.0,7.0806712962962965,3.782305537182186,23.208443763149795,2095.01274389904,0.0,0.0
611780.0,7.080787037037037,3.7824147629180174,23.206483485674028,2095.01274389904,0.0,0.0
611790.0,7.080902777777778,3.782523995747207,23.204523201530044,2095.01274389904,0.0,0.0
611800.0,7.081018518518518,3.782633235669923,23.202562910715464,2095.01274389904,0.0,0.0
611810.0,7.081134259259259,3.78274248268606,23.200602613227904,2095.01274389904,0.0,0.0
611820.0,7.08125,3.7828517367959815,23.198642309064805,2095.01274389904,0.0,0.0
611830.0,7.081365740740741,3.7829609979995262,23.19668199822385,2095.01274389904,0.0,0.0
611840.0,7.0814814814814815,3.7830702663040046,23.194721680702493,2095.01274389904,0.0,0.0
611850.0,7.081597222222222,3.783179541715448,23.19276135649809,2095.01274389904,0.0,0.0
611860.0,7.081712962962963,3.7832888242335936,23.190801025608398,2095.01274389904,0.0,0.0
611870.0,7.081828703703704,3.783398113858642,23.188840688031036,2095.01274389904,0.0,0.0
611880.0,7.081944444444445,3.783507410590272,23.186880343763598,2095.01274389904,0.0,0.0
611890.0,7.082060185185185,3.7836167144286326,23.184919992803763,2095.01274389904,0.0,0.0
611900.0,7.082175925925926,3.7837260253736815,23.182959635149146,2095.01274389904,0.0,0.0
611910.0,7.082291666666666,3.783835343425184,23.180999270797432,2095.01274389904,0.0,0.0
611920.0,7.082407407407407,3.7839446685833087,23.179038899746246,2095.01274389904,0.0,0.0
611930.0,7.082523148148148,3.7840540008480255,23.177078521993195,2095.01274389904,0.0,0.0
611940.0,7.082638888888889,3.7841633402191217,23.175118137535993,2095.01274389904,0.0,0.0
611950.0,7.08275462962963,3.784272686696778,23.173157746372173,2095.01274389904,0.0,0.0
611960.0,7.082870370370371,3.784382040280926,23.171197348499458,2095.01274389904,0.0,0.0
611970.0,7.082986111111111,3.784491400971561,23.169236943915443,2095.01274389904,0.0,0.0
611980.0,7.083101851851852,3.7846007687687515,23.167276532617834,2095.01274389904,0.0,0.0
611990.0,7.083217592592592,3.784710143672376,23.165316114604202,2095.01274389904,0.0,0.0
612000.0,7.083333333333333,3.784819525682518,23.163355689872247,2095.01274389904,0.0,0.0
612010.0,7.083449074074074,3.78492891479919,23.16139525841955,2095.01274389904,0.0,0.0
612020.0,7.083564814814815,3.7850383110224297,23.159434820243824,2095.01274389904,0.0,0.0
612030.0,7.0836805555555555,3.7851477143522585,23.15747437534268,2095.01274389904,0.0,0.0
612040.0,7.083796296296296,3.7852571247886475,23.155513923713727,2095.01274389904,0.0,0.0
612050.0,7.083912037037037,3.785366542331778,23.153553465354662,2095.01274389904,0.0,0.0
612060.0,7.084027777777778,3.7854759669816835,23.151593000263084,2095.01274389904,0.0,0.0
612070.0,7.084143518518519,3.7855853987382924,23.149632528436697,2095.01274389904,0.0,0.0
612080.0,7.08425925925926,3.785694837601653,23.147672049873076,2095.01274389904,0.0,0.0
612090.0,7.084375,3.7858042835723738,23.145711564569897,2095.01274389904,0.0,0.0
612100.0,7.0844907407407405,3.7859137366631144,23.14375107252453,2095.01274389904,0.0,0.0
612110.0,7.084606481481481,3.786023196873755,23.141790573734692,2095.01274389904,0.0,0.0
612120.0,7.084722222222222,3.7861326642041933,23.1398300681981,2095.01274389904,0.0,0.0
612130.0,7.084837962962963,3.7862421386543916,23.13786955591246,2095.01274389904,0.0,0.0
612140.0,7.084953703703704,3.786351620224048,23.135909036875475,2095.01274389904,0.0,0.0
612150.0,7.085069444444445,3.7864611089132807,23.13394851108488,2095.01274389904,0.0,0.0
612160.0,7.0851851851851855,3.78657060472194,23.13198797853833,2095.01274389904,0.0,0.0
612170.0,7.085300925925926,3.7866801076499494,23.13002743923359,2095.01274389904,0.0,0.0
612180.0,7.085416666666666,3.7867896176972424,23.12806689316831,2095.01274389904,0.0,0.0
612190.0,7.085532407407407,3.786899134863824,23.126106340340232,2095.01274389904,0.0,0.0
612200.0,7.085648148148148,3.787008659149445,23.12414578074709,2095.01274389904,0.0,0.0
612210.0,7.085763888888889,3.7871181905543203,23.122185214386572,2095.01274389904,0.0,0.0
612220.0,7.08587962962963,3.787227729078138,23.120224641256318,2095.01274389904,0.0,0.0
612230.0,7.08599537037037,3.7873372747210685,23.11826406135414,2095.01274389904,0.0,0.0
612240.0,7.086111111111111,3.787446827483083,23.116303474677693,2095.01274389904,0.0,0.0
612250.0,7.086226851851852,3.78755638736396,23.114342881224708,2095.01274389904,0.0,0.0
612260.0,7.086342592592593,3.7876659543638747,23.112382280992847,2095.01274389904,0.0,0.0
612270.0,7.086458333333334,3.7877755284827566,23.11042167397982,2095.01274389904,0.0,0.0
612280.0,7.086574074074074,3.7878851097206,23.10846106018338,2095.01274389904,0.0,0.0
612290.0,7.0866898148148145,3.7879946980774086,23.10650043960121,2095.01274389904,0.0,0.0
612300.0,7.086805555555555,3.7881042935531837,23.10453981223101,2095.01274389904,0.0,0.0
612310.0,7.086921296296296,3.788213896147942,23.102579178070506,2095.01274389904,0.0,0.0
612320.0,7.087037037037037,3.788323505861699,23.100618537117377,2095.01274389904,0.0,0.0
612330.0,7.087152777777778,3.7884331226944825,23.098657889369374,2095.01274389904,0.0,0.0
612340.0,7.087268518518519,3.788542746646382,23.096697234824138,2095.01274389904,0.0,0.0
612350.0,7.0873842592592595,3.7886523777242314,23.094736573479285,2095.01274389904,0.0,0.0
612360.0,7.0875,3.7887620159341813,23.09277590533242,2095.01274389904,0.0,0.0
612370.0,7.08761574074074,3.7888716612762168,23.090815230381267,2095.01274389904,0.0,0.0
612380.0,7.087731481481481,3.788981313750137,23.08885454862367,2095.01274389904,0.0,0.0
612390.0,7.087847222222222,3.7890909733558877,23.086893860057373,2095.01274389904,0.0,0.0
612400.0,7.087962962962963,3.7892006400932106,23.084933164680095,2095.01274389904,0.0,0.0
612410.0,7.088078703703704,3.789310313961998,23.082972462489685,2095.01274389904,0.0,0.0
612420.0,7.0881944444444445,3.789419994962284,23.081011753483885,2095.01274389904,0.0,0.0
612430.0,7.088310185185185,3.789529683093898,23.07905103766045,2095.01274389904,0.0,0.0
612440.0,7.088425925925926,3.7896393783567595,23.07709031501714,2095.01274389904,0.0,0.0
612450.0,7.088541666666667,3.7897490807507825,23.07512958555175,2095.01274389904,0.0,0.0
612460.0,7.088657407407408,3.789858790275889,23.07316884926201,2095.01274389904,0.0,0.0
612470.0,7.088773148148148,3.7899685069320213,23.071208106145736,2095.01274389904,0.0,0.0
612480.0,7.088888888888889,3.790078230719109,23.06924735620064,2095.01274389904,0.0,0.0
612490.0,7.089004629629629,3.7901879616371006,23.06728659942451,2095.01274389904,0.0,0.0
612500.0,7.08912037037037,3.7902976996860183,23.065325835815106,2095.01274389904,0.0,0.0
612510.0,7.089236111111111,3.7904074448656884,23.063365065370245,2095.01274389904,0.0,0.0
612520.0,7.089351851851852,3.7905171971760736,23.061404288087623,2095.01274389904,0.0,0.0
612530.0,7.089467592592593,3.790626956617278,23.05944350396498,2095.01274389904,0.0,0.0
612540.0,7.089583333333334,3.790736723189284,23.057482713000166,2095.01274389904,0.0,0.0
612550.0,7.089699074074074,3.7908464968918776,23.055521915190923,2095.01274389904,0.0,0.0
612560.0,7.089814814814815,3.790956277725244,23.05356111053497,2095.01274389904,0.0,0.0
612570.0,7.089930555555555,3.7910660656893183,23.051600299030124,2095.01274389904,0.0,0.0
612580.0,7.090046296296296,3.7911758607841626,23.049639480674088,2095.01274389904,0.0,0.0
612590.0,7.090162037037037,3.7912856630095986,23.04767865546467,2095.01274389904,0.0,0.0
612600.0,7.090277777777778,3.7913954723661796,23.04571782339962,2095.01274389904,0.0,0.0
612610.0,7.0903935185185185,3.79150528886676,23.043756984476428,2095.01274389904,0.0,0.0
612620.0,7.090509259259259,3.7916151125109847,23.04179613869291,2095.01274389904,0.0,0.0
612630.0,7.090625,3.7917249432988953,23.039835286046944,2095.01274389904,0.0,0.0
612640.0,7.090740740740741,3.7918347812302793,23.03787442653627,2095.01274389904,0.0,0.0
612650.0,7.090856481481482,3.7919446263050673,23.035913560158818,2095.01274389904,0.0,0.0
612660.0,7.090972222222222,3.792054478522994,23.03395268691234,2095.01274389904,0.0,0.0
612670.0,7.091087962962963,3.7921643378839374,23.03199180679467,2095.01274389904,0.0,0.0
612680.0,7.0912037037037035,3.7922742043879203,23.030030919803657,2095.01274389904,0.0,0.0
612690.0,7.091319444444444,3.7923840780347637,23.028070025937115,2095.01274389904,0.0,0.0
612700.0,7.091435185185185,3.7924939588243696,23.02610912519282,2095.01274389904,0.0,0.0
612710.0,7.091550925925926,3.7926038467567125,23.02414821756869,2095.01274389904,0.0,0.0
612720.0,7.091666666666667,3.792713741831513,23.022187303062474,2095.01274389904,0.0,0.0
612730.0,7.091782407407408,3.792823644048887,23.020226381671964,2095.01274389904,0.0,0.0
612740.0,7.0918981481481485,3.7929335534086994,23.018265453395053,2095.01274389904,0.0,0.0
612750.0,7.092013888888889,3.793043469910887,23.01630451822949,2095.01274389904,0.0,0.0
612760.0,7.092129629629629,3.7931533935553987,23.01434357617315,2095.01274389904,0.0,0.0
612770.0,7.09224537037037,3.793263324342174,23.01238262722381,2095.01274389904,0.0,0.0
612780.0,7.092361111111111,3.793373262271187,23.010421671379337,2095.01274389904,0.0,0.0
612790.0,7.092476851851852,3.7934832073424523,23.008460708637486,2095.01274389904,0.0,0.0
612800.0,7.092592592592593,3.793593159555752,23.006499738996116,2095.01274389904,0.0,0.0
612810.0,7.092708333333333,3.7937031189112522,23.004538762453013,2095.01274389904,0.0,0.0
612820.0,7.092824074074074,3.793813085408883,23.002577779006057,2095.01274389904,0.0,0.0
612830.0,7.092939814814815,3.793923059048687,23.000616788652973,2095.01274389904,0.0,0.0
612840.0,7.093055555555556,3.7940330398305373,22.998655791391602,2095.01274389904,0.0,0.0
612850.0,7.093171296296297,3.7941430277544317,22.99669478721979,2095.01274389904,0.0,0.0
612860.0,7.093287037037037,3.79425302282756,22.994733776135202,2095.01274389904,0.0,0.0
612870.0,7.0934027777777775,3.7943630250558398,22.992772758135526,2095.01274389904,0.0,0.0
612880.0,7.093518518518518,3.794473034439298,22.990811733218685,2095.01274389904,0.0,0.0
612890.0,7.093634259259259,3.79458305097771,22.988850701382532,2095.01274389904,0.0,0.0
612900.0,7.09375,3.7946930746709233,22.98688966262496,2095.01274389904,0.0,0.0
612910.0,7.093865740740741,3.7948031055187994,22.98492861694381,2095.01274389904,0.0,0.0
612920.0,7.093981481481482,3.7949131435212022,22.982967564337006,2095.01274389904,0.0,0.0
612930.0,7.0940972222222225,3.795023188678,22.981006504802373,2095.01274389904,0.0,0.0
612940.0,7.094212962962963,3.7951332409890806,22.97904543833778,2095.01274389904,0.0,0.0
612950.0,7.094328703703703,3.7952433004543358,22.977084364941195,2095.01274389904,0.0,0.0
612960.0,7.094444444444444,3.7953533670736554,22.975123284610397,2095.01274389904,0.0,0.0
612970.0,7.094560185185185,3.7954634408469485,22.973162197343235,2095.01274389904,0.0,0.0
612980.0,7.094675925925926,3.795573521774192,22.971201103137716,2095.01274389904,0.0,0.0
612990.0,7.094791666666667,3.7956836098551086,22.96924000199153,2095.01274389904,0.0,0.0
613000.0,7.094907407407407,3.795793705089828,22.96727889390267,2095.01274389904,0.0,0.0
613010.0,7.095023148148148,3.795903807478205,22.96531777886891,2095.01274389904,0.0,0.0
613020.0,7.095138888888889,3.796013917020198,22.96335665688823,2095.01274389904,0.0,0.0
613030.0,7.09525462962963,3.796124033715805,22.961395527958413,2095.01274389904,0.0,0.0
613040.0,7.095370370370371,3.7962341575648,22.95943439207736,2095.01274389904,0.0,0.0
613050.0,7.095486111111111,3.796344288567396,22.957473249242923,2095.01274389904,0.0,0.0
613060.0,7.0956018518518515,3.7964544267233657,22.955512099452942,2095.01274389904,0.0,0.0
613070.0,7.095717592592592,3.7965645720326977,22.95355094270534,2095.01274389904,0.0,0.0
613080.0,7.095833333333333,3.7966747244954884,22.95158977899792,2095.01274389904,0.0,0.0
613090.0,7.095949074074074,3.796784884111667,22.949628608328595,2095.01274389904,0.0,0.0
613100.0,7.096064814814815,3.796895050881296,22.9476674306952,2095.01274389904,0.0,0.0
613110.0,7.096180555555556,3.797005224804589,22.945706246095583,2095.01274389904,0.0,0.0
613120.0,7.0962962962962965,3.797115405894636,22.94374505452736,2095.01274389904,0.0,0.0
613130.0,7.096412037037037,3.7972255941511963,22.941783855988458,2095.01274389904,0.0,0.0
613140.0,7.096527777777778,3.7973357895741082,22.939822650476817,2095.01274389904,0.0,0.0
613150.0,7.096643518518518,3.7974459921632016,22.93786143799031,2095.01274389904,0.0,0.0
613160.0,7.096759259259259,3.7975562019183333,22.935900218526932,2095.01274389904,0.0,0.0
613170.0,7.096875,3.7976664188393636,22.933938992084563,2095.01274389904,0.0,0.0
613180.0,7.096990740740741,3.797776642926153,22.93197775866113,2095.01274389904,0.0,0.0
613190.0,7.0971064814814815,3.7978868741785816,22.930016518254565,2095.01274389904,0.0,0.0
613200.0,7.097222222222222,3.7979971125965286,22.92805527086278,2095.01274389904,0.0,0.0
613210.0,7.097337962962963,3.7981073581799523,22.9260940164837,2095.01274389904,0.0,0.0
613220.0,7.097453703703704,3.7982176109285577,22.9241327551152,2095.01274389904,0.0,0.0
613230.0,7.097569444444445,3.7983278708424386,22.922171486755275,2095.01274389904,0.0,0.0
613240.0,7.097685185185185,3.7984381379214507,22.920210211401802,2095.01274389904,0.0,0.0
613250.0,7.097800925925926,3.798548412165576,22.91824892905264,2095.01274389904,0.0,0.0
613260.0,7.097916666666666,3.7986586935746174,22.91628763970579,2095.01274389904,0.0,0.0
613270.0,7.098032407407407,3.798768982148511,22.914326343359125,2095.01274389904,0.0,0.0
613280.0,7.098148148148148,3.7988792778873304,22.912365040010563,2095.01274389904,0.0,0.0
613290.0,7.098263888888889,3.798989580790954,22.910403729658007,2095.01274389904,0.0,0.0
613300.0,7.09837962962963,3.7990998908593494,22.9084424122994,2095.01274389904,0.0,0.0
613310.0,7.098495370370371,3.79921020809247,22.906481087932587,2095.01274389904,0.0,0.0
613320.0,7.098611111111111,3.7993205324903014,22.904519756555548,2095.01274389904,0.0,0.0
613330.0,7.098726851851852,3.79943086405281,22.90255841816616,2095.01274389904,0.0,0.0
613340.0,7.098842592592592,3.7995412027799844,22.900597072762316,2095.01274389904,0.0,0.0
613350.0,7.098958333333333,3.799651548671878,22.89863572034197,2095.01274389904,0.0,0.0
613360.0,7.099074074074074,3.799761901728302,22.89667436090297,2095.01274389904,0.0,0.0
613370.0,7.099189814814815,3.79987226195667,22.89471299444312,2095.01274389904,0.0,0.0
613380.0,7.0993055555555555,3.799982629362907,22.892751620960247,2095.01274389904,0.0,0.0
613390.0,7.099421296296296,3.800093003946836,22.8907902404523,2095.01274389904,0.0,0.0
613400.0,7.099537037037037,3.800203385708419,22.888828852917236,2095.01274389904,0.0,0.0
613410.0,7.099652777777778,3.800313774647441,22.886867458353095,2095.01274389904,0.0,0.0
613420.0,7.099768518518519,3.800424170763816,22.884906056757735,2095.01274389904,0.0,0.0
613430.0,7.09988425925926,3.8005345740572194,22.88294464812922,2095.01274389904,0.0,0.0
613440.0,7.1,3.8006449845277075,22.88098323246548,2095.01274389904,0.0,0.0
613450.0,7.1001157407407405,3.80075540217516,22.879021809764435,2095.01274389904,0.0,0.0
613460.0,7.100231481481481,3.800865826999283,22.877060380024144,2095.01274389904,0.0,0.0
613470.0,7.100347222222222,3.800976259000214,22.875098943242484,2095.01274389904,0.0,0.0
613480.0,7.100462962962963,3.80108669817767,22.873137499417474,2095.01274389904,0.0,0.0
613490.0,7.100578703703704,3.8011971445315664,22.871176048547014,2095.01274389904,0.0,0.0
613500.0,7.100694444444445,3.8013075980620004,22.869214590629106,2095.01274389904,0.0,0.0
613510.0,7.1008101851851855,3.801418058768721,22.867253125661723,2095.01274389904,0.0,0.0
613520.0,7.100925925925926,3.8015285266516585,22.86529165364278,2095.01274389904,0.0,0.0
613530.0,7.101041666666666,3.8016390017108748,22.863330174570237,2095.01274389904,0.0,0.0
613540.0,7.101157407407407,3.801749483946261,22.86136868844212,2095.01274389904,0.0,0.0
613550.0,7.101273148148148,3.8018599733578284,22.859407195256274,2095.01274389904,0.0,0.0
613560.0,7.101388888888889,3.801970469945421,22.857445695010735,2095.01274389904,0.0,0.0
613570.0,7.10150462962963,3.802080973709002,22.8554841877034,2095.01274389904,0.0,0.0
613580.0,7.10162037037037,3.8021914846486817,22.853522673332265,2095.01274389904,0.0,0.0
613590.0,7.101736111111111,3.8023020027644368,22.851561151895247,2095.01274389904,0.0,0.0
613600.0,7.101851851851852,3.8024125280560725,22.84959962339036,2095.01274389904,0.0,0.0
613610.0,7.101967592592593,3.8025230605237725,22.8476380878155,2095.01274389904,0.0,0.0
613620.0,7.102083333333334,3.8026336001680674,22.845676545168587,2095.01274389904,0.0,0.0
613630.0,7.102199074074074,3.802744147001782,22.843714995447346,2095.01274389904,0.0,0.0
613640.0,7.1023148148148145,3.802854701024749,22.841753438649835,2095.01274389904,0.0,0.0
613650.0,7.102430555555555,3.802965262236795,22.839791874774,2095.01274389904,0.0,0.0
613660.0,7.102546296296296,3.8030758306377708,22.837830303817906,2095.01274389904,0.0,0.0
613670.0,7.102662037037037,3.80318640622752,22.83586872577954,2095.01274389904,0.0,0.0
613680.0,7.102777777777778,3.8032969890059083,22.833907140656887,2095.01274389904,0.0,0.0
613690.0,7.102893518518519,3.8034075789728052,22.83194554844802,2095.01274389904,0.0,0.0
613700.0,7.1030092592592595,3.803518176128083,22.82998394915086,2095.01274389904,0.0,0.0
613710.0,7.103125,3.8036287804716964,22.8280223427635,2095.01274389904,0.0,0.0
613720.0,7.10324074074074,3.8037393920033464,22.82606072928389,2095.01274389904,0.0,0.0
613730.0,7.103356481481481,3.803850010723125,22.824099108710058,2095.01274389904,0.0,0.0
613740.0,7.103472222222222,3.8039606366309395,22.822137481040016,2095.01274389904,0.0,0.0
613750.0,7.103587962962963,3.8040712697265215,22.82017584627171,2095.01274389904,0.0,0.0
613760.0,7.103703703703704,3.8041819100099836,22.818214204403176,2095.01274389904,0.0,0.0
613770.0,7.1038194444444445,3.804292557481198,22.816252555432435,2095.01274389904,0.0,0.0
613780.0,7.103935185185185,3.8044032121401012,22.814290899357466,2095.01274389904,0.0,0.0
613790.0,7.104050925925926,3.8045138739866426,22.812329236176243,2095.01274389904,0.0,0.0
613800.0,7.104166666666667,3.804624543020843,22.810367565886818,2095.01274389904,0.0,0.0
613810.0,7.104282407407408,3.804735219242472,22.8084058884871,2095.01274389904,0.0,0.0
613820.0,7.104398148148148,3.804845902651694,22.806444203975204,2095.01274389904,0.0,0.0
613830.0,7.104513888888889,3.8049565932484164,22.804482512349022,2095.01274389904,0.0,0.0
613840.0,7.104629629629629,3.8050672910326835,22.802520813606577,2095.01274389904,0.0,0.0
613850.0,7.10474537037037,3.8051779960043675,22.800559107745897,2095.01274389904,0.0,0.0
613860.0,7.104861111111111,3.805288708163461,22.79859739476491,2095.01274389904,0.0,0.0
613870.0,7.104976851851852,3.8053994275101584,22.796635674661648,2095.01274389904,0.0,0.0
613880.0,7.105092592592593,3.805510154051692,22.79467394743397,2095.01274389904,0.0,0.0
613890.0,7.105208333333334,3.8056208877941566,22.79271221307975,2095.01274389904,0.0,0.0
613900.0,7.105324074074074,3.805731628737387,22.790750471597025,2095.01274389904,0.0,0.0
613910.0,7.105439814814815,3.805842376881045,22.78878872298393,2095.01274389904,0.0,0.0
613920.0,7.105555555555555,3.805953132225224,22.78682696723845,2095.01274389904,0.0,0.0
613930.0,7.105671296296296,3.8060638947696006,22.78486520435868,2095.01274389904,0.0,0.0
613940.0,7.105787037037037,3.806174664514045,22.7829034343426,2095.01274389904,0.0,0.0
613950.0,7.105902777777778,3.8062854414585545,22.780941657188347,2095.01274389904,0.0,0.0
613960.0,7.1060185185185185,3.806396225602956,22.778979872893903,2095.01274389904,0.0,0.0
613970.0,7.106134259259259,3.806507016947199,22.777018081457303,2095.01274389904,0.0,0.0
613980.0,7.10625,3.806617815491067,22.77505628287671,2095.01274389904,0.0,0.0
613990.0,7.106365740740741,3.8067286212345306,22.773094477150014,2095.01274389904,0.0,0.0
614000.0,7.106481481481482,3.806839434177448,22.771132664275324,2095.01274389904,0.0,0.0
614010.0,7.106597222222222,3.806950254319864,22.76917084425068,2095.01274389904,0.0,0.0
614020.0,7.106712962962963,3.8070610816616517,22.767209017074148,2095.01274389904,0.0,0.0
614030.0,7.1068287037037035,3.8071719162027513,22.765247182743718,2095.01274389904,0.0,0.0
614040.0,7.106944444444444,3.8072827579431148,22.763285341257443,2095.01274389904,0.0,0.0
614050.0,7.107060185185185,3.807393606882697,22.761323492613407,2095.01274389904,0.0,0.0
614060.0,7.107175925925926,3.8075044630214583,22.75936163680956,2095.01274389904,0.0,0.0
614070.0,7.107291666666667,3.80761532635937,22.757399773843996,2095.01274389904,0.0,0.0
614080.0,7.107407407407408,3.807726196896412,22.755437903714736,2095.01274389904,0.0,0.0
614090.0,7.1075231481481485,3.80783707463257,22.75347602641982,2095.01274389904,0.0,0.0
614100.0,7.107638888888889,3.8079479595678287,22.751514141957237,2095.01274389904,0.0,0.0
614110.0,7.107754629629629,3.808058851702258,22.749552250325106,2095.01274389904,0.0,0.0
614120.0,7.10787037037037,3.8081697510356722,22.747590351521364,2095.01274389904,0.0,0.0
614130.0,7.107986111111111,3.808280657569176,22.74562844554409,2095.01274389904,0.0,0.0
614140.0,7.108101851851852,3.8083915713153362,22.74366653239104,2095.01274389904,0.0,0.0
614150.0,7.108217592592593,3.808502492273993,22.74170461206031,2095.01274389904,0.0,0.0
614160.0,7.108333333333333,3.8086134204449853,22.73974268455,2095.01274389904,0.0,0.0
614170.0,7.108449074074074,3.808724355828165,22.737780749858203,2095.01274389904,0.0,0.0
614180.0,7.108564814814815,3.8088352984233906,22.735818807983037,2095.01274389904,0.0,0.0
614190.0,7.108680555555556,3.808946248230529,22.733856858922504,2095.01274389904,0.0,0.0
614200.0,7.108796296296297,3.8090572052494633,22.73189490267481,2095.01274389904,0.0,0.0
614210.0,7.108912037037037,3.8091681694801327,22.729932939237948,2095.01274389904,0.0,0.0
614220.0,7.1090277777777775,3.8092791409222553,22.72797096861005,2095.01274389904,0.0,0.0
614230.0,7.109143518518518,3.8093901195759168,22.726008990789197,2095.01274389904,0.0,0.0
614240.0,7.109259259259259,3.8095011054410257,22.724047005773457,2095.01274389904,0.0,0.0
614250.0,7.109375,3.809612098517378,22.7220850135609,2095.01274389904,0.0,0.0
614260.0,7.109490740740741,3.8097230988049042,22.72012301414962,2095.01274389904,0.0,0.0
614270.0,7.109606481481482,3.8098341063036596,22.71816100753772,2095.01274389904,0.0,0.0
614280.0,7.1097222222222225,3.8099451210135205,22.71619899372321,2095.01274389904,0.0,0.0
614290.0,7.109837962962963,3.8100561429345032,22.714236972704235,2095.01274389904,0.0,0.0
614300.0,7.109953703703703,3.810167172066384,22.712274944478867,2095.01274389904,0.0,0.0
614310.0,7.110069444444444,3.810278208409306,22.710312909045115,2095.01274389904,0.0,0.0
614320.0,7.110185185185185,3.810389251963181,22.70835086640112,2095.01274389904,0.0,0.0
614330.0,7.110300925925926,3.810500302727995,22.706388816544937,2095.01274389904,0.0,0.0
614340.0,7.110416666666667,3.8106113607037284,22.704426759474604,2095.01274389904,0.0,0.0
614350.0,7.110532407407407,3.810722425890375,22.702464695188226,2095.01274389904,0.0,0.0
614360.0,7.110648148148148,3.8108334982879333,22.700502623683857,2095.01274389904,0.0,0.0
614370.0,7.110763888888889,3.810944577896416,22.698540544959588,2095.01274389904,0.0,0.0
614380.0,7.11087962962963,3.811055664715837,22.696578459013477,2095.01274389904,0.0,0.0
614390.0,7.110995370370371,3.811166758754122,22.694616365843395,2095.01274389904,0.0,0.0
614400.0,7.111111111111111,3.811277860016874,22.692654265447427,2095.01274389904,0.0,0.0
614410.0,7.1112268518518515,3.8113889685039317,22.690692157823616,2095.01274389904,0.0,0.0
614420.0,7.111342592592592,3.8115000842151487,22.688730042970143,2095.01274389904,0.0,0.0
614430.0,7.111458333333333,3.811611207150384,22.68676792088512,2095.01274389904,0.0,0.0
614440.0,7.111574074074074,3.811722337309571,22.684805791566706,2095.01274389904,0.0,0.0
614450.0,7.111689814814815,3.811833474692461,22.68284365501296,2095.01274389904,0.0,0.0
614460.0,7.111805555555556,3.8119446192989535,22.680881511222093,2095.01274389904,0.0,0.0
614470.0,7.1119212962962965,3.812055771129052,22.678919360192136,2095.01274389904,0.0,0.0
614480.0,7.112037037037037,3.8121669301826113,22.676957201921283,2095.01274389904,0.0,0.0
614490.0,7.112152777777778,3.8122780964595364,22.674995036407616,2095.01274389904,0.0,0.0
614500.0,7.112268518518518,3.812389269959746,22.67303286364922,2095.01274389904,0.0,0.0
614510.0,7.112384259259259,3.812500450683232,22.671070683644317,2095.01274389904,0.0,0.0
614520.0,7.1125,3.8126116386297544,22.669108496390955,2095.01274389904,0.0,0.0
614530.0,7.112615740740741,3.812722833799435,22.66714630188725,2095.01274389904,0.0,0.0
614540.0,7.1127314814814815,3.812834036192164,22.665184100131295,2095.01274389904,0.0,0.0
614550.0,7.112847222222222,3.812945245807961,22.66322189112126,2095.01274389904,0.0,0.0
614560.0,7.112962962962963,3.813056462646675,22.6612596748552,2095.01274389904,0.0,0.0
614570.0,7.113078703703704,3.8131676867082773,22.659297451331256,2095.01274389904,0.0,0.0
614580.0,7.113194444444445,3.813278917992871,22.657335220547527,2095.01274389904,0.0,0.0
614590.0,7.113310185185185,3.8133901565004455,22.655372982502126,2095.01274389904,0.0,0.0
614600.0,7.113425925925926,3.8135014022308793,22.65341073719318,2095.01274389904,0.0,0.0
614610.0,7.113541666666666,3.813612655184174,22.651448484618754,2095.01274389904,0.0,0.0
614620.0,7.113657407407407,3.813723915360459,22.649486224776965,2095.01274389904,0.0,0.0
614630.0,7.113773148148148,3.8138351827596884,22.647523957665936,2095.01274389904,0.0,0.0
614640.0,7.113888888888889,3.8139464573833037,22.645561683283724,2095.01274389904,0.0,0.0
614650.0,7.11400462962963,3.8140577392434323,22.643599401628222,2095.01274389904,0.0,0.0
614660.0,7.114120370370371,3.814169028340156,22.64163711269761,2095.01274389904,0.0,0.0
614670.0,7.114236111111111,3.8142803246730903,22.639674816490007,2095.01274389904,0.0,0.0
614680.0,7.114351851851852,3.8143916282422765,22.63771251300362,2095.01274389904,0.0,0.0
614690.0,7.114467592592592,3.8145029390475234,22.635750202236636,2095.01274389904,0.0,0.0
614700.0,7.114583333333333,3.814614257088769,22.633787884187154,2095.01274389904,0.0,0.0
614710.0,7.114699074074074,3.8147255823657282,22.631825558853347,2095.01274389904,0.0,0.0
614720.0,7.114814814814815,3.8148369148785357,22.629863226233418,2095.01274389904,0.0,0.0
614730.0,7.1149305555555555,3.8149482546268576,22.627900886325484,2095.01274389904,0.0,0.0
614740.0,7.115046296296296,3.8150596016107854,22.62593853912774,2095.01274389904,0.0,0.0
614750.0,7.115162037037037,3.8151709558301805,22.623976184638288,2095.01274389904,0.0,0.0
614760.0,7.115277777777778,3.8152823172849817,22.622013822855333,2095.01274389904,0.0,0.0
614770.0,7.115393518518519,3.815393685975119,22.620051453776977,2095.01274389904,0.0,0.0
614780.0,7.11550925925926,3.815505061900539,22.618089077401425,2095.01274389904,0.0,0.0
614790.0,7.115625,3.8156164450612575,22.61612669372677,2095.01274389904,0.0,0.0
614800.0,7.1157407407407405,3.815727835457122,22.614164302751206,2095.01274389904,0.0,0.0
614810.0,7.115856481481481,3.8158392330881,22.612201904472876,2095.01274389904,0.0,0.0
614820.0,7.115972222222222,3.815950637954281,22.610239498889893,2095.01274389904,0.0,0.0
614830.0,7.116087962962963,3.816062050055595,22.608277086000438,2095.01274389904,0.0,0.0
614840.0,7.116203703703704,3.816173469392035,22.606314665802643,2095.01274389904,0.0,0.0
614850.0,7.116319444444445,3.816284895963596,22.604352238294634,2095.01274389904,0.0,0.0
614860.0,7.1164351851851855,3.8163963297702845,22.60238980347455,2095.01274389904,0.0,0.0
614870.0,7.116550925925926,3.8165077708121147,22.60042736134057,2095.01274389904,0.0,0.0
614880.0,7.116666666666666,3.8166192190891093,22.598464911890815,2095.01274389904,0.0,0.0
614890.0,7.116782407407407,3.816730674601342,22.59650245512341,2095.01274389904,0.0,0.0
614900.0,7.116898148148148,3.81684213735717,22.594539991036353,2095.01274389904,0.0,0.0
614910.0,7.117013888888889,3.816953607361959,22.592577519627675,2095.01274389904,0.0,0.0
614920.0,7.11712962962963,3.8170650846154,22.59061504089566,2095.01274389904,0.0,0.0
614930.0,7.11724537037037,3.8171765691174047,22.588652554838447,2095.01274389904,0.0,0.0
614940.0,7.117361111111111,3.8172880608677935,22.586690061454252,2095.01274389904,0.0,0.0
614950.0,7.117476851851852,3.817399559866617,22.584727560741293,2095.01274389904,0.0,0.0
614960.0,7.117592592592593,3.817511066113541,22.582765052697773,2095.01274389904,0.0,0.0
614970.0,7.117708333333334,3.817622579608633,22.58080253732183,2095.01274389904,0.0,0.0
614980.0,7.117824074074074,3.8177341003517418,22.578840014611707,2095.01274389904,0.0,0.0
614990.0,7.1179398148148145,3.817845628342785,22.576877484565554,2095.01274389904,0.0,0.0
615000.0,7.118055555555555,3.8179571635816885,22.574914947181615,2095.01274389904,0.0,0.0
615010.0,7.118171296296296,3.8180687060684395,22.572952402458043,2095.01274389904,0.0,0.0
615020.0,7.118287037037037,3.8181802558028104,22.570989850393055,2095.01274389904,0.0,0.0
615030.0,7.118402777777778,3.818291812784972,22.569027290984767,2095.01274389904,0.0,0.0
615040.0,7.118518518518519,3.8184033770146595,22.567064724231443,2095.01274389904,0.0,0.0
615050.0,7.1186342592592595,3.8185149484920022,22.565102150131207,2095.01274389904,0.0,0.0
615060.0,7.11875,3.8186265272168027,22.563139568682306,2095.01274389904,0.0,0.0
615070.0,7.11886574074074,3.818738113189154,22.561176979882845,2095.01274389904,0.0,0.0
615080.0,7.118981481481481,3.818849706409049,22.559214383731067,2095.01274389904,0.0,0.0
615090.0,7.119097222222222,3.818961306876479,22.557251780225094,2095.01274389904,0.0,0.0
615100.0,7.119212962962963,3.819072914591501,22.555289169363157,2095.01274389904,0.0,0.0
615110.0,7.119328703703704,3.8191845295540134,22.553326551143424,2095.01274389904,0.0,0.0
615120.0,7.1194444444444445,3.8192961517640343,22.551363925564,2095.01274389904,0.0,0.0
615130.0,7.119560185185185,3.819407781221749,22.549401292623173,2095.01274389904,0.0,0.0
615140.0,7.119675925925926,3.819519417926966,22.547438652318988,2095.01274389904,0.0,0.0
615150.0,7.119791666666667,3.8196310618818354,22.545476004649682,2095.01274389904,0.0,0.0
615160.0,7.119907407407408,3.819742713098137,22.54351334961316,2095.01274389904,0.0,0.0
615170.0,7.120023148148148,3.8198543715757896,22.5415506872077,2095.01274389904,0.0,0.0
615180.0,7.120138888888889,3.8199660373144777,22.5395880174315,2095.01274389904,0.0,0.0
615190.0,7.120254629629629,3.820077710314254,22.537625340282837,2095.01274389904,0.0,0.0
615200.0,7.12037037037037,3.820189390574942,22.535662655759893,2095.01274389904,0.0,0.0
615210.0,7.120486111111111,3.8203010780964894,22.533699963860915,2095.01274389904,0.0,0.0
615220.0,7.120601851851852,3.8204127728786323,22.531737264584144,2095.01274389904,0.0,0.0
615230.0,7.120717592592593,3.8205244749214446,22.52977455792784,2095.01274389904,0.0,0.0
615240.0,7.120833333333334,3.820636184224793,22.527811843890206,2095.01274389904,0.0,0.0
615250.0,7.120949074074074,3.820747900788594,22.52584912246938,2095.01274389904,0.0,0.0
615260.0,7.121064814814815,3.820859624612793,22.523886393663712,2095.01274389904,0.0,0.0
615270.0,7.121180555555555,3.820971355697321,22.52192365747132,2095.01274389904,0.0,0.0
615280.0,7.121296296296296,3.8210830940421414,22.519960913890507,2095.01274389904,0.0,0.0
615290.0,7.121412037037037,3.821194839647208,22.517998162919444,2095.01274389904,0.0,0.0
615300.0,7.121527777777778,3.821306592512487,22.51603540455636,2095.01274389904,0.0,0.0
615310.0,7.1216435185185185,3.8214183526379526,22.51407263879947,2095.01274389904,0.0,0.0
615320.0,7.121759259259259,3.82153012002359,22.512109865646977,2095.01274389904,0.0,0.0
615330.0,7.121875,3.8216418946693853,22.510147085097124,2095.01274389904,0.0,0.0
615340.0,7.121990740740741,3.8217536765753346,22.508184297148052,2095.01274389904,0.0,0.0
615350.0,7.122106481481482,3.8218654657414475,22.50622150179807,2095.01274389904,0.0,0.0
615360.0,7.122222222222222,3.821977262167782,22.5042586990453,2095.01274389904,0.0,0.0
615370.0,7.122337962962963,3.8220890658542,22.50229588888803,2095.01274389904,0.0,0.0
615380.0,7.1224537037037035,3.8222008768009466,22.500333071324402,2095.01274389904,0.0,0.0
615390.0,7.122569444444444,3.8223126950078306,22.498370246352632,2095.01274389904,0.0,0.0
615400.0,7.122685185185185,3.822424520475059,22.496407413970946,2095.01274389904,0.0,0.0
615410.0,7.122800925925926,3.822536353211827,22.494444574177358,2095.01274389904,0.0,0.0
615420.0,7.122916666666667,3.8226481932226806,22.492481726970077,2095.01274389904,0.0,0.0
615430.0,7.123032407407408,3.822760040507543,22.490518872347305,2095.01274389904,0.0,0.0
615440.0,7.1231481481481485,3.8228718950661227,22.488556010307363,2095.01274389904,0.0,0.0
615450.0,7.123263888888889,3.822983756898467,22.486593140848463,2095.01274389904,0.0,0.0
615460.0,7.123379629629629,3.823095626004424,22.48463026396895,2095.01274389904,0.0,0.0
615470.0,7.12349537037037,3.8232075023839363,22.482667379666978,2095.01274389904,0.0,0.0
615480.0,7.123611111111111,3.8233193860367662,22.48070448794091,2095.01274389904,0.0,0.0
615490.0,7.123726851851852,3.8234312769629866,22.47874158878895,2095.01274389904,0.0,0.0
615500.0,7.123842592592593,3.8235431751624773,22.476778682209364,2095.01274389904,0.0,0.0
615510.0,7.123958333333333,3.823655080635231,22.47481576820043,2095.01274389904,0.0,0.0
615520.0,7.124074074074074,3.8237669933810214,22.47285284676035,2095.01274389904,0.0,0.0
615530.0,7.124189814814815,3.8238789134000286,22.470889917887412,2095.01274389904,0.0,0.0
615540.0,7.124305555555556,3.8239908406920455,22.468926981579898,2095.01274389904,0.0,0.0
615550.0,7.124421296296297,3.824102775257099,22.466964037836,2095.01274389904,0.0,0.0
615560.0,7.124537037037037,3.8242147170951606,22.465001086653967,2095.01274389904,0.0,0.0
615570.0,7.1246527777777775,3.8243266662061615,22.463038128032075,2095.01274389904,0.0,0.0
615580.0,7.124768518518518,3.8244386225902067,22.461075161968544,2095.01274389904,0.0,0.0
615590.0,7.124884259259259,3.824550586247242,22.459112188461656,2095.01274389904,0.0,0.0
615600.0,7.125,3.8246625571772714,22.45714920750962,2095.01274389904,0.0,0.0
615610.0,7.125115740740741,3.824774535380311,22.455186219110715,2095.01274389904,0.0,0.0
615620.0,7.125231481481482,3.824886520856381,22.4532232232631,2095.01274389904,0.0,0.0
615630.0,7.1253472222222225,3.8249985136055633,22.451260219965093,2095.01274389904,0.0,0.0
615640.0,7.125462962962963,3.825110513627787,22.4492972092149,2095.01274389904,0.0,0.0
615650.0,7.125578703703703,3.8252225209231003,22.447334191010775,2095.01274389904,0.0,0.0
615660.0,7.125694444444444,3.8253345354943287,22.44537116535088,2095.01274389904,0.0,0.0
615670.0,7.125810185185185,3.825446557352653,22.443408132233284,2095.01274389904,0.0,0.0
615680.0,7.125925925925926,3.825558586497939,22.44144509165627,2095.01274389904,0.0,0.0
615690.0,7.126041666666667,3.8256706229300645,22.43948204361816,2095.01274389904,0.0,0.0
615700.0,7.126157407407407,3.825782666648913,22.437518988117226,2095.01274389904,0.0,0.0
615710.0,7.126273148148148,3.8258947176543856,22.435555925151764,2095.01274389904,0.0,0.0
615720.0,7.126388888888889,3.8260067759463814,22.433592854720093,2095.01274389904,0.0,0.0
615730.0,7.12650462962963,3.8261188415248664,22.431629776820476,2095.01274389904,0.0,0.0
615740.0,7.126620370370371,3.8262309143896047,22.42966669145122,2095.01274389904,0.0,0.0
615750.0,7.126736111111111,3.8263429945406866,22.427703598610602,2095.01274389904,0.0,0.0
615760.0,7.1268518518518515,3.8264550819780503,22.425740498296935,2095.01274389904,0.0,0.0
615770.0,7.126967592592592,3.826567176701483,22.423777390508484,2095.01274389904,0.0,0.0
615780.0,7.127083333333333,3.8266792787111568,22.421814275243552,2095.01274389904,0.0,0.0
615790.0,7.127199074074074,3.8267913880068174,22.419851152500396,2095.01274389904,0.0,0.0
615800.0,7.127314814814815,3.8269035045886004,22.41788802227729,2095.01274389904,0.0,0.0
615810.0,7.127430555555556,3.8270156284564267,22.415924884572544,2095.01274389904,0.0,0.0
615820.0,7.1275462962962965,3.8271277596102893,22.4139617393844,2095.01274389904,0.0,0.0
615830.0,7.127662037037037,3.82723989805018,22.411998586711192,2095.01274389904,0.0,0.0
615840.0,7.127777777777778,3.8273520437760995,22.41003542655114,2095.01274389904,0.0,0.0
615850.0,7.127893518518518,3.8274641967880614,22.408072258902518,2095.01274389904,0.0,0.0
615860.0,7.128009259259259,3.827576357086135,22.406109083763642,2095.01274389904,0.0,0.0
615870.0,7.128125,3.8276885246702355,22.404145901132758,2095.01274389904,0.0,0.0
615880.0,7.128240740740741,3.827800699540399,22.402182711008138,2095.01274389904,0.0,0.0
615890.0,7.1283564814814815,3.82791288169677,22.40021951338805,2095.01274389904,0.0,0.0
615900.0,7.128472222222222,3.828025071139337,22.39825630827072,2095.01274389904,0.0,0.0
615910.0,7.128587962962963,3.828137267868156,22.3962930956545,2095.01274389904,0.0,0.0
615920.0,7.128703703703704,3.828249471893364,22.394329875537426,2095.01274389904,0.0,0.0
615930.0,7.128819444444445,3.8283616832187533,22.39236664791772,2095.01274389904,0.0,0.0
615940.0,7.128935185185185,3.8284739018442027,22.39040341279376,2095.01274389904,0.0,0.0
615950.0,7.129050925925926,3.828586127769601,22.388440170163854,2095.01274389904,0.0,0.0
615960.0,7.129166666666666,3.828698360994844,22.386476920026286,2095.01274389904,0.0,0.0
615970.0,7.129282407407407,3.8288106015198373,22.384513662379437,2095.01274389904,0.0,0.0
615980.0,7.129398148148148,3.8289228493445044,22.382550397221664,2095.01274389904,0.0,0.0
615990.0,7.129513888888889,3.829035104468757,22.380587124551205,2095.01274389904,0.0,0.0
616000.0,7.12962962962963,3.8291473668925318,22.378623844366434,2095.01274389904,0.0,0.0
616010.0,7.129745370370371,3.8292596366157725,22.37666055666562,2095.01274389904,0.0,0.0
616020.0,7.129861111111111,3.8293719136384765,22.37469726144713,2095.01274389904,0.0,0.0
616030.0,7.129976851851852,3.829484197960499,22.37273395870927,2095.01274389904,0.0,0.0
616040.0,7.130092592592592,3.8295964895818044,22.370770648450307,2095.01274389904,0.0,0.0
616050.0,7.130208333333333,3.8297087885025247,22.368807330668588,2095.01274389904,0.0,0.0
616060.0,7.130324074074074,3.8298210947224347,22.36684400536244,2095.01274389904,0.0,0.0
616070.0,7.130439814814815,3.8299334082416765,22.364880672530173,2095.01274389904,0.0,0.0
616080.0,7.1305555555555555,3.830045729060198,22.362917332170014,2095.01274389904,0.0,0.0
616090.0,7.130671296296296,3.830158057178006,22.36095398428039,2095.01274389904,0.0,0.0
616100.0,7.130787037037037,3.830270392595162,22.358990628859523,2095.01274389904,0.0,0.0
616110.0,7.130902777777778,3.8303827353115816,22.357027265905696,2095.01274389904,0.0,0.0
616120.0,7.131018518518519,3.8304950853273443,22.355063895417278,2095.01274389904,0.0,0.0
616130.0,7.13113425925926,3.830607442642432,22.35310051739252,2095.01274389904,0.0,0.0
616140.0,7.13125,3.830719807256996,22.351137131829788,2095.01274389904,0.0,0.0
616150.0,7.1313657407407405,3.8308321791710256,22.349173738727277,2095.01274389904,0.0,0.0
616160.0,7.131481481481481,3.8309445583845823,22.347210338083364,2095.01274389904,0.0,0.0
616170.0,7.131597222222222,3.831056944901286,22.345246929896224,2095.01274389904,0.0,0.0
616180.0,7.131712962962963,3.831169338731659,22.34328351416406,2095.01274389904,0.0,0.0
616190.0,7.131828703703704,3.8312817398754175,22.341320090885137,2095.01274389904,0.0,0.0
616200.0,7.131944444444445,3.8313941483326146,22.339356660057884,2095.01274389904,0.0,0.0
616210.0,7.1320601851851855,3.8315065641031385,22.337393221680646,2095.01274389904,0.0,0.0
616220.0,7.132175925925926,3.8316189871867548,22.335429775751773,2095.01274389904,0.0,0.0
616230.0,7.132291666666666,3.831731417583526,22.33346632226962,2095.01274389904,0.0,0.0
616240.0,7.132407407407407,3.831843855293327,22.331502861232515,2095.01274389904,0.0,0.0
616250.0,7.132523148148148,3.831956300316144,22.329539392638864,2095.01274389904,0.0,0.0
616260.0,7.132638888888889,3.8320687526517654,22.327575916486957,2095.01274389904,0.0,0.0
616270.0,7.13275462962963,3.832181212300298,22.325612432775166,2095.01274389904,0.0,0.0
616280.0,7.13287037037037,3.8322936792616487,22.323648941501798,2095.01274389904,0.0,0.0
616290.0,7.132986111111111,3.8324061535358367,22.321685442665242,2095.01274389904,0.0,0.0
616300.0,7.133101851851852,3.8325186351226836,22.319721936263857,2095.01274389904,0.0,0.0
616310.0,7.133217592592593,3.8326311240223325,22.31775842229593,2095.01274389904,0.0,0.0
616320.0,7.133333333333334,3.832743620234713,22.315794900759805,2095.01274389904,0.0,0.0
616330.0,7.133449074074074,3.8328561237598904,22.313831371653873,2095.01274389904,0.0,0.0
616340.0,7.1335648148148145,3.8329686345977567,22.311867834976383,2095.01274389904,0.0,0.0
616350.0,7.133680555555555,3.833081152748386,22.30990429072573,2095.01274389904,0.0,0.0
616360.0,7.133796296296296,3.8331936782117957,22.30794073890022,2095.01274389904,0.0,0.0
616370.0,7.133912037037037,3.8333062109880207,22.305977179498203,2095.01274389904,0.0,0.0
616380.0,7.134027777777778,3.833418751077045,22.304013612517988,2095.01274389904,0.0,0.0
616390.0,7.134143518518519,3.83353129847907,22.30205003795793,2095.01274389904,0.0,0.0
616400.0,7.1342592592592595,3.8336438531939847,22.300086455816317,2095.01274389904,0.0,0.0
616410.0,7.134375,3.8337564152219095,22.29812286609149,2095.01274389904,0.0,0.0
616420.0,7.13449074074074,3.8338689845628506,22.29615926878177,2095.01274389904,0.0,0.0
616430.0,7.134606481481481,3.8339815612281374,22.29419566388531,2095.01274389904,0.0,0.0
616440.0,7.134722222222222,3.8340941452204533,22.292232051400415,2095.01274389904,0.0,0.0
616450.0,7.134837962962963,3.8342067365398993,22.29026843132546,2095.01274389904,0.0,0.0
616460.0,7.134953703703704,3.834319335186216,22.28830480365887,2095.01274389904,0.0,0.0
616470.0,7.1350694444444445,3.8344319411593153,22.286341168398973,2095.01274389904,0.0,0.0
616480.0,7.135185185185185,3.834544554459217,22.284377525544212,2095.01274389904,0.0,0.0
616490.0,7.135300925925926,3.834657175085852,22.282413875092942,2095.01274389904,0.0,0.0
616500.0,7.135416666666667,3.834769803038995,22.280450217043523,2095.01274389904,0.0,0.0
616510.0,7.135532407407408,3.834882438318803,22.278486551394387,2095.01274389904,0.0,0.0
616520.0,7.135648148148148,3.8349950809250672,22.276522878143815,2095.01274389904,0.0,0.0
616530.0,7.135763888888889,3.8351077308577577,22.27455919729027,2095.01274389904,0.0,0.0
616540.0,7.135879629629629,3.8352203881169444,22.27259550883208,2095.01274389904,0.0,0.0
616550.0,7.13599537037037,3.8353330527025498,22.27063181276763,2095.01274389904,0.0,0.0
616560.0,7.136111111111111,3.835445724614565,22.268668109095263,2095.01274389904,0.0,0.0
616570.0,7.136226851851852,3.835558403852982,22.266704397813392,2095.01274389904,0.0,0.0
616580.0,7.136342592592593,3.8356710904178493,22.264740678920337,2095.01274389904,0.0,0.0
616590.0,7.136458333333334,3.8357837843090348,22.262776952414484,2095.01274389904,0.0,0.0
616600.0,7.136574074074074,3.8358964855267486,22.260813218294178,2095.01274389904,0.0,0.0
616610.0,7.136689814814815,3.8360091940708183,22.258849476557792,2095.01274389904,0.0,0.0
616620.0,7.136805555555555,3.8361219099414297,22.25688572720367,2095.01274389904,0.0,0.0
616630.0,7.136921296296296,3.8362346331386186,22.254921970230217,2095.01274389904,0.0,0.0
616640.0,7.137037037037037,3.836347363662282,22.252958205635743,2095.01274389904,0.0,0.0
616650.0,7.137152777777778,3.836460101512677,22.250994433418583,2095.01274389904,0.0,0.0
616660.0,7.1372685185185185,3.836572846689661,22.249030653577126,2095.01274389904,0.0,0.0
616670.0,7.137384259259259,3.836685599193508,22.247066866109737,2095.01274389904,0.0,0.0
616680.0,7.1375,3.8367983590286907,22.24510307101464,2095.01274389904,0.0,0.0
616690.0,7.137615740740741,3.8369111262049085,22.2431392682901,2095.01274389904,0.0,0.0
616700.0,7.137731481481482,3.8370239007220017,22.24117545793451,2095.01274389904,0.0,0.0
616710.0,7.137847222222222,3.8371366825798643,22.239211639946262,2095.01274389904,0.0,0.0
616720.0,7.137962962962963,3.8372494717784633,22.237247814323794,2095.01274389904,0.0,0.0
616730.0,7.1380787037037035,3.8373622683175648,22.235283981065482,2095.01274389904,0.0,0.0
616740.0,7.138194444444444,3.8374750721972513,22.233320140169788,2095.01274389904,0.0,0.0
616750.0,7.138310185185185,3.837587883417404,22.231356291635095,2095.01274389904,0.0,0.0
616760.0,7.138425925925926,3.8377007019779756,22.22939243545979,2095.01274389904,0.0,0.0
616770.0,7.138541666666667,3.8378135278789647,22.227428571642285,2095.01274389904,0.0,0.0
616780.0,7.138657407407408,3.8379263611201946,22.225464700181043,2095.01274389904,0.0,0.0
616790.0,7.1387731481481485,3.838039201701774,22.22350082107433,2095.01274389904,0.0,0.0
616800.0,7.138888888888889,3.8381520496236927,22.221536934320675,2095.01274389904,0.0,0.0
616810.0,7.139004629629629,3.83826490488578,22.219573039918387,2095.01274389904,0.0,0.0
616820.0,7.13912037037037,3.8383777674881947,22.217609137865928,2095.01274389904,0.0,0.0
616830.0,7.139236111111111,3.8384906374308776,22.21564522816162,2095.01274389904,0.0,0.0
616840.0,7.139351851851852,3.8386035147138458,22.213681310803906,2095.01274389904,0.0,0.0
616850.0,7.139467592592593,3.8387163993371263,22.211717385791154,2095.01274389904,0.0,0.0
616860.0,7.139583333333333,3.838829291300783,22.20975345312178,2095.01274389904,0.0,0.0
616870.0,7.139699074074074,3.8389421906047145,22.207789512794125,2095.01274389904,0.0,0.0
616880.0,7.139814814814815,3.839055097249107,22.205825564806617,2095.01274389904,0.0,0.0
616890.0,7.139930555555556,3.839168011234005,22.20386160915757,2095.01274389904,0.0,0.0
