time_s,day,pressure_bar,fill_pct,liquid_flow_kg_per_h,vapor_flow_kg_per_h,bog_excess_kg
616900.0,7.140046296296297,3.8392809325593205,22.201897645845428,2095.01274389904,0.0,0.0
616910.0,7.140162037037037,3.8393938612252723,22.199933674868607,2095.01274389904,0.0,0.0
616920.0,7.1402777777777775,3.8395067972318713,22.19796969622538,2095.01274389904,0.0,0.0
616930.0,7.140393518518518,3.8396197405792027,22.196005709914203,2095.01274389904,0.0,0.0
616940.0,7.140509259259259,3.839732691279634,22.1940417159332,2095.01274389904,0.0,0.0
616950.0,7.140625,3.8398456493349897,22.19207771428081,2095.01274389904,0.0,0.0
616960.0,7.140740740740741,3.839958614745168,22.19011370495544,2095.01274389904,0.0,0.0
616970.0,7.140856481481482,3.840071587510092,22.1881496879556,2095.01274389904,0.0,0.0
616980.0,7.1409722222222225,3.8401845676297204,22.18618566327963,2095.01274389904,0.0,0.0
616990.0,7.141087962962963,3.8402975551038367,22.184221630926004,2095.01274389904,0.0,0.0
617000.0,7.141203703703703,3.8404105499325794,22.182257590893197,2095.01274389904,0.0,0.0
617010.0,7.141319444444444,3.8405235521157044,22.180293543179605,2095.01274389904,0.0,0.0
617020.0,7.141435185185185,3.8406365616533096,22.178329487783692,2095.01274389904,0.0,0.0
617030.0,7.141550925925926,3.8407495785453087,22.176365424703796,2095.01274389904,0.0,0.0
617040.0,7.141666666666667,3.840862602791682,22.174401353938457,2095.01274389904,0.0,0.0
617050.0,7.141782407407407,3.8409756343924055,22.17243727548601,2095.01274389904,0.0,0.0
617060.0,7.141898148148148,3.841088673347471,22.17047318934495,2095.01274389904,0.0,0.0
617070.0,7.142013888888889,3.8412017196568793,22.16850909551365,2095.01274389904,0.0,0.0
617080.0,7.14212962962963,3.841314773320629,22.16654499399054,2095.01274389904,0.0,0.0
617090.0,7.142245370370371,3.841427834338751,22.16458088477405,2095.01274389904,0.0,0.0
617100.0,7.142361111111111,3.8415409027112446,22.16261676786258,2095.01274389904,0.0,0.0
617110.0,7.1424768518518515,3.8416539784382064,22.16065264325453,2095.01274389904,0.0,0.0
617120.0,7.142592592592592,3.8417670615195174,22.158688510948362,2095.01274389904,0.0,0.0
617130.0,7.142708333333333,3.841880151955373,22.15672437094244,2095.01274389904,0.0,0.0
617140.0,7.142824074074074,3.8419932497457707,22.15476022323522,2095.01274389904,0.0,0.0
617150.0,7.142939814814815,3.84210635489078,22.152796067825058,2095.01274389904,0.0,0.0
617160.0,7.143055555555556,3.842219467390507,22.150831904710383,2095.01274389904,0.0,0.0
617170.0,7.1431712962962965,3.8423325872448837,22.148867733889592,2095.01274389904,0.0,0.0
617180.0,7.143287037037037,3.8424457144541853,22.14690355536113,2095.01274389904,0.0,0.0
617190.0,7.143402777777778,3.8425588490241527,22.144939369123247,2095.01274389904,0.0,0.0
617200.0,7.143518518518518,3.8426719909632565,22.142975175174264,2095.01274389904,0.0,0.0
617210.0,7.143634259259259,3.842785140271542,22.14101097351265,2095.01274389904,0.0,0.0
617220.0,7.14375,3.8428982969487233,22.139046764136843,2095.01274389904,0.0,0.0
617230.0,7.143865740740741,3.8430114609948656,22.13708254704534,2095.01274389904,0.0,0.0
617240.0,7.1439814814814815,3.843124632409862,22.135118322236583,2095.01274389904,0.0,0.0
617250.0,7.144097222222222,3.8432378111936427,22.133154089709056,2095.01274389904,0.0,0.0
617260.0,7.144212962962963,3.8433509973461595,22.13118984946119,2095.01274389904,0.0,0.0
617270.0,7.144328703703704,3.8434641908673703,22.129225601491463,2095.01274389904,0.0,0.0
617280.0,7.144444444444445,3.843577391757245,22.127261345798317,2095.01274389904,0.0,0.0
617290.0,7.144560185185185,3.8436906000158038,22.12529708238023,2095.01274389904,0.0,0.0
617300.0,7.144675925925926,3.8438038156428833,22.123332811235603,2095.01274389904,0.0,0.0
617310.0,7.144791666666666,3.8439170386386228,22.121368532362922,2095.01274389904,0.0,0.0
617320.0,7.144907407407407,3.844030269002975,22.119404245760634,2095.01274389904,0.0,0.0
617330.0,7.145023148148148,3.8441435067359424,22.117439951427155,2095.01274389904,0.0,0.0
617340.0,7.145138888888889,3.8442567518375483,22.115475649360995,2095.01274389904,0.0,0.0
617350.0,7.14525462962963,3.8443700043078106,22.113511339560496,2095.01274389904,0.0,0.0
617360.0,7.145370370370371,3.8444832641467666,22.11154702202419,2095.01274389904,0.0,0.0
617370.0,7.145486111111111,3.8445965313544543,22.109582696750486,2095.01274389904,0.0,0.0
617380.0,7.145601851851852,3.8447098059309175,22.10761836373777,2095.01274389904,0.0,0.0
617390.0,7.145717592592592,3.844823087876216,22.10565402298456,2095.01274389904,0.0,0.0
617400.0,7.145833333333333,3.8449363771904026,22.10368967448921,2095.01274389904,0.0,0.0
617410.0,7.145949074074074,3.8450496738735556,22.10172531825022,2095.01274389904,0.0,0.0
617420.0,7.146064814814815,3.8451629779257464,22.099760954265996,2095.01274389904,0.0,0.0
617430.0,7.1461805555555555,3.8452762893470593,22.09779658253495,2095.01274389904,0.0,0.0
617440.0,7.146296296296296,3.8453896081376295,22.095832203055533,2095.01274389904,0.0,0.0
617450.0,7.146412037037037,3.845502934311085,22.09386781582591,2095.01274389904,0.0,0.0
617460.0,7.146527777777778,3.845616267868081,22.09190342084461,2095.01274389904,0.0,0.0
617470.0,7.146643518518519,3.84572960880848,22.08993901811011,2095.01274389904,0.0,0.0
617480.0,7.14675925925926,3.8458429571323425,22.087974607620914,2095.01274389904,0.0,0.0
617490.0,7.146875,3.8459563128394634,22.08601018937545,2095.01274389904,0.0,0.0
617500.0,7.1469907407407405,3.8460696759297854,22.084045763372277,2095.01274389904,0.0,0.0
617510.0,7.147106481481481,3.8461830464033473,22.082081329609824,2095.01274389904,0.0,0.0
617520.0,7.147222222222222,3.8462964242600637,22.080116888086625,2095.01274389904,0.0,0.0
617530.0,7.147337962962963,3.8464098094999093,22.078152438801098,2095.01274389904,0.0,0.0
617540.0,7.147453703703704,3.8465232021228455,22.07618798175178,2095.01274389904,0.0,0.0
617550.0,7.147569444444445,3.8466366021288665,22.074223516937128,2095.01274389904,0.0,0.0
617560.0,7.1476851851851855,3.846750009517967,22.072259044355608,2095.01274389904,0.0,0.0
617570.0,7.147800925925926,3.846863424290147,22.070294564005696,2095.01274389904,0.0,0.0
617580.0,7.147916666666666,3.846976846445415,22.068330075885864,2095.01274389904,0.0,0.0
617590.0,7.148032407407407,3.8470902759837906,22.066365579994564,2095.01274389904,0.0,0.0
617600.0,7.148148148148148,3.8472037129052974,22.06440107633029,2095.01274389904,0.0,0.0
617610.0,7.148263888888889,3.8473171572099765,22.06243656489152,2095.01274389904,0.0,0.0
617620.0,7.14837962962963,3.847430608897902,22.060472045676654,2095.01274389904,0.0,0.0
617630.0,7.14849537037037,3.8475440679690407,22.058507518684188,2095.01274389904,0.0,0.0
617640.0,7.148611111111111,3.8476575344234942,22.056542983912635,2095.01274389904,0.0,0.0
617650.0,7.148726851851852,3.8477710082612773,22.05457844136037,2095.01274389904,0.0,0.0
617660.0,7.148842592592593,3.847884489482558,22.052613891025903,2095.01274389904,0.0,0.0
617670.0,7.148958333333334,3.847997978087365,22.05064933290764,2095.01274389904,0.0,0.0
617680.0,7.149074074074074,3.848111474075784,22.048684767004104,2095.01274389904,0.0,0.0
617690.0,7.1491898148148145,3.8482249774479076,22.046720193313682,2095.01274389904,0.0,0.0
617700.0,7.149305555555555,3.848338488211063,22.04475561183475,2095.01274389904,0.0,0.0
617710.0,7.149421296296296,3.8484520063723098,22.042791022565655,2095.01274389904,0.0,0.0
617720.0,7.149537037037037,3.8485655319317025,22.0408264255049,2095.01274389904,0.0,0.0
617730.0,7.149652777777778,3.848679064889165,22.038861820651064,2095.01274389904,0.0,0.0
617740.0,7.149768518518519,3.8487926052444985,22.036897208002625,2095.01274389904,0.0,0.0
617750.0,7.1498842592592595,3.8489061529977713,22.03493258755806,2095.01274389904,0.0,0.0
617760.0,7.15,3.849019708148944,22.03296795931589,2095.01274389904,0.0,0.0
617770.0,7.15011574074074,3.8491332706978345,22.03100332327466,2095.01274389904,0.0,0.0
617780.0,7.150231481481481,3.8492468406445526,22.029038679432862,2095.01274389904,0.0,0.0
617790.0,7.150347222222222,3.8493604179890744,22.027074027788974,2095.01274389904,0.0,0.0
617800.0,7.150462962962963,3.84947400273125,22.025109368341543,2095.01274389904,0.0,0.0
617810.0,7.150578703703704,3.849587594871209,22.023144701089045,2095.01274389904,0.0,0.0
617820.0,7.1506944444444445,3.8497011944089574,22.021180026029917,2095.01274389904,0.0,0.0
617830.0,7.150810185185185,3.84981480134437,22.019215343162756,2095.01274389904,0.0,0.0
617840.0,7.150925925925926,3.849928415677599,22.017250652485977,2095.01274389904,0.0,0.0
617850.0,7.151041666666667,3.850042037408633,22.015285953998116,2095.01274389904,0.0,0.0
617860.0,7.151157407407408,3.8501556665375025,22.013321247697636,2095.01274389904,0.0,0.0
617870.0,7.151273148148148,3.850269303064252,22.011356533583054,2095.01274389904,0.0,0.0
617880.0,7.151388888888889,3.8503829469889803,22.009391811652826,2095.01274389904,0.0,0.0
617890.0,7.151504629629629,3.8504965983116004,22.007427081905426,2095.01274389904,0.0,0.0
617900.0,7.15162037037037,3.8506102570323284,22.005462344339417,2095.01274389904,0.0,0.0
617910.0,7.151736111111111,3.8507239231511856,22.00349759895319,2095.01274389904,0.0,0.0
617920.0,7.151851851851852,3.8508375966682484,22.001532845745235,2095.01274389904,0.0,0.0
617930.0,7.151967592592593,3.850951277583613,21.999568084714085,2095.01274389904,0.0,0.0
617940.0,7.152083333333334,3.8510649658973684,21.997603315858168,2095.01274389904,0.0,0.0
617950.0,7.152199074074074,3.851178661610325,21.995638539175953,2095.01274389904,0.0,0.0
617960.0,7.152314814814815,3.85129236473636,21.99367375466573,2095.01274389904,0.0,0.0
617970.0,7.152430555555555,3.851406075275291,21.991708962325987,2095.01274389904,0.0,0.0
617980.0,7.152546296296296,3.8515197932270544,21.98974416215532,2095.01274389904,0.0,0.0
617990.0,7.152662037037037,3.8516335185917048,21.987779354152217,2095.01274389904,0.0,0.0
618000.0,7.152777777777778,3.851747251369062,21.985814538315246,2095.01274389904,0.0,0.0
618010.0,7.1528935185185185,3.851860991559075,21.983849714642943,2095.01274389904,0.0,0.0
618020.0,7.153009259259259,3.8519747391617942,21.981884883133834,2095.01274389904,0.0,0.0
618030.0,7.153125,3.8520884941771887,21.979920043786418,2095.01274389904,0.0,0.0
618040.0,7.153240740740741,3.8522022566051044,21.97795519659928,2095.01274389904,0.0,0.0
618050.0,7.153356481481482,3.852316026445708,21.97599034157087,2095.01274389904,0.0,0.0
618060.0,7.153472222222222,3.852429803698815,21.97402547869978,2095.01274389904,0.0,0.0
618070.0,7.153587962962963,3.852543588364565,21.97206060798449,2095.01274389904,0.0,0.0
618080.0,7.1537037037037035,3.852657380442977,21.970095729423544,2095.01274389904,0.0,0.0
618090.0,7.153819444444444,3.852771179933929,21.968130843015455,2095.01274389904,0.0,0.0
618100.0,7.153935185185185,3.852884986837586,21.966165948758707,2095.01274389904,0.0,0.0
618110.0,7.154050925925926,3.85299880115399,21.964201046651837,2095.01274389904,0.0,0.0
618120.0,7.154166666666667,3.8531126228830463,21.96223613669335,2095.01274389904,0.0,0.0
618130.0,7.154282407407408,3.853226452024994,21.960271218881804,2095.01274389904,0.0,0.0
618140.0,7.1543981481481485,3.8533402885797043,21.95830629321559,2095.01274389904,0.0,0.0
618150.0,7.154513888888889,3.85345413254739,21.956341359693337,2095.01274389904,0.0,0.0
618160.0,7.154629629629629,3.853567983928076,21.954376418313483,2095.01274389904,0.0,0.0
618170.0,7.15474537037037,3.853681842721846,21.952411469074555,2095.01274389904,0.0,0.0
618180.0,7.154861111111111,3.8537957089287875,21.950446511975017,2095.01274389904,0.0,0.0
618190.0,7.154976851851852,3.853909582549004,21.948481547013447,2095.01274389904,0.0,0.0
618200.0,7.155092592592593,3.8540234635825907,21.946516574188223,2095.01274389904,0.0,0.0
618210.0,7.155208333333333,3.8541373520383866,21.944551593497845,2095.01274389904,0.0,0.0
618220.0,7.155324074074074,3.8542512479222104,21.942586604940644,2095.01274389904,0.0,0.0
618230.0,7.155439814814815,3.854365151233898,21.94062160851525,2095.01274389904,0.0,0.0
618240.0,7.155555555555556,3.8544790619733855,21.9386566042202,2095.01274389904,0.0,0.0
618250.0,7.155671296296297,3.8545929801407013,21.936691592054032,2095.01274389904,0.0,0.0
618260.0,7.155787037037037,3.8547069057357595,21.934726572015332,2095.01274389904,0.0,0.0
618270.0,7.1559027777777775,3.854820838758565,21.932761544102654,2095.01274389904,0.0,0.0
618280.0,7.156018518518518,3.8549347792089557,21.93079650831457,2095.01274389904,0.0,0.0
618290.0,7.156134259259259,3.8550487270870475,21.928831464649583,2095.01274389904,0.0,0.0
618300.0,7.15625,3.8551626823927783,21.92686641310626,2095.01274389904,0.0,0.0
618310.0,7.156365740740741,3.855276645126152,21.924901353683165,2095.01274389904,0.0,0.0
618320.0,7.156481481481482,3.855390615287168,21.922936286378814,2095.01274389904,0.0,0.0
618330.0,7.1565972222222225,3.855504592875849,21.92097121119176,2095.01274389904,0.0,0.0
618340.0,7.156712962962963,3.85561857789221,21.919006128120554,2095.01274389904,0.0,0.0
618350.0,7.156828703703703,3.8557325703363285,21.917041037163703,2095.01274389904,0.0,0.0
618360.0,7.156944444444444,3.8558465702081115,21.91507593831977,2095.01274389904,0.0,0.0
618370.0,7.157060185185185,3.8559605775077825,21.91311083158731,2095.01274389904,0.0,0.0
618380.0,7.157175925925926,3.85607459223526,21.911145716964793,2095.01274389904,0.0,0.0
618390.0,7.157291666666667,3.8561886143906587,21.909180594450802,2095.01274389904,0.0,0.0
618400.0,7.157407407407407,3.8563026439739967,21.90721546404385,2095.01274389904,0.0,0.0
618410.0,7.157523148148148,3.856416680985441,21.905250325742447,2095.01274389904,0.0,0.0
618420.0,7.157638888888889,3.8565307254250767,21.903285179545133,2095.01274389904,0.0,0.0
618430.0,7.15775462962963,3.856644777292864,21.901320025450445,2095.01274389904,0.0,0.0
618440.0,7.157870370370371,3.8567588365890777,21.899354863456903,2095.01274389904,0.0,0.0
618450.0,7.157986111111111,3.8568729033136497,21.897389693563007,2095.01274389904,0.0,0.0
618460.0,7.1581018518518515,3.8569869774690986,21.89542451576724,2095.01274389904,0.0,0.0
618470.0,7.158217592592592,3.857101059067758,21.893459330067937,2095.01274389904,0.0,0.0
618480.0,7.158333333333333,3.857215148109558,21.891494136463738,2095.01274389904,0.0,0.0
618490.0,7.158449074074074,3.857329244594422,21.889528934953155,2095.01274389904,0.0,0.0
618500.0,7.158564814814815,3.8574433485223083,21.887563725534797,2095.01274389904,0.0,0.0
618510.0,7.158680555555556,3.857557459893162,21.885598508207252,2095.01274389904,0.0,0.0
618520.0,7.1587962962962965,3.8576715787069937,21.883633282969118,2095.01274389904,0.0,0.0
618530.0,7.158912037037037,3.857785704963642,21.881668049818913,2095.01274389904,0.0,0.0
618540.0,7.159027777777778,3.857899838663221,21.879702808755248,2095.01274389904,0.0,0.0
618550.0,7.159143518518518,3.858013979805675,21.877737559776676,2095.01274389904,0.0,0.0
618560.0,7.159259259259259,3.8581281283909985,21.87577230288178,2095.01274389904,0.0,0.0
618570.0,7.159375,3.858242284419255,21.873807038069145,2095.01274389904,0.0,0.0
618580.0,7.159490740740741,3.8583564478903205,21.87184176533732,2095.01274389904,0.0,0.0
618590.0,7.1596064814814815,3.8584706188043456,21.869876484684806,2095.01274389904,0.0,0.0
618600.0,7.159722222222222,3.8585847971613267,21.867911196110246,2095.01274389904,0.0,0.0
618610.0,7.159837962962963,3.8586989829613407,21.865945899612175,2095.01274389904,0.0,0.0
618620.0,7.159953703703704,3.858813176204311,21.863980595189144,2095.01274389904,0.0,0.0
618630.0,7.160069444444445,3.8589273768904655,21.862015282839707,2095.01274389904,0.0,0.0
618640.0,7.160185185185185,3.8590415850196975,21.86004996256241,2095.01274389904,0.0,0.0
618650.0,7.160300925925926,3.8591558005922044,21.858084634355805,2095.01274389904,0.0,0.0
618660.0,7.160416666666666,3.859270023608022,21.856119298218456,2095.01274389904,0.0,0.0
618670.0,7.160532407407407,3.859384254067278,21.854153954148863,2095.01274389904,0.0,0.0
618680.0,7.160648148148148,3.8594984919699433,21.852188602145638,2095.01274389904,0.0,0.0
618690.0,7.160763888888889,3.859612737316246,21.850223242207285,2095.01274389904,0.0,0.0
618700.0,7.16087962962963,3.859726990106246,21.848257874332354,2095.01274389904,0.0,0.0
618710.0,7.160995370370371,3.859841250340069,21.846292498519425,2095.01274389904,0.0,0.0
618720.0,7.161111111111111,3.8599555180282654,21.84432711476679,2095.01274389904,0.0,0.0
618730.0,7.161226851851852,3.860069793175018,21.842361723073033,2095.01274389904,0.0,0.0
618740.0,7.161342592592592,3.860184075780256,21.840396323436753,2095.01274389904,0.0,0.0
618750.0,7.161458333333333,3.860298365843926,21.83843091585655,2095.01274389904,0.0,0.0
618760.0,7.161574074074074,3.8604126633660227,21.836465500331016,2095.01274389904,0.0,0.0
618770.0,7.161689814814815,3.8605269683463854,21.834500076858767,2095.01274389904,0.0,0.0
618780.0,7.1618055555555555,3.8606412807851176,21.832534645438397,2095.01274389904,0.0,0.0
618790.0,7.161921296296296,3.86075560068215,21.830569206068493,2095.01274389904,0.0,0.0
618800.0,7.162037037037037,3.86086992803748,21.82860375874764,2095.01274389904,0.0,0.0
618810.0,7.162152777777778,3.8609842628511477,21.826638303474454,2095.01274389904,0.0,0.0
618820.0,7.162268518518519,3.861098605123032,21.82467284024749,2095.01274389904,0.0,0.0
618830.0,7.16238425925926,3.861212954853276,21.822707369065355,2095.01274389904,0.0,0.0
618840.0,7.1625,3.861327312041867,21.82074188992667,2095.01274389904,0.0,0.0
618850.0,7.1626157407407405,3.8614416766888335,21.818776402829943,2095.01274389904,0.0,0.0
618860.0,7.162731481481481,3.8615560487942253,21.81681090777379,2095.01274389904,0.0,0.0
618870.0,7.162847222222222,3.8616704283581242,21.81484540475677,2095.01274389904,0.0,0.0
618880.0,7.162962962962963,3.8617848153804655,21.812879893777485,2095.01274389904,0.0,0.0
618890.0,7.163078703703704,3.8618992098614386,21.810914374834486,2095.01274389904,0.0,0.0
618900.0,7.163194444444445,3.8620136118010797,21.80894884792638,2095.01274389904,0.0,0.0
618910.0,7.1633101851851855,3.8621280211995046,21.806983313051685,2095.01274389904,0.0,0.0
618920.0,7.163425925925926,3.8622424380567253,21.805017770209016,2095.01274389904,0.0,0.0
618930.0,7.163541666666666,3.862356862372831,21.80305221939693,2095.01274389904,0.0,0.0
618940.0,7.163657407407407,3.8624712941480155,21.801086660613983,2095.01274389904,0.0,0.0
618950.0,7.163773148148148,3.862585733382342,21.799121093858737,2095.01274389904,0.0,0.0
618960.0,7.163888888888889,3.862700180075926,21.79715551912973,2095.01274389904,0.0,0.0
618970.0,7.16400462962963,3.862814634232919,21.79518993642549,2095.01274389904,0.0,0.0
618980.0,7.16412037037037,3.862929095864064,21.793224345744456,2095.01274389904,0.0,0.0
618990.0,7.164236111111111,3.8630435649692947,21.79125874708521,2095.01274389904,0.0,0.0
619000.0,7.164351851851852,3.863158041548564,21.789293140446418,2095.01274389904,0.0,0.0
619010.0,7.164467592592593,3.8632725256018148,21.787327525826637,2095.01274389904,0.0,0.0
619020.0,7.164583333333334,3.8633870171290177,21.78536190322456,2095.01274389904,0.0,0.0
619030.0,7.164699074074074,3.8635015161301896,21.78339627263878,2095.01274389904,0.0,0.0
619040.0,7.1648148148148145,3.8636160226051848,21.78143063406793,2095.01274389904,0.0,0.0
619050.0,7.164930555555555,3.8637305365541192,21.779464987510572,2095.01274389904,0.0,0.0
619060.0,7.165046296296296,3.8638450579769548,21.777499332965345,2095.01274389904,0.0,0.0
619070.0,7.165162037037037,3.8639595868737384,21.7755336704309,2095.01274389904,0.0,0.0
619080.0,7.165277777777778,3.8640741232443636,21.773567999905772,2095.01274389904,0.0,0.0
619090.0,7.165393518518519,3.864188667088986,21.771602321388627,2095.01274389904,0.0,0.0
619100.0,7.1655092592592595,3.8643032184075925,21.76963663487801,2095.01274389904,0.0,0.0
619110.0,7.165625,3.8644177772002317,21.767670940372568,2095.01274389904,0.0,0.0
619120.0,7.16574074074074,3.8645323434669856,21.76570523787088,2095.01274389904,0.0,0.0
619130.0,7.165856481481481,3.864646917207842,21.763739527371566,2095.01274389904,0.0,0.0
619140.0,7.165972222222222,3.864761498422865,21.76177380887319,2095.01274389904,0.0,0.0
619150.0,7.166087962962963,3.864876087112245,21.75980808237433,2095.01274389904,0.0,0.0
619160.0,7.166203703703704,3.8649906832759107,21.757842347873627,2095.01274389904,0.0,0.0
619170.0,7.1663194444444445,3.8651052869140634,21.755876605369632,2095.01274389904,0.0,0.0
619180.0,7.166435185185185,3.8652198980267714,21.753910854860965,2095.01274389904,0.0,0.0
619190.0,7.166550925925926,3.865334516614172,21.75194509634619,2095.01274389904,0.0,0.0
619200.0,7.166666666666667,3.865449142676262,21.749979329823894,2095.01274389904,0.0,0.0
619210.0,7.166782407407408,3.8655637762133166,21.748013555292616,2095.01274389904,0.0,0.0
619220.0,7.166898148148148,3.8656784172253027,21.746047772751016,2095.01274389904,0.0,0.0
619230.0,7.167013888888889,3.865793065724814,21.74408198219741,2095.01274389904,0.0,0.0
619240.0,7.167129629629629,3.8659077217141995,21.742116183630465,2095.01274389904,0.0,0.0
619250.0,7.16724537037037,3.866022385193402,21.74015037704881,2095.01274389904,0.0,0.0
619260.0,7.167361111111111,3.8661370561623736,21.738184562451075,2095.01274389904,0.0,0.0
619270.0,7.167476851851852,3.8662517346210836,21.7362187398359,2095.01274389904,0.0,0.0
619280.0,7.167592592592593,3.8663664205695003,21.734252909201924,2095.01274389904,0.0,0.0
619290.0,7.167708333333334,3.8664811140076525,21.732287070547827,2095.01274389904,0.0,0.0
619300.0,7.167824074074074,3.8665958149354083,21.73032122387214,2095.01274389904,0.0,0.0
619310.0,7.167939814814815,3.8667105233528853,21.72835536917358,2095.01274389904,0.0,0.0
619320.0,7.168055555555555,3.8668252392600646,21.726389506450797,2095.01274389904,0.0,0.0
619330.0,7.168171296296296,3.866939962656952,21.724423635702355,2095.01274389904,0.0,0.0
619340.0,7.168287037037037,3.867054693543624,21.7224577569269,2095.01274389904,0.0,0.0
619350.0,7.168402777777778,3.867169431919994,21.72049187012307,2095.01274389904,0.0,0.0
619360.0,7.1685185185185185,3.867284177786217,21.718525975289452,2095.01274389904,0.0,0.0
619370.0,7.168634259259259,3.867398931142317,21.71656007242468,2095.01274389904,0.0,0.0
619380.0,7.16875,3.8675136919883504,21.7145941615274,2095.01274389904,0.0,0.0
619390.0,7.168865740740741,3.8676284603243833,21.712628242596203,2095.01274389904,0.0,0.0
619400.0,7.168981481481482,3.8677432361504938,21.710662315629698,2095.01274389904,0.0,0.0
619410.0,7.169097222222222,3.8678580194668,21.70869638062647,2095.01274389904,0.0,0.0
619420.0,7.169212962962963,3.8679728102732835,21.70673043758518,2095.01274389904,0.0,0.0
619430.0,7.1693287037037035,3.8680876085701557,21.70476448650441,2095.01274389904,0.0,0.0
619440.0,7.169444444444444,3.868202414357486,21.70279852738278,2095.01274389904,0.0,0.0
619450.0,7.169560185185185,3.8683172276353823,21.700832560218856,2095.01274389904,0.0,0.0
619460.0,7.169675925925926,3.8684320484040136,21.69886658501128,2095.01274389904,0.0,0.0
619470.0,7.169791666666667,3.8685468766634243,21.696900601758625,2095.01274389904,0.0,0.0
619480.0,7.169907407407408,3.8686617124197102,21.694934610459406,2095.01274389904,0.0,0.0
619490.0,7.1700231481481485,3.868776555681864,21.69296861111215,2095.01274389904,0.0,0.0
619500.0,7.170138888888889,3.8688914064498,21.69100260371548,2095.01274389904,0.0,0.0
619510.0,7.170254629629629,3.869006264723473,21.689036588268067,2095.01274389904,0.0,0.0
619520.0,7.17037037037037,3.8691211305028492,21.687070564768586,2095.01274389904,0.0,0.0
619530.0,7.170486111111111,3.869236003787936,21.685104533215725,2095.01274389904,0.0,0.0
619540.0,7.170601851851852,3.869350884578604,21.683138493608084,2095.01274389904,0.0,0.0
619550.0,7.170717592592593,3.8694657728749617,21.681172445944366,2095.01274389904,0.0,0.0
619560.0,7.170833333333333,3.8695806686770085,21.679206390223175,2095.01274389904,0.0,0.0
619570.0,7.170949074074074,3.8696955719846406,21.677240326443172,2095.01274389904,0.0,0.0
619580.0,7.171064814814815,3.8698104827979933,21.675274254603057,2095.01274389904,0.0,0.0
619590.0,7.171180555555556,3.869925401117054,21.6733081747014,2095.01274389904,0.0,0.0
619600.0,7.171296296296297,3.870040326941903,21.671342086736914,2095.01274389904,0.0,0.0
619610.0,7.171412037037037,3.870155260272467,21.66937599070816,2095.01274389904,0.0,0.0
619620.0,7.1715277777777775,3.8702702011089096,21.667409886613843,2095.01274389904,0.0,0.0
619630.0,7.171643518518518,3.8703851494512618,21.665443774452587,2095.01274389904,0.0,0.0
619640.0,7.171759259259259,3.870500105299583,21.66347765422298,2095.01274389904,0.0,0.0
619650.0,7.171875,3.870615068653996,21.66151152592374,2095.01274389904,0.0,0.0
619660.0,7.171990740740741,3.870730039514476,21.65954538955343,2095.01274389904,0.0,0.0
619670.0,7.172106481481482,3.870845017881214,21.657579245110668,2095.01274389904,0.0,0.0
619680.0,7.1722222222222225,3.8709600037542864,21.655613092594102,2095.01274389904,0.0,0.0
619690.0,7.172337962962963,3.8710749971337934,21.65364693200237,2095.01274389904,0.0,0.0
619700.0,7.172453703703703,3.8711899980198567,21.651680763334095,2095.01274389904,0.0,0.0
619710.0,7.172569444444444,3.8713050064125953,21.649714586587887,2095.01274389904,0.0,0.0
619720.0,7.172685185185185,3.8714200223121433,21.647748401762353,2095.01274389904,0.0,0.0
619730.0,7.172800925925926,3.871535045718629,21.645782208856133,2095.01274389904,0.0,0.0
619740.0,7.172916666666667,3.8716500766466417,21.643816007867635,2095.01274389904,0.0,0.0
619750.0,7.173032407407407,3.8717651150966126,21.64184979879552,2095.01274389904,0.0,0.0
619760.0,7.173148148148148,3.8718801610683844,21.639883581638475,2095.01274389904,0.0,0.0
619770.0,7.173263888888889,3.8719952145620407,21.637917356395178,2095.01274389904,0.0,0.0
619780.0,7.17337962962963,3.8721102755775494,21.63595112306429,2095.01274389904,0.0,0.0
619790.0,7.173495370370371,3.8722253441147845,21.633984881644544,2095.01274389904,0.0,0.0
619800.0,7.173611111111111,3.872340420173892,21.632018632134564,2095.01274389904,0.0,0.0
619810.0,7.1737268518518515,3.8724555037547153,21.63005237453304,2095.01274389904,0.0,0.0
619820.0,7.173842592592592,3.872570594857388,21.62808610883864,2095.01274389904,0.0,0.0
619830.0,7.173958333333333,3.872685693481887,21.62611983505002,2095.01274389904,0.0,0.0
619840.0,7.174074074074074,3.872800799628239,21.624153553165854,2095.01274389904,0.0,0.0
619850.0,7.174189814814815,3.8729159132965227,21.622187263184784,2095.01274389904,0.0,0.0
619860.0,7.174305555555556,3.8730310344866745,21.620220965105513,2095.01274389904,0.0,0.0
619870.0,7.1744212962962965,3.8731461631988506,21.618254658926666,2095.01274389904,0.0,0.0
619880.0,7.174537037037037,3.873261299433085,21.616288344646897,2095.01274389904,0.0,0.0
619890.0,7.174652777777778,3.873376443189446,21.614322022264876,2095.01274389904,0.0,0.0
619900.0,7.174768518518518,3.8734915944680104,21.612355691779232,2095.01274389904,0.0,0.0
619910.0,7.174884259259259,3.8736067532688585,21.610389353188616,2095.01274389904,0.0,0.0
619920.0,7.175,3.8737219195921315,21.608423006491716,2095.01274389904,0.0,0.0
619930.0,7.175115740740741,3.873837093437851,21.606456651687118,2095.01274389904,0.0,0.0
619940.0,7.1752314814814815,3.8739522748061286,21.604490288773487,2095.01274389904,0.0,0.0
619950.0,7.175347222222222,3.8740674636971577,21.602523917749487,2095.01274389904,0.0,0.0
619960.0,7.175462962962963,3.874182660111058,21.600557538613707,2095.01274389904,0.0,0.0
619970.0,7.175578703703704,3.874297864047853,21.598591151364875,2095.01274389904,0.0,0.0
619980.0,7.175694444444445,3.874413075507794,21.59662475600152,2095.01274389904,0.0,0.0
619990.0,7.175810185185185,3.87452829449906,21.594658352522195,2095.01274389904,0.0,0.0
620000.0,7.175925925925926,3.8746435210286116,21.592691940925512,2095.01274389904,0.0,0.0
620010.0,7.176041666666666,3.8747587550962836,21.590725521210153,2095.01274389904,0.0,0.0
620020.0,7.176157407407407,3.8748739967021963,21.588759093374826,2095.01274389904,0.0,0.0
620030.0,7.176273148148148,3.874989245846165,21.586792657418172,2095.01274389904,0.0,0.0
620040.0,7.176388888888889,3.875104502528301,21.584826213338978,2095.01274389904,0.0,0.0
620050.0,7.17650462962963,3.8752197667485464,21.58285976113587,2095.01274389904,0.0,0.0
620060.0,7.176620370370371,3.8753350385069094,21.580893300807567,2095.01274389904,0.0,0.0
620070.0,7.176736111111111,3.8754503178034003,21.57892683235275,2095.01274389904,0.0,0.0
620080.0,7.176851851851852,3.8755656046380427,21.576960355770083,2095.01274389904,0.0,0.0
620090.0,7.176967592592592,3.8756808990108618,21.574993871058272,2095.01274389904,0.0,0.0
620100.0,7.177083333333333,3.8757962009219,21.573027378215986,2095.01274389904,0.0,0.0
620110.0,7.177199074074074,3.8759115103712305,21.571060877241894,2095.01274389904,0.0,0.0
620120.0,7.177314814814815,3.8760268273588463,21.569094368134706,2095.01274389904,0.0,0.0
620130.0,7.1774305555555555,3.876142151884837,21.56712785089306,2095.01274389904,0.0,0.0
620140.0,7.177546296296296,3.8762574839492463,21.56516132551567,2095.01274389904,0.0,0.0
620150.0,7.177662037037037,3.876372823552225,21.56319479200117,2095.01274389904,0.0,0.0
620160.0,7.177777777777778,3.87648817069382,21.561228250348226,2095.01274389904,0.0,0.0
620170.0,7.177893518518519,3.876603525374127,21.559261700555485,2095.01274389904,0.0,0.0
620180.0,7.17800925925926,3.876718887593249,21.55729514262165,2095.01274389904,0.0,0.0
620190.0,7.178125,3.876834257351302,21.555328576545378,2095.01274389904,0.0,0.0
620200.0,7.1782407407407405,3.876949634648434,21.553362002325336,2095.01274389904,0.0,0.0
620210.0,7.178356481481481,3.8770650194846636,21.551395419960137,2095.01274389904,0.0,0.0
620220.0,7.178472222222222,3.8771804118602375,21.54942882944849,2095.01274389904,0.0,0.0
620230.0,7.178587962962963,3.877295811775248,21.547462230788963,2095.01274389904,0.0,0.0
620240.0,7.178703703703704,3.8774112192316,21.545495623980294,2095.01274389904,0.0,0.0
620250.0,7.178819444444445,3.8775266342426153,21.54352900902087,2095.01274389904,0.0,0.0
620260.0,7.1789351851851855,3.877642056808364,21.54156238590949,2095.01274389904,0.0,0.0
620270.0,7.179050925925926,3.8777574869288,21.539595754644793,2095.01274389904,0.0,0.0
620280.0,7.179166666666666,3.877872924603834,21.537629115225545,2095.01274389904,0.0,0.0
620290.0,7.179282407407407,3.8779883698334445,21.535662467650404,2095.01274389904,0.0,0.0
620300.0,7.179398148148148,3.878103822617703,21.533695811918165,2095.01274389904,0.0,0.0
620310.0,7.179513888888889,3.878219282956605,21.531729148027477,2095.01274389904,0.0,0.0
620320.0,7.17962962962963,3.878334750850095,21.529762475977094,2095.01274389904,0.0,0.0
620330.0,7.17974537037037,3.8784502262981957,21.52779579576564,2095.01274389904,0.0,0.0
620340.0,7.179861111111111,3.8785657093010073,21.52582910739187,2095.01274389904,0.0,0.0
620350.0,7.179976851851852,3.8786811998585278,21.52386241085446,2095.01274389904,0.0,0.0
620360.0,7.180092592592593,3.8787966979708446,21.52189570615213,2095.01274389904,0.0,0.0
620370.0,7.180208333333334,3.878912203637906,21.519928993283564,2095.01274389904,0.0,0.0
620380.0,7.180324074074074,3.8790277168598806,21.517962272247473,2095.01274389904,0.0,0.0
620390.0,7.1804398148148145,3.879143237636806,21.515995543042493,2095.01274389904,0.0,0.0
620400.0,7.180555555555555,3.8792587659687667,21.51402880566734,2095.01274389904,0.0,0.0
620410.0,7.180671296296296,3.879374301855842,21.512062060120734,2095.01274389904,0.0,0.0
620420.0,7.180787037037037,3.879489845298131,21.510095306401283,2095.01274389904,0.0,0.0
620430.0,7.180902777777778,3.8796053962957457,21.508128544507738,2095.01274389904,0.0,0.0
620440.0,7.181018518518519,3.879720954848825,21.506161774438727,2095.01274389904,0.0,0.0
620450.0,7.1811342592592595,3.8798365209573786,21.50419499619293,2095.01274389904,0.0,0.0
620460.0,7.18125,3.879952094621655,21.50222820976907,2095.01274389904,0.0,0.0
620470.0,7.18136574074074,3.8800676758417363,21.500261415165784,2095.01274389904,0.0,0.0
620480.0,7.181481481481481,3.880183264617773,21.49829461238175,2095.01274389904,0.0,0.0
620490.0,7.181597222222222,3.880298860949948,21.49632780141564,2095.01274389904,0.0,0.0
620500.0,7.181712962962963,3.8804144648487173,21.494360982265963,2095.01274389904,0.0,0.0
620510.0,7.181828703703704,3.880530076318882,21.492394154931375,2095.01274389904,0.0,0.0
620520.0,7.1819444444444445,3.8806456953603665,21.490427319410617,2095.01274389904,0.0,0.0
620530.0,7.182060185185185,3.8807613219731505,21.488460475702436,2095.01274389904,0.0,0.0
620540.0,7.182175925925926,3.880876956157254,21.486493623805554,2095.01274389904,0.0,0.0
620550.0,7.182291666666667,3.8809925979125643,21.484526763718677,2095.01274389904,0.0,0.0
620560.0,7.182407407407408,3.881108247239218,21.482559895440538,2095.01274389904,0.0,0.0
620570.0,7.182523148148148,3.881223904137098,21.4805930189699,2095.01274389904,0.0,0.0
620580.0,7.182638888888889,3.881339568606355,21.478626134305447,2095.01274389904,0.0,0.0
620590.0,7.182754629629629,3.8814552406469227,21.4766592414459,2095.01274389904,0.0,0.0
620600.0,7.18287037037037,3.881570920258868,21.474692340389982,2095.01274389904,0.0,0.0
620610.0,7.182986111111111,3.881686607442208,21.47272543113641,2095.01274389904,0.0,0.0
620620.0,7.183101851851852,3.8818023021970998,21.470758513683883,2095.01274389904,0.0,0.0
620630.0,7.183217592592593,3.881918004523479,21.468791588031134,2095.01274389904,0.0,0.0
620640.0,7.183333333333334,3.8820337144215067,21.466824654176804,2095.01274389904,0.0,0.0
620650.0,7.183449074074074,3.882149431891237,21.464857712119688,2095.01274389904,0.0,0.0
620660.0,7.183564814814815,3.8822651569327955,21.462890761858393,2095.01274389904,0.0,0.0
620670.0,7.183680555555555,3.8823808895461758,21.460923803391722,2095.01274389904,0.0,0.0
620680.0,7.183796296296296,3.882496629731616,21.458956836718272,2095.01274389904,0.0,0.0
620690.0,7.183912037037037,3.8826123774891,21.45698986183681,2095.01274389904,0.0,0.0
620700.0,7.184027777777778,3.8827281328188437,21.455022878746007,2095.01274389904,0.0,0.0
620710.0,7.1841435185185185,3.8828438957209395,21.453055887444545,2095.01274389904,0.0,0.0
620720.0,7.184259259259259,3.8829596661955317,21.451088887931142,2095.01274389904,0.0,0.0
620730.0,7.184375,3.8830754442427553,21.449121880204412,2095.01274389904,0.0,0.0
620740.0,7.184490740740741,3.883191229862798,21.447154864263144,2095.01274389904,0.0,0.0
620750.0,7.184606481481482,3.8833070230598197,21.445187840105888,2095.01274389904,0.0,0.0
620760.0,7.184722222222222,3.8834228238450037,21.443220807731244,2095.01274389904,0.0,0.0
620770.0,7.184837962962963,3.8835386322183836,21.44125376713793,2095.01274389904,0.0,0.0
620780.0,7.1849537037037035,3.8836544481798985,21.439286718324727,2095.01274389904,0.0,0.0
620790.0,7.185069444444444,3.883770271729534,21.437319661290356,2095.01274389904,0.0,0.0
620800.0,7.185185185185185,3.883886102867281,21.435352596033592,2095.01274389904,0.0,0.0
620810.0,7.185300925925926,3.88400194159318,21.43338552255313,2095.01274389904,0.0,0.0
620820.0,7.185416666666667,3.8841177879071402,21.431418440847786,2095.01274389904,0.0,0.0
620830.0,7.185532407407408,3.8842336418092875,21.42945135091622,2095.01274389904,0.0,0.0
620840.0,7.1856481481481485,3.8843495032996445,21.427484252757235,2095.01274389904,0.0,0.0
620850.0,7.185763888888889,3.8844653723781515,21.425517146369472,2095.01274389904,0.0,0.0
620860.0,7.185879629629629,3.8845812490449614,21.42355003175177,2095.01274389904,0.0,0.0
620870.0,7.18599537037037,3.884697133300131,21.421582908902774,2095.01274389904,0.0,0.0
620880.0,7.186111111111111,3.884813025143619,21.419615777821218,2095.01274389904,0.0,0.0
620890.0,7.186226851851852,3.8849289245756053,21.417648638505895,2095.01274389904,0.0,0.0
620900.0,7.186342592592593,3.8850448315961343,21.415681490955446,2095.01274389904,0.0,0.0
620910.0,7.186458333333333,3.8851607462052997,21.413714335168645,2095.01274389904,0.0,0.0
620920.0,7.186574074074074,3.8852766684031956,21.411747171144153,2095.01274389904,0.0,0.0
620930.0,7.186689814814815,3.885392598189961,21.409779998880722,2095.01274389904,0.0,0.0
620940.0,7.186805555555556,3.885508535565617,21.407812818377074,2095.01274389904,0.0,0.0
620950.0,7.186921296296297,3.8856244805303763,21.40584562963191,2095.01274389904,0.0,0.0
620960.0,7.187037037037037,3.8857404330843406,21.403878432643875,2095.01274389904,0.0,0.0
620970.0,7.1871527777777775,3.885856393227678,21.40191122741178,2095.01274389904,0.0,0.0
620980.0,7.187268518518518,3.885972360960432,21.399944013934267,2095.01274389904,0.0,0.0
620990.0,7.187384259259259,3.8860883362828877,21.397976792210034,2095.01274389904,0.0,0.0
621000.0,7.1875,3.886204319195071,21.396009562237793,2095.01274389904,0.0,0.0
621010.0,7.187615740740741,3.88632030971018,21.39404232401608,2095.01274389904,0.0,0.0
621020.0,7.187731481481482,3.886436307830458,21.392075077543627,2095.01274389904,0.0,0.0
621030.0,7.1878472222222225,3.8865523135559106,21.39010782281921,2095.01274389904,0.0,0.0
621040.0,7.187962962962963,3.8866683268864226,21.388140559841528,2095.01274389904,0.0,0.0
621050.0,7.188078703703703,3.886784347822121,21.386173288609413,2095.01274389904,0.0,0.0
621060.0,7.188194444444444,3.88690037636288,21.384206009121613,2095.01274389904,0.0,0.0
621070.0,7.188310185185185,3.8870164125088036,21.38223872137684,2095.01274389904,0.0,0.0
621080.0,7.188425925925926,3.8871324562599154,21.38027142537391,2095.01274389904,0.0,0.0
621090.0,7.188541666666667,3.887248507616151,21.378304121111576,2095.01274389904,0.0,0.0
621100.0,7.188657407407407,3.8873645665776464,21.37633680858849,2095.01274389904,0.0,0.0
621110.0,7.188773148148148,3.887480633144417,21.374369487803513,2095.01274389904,0.0,0.0
621120.0,7.188888888888889,3.8875967073165167,21.372402158755307,2095.01274389904,0.0,0.0
621130.0,7.18900462962963,3.887712789094047,21.370434821442675,2095.01274389904,0.0,0.0
621140.0,7.189120370370371,3.8878288784769817,21.36846747586432,2095.01274389904,0.0,0.0
621150.0,7.189236111111111,3.8879449754655386,21.366500122019,2095.01274389904,0.0,0.0
621160.0,7.1893518518518515,3.88806108005967,21.364532759905412,2095.01274389904,0.0,0.0
621170.0,7.189467592592592,3.888177192259579,21.36256538952233,2095.01274389904,0.0,0.0
621180.0,7.189583333333333,3.8882933120653376,21.36059801086847,2095.01274389904,0.0,0.0
621190.0,7.189699074074074,3.888409439477092,21.358630623942553,2095.01274389904,0.0,0.0
621200.0,7.189814814814815,3.888525574494872,21.356663228743326,2095.01274389904,0.0,0.0
621210.0,7.189930555555556,3.888641717118931,21.35469582526945,2095.01274389904,0.0,0.0
621220.0,7.1900462962962965,3.888757867349279,21.352728413519724,2095.01274389904,0.0,0.0
621230.0,7.190162037037037,3.8888740251861913,21.35076099349284,2095.01274389904,0.0,0.0
621240.0,7.190277777777778,3.888990190629695,21.3487935651875,2095.01274389904,0.0,0.0
621250.0,7.190393518518518,3.889106363680042,21.34682612860243,2095.01274389904,0.0,0.0
621260.0,7.190509259259259,3.8892225443440105,21.34485868373629,2095.01274389904,0.0,0.0
621270.0,7.190625,3.8893387326303164,21.342891230587632,2095.01274389904,0.0,0.0
621280.0,7.190740740740741,3.8894549285389437,21.340923769155314,2095.01274389904,0.0,0.0
621290.0,7.1908564814814815,3.889571132069872,21.338956299438085,2095.01274389904,0.0,0.0
621300.0,7.190972222222222,3.8896873432230916,21.33698882143473,2095.01274389904,0.0,0.0
621310.0,7.191087962962963,3.889803561998609,21.33502133514403,2095.01274389904,0.0,0.0
621320.0,7.191203703703704,3.8899197883964685,21.333053840564734,2095.01274389904,0.0,0.0
621330.0,7.191319444444445,3.8900360224165937,21.33108633769567,2095.01274389904,0.0,0.0
621340.0,7.191435185185185,3.890152264059142,21.329118826535545,2095.01274389904,0.0,0.0
621350.0,7.191550925925926,3.890268513324032,21.32715130708313,2095.01274389904,0.0,0.0
621360.0,7.191666666666666,3.890384770211428,21.325183779337205,2095.01274389904,0.0,0.0
621370.0,7.191782407407407,3.890501034721269,21.323216243296535,2095.01274389904,0.0,0.0
621380.0,7.191898148148148,3.890617306853743,21.32124869895986,2095.01274389904,0.0,0.0
621390.0,7.192013888888889,3.8907335866088038,21.31928114632595,2095.01274389904,0.0,0.0
621400.0,7.19212962962963,3.8908498739866215,21.317313585393553,2095.01274389904,0.0,0.0
621410.0,7.192245370370371,3.8909661689872936,21.315346016161417,2095.01274389904,0.0,0.0
621420.0,7.192361111111111,3.891082471610854,21.313378438628273,2095.01274389904,0.0,0.0
621430.0,7.192476851851852,3.891198781857441,21.311410852792918,2095.01274389904,0.0,0.0
621440.0,7.192592592592592,3.891315099727144,21.309443258654042,2095.01274389904,0.0,0.0
621450.0,7.192708333333333,3.8914314252201407,21.307475656210364,2095.01274389904,0.0,0.0
621460.0,7.192824074074074,3.8915477583365368,21.305508045460726,2095.01274389904,0.0,0.0
621470.0,7.192939814814815,3.891664099076499,21.30354042640376,2095.01274389904,0.0,0.0
621480.0,7.1930555555555555,3.891780447440112,21.301572799038247,2095.01274389904,0.0,0.0
621490.0,7.193171296296296,3.891896803427561,21.299605163362962,2095.01274389904,0.0,0.0
621500.0,7.193287037037037,3.8920131670390092,21.297637519376533,2095.01274389904,0.0,0.0
621510.0,7.193402777777778,3.892129538274919,21.295669867077763,2095.01274389904,0.0,0.0
621520.0,7.193518518518519,3.8922459171505412,21.293702206465166,2095.01274389904,0.0,0.0
621530.0,7.19363425925926,3.8923623036658217,21.291734537537554,2095.01274389904,0.0,0.0
621540.0,7.19375,3.8924786978207413,21.289766860293717,2095.01274389904,0.0,0.0
621550.0,7.1938657407407405,3.8925950996152956,21.28779917473241,2095.01274389904,0.0,0.0
621560.0,7.193981481481481,3.8927115090495175,21.285831480852497,2095.01274389904,0.0,0.0
621570.0,7.194097222222222,3.8928279261233225,21.283863778652698,2095.01274389904,0.0,0.0
621580.0,7.194212962962963,3.8929443508368284,21.281896068131864,2095.01274389904,0.0,0.0
621590.0,7.194328703703704,3.8930607831900343,21.279928349288717,2095.01274389904,0.0,0.0
621600.0,7.194444444444445,3.8931772231829784,21.27796062212207,2095.01274389904,0.0,0.0
621610.0,7.1945601851851855,3.8932936708157153,21.27599288663071,2095.01274389904,0.0,0.0
621620.0,7.194675925925926,3.8934101260883245,21.274025142813375,2095.01274389904,0.0,0.0
621630.0,7.194791666666666,3.893526589000782,21.27205739066885,2095.01274389904,0.0,0.0
621640.0,7.194907407407407,3.8936430595532636,21.270089630195937,2095.01274389904,0.0,0.0
621650.0,7.195023148148148,3.8937595377458067,21.26812186139335,2095.01274389904,0.0,0.0
621660.0,7.195138888888889,3.8938760235785406,21.26615408425989,2095.01274389904,0.0,0.0
621670.0,7.19525462962963,3.893992517051485,21.264186298794378,2095.01274389904,0.0,0.0
621680.0,7.19537037037037,3.894109018164852,21.262218504995438,2095.01274389904,0.0,0.0
621690.0,7.195486111111111,3.8942255269186457,21.260250702861903,2095.01274389904,0.0,0.0
621700.0,7.195601851851852,3.89434204331311,21.258282892392554,2095.01274389904,0.0,0.0
621710.0,7.195717592592593,3.8944585673482846,21.25631507358611,2095.01274389904,0.0,0.0
621720.0,7.195833333333334,3.8945750990243106,21.254347246441323,2095.01274389904,0.0,0.0
621730.0,7.195949074074074,3.8946916383413974,21.25237941095694,2095.01274389904,0.0,0.0
621740.0,7.1960648148148145,3.8948081852996674,21.250411567131742,2095.01274389904,0.0,0.0
621750.0,7.196180555555555,3.8949247398992832,21.248443714964438,2095.01274389904,0.0,0.0
621760.0,7.196296296296296,3.8950413021404184,21.246475854453795,2095.01274389904,0.0,0.0
621770.0,7.196412037037037,3.8951578720326494,21.244507985598432,2095.01274389904,0.0,0.0
621780.0,7.196527777777778,3.895274449582051,21.242540108397048,2095.01274389904,0.0,0.0
621790.0,7.196643518518519,3.895391034788627,21.240572222848467,2095.01274389904,0.0,0.0
621800.0,7.1967592592592595,3.895507627652309,21.238604328951475,2095.01274389904,0.0,0.0
621810.0,7.196875,3.895624228173096,21.236636426704894,2095.01274389904,0.0,0.0
621820.0,7.19699074074074,3.8957408363510733,21.23466851610755,2095.01274389904,0.0,0.0
621830.0,7.197106481481481,3.8958574521862483,21.23270059715821,2095.01274389904,0.0,0.0
621840.0,7.197222222222222,3.895974075678565,21.230732669855698,2095.01274389904,0.0,0.0
621850.0,7.197337962962963,3.8960907068281516,21.22876473419877,2095.01274389904,0.0,0.0
621860.0,7.197453703703704,3.8962073456350614,21.226796790186288,2095.01274389904,0.0,0.0
621870.0,7.1975694444444445,3.896323992099262,21.22482883781697,2095.01274389904,0.0,0.0
621880.0,7.197685185185185,3.8964406462209062,21.222860877089627,2095.01274389904,0.0,0.0
621890.0,7.197800925925926,3.896557308000069,21.22089290800306,2095.01274389904,0.0,0.0
621900.0,7.197916666666667,3.8966739774367465,21.218924930556025,2095.01274389904,0.0,0.0
621910.0,7.198032407407408,3.8967906545311504,21.216956944747334,2095.01274389904,0.0,0.0
621920.0,7.198148148148148,3.8969073392832594,21.214988950575716,2095.01274389904,0.0,0.0
621930.0,7.198263888888889,3.8970240316932703,21.213020948040008,2095.01274389904,0.0,0.0
621940.0,7.198379629629629,3.897140731761274,21.211052937138955,2095.01274389904,0.0,0.0
621950.0,7.19849537037037,3.897257439487398,21.209084917871298,2095.01274389904,0.0,0.0
621960.0,7.198611111111111,3.897374154871771,21.207116890235874,2095.01274389904,0.0,0.0
621970.0,7.198726851851852,3.897490877914528,21.205148854231343,2095.01274389904,0.0,0.0
621980.0,7.198842592592593,3.8976076086158233,21.203180809856555,2095.01274389904,0.0,0.0
621990.0,7.198958333333334,3.8977243469758474,21.201212757110273,2095.01274389904,0.0,0.0
622000.0,7.199074074074074,3.8978410929946654,21.199244695991233,2095.01274389904,0.0,0.0
622010.0,7.199189814814815,3.897957846672545,21.197276626498187,2095.01274389904,0.0,0.0
622020.0,7.199305555555555,3.898074608012764,21.19530854862984,2095.01274389904,0.0,0.0
622030.0,7.199421296296296,3.89819137702782,21.19334046238485,2095.01274389904,0.0,0.0
622040.0,7.199537037037037,3.8983081537176836,21.191372367762014,2095.01274389904,0.0,0.0
622050.0,7.199652777777778,3.898424938082354,21.189404264760153,2095.01274389904,0.0,0.0
622060.0,7.1997685185185185,3.8985417301218317,21.18743615337811,2095.01274389904,0.0,0.0
622070.0,7.199884259259259,3.898658529836123,21.18546803361471,2095.01274389904,0.0,0.0
622080.0,7.2,3.898775337225282,21.183499905468725,2095.01274389904,0.0,0.0
622090.0,7.200115740740741,3.898892152289252,21.18153176893901,2095.01274389904,0.0,0.0
622100.0,7.200231481481482,3.8990089750281545,21.179563624024365,2095.01274389904,0.0,0.0
622110.0,7.200347222222222,3.8991258054420177,21.17759547072358,2095.01274389904,0.0,0.0
622120.0,7.200462962962963,3.8992426435308922,21.175627309035463,2095.01274389904,0.0,0.0
622130.0,7.2005787037037035,3.8993594892948744,21.173659138958843,2095.01274389904,0.0,0.0
622140.0,7.200694444444444,3.8994763427339536,21.17169096049245,2095.01274389904,0.0,0.0
622150.0,7.200810185185185,3.8995932038483017,21.169722773635176,2095.01274389904,0.0,0.0
622160.0,7.200925925925926,3.89971007263798,21.16775457838574,2095.01274389904,0.0,0.0
622170.0,7.201041666666667,3.899826949103094,21.165786374742986,2095.01274389904,0.0,0.0
622180.0,7.201157407407408,3.8999438332437455,21.163818162705663,2095.01274389904,0.0,0.0
622190.0,7.2012731481481485,3.9000607250600603,21.16184994227258,2095.01274389904,0.0,0.0
622200.0,7.201388888888889,3.9001776245521587,21.159881713442502,2095.01274389904,0.0,0.0
622210.0,7.201504629629629,3.9002945317201694,21.157913476214212,2095.01274389904,0.0,0.0
622220.0,7.20162037037037,3.900411446564273,21.15594523058652,2095.01274389904,0.0,0.0
622230.0,7.201736111111111,3.9005283690845554,21.15397697655819,2095.01274389904,0.0,0.0
622240.0,7.201851851851852,3.9006452992811704,21.15200871412797,2095.01274389904,0.0,0.0
622250.0,7.201967592592593,3.9007622371543675,21.15004044329467,2095.01274389904,0.0,0.0
622260.0,7.202083333333333,3.9008791827042146,21.148072164057076,2095.01274389904,0.0,0.0
622270.0,7.202199074074074,3.9009961359309626,21.146103876413896,2095.01274389904,0.0,0.0
622280.0,7.202314814814815,3.901113096847189,21.1441355803638,2095.01274389904,0.0,0.0
622290.0,7.202430555555556,3.9012300654560548,21.14216727590555,2095.01274389904,0.0,0.0
