time_s,day,pressure_bar,fill_pct,liquid_flow_kg_per_h,vapor_flow_kg_per_h,bog_excess_kg
622300.0,7.202546296296297,3.901347041757554,21.140198963038014,2095.01274389904,0.0,0.0
622310.0,7.202662037037037,3.9014640257516846,21.138230641759982,2095.01274389904,0.0,0.0
622320.0,7.2027777777777775,3.90158101743846,21.13626231207032,2095.01274389904,0.0,0.0
622330.0,7.202893518518518,3.901698016817901,21.134293973967843,2095.01274389904,0.0,0.0
622340.0,7.203009259259259,3.901815023890032,21.132325627451415,2095.01274389904,0.0,0.0
622350.0,7.203125,3.901932038654927,21.130357272519802,2095.01274389904,0.0,0.0
622360.0,7.203240740740741,3.9020490611125767,21.128388909171854,2095.01274389904,0.0,0.0
622370.0,7.203356481481482,3.902166091263034,21.126420537406386,2095.01274389904,0.0,0.0
622380.0,7.2034722222222225,3.902283129106455,21.12445215722221,2095.01274389904,0.0,0.0
622390.0,7.203587962962963,3.902400174642801,21.122483768618146,2095.01274389904,0.0,0.0
622400.0,7.203703703703703,3.9025172278722398,21.120515371593,2095.01274389904,0.0,0.0
622410.0,7.203819444444444,3.902634288794834,21.118546966145573,2095.01274389904,0.0,0.0
622420.0,7.203935185185185,3.9027513574107195,21.116578552274678,2095.01274389904,0.0,0.0
622430.0,7.204050925925926,3.902868433719913,21.11461012997912,2095.01274389904,0.0,0.0
622440.0,7.204166666666667,3.9029855177226205,21.112641699257708,2095.01274389904,0.0,0.0
622450.0,7.204282407407407,3.9031026094189416,21.11067326010922,2095.01274389904,0.0,0.0
622460.0,7.204398148148148,3.9032197088090306,21.108704812532462,2095.01274389904,0.0,0.0
622470.0,7.204513888888889,3.903336815892981,21.106736356526252,2095.01274389904,0.0,0.0
622480.0,7.20462962962963,3.9034539306709433,21.104767892089317,2095.01274389904,0.0,0.0
622490.0,7.204745370370371,3.9035710531431564,21.1027994192205,2095.01274389904,0.0,0.0
622500.0,7.204861111111111,3.9036881833096717,21.10083093791856,2095.01274389904,0.0,0.0
622510.0,7.2049768518518515,3.903805321170776,21.098862448182317,2095.01274389904,0.0,0.0
622520.0,7.205092592592592,3.9039224667265353,21.09689395001053,2095.01274389904,0.0,0.0
622530.0,7.205208333333333,3.9040396199834304,21.094925443401895,2095.01274389904,0.0,0.0
622540.0,7.205324074074074,3.904156780950929,21.092956928355143,2095.01274389904,0.0,0.0
622550.0,7.205439814814815,3.904273949629024,21.090988404869126,2095.01274389904,0.0,0.0
622560.0,7.205555555555556,3.9043911260177597,21.089019872942625,2095.01274389904,0.0,0.0
622570.0,7.2056712962962965,3.904508310117128,21.087051332574553,2095.01274389904,0.0,0.0
622580.0,7.205787037037037,3.9046255019271485,21.08508278376376,2095.01274389904,0.0,0.0
622590.0,7.205902777777778,3.904742701447847,21.08311422650906,2095.01274389904,0.0,0.0
622600.0,7.206018518518518,3.904859908679261,21.081145660809256,2095.01274389904,0.0,0.0
622610.0,7.206134259259259,3.9049771236214745,21.079177086663265,2095.01274389904,0.0,0.0
622620.0,7.20625,3.9050943462744487,21.077208504069823,2095.01274389904,0.0,0.0
622630.0,7.206365740740741,3.9052115766383517,21.07523991302785,2095.01274389904,0.0,0.0
622640.0,7.2064814814814815,3.9053288147132115,21.073271313536118,2095.01274389904,0.0,0.0
622650.0,7.206597222222222,3.905446060499127,21.07130270559345,2095.01274389904,0.0,0.0
622660.0,7.206712962962963,3.905563313996184,21.069334089198698,2095.01274389904,0.0,0.0
622670.0,7.206828703703704,3.905680575204481,21.067365464350665,2095.01274389904,0.0,0.0
622680.0,7.206944444444445,3.9057978441241605,21.065396831048158,2095.01274389904,0.0,0.0
622690.0,7.207060185185185,3.905915120755257,21.063428189289997,2095.01274389904,0.0,0.0
622700.0,7.207175925925926,3.906032405097981,21.061459539075024,2095.01274389904,0.0,0.0
622710.0,7.207291666666666,3.9061496971524594,21.05949088040195,2095.01274389904,0.0,0.0
622720.0,7.207407407407407,3.9062669969187667,21.05752221326973,2095.01274389904,0.0,0.0
622730.0,7.207523148148148,3.9063843043971476,21.055553537677046,2095.01274389904,0.0,0.0
622740.0,7.207638888888889,3.90650161958766,21.053584853622755,2095.01274389904,0.0,0.0
622750.0,7.20775462962963,3.906618942490546,21.05161616110563,2095.01274389904,0.0,0.0
622760.0,7.207870370370371,3.906736273105956,21.0496474601245,2095.01274389904,0.0,0.0
622770.0,7.207986111111111,3.9068536114340655,21.047678750678127,2095.01274389904,0.0,0.0
622780.0,7.208101851851852,3.9069709574750746,21.045710032765356,2095.01274389904,0.0,0.0
622790.0,7.208217592592592,3.9070883112447903,21.04374130638473,2095.01274389904,0.0,0.0
622800.0,7.208333333333333,3.9072056727432773,21.04177257153515,2095.01274389904,0.0,0.0
622810.0,7.208449074074074,3.907323041970529,21.039803828215494,2095.01274389904,0.0,0.0
622820.0,7.208564814814815,3.907440418926554,21.037835076424624,2095.01274389904,0.0,0.0
622830.0,7.2086805555555555,3.9075578036114003,21.03586631616136,2095.01274389904,0.0,0.0
622840.0,7.208796296296296,3.90767519602502,21.03389754742456,2095.01274389904,0.0,0.0
622850.0,7.208912037037037,3.907792596167524,21.031928770213113,2095.01274389904,0.0,0.0
622860.0,7.209027777777778,3.907910004038965,21.02995998452583,2095.01274389904,0.0,0.0
622870.0,7.209143518518519,3.9080274196393217,21.027991190361575,2095.01274389904,0.0,0.0
622880.0,7.20925925925926,3.9081448429687375,21.02602238771917,2095.01274389904,0.0,0.0
622890.0,7.209375,3.90826227402726,21.024053576597453,2095.01274389904,0.0,0.0
622900.0,7.2094907407407405,3.908379712814996,21.022084756995284,2095.01274389904,0.0,0.0
622910.0,7.209606481481481,3.908497159331973,21.020115928911522,2095.01274389904,0.0,0.0
622920.0,7.209722222222222,3.9086146135783544,21.01814709234492,2095.01274389904,0.0,0.0
622930.0,7.209837962962963,3.908732075554235,21.016178247294388,2095.01274389904,0.0,0.0
622940.0,7.209953703703704,3.9088495452597316,21.01420939375871,2095.01274389904,0.0,0.0
622950.0,7.210069444444445,3.9089670226949647,21.012240531736683,2095.01274389904,0.0,0.0
622960.0,7.2101851851851855,3.9090845078600793,21.010271661227183,2095.01274389904,0.0,0.0
622970.0,7.210300925925926,3.9092020007552115,21.008302782229002,2095.01274389904,0.0,0.0
622980.0,7.210416666666666,3.909319501380512,21.006333894740973,2095.01274389904,0.0,0.0
622990.0,7.210532407407407,3.9094370097361644,21.004364998761908,2095.01274389904,0.0,0.0
623000.0,7.210648148148148,3.9095545258222653,21.0023960942906,2095.01274389904,0.0,0.0
623010.0,7.210763888888889,3.9096720496390573,21.00042718132587,2095.01274389904,0.0,0.0
623020.0,7.21087962962963,3.909789581186698,20.998458259866506,2095.01274389904,0.0,0.0
623030.0,7.21099537037037,3.909907120465381,20.996489329911377,2095.01274389904,0.0,0.0
623040.0,7.211111111111111,3.9100246674847736,20.99452039145911,2095.01274389904,0.0,0.0
623050.0,7.211226851851852,3.9101422222511872,20.99255144450855,2095.01274389904,0.0,0.0
623060.0,7.211342592592593,3.9102597847646927,20.990582489058486,2095.01274389904,0.0,0.0
623070.0,7.211458333333334,3.910377355025274,20.98861352510788,2095.01274389904,0.0,0.0
623080.0,7.211574074074074,3.910494933032973,20.986644552655527,2095.01274389904,0.0,0.0
623090.0,7.2116898148148145,3.9106125187877736,20.984675571700347,2095.01274389904,0.0,0.0
623100.0,7.211805555555555,3.9107301122897113,20.982706582241185,2095.01274389904,0.0,0.0
623110.0,7.211921296296296,3.910847713538883,20.980737584276888,2095.01274389904,0.0,0.0
623120.0,7.212037037037037,3.91096532253532,20.97876857780631,2095.01274389904,0.0,0.0
623130.0,7.212152777777778,3.911082939279091,20.976799562828376,2095.01274389904,0.0,0.0
623140.0,7.212268518518519,3.911200563770266,20.974830539341838,2095.01274389904,0.0,0.0
623150.0,7.2123842592592595,3.9113181960089585,20.972861507345616,2095.01274389904,0.0,0.0
623160.0,7.2125,3.9114358359951846,20.970892466838503,2095.01274389904,0.0,0.0
623170.0,7.21261574074074,3.911553483729121,20.968923417819386,2095.01274389904,0.0,0.0
623180.0,7.212731481481481,3.911671139210853,20.966954360287087,2095.01274389904,0.0,0.0
623190.0,7.212847222222222,3.911788802440496,20.96498529424044,2095.01274389904,0.0,0.0
623200.0,7.212962962962963,3.911906473418184,20.963016219678295,2095.01274389904,0.0,0.0
623210.0,7.213078703703704,3.9120241521440504,20.961047136599504,2095.01274389904,0.0,0.0
623220.0,7.2131944444444445,3.9121418386182287,20.959078045002865,2095.01274389904,0.0,0.0
623230.0,7.213310185185185,3.9122595328408805,20.95710894488719,2095.01274389904,0.0,0.0
623240.0,7.213425925925926,3.912377234812162,20.955139836251366,2095.01274389904,0.0,0.0
623250.0,7.213541666666667,3.9124949445322397,20.953170719094185,2095.01274389904,0.0,0.0
623260.0,7.213657407407408,3.912612662001288,20.951201593414474,2095.01274389904,0.0,0.0
623270.0,7.213773148148148,3.912730387219491,20.94923245921102,2095.01274389904,0.0,0.0
623280.0,7.213888888888889,3.9128481201870593,20.94726331648272,2095.01274389904,0.0,0.0
623290.0,7.214004629629629,3.912965860907399,20.945294165228272,2095.01274389904,0.0,0.0
623300.0,7.21412037037037,3.9130836093932437,20.943325005446376,2095.01274389904,0.0,0.0
623310.0,7.214236111111111,3.9132013656446407,20.941355837135994,2095.01274389904,0.0,0.0
623320.0,7.214351851851852,3.913319129661593,20.93938666029593,2095.01274389904,0.0,0.0
623330.0,7.214467592592593,3.9134369014440553,20.93741747492513,2095.01274389904,0.0,0.0
623340.0,7.214583333333334,3.9135546809921187,20.935448281022413,2095.01274389904,0.0,0.0
623350.0,7.214699074074074,3.9136724683057977,20.933479078586693,2095.01274389904,0.0,0.0
623360.0,7.214814814814815,3.913790263385164,20.931509867616843,2095.01274389904,0.0,0.0
623370.0,7.214930555555555,3.913908066230207,20.92954064811172,2095.01274389904,0.0,0.0
623380.0,7.215046296296296,3.914025876841059,20.927571420070187,2095.01274389904,0.0,0.0
623390.0,7.215162037037037,3.914143695217775,20.925602183491122,2095.01274389904,0.0,0.0
623400.0,7.215277777777778,3.914261521360429,20.923632938373373,2095.01274389904,0.0,0.0
623410.0,7.2153935185185185,3.914379355269127,20.921663684715792,2095.01274389904,0.0,0.0
623420.0,7.215509259259259,3.914497196943964,20.919694422517292,2095.01274389904,0.0,0.0
623430.0,7.215625,3.914615046385068,20.91772515177663,2095.01274389904,0.0,0.0
623440.0,7.215740740740741,3.914732903592519,20.91575587249274,2095.01274389904,0.0,0.0
623450.0,7.215856481481482,3.914850768566441,20.913786584664425,2095.01274389904,0.0,0.0
623460.0,7.215972222222222,3.914968641307043,20.911817288290578,2095.01274389904,0.0,0.0
623470.0,7.216087962962963,3.9150865218143904,20.90984798336997,2095.01274389904,0.0,0.0
623480.0,7.2162037037037035,3.915204410088641,20.90787866990153,2095.01274389904,0.0,0.0
623490.0,7.216319444444444,3.915322306130024,20.90590934788402,2095.01274389904,0.0,0.0
623500.0,7.216435185185185,3.9154402099386103,20.903940017316312,2095.01274389904,0.0,0.0
623510.0,7.216550925925926,3.915558121514648,20.90197067819723,2095.01274389904,0.0,0.0
623520.0,7.216666666666667,3.915676040858297,20.900001330525598,2095.01274389904,0.0,0.0
623530.0,7.216782407407408,3.915793967969744,20.898031974300267,2095.01274389904,0.0,0.0
623540.0,7.2168981481481485,3.9159119028491944,20.89606260952009,2095.01274389904,0.0,0.0
623550.0,7.217013888888889,3.916029845509798,20.894093236183693,2095.01274389904,0.0,0.0
623560.0,7.217129629629629,3.9161477959545405,20.89212385428992,2095.01274389904,0.0,0.0
623570.0,7.21724537037037,3.9162657541834305,20.89015446383775,2095.01274389904,0.0,0.0
623580.0,7.217361111111111,3.916383720196486,20.88818506482605,2095.01274389904,0.0,0.0
623590.0,7.217476851851852,3.9165016939937494,20.886215657253626,2095.01274389904,0.0,0.0
623600.0,7.217592592592593,3.9166196755752045,20.884246241119502,2095.01274389904,0.0,0.0
623610.0,7.217708333333333,3.9167376649409475,20.88227681642245,2095.01274389904,0.0,0.0
623620.0,7.217824074074074,3.9168556620910246,20.880307383161433,2095.01274389904,0.0,0.0
623630.0,7.217939814814815,3.916973667025517,20.878337941335275,2095.01274389904,0.0,0.0
623640.0,7.218055555555556,3.9170916797444324,20.876368490942866,2095.01274389904,0.0,0.0
623650.0,7.218171296296297,3.917209700247924,20.874399031983085,2095.01274389904,0.0,0.0
623660.0,7.218287037037037,3.917327728536062,20.872429564454812,2095.01274389904,0.0,0.0
623670.0,7.2184027777777775,3.917445764608967,20.87046008835688,2095.01274389904,0.0,0.0
623680.0,7.218518518518518,3.9175638084666855,20.8684906036882,2095.01274389904,0.0,0.0
623690.0,7.218634259259259,3.9176818601094023,20.866521110447607,2095.01274389904,0.0,0.0
623700.0,7.21875,3.917799919537218,20.864551608633963,2095.01274389904,0.0,0.0
623710.0,7.218865740740741,3.917917986750296,20.862582098246115,2095.01274389904,0.0,0.0
623720.0,7.218981481481482,3.9180360617487087,20.86061257928296,2095.01274389904,0.0,0.0
623730.0,7.2190972222222225,3.9181541445326973,20.858643051743297,2095.01274389904,0.0,0.0
623740.0,7.219212962962963,3.91827223510234,20.856673515626028,2095.01274389904,0.0,0.0
623750.0,7.219328703703703,3.918390333457865,20.85470397092997,2095.01274389904,0.0,0.0
623760.0,7.219444444444444,3.9185084395994445,20.852734417653956,2095.01274389904,0.0,0.0
623770.0,7.219560185185185,3.918626553527205,20.85076485579687,2095.01274389904,0.0,0.0
623780.0,7.219675925925926,3.9187446752414172,20.848795285357493,2095.01274389904,0.0,0.0
623790.0,7.219791666666667,3.9188628047422167,20.84682570633473,2095.01274389904,0.0,0.0
623800.0,7.219907407407407,3.918980942036626,20.844856118727336,2095.01274389904,0.0,0.0
623810.0,7.220023148148148,3.91909908713398,20.842886522534016,2095.01274389904,0.0,0.0
623820.0,7.220138888888889,3.919217240034205,20.84091691775376,2095.01274389904,0.0,0.0
623830.0,7.22025462962963,3.9193354007373777,20.838947304385414,2095.01274389904,0.0,0.0
623840.0,7.220370370370371,3.919453569243507,20.83697768242795,2095.01274389904,0.0,0.0
623850.0,7.220486111111111,3.919571745552628,20.835008051880205,2095.01274389904,0.0,0.0
623860.0,7.2206018518518515,3.9196899296647807,20.833038412741082,2095.01274389904,0.0,0.0
623870.0,7.220717592592592,3.919808121580028,20.83106876500949,2095.01274389904,0.0,0.0
623880.0,7.220833333333333,3.919926321298428,20.829099108684314,2095.01274389904,0.0,0.0
623890.0,7.220949074074074,3.9200445288200823,20.827129443764484,2095.01274389904,0.0,0.0
623900.0,7.221064814814815,3.92016274414501,20.82515977024882,2095.01274389904,0.0,0.0
623910.0,7.221180555555556,3.9202809672733636,20.823190088136233,2095.01274389904,0.0,0.0
623920.0,7.2212962962962965,3.920399198205219,20.82122039742561,2095.01274389904,0.0,0.0
623930.0,7.221412037037037,3.9205174369406914,20.819250698115784,2095.01274389904,0.0,0.0
623940.0,7.221527777777778,3.9206356834799263,20.817280990205695,2095.01274389904,0.0,0.0
623950.0,7.221643518518518,3.9207539378229774,20.81531127369416,2095.01274389904,0.0,0.0
623960.0,7.221759259259259,3.920872199970049,20.813341548580063,2095.01274389904,0.0,0.0
623970.0,7.221875,3.920990469921279,20.81137181486229,2095.01274389904,0.0,0.0
623980.0,7.221990740740741,3.921108747676765,20.809402072539722,2095.01274389904,0.0,0.0
623990.0,7.2221064814814815,3.9212270332367263,20.80743232161113,2095.01274389904,0.0,0.0
624000.0,7.222222222222222,3.92134532660131,20.80546256207548,2095.01274389904,0.0,0.0
624010.0,7.222337962962963,3.9214636277707107,20.80349279393153,2095.01274389904,0.0,0.0
624020.0,7.222453703703704,3.9215819367450524,20.801523017178226,2095.01274389904,0.0,0.0
624030.0,7.222569444444445,3.9217002535246093,20.799553231814343,2095.01274389904,0.0,0.0
624040.0,7.222685185185185,3.9218185781094954,20.797583437838796,2095.01274389904,0.0,0.0
624050.0,7.222800925925926,3.92193691050066,20.795613635250405,2095.01274389904,0.0,0.0
624060.0,7.222916666666666,3.9220552507136097,20.793643824047837,2095.01274389904,0.0,0.0
624070.0,7.223032407407407,3.922173598748408,20.791674004229996,2095.01274389904,0.0,0.0
624080.0,7.223148148148148,3.9222919546050545,20.78970417579589,2095.01274389904,0.0,0.0
624090.0,7.223263888888889,3.9224103182835655,20.78773433874435,2095.01274389904,0.0,0.0
624100.0,7.22337962962963,3.922528689783985,20.785764493074307,2095.01274389904,0.0,0.0
624110.0,7.223495370370371,3.922647069106359,20.78379463878465,2095.01274389904,0.0,0.0
624120.0,7.223611111111111,3.9227654562507355,20.781824775874348,2095.01274389904,0.0,0.0
624130.0,7.223726851851852,3.9228838512171804,20.779854904342255,2095.01274389904,0.0,0.0
624140.0,7.223842592592592,3.923002254005785,20.777885024187263,2095.01274389904,0.0,0.0
624150.0,7.223958333333333,3.9231206646165764,20.775915135408287,2095.01274389904,0.0,0.0
624160.0,7.224074074074074,3.9232390830497277,20.77394523800422,2095.01274389904,0.0,0.0
624170.0,7.224189814814815,3.9233575093052555,20.77197533197396,2095.01274389904,0.0,0.0
624180.0,7.2243055555555555,3.9234759433833277,20.77000541731634,2095.01274389904,0.0,0.0
624190.0,7.224421296296296,3.9235943852840505,20.768035494030336,2095.01274389904,0.0,0.0
624200.0,7.224537037037037,3.923712835007563,20.766065562114747,2095.01274389904,0.0,0.0
624210.0,7.224652777777778,3.9238312925539462,20.764095621568472,2095.01274389904,0.0,0.0
624220.0,7.224768518518519,3.9239497579234217,20.762125672390436,2095.01274389904,0.0,0.0
624230.0,7.22488425925926,3.924068231116063,20.760155714579476,2095.01274389904,0.0,0.0
624240.0,7.225,3.924186712132092,20.758185748134466,2095.01274389904,0.0,0.0
624250.0,7.2251157407407405,3.924305200971652,20.75621577305428,2095.01274389904,0.0,0.0
624260.0,7.225231481481481,3.924423697634923,20.75424578933777,2095.01274389904,0.0,0.0
624270.0,7.225347222222222,3.9245422021220873,20.752275796983813,2095.01274389904,0.0,0.0
624280.0,7.225462962962963,3.92466071443334,20.750305795991242,2095.01274389904,0.0,0.0
624290.0,7.225578703703704,3.9247792345688772,20.748335786358982,2095.01274389904,0.0,0.0
624300.0,7.225694444444445,3.9248977625289103,20.74636576808586,2095.01274389904,0.0,0.0
624310.0,7.2258101851851855,3.9250162983242545,20.7443957411706,2095.01274389904,0.0,0.0
624320.0,7.225925925925926,3.9251348419605154,20.742425705612078,2095.01274389904,0.0,0.0
624330.0,7.226041666666666,3.9252533934376754,20.740455661409253,2095.01274389904,0.0,0.0
624340.0,7.226157407407407,3.9253719527557513,20.73848560856099,2095.01274389904,0.0,0.0
624350.0,7.226273148148148,3.925490519914817,20.73651554706623,2095.01274389904,0.0,0.0
624360.0,7.226388888888889,3.925609094914895,20.734545476923888,2095.01274389904,0.0,0.0
624370.0,7.22650462962963,3.9257276777560515,20.732575398132916,2095.01274389904,0.0,0.0
624380.0,7.22662037037037,3.9258462684383373,20.730605310692194,2095.01274389904,0.0,0.0
624390.0,7.226736111111111,3.9259648669618263,20.728635214600626,2095.01274389904,0.0,0.0
624400.0,7.226851851851852,3.926083473326608,20.726665109857166,2095.01274389904,0.0,0.0
624410.0,7.226967592592593,3.926202087532767,20.724694996460673,2095.01274389904,0.0,0.0
624420.0,7.227083333333334,3.9263207095804225,20.722724874410016,2095.01274389904,0.0,0.0
624430.0,7.227199074074074,3.9264393394696313,20.720754743704173,2095.01274389904,0.0,0.0
624440.0,7.2273148148148145,3.926557977200568,20.71878460434198,2095.01274389904,0.0,0.0
624450.0,7.227430555555555,3.92667662277334,20.716814456322368,2095.01274389904,0.0,0.0
624460.0,7.227546296296296,3.9267952761880984,20.7148442996442,2095.01274389904,0.0,0.0
624470.0,7.227662037037037,3.926913937444954,20.712874134306382,2095.01274389904,0.0,0.0
624480.0,7.227777777777778,3.927032606544054,20.710903960307768,2095.01274389904,0.0,0.0
624490.0,7.227893518518519,3.9271512834856073,20.70893377764729,2095.01274389904,0.0,0.0
624500.0,7.2280092592592595,3.9272699682697514,20.70696358632378,2095.01274389904,0.0,0.0
624510.0,7.228125,3.9273886608966673,20.704993386336145,2095.01274389904,0.0,0.0
624520.0,7.22824074074074,3.9275073613665414,20.703023177683225,2095.01274389904,0.0,0.0
624530.0,7.228356481481481,3.9276260696795817,20.701052960363953,2095.01274389904,0.0,0.0
624540.0,7.228472222222222,3.927744785835934,20.699082734377154,2095.01274389904,0.0,0.0
624550.0,7.228587962962963,3.927863509835866,20.6971124997217,2095.01274389904,0.0,0.0
624560.0,7.228703703703704,3.9279822416840746,20.695142256396412,2095.01274389904,0.0,0.0
624570.0,7.2288194444444445,3.9281009813924004,20.69317200440009,2095.01274389904,0.0,0.0
624580.0,7.228935185185185,3.9282197289608565,20.69120174373164,2095.01274389904,0.0,0.0
624590.0,7.229050925925926,3.928338484389488,20.689231474390024,2095.01274389904,0.0,0.0
624600.0,7.229166666666667,3.9284572476782835,20.68726119637416,2095.01274389904,0.0,0.0
624610.0,7.229282407407408,3.928576018827313,20.685290909682973,2095.01274389904,0.0,0.0
624620.0,7.229398148148148,3.9286947978366276,20.68332061431539,2095.01274389904,0.0,0.0
624630.0,7.229513888888889,3.9288135847062717,20.681350310270375,2095.01274389904,0.0,0.0
624640.0,7.229629629629629,3.9289323794363655,20.679379997546768,2095.01274389904,0.0,0.0
624650.0,7.22974537037037,3.9290511820269307,20.67740967614359,2095.01274389904,0.0,0.0
624660.0,7.229861111111111,3.9291699924781,20.67543934605963,2095.01274389904,0.0,0.0
624670.0,7.229976851851852,3.9292888107899615,20.673469007293914,2095.01274389904,0.0,0.0
624680.0,7.230092592592593,3.9294076369626243,20.671498659845277,2095.01274389904,0.0,0.0
624690.0,7.230208333333334,3.9295264709962057,20.669528303712656,2095.01274389904,0.0,0.0
624700.0,7.230324074074074,3.929645312890831,20.667557938894966,2095.01274389904,0.0,0.0
624710.0,7.230439814814815,3.9297641626466384,20.665587565391057,2095.01274389904,0.0,0.0
624720.0,7.230555555555555,3.9298830202637887,20.663617183199886,2095.01274389904,0.0,0.0
624730.0,7.230671296296296,3.930001885742395,20.661646792320283,2095.01274389904,0.0,0.0
624740.0,7.230787037037037,3.9301207590826253,20.6596763927512,2095.01274389904,0.0,0.0
624750.0,7.230902777777778,3.93023964028469,20.657705984491496,2095.01274389904,0.0,0.0
624760.0,7.2310185185185185,3.930358529348728,20.6557355675401,2095.01274389904,0.0,0.0
624770.0,7.231134259259259,3.930477426274932,20.653765141895825,2095.01274389904,0.0,0.0
624780.0,7.23125,3.9305963310634775,20.65179470755762,2095.01274389904,0.0,0.0
624790.0,7.231365740740741,3.9307152437146002,20.649824264524298,2095.01274389904,0.0,0.0
624800.0,7.231481481481482,3.930834164228512,20.647853812794796,2095.01274389904,0.0,0.0
624810.0,7.231597222222222,3.930953092605393,20.645883352368,2095.01274389904,0.0,0.0
624820.0,7.231712962962963,3.931072028860118,20.64391288324258,2095.01274389904,0.0,0.0
624830.0,7.2318287037037035,3.9311909729943575,20.641942405417517,2095.01274389904,0.0,0.0
624840.0,7.231944444444444,3.931309925008115,20.639971918891685,2095.01274389904,0.0,0.0
624850.0,7.232060185185185,3.9314288849014467,20.63800142366416,2095.01274389904,0.0,0.0
624860.0,7.232175925925926,3.9315478526743544,20.636030919733773,2095.01274389904,0.0,0.0
624870.0,7.232291666666667,3.931666828326889,20.634060407099486,2095.01274389904,0.0,0.0
624880.0,7.232407407407408,3.93178581185915,20.632089885760244,2095.01274389904,0.0,0.0
624890.0,7.2325231481481485,3.9319048032711925,20.630119355714978,2095.01274389904,0.0,0.0
624900.0,7.232638888888889,3.9320238025630947,20.628148816962558,2095.01274389904,0.0,0.0
624910.0,7.232754629629629,3.932142809734954,20.626178269502006,2095.01274389904,0.0,0.0
624920.0,7.23287037037037,3.9322618247868575,20.62420771333216,2095.01274389904,0.0,0.0
624930.0,7.232986111111111,3.9323808477189393,20.622237148452008,2095.01274389904,0.0,0.0
624940.0,7.233101851851852,3.932499878531282,20.62026657486042,2095.01274389904,0.0,0.0
624950.0,7.233217592592593,3.9326189172240165,20.618295992556313,2095.01274389904,0.0,0.0
624960.0,7.233333333333333,3.9327379637973197,20.6163254015386,2095.01274389904,0.0,0.0
624970.0,7.233449074074074,3.932857018251272,20.614354801806186,2095.01274389904,0.0,0.0
624980.0,7.233564814814815,3.9329760805860907,20.612384193357983,2095.01274389904,0.0,0.0
624990.0,7.233680555555556,3.9330951508018743,20.610413576192894,2095.01274389904,0.0,0.0
625000.0,7.233796296296297,3.9332142288988363,20.608442950309815,2095.01274389904,0.0,0.0
625010.0,7.233912037037037,3.933333314877157,20.606472315707652,2095.01274389904,0.0,0.0
625020.0,7.2340277777777775,3.933452408736972,20.604501672385258,2095.01274389904,0.0,0.0
625030.0,7.234143518518518,3.933571510478528,20.602531020341605,2095.01274389904,0.0,0.0
625040.0,7.234259259259259,3.933690620101999,20.600560359575493,2095.01274389904,0.0,0.0
625050.0,7.234375,3.933809737607597,20.598589690085866,2095.01274389904,0.0,0.0
625060.0,7.234490740740741,3.933928862995542,20.59661901187158,2095.01274389904,0.0,0.0
625070.0,7.234606481481482,3.9340479962746677,20.594648324931473,2095.01274389904,0.0,0.0
625080.0,7.2347222222222225,3.9341671374528255,20.59267762926439,2095.01274389904,0.0,0.0
625090.0,7.234837962962963,3.9342862865299795,20.590706924869256,2095.01274389904,0.0,0.0
625100.0,7.234953703703703,3.9344054435062166,20.588736211745037,2095.01274389904,0.0,0.0
625110.0,7.235069444444444,3.9345246083815772,20.58676548989072,2095.01274389904,0.0,0.0
625120.0,7.235185185185185,3.934643781156077,20.58479475930519,2095.01274389904,0.0,0.0
625130.0,7.235300925925926,3.9347629618297826,20.58282401998746,2095.01274389904,0.0,0.0
625140.0,7.235416666666667,3.934882150402792,20.580853271936387,2095.01274389904,0.0,0.0
625150.0,7.235532407407407,3.9350013468751848,20.57888251515096,2095.01274389904,0.0,0.0
625160.0,7.235648148148148,3.9351205512470067,20.576911749630124,2095.01274389904,0.0,0.0
625170.0,7.235763888888889,3.935239763518418,20.574940975372755,2095.01274389904,0.0,0.0
625180.0,7.23587962962963,3.935358983689483,20.572970192377852,2095.01274389904,0.0,0.0
625190.0,7.235995370370371,3.935478211760328,20.570999400644297,2095.01274389904,0.0,0.0
625200.0,7.236111111111111,3.9355974477310833,20.569028600170995,2095.01274389904,0.0,0.0
625210.0,7.2362268518518515,3.935716691601868,20.567057790956916,2095.01274389904,0.0,0.0
625220.0,7.236342592592592,3.9358359433728602,20.565086973000945,2095.01274389904,0.0,0.0
625230.0,7.236458333333333,3.9359552030442027,20.563116146301986,2095.01274389904,0.0,0.0
625240.0,7.236574074074074,3.936074470616019,20.561145310859004,2095.01274389904,0.0,0.0
625250.0,7.236689814814815,3.9361937460885197,20.559174466670843,2095.01274389904,0.0,0.0
625260.0,7.236805555555556,3.9363130294618665,20.557203613736423,2095.01274389904,0.0,0.0
625270.0,7.2369212962962965,3.9364323207362464,20.555232752054692,2095.01274389904,0.0,0.0
625280.0,7.237037037037037,3.936551619911848,20.55326188162449,2095.01274389904,0.0,0.0
625290.0,7.237152777777778,3.936670926988881,20.551291002444767,2095.01274389904,0.0,0.0
625300.0,7.237268518518518,3.9367902419675507,20.54932011451438,2095.01274389904,0.0,0.0
625310.0,7.237384259259259,3.936909564848069,20.54734921783228,2095.01274389904,0.0,0.0
625320.0,7.2375,3.937028895633223,20.545378312397258,2095.01274389904,0.0,0.0
625330.0,7.237615740740741,3.9371482343370547,20.543407398208142,2095.01274389904,0.0,0.0
625340.0,7.2377314814814815,3.937267580959576,20.541436475263914,2095.01274389904,0.0,0.0
625350.0,7.237847222222222,3.9373869355008395,20.53946554356348,2095.01274389904,0.0,0.0
625360.0,7.237962962962963,3.93750629796085,20.537494603105856,2095.01274389904,0.0,0.0
625370.0,7.238078703703704,3.937625668339682,20.535523653889978,2095.01274389904,0.0,0.0
625380.0,7.238194444444445,3.937745046637372,20.533552695914782,2095.01274389904,0.0,0.0
625390.0,7.238310185185185,3.9378644328540187,20.53158172917924,2095.01274389904,0.0,0.0
625400.0,7.238425925925926,3.9379838269896945,20.529610753682288,2095.01274389904,0.0,0.0
625410.0,7.238541666666666,3.938103229044482,20.527639769422866,2095.01274389904,0.0,0.0
625420.0,7.238657407407407,3.9382226390184787,20.52566877639992,2095.01274389904,0.0,0.0
625430.0,7.238773148148148,3.938342056911797,20.523697774612387,2095.01274389904,0.0,0.0
625440.0,7.238888888888889,3.9384614827245548,20.521726764059192,2095.01274389904,0.0,0.0
625450.0,7.23900462962963,3.9385809164568717,20.519755744739303,2095.01274389904,0.0,0.0
625460.0,7.239120370370371,3.938700358108883,20.517784716651573,2095.01274389904,0.0,0.0
625470.0,7.239236111111111,3.9388198076807504,20.51581367979502,2095.01274389904,0.0,0.0
625480.0,7.239351851851852,3.9389392651725834,20.513842634168512,2095.01274389904,0.0,0.0
625490.0,7.239467592592592,3.9390587305845775,20.511871579770947,2095.01274389904,0.0,0.0
625500.0,7.239583333333333,3.939178203916894,20.509900516601302,2095.01274389904,0.0,0.0
625510.0,7.239699074074074,3.9392976851697132,20.507929444658483,2095.01274389904,0.0,0.0
625520.0,7.239814814814815,3.939417174343228,20.505958363941378,2095.01274389904,0.0,0.0
625530.0,7.2399305555555555,3.9395366714376037,20.50398727444889,2095.01274389904,0.0,0.0
625540.0,7.240046296296296,3.9396561764530413,20.502016176179932,2095.01274389904,0.0,0.0
625550.0,7.240162037037037,3.9397756893897866,20.500045069133442,2095.01274389904,0.0,0.0
625560.0,7.240277777777778,3.939895210248045,20.49807395330829,2095.01274389904,0.0,0.0
625570.0,7.240393518518519,3.940014739028007,20.49610282870339,2095.01274389904,0.0,0.0
625580.0,7.24050925925926,3.940134275742932,20.494131695317506,2095.01274389904,0.0,0.0
625590.0,7.240625,3.9402538203963298,20.492160553149613,2095.01274389904,0.0,0.0
625600.0,7.2407407407407405,3.9403733729882884,20.490189402198663,2095.01274389904,0.0,0.0
625610.0,7.240856481481481,3.9404929335187866,20.488218242463592,2095.01274389904,0.0,0.0
625620.0,7.240972222222222,3.9406125019879163,20.48624707394341,2095.01274389904,0.0,0.0
625630.0,7.241087962962963,3.9407320783957407,20.484275896637076,2095.01274389904,0.0,0.0
625640.0,7.241203703703704,3.9408516627422783,20.4823047105435,2095.01274389904,0.0,0.0
625650.0,7.241319444444445,3.940971255027661,20.4803335156617,2095.01274389904,0.0,0.0
625660.0,7.2414351851851855,3.941090855251955,20.478362311990615,2095.01274389904,0.0,0.0
625670.0,7.241550925925926,3.941210463415259,20.476391099529113,2095.01274389904,0.0,0.0
625680.0,7.241666666666666,3.9413300795176998,20.47441987827627,2095.01274389904,0.0,0.0
625690.0,7.241782407407407,3.941449703559356,20.472448648230948,2095.01274389904,0.0,0.0
625700.0,7.241898148148148,3.941569335540361,20.47047740939209,2095.01274389904,0.0,0.0
625710.0,7.242013888888889,3.941688975460871,20.46850616175868,2095.01274389904,0.0,0.0
625720.0,7.24212962962963,3.9418086233210228,20.466534905329596,2095.01274389904,0.0,0.0
625730.0,7.24224537037037,3.9419282791209738,20.4645636401038,2095.01274389904,0.0,0.0
625740.0,7.242361111111111,3.9420479428608446,20.46259236608021,2095.01274389904,0.0,0.0
625750.0,7.242476851851852,3.942167614540846,20.46062108325778,2095.01274389904,0.0,0.0
625760.0,7.242592592592593,3.942287294161159,20.4586497916354,2095.01274389904,0.0,0.0
625770.0,7.242708333333334,3.9424069817219376,20.45667849121202,2095.01274389904,0.0,0.0
625780.0,7.242824074074074,3.942526677223387,20.454707181986524,2095.01274389904,0.0,0.0
625790.0,7.2429398148148145,3.942646380665702,20.452735863957866,2095.01274389904,0.0,0.0
625800.0,7.243055555555555,3.942766092049113,20.45076453712493,2095.01274389904,0.0,0.0
625810.0,7.243171296296296,3.942885811373822,20.448793201486655,2095.01274389904,0.0,0.0
625820.0,7.243287037037037,3.943005538640074,20.4468218570419,2095.01274389904,0.0,0.0
625830.0,7.243402777777778,3.9431252738550526,20.444850503789556,2095.01274389904,0.0,0.0
625840.0,7.243518518518519,3.9432450170284783,20.442879141728525,2095.01274389904,0.0,0.0
625850.0,7.2436342592592595,3.9433647681603907,20.44090777085767,2095.01274389904,0.0,0.0
625860.0,7.24375,3.943484527250836,20.438936391176085,2095.01274389904,0.0,0.0
625870.0,7.24386574074074,3.943604294299825,20.43696500268267,2095.01274389904,0.0,0.0
625880.0,7.243981481481481,3.9437240693074687,20.434993605376444,2095.01274389904,0.0,0.0
625890.0,7.244097222222222,3.9438438522737873,20.433022199256364,2095.01274389904,0.0,0.0
625900.0,7.244212962962963,3.94396364319888,20.431050784321343,2095.01274389904,0.0,0.0
625910.0,7.244328703703704,3.9440834420828144,20.42907936057043,2095.01274389904,0.0,0.0
625920.0,7.2444444444444445,3.9442032489257226,20.42710792800248,2095.01274389904,0.0,0.0
625930.0,7.244560185185185,3.9443230637276887,20.425136486616566,2095.01274389904,0.0,0.0
625940.0,7.244675925925926,3.944442886488833,20.423165036411554,2095.01274389904,0.0,0.0
625950.0,7.244791666666667,3.9445627172092825,20.42119357738641,2095.01274389904,0.0,0.0
625960.0,7.244907407407408,3.944682555889178,20.4192221095401,2095.01274389904,0.0,0.0
625970.0,7.245023148148148,3.944802402528626,20.41725063287152,2095.01274389904,0.0,0.0
625980.0,7.245138888888889,3.944922257127816,20.415279147379675,2095.01274389904,0.0,0.0
625990.0,7.245254629629629,3.9450421196868994,20.41330765306348,2095.01274389904,0.0,0.0
626000.0,7.24537037037037,3.9451619902060377,20.411336149921848,2095.01274389904,0.0,0.0
626010.0,7.245486111111111,3.9452818686854125,20.40936463795372,2095.01274389904,0.0,0.0
626020.0,7.245601851851852,3.9454017551252174,20.40739311715802,2095.01274389904,0.0,0.0
626030.0,7.245717592592593,3.9455216495256145,20.405421587533738,2095.01274389904,0.0,0.0
626040.0,7.245833333333334,3.9456415518868377,20.403450049079723,2095.01274389904,0.0,0.0
626050.0,7.245949074074074,3.9457614622090857,20.401478501794898,2095.01274389904,0.0,0.0
626060.0,7.246064814814815,3.945881380492578,20.39950694567823,2095.01274389904,0.0,0.0
626070.0,7.246180555555555,3.946001306737536,20.397535380728606,2095.01274389904,0.0,0.0
626080.0,7.246296296296296,3.9461212409451814,20.395563806944956,2095.01274389904,0.0,0.0
626090.0,7.246412037037037,3.9462411831313897,20.393592224326042,2095.01274389904,0.0,0.0
626100.0,7.246527777777778,3.946361133296164,20.391620632870882,2095.01274389904,0.0,0.0
626110.0,7.2466435185185185,3.9464810914395336,20.38964903257844,2095.01274389904,0.0,0.0
626120.0,7.246759259259259,3.946601057561581,20.387677423447712,2095.01274389904,0.0,0.0
626130.0,7.246875,3.9467210316623533,20.385705805477684,2095.01274389904,0.0,0.0
626140.0,7.246990740740741,3.9468410137418863,20.38373417866732,2095.01274389904,0.0,0.0
626150.0,7.247106481481482,3.9469610038002934,20.381762543015594,2095.01274389904,0.0,0.0
626160.0,7.247222222222222,3.94708100183765,20.37979089852147,2095.01274389904,0.0,0.0
626170.0,7.247337962962963,3.9472010078540456,20.377819245183918,2095.01274389904,0.0,0.0
626180.0,7.2474537037037035,3.947321021849593,20.375847583001907,2095.01274389904,0.0,0.0
626190.0,7.247569444444444,3.9474410438244156,20.37387591197443,2095.01274389904,0.0,0.0
626200.0,7.247685185185185,3.947561073778602,20.37190423210039,2095.01274389904,0.0,0.0
626210.0,7.247800925925926,3.9476811117123316,20.369932543378745,2095.01274389904,0.0,0.0
626220.0,7.247916666666667,3.947801157625702,20.367960845808486,2095.01274389904,0.0,0.0
626230.0,7.248032407407408,3.947921211518902,20.36598913938854,2095.01274389904,0.0,0.0
626240.0,7.2481481481481485,3.948041273392084,20.364017424117847,2095.01274389904,0.0,0.0
626250.0,7.248263888888889,3.948161343245382,20.362045699995335,2095.01274389904,0.0,0.0
626260.0,7.248379629629629,3.948281421079016,20.360073967019982,2095.01274389904,0.0,0.0
626270.0,7.24849537037037,3.9484015068931617,20.35810222519072,2095.01274389904,0.0,0.0
626280.0,7.248611111111111,3.9485216006879846,20.356130474506475,2095.01274389904,0.0,0.0
626290.0,7.248726851851852,3.948641702463714,20.35415871496616,2095.01274389904,0.0,0.0
626300.0,7.248842592592593,3.9487618122205697,20.35218694656875,2095.01274389904,0.0,0.0
626310.0,7.248958333333333,3.9488819299587377,20.350215169313117,2095.01274389904,0.0,0.0
626320.0,7.249074074074074,3.949002055678447,20.348243383198227,2095.01274389904,0.0,0.0
626330.0,7.249189814814815,3.9491221893799495,20.34627158822299,2095.01274389904,0.0,0.0
626340.0,7.249305555555556,3.949242331075173,20.344299784386255,2095.01274389904,0.0,0.0
626350.0,7.249421296296297,3.9493624807691843,20.342327971686913,2095.01274389904,0.0,0.0
626360.0,7.249537037037037,3.9494826384620736,20.340356150124002,2095.01274389904,0.0,0.0
626370.0,7.2496527777777775,3.9496028041538356,20.3383843196965,2095.01274389904,0.0,0.0
626380.0,7.249768518518518,3.9497229778445693,20.33641248040339,2095.01274389904,0.0,0.0
626390.0,7.249884259259259,3.9498431595343146,20.334440632243677,2095.01274389904,0.0,0.0
626400.0,7.25,3.949963349223141,20.3324687752163,2095.01274389904,0.0,0.0
626410.0,7.250115740740741,3.9500835469111593,20.3304969093203,2095.01274389904,0.0,0.0
626420.0,7.250231481481482,3.950203752598461,20.328525034554573,2095.01274389904,0.0,0.0
626430.0,7.2503472222222225,3.9503239662851217,20.32655315091814,2095.01274389904,0.0,0.0
626440.0,7.250462962962963,3.950444187971286,20.32458125840998,2095.01274389904,0.0,0.0
626450.0,7.250578703703703,3.950564417657067,20.32260935702902,2095.01274389904,0.0,0.0
626460.0,7.250694444444444,3.9506846553426023,20.320637446774267,2095.01274389904,0.0,0.0
626470.0,7.250810185185185,3.950804901028022,20.318665527644647,2095.01274389904,0.0,0.0
626480.0,7.250925925925926,3.9509251547134894,20.316693599639127,2095.01274389904,0.0,0.0
626490.0,7.251041666666667,3.951045416399168,20.31472166275665,2095.01274389904,0.0,0.0
626500.0,7.251157407407407,3.951165686085195,20.312749716996205,2095.01274389904,0.0,0.0
626510.0,7.251273148148148,3.951285963771773,20.310777762356665,2095.01274389904,0.0,0.0
626520.0,7.251388888888889,3.9514062494590854,20.30880579883706,2095.01274389904,0.0,0.0
626530.0,7.25150462962963,3.951526543147334,20.306833826436293,2095.01274389904,0.0,0.0
626540.0,7.251620370370371,3.9516468448366817,20.30486184515329,2095.01274389904,0.0,0.0
626550.0,7.251736111111111,3.951767154527379,20.30288985498702,2095.01274389904,0.0,0.0
626560.0,7.2518518518518515,3.951887472219628,20.300917855936415,2095.01274389904,0.0,0.0
626570.0,7.251967592592592,3.952007797913666,20.298945848000386,2095.01274389904,0.0,0.0
626580.0,7.252083333333333,3.952128131609697,20.296973831177866,2095.01274389904,0.0,0.0
626590.0,7.252199074074074,3.952248473313735,20.29500180546779,2095.01274389904,0.0,0.0
626600.0,7.252314814814815,3.952368823036972,20.293029770868962,2095.01274389904,0.0,0.0
626610.0,7.252430555555556,3.9524891807794402,20.291057727380405,2095.01274389904,0.0,0.0
626620.0,7.2525462962962965,3.9526095465411917,20.289085675001132,2095.01274389904,0.0,0.0
626630.0,7.252662037037037,3.9527299203222577,20.287113613730124,2095.01274389904,0.0,0.0
626640.0,7.252777777777778,3.952850302122723,20.2851415435664,2095.01274389904,0.0,0.0
626650.0,7.252893518518518,3.9529706919426726,20.283169464508955,2095.01274389904,0.0,0.0
626660.0,7.253009259259259,3.953091089782151,20.281197376556722,2095.01274389904,0.0,0.0
626670.0,7.253125,3.953211495641293,20.279225279708722,2095.01274389904,0.0,0.0
626680.0,7.253240740740741,3.9533319095201853,20.27725317396392,2095.01274389904,0.0,0.0
626690.0,7.2533564814814815,3.953452331418945,20.27528105932133,2095.01274389904,0.0,0.0
626700.0,7.253472222222222,3.9535727613376936,20.273308935779863,2095.01274389904,0.0,0.0
626710.0,7.253587962962963,3.9536931992765605,20.271336803338542,2095.01274389904,0.0,0.0
626720.0,7.253703703703704,3.9538136452356936,20.26936466199632,2095.01274389904,0.0,0.0
626730.0,7.253819444444445,3.953934099215236,20.267392511752167,2095.01274389904,0.0,0.0
626740.0,7.253935185185185,3.9540545612153486,20.265420352604988,2095.01274389904,0.0,0.0
626750.0,7.254050925925926,3.9541750312362023,20.263448184553845,2095.01274389904,0.0,0.0
626760.0,7.254166666666666,3.954295509277965,20.26147600759758,2095.01274389904,0.0,0.0
626770.0,7.254282407407407,3.9544159953408373,20.25950382173524,2095.01274389904,0.0,0.0
626780.0,7.254398148148148,3.9545364894249966,20.257531626965747,2095.01274389904,0.0,0.0
626790.0,7.254513888888889,3.9546569915306407,20.255559423288013,2095.01274389904,0.0,0.0
626800.0,7.25462962962963,3.954777501658005,20.253587210701017,2095.01274389904,0.0,0.0
626810.0,7.254745370370371,3.9548980198072816,20.251614989203695,2095.01274389904,0.0,0.0
626820.0,7.254861111111111,3.955018545978702,20.249642758794963,2095.01274389904,0.0,0.0
626830.0,7.254976851851852,3.955139080172498,20.24767051947384,2095.01274389904,0.0,0.0
626840.0,7.255092592592592,3.955259622388923,20.245698271239153,2095.01274389904,0.0,0.0
626850.0,7.255208333333333,3.9553801726448796,20.243726014089773,2095.01274389904,0.0,0.0
626860.0,7.255324074074074,3.9555007309405763,20.241753748024745,2095.01274389904,0.0,0.0
626870.0,7.255439814814815,3.955621297276074,20.239781473042985,2095.01274389904,0.0,0.0
626880.0,7.2555555555555555,3.9557418716514205,20.237809189143583,2095.01274389904,0.0,0.0
626890.0,7.255671296296296,3.9558624540666876,20.23583689632552,2095.01274389904,0.0,0.0
626900.0,7.255787037037037,3.955983044521937,20.23386459458775,2095.01274389904,0.0,0.0
626910.0,7.255902777777778,3.9561036430172565,20.231892283929284,2095.01274389904,0.0,0.0
626920.0,7.256018518518519,3.9562242495527493,20.22991996434915,2095.01274389904,0.0,0.0
626930.0,7.25613425925926,3.9563448641284893,20.2279476358463,2095.01274389904,0.0,0.0
626940.0,7.25625,3.956465486744624,20.225975298419723,2095.01274389904,0.0,0.0
626950.0,7.2563657407407405,3.9565861174012533,20.22400295206841,2095.01274389904,0.0,0.0
626960.0,7.256481481481481,3.9567067560985145,20.222030596791313,2095.01274389904,0.0,0.0
626970.0,7.256597222222222,3.9568274028365504,20.220058232587444,2095.01274389904,0.0,0.0
626980.0,7.256712962962963,3.9569480576155196,20.218085859455766,2095.01274389904,0.0,0.0
626990.0,7.256828703703704,3.957068720435555,20.216113477395247,2095.01274389904,0.0,0.0
627000.0,7.256944444444445,3.9571893912968528,20.214141086404826,2095.01274389904,0.0,0.0
627010.0,7.2570601851851855,3.9573100701995574,20.2121686864835,2095.01274389904,0.0,0.0
627020.0,7.257175925925926,3.957430757143879,20.210196277630196,2095.01274389904,0.0,0.0
627030.0,7.257291666666666,3.957551452130004,20.208223859843915,2095.01274389904,0.0,0.0
627040.0,7.257407407407407,3.9576721551581326,20.20625143312357,2095.01274389904,0.0,0.0
627050.0,7.257523148148148,3.9577928662284725,20.204278997468144,2095.01274389904,0.0,0.0
627060.0,7.257638888888889,3.957913585341252,20.202306552876568,2095.01274389904,0.0,0.0
627070.0,7.25775462962963,3.958034312496675,20.200334099347778,2095.01274389904,0.0,0.0
627080.0,7.25787037037037,3.9581550476949836,20.198361636880765,2095.01274389904,0.0,0.0
627090.0,7.257986111111111,3.95827579093643,20.19638916547444,2095.01274389904,0.0,0.0
627100.0,7.258101851851852,3.9583965422320406,20.19441668512765,2095.01274389904,0.0,0.0
627110.0,7.258217592592593,3.958517301588067,20.192444195839386,2095.01274389904,0.0,0.0
627120.0,7.258333333333334,3.9586380690045577,20.190471697608643,2095.01274389904,0.0,0.0
627130.0,7.258449074074074,3.958758844481558,20.18849919043441,2095.01274389904,0.0,0.0
627140.0,7.2585648148148145,3.958879628019135,20.18652667431574,2095.01274389904,0.0,0.0
627150.0,7.258680555555555,3.9590004196173547,20.184554149251635,2095.01274389904,0.0,0.0
627160.0,7.258796296296296,3.959121219276312,20.18258161524107,2095.01274389904,0.0,0.0
627170.0,7.258912037037037,3.959242026996073,20.180609072283033,2095.01274389904,0.0,0.0
627180.0,7.259027777777778,3.9593628427767618,20.178636520376525,2095.01274389904,0.0,0.0
627190.0,7.259143518518519,3.959483666618489,20.17666395952058,2095.01274389904,0.0,0.0
627200.0,7.2592592592592595,3.9596044985213696,20.174691389714134,2095.01274389904,0.0,0.0
627210.0,7.259375,3.959725338485537,20.17271881095619,2095.01274389904,0.0,0.0
627220.0,7.25949074074074,3.959846186511133,20.17074622324575,2095.01274389904,0.0,0.0
627230.0,7.259606481481481,3.959967042598297,20.168773626581764,2095.01274389904,0.0,0.0
627240.0,7.259722222222222,3.960087906747199,20.16680102096323,2095.01274389904,0.0,0.0
627250.0,7.259837962962963,3.9602087789579983,20.164828406389084,2095.01274389904,0.0,0.0
627260.0,7.259953703703704,3.9603296592308728,20.162855782858358,2095.01274389904,0.0,0.0
627270.0,7.2600694444444445,3.9604505475660114,20.16088315036997,2095.01274389904,0.0,0.0
627280.0,7.260185185185185,3.9605714439635897,20.15891050892291,2095.01274389904,0.0,0.0
627290.0,7.260300925925926,3.960692348423823,20.1569378585161,2095.01274389904,0.0,0.0
627300.0,7.260416666666667,3.9608132609469204,20.15496519914855,2095.01274389904,0.0,0.0
627310.0,7.260532407407408,3.9609341815331027,20.152992530819205,2095.01274389904,0.0,0.0
627320.0,7.260648148148148,3.9610551101825937,20.151019853527018,2095.01274389904,0.0,0.0
627330.0,7.260763888888889,3.961176046895612,20.149047167270915,2095.01274389904,0.0,0.0
627340.0,7.260879629629629,3.961296991672416,20.147074472049862,2095.01274389904,0.0,0.0
627350.0,7.26099537037037,3.9614179445181623,20.145101767862773,2095.01274389904,0.0,0.0
627360.0,7.261111111111111,3.9615389054451375,20.143129054708567,2095.01274389904,0.0,0.0
627370.0,7.261226851851852,3.9616598744533715,20.14115633258623,2095.01274389904,0.0,0.0
627380.0,7.261342592592593,3.9617808515429216,20.139183601494775,2095.01274389904,0.0,0.0
627390.0,7.261458333333334,3.961901836713841,20.137210861433203,2095.01274389904,0.0,0.0
627400.0,7.261574074074074,3.9620228299662106,20.135238112400636,2095.01274389904,0.0,0.0
627410.0,7.261689814814815,3.9621438313001027,20.133265354395938,2095.01274389904,0.0,0.0
627420.0,7.261805555555555,3.9622648407156125,20.13129258741823,2095.01274389904,0.0,0.0
627430.0,7.261921296296296,3.9623858582128446,20.129319811466413,2095.01274389904,0.0,0.0
627440.0,7.262037037037037,3.962506883791907,20.127347026539564,2095.01274389904,0.0,0.0
627450.0,7.262152777777778,3.9626279174529113,20.125374232636666,2095.01274389904,0.0,0.0
627460.0,7.2622685185185185,3.962748959196006,20.123401429756658,2095.01274389904,0.0,0.0
627470.0,7.262384259259259,3.9628700090213127,20.12142861789857,2095.01274389904,0.0,0.0
627480.0,7.2625,3.9629910669289763,20.119455797061423,2095.01274389904,0.0,0.0
627490.0,7.262615740740741,3.963112132919174,20.117482967244136,2095.01274389904,0.0,0.0
627500.0,7.262731481481482,3.963233206992071,20.115510128445717,2095.01274389904,0.0,0.0
627510.0,7.262847222222222,3.9633542891478193,20.113537280665124,2095.01274389904,0.0,0.0
627520.0,7.262962962962963,3.963475379386616,20.111564423901378,2095.01274389904,0.0,0.0
627530.0,7.2630787037037035,3.9635964777086587,20.109591558153404,2095.01274389904,0.0,0.0
627540.0,7.263194444444444,3.9637175841141414,20.1076186834202,2095.01274389904,0.0,0.0
627550.0,7.263310185185185,3.9638386986032814,20.105645799700696,2095.01274389904,0.0,0.0
627560.0,7.263425925925926,3.963959821176284,20.1036729069939,2095.01274389904,0.0,0.0
627570.0,7.263541666666667,3.964080951833385,20.101700005298735,2095.01274389904,0.0,0.0
627580.0,7.263657407407408,3.9642020905748083,20.099727094614167,2095.01274389904,0.0,0.0
627590.0,7.2637731481481485,3.9643232374008144,20.09775417493919,2095.01274389904,0.0,0.0
627600.0,7.263888888888889,3.9644443923116235,20.0957812462727,2095.01274389904,0.0,0.0
627610.0,7.264004629629629,3.964565555323634,20.093808308613596,2095.01274389904,0.0,0.0
627620.0,7.26412037037037,3.964686726437854,20.091835361960893,2095.01274389904,0.0,0.0
627630.0,7.264236111111111,3.964807905654327,20.089862406313582,2095.01274389904,0.0,0.0
627640.0,7.264351851851852,3.964929092973119,20.08788944167069,2095.01274389904,0.0,0.0
627650.0,7.264467592592593,3.965050288394281,20.08591646803128,2095.01274389904,0.0,0.0
627660.0,7.264583333333333,3.9651714919179155,20.083943485394318,2095.01274389904,0.0,0.0
627670.0,7.264699074074074,3.9652927035441117,20.08197049375887,2095.01274389904,0.0,0.0
627680.0,7.264814814814815,3.9654139232729557,20.079997493123884,2095.01274389904,0.0,0.0
627690.0,7.264930555555556,3.965535151104557,20.078024483488402,2095.01274389904,0.0,0.0
