time_s,day,pressure_bar,fill_pct,liquid_flow_kg_per_h,vapor_flow_kg_per_h,bog_excess_kg
627700.0,7.265046296296297,3.9656563870390475,20.076051464851417,2095.01274389904,0.0,0.0
627710.0,7.265162037037037,3.9657776310765556,20.074078437211913,2095.01274389904,0.0,0.0
627720.0,7.2652777777777775,3.965898883217201,20.072105400568923,2095.01274389904,0.0,0.0
627730.0,7.265393518518518,3.966020143461159,20.070132354921437,2095.01274389904,0.0,0.0
627740.0,7.265509259259259,3.966141411808557,20.068159300268373,2095.01274389904,0.0,0.0
627750.0,7.265625,3.9662626882595835,20.066186236608807,2095.01274389904,0.0,0.0
627760.0,7.265740740740741,3.9663839728144015,20.06421316394169,2095.01274389904,0.0,0.0
627770.0,7.265856481481482,3.9665052654732014,20.062240082266015,2095.01274389904,0.0,0.0
627780.0,7.2659722222222225,3.966626566236173,20.060266991580708,2095.01274389904,0.0,0.0
627790.0,7.266087962962963,3.96674787510351,20.058293891884798,2095.01274389904,0.0,0.0
627800.0,7.266203703703703,3.9668691920754307,20.056320783177227,2095.01274389904,0.0,0.0
627810.0,7.266319444444444,3.9669905171521553,20.054347665457005,2095.01274389904,0.0,0.0
627820.0,7.266435185185185,3.9671118503338936,20.052374538723043,2095.01274389904,0.0,0.0
627830.0,7.266550925925926,3.967233191620882,20.050401402974337,2095.01274389904,0.0,0.0
627840.0,7.266666666666667,3.96735454101338,20.04842825820987,2095.01274389904,0.0,0.0
627850.0,7.266782407407407,3.9674758985116125,20.046455104428563,2095.01274389904,0.0,0.0
627860.0,7.266898148148148,3.967597264126177,20.044481941629346,2095.01274389904,0.0,0.0
627870.0,7.267013888888889,3.9677186378640235,20.042508769811143,2095.01274389904,0.0,0.0
627880.0,7.26712962962963,3.9678400197252213,20.040535588973025,2095.01274389904,0.0,0.0
627890.0,7.267245370370371,3.9679614097097984,20.038562399114,2095.01274389904,0.0,0.0
627900.0,7.267361111111111,3.9680828078178423,20.036589200233088,2095.01274389904,0.0,0.0
627910.0,7.2674768518518515,3.968204214049428,20.034615992329346,2095.01274389904,0.0,0.0
627920.0,7.267592592592592,3.9683256284046506,20.032642775401765,2095.01274389904,0.0,0.0
627930.0,7.267708333333333,3.96844705088359,20.03066954944935,2095.01274389904,0.0,0.0
627940.0,7.267824074074074,3.9685684814863804,20.02869631447115,2095.01274389904,0.0,0.0
627950.0,7.267939814814815,3.968689920213117,20.026723070466133,2095.01274389904,0.0,0.0
627960.0,7.268055555555556,3.9688113670639433,20.024749817433353,2095.01274389904,0.0,0.0
627970.0,7.2681712962962965,3.9689328220389823,20.02277655537175,2095.01274389904,0.0,0.0
627980.0,7.268287037037037,3.9690542851383954,20.020803284280372,2095.01274389904,0.0,0.0
627990.0,7.268402777777778,3.969175756362339,20.018830004158193,2095.01274389904,0.0,0.0
628000.0,7.268518518518518,3.9692972357109637,20.01685671500423,2095.01274389904,0.0,0.0
628010.0,7.268634259259259,3.969418723184457,20.01488341681742,2095.01274389904,0.0,0.0
628020.0,7.26875,3.9695402187829893,20.012910109596817,2095.01274389904,0.0,0.0
628030.0,7.268865740740741,3.9696617225067645,20.010936793341376,2095.01274389904,0.0,0.0
628040.0,7.2689814814814815,3.969783234355978,20.008963468050066,2095.01274389904,0.0,0.0
628050.0,7.269097222222222,3.9699047543308397,20.006990133721885,2095.01274389904,0.0,0.0
628060.0,7.269212962962963,3.970026282431563,20.00501679035579,2095.01274389904,0.0,0.0
628070.0,7.269328703703704,3.9701478186583765,20.00304343795078,2095.01274389904,0.0,0.0
628080.0,7.269444444444445,3.970269363011511,20.001070076505815,2095.01274389904,0.0,0.0
628090.0,7.269560185185185,3.9703909154912127,19.99909670601985,2095.01274389904,0.0,0.0
628100.0,7.269675925925926,3.9705124760977264,19.997123326491835,2095.01274389904,0.0,0.0
628110.0,7.269791666666666,3.9706340448358284,19.995149937920754,2095.01274389904,0.0,0.0
628120.0,7.269907407407407,3.970755621718447,19.993176540305495,2095.01274389904,0.0,0.0
628130.0,7.270023148148148,3.9708772067456106,19.991203133645094,2095.01274389904,0.0,0.0
628140.0,7.270138888888889,3.9709987999173917,19.989229717938596,2095.01274389904,0.0,0.0
628150.0,7.27025462962963,3.971120401233857,19.987256293185055,2095.01274389904,0.0,0.0
628160.0,7.270370370370371,3.9712420106950748,19.985282859383446,2095.01274389904,0.0,0.0
628170.0,7.270486111111111,3.971363628301135,19.983309416532826,2095.01274389904,0.0,0.0
628180.0,7.270601851851852,3.971485254052143,19.981335964632247,2095.01274389904,0.0,0.0
628190.0,7.270717592592592,3.971606887948204,19.979362503680687,2095.01274389904,0.0,0.0
628200.0,7.270833333333333,3.971728529989425,19.97738903367714,2095.01274389904,0.0,0.0
628210.0,7.270949074074074,3.9718501801759425,19.97541555462067,2095.01274389904,0.0,0.0
628220.0,7.271064814814815,3.971971838507895,19.973442066510245,2095.01274389904,0.0,0.0
628230.0,7.2711805555555555,3.9720935049854202,19.971468569344914,2095.01274389904,0.0,0.0
628240.0,7.271296296296296,3.9722151796086798,19.969495063123645,2095.01274389904,0.0,0.0
628250.0,7.271412037037037,3.9723368623778357,19.967521547845443,2095.01274389904,0.0,0.0
628260.0,7.271527777777778,3.972458553293061,19.9655480235093,2095.01274389904,0.0,0.0
628270.0,7.271643518518519,3.9725802523545455,19.963574490114226,2095.01274389904,0.0,0.0
628280.0,7.27175925925926,3.9727019595624635,19.96160094765921,2095.01274389904,0.0,0.0
628290.0,7.271875,3.9728236749170285,19.95962739614323,2095.01274389904,0.0,0.0
628300.0,7.2719907407407405,3.972945398418452,19.957653835565278,2095.01274389904,0.0,0.0
628310.0,7.272106481481481,3.9730671300669362,19.955680265924304,2095.01274389904,0.0,0.0
628320.0,7.272222222222222,3.9731888698627142,19.953706687219334,2095.01274389904,0.0,0.0
628330.0,7.272337962962963,3.973310617806022,19.951733099449324,2095.01274389904,0.0,0.0
628340.0,7.272453703703704,3.9734323738970985,19.94975950261325,2095.01274389904,0.0,0.0
628350.0,7.272569444444445,3.9735541381361963,19.94778589671008,2095.01274389904,0.0,0.0
628360.0,7.2726851851851855,3.9736759105235677,19.945812281738785,2095.01274389904,0.0,0.0
628370.0,7.272800925925926,3.973797691075503,19.943838657698223,2095.01274389904,0.0,0.0
628380.0,7.272916666666666,3.973919479793355,19.941865024587486,2095.01274389904,0.0,0.0
628390.0,7.273032407407407,3.974041276677177,19.93989138240558,2095.01274389904,0.0,0.0
628400.0,7.273148148148148,3.974163081727026,19.93791773115151,2095.01274389904,0.0,0.0
628410.0,7.273263888888889,3.974284894942993,19.93594407082439,2095.01274389904,0.0,0.0
628420.0,7.27337962962963,3.974406716325156,19.933970401423203,2095.01274389904,0.0,0.0
628430.0,7.27349537037037,3.9745285458736133,19.931996722946963,2095.01274389904,0.0,0.0
628440.0,7.273611111111111,3.9746503835884726,19.93002303539471,2095.01274389904,0.0,0.0
628450.0,7.273726851851852,3.974772229469851,19.92804933876548,2095.01274389904,0.0,0.0
628460.0,7.273842592592593,3.974894083517865,19.92607563305831,2095.01274389904,0.0,0.0
628470.0,7.273958333333334,3.975015945732658,19.924101918272164,2095.01274389904,0.0,0.0
628480.0,7.274074074074074,3.9751378161143824,19.92212819440607,2095.01274389904,0.0,0.0
628490.0,7.2741898148148145,3.9752596946631806,19.920154461459056,2095.01274389904,0.0,0.0
628500.0,7.274305555555555,3.975381581379222,19.91818071943009,2095.01274389904,0.0,0.0
628510.0,7.274421296296296,3.975503476262673,19.916206968318203,2095.01274389904,0.0,0.0
628520.0,7.274537037037037,3.975625379313722,19.91423320812242,2095.01274389904,0.0,0.0
628530.0,7.274652777777778,3.9757472905325617,19.91225943884168,2095.01274389904,0.0,0.0
628540.0,7.274768518518519,3.9758692099193875,19.910285660474994,2095.01274389904,0.0,0.0
628550.0,7.2748842592592595,3.9759911374744035,19.908311873021386,2095.01274389904,0.0,0.0
628560.0,7.275,3.9761130731978334,19.906338076479805,2095.01274389904,0.0,0.0
628570.0,7.27511574074074,3.9762350170898975,19.90436427084923,2095.01274389904,0.0,0.0
628580.0,7.275231481481481,3.9763569691508303,19.902390456128728,2095.01274389904,0.0,0.0
628590.0,7.275347222222222,3.9764789293808724,19.900416632317135,2095.01274389904,0.0,0.0
628600.0,7.275462962962963,3.97660089778028,19.898442799413537,2095.01274389904,0.0,0.0
628610.0,7.275578703703704,3.976722874349303,19.896468957416918,2095.01274389904,0.0,0.0
628620.0,7.2756944444444445,3.976844859098505,19.894495106326108,2095.01274389904,0.0,0.0
628630.0,7.275810185185185,3.976966852035113,19.89252124614015,2095.01274389904,0.0,0.0
628640.0,7.275925925925926,3.977088853159188,19.890547376858088,2095.01274389904,0.0,0.0
628650.0,7.276041666666667,3.9772108624707867,19.88857349847895,2095.01274389904,0.0,0.0
628660.0,7.276157407407408,3.9773328799699934,19.886599611001827,2095.01274389904,0.0,0.0
628670.0,7.276273148148148,3.9774549056568853,19.88462571442568,2095.01274389904,0.0,0.0
628680.0,7.276388888888889,3.9775769395315663,19.882651808749607,2095.01274389904,0.0,0.0
628690.0,7.276504629629629,3.9776989815941315,19.88067789397259,2095.01274389904,0.0,0.0
628700.0,7.27662037037037,3.9778210318447016,19.878703970093714,2095.01274389904,0.0,0.0
628710.0,7.276736111111111,3.9779430902834028,19.87673003711197,2095.01274389904,0.0,0.0
628720.0,7.276851851851852,3.9780651569103647,19.87475609502636,2095.01274389904,0.0,0.0
628730.0,7.276967592592593,3.978187231725734,19.872782143835934,2095.01274389904,0.0,0.0
628740.0,7.277083333333334,3.978309314729661,19.870808183539683,2095.01274389904,0.0,0.0
628750.0,7.277199074074074,3.978431405922319,19.868834214136616,2095.01274389904,0.0,0.0
628760.0,7.277314814814815,3.978553505303873,19.86686023562578,2095.01274389904,0.0,0.0
628770.0,7.277430555555555,3.9786756128745,19.86488624800614,2095.01274389904,0.0,0.0
628780.0,7.277546296296296,3.978797728634395,19.86291225127671,2095.01274389904,0.0,0.0
628790.0,7.277662037037037,3.9789198525837577,19.86093824543649,2095.01274389904,0.0,0.0
628800.0,7.277777777777778,3.9790419847227967,19.85896423048448,2095.01274389904,0.0,0.0
628810.0,7.2778935185185185,3.9791641250517227,19.856990206419674,2095.01274389904,0.0,0.0
628820.0,7.278009259259259,3.9792862735707657,19.855016173241054,2095.01274389904,0.0,0.0
628830.0,7.278125,3.979408430280158,19.853042130947593,2095.01274389904,0.0,0.0
628840.0,7.278240740740741,3.979530595180138,19.8510680795383,2095.01274389904,0.0,0.0
628850.0,7.278356481481482,3.9796527682709555,19.849094019012163,2095.01274389904,0.0,0.0
628860.0,7.278472222222222,3.9797749495528727,19.847119949368142,2095.01274389904,0.0,0.0
628870.0,7.278587962962963,3.9798971390307147,19.845145870605187,2095.01274389904,0.0,0.0
628880.0,7.2787037037037035,3.9800193367176036,19.843171782722276,2095.01274389904,0.0,0.0
628890.0,7.278819444444444,3.9801415426135907,19.841197685718438,2095.01274389904,0.0,0.0
628900.0,7.278935185185185,3.98026375671873,19.839223579592684,2095.01274389904,0.0,0.0
628910.0,7.279050925925926,3.980385979033106,19.837249464344122,2095.01274389904,0.0,0.0
628920.0,7.279166666666667,3.980508209556796,19.83527533997179,2095.01274389904,0.0,0.0
628930.0,7.279282407407408,3.980630448289892,19.833301206474687,2095.01274389904,0.0,0.0
628940.0,7.2793981481481485,3.9807526952325056,19.83132706385189,2095.01274389904,0.0,0.0
628950.0,7.279513888888889,3.980874950384747,19.829352912102426,2095.01274389904,0.0,0.0
628960.0,7.279629629629629,3.980997213746739,19.827378751225293,2095.01274389904,0.0,0.0
628970.0,7.27974537037037,3.981119485318618,19.82540458121957,2095.01274389904,0.0,0.0
628980.0,7.279861111111111,3.9812417651005227,19.823430402084192,2095.01274389904,0.0,0.0
628990.0,7.279976851851852,3.9813640530926087,19.821456213818298,2095.01274389904,0.0,0.0
629000.0,7.280092592592593,3.9814863492950394,19.819482016420807,2095.01274389904,0.0,0.0
629010.0,7.280208333333333,3.9816086537079856,19.81750780989076,2095.01274389904,0.0,0.0
629020.0,7.280324074074074,3.981730966331626,19.81553359422719,2095.01274389904,0.0,0.0
629030.0,7.280439814814815,3.9818532871661496,19.813559369429104,2095.01274389904,0.0,0.0
629040.0,7.280555555555556,3.98197561621176,19.81158513549548,2095.01274389904,0.0,0.0
629050.0,7.280671296296297,3.98209795346866,19.809610892425333,2095.01274389904,0.0,0.0
629060.0,7.280787037037037,3.9822202989370634,19.807636640217662,2095.01274389904,0.0,0.0
629070.0,7.2809027777777775,3.9823426526172,19.805662378871457,2095.01274389904,0.0,0.0
629080.0,7.281018518518518,3.982465014509297,19.803688108385693,2095.01274389904,0.0,0.0
629090.0,7.281134259259259,3.982587384613599,19.801713828759414,2095.01274389904,0.0,0.0
629100.0,7.28125,3.9827097629303574,19.79973953999157,2095.01274389904,0.0,0.0
629110.0,7.281365740740741,3.982832149459823,19.797765242081137,2095.01274389904,0.0,0.0
629120.0,7.281481481481482,3.9829545442022667,19.795790935027114,2095.01274389904,0.0,0.0
629130.0,7.2815972222222225,3.9830769471743475,19.793816618828405,2095.01274389904,0.0,0.0
629140.0,7.281712962962963,3.9831993583772918,19.791842293484073,2095.01274389904,0.0,0.0
629150.0,7.281828703703703,3.983321777811163,19.789867958993163,2095.01274389904,0.0,0.0
629160.0,7.281944444444444,3.983444205476034,19.787893615354726,2095.01274389904,0.0,0.0
629170.0,7.282060185185185,3.983566641371986,19.785919262567823,2095.01274389904,0.0,0.0
629180.0,7.282175925925926,3.9836890854991047,19.78394490063147,2095.01274389904,0.0,0.0
629190.0,7.282291666666667,3.9838115378575027,19.781970529544765,2095.01274389904,0.0,0.0
629200.0,7.282407407407407,3.9839339984472857,19.779996149306676,2095.01274389904,0.0,0.0
629210.0,7.282523148148148,3.9840564672685783,19.77802175991631,2095.01274389904,0.0,0.0
629220.0,7.282638888888889,3.984178944321514,19.776047361372644,2095.01274389904,0.0,0.0
629230.0,7.28275462962963,3.984301429606237,19.77407295367472,2095.01274389904,0.0,0.0
629240.0,7.282870370370371,3.9844239231228973,19.772098536821566,2095.01274389904,0.0,0.0
629250.0,7.282986111111111,3.9845464248716542,19.77012411081223,2095.01274389904,0.0,0.0
629260.0,7.2831018518518515,3.984668934852681,19.76814967564568,2095.01274389904,0.0,0.0
629270.0,7.283217592592592,3.9847914530661614,19.76617523132098,2095.01274389904,0.0,0.0
629280.0,7.283333333333333,3.984913979512275,19.764200777837114,2095.01274389904,0.0,0.0
629290.0,7.283449074074074,3.9850365141912247,19.7622263151931,2095.01274389904,0.0,0.0
629300.0,7.283564814814815,3.985159057103217,19.760251843387948,2095.01274389904,0.0,0.0
629310.0,7.283680555555556,3.985281608248471,19.758277362420674,2095.01274389904,0.0,0.0
629320.0,7.2837962962962965,3.9854041676272045,19.756302872290217,2095.01274389904,0.0,0.0
629330.0,7.283912037037037,3.985526735239651,19.754328372995637,2095.01274389904,0.0,0.0
629340.0,7.284027777777778,3.9856493110860547,19.75235386453591,2095.01274389904,0.0,0.0
629350.0,7.284143518518518,3.9857718951666623,19.750379346910048,2095.01274389904,0.0,0.0
629360.0,7.284259259259259,3.9858944874817297,19.748404820117,2095.01274389904,0.0,0.0
629370.0,7.284375,3.9860170880315255,19.746430284155814,2095.01274389904,0.0,0.0
629380.0,7.284490740740741,3.986139696827063,19.74445573902535,2095.01274389904,0.0,0.0
629390.0,7.2846064814814815,3.986262313875369,19.742481184724703,2095.01274389904,0.0,0.0
629400.0,7.284722222222222,3.9863849391765003,19.74050662125285,2095.01274389904,0.0,0.0
629410.0,7.284837962962963,3.986507572730537,19.738532048608914,2095.01274389904,0.0,0.0
629420.0,7.284953703703704,3.9866302145375516,19.736557466791922,2095.01274389904,0.0,0.0
629430.0,7.285069444444445,3.9867528645976393,19.734582875800935,2095.01274389904,0.0,0.0
629440.0,7.285185185185185,3.9868755229108954,19.732608275634984,2095.01274389904,0.0,0.0
629450.0,7.285300925925926,3.9869981894774416,19.7306336662931,2095.01274389904,0.0,0.0
629460.0,7.285416666666666,3.987120864297389,19.728659047774393,2095.01274389904,0.0,0.0
629470.0,7.285532407407407,3.9872435473708787,19.726684420077827,2095.01274389904,0.0,0.0
629480.0,7.285648148148148,3.987366238698047,19.724709783202485,2095.01274389904,0.0,0.0
629490.0,7.285763888888889,3.98748893827904,19.72273513714734,2095.01274389904,0.0,0.0
629500.0,7.28587962962963,3.9876116461140274,19.720760481911476,2095.01274389904,0.0,0.0
629510.0,7.285995370370371,3.987734362203172,19.71878581749388,2095.01274389904,0.0,0.0
629520.0,7.286111111111111,3.987857086546659,19.716811143893608,2095.01274389904,0.0,0.0
629530.0,7.286226851851852,3.98797981914467,19.714836461109655,2095.01274389904,0.0,0.0
629540.0,7.286342592592592,3.988102559997407,19.712861769141032,2095.01274389904,0.0,0.0
629550.0,7.286458333333333,3.988225309105077,19.71088706798675,2095.01274389904,0.0,0.0
629560.0,7.286574074074074,3.9883480664678865,19.708912357645808,2095.01274389904,0.0,0.0
629570.0,7.286689814814815,3.988470832086073,19.70693763811726,2095.01274389904,0.0,0.0
629580.0,7.2868055555555555,3.9885936059598572,19.704962909400077,2095.01274389904,0.0,0.0
629590.0,7.286921296296296,3.988716388089487,19.702988171493242,2095.01274389904,0.0,0.0
629600.0,7.287037037037037,3.9888391784752044,19.701013424395768,2095.01274389904,0.0,0.0
629610.0,7.287152777777778,3.988961977117268,19.699038668106645,2095.01274389904,0.0,0.0
629620.0,7.287268518518519,3.9890847840159473,19.69706390262488,2095.01274389904,0.0,0.0
629630.0,7.28738425925926,3.9892075991766016,19.69508912794942,2095.01274389904,0.0,0.0
629640.0,7.2875,3.98933042261207,19.69311434407925,2095.01274389904,0.0,0.0
629650.0,7.2876157407407405,3.989453254322406,19.691139551013435,2095.01274389904,0.0,0.0
629660.0,7.287731481481481,3.989576094307681,19.689164748751033,2095.01274389904,0.0,0.0
629670.0,7.287847222222222,3.9896989425679705,19.687189937291105,2095.01274389904,0.0,0.0
629680.0,7.287962962962963,3.9898217991033698,19.685215116632715,2095.01274389904,0.0,0.0
629690.0,7.288078703703704,3.9899446639139713,19.68324028677491,2095.01274389904,0.0,0.0
629700.0,7.288194444444445,3.990067536999891,19.68126544771673,2095.01274389904,0.0,0.0
629710.0,7.2883101851851855,3.99019041836125,19.679290599457246,2095.01274389904,0.0,0.0
629720.0,7.288425925925926,3.990313307998174,19.677315741995457,2095.01274389904,0.0,0.0
629730.0,7.288541666666666,3.9904362059108087,19.675340875330445,2095.01274389904,0.0,0.0
629740.0,7.288657407407407,3.9905591120992945,19.673365999461197,2095.01274389904,0.0,0.0
629750.0,7.288773148148148,3.9906820265638068,19.671391114386804,2095.01274389904,0.0,0.0
629760.0,7.288888888888889,3.990804949304497,19.66941622010627,2095.01274389904,0.0,0.0
629770.0,7.28900462962963,3.9909278803215567,19.66744131661862,2095.01274389904,0.0,0.0
629780.0,7.28912037037037,3.9910508196151664,19.665466403922853,2095.01274389904,0.0,0.0
629790.0,7.289236111111111,3.991173767185529,19.66349148201802,2095.01274389904,0.0,0.0
629800.0,7.289351851851852,3.9912967230328413,19.661516550903116,2095.01274389904,0.0,0.0
629810.0,7.289467592592593,3.9914196871573253,19.65954161057718,2095.01274389904,0.0,0.0
629820.0,7.289583333333334,3.9915426595591987,19.65756666103919,2095.01274389904,0.0,0.0
629830.0,7.289699074074074,3.991665640238699,19.655591702288184,2095.01274389904,0.0,0.0
629840.0,7.2898148148148145,3.9917886291960594,19.65361673432313,2095.01274389904,0.0,0.0
629850.0,7.289930555555555,3.991911626431537,19.65164175714306,2095.01274389904,0.0,0.0
629860.0,7.290046296296296,3.992034631945383,19.649666770746983,2095.01274389904,0.0,0.0
629870.0,7.290162037037037,3.9921576457378585,19.647691775133865,2095.01274389904,0.0,0.0
629880.0,7.290277777777778,3.992280667809245,19.645716770302734,2095.01274389904,0.0,0.0
629890.0,7.290393518518519,3.992403698177056,19.643741756252457,2095.01274389904,0.0,0.0
629900.0,7.2905092592592595,3.9925267368419086,19.641766732982173,2095.01274389904,0.0,0.0
629910.0,7.290625,3.9926497838038744,19.639791700490942,2095.01274389904,0.0,0.0
629920.0,7.29074074074074,3.9927728390630324,19.637816658777805,2095.01274389904,0.0,0.0
629930.0,7.290856481481481,3.992895902619459,19.635841607841815,2095.01274389904,0.0,0.0
629940.0,7.290972222222222,3.993018974473264,19.633866547682086,2095.01274389904,0.0,0.0
629950.0,7.291087962962963,3.9931420546245535,19.631891478297593,2095.01274389904,0.0,0.0
629960.0,7.291203703703704,3.9932651430734416,19.629916399687446,2095.01274389904,0.0,0.0
629970.0,7.2913194444444445,3.993388239820071,19.62794131185066,2095.01274389904,0.0,0.0
629980.0,7.291435185185185,3.9935113448645674,19.62596621478629,2095.01274389904,0.0,0.0
629990.0,7.291550925925926,3.993634458207088,19.62399110849338,2095.01274389904,0.0,0.0
630000.0,7.291666666666667,3.9937575798477862,19.62201599297095,2095.01274389904,0.0,0.0
630010.0,7.291782407407408,3.9938807097868305,19.620040868218066,2095.01274389904,0.0,0.0
630020.0,7.291898148148148,3.9940038480243976,19.61806573423373,2095.01274389904,0.0,0.0
630030.0,7.292013888888889,3.99412699456068,19.61609059101698,2095.01274389904,0.0,0.0
630040.0,7.292129629629629,3.9942501493958686,19.614115438566827,2095.01274389904,0.0,0.0
630050.0,7.29224537037037,3.994373312530171,19.61214027688233,2095.01274389904,0.0,0.0
630060.0,7.292361111111111,3.9944964839637964,19.610165105962448,2095.01274389904,0.0,0.0
630070.0,7.292476851851852,3.994619663696977,19.608189925806258,2095.01274389904,0.0,0.0
630080.0,7.292592592592593,3.994742851729934,19.60621473641272,2095.01274389904,0.0,0.0
630090.0,7.292708333333334,3.9948660480629146,19.604239537780877,2095.01274389904,0.0,0.0
630100.0,7.292824074074074,3.9949892526961617,19.6022643299097,2095.01274389904,0.0,0.0
630110.0,7.292939814814815,3.995112465629931,19.600289112798233,2095.01274389904,0.0,0.0
630120.0,7.293055555555555,3.995235686864494,19.59831388644545,2095.01274389904,0.0,0.0
630130.0,7.293171296296296,3.995358916400123,19.596338650850377,2095.01274389904,0.0,0.0
630140.0,7.293287037037037,3.995482154248765,19.594363406011926,2095.01274389904,0.0,0.0
630150.0,7.293402777777778,3.9956054004167587,19.592388151929182,2095.01274389904,0.0,0.0
630160.0,7.2935185185185185,3.995728654904176,19.590412888601183,2095.01274389904,0.0,0.0
630170.0,7.293634259259259,3.9958519177110916,19.588437616027,2095.01274389904,0.0,0.0
630180.0,7.29375,3.9959751888375865,19.586462334205724,2095.01274389904,0.0,0.0
630190.0,7.293865740740741,3.9960984682837566,19.584487043136377,2095.01274389904,0.0,0.0
630200.0,7.293981481481482,3.9962217560497235,19.582511742818088,2095.01274389904,0.0,0.0
630210.0,7.294097222222222,3.996345052135589,19.58053643324982,2095.01274389904,0.0,0.0
630220.0,7.294212962962963,3.996468356541481,19.578561114430684,2095.01274389904,0.0,0.0
630230.0,7.2943287037037035,3.9965916692675547,19.576585786359722,2095.01274389904,0.0,0.0
630240.0,7.294444444444444,3.9967149903139436,19.57461044903598,2095.01274389904,0.0,0.0
630250.0,7.294560185185185,3.99683831968081,19.57263510245847,2095.01274389904,0.0,0.0
630260.0,7.294675925925926,3.9969616573683218,19.57065974662628,2095.01274389904,0.0,0.0
630270.0,7.294791666666667,3.9970850033766503,19.568684381538386,2095.01274389904,0.0,0.0
630280.0,7.294907407407408,3.9972083577059867,19.566709007193857,2095.01274389904,0.0,0.0
630290.0,7.2950231481481485,3.9973317203565233,19.564733623591717,2095.01274389904,0.0,0.0
630300.0,7.295138888888889,3.997455091328468,19.562758230730996,2095.01274389904,0.0,0.0
630310.0,7.295254629629629,3.9975784706220305,19.560782828610705,2095.01274389904,0.0,0.0
630320.0,7.29537037037037,3.9977018582374284,19.558807417229865,2095.01274389904,0.0,0.0
630330.0,7.295486111111111,3.99782525417491,19.556831996587494,2095.01274389904,0.0,0.0
630340.0,7.295601851851852,3.9979486584346904,19.554856566682606,2095.01274389904,0.0,0.0
630350.0,7.295717592592593,3.9980720710170456,19.552881127514222,2095.01274389904,0.0,0.0
630360.0,7.295833333333333,3.998195491922209,19.55090567908134,2095.01274389904,0.0,0.0
630370.0,7.295949074074074,3.998318921150451,19.548930221382935,2095.01274389904,0.0,0.0
630380.0,7.296064814814815,3.9984423587020457,19.54695475441805,2095.01274389904,0.0,0.0
630390.0,7.296180555555556,3.9985658045833907,19.54497927818566,2095.01274389904,0.0,0.0
630400.0,7.296296296296297,3.9986892588065412,19.54300379268476,2095.01274389904,0.0,0.0
630410.0,7.296412037037037,3.998812721371547,19.541028297914394,2095.01274389904,0.0,0.0
630420.0,7.2965277777777775,3.9989361922784923,19.5390527938737,2095.01274389904,0.0,0.0
630430.0,7.296643518518518,3.9990596715274633,19.537077280561714,2095.01274389904,0.0,0.0
630440.0,7.296759259259259,3.999183159118547,19.53510175797749,2095.01274389904,0.0,0.0
630450.0,7.296875,3.999306655051859,19.5331262261201,2095.01274389904,0.0,0.0
630460.0,7.296990740740741,3.999430159327506,19.531150684988646,2095.01274389904,0.0,0.0
630470.0,7.297106481481482,3.9995536719456357,19.529175134582122,2095.01274389904,0.0,0.0
630480.0,7.2972222222222225,3.99967719290636,19.52719957489959,2095.01274389904,0.0,0.0
630490.0,7.297337962962963,3.999800722209838,19.52522400594016,2095.01274389904,0.0,0.0
630500.0,7.297453703703703,3.999924259856225,19.523248427702793,2095.01274389904,0.0,0.0
630510.0,7.297569444444444,4.000047805845681,19.521272840186587,2095.01274389904,0.0,0.0
630520.0,7.297685185185185,4.000171360178391,19.51929724339054,2095.01274389904,0.0,0.0
630530.0,7.297800925925926,4.000294922854537,19.51732163731376,2095.01274389904,0.0,0.0
630540.0,7.297916666666667,4.000418493874316,19.515346021955203,2095.01274389904,0.0,0.0
630550.0,7.298032407407407,4.000542073237925,19.51337039731394,2095.01274389904,0.0,0.0
630560.0,7.298148148148148,4.000665660945582,19.511394763388985,2095.01274389904,0.0,0.0
630570.0,7.298263888888889,4.000789256997503,19.509419120179388,2095.01274389904,0.0,0.0
630580.0,7.29837962962963,4.000912861393925,19.507443467684094,2095.01274389904,0.0,0.0
630590.0,7.298495370370371,4.001036474135076,19.505467805902192,2095.01274389904,0.0,0.0
630600.0,7.298611111111111,4.001160095221224,19.50349213483269,2095.01274389904,0.0,0.0
630610.0,7.2987268518518515,4.001283724652603,19.501516454474565,2095.01274389904,0.0,0.0
630620.0,7.298842592592592,4.001407362429497,19.499540764826868,2095.01274389904,0.0,0.0
630630.0,7.298958333333333,4.001531008552165,19.497565065888566,2095.01274389904,0.0,0.0
630640.0,7.299074074074074,4.00165466302144,19.49558935765865,2095.01274389904,0.0,0.0
630650.0,7.299189814814815,4.001778325855101,19.493613640136147,2095.01274389904,0.0,0.0
630660.0,7.299305555555556,4.001901997053204,19.491637913320098,2095.01274389904,0.0,0.0
630670.0,7.2994212962962965,4.002025676615811,19.489662177209574,2095.01274389904,0.0,0.0
630680.0,7.299537037037037,4.002149364543028,19.487686431803684,2095.01274389904,0.0,0.0
630690.0,7.299652777777778,4.00227306083493,19.48571067710148,2095.01274389904,0.0,0.0
630700.0,7.299768518518518,4.002396765491629,19.483734913102026,2095.01274389904,0.0,0.0
630710.0,7.299884259259259,4.002520478513245,19.481759139804396,2095.01274389904,0.0,0.0
630720.0,7.3,4.002644199899893,19.479783357207623,2095.01274389904,0.0,0.0
630730.0,7.300115740740741,4.002767929651712,19.477807565310773,2095.01274389904,0.0,0.0
630740.0,7.3002314814814815,4.002891667768848,19.47583176411296,2095.01274389904,0.0,0.0
630750.0,7.300347222222222,4.00301541425146,19.47385595361314,2095.01274389904,0.0,0.0
630760.0,7.300462962962963,4.003139169099721,19.47188013381045,2095.01274389904,0.0,0.0
630770.0,7.300578703703704,4.003262932313781,19.46990430470385,2095.01274389904,0.0,0.0
630780.0,7.300694444444445,4.003386703893847,19.467928466292438,2095.01274389904,0.0,0.0
630790.0,7.300810185185185,4.00351048384011,19.465952618575233,2095.01274389904,0.0,0.0
630800.0,7.300925925925926,4.003634272152761,19.46397676155126,2095.01274389904,0.0,0.0
630810.0,7.301041666666666,4.003758068832018,19.462000895219557,2095.01274389904,0.0,0.0
630820.0,7.301157407407407,4.003881873878107,19.46002501957914,2095.01274389904,0.0,0.0
630830.0,7.301273148148148,4.004005687291247,19.45804913462906,2095.01274389904,0.0,0.0
630840.0,7.301388888888889,4.004129509071692,19.456073240368326,2095.01274389904,0.0,0.0
630850.0,7.30150462962963,4.004253339219681,19.454097336795968,2095.01274389904,0.0,0.0
630860.0,7.301620370370371,4.004377177735457,19.452121423910945,2095.01274389904,0.0,0.0
630870.0,7.301736111111111,4.004501024619314,19.45014550171233,2095.01274389904,0.0,0.0
630880.0,7.301851851851852,4.004624879871497,19.448169570199102,2095.01274389904,0.0,0.0
630890.0,7.301967592592592,4.0047487434923,19.4461936293703,2095.01274389904,0.0,0.0
630900.0,7.302083333333333,4.004872615495122,19.444217679224856,2095.01274389904,0.0,0.0
630910.0,7.302199074074074,4.004996495885101,19.442241719761867,2095.01274389904,0.0,0.0
630920.0,7.302314814814815,4.005120384662317,19.44026575098041,2095.01274389904,0.0,0.0
630930.0,7.3024305555555555,4.00524428182683,19.438289772879546,2095.01274389904,0.0,0.0
630940.0,7.302546296296296,4.005368187378734,19.43631378545832,2095.01274389904,0.0,0.0
630950.0,7.302662037037037,4.005492101318155,19.43433778871588,2095.01274389904,0.0,0.0
630960.0,7.302777777777778,4.005616023645184,19.43236178265127,2095.01274389904,0.0,0.0
630970.0,7.302893518518519,4.005739954359948,19.430385767263537,2095.01274389904,0.0,0.0
630980.0,7.30300925925926,4.005863893462594,19.42840974255173,2095.01274389904,0.0,0.0
630990.0,7.303125,4.005987840953262,19.42643370851493,2095.01274389904,0.0,0.0
631000.0,7.3032407407407405,4.0061117968321,19.424457665152193,2095.01274389904,0.0,0.0
631010.0,7.303356481481481,4.006235761099283,19.422481612462548,2095.01274389904,0.0,0.0
631020.0,7.303472222222222,4.006359733754975,19.420505550445068,2095.01274389904,0.0,0.0
631030.0,7.303587962962963,4.006483714799364,19.41852947909879,2095.01274389904,0.0,0.0
631040.0,7.303703703703704,4.006607704232628,19.416553398422728,2095.01274389904,0.0,0.0
631050.0,7.303819444444445,4.006731702054993,19.41457730841597,2095.01274389904,0.0,0.0
631060.0,7.3039351851851855,4.006855708266666,19.412601209077504,2095.01274389904,0.0,0.0
631070.0,7.304050925925926,4.006979722867855,19.41062510040638,2095.01274389904,0.0,0.0
631080.0,7.304166666666666,4.007103745858797,19.40864898240163,2095.01274389904,0.0,0.0
631090.0,7.304282407407407,4.007227777239725,19.40667285506226,2095.01274389904,0.0,0.0
631100.0,7.304398148148148,4.007351817010892,19.404696718387314,2095.01274389904,0.0,0.0
631110.0,7.304513888888889,4.007475865172544,19.402720572375816,2095.01274389904,0.0,0.0
631120.0,7.30462962962963,4.007599921724965,19.400744417026754,2095.01274389904,0.0,0.0
631130.0,7.30474537037037,4.007723986668407,19.398768252339163,2095.01274389904,0.0,0.0
631140.0,7.304861111111111,4.007848060003153,19.396792078312032,2095.01274389904,0.0,0.0
631150.0,7.304976851851852,4.007972141737153,19.39481589494438,2095.01274389904,0.0,0.0
631160.0,7.305092592592593,4.008096231881167,19.392839702235225,2095.01274389904,0.0,0.0
631170.0,7.305208333333334,4.008220330435236,19.390863500183663,2095.01274389904,0.0,0.0
631180.0,7.305324074074074,4.008344437399459,19.38888728878875,2095.01274389904,0.0,0.0
631190.0,7.3054398148148145,4.008468552773912,19.386911068049578,2095.01274389904,0.0,0.0
631200.0,7.305555555555555,4.008592676558721,19.384934837965226,2095.01274389904,0.0,0.0
631210.0,7.305671296296296,4.008716808753975,19.38295859853481,2095.01274389904,0.0,0.0
631220.0,7.305787037037037,4.008840949359809,19.380982349757307,2095.01274389904,0.0,0.0
631230.0,7.305902777777778,4.008965098376359,19.379006091631876,2095.01274389904,0.0,0.0
631240.0,7.306018518518519,4.00908925580377,19.3770298241575,2095.01274389904,0.0,0.0
631250.0,7.3061342592592595,4.009213421642172,19.375053547333284,2095.01274389904,0.0,0.0
631260.0,7.30625,4.009337595891764,19.373077261158294,2095.01274389904,0.0,0.0
631270.0,7.30636574074074,4.009461778552689,19.371100965631527,2095.01274389904,0.0,0.0
631280.0,7.306481481481481,4.0095859696251415,19.36912466075207,2095.01274389904,0.0,0.0
631290.0,7.306597222222222,4.009710169109306,19.367148346518974,2095.01274389904,0.0,0.0
631300.0,7.306712962962963,4.009834377005403,19.36517202293124,2095.01274389904,0.0,0.0
631310.0,7.306828703703704,4.009958593313621,19.36319568998797,2095.01274389904,0.0,0.0
631320.0,7.3069444444444445,4.010082818034193,19.361219347688113,2095.01274389904,0.0,0.0
631330.0,7.307060185185185,4.0102070511673436,19.359242996030773,2095.01274389904,0.0,0.0
631340.0,7.307175925925926,4.010331292713305,19.35726663501495,2095.01274389904,0.0,0.0
631350.0,7.307291666666667,4.010455542672336,19.355290264639695,2095.01274389904,0.0,0.0
631360.0,7.307407407407408,4.01057980104468,19.35331388490394,2095.01274389904,0.0,0.0
631370.0,7.307523148148148,4.0107040678306065,19.35133749580683,2095.01274389904,0.0,0.0
631380.0,7.307638888888889,4.010828343030387,19.3493610973473,2095.01274389904,0.0,0.0
631390.0,7.307754629629629,4.010952626644299,19.34738468952444,2095.01274389904,0.0,0.0
631400.0,7.30787037037037,4.011076918674832,19.34540827233716,2095.01274389904,0.0,0.0
631410.0,7.307986111111111,4.011201219138341,19.343431845784494,2095.01274389904,0.0,0.0
631420.0,7.308101851851852,4.011325528034898,19.341455409865592,2095.01274389904,0.0,0.0
631430.0,7.308217592592593,4.011449845364582,19.339478964579467,2095.01274389904,0.0,0.0
631440.0,7.308333333333334,4.011574171127475,19.337502509925223,2095.01274389904,0.0,0.0
631450.0,7.308449074074074,4.011698505323693,19.33552604590199,2095.01274389904,0.0,0.0
631460.0,7.308564814814815,4.011822847953328,19.33354957250875,2095.01274389904,0.0,0.0
631470.0,7.308680555555555,4.011947199016526,19.331573089744662,2095.01274389904,0.0,0.0
631480.0,7.308796296296296,4.012071558513396,19.32959659760875,2095.01274389904,0.0,0.0
631490.0,7.308912037037037,4.012195926444093,19.32762009610009,2095.01274389904,0.0,0.0
631500.0,7.309027777777778,4.012320302808753,19.32564358521773,2095.01274389904,0.0,0.0
631510.0,7.3091435185185185,4.012444687607564,19.323667064960752,2095.01274389904,0.0,0.0
631520.0,7.309259259259259,4.01256908084067,19.32169053532822,2095.01274389904,0.0,0.0
631530.0,7.309375,4.012693482508283,19.319713996319138,2095.01274389904,0.0,0.0
631540.0,7.309490740740741,4.012817892610569,19.31773744793262,2095.01274389904,0.0,0.0
631550.0,7.309606481481482,4.012942311147739,19.315760890167645,2095.01274389904,0.0,0.0
631560.0,7.309722222222222,4.013066738119997,19.313784323023285,2095.01274389904,0.0,0.0
631570.0,7.309837962962963,4.013191173527567,19.31180774649859,2095.01274389904,0.0,0.0
631580.0,7.3099537037037035,4.01331561737067,19.309831160592577,2095.01274389904,0.0,0.0
631590.0,7.310069444444444,4.0134400696495645,19.30785456530427,2095.01274389904,0.0,0.0
631600.0,7.310185185185185,4.013564530364473,19.305877960632703,2095.01274389904,0.0,0.0
631610.0,7.310300925925926,4.013688999515661,19.30390134657695,2095.01274389904,0.0,0.0
631620.0,7.310416666666667,4.013813477103387,19.301924723135947,2095.01274389904,0.0,0.0
631630.0,7.310532407407408,4.013937963127924,19.299948090308792,2095.01274389904,0.0,0.0
631640.0,7.3106481481481485,4.014062457589554,19.297971448094433,2095.01274389904,0.0,0.0
631650.0,7.310763888888889,4.014186960488564,19.295994796491968,2095.01274389904,0.0,0.0
631660.0,7.310879629629629,4.014311471840355,19.294018135500334,2095.01274389904,0.0,0.0
631670.0,7.31099537037037,4.014435991648308,19.292041465118594,2095.01274389904,0.0,0.0
631680.0,7.311111111111111,4.0145605199124965,19.290064785345898,2095.01274389904,0.0,0.0
631690.0,7.311226851851852,4.014685056633004,19.288088096181305,2095.01274389904,0.0,0.0
631700.0,7.311342592592593,4.01480960180994,19.28611139762389,2095.01274389904,0.0,0.0
631710.0,7.311458333333333,4.014934155443422,19.284134689672758,2095.01274389904,0.0,0.0
631720.0,7.311574074074074,4.015058717533545,19.282157972326942,2095.01274389904,0.0,0.0
631730.0,7.311689814814815,4.0151832880804434,19.28018124558554,2095.01274389904,0.0,0.0
631740.0,7.311805555555556,4.015307867084281,19.278204509447644,2095.01274389904,0.0,0.0
631750.0,7.311921296296297,4.015432454545181,19.276227763912274,2095.01274389904,0.0,0.0
631760.0,7.312037037037037,4.015557050463333,19.27425100897856,2095.01274389904,0.0,0.0
631770.0,7.3121527777777775,4.015681654838875,19.272274244645473,2095.01274389904,0.0,0.0
631780.0,7.312268518518518,4.015806267672023,19.270297470912126,2095.01274389904,0.0,0.0
631790.0,7.312384259259259,4.015930888962935,19.268320687777543,2095.01274389904,0.0,0.0
631800.0,7.3125,4.01605551871183,19.266343895240787,2095.01274389904,0.0,0.0
631810.0,7.312615740740741,4.016180156918914,19.264367093300898,2095.01274389904,0.0,0.0
631820.0,7.312731481481482,4.016304803584389,19.262390281956943,2095.01274389904,0.0,0.0
631830.0,7.3128472222222225,4.01642945870852,19.26041346120791,2095.01274389904,0.0,0.0
631840.0,7.312962962962963,4.016554122291507,19.258436631052877,2095.01274389904,0.0,0.0
631850.0,7.313078703703703,4.016678794333608,19.256459791490837,2095.01274389904,0.0,0.0
631860.0,7.313194444444444,4.01680347483508,19.254482942520863,2095.01274389904,0.0,0.0
631870.0,7.313310185185185,4.016928163796185,19.252506084141967,2095.01274389904,0.0,0.0
631880.0,7.313425925925926,4.017052861217193,19.25052921635316,2095.01274389904,0.0,0.0
631890.0,7.313541666666667,4.017177567098372,19.248552339153466,2095.01274389904,0.0,0.0
631900.0,7.313657407407407,4.017302281440043,19.246575452541872,2095.01274389904,0.0,0.0
631910.0,7.313773148148148,4.017427004252208,19.244598556517442,2095.01274389904,0.0,0.0
631920.0,7.313888888888889,4.017551735543773,19.242621651079244,2095.01274389904,0.0,0.0
631930.0,7.31400462962963,4.017676475314835,19.24064473622628,2095.01274389904,0.0,0.0
631940.0,7.314120370370371,4.017801223565446,19.23866781195774,2095.01274389904,0.0,0.0
631950.0,7.314236111111111,4.017925980295737,19.236690878272647,2095.01274389904,0.0,0.0
631960.0,7.3143518518518515,4.018050745505793,19.2347139351701,2095.01274389904,0.0,0.0
631970.0,7.314467592592592,4.01817551919574,19.232736982649186,2095.01274389904,0.0,0.0
631980.0,7.314583333333333,4.018300301365698,19.230760020709017,2095.01274389904,0.0,0.0
631990.0,7.314699074074074,4.0184250920158355,19.22878304934858,2095.01274389904,0.0,0.0
632000.0,7.314814814814815,4.018549891146271,19.226806068567022,2095.01274389904,0.0,0.0
632010.0,7.314930555555556,4.018674698757163,19.22482907836336,2095.01274389904,0.0,0.0
632020.0,7.3150462962962965,4.018799514848707,19.22285207873669,2095.01274389904,0.0,0.0
632030.0,7.315162037037037,4.018924339421079,19.22087506968605,2095.01274389904,0.0,0.0
632040.0,7.315277777777778,4.019049172474441,19.218898051210505,2095.01274389904,0.0,0.0
632050.0,7.315393518518518,4.019174014009026,19.216921023309087,2095.01274389904,0.0,0.0
632060.0,7.315509259259259,4.019298864025017,19.214943985980863,2095.01274389904,0.0,0.0
632070.0,7.315625,4.0194237225226335,19.21296693922487,2095.01274389904,0.0,0.0
632080.0,7.315740740740741,4.019548589502128,19.21098988304016,2095.01274389904,0.0,0.0
632090.0,7.3158564814814815,4.019673464963704,19.209012817425744,2095.01274389904,0.0,0.0
632100.0,7.315972222222222,4.019798348907624,19.2070357423807,2095.01274389904,0.0,0.0
632110.0,7.316087962962963,4.019923241334137,19.205058657904054,2095.01274389904,0.0,0.0
632120.0,7.316203703703704,4.020048142243493,19.20308156399478,2095.01274389904,0.0,0.0
632130.0,7.316319444444445,4.020173051636002,19.201104460651944,2095.01274389904,0.0,0.0
632140.0,7.316435185185185,4.020297969511905,19.19912734787458,2095.01274389904,0.0,0.0
632150.0,7.316550925925926,4.020422895871501,19.19715022566169,2095.01274389904,0.0,0.0
632160.0,7.316666666666666,4.020547830719469,19.1951730940123,2095.01274389904,0.0,0.0
632170.0,7.316782407407407,4.020672774070219,19.193195952925425,2095.01274389904,0.0,0.0
632180.0,7.316898148148148,4.0207977259238294,19.191218802400204,2095.01274389904,0.0,0.0
632190.0,7.317013888888889,4.020922686280376,19.189241642435682,2095.01274389904,0.0,0.0
632200.0,7.31712962962963,4.021047655139957,19.187264473031,2095.01274389904,0.0,0.0
632210.0,7.317245370370371,4.021172632502702,19.185287294185187,2095.01274389904,0.0,0.0
632220.0,7.317361111111111,4.021297618368692,19.18331010589737,2095.01274389904,0.0,0.0
632230.0,7.317476851851852,4.02142261273808,19.18133290816663,2095.01274389904,0.0,0.0
632240.0,7.317592592592592,4.021547615610992,19.179355700992033,2095.01274389904,0.0,0.0
632250.0,7.317708333333333,4.021672626987567,19.177378484372603,2095.01274389904,0.0,0.0
632260.0,7.317824074074074,4.021797646867999,19.175401258307506,2095.01274389904,0.0,0.0
632270.0,7.317939814814815,4.021922675252412,19.173424022795704,2095.01274389904,0.0,0.0
632280.0,7.3180555555555555,4.0220477121410285,19.17144677783633,2095.01274389904,0.0,0.0
632290.0,7.318171296296296,4.0221727575340065,19.169469523428436,2095.01274389904,0.0,0.0
632300.0,7.318287037037037,4.022297811431548,19.16749225957104,2095.01274389904,0.0,0.0
632310.0,7.318402777777778,4.02242287383387,19.165514986263226,2095.01274389904,0.0,0.0
632320.0,7.318518518518519,4.0225479447411745,19.163537703504034,2095.01274389904,0.0,0.0
632330.0,7.31863425925926,4.022673024153716,19.161560411292502,2095.01274389904,0.0,0.0
632340.0,7.31875,4.022798112071705,19.159583109627647,2095.01274389904,0.0,0.0
632350.0,7.3188657407407405,4.022923208495385,19.15760579850854,2095.01274389904,0.0,0.0
632360.0,7.318981481481481,4.023048313425023,19.155628477934222,2095.01274389904,0.0,0.0
632370.0,7.319097222222222,4.023173426860869,19.153651147903698,2095.01274389904,0.0,0.0
632380.0,7.319212962962963,4.023298548803202,19.15167380841605,2095.01274389904,0.0,0.0
632390.0,7.319328703703704,4.023423679252299,19.14969645947023,2095.01274389904,0.0,0.0
632400.0,7.319444444444445,4.0235488182084325,19.147719101065288,2095.01274389904,0.0,0.0
632410.0,7.3195601851851855,4.02367396567194,19.145741733200257,2095.01274389904,0.0,0.0
632420.0,7.319675925925926,4.023799121660729,19.14376435587418,2095.01274389904,0.0,0.0
632430.0,7.319791666666666,4.023924286175908,19.141786969086116,2095.01274389904,0.0,0.0
632440.0,7.319907407407407,4.02404945921753,19.139809572835176,2095.01274389904,0.0,0.0
632450.0,7.320023148148148,4.0241746407856915,19.137832167120425,2095.01274389904,0.0,0.0
632460.0,7.320138888888889,4.024299830880504,19.135854751941007,2095.01274389904,0.0,0.0
632470.0,7.32025462962963,4.024425029502072,19.133877327295973,2095.01274389904,0.0,0.0
632480.0,7.32037037037037,4.024550236650537,19.13189989318441,2095.01274389904,0.0,0.0
632490.0,7.320486111111111,4.024675452326047,19.12992244960541,2095.01274389904,0.0,0.0
632500.0,7.320601851851852,4.024800676528709,19.127944996558057,2095.01274389904,0.0,0.0
632510.0,7.320717592592593,4.024925909258725,19.125967534041372,2095.01274389904,0.0,0.0
632520.0,7.320833333333334,4.025051150516233,19.12399006205449,2095.01274389904,0.0,0.0
632530.0,7.320949074074074,4.025176400301417,19.122012580596433,2095.01274389904,0.0,0.0
632540.0,7.3210648148148145,4.025301658614464,19.120035089666274,2095.01274389904,0.0,0.0
632550.0,7.321180555555555,4.0254269254555775,19.118057589263053,2095.01274389904,0.0,0.0
632560.0,7.321296296296296,4.025552200824956,19.11608007938583,2095.01274389904,0.0,0.0
632570.0,7.321412037037037,4.025677484722822,19.11410256003368,2095.01274389904,0.0,0.0
632580.0,7.321527777777778,4.025802777149396,19.112125031205654,2095.01274389904,0.0,0.0
632590.0,7.321643518518519,4.025928078104918,19.110147492900754,2095.01274389904,0.0,0.0
632600.0,7.3217592592592595,4.026053387589628,19.108169945118032,2095.01274389904,0.0,0.0
632610.0,7.321875,4.026178705603768,19.106192387856563,2095.01274389904,0.0,0.0
632620.0,7.32199074074074,4.026304032147622,19.104214821115345,2095.01274389904,0.0,0.0
632630.0,7.322106481481481,4.0264293672214615,19.102237244893423,2095.01274389904,0.0,0.0
632640.0,7.322222222222222,4.0265547108255415,19.10025965918982,2095.01274389904,0.0,0.0
632650.0,7.322337962962963,4.026680062960148,19.09828206400356,2095.01274389904,0.0,0.0
632660.0,7.322453703703704,4.0268054236256186,19.09630445933372,2095.01274389904,0.0,0.0
632670.0,7.3225694444444445,4.0269307928346025,19.094326845179207,2095.01274389904,0.0,0.0
632680.0,7.322685185185185,4.027056170593607,19.092349221539227,2095.01274389904,0.0,0.0
632690.0,7.322800925925926,4.0271815569026845,19.09037158841279,2095.01274389904,0.0,0.0
632700.0,7.322916666666667,4.027306951761975,19.08839394579904,2095.01274389904,0.0,0.0
632710.0,7.323032407407408,4.027432355171533,19.086416293697027,2095.01274389904,0.0,0.0
632720.0,7.323148148148148,4.027557767131498,19.08443863210593,2095.01274389904,0.0,0.0
632730.0,7.323263888888889,4.027683187641977,19.08246096102472,2095.01274389904,0.0,0.0
632740.0,7.323379629629629,4.027808616703141,19.08048328045257,2095.01274389904,0.0,0.0
632750.0,7.32349537037037,4.027934054315091,19.078505590388527,2095.01274389904,0.0,0.0
632760.0,7.323611111111111,4.028059500478027,19.076527890831642,2095.01274389904,0.0,0.0
632770.0,7.323726851851852,4.028184955192083,19.07455018178103,2095.01274389904,0.0,0.0
632780.0,7.323842592592593,4.028310418457443,19.07257246323572,2095.01274389904,0.0,0.0
632790.0,7.323958333333334,4.0284358902743,19.070594735194803,2095.01274389904,0.0,0.0
632800.0,7.324074074074074,4.028561370642845,19.068616997657305,2095.01274389904,0.0,0.0
632810.0,7.324189814814815,4.028686859563287,19.06663925062232,2095.01274389904,0.0,0.0
632820.0,7.324305555555555,4.028812357035837,19.064661494088885,2095.01274389904,0.0,0.0
632830.0,7.324421296296296,4.028937863060721,19.062683728056058,2095.01274389904,0.0,0.0
632840.0,7.324537037037037,4.029063377638177,19.06070595252286,2095.01274389904,0.0,0.0
632850.0,7.324652777777778,4.02918890076843,19.05872816748836,2095.01274389904,0.0,0.0
632860.0,7.3247685185185185,4.029314432451775,19.05675037295161,2095.01274389904,0.0,0.0
632870.0,7.324884259259259,4.0294399726884285,19.054772568911584,2095.01274389904,0.0,0.0
632880.0,7.325,4.02956552147867,19.052794755367405,2095.01274389904,0.0,0.0
632890.0,7.325115740740741,4.0296910788228075,19.05081693231807,2095.01274389904,0.0,0.0
632900.0,7.325231481481482,4.0298166447210955,19.048839099762564,2095.01274389904,0.0,0.0
632910.0,7.325347222222222,4.029942219173838,19.046861257699955,2095.01274389904,0.0,0.0
632920.0,7.325462962962963,4.030067802188487,19.04488340612928,2095.01274389904,0.0,0.0
632930.0,7.3255787037037035,4.03019339377692,19.042905545049557,2095.01274389904,0.0,0.0
632940.0,7.325694444444444,4.030318993939221,19.040927674459937,2095.01274389904,0.0,0.0
632950.0,7.325810185185185,4.030444602675477,19.0389497943595,2095.01274389904,0.0,0.0
632960.0,7.325925925925926,4.030570219985788,19.036971904747322,2095.01274389904,0.0,0.0
632970.0,7.326041666666667,4.030695845870274,19.03499400562255,2095.01274389904,0.0,0.0
632980.0,7.326157407407408,4.030821480329054,19.03301609698423,2095.01274389904,0.0,0.0
632990.0,7.3262731481481485,4.030947123362245,19.031038178831448,2095.01274389904,0.0,0.0
633000.0,7.326388888888889,4.031072774970041,19.029060251163322,2095.01274389904,0.0,0.0
633010.0,7.326504629629629,4.031198435152548,19.02708231397887,2095.01274389904,0.0,0.0
633020.0,7.32662037037037,4.03132410390995,19.02510436727722,2095.01274389904,0.0,0.0
633030.0,7.326736111111111,4.031449781242421,19.023126411057405,2095.01274389904,0.0,0.0
633040.0,7.326851851851852,4.031575467150147,19.021148445318524,2095.01274389904,0.0,0.0
633050.0,7.326967592592593,4.03170116163332,19.019170470059592,2095.01274389904,0.0,0.0
633060.0,7.327083333333333,4.031826864692146,19.0171924852797,2095.01274389904,0.0,0.0
633070.0,7.327199074074074,4.031952576326827,19.015214490977943,2095.01274389904,0.0,0.0
633080.0,7.327314814814815,4.032078296537627,19.013236487153293,2095.01274389904,0.0,0.0
633090.0,7.327430555555556,4.032204025324741,19.011258473804844,2095.01274389904,0.0,0.0
633100.0,7.327546296296297,4.03232976268842,19.00928045093169,2095.01274389904,0.0,0.0
633110.0,7.327662037037037,4.032455508628919,19.007302418532763,2095.01274389904,0.0,0.0
