time_s,day,pressure_bar,fill_pct,liquid_flow_kg_per_h,vapor_flow_kg_per_h,bog_excess_kg
633120.0,7.3277777777777775,4.032581263146502,19.005324376607177,2095.01274389904,0.0,0.0
633130.0,7.327893518518518,4.032707026241429,19.00334632515394,2095.01274389904,0.0,0.0
633140.0,7.328009259259259,4.032832797913987,19.00136826417212,2095.01274389904,0.0,0.0
633150.0,7.328125,4.032958578164445,18.99939019366073,2095.01274389904,0.0,0.0
633160.0,7.328240740740741,4.033084366993138,18.99741211361878,2095.01274389904,0.0,0.0
633170.0,7.328356481481482,4.033210164402221,18.99543402404533,2095.01274389904,0.0,0.0
633180.0,7.3284722222222225,4.033335970409024,18.99345592493939,2095.01274389904,0.0,0.0
633190.0,7.328587962962963,4.033461785013575,18.991477816300105,2095.01274389904,0.0,0.0
633200.0,7.328703703703703,4.033587608216015,18.989499698126558,2095.01274389904,0.0,0.0
633210.0,7.328819444444444,4.033713440016399,18.987521570417833,2095.01274389904,0.0,0.0
633220.0,7.328935185185185,4.033839280414855,18.985543433173074,2095.01274389904,0.0,0.0
633230.0,7.329050925925926,4.033965129411512,18.98356528639135,2095.01274389904,0.0,0.0
633240.0,7.329166666666667,4.034090987006494,18.981587130071727,2095.01274389904,0.0,0.0
633250.0,7.329282407407407,4.034216853199944,18.97960896421329,2095.01274389904,0.0,0.0
633260.0,7.329398148148148,4.034342727992023,18.977630788815155,2095.01274389904,0.0,0.0
633270.0,7.329513888888889,4.034468611382867,18.975652603876362,2095.01274389904,0.0,0.0
633280.0,7.32962962962963,4.034594503372708,18.973674409395993,2095.01274389904,0.0,0.0
633290.0,7.329745370370371,4.034720403961683,18.971696205373146,2095.01274389904,0.0,0.0
633300.0,7.329861111111111,4.034846313149981,18.969717991806863,2095.01274389904,0.0,0.0
633310.0,7.3299768518518515,4.0349722309378375,18.967739768696184,2095.01274389904,0.0,0.0
633320.0,7.330092592592592,4.035098157325468,18.96576153604022,2095.01274389904,0.0,0.0
633330.0,7.330208333333333,4.035224092313054,18.963783293837974,2095.01274389904,0.0,0.0
633340.0,7.330324074074074,4.0353500359008825,18.961805042088518,2095.01274389904,0.0,0.0
633350.0,7.330439814814815,4.035475988089147,18.959826780790902,2095.01274389904,0.0,0.0
633360.0,7.330555555555556,4.035601948878123,18.95784850994418,2095.01274389904,0.0,0.0
633370.0,7.3306712962962965,4.035727918268064,18.9558702295474,2095.01274389904,0.0,0.0
633380.0,7.330787037037037,4.035853896259227,18.95389193959957,2095.01274389904,0.0,0.0
633390.0,7.330902777777778,4.035979882851916,18.951913640099736,2095.01274389904,0.0,0.0
633400.0,7.331018518518518,4.036105878046425,18.949935331046962,2095.01274389904,0.0,0.0
633410.0,7.331134259259259,4.03623188184301,18.947957012440224,2095.01274389904,0.0,0.0
633420.0,7.33125,4.036357894241996,18.945978684278607,2095.01274389904,0.0,0.0
633430.0,7.331365740740741,4.036483915259339,18.944000346561097,2095.01274389904,0.0,0.0
633440.0,7.3314814814814815,4.036609944898494,18.942021999286833,2095.01274389904,0.0,0.0
633450.0,7.331597222222222,4.036735983159535,18.94004364245494,2095.01274389904,0.0,0.0
633460.0,7.331712962962963,4.036862030042589,18.938065276064478,2095.01274389904,0.0,0.0
633470.0,7.331828703703704,4.03698808554775,18.93608690011456,2095.01274389904,0.0,0.0
633480.0,7.331944444444445,4.037114149675156,18.934108514604297,2095.01274389904,0.0,0.0
633490.0,7.332060185185185,4.037240222424885,18.932130119532754,2095.01274389904,0.0,0.0
633500.0,7.332175925925926,4.0373663037971435,18.930151714899022,2095.01274389904,0.0,0.0
633510.0,7.332291666666666,4.037492393792033,18.928173300702202,2095.01274389904,0.0,0.0
633520.0,7.332407407407407,4.037618492409765,18.926194876941366,2095.01274389904,0.0,0.0
633530.0,7.332523148148148,4.037744599650471,18.924216443615563,2095.01274389904,0.0,0.0
633540.0,7.332638888888889,4.03787071551433,18.922238000723887,2095.01274389904,0.0,0.0
633550.0,7.33275462962963,4.03799684000159,18.920259548265424,2095.01274389904,0.0,0.0
633560.0,7.332870370370371,4.038122973112402,18.918281086239205,2095.01274389904,0.0,0.0
633570.0,7.332986111111111,4.038249114846976,18.916302614644298,2095.01274389904,0.0,0.0
633580.0,7.333101851851852,4.0383752652055716,18.914324133479777,2095.01274389904,0.0,0.0
633590.0,7.333217592592592,4.038501424188419,18.912345642744675,2095.01274389904,0.0,0.0
633600.0,7.333333333333333,4.038627591795711,18.910367142438073,2095.01274389904,0.0,0.0
633610.0,7.333449074074074,4.038753768027757,18.908388632558996,2095.01274389904,0.0,0.0
633620.0,7.333564814814815,4.038879952884761,18.906410113106492,2095.01274389904,0.0,0.0
633630.0,7.3336805555555555,4.039006146367048,18.904431584079575,2095.01274389904,0.0,0.0
633640.0,7.333796296296296,4.039132348474856,18.902453045477333,2095.01274389904,0.0,0.0
633650.0,7.333912037037037,4.039258559208479,18.900474497298784,2095.01274389904,0.0,0.0
633660.0,7.334027777777778,4.039384778568218,18.89849593954295,2095.01274389904,0.0,0.0
633670.0,7.334143518518519,4.039511006554351,18.896517372208862,2095.01274389904,0.0,0.0
633680.0,7.33425925925926,4.039637243177745,18.894538795295528,2095.01274389904,0.0,0.0
633690.0,7.334375,4.039763488447123,18.892560208802134,2095.01274389904,0.0,0.0
633700.0,7.3344907407407405,4.039889742362588,18.890581612727704,2095.01274389904,0.0,0.0
633710.0,7.334606481481481,4.040016004924202,18.888603007071385,2095.01274389904,0.0,0.0
633720.0,7.334722222222222,4.040142276132088,18.886624391832246,2095.01274389904,0.0,0.0
633730.0,7.334837962962963,4.040268555986373,18.884645767009406,2095.01274389904,0.0,0.0
633740.0,7.334953703703704,4.040394844487174,18.88266713260193,2095.01274389904,0.0,0.0
633750.0,7.335069444444445,4.040521141634645,18.880688488608975,2095.01274389904,0.0,0.0
633760.0,7.3351851851851855,4.0406474474289285,18.878709835029532,2095.01274389904,0.0,0.0
633770.0,7.335300925925926,4.04077376187019,18.876731171862755,2095.01274389904,0.0,0.0
633780.0,7.335416666666666,4.040900084958594,18.874752499107693,2095.01274389904,0.0,0.0
633790.0,7.335532407407407,4.041026416694315,18.87277381676341,2095.01274389904,0.0,0.0
633800.0,7.335648148148148,4.041152757077588,18.870795124828987,2095.01274389904,0.0,0.0
633810.0,7.335763888888889,4.0412791061085755,18.86881642330353,2095.01274389904,0.0,0.0
633820.0,7.33587962962963,4.041405463787491,18.866837712186044,2095.01274389904,0.0,0.0
633830.0,7.33599537037037,4.041531830114572,18.864858991475597,2095.01274389904,0.0,0.0
633840.0,7.336111111111111,4.041658205090036,18.862880261171263,2095.01274389904,0.0,0.0
633850.0,7.336226851851852,4.041784588714115,18.86090152127211,2095.01274389904,0.0,0.0
633860.0,7.336342592592593,4.0419109809871046,18.858922771777152,2095.01274389904,0.0,0.0
633870.0,7.336458333333334,4.042037381909217,18.85694401268546,2095.01274389904,0.0,0.0
633880.0,7.336574074074074,4.042163791480729,18.854965243996055,2095.01274389904,0.0,0.0
633890.0,7.3366898148148145,4.042290209701914,18.85298646570798,2095.01274389904,0.0,0.0
633900.0,7.336805555555555,4.042416636573098,18.851007677820306,2095.01274389904,0.0,0.0
633910.0,7.336921296296296,4.042543072094528,18.849028880332035,2095.01274389904,0.0,0.0
633920.0,7.337037037037037,4.042669516266525,18.847050073242208,2095.01274389904,0.0,0.0
633930.0,7.337152777777778,4.042795969094786,18.845071256549854,2095.01274389904,0.0,0.0
633940.0,7.337268518518519,4.042922430593322,18.84309243025408,2095.01274389904,0.0,0.0
633950.0,7.3373842592592595,4.043048900762264,18.841113594353974,2095.01274389904,0.0,0.0
633960.0,7.3375,4.0431753796016565,18.83913474884864,2095.01274389904,0.0,0.0
633970.0,7.33761574074074,4.043301867111622,18.83715589373719,2095.01274389904,0.0,0.0
633980.0,7.337731481481481,4.0434283632922785,18.83517702901873,2095.01274389904,0.0,0.0
633990.0,7.337847222222222,4.043554868143737,18.83319815469232,2095.01274389904,0.0,0.0
634000.0,7.337962962962963,4.04368138166619,18.831219270757117,2095.01274389904,0.0,0.0
634010.0,7.338078703703704,4.043807903859734,18.829240377212187,2095.01274389904,0.0,0.0
634020.0,7.3381944444444445,4.04393443472455,18.82726147405658,2095.01274389904,0.0,0.0
634030.0,7.338310185185185,4.044060974260783,18.825282561289384,2095.01274389904,0.0,0.0
634040.0,7.338425925925926,4.044187522468672,18.82330363890967,2095.01274389904,0.0,0.0
634050.0,7.338541666666667,4.044314079348361,18.82132470691656,2095.01274389904,0.0,0.0
634060.0,7.338657407407408,4.044440644900055,18.819345765309052,2095.01274389904,0.0,0.0
634070.0,7.338773148148148,4.044567219123974,18.817366814086263,2095.01274389904,0.0,0.0
634080.0,7.338888888888889,4.04469380202034,18.815387853247234,2095.01274389904,0.0,0.0
634090.0,7.339004629629629,4.04482039358938,18.813408882791055,2095.01274389904,0.0,0.0
634100.0,7.33912037037037,4.044946993831331,18.811429902716718,2095.01274389904,0.0,0.0
634110.0,7.339236111111111,4.045073602746448,18.809450913023333,2095.01274389904,0.0,0.0
634120.0,7.339351851851852,4.045200220334986,18.80747191370991,2095.01274389904,0.0,0.0
634130.0,7.339467592592593,4.045326846597212,18.80549290477552,2095.01274389904,0.0,0.0
634140.0,7.339583333333334,4.045453481533403,18.803513886219203,2095.01274389904,0.0,0.0
634150.0,7.339699074074074,4.045580125143847,18.801534858039982,2095.01274389904,0.0,0.0
634160.0,7.339814814814815,4.04570677742883,18.799555820236908,2095.01274389904,0.0,0.0
634170.0,7.339930555555555,4.045833438388668,18.797576772809002,2095.01274389904,0.0,0.0
634180.0,7.340046296296296,4.045960108023935,18.79559771575528,2095.01274389904,0.0,0.0
634190.0,7.340162037037037,4.04608678635393,18.793618649074848,2095.01274389904,0.0,0.0
634200.0,7.340277777777778,4.046213473378715,18.79163957276681,2095.01274389904,0.0,0.0
634210.0,7.3403935185185185,4.0463401690984195,18.789660486830282,2095.01274389904,0.0,0.0
634220.0,7.340509259259259,4.046466873513147,18.78768139126435,2095.01274389904,0.0,0.0
634230.0,7.340625,4.04659358662298,18.785702286068165,2095.01274389904,0.0,0.0
634240.0,7.340740740740741,4.046720308428044,18.783723171240744,2095.01274389904,0.0,0.0
634250.0,7.340856481481482,4.046847038928523,18.78174404678125,2095.01274389904,0.0,0.0
634260.0,7.340972222222222,4.046973778124524,18.77976491268872,2095.01274389904,0.0,0.0
634270.0,7.341087962962963,4.0471005260162185,18.77778576896228,2095.01274389904,0.0,0.0
634280.0,7.3412037037037035,4.047227282603776,18.775806615601002,2095.01274389904,0.0,0.0
634290.0,7.341319444444444,4.047354047887377,18.773827452603953,2095.01274389904,0.0,0.0
634300.0,7.341435185185185,4.047480821867191,18.771848279970225,2095.01274389904,0.0,0.0
634310.0,7.341550925925926,4.047607604543457,18.76986909769886,2095.01274389904,0.0,0.0
634320.0,7.341666666666667,4.047734395916386,18.767889905788955,2095.01274389904,0.0,0.0
634330.0,7.341782407407408,4.047861195986158,18.76591070423954,2095.01274389904,0.0,0.0
634340.0,7.3418981481481485,4.047988004753004,18.763931493049743,2095.01274389904,0.0,0.0
634350.0,7.342013888888889,4.0481148222172,18.76195227221855,2095.01274389904,0.0,0.0
634360.0,7.342129629629629,4.04824164837899,18.759973041745027,2095.01274389904,0.0,0.0
634370.0,7.34224537037037,4.048368483238586,18.757993801628256,2095.01274389904,0.0,0.0
634380.0,7.342361111111111,4.0484953267963215,18.75601455186726,2095.01274389904,0.0,0.0
634390.0,7.342476851851852,4.048622179052415,18.754035292461076,2095.01274389904,0.0,0.0
634400.0,7.342592592592593,4.048749040007178,18.752056023408763,2095.01274389904,0.0,0.0
634410.0,7.342708333333333,4.048875909660893,18.750076744709357,2095.01274389904,0.0,0.0
634420.0,7.342824074074074,4.0490027880138575,18.748097456361883,2095.01274389904,0.0,0.0
634430.0,7.342939814814815,4.049129675066415,18.746118158365384,2095.01274389904,0.0,0.0
634440.0,7.343055555555556,4.049256570833394,18.744138850718894,2095.01274389904,0.0,0.0
634450.0,7.343171296296297,4.049383475319715,18.74215953342158,2095.01274389904,0.0,0.0
634460.0,7.343287037037037,4.0495103885255395,18.74018020647253,2095.01274389904,0.0,0.0
634470.0,7.3434027777777775,4.049637310450916,18.73820086987081,2095.01274389904,0.0,0.0
634480.0,7.343518518518518,4.049764241095975,18.73622152361558,2095.01274389904,0.0,0.0
634490.0,7.343634259259259,4.04989118046085,18.734242167705904,2095.01274389904,0.0,0.0
634500.0,7.34375,4.050018128545646,18.732262802140895,2095.01274389904,0.0,0.0
634510.0,7.343865740740741,4.050145085350579,18.730283426919655,2095.01274389904,0.0,0.0
634520.0,7.343981481481482,4.050272050875744,18.728304042041227,2095.01274389904,0.0,0.0
634530.0,7.3440972222222225,4.0503990251213065,18.72632464750474,2095.01274389904,0.0,0.0
634540.0,7.344212962962963,4.050526008087503,18.72434524330927,2095.01274389904,0.0,0.0
634550.0,7.344328703703703,4.050652999774469,18.722365829453885,2095.01274389904,0.0,0.0
634560.0,7.344444444444444,4.050780000182421,18.720386405937646,2095.01274389904,0.0,0.0
634570.0,7.344560185185185,4.050907009311551,18.718406972759634,2095.01274389904,0.0,0.0
634580.0,7.344675925925926,4.05103402716213,18.716427529918906,2095.01274389904,0.0,0.0
634590.0,7.344791666666667,4.0511610537343365,18.71444807741456,2095.01274389904,0.0,0.0
634600.0,7.344907407407407,4.0512880890284215,18.7124686152456,2095.01274389904,0.0,0.0
634610.0,7.345023148148148,4.051415133044633,18.7104891434111,2095.01274389904,0.0,0.0
634620.0,7.345138888888889,4.0515421857832346,18.708509661910135,2095.01274389904,0.0,0.0
634630.0,7.34525462962963,4.051669247244484,18.706530170741722,2095.01274389904,0.0,0.0
634640.0,7.345370370370371,4.051796317428643,18.704550669904936,2095.01274389904,0.0,0.0
634650.0,7.345486111111111,4.051923396336032,18.702571159398783,2095.01274389904,0.0,0.0
634660.0,7.3456018518518515,4.052050483966947,18.700591639222353,2095.01274389904,0.0,0.0
634670.0,7.345717592592592,4.05217758032165,18.698612109374622,2095.01274389904,0.0,0.0
634680.0,7.345833333333333,4.052304685400469,18.696632569854668,2095.01274389904,0.0,0.0
634690.0,7.345949074074074,4.052431799213247,18.694653020661523,2095.01274389904,0.0,0.0
634700.0,7.346064814814815,4.0525589217701015,18.6926734617943,2095.01274389904,0.0,0.0
634710.0,7.346180555555556,4.052686053071125,18.690693893252146,2095.01274389904,0.0,0.0
634720.0,7.3462962962962965,4.052813193116398,18.68871431503411,2095.01274389904,0.0,0.0
634730.0,7.346412037037037,4.052940341906085,18.686734727139363,2095.01274389904,0.0,0.0
634740.0,7.346527777777778,4.0530674994402585,18.684755129566938,2095.01274389904,0.0,0.0
634750.0,7.346643518518518,4.053194665719056,18.68277552231599,2095.01274389904,0.0,0.0
634760.0,7.346759259259259,4.053321840742678,18.68079590538561,2095.01274389904,0.0,0.0
634770.0,7.346875,4.053449024511216,18.678816278774818,2095.01274389904,0.0,0.0
634780.0,7.346990740740741,4.053576217024864,18.676836642482797,2095.01274389904,0.0,0.0
634790.0,7.3471064814814815,4.053703418283799,18.674856996508577,2095.01274389904,0.0,0.0
634800.0,7.347222222222222,4.05383062828819,18.672877340851215,2095.01274389904,0.0,0.0
634810.0,7.347337962962963,4.0539578470382684,18.67089767550984,2095.01274389904,0.0,0.0
634820.0,7.347453703703704,4.054085074534226,18.668918000483455,2095.01274389904,0.0,0.0
634830.0,7.347569444444445,4.054212310776305,18.666938315771205,2095.01274389904,0.0,0.0
634840.0,7.347685185185185,4.054339555764666,18.664958621372087,2095.01274389904,0.0,0.0
634850.0,7.347800925925926,4.05446680949963,18.662978917285233,2095.01274389904,0.0,0.0
634860.0,7.347916666666666,4.054594071981384,18.660999203509625,2095.01274389904,0.0,0.0
634870.0,7.348032407407407,4.054721343210208,18.659019480044332,2095.01274389904,0.0,0.0
634880.0,7.348148148148148,4.054848623186361,18.65703974688844,2095.01274389904,0.0,0.0
634890.0,7.348263888888889,4.054975911910122,18.655060004040987,2095.01274389904,0.0,0.0
634900.0,7.34837962962963,4.055103209381772,18.653080251500985,2095.01274389904,0.0,0.0
634910.0,7.348495370370371,4.055230515601587,18.651100489267503,2095.01274389904,0.0,0.0
634920.0,7.348611111111111,4.055357830569929,18.64912071733957,2095.01274389904,0.0,0.0
634930.0,7.348726851851852,4.055485154287046,18.647140935716212,2095.01274389904,0.0,0.0
634940.0,7.348842592592592,4.055612486757793,18.64516114439649,2095.01274389904,0.0,0.0
634950.0,7.348958333333333,4.055739827997491,18.64318134337951,2095.01274389904,0.0,0.0
634960.0,7.349074074074074,4.055867178006171,18.641201532664397,2095.01274389904,0.0,0.0
634970.0,7.349189814814815,4.055994536783927,18.639221712250222,2095.01274389904,0.0,0.0
634980.0,7.3493055555555555,4.056121904330931,18.63724188213612,2095.01274389904,0.0,0.0
634990.0,7.349421296296296,4.05624928064723,18.63526204232119,2095.01274389904,0.0,0.0
635000.0,7.349537037037037,4.05637666573303,18.63328219280454,2095.01274389904,0.0,0.0
635010.0,7.349652777777778,4.05650405958842,18.63130233358527,2095.01274389904,0.0,0.0
635020.0,7.349768518518519,4.056631462213573,18.629322464662437,2095.01274389904,0.0,0.0
635030.0,7.34988425925926,4.05675887360866,18.627342586035176,2095.01274389904,0.0,0.0
635040.0,7.35,4.056886293773846,18.625362697702535,2095.01274389904,0.0,0.0
635050.0,7.3501157407407405,4.057013722709331,18.623382799663606,2095.01274389904,0.0,0.0
635060.0,7.350231481481481,4.057141160415282,18.621402891917445,2095.01274389904,0.0,0.0
635070.0,7.350347222222222,4.05726860689197,18.6194229744632,2095.01274389904,0.0,0.0
635080.0,7.350462962962963,4.05739606213955,18.61744304729985,2095.01274389904,0.0,0.0
635090.0,7.350578703703704,4.057523526158251,18.61546311042649,2095.01274389904,0.0,0.0
635100.0,7.350694444444445,4.057650998948354,18.613483163842183,2095.01274389904,0.0,0.0
635110.0,7.3508101851851855,4.057778480510097,18.611503207546004,2095.01274389904,0.0,0.0
635120.0,7.350925925925926,4.057905970843698,18.60952324153696,2095.01274389904,0.0,0.0
635130.0,7.351041666666666,4.058033469949441,18.60754326581415,2095.01274389904,0.0,0.0
635140.0,7.351157407407407,4.058160977827608,18.60556328037664,2095.01274389904,0.0,0.0
635150.0,7.351273148148148,4.058288494478476,18.60358328522343,2095.01274389904,0.0,0.0
635160.0,7.351388888888889,4.058416019902342,18.601603280353576,2095.01274389904,0.0,0.0
635170.0,7.35150462962963,4.0585435540995,18.5996232657661,2095.01274389904,0.0,0.0
635180.0,7.35162037037037,4.0586710970702695,18.597643241460077,2095.01274389904,0.0,0.0
635190.0,7.351736111111111,4.05879864881496,18.59566320743449,2095.01274389904,0.0,0.0
635200.0,7.351851851851852,4.058926209353087,18.59368316368847,2095.01274389904,0.0,0.0
635210.0,7.351967592592593,4.059053778685177,18.591703110221143,2095.01274389904,0.0,0.0
635220.0,7.352083333333334,4.0591813568113295,18.58972304703163,2095.01274389904,0.0,0.0
635230.0,7.352199074074074,4.059308943731634,18.58774297411906,2095.01274389904,0.0,0.0
635240.0,7.3523148148148145,4.059436539446265,18.585762891482442,2095.01274389904,0.0,0.0
635250.0,7.352430555555555,4.059564143955301,18.583782799120957,2095.01274389904,0.0,0.0
635260.0,7.352546296296296,4.059691757258901,18.581802697033687,2095.01274389904,0.0,0.0
635270.0,7.352662037037037,4.05981937935722,18.579822585219745,2095.01274389904,0.0,0.0
635280.0,7.352777777777778,4.059947010250423,18.577842463678177,2095.01274389904,0.0,0.0
635290.0,7.352893518518519,4.06007464993866,18.575862332408093,2095.01274389904,0.0,0.0
635300.0,7.3530092592592595,4.060202298422182,18.573882191408554,2095.01274389904,0.0,0.0
635310.0,7.353125,4.06032995570113,18.57190204067869,2095.01274389904,0.0,0.0
635320.0,7.35324074074074,4.060457621775701,18.56992188021751,2095.01274389904,0.0,0.0
635330.0,7.353356481481481,4.060585296646151,18.567941710024126,2095.01274389904,0.0,0.0
635340.0,7.353472222222222,4.060712980312712,18.56596153009759,2095.01274389904,0.0,0.0
635350.0,7.353587962962963,4.060840672775555,18.56398134043697,2095.01274389904,0.0,0.0
635360.0,7.353703703703704,4.06096837403501,18.562001141041314,2095.01274389904,0.0,0.0
635370.0,7.3538194444444445,4.06109608409127,18.560020931909722,2095.01274389904,0.0,0.0
635380.0,7.353935185185185,4.0612238029446175,18.558040713041198,2095.01274389904,0.0,0.0
635390.0,7.354050925925926,4.061351530595331,18.556060484434788,2095.01274389904,0.0,0.0
635400.0,7.354166666666667,4.061479267043688,18.554080246089573,2095.01274389904,0.0,0.0
635410.0,7.354282407407408,4.0616070122899846,18.55209999800457,2095.01274389904,0.0,0.0
635420.0,7.354398148148148,4.061734766334498,18.550119740178804,2095.01274389904,0.0,0.0
635430.0,7.354513888888889,4.061862529177585,18.548139472611382,2095.01274389904,0.0,0.0
635440.0,7.354629629629629,4.061990300819538,18.54615919530128,2095.01274389904,0.0,0.0
635450.0,7.35474537037037,4.062118081275004,18.54417890824758,2095.01274389904,0.0,0.0
635460.0,7.354861111111111,4.062245870549532,18.542198611449436,2095.01274389904,0.0,0.0
635470.0,7.354976851851852,4.062373668643239,18.540218304905956,2095.01274389904,0.0,0.0
635480.0,7.355092592592593,4.062501475556186,18.538237988616242,2095.01274389904,0.0,0.0
635490.0,7.355208333333334,4.0626292912884985,18.536257662579402,2095.01274389904,0.0,0.0
635500.0,7.355324074074074,4.062757115840341,18.534277326794555,2095.01274389904,0.0,0.0
635510.0,7.355439814814815,4.0628849492118615,18.532296981260757,2095.01274389904,0.0,0.0
635520.0,7.355555555555555,4.063012791403168,18.530316625977157,2095.01274389904,0.0,0.0
635530.0,7.355671296296296,4.063140642414447,18.528336260942794,2095.01274389904,0.0,0.0
635540.0,7.355787037037037,4.063268502245867,18.52635588615681,2095.01274389904,0.0,0.0
635550.0,7.355902777777778,4.063396370897616,18.52437550161823,2095.01274389904,0.0,0.0
635560.0,7.3560185185185185,4.063524248369891,18.522395107326204,2095.01274389904,0.0,0.0
635570.0,7.356134259259259,4.063652134662865,18.520414703279727,2095.01274389904,0.0,0.0
635580.0,7.35625,4.063780029776809,18.518434289477927,2095.01274389904,0.0,0.0
635590.0,7.356365740740741,4.063907933711946,18.516453865919853,2095.01274389904,0.0,0.0
635600.0,7.356481481481482,4.064035846468439,18.514473432604554,2095.01274389904,0.0,0.0
635610.0,7.356597222222222,4.064163768046626,18.512492989531122,2095.01274389904,0.0,0.0
635620.0,7.356712962962963,4.064291698446695,18.510512536698602,2095.01274389904,0.0,0.0
635630.0,7.3568287037037035,4.06441963766893,18.508532074106057,2095.01274389904,0.0,0.0
635640.0,7.356944444444444,4.064547585713583,18.506551601752516,2095.01274389904,0.0,0.0
635650.0,7.357060185185185,4.064675542580981,18.50457111963704,2095.01274389904,0.0,0.0
635660.0,7.357175925925926,4.064803508271418,18.502590627758675,2095.01274389904,0.0,0.0
635670.0,7.357291666666667,4.064931482785145,18.50061012611643,2095.01274389904,0.0,0.0
635680.0,7.357407407407408,4.065059466122495,18.4986296147094,2095.01274389904,0.0,0.0
635690.0,7.3575231481481485,4.065187458283766,18.49664909353658,2095.01274389904,0.0,0.0
635700.0,7.357638888888889,4.065315459278827,18.494668562597045,2095.01274389904,0.0,0.0
635710.0,7.357754629629629,4.065443469118156,18.492688021889947,2095.01274389904,0.0,0.0
635720.0,7.35787037037037,4.065571487801845,18.49070747141437,2095.01274389904,0.0,0.0
635730.0,7.357986111111111,4.065699515330074,18.48872691116946,2095.01274389904,0.0,0.0
635740.0,7.358101851851852,4.065827551702889,18.48674634115429,2095.01274389904,0.0,0.0
635750.0,7.358217592592593,4.065955596920437,18.48476576136798,2095.01274389904,0.0,0.0
635760.0,7.358333333333333,4.066083650982865,18.482785171809628,2095.01274389904,0.0,0.0
635770.0,7.358449074074074,4.066211713890301,18.480804572478363,2095.01274389904,0.0,0.0
635780.0,7.358564814814815,4.066339785642965,18.478823963373205,2095.01274389904,0.0,0.0
635790.0,7.358680555555556,4.066467866240973,18.47684334449331,2095.01274389904,0.0,0.0
635800.0,7.358796296296297,4.066595955684526,18.474862715837734,2095.01274389904,0.0,0.0
635810.0,7.358912037037037,4.066724053973821,18.47288207740557,2095.01274389904,0.0,0.0
635820.0,7.3590277777777775,4.066852161109053,18.47090142919586,2095.01274389904,0.0,0.0
635830.0,7.359143518518518,4.066980277090426,18.468920771207742,2095.01274389904,0.0,0.0
635840.0,7.359259259259259,4.067108401918221,18.466940103440198,2095.01274389904,0.0,0.0
635850.0,7.359375,4.067236535592612,18.464959425892374,2095.01274389904,0.0,0.0
635860.0,7.359490740740741,4.067364678113844,18.462978738563287,2095.01274389904,0.0,0.0
635870.0,7.359606481481482,4.067492829482233,18.46099804145203,2095.01274389904,0.0,0.0
635880.0,7.3597222222222225,4.067620989697974,18.459017334557597,2095.01274389904,0.0,0.0
635890.0,7.359837962962963,4.067749158761369,18.457036617879098,2095.01274389904,0.0,0.0
635900.0,7.359953703703703,4.06787733667269,18.455055891415547,2095.01274389904,0.0,0.0
635910.0,7.360069444444444,4.068005523432241,18.453075155166026,2095.01274389904,0.0,0.0
635920.0,7.360185185185185,4.068133719040291,18.45109440912957,2095.01274389904,0.0,0.0
635930.0,7.360300925925926,4.068261923497215,18.449113653305186,2095.01274389904,0.0,0.0
635940.0,7.360416666666667,4.068390136803272,18.447132887691904,2095.01274389904,0.0,0.0
635950.0,7.360532407407407,4.068518358963419,18.445152112288813,2095.01274389904,0.0,0.0
635960.0,7.360648148148148,4.068646589993274,18.443171327095037,2095.01274389904,0.0,0.0
635970.0,7.360763888888889,4.068774829892846,18.44119053210972,2095.01274389904,0.0,0.0
635980.0,7.36087962962963,4.06890307866225,18.439209727331907,2095.01274389904,0.0,0.0
635990.0,7.360995370370371,4.069031336301645,18.43722891276076,2095.01274389904,0.0,0.0
636000.0,7.361111111111111,4.069159602811151,18.435248088395365,2095.01274389904,0.0,0.0
636010.0,7.3612268518518515,4.06928787819087,18.433267254234835,2095.01274389904,0.0,0.0
636020.0,7.361342592592592,4.0694161624409455,18.43128641027828,2095.01274389904,0.0,0.0
636030.0,7.361458333333333,4.069544455561613,18.429305556524756,2095.01274389904,0.0,0.0
636040.0,7.361574074074074,4.069672757552945,18.427324692973375,2095.01274389904,0.0,0.0
636050.0,7.361689814814815,4.069801068415218,18.425343819623215,2095.01274389904,0.0,0.0
636060.0,7.361805555555556,4.069929388148537,18.423362936473396,2095.01274389904,0.0,0.0
636070.0,7.3619212962962965,4.07005771675319,18.421382043522893,2095.01274389904,0.0,0.0
636080.0,7.362037037037037,4.070186054229328,18.41940114077095,2095.01274389904,0.0,0.0
636090.0,7.362152777777778,4.070314400577192,18.417420228216493,2095.01274389904,0.0,0.0
636100.0,7.362268518518518,4.070442755797016,18.415439305858612,2095.01274389904,0.0,0.0
636110.0,7.362384259259259,4.070571119889021,18.4134583736964,2095.01274389904,0.0,0.0
636120.0,7.3625,4.0706994928535085,18.411477431728894,2095.01274389904,0.0,0.0
636130.0,7.362615740740741,4.070827874690718,18.409496479955216,2095.01274389904,0.0,0.0
636140.0,7.3627314814814815,4.070956265400915,18.40751551837431,2095.01274389904,0.0,0.0
636150.0,7.362847222222222,4.071084664984415,18.40553454698533,2095.01274389904,0.0,0.0
636160.0,7.362962962962963,4.071213073441454,18.403553565787256,2095.01274389904,0.0,0.0
636170.0,7.363078703703704,4.0713414907723555,18.40157257477914,2095.01274389904,0.0,0.0
636180.0,7.363194444444445,4.071469916977409,18.399591573960052,2095.01274389904,0.0,0.0
636190.0,7.363310185185185,4.071598352057003,18.397610563328993,2095.01274389904,0.0,0.0
636200.0,7.363425925925926,4.071726796011389,18.395629542885015,2095.01274389904,0.0,0.0
636210.0,7.363541666666666,4.071855248860727,18.393648512627223,2095.01274389904,0.0,0.0
636220.0,7.363657407407407,4.0719837106053305,18.391667472554804,2095.01274389904,0.0,0.0
636230.0,7.363773148148148,4.0721121812453,18.389686422666827,2095.01274389904,0.0,0.0
636240.0,7.363888888888889,4.072240660780679,18.38770536296242,2095.01274389904,0.0,0.0
636250.0,7.36400462962963,4.072369149211689,18.38572429344067,2095.01274389904,0.0,0.0
636260.0,7.364120370370371,4.0724976465383955,18.383743214100697,2095.01274389904,0.0,0.0
636270.0,7.364236111111111,4.072626152760969,18.381762124941602,2095.01274389904,0.0,0.0
636280.0,7.364351851851852,4.072754667879571,18.37978102596248,2095.01274389904,0.0,0.0
636290.0,7.364467592592592,4.072883191894371,18.37779991716239,2095.01274389904,0.0,0.0
636300.0,7.364583333333333,4.073011724805549,18.375818798540475,2095.01274389904,0.0,0.0
636310.0,7.364699074074074,4.073140266613301,18.37383767009578,2095.01274389904,0.0,0.0
636320.0,7.364814814814815,4.07326881731782,18.371856531827387,2095.01274389904,0.0,0.0
636330.0,7.3649305555555555,4.073397376919324,18.369875383734374,2095.01274389904,0.0,0.0
636340.0,7.365046296296296,4.073525945418032,18.3678942258158,2095.01274389904,0.0,0.0
636350.0,7.365162037037037,4.073654522814161,18.365913058070767,2095.01274389904,0.0,0.0
636360.0,7.365277777777778,4.073783109108019,18.363931880498306,2095.01274389904,0.0,0.0
636370.0,7.365393518518519,4.073911704299784,18.361950693097498,2095.01274389904,0.0,0.0
636380.0,7.36550925925926,4.074040308389747,18.359969495867393,2095.01274389904,0.0,0.0
636390.0,7.365625,4.074168921378178,18.35798828880704,2095.01274389904,0.0,0.0
636400.0,7.3657407407407405,4.074297543265357,18.356007071915496,2095.01274389904,0.0,0.0
636410.0,7.365856481481481,4.0744261740515775,18.354025845191824,2095.01274389904,0.0,0.0
636420.0,7.365972222222222,4.074554813737133,18.35204460863501,2095.01274389904,0.0,0.0
636430.0,7.366087962962963,4.074683462322311,18.350063362244164,2095.01274389904,0.0,0.0
636440.0,7.366203703703704,4.074812119807478,18.34808210601828,2095.01274389904,0.0,0.0
636450.0,7.366319444444445,4.074940786192937,18.346100839956385,2095.01274389904,0.0,0.0
636460.0,7.3664351851851855,4.075069461494168,18.344119564057642,2095.01274389904,0.0,0.0
636470.0,7.366550925925926,4.075198145716245,18.34213827832117,2095.01274389904,0.0,0.0
636480.0,7.366666666666666,4.075326838859289,18.340156982746038,2095.01274389904,0.0,0.0
636490.0,7.366782407407407,4.075455540923416,18.338175677331396,2095.01274389904,0.0,0.0
636500.0,7.366898148148148,4.075584251908726,18.33619436207636,2095.01274389904,0.0,0.0
636510.0,7.367013888888889,4.075712971815425,18.334213036979992,2095.01274389904,0.0,0.0
636520.0,7.36712962962963,4.075841700643587,18.33223170204146,2095.01274389904,0.0,0.0
636530.0,7.36724537037037,4.075970438393397,18.330250357259807,2095.01274389904,0.0,0.0
636540.0,7.367361111111111,4.076099185065022,18.32826900263413,2095.01274389904,0.0,0.0
636550.0,7.367476851851852,4.0762279406586455,18.32628763816355,2095.01274389904,0.0,0.0
636560.0,7.367592592592593,4.076356705174451,18.32430626384709,2095.01274389904,0.0,0.0
636570.0,7.367708333333334,4.076485478612639,18.3223248796839,2095.01274389904,0.0,0.0
636580.0,7.367824074074074,4.076614260973404,18.320343485672993,2095.01274389904,0.0,0.0
636590.0,7.3679398148148145,4.076743052257037,18.318362081813504,2095.01274389904,0.0,0.0
636600.0,7.368055555555555,4.076871852463695,18.316380668104443,2095.01274389904,0.0,0.0
636610.0,7.368171296296296,4.077000661593647,18.31439924454491,2095.01274389904,0.0,0.0
636620.0,7.368287037037037,4.077129479647114,18.312417811133965,2095.01274389904,0.0,0.0
636630.0,7.368402777777778,4.077258306624443,18.310436367870643,2095.01274389904,0.0,0.0
636640.0,7.368518518518519,4.07738714252582,18.30845491475403,2095.01274389904,0.0,0.0
636650.0,7.3686342592592595,4.077515987351526,18.306473451783123,2095.01274389904,0.0,0.0
636660.0,7.36875,4.077644841101907,18.304491978957053,2095.01274389904,0.0,0.0
636670.0,7.36886574074074,4.077773703777233,18.302510496274806,2095.01274389904,0.0,0.0
636680.0,7.368981481481481,4.0779025753778395,18.300529003735434,2095.01274389904,0.0,0.0
636690.0,7.369097222222222,4.078031455903988,18.298547501337953,2095.01274389904,0.0,0.0
636700.0,7.369212962962963,4.078160345356039,18.296565989081433,2095.01274389904,0.0,0.0
636710.0,7.369328703703704,4.07828924374473,18.29458446696498,2095.01274389904,0.0,0.0
636720.0,7.3694444444444445,4.078418151080102,18.292602934987674,2095.01274389904,0.0,0.0
636730.0,7.369560185185185,4.078547067362181,18.2906213931487,2095.01274389904,0.0,0.0
636740.0,7.369675925925926,4.078675992591097,18.28863984144713,2095.01274389904,0.0,0.0
636750.0,7.369791666666667,4.078804926766978,18.28665827988207,2095.01274389904,0.0,0.0
636760.0,7.369907407407408,4.078933869889959,18.284676708452665,2095.01274389904,0.0,0.0
636770.0,7.370023148148148,4.079062821960181,18.282695127157982,2095.01274389904,0.0,0.0
636780.0,7.370138888888889,4.079191782977798,18.280713535997116,2095.01274389904,0.0,0.0
636790.0,7.370254629629629,4.079320752942959,18.278731934969176,2095.01274389904,0.0,0.0
636800.0,7.37037037037037,4.079449731855915,18.276750324073266,2095.01274389904,0.0,0.0
636810.0,7.370486111111111,4.079578719716759,18.27476870330844,2095.01274389904,0.0,0.0
636820.0,7.370601851851852,4.079707716525784,18.272787072673776,2095.01274389904,0.0,0.0
636830.0,7.370717592592593,4.079836722283129,18.270805432168363,2095.01274389904,0.0,0.0
636840.0,7.370833333333334,4.079965736989035,18.268823781791273,2095.01274389904,0.0,0.0
636850.0,7.370949074074074,4.080094760643737,18.266842121541597,2095.01274389904,0.0,0.0
636860.0,7.371064814814815,4.080223793247477,18.26486045141839,2095.01274389904,0.0,0.0
636870.0,7.371180555555555,4.080352834800504,18.262878771420667,2095.01274389904,0.0,0.0
636880.0,7.371296296296296,4.080481885303081,18.260897081547572,2095.01274389904,0.0,0.0
636890.0,7.371412037037037,4.080610944755476,18.25891538179808,2095.01274389904,0.0,0.0
636900.0,7.371527777777778,4.080740013157968,18.25693367217128,2095.01274389904,0.0,0.0
636910.0,7.3716435185185185,4.080869090510846,18.25495195266622,2095.01274389904,0.0,0.0
636920.0,7.371759259259259,4.080998176814411,18.252970223281928,2095.01274389904,0.0,0.0
636930.0,7.371875,4.081127272068971,18.2509884840175,2095.01274389904,0.0,0.0
636940.0,7.371990740740741,4.081256376274842,18.249006734871887,2095.01274389904,0.0,0.0
636950.0,7.372106481481482,4.081385489432352,18.247024975844216,2095.01274389904,0.0,0.0
636960.0,7.372222222222222,4.081514611547605,18.245043206933463,2095.01274389904,0.0,0.0
636970.0,7.372337962962963,4.081643742635355,18.24306142813884,2095.01274389904,0.0,0.0
636980.0,7.3724537037037035,4.08177288269578,18.241079639459443,2095.01274389904,0.0,0.0
636990.0,7.372569444444444,4.081902031728914,18.239097840894438,2095.01274389904,0.0,0.0
637000.0,7.372685185185185,4.082031189734901,18.23711603244288,2095.01274389904,0.0,0.0
637010.0,7.372800925925926,4.082160356713873,18.23513421410387,2095.01274389904,0.0,0.0
637020.0,7.372916666666667,4.0822895326659765,18.23315238587656,2095.01274389904,0.0,0.0
637030.0,7.373032407407408,4.082418717591338,18.231170547759994,2095.01274389904,0.0,0.0
637040.0,7.3731481481481485,4.082547911490177,18.22918869975332,2095.01274389904,0.0,0.0
637050.0,7.373263888888889,4.082677114362668,18.227206841855566,2095.01274389904,0.0,0.0
637060.0,7.373379629629629,4.082806326208928,18.225224974065863,2095.01274389904,0.0,0.0
637070.0,7.37349537037037,4.0829355470292255,18.22324309638329,2095.01274389904,0.0,0.0
637080.0,7.373611111111111,4.08306477682377,18.221261208806887,2095.01274389904,0.0,0.0
637090.0,7.373726851851852,4.083194015592738,18.219279311335782,2095.01274389904,0.0,0.0
637100.0,7.373842592592593,4.083323263336377,18.217297403969003,2095.01274389904,0.0,0.0
637110.0,7.373958333333333,4.083452520054934,18.21531548670566,2095.01274389904,0.0,0.0
637120.0,7.374074074074074,4.083581785748622,18.213333559544765,2095.01274389904,0.0,0.0
637130.0,7.374189814814815,4.083711060417765,18.2113516224854,2095.01274389904,0.0,0.0
637140.0,7.374305555555556,4.083840344062629,18.209369675526627,2095.01274389904,0.0,0.0
637150.0,7.374421296296297,4.083969636683436,18.20738771866749,2095.01274389904,0.0,0.0
637160.0,7.374537037037037,4.084098938280507,18.20540575190703,2095.01274389904,0.0,0.0
637170.0,7.3746527777777775,4.084228248854139,18.20342377524429,2095.01274389904,0.0,0.0
637180.0,7.374768518518518,4.08435756840461,18.20144178867837,2095.01274389904,0.0,0.0
637190.0,7.374884259259259,4.084486896932295,18.199459792208224,2095.01274389904,0.0,0.0
637200.0,7.375,4.084616234437514,18.197477785832906,2095.01274389904,0.0,0.0
637210.0,7.375115740740741,4.084745580921677,18.195495769551503,2095.01274389904,0.0,0.0
637220.0,7.375231481481482,4.084874936404397,18.193513743363166,2095.01274389904,0.0,0.0
637230.0,7.3753472222222225,4.0850043008857675,18.191531707266996,2095.01274389904,0.0,0.0
637240.0,7.375462962962963,4.085133674365895,18.189549661262124,2095.01274389904,0.0,0.0
637250.0,7.375578703703703,4.085263056844877,18.187567605347667,2095.01274389904,0.0,0.0
637260.0,7.375694444444444,4.085392448322914,18.18558553952273,2095.01274389904,0.0,0.0
637270.0,7.375810185185185,4.085521848800079,18.183603463786373,2095.01274389904,0.0,0.0
637280.0,7.375925925925926,4.085651258276546,18.18162137813775,2095.01274389904,0.0,0.0
637290.0,7.376041666666667,4.085780676752454,18.179639282575923,2095.01274389904,0.0,0.0
637300.0,7.376157407407407,4.085910104228064,18.177657177100013,2095.01274389904,0.0,0.0
637310.0,7.376273148148148,4.086039540703478,18.1756750617091,2095.01274389904,0.0,0.0
637320.0,7.376388888888889,4.0861689861789205,18.173692936402208,2095.01274389904,0.0,0.0
637330.0,7.37650462962963,4.086298440654603,18.171710801178513,2095.01274389904,0.0,0.0
637340.0,7.376620370370371,4.086427904130742,18.169728656037005,2095.01274389904,0.0,0.0
637350.0,7.376736111111111,4.086557376607541,18.16774650097681,2095.01274389904,0.0,0.0
637360.0,7.3768518518518515,4.086686858085288,18.165764335996972,2095.01274389904,0.0,0.0
637370.0,7.376967592592592,4.08681634856424,18.163782161096538,2095.01274389904,0.0,0.0
637380.0,7.377083333333333,4.086945848044597,18.161799976274594,2095.01274389904,0.0,0.0
637390.0,7.377199074074074,4.0870753565266575,18.159817781530194,2095.01274389904,0.0,0.0
637400.0,7.377314814814815,4.087204874010699,18.15783557686238,2095.01274389904,0.0,0.0
637410.0,7.377430555555556,4.08733440049701,18.155853362270197,2095.01274389904,0.0,0.0
637420.0,7.3775462962962965,4.087463935985865,18.153871137752727,2095.01274389904,0.0,0.0
637430.0,7.377662037037037,4.087593480477617,18.151888903308944,2095.01274389904,0.0,0.0
637440.0,7.377777777777778,4.087723033972591,18.14990665893796,2095.01274389904,0.0,0.0
637450.0,7.377893518518518,4.08785259647105,18.14792440463875,2095.01274389904,0.0,0.0
637460.0,7.378009259259259,4.087982167973369,18.1459421404104,2095.01274389904,0.0,0.0
637470.0,7.378125,4.08811174849686,18.143959866252025,2095.01274389904,0.0,0.0
637480.0,7.378240740740741,4.08824133804516,18.141977582162777,2095.01274389904,0.0,0.0
637490.0,7.3783564814814815,4.088370936618354,18.13999528814179,2095.01274389904,0.0,0.0
637500.0,7.378472222222222,4.088500544216631,18.138012984188094,2095.01274389904,0.0,0.0
637510.0,7.378587962962963,4.0886301608400535,18.13603067030092,2095.01274389904,0.0,0.0
637520.0,7.378703703703704,4.088759786488776,18.134048346479272,2095.01274389904,0.0,0.0
637530.0,7.378819444444445,4.088889421162956,18.13206601272229,2095.01274389904,0.0,0.0
637540.0,7.378935185185185,4.0890190648627325,18.130083669029066,2095.01274389904,0.0,0.0
637550.0,7.379050925925926,4.089148717588359,18.128101315398702,2095.01274389904,0.0,0.0
637560.0,7.379166666666666,4.089278379339941,18.126118951830257,2095.01274389904,0.0,0.0
637570.0,7.379282407407407,4.089408050117672,18.12413657832285,2095.01274389904,0.0,0.0
637580.0,7.379398148148148,4.089537729921848,18.12215419487551,2095.01274389904,0.0,0.0
637590.0,7.379513888888889,4.089667418752567,18.12017180148737,2095.01274389904,0.0,0.0
637600.0,7.37962962962963,4.0897971166101765,18.11818939815744,2095.01274389904,0.0,0.0
637610.0,7.379745370370371,4.089926823494827,18.11620698488484,2095.01274389904,0.0,0.0
637620.0,7.379861111111111,4.090056539406798,18.114224561668607,2095.01274389904,0.0,0.0
637630.0,7.379976851851852,4.090186264346319,18.112242128507834,2095.01274389904,0.0,0.0
637640.0,7.380092592592592,4.090315998313741,18.110259685401534,2095.01274389904,0.0,0.0
637650.0,7.380208333333333,4.090445741309256,18.108277232348755,2095.01274389904,0.0,0.0
637660.0,7.380324074074074,4.090575493333187,18.106294769348615,2095.01274389904,0.0,0.0
637670.0,7.380439814814815,4.090705254385828,18.1043122964001,2095.01274389904,0.0,0.0
637680.0,7.3805555555555555,4.09083502446748,18.102329813502244,2095.01274389904,0.0,0.0
637690.0,7.380671296296296,4.090964803578469,18.100347320654105,2095.01274389904,0.0,0.0
637700.0,7.380787037037037,4.091094591719109,18.098364817854744,2095.01274389904,0.0,0.0
637710.0,7.380902777777778,4.091224388889714,18.096382305103166,2095.01274389904,0.0,0.0
637720.0,7.381018518518519,4.091354195103194,18.094399782398533,2095.01274389904,0.0,0.0
637730.0,7.38113425925926,4.091484010367749,18.092417249739935,2095.01274389904,0.0,0.0
637740.0,7.38125,4.091613834683513,18.090434707126523,2095.01274389904,0.0,0.0
637750.0,7.3813657407407405,4.09174366805061,18.088452154557423,2095.01274389904,0.0,0.0
637760.0,7.381481481481481,4.091873510469162,18.086469592031698,2095.01274389904,0.0,0.0
637770.0,7.381597222222222,4.092003361939277,18.084487019548497,2095.01274389904,0.0,0.0
637780.0,7.381712962962963,4.092133222461171,18.082504437106905,2095.01274389904,0.0,0.0
637790.0,7.381828703703704,4.092263092034997,18.080521844706016,2095.01274389904,0.0,0.0
637800.0,7.381944444444445,4.0923929706608515,18.07853924234492,2095.01274389904,0.0,0.0
637810.0,7.3820601851851855,4.092522858339002,18.076556630022715,2095.01274389904,0.0,0.0
637820.0,7.382175925925926,4.092652755069637,18.07457400773844,2095.01274389904,0.0,0.0
637830.0,7.382291666666666,4.092782660852918,18.072591375491246,2095.01274389904,0.0,0.0
637840.0,7.382407407407407,4.092912575689081,18.07060873328017,2095.01274389904,0.0,0.0
637850.0,7.382523148148148,4.093042499578355,18.0686260811043,2095.01274389904,0.0,0.0
637860.0,7.382638888888889,4.093172432520978,18.066643418962656,2095.01274389904,0.0,0.0
637870.0,7.38275462962963,4.093302374517174,18.064660746854372,2095.01274389904,0.0,0.0
637880.0,7.38287037037037,4.093432325567278,18.062678064778442,2095.01274389904,0.0,0.0
637890.0,7.382986111111111,4.093562285671478,18.060695372733996,2095.01274389904,0.0,0.0
637900.0,7.383101851851852,4.093692254830079,18.058712670720013,2095.01274389904,0.0,0.0
637910.0,7.383217592592593,4.093822233043368,18.056729958735588,2095.01274389904,0.0,0.0
637920.0,7.383333333333334,4.093952220311642,18.054747236779754,2095.01274389904,0.0,0.0
637930.0,7.383449074074074,4.0940822166351785,18.052764504851552,2095.01274389904,0.0,0.0
637940.0,7.3835648148148145,4.094212222014382,18.050781762950027,2095.01274389904,0.0,0.0
637950.0,7.383680555555555,4.094342236449489,18.04879901107422,2095.01274389904,0.0,0.0
637960.0,7.383796296296296,4.0944722599408605,18.046816249223124,2095.01274389904,0.0,0.0
637970.0,7.383912037037037,4.094602292496836,18.044833477395887,2095.01274389904,0.0,0.0
637980.0,7.384027777777778,4.094732334130324,18.042850695591685,2095.01274389904,0.0,0.0
637990.0,7.384143518518519,4.094862384841477,18.040867903809566,2095.01274389904,0.0,0.0
638000.0,7.3842592592592595,4.094992444630417,18.038885102048692,2095.01274389904,0.0,0.0
638010.0,7.384375,4.095122513497206,18.03690229030819,2095.01274389904,0.0,0.0
638020.0,7.38449074074074,4.095252591442018,18.03491946858711,2095.01274389904,0.0,0.0
638030.0,7.384606481481481,4.095382678464996,18.032936636884585,2095.01274389904,0.0,0.0
638040.0,7.384722222222222,4.095512774566299,18.03095379519971,2095.01274389904,0.0,0.0
638050.0,7.384837962962963,4.095642879746081,18.028970943531597,2095.01274389904,0.0,0.0
638060.0,7.384953703703704,4.095772994004599,18.0269880818793,2095.01274389904,0.0,0.0
638070.0,7.3850694444444445,4.095903117341945,18.025005210241932,2095.01274389904,0.0,0.0
638080.0,7.385185185185185,4.096033249758432,18.023022328618516,2095.01274389904,0.0,0.0
638090.0,7.385300925925926,4.0961633912541915,18.021039437008216,2095.01274389904,0.0,0.0
638100.0,7.385416666666667,4.096293541829477,18.019056535410034,2095.01274389904,0.0,0.0
638110.0,7.385532407407408,4.096423701484496,18.01707362382307,2095.01274389904,0.0,0.0
638120.0,7.385648148148148,4.096553870219587,18.01509070224637,2095.01274389904,0.0,0.0
638130.0,7.385763888888889,4.096684048034884,18.013107770679007,2095.01274389904,0.0,0.0
638140.0,7.385879629629629,4.096814234930748,18.01112482912004,2095.01274389904,0.0,0.0
638150.0,7.38599537037037,4.096944430907452,18.009141877568524,2095.01274389904,0.0,0.0
638160.0,7.386111111111111,4.097074635965198,18.007158916023496,2095.01274389904,0.0,0.0
638170.0,7.386226851851852,4.097204850104365,18.005175944483998,2095.01274389904,0.0,0.0
638180.0,7.386342592592593,4.097335073325241,18.003192962949104,2095.01274389904,0.0,0.0
638190.0,7.386458333333334,4.0974653056281545,18.001209971417804,2095.01274389904,0.0,0.0
638200.0,7.386574074074074,4.097595547013384,17.99922696988918,2095.01274389904,0.0,0.0
638210.0,7.386689814814815,4.097725797481288,17.99724395836227,2095.01274389904,0.0,0.0
638220.0,7.386805555555555,4.097856057035749,17.99526093683609,2095.01274389904,0.0,0.0
638230.0,7.386921296296296,4.0979863256943085,17.993277905309842,2095.01274389904,0.0,0.0
638240.0,7.387037037037037,4.098116603457041,17.991294863782674,2095.01274389904,0.0,0.0
638250.0,7.387152777777778,4.098246890324155,17.989311812253685,2095.01274389904,0.0,0.0
638260.0,7.3872685185185185,4.098377186295674,17.987328750721996,2095.01274389904,0.0,0.0
638270.0,7.387384259259259,4.0985074913717385,17.985345679186647,2095.01274389904,0.0,0.0
638280.0,7.3875,4.098637805552567,17.983362597646835,2095.01274389904,0.0,0.0
638290.0,7.387615740740741,4.098768128838304,17.981379506101618,2095.01274389904,0.0,0.0
638300.0,7.387731481481482,4.09889846122904,17.97939640455006,2095.01274389904,0.0,0.0
638310.0,7.387847222222222,4.099028802725073,17.977413292991265,2095.01274389904,0.0,0.0
638320.0,7.387962962962963,4.099159153326484,17.975430171424364,2095.01274389904,0.0,0.0
638330.0,7.3880787037037035,4.099289513033583,17.97344703984839,2095.01274389904,0.0,0.0
638340.0,7.388194444444444,4.099419881846506,17.97146389826241,2095.01274389904,0.0,0.0
638350.0,7.388310185185185,4.099550259765505,17.96948074666551,2095.01274389904,0.0,0.0
638360.0,7.388425925925926,4.099680646790816,17.96749758505676,2095.01274389904,0.0,0.0
638370.0,7.388541666666667,4.099811042922658,17.965514413435237,2095.01274389904,0.0,0.0
638380.0,7.388657407407408,4.099941448161374,17.963531231800005,2095.01274389904,0.0,0.0
638390.0,7.3887731481481485,4.10007186250711,17.961548040150095,2095.01274389904,0.0,0.0
638400.0,7.388888888888889,4.100202285960263,17.95956483848456,2095.01274389904,0.0,0.0
638410.0,7.389004629629629,4.100332718521036,17.957581626802504,2095.01274389904,0.0,0.0
638420.0,7.38912037037037,4.100463160189744,17.955598405102887,2095.01274389904,0.0,0.0
638430.0,7.389236111111111,4.10059361096667,17.95361517338483,2095.01274389904,0.0,0.0
638440.0,7.389351851851852,4.100724070852215,17.951631931647334,2095.01274389904,0.0,0.0
638450.0,7.389467592592593,4.100854539846613,17.94964867988943,2095.01274389904,0.0,0.0
638460.0,7.389583333333333,4.100985017950231,17.947665418110162,2095.01274389904,0.0,0.0
638470.0,7.389699074074074,4.101115505163416,17.945682146308577,2095.01274389904,0.0,0.0
638480.0,7.389814814814815,4.101246001506484,17.94369886448383,2095.01274389904,0.0,0.0
638490.0,7.389930555555556,4.101376506980462,17.941715572635133,2095.01274389904,0.0,0.0
638500.0,7.390046296296297,4.101507021585449,17.93973227076151,2095.01274389904,0.0,0.0
638510.0,7.390162037037037,4.101637545321571,17.937748958862116,2095.01274389904,0.0,0.0
638520.0,7.3902777777777775,4.101768078188963,17.935765636936036,2095.01274389904,0.0,0.0
638530.0,7.390393518518518,4.101898620187744,17.933782304982383,2095.01274389904,0.0,0.0
638540.0,7.390509259259259,4.102029171318165,17.931798963000244,2095.01274389904,0.0,0.0
