time_s,day,pressure_bar,fill_pct,liquid_flow_kg_per_h,vapor_flow_kg_per_h,bog_excess_kg
638550.0,7.390625,4.102159731580296,17.929815610988754,2095.01274389904,0.0,0.0
638560.0,7.390740740740741,4.102290300974357,17.92783224894697,2095.01274389904,0.0,0.0
638570.0,7.390856481481482,4.102420879500535,17.92584887687395,2095.01274389904,0.0,0.0
638580.0,7.3909722222222225,4.102551467159007,17.923865494768815,2095.01274389904,0.0,0.0
638590.0,7.391087962962963,4.1026820639500725,17.92188210263062,2095.01274389904,0.0,0.0
638600.0,7.391203703703703,4.102812669873871,17.919898700458447,2095.01274389904,0.0,0.0
638610.0,7.391319444444444,4.102943284930635,17.917915288251397,2095.01274389904,0.0,0.0
638620.0,7.391435185185185,4.1030739091207025,17.915931866008446,2095.01274389904,0.0,0.0
638630.0,7.391550925925926,4.103204542444205,17.913948433728766,2095.01274389904,0.0,0.0
638640.0,7.391666666666667,4.103335184901499,17.911964991411313,2095.01274389904,0.0,0.0
638650.0,7.391782407407407,4.103465836492863,17.90998153905521,2095.01274389904,0.0,0.0
638660.0,7.391898148148148,4.103596497218519,17.907998076659464,2095.01274389904,0.0,0.0
638670.0,7.392013888888889,4.103727167078796,17.90601460422314,2095.01274389904,0.0,0.0
638680.0,7.39212962962963,4.103857846074001,17.904031121745305,2095.01274389904,0.0,0.0
638690.0,7.392245370370371,4.103988534204441,17.902047629224963,2095.01274389904,0.0,0.0
638700.0,7.392361111111111,4.104119231470417,17.900064126661146,2095.01274389904,0.0,0.0
638710.0,7.3924768518518515,4.1042499378723525,17.898080614052912,2095.01274389904,0.0,0.0
638720.0,7.392592592592592,4.104380653410494,17.896097091399266,2095.01274389904,0.0,0.0
638730.0,7.392708333333333,4.104511378100897,17.894113558699416,2095.01274389904,0.0,0.0
638740.0,7.392824074074074,4.104642111949006,17.89213001595247,2095.01274389904,0.0,0.0
638750.0,7.392939814814815,4.1047728549550175,17.890146463157546,2095.01274389904,0.0,0.0
638760.0,7.393055555555556,4.104903607118968,17.88816290031379,2095.01274389904,0.0,0.0
638770.0,7.3931712962962965,4.105034368441019,17.886179327420276,2095.01274389904,0.0,0.0
638780.0,7.393287037037037,4.105165138921312,17.884195744476134,2095.01274389904,0.0,0.0
638790.0,7.393402777777778,4.1052959185600075,17.882212151480424,2095.01274389904,0.0,0.0
638800.0,7.393518518518518,4.105426707357251,17.880228548432274,2095.01274389904,0.0,0.0
638810.0,7.393634259259259,4.105557505313266,17.878244935330734,2095.01274389904,0.0,0.0
638820.0,7.39375,4.105688312428229,17.876261312174936,2095.01274389904,0.0,0.0
638830.0,7.393865740740741,4.105819128702333,17.874277678963917,2095.01274389904,0.0,0.0
638840.0,7.3939814814814815,4.105949954135824,17.87229403569678,2095.01274389904,0.0,0.0
638850.0,7.394097222222222,4.106080788728866,17.870310382372587,2095.01274389904,0.0,0.0
638860.0,7.394212962962963,4.106211632481693,17.868326718990414,2095.01274389904,0.0,0.0
638870.0,7.394328703703704,4.106342485394639,17.86634304554932,2095.01274389904,0.0,0.0
638880.0,7.394444444444445,4.1064733474678725,17.864359362048386,2095.01274389904,0.0,0.0
638890.0,7.394560185185185,4.106604218701681,17.862375668486642,2095.01274389904,0.0,0.0
638900.0,7.394675925925926,4.106735099096343,17.860391964863148,2095.01274389904,0.0,0.0
638910.0,7.394791666666666,4.106865988652119,17.858408251176954,2095.01274389904,0.0,0.0
638920.0,7.394907407407407,4.106996887369386,17.856424527427077,2095.01274389904,0.0,0.0
638930.0,7.395023148148148,4.10712779524837,17.854440793612643,2095.01274389904,0.0,0.0
638940.0,7.395138888888889,4.107258712289372,17.85245704973261,2095.01274389904,0.0,0.0
638950.0,7.39525462962963,4.1073896384928155,17.85047329578606,2095.01274389904,0.0,0.0
638960.0,7.395370370370371,4.10752057385894,17.848489531771996,2095.01274389904,0.0,0.0
638970.0,7.395486111111111,4.107651518388118,17.846505757689474,2095.01274389904,0.0,0.0
638980.0,7.395601851851852,4.10778247209205,17.844521973537578,2095.01274389904,0.0,0.0
638990.0,7.395717592592592,4.107913434980723,17.842538179315536,2095.01274389904,0.0,0.0
639000.0,7.395833333333333,4.108044407054238,17.84055437502247,2095.01274389904,0.0,0.0
639010.0,7.395949074074074,4.108175388312622,17.83857056065744,2095.01274389904,0.0,0.0
639020.0,7.396064814814815,4.108306378756104,17.836586736219584,2095.01274389904,0.0,0.0
639030.0,7.3961805555555555,4.108437378384827,17.834602901708017,2095.01274389904,0.0,0.0
639040.0,7.396296296296296,4.108568387198882,17.83261905712177,2095.01274389904,0.0,0.0
639050.0,7.396412037037037,4.1086994051984345,17.830635202460016,2095.01274389904,0.0,0.0
639060.0,7.396527777777778,4.108830432383766,17.828651337721823,2095.01274389904,0.0,0.0
639070.0,7.396643518518519,4.108961468754962,17.826667462906233,2095.01274389904,0.0,0.0
639080.0,7.39675925925926,4.1090925143122625,17.8246835780124,2095.01274389904,0.0,0.0
639090.0,7.396875,4.109223569055871,17.82269968303933,2095.01274389904,0.0,0.0
639100.0,7.3969907407407405,4.109354632986018,17.82071577798612,2095.01274389904,0.0,0.0
639110.0,7.397106481481481,4.109485706102933,17.818731862851845,2095.01274389904,0.0,0.0
639120.0,7.397222222222222,4.109616788406831,17.81674793763557,2095.01274389904,0.0,0.0
639130.0,7.397337962962963,4.109747879898061,17.814764002336375,2095.01274389904,0.0,0.0
639140.0,7.397453703703704,4.10987898057679,17.81278005695327,2095.01274389904,0.0,0.0
639150.0,7.397569444444445,4.110010090443326,17.810796101485337,2095.01274389904,0.0,0.0
639160.0,7.3976851851851855,4.110141209497921,17.808812135931632,2095.01274389904,0.0,0.0
639170.0,7.397800925925926,4.110272337740967,17.806828160291197,2095.01274389904,0.0,0.0
639180.0,7.397916666666666,4.1104034751726735,17.804844174563065,2095.01274389904,0.0,0.0
639190.0,7.398032407407407,4.1105346217933825,17.802860178746243,2095.01274389904,0.0,0.0
639200.0,7.398148148148148,4.110665777603388,17.80087617283985,2095.01274389904,0.0,0.0
639210.0,7.398263888888889,4.110796942603119,17.79889215684285,2095.01274389904,0.0,0.0
639220.0,7.39837962962963,4.1109281167927865,17.7969081307543,2095.01274389904,0.0,0.0
639230.0,7.39849537037037,4.111059300179998,17.79492409457327,2095.01274389904,0.0,0.0
639240.0,7.398611111111111,4.11119049277896,17.792940048298988,2095.01274389904,0.0,0.0
639250.0,7.398726851851852,4.111321694589868,17.790955991930556,2095.01274389904,0.0,0.0
639260.0,7.398842592592593,4.111452905612811,17.78897192546711,2095.01274389904,0.0,0.0
639270.0,7.398958333333334,4.111584125847952,17.78698784890772,2095.01274389904,0.0,0.0
639280.0,7.399074074074074,4.111715355295369,17.785003762251502,2095.01274389904,0.0,0.0
639290.0,7.3991898148148145,4.111846593955244,17.78301966549754,2095.01274389904,0.0,0.0
639300.0,7.399305555555555,4.11197784182772,17.78103555864499,2095.01274389904,0.0,0.0
639310.0,7.399421296296296,4.112109098913069,17.779051441692843,2095.01274389904,0.0,0.0
639320.0,7.399537037037037,4.112240365211344,17.77706731464027,2095.01274389904,0.0,0.0
639330.0,7.399652777777778,4.112371640722877,17.77508317748628,2095.01274389904,0.0,0.0
639340.0,7.399768518518519,4.112502925447786,17.77309903023003,2095.01274389904,0.0,0.0
639350.0,7.3998842592592595,4.112634219386325,17.771114872870537,2095.01274389904,0.0,0.0
639360.0,7.4,4.112765522538689,17.769130705406877,2095.01274389904,0.0,0.0
639370.0,7.40011574074074,4.112896834905219,17.767146527838115,2095.01274389904,0.0,0.0
639380.0,7.400231481481481,4.113028156486042,17.765162340163297,2095.01274389904,0.0,0.0
639390.0,7.400347222222222,4.113159487281553,17.763178142381545,2095.01274389904,0.0,0.0
639400.0,7.400462962962963,4.113290827291921,17.761193934491835,2095.01274389904,0.0,0.0
639410.0,7.400578703703704,4.113422176517435,17.759209716493256,2095.01274389904,0.0,0.0
639420.0,7.4006944444444445,4.113553534958458,17.757225488384844,2095.01274389904,0.0,0.0
639430.0,7.400810185185185,4.113684902615294,17.75524125016565,2095.01274389904,0.0,0.0
639440.0,7.400925925925926,4.113816279488147,17.75325700183467,2095.01274389904,0.0,0.0
639450.0,7.401041666666667,4.1139476655774825,17.751272743390995,2095.01274389904,0.0,0.0
639460.0,7.401157407407408,4.114079060883533,17.74928847483365,2095.01274389904,0.0,0.0
639470.0,7.401273148148148,4.114210465406638,17.74730419616161,2095.01274389904,0.0,0.0
639480.0,7.401388888888889,4.114341879150114,17.745319907374014,2095.01274389904,0.0,0.0
639490.0,7.401504629629629,4.1144733021326685,17.74333560847001,2095.01274389904,0.0,0.0
639500.0,7.40162037037037,4.114604734354349,17.741351299448755,2095.01274389904,0.0,0.0
639510.0,7.401736111111111,4.114736175815271,17.739366980309367,2095.01274389904,0.0,0.0
639520.0,7.401851851851852,4.114867626515663,17.737382651050932,2095.01274389904,0.0,0.0
639530.0,7.401967592592593,4.114999086455566,17.735398311672586,2095.01274389904,0.0,0.0
639540.0,7.402083333333334,4.11513055563516,17.73341396217338,2095.01274389904,0.0,0.0
639550.0,7.402199074074074,4.115262034054618,17.731429602552428,2095.01274389904,0.0,0.0
639560.0,7.402314814814815,4.115393521714113,17.72944523280882,2095.01274389904,0.0,0.0
639570.0,7.402430555555555,4.115525018613835,17.72746085294167,2095.01274389904,0.0,0.0
639580.0,7.402546296296296,4.115656524753946,17.725476462950006,2095.01274389904,0.0,0.0
639590.0,7.402662037037037,4.115788040134755,17.723492062832918,2095.01274389904,0.0,0.0
639600.0,7.402777777777778,4.115919564756387,17.721507652589498,2095.01274389904,0.0,0.0
639610.0,7.4028935185185185,4.1160510986190735,17.71952323221883,2095.01274389904,0.0,0.0
639620.0,7.403009259259259,4.116182641723152,17.71753880171992,2095.01274389904,0.0,0.0
639630.0,7.403125,4.116314194068748,17.7155543610919,2095.01274389904,0.0,0.0
639640.0,7.403240740740741,4.116445755656226,17.713569910333774,2095.01274389904,0.0,0.0
639650.0,7.403356481481482,4.116577326485855,17.71158544944459,2095.01274389904,0.0,0.0
639660.0,7.403472222222222,4.116708906557846,17.709600978423424,2095.01274389904,0.0,0.0
639670.0,7.403587962962963,4.1168404958725375,17.707616497269328,2095.01274389904,0.0,0.0
639680.0,7.4037037037037035,4.116972094430228,17.705632005981307,2095.01274389904,0.0,0.0
639690.0,7.403819444444444,4.117103702231235,17.703647504558454,2095.01274389904,0.0,0.0
639700.0,7.403935185185185,4.117235319275873,17.70166299299975,2095.01274389904,0.0,0.0
639710.0,7.404050925925926,4.1173669455644815,17.69967847130425,2095.01274389904,0.0,0.0
639720.0,7.404166666666667,4.117498581097396,17.69769393947097,2095.01274389904,0.0,0.0
639730.0,7.404282407407408,4.117630225874974,17.69570939749893,2095.01274389904,0.0,0.0
639740.0,7.4043981481481485,4.117761879917624,17.693724845387425,2095.01274389904,0.0,0.0
639750.0,7.404513888888889,4.117893543226875,17.691740283135495,2095.01274389904,0.0,0.0
639760.0,7.404629629629629,4.118025215802737,17.68975571074233,2095.01274389904,0.0,0.0
639770.0,7.40474537037037,4.118156897645375,17.687771128207018,2095.01274389904,0.0,0.0
639780.0,7.404861111111111,4.118288588754932,17.685786535528603,2095.01274389904,0.0,0.0
639790.0,7.404976851851852,4.118420289131554,17.68380193270626,2095.01274389904,0.0,0.0
639800.0,7.405092592592593,4.118551998775409,17.681817319739046,2095.01274389904,0.0,0.0
639810.0,7.405208333333333,4.118683717686668,17.679832696626015,2095.01274389904,0.0,0.0
639820.0,7.405324074074074,4.118815445865521,17.677848063366326,2095.01274389904,0.0,0.0
639830.0,7.405439814814815,4.1189471833121285,17.675863419959008,2095.01274389904,0.0,0.0
639840.0,7.405555555555556,4.119078930026801,17.67387876640315,2095.01274389904,0.0,0.0
639850.0,7.405671296296297,4.119210686009623,17.671894102697834,2095.01274389904,0.0,0.0
639860.0,7.405787037037037,4.119342451260968,17.66990942884211,2095.01274389904,0.0,0.0
639870.0,7.4059027777777775,4.119474225780932,17.66792474483508,2095.01274389904,0.0,0.0
639880.0,7.406018518518518,4.1196060095699085,17.66594005067575,2095.01274389904,0.0,0.0
639890.0,7.406134259259259,4.1197378026280225,17.663955346363196,2095.01274389904,0.0,0.0
639900.0,7.40625,4.119869604955652,17.661970631896505,2095.01274389904,0.0,0.0
639910.0,7.406365740740741,4.120001416553077,17.65998590727467,2095.01274389904,0.0,0.0
639920.0,7.406481481481482,4.120133237420521,17.65800117249676,2095.01274389904,0.0,0.0
639930.0,7.4065972222222225,4.120265067558293,17.65601642756186,2095.01274389904,0.0,0.0
639940.0,7.406712962962963,4.120396906966801,17.654031672468932,2095.01274389904,0.0,0.0
639950.0,7.406828703703703,4.120528755646272,17.65204690721705,2095.01274389904,0.0,0.0
639960.0,7.406944444444444,4.120660613597036,17.65006213180523,2095.01274389904,0.0,0.0
639970.0,7.407060185185185,4.120792480819498,17.648077346232505,2095.01274389904,0.0,0.0
639980.0,7.407175925925926,4.120924357313981,17.64609255049792,2095.01274389904,0.0,0.0
639990.0,7.407291666666667,4.121056243096891,17.644107744600657,2095.01274389904,0.0,0.0
640000.0,7.407407407407407,4.121188138173813,17.642122928539877,2095.01274389904,0.0,0.0
640010.0,7.407523148148148,4.121320042544896,17.64013810231467,2095.01274389904,0.0,0.0
640020.0,7.407638888888889,4.121451956210264,17.63815326592416,2095.01274389904,0.0,0.0
640030.0,7.40775462962963,4.121583879170056,17.636168419367472,2095.01274389904,0.0,0.0
640040.0,7.407870370370371,4.121715811424425,17.634183562643656,2095.01274389904,0.0,0.0
640050.0,7.407986111111111,4.12184775297353,17.63219869575184,2095.01274389904,0.0,0.0
640060.0,7.4081018518518515,4.121979703817548,17.63021381869111,2095.01274389904,0.0,0.0
640070.0,7.408217592592592,4.12211166395666,17.628228931460534,2095.01274389904,0.0,0.0
640080.0,7.408333333333333,4.122243633391067,17.626244034059198,2095.01274389904,0.0,0.0
640090.0,7.408449074074074,4.122375612120979,17.624259126486184,2095.01274389904,0.0,0.0
640100.0,7.408564814814815,4.122507600146603,17.622274208740542,2095.01274389904,0.0,0.0
640110.0,7.408680555555556,4.122639597468182,17.620289280821385,2095.01274389904,0.0,0.0
640120.0,7.4087962962962965,4.122771604085952,17.618304342727747,2095.01274389904,0.0,0.0
640130.0,7.408912037037037,4.1229036200001286,17.61631939445869,2095.01274389904,0.0,0.0
640140.0,7.409027777777778,4.1230356452110755,17.614334436013255,2095.01274389904,0.0,0.0
640150.0,7.409143518518518,4.123167679718937,17.61234946739053,2095.01274389904,0.0,0.0
640160.0,7.409259259259259,4.1232997235241236,17.610364488589536,2095.01274389904,0.0,0.0
640170.0,7.409375,4.123431776626829,17.60837949960933,2095.01274389904,0.0,0.0
640180.0,7.409490740740741,4.123563839027387,17.60639450044894,2095.01274389904,0.0,0.0
640190.0,7.4096064814814815,4.123695910726081,17.604409491107393,2095.01274389904,0.0,0.0
640200.0,7.409722222222222,4.12382799172333,17.60242447158375,2095.01274389904,0.0,0.0
640210.0,7.409837962962963,4.123960082019334,17.600439441877025,2095.01274389904,0.0,0.0
640220.0,7.409953703703704,4.12409218161457,17.598454401986253,2095.01274389904,0.0,0.0
640230.0,7.410069444444445,4.124224290509281,17.596469351910454,2095.01274389904,0.0,0.0
640240.0,7.410185185185185,4.12435640871585,17.59448429164879,2095.01274389904,0.0,0.0
640250.0,7.410300925925926,4.124488536244109,17.592499221200413,2095.01274389904,0.0,0.0
640260.0,7.410416666666666,4.124620673094179,17.590514140564494,2095.01274389904,0.0,0.0
640270.0,7.410532407407407,4.1247528192661855,17.58852904974013,2095.01274389904,0.0,0.0
640280.0,7.410648148148148,4.124884974760261,17.586543948726383,2095.01274389904,0.0,0.0
640290.0,7.410763888888889,4.125017139576562,17.584558837522366,2095.01274389904,0.0,0.0
640300.0,7.41087962962963,4.12514931371524,17.582573716127197,2095.01274389904,0.0,0.0
640310.0,7.410995370370371,4.125281497176473,17.580588584539935,2095.01274389904,0.0,0.0
640320.0,7.411111111111111,4.125413689960441,17.57860344275967,2095.01274389904,0.0,0.0
640330.0,7.411226851851852,4.1255458920673105,17.576618290785476,2095.01274389904,0.0,0.0
640340.0,7.411342592592592,4.125678103497391,17.574633128616465,2095.01274389904,0.0,0.0
640350.0,7.411458333333333,4.125810324250759,17.57264795625168,2095.01274389904,0.0,0.0
640360.0,7.411574074074074,4.125942554327786,17.570662773690167,2095.01274389904,0.0,0.0
640370.0,7.411689814814815,4.12607479372857,17.568677580931034,2095.01274389904,0.0,0.0
640380.0,7.4118055555555555,4.126207042453505,17.566692377973318,2095.01274389904,0.0,0.0
640390.0,7.411921296296296,4.1263393005027424,17.564707164816046,2095.01274389904,0.0,0.0
640400.0,7.412037037037037,4.126471567876559,17.562721941458342,2095.01274389904,0.0,0.0
640410.0,7.412152777777778,4.126603844575305,17.560736707899206,2095.01274389904,0.0,0.0
640420.0,7.412268518518519,4.126736130599273,17.55875146413765,2095.01274389904,0.0,0.0
640430.0,7.41238425925926,4.126868425948694,17.55676621017278,2095.01274389904,0.0,0.0
640440.0,7.4125,4.12700073062388,17.55478094600357,2095.01274389904,0.0,0.0
640450.0,7.4126157407407405,4.127133044625258,17.552795671629106,2095.01274389904,0.0,0.0
640460.0,7.412731481481481,4.127265367953057,17.55081038704841,2095.01274389904,0.0,0.0
640470.0,7.412847222222222,4.127397700607653,17.54882509226047,2095.01274389904,0.0,0.0
640480.0,7.412962962962963,4.127530042589393,17.546839787264336,2095.01274389904,0.0,0.0
640490.0,7.413078703703704,4.127662393906571,17.544854472059114,2095.01274389904,0.0,0.0
640500.0,7.413194444444445,4.1277947545733085,17.542869146644037,2095.01274389904,0.0,0.0
640510.0,7.4133101851851855,4.127927124589602,17.540883811018194,2095.01274389904,0.0,0.0
640520.0,7.413425925925926,4.128059503955617,17.53889846518074,2095.01274389904,0.0,0.0
640530.0,7.413541666666666,4.1281918926714924,17.53691310913072,2095.01274389904,0.0,0.0
640540.0,7.413657407407407,4.128324290737335,17.53492774286728,2095.01274389904,0.0,0.0
640550.0,7.413773148148148,4.1284566981534105,17.532942366389456,2095.01274389904,0.0,0.0
640560.0,7.413888888888889,4.128589114919782,17.530956979696388,2095.01274389904,0.0,0.0
640570.0,7.41400462962963,4.128721541036674,17.528971582787133,2095.01274389904,0.0,0.0
640580.0,7.41412037037037,4.128853976504244,17.52698617566078,2095.01274389904,0.0,0.0
640590.0,7.414236111111111,4.128986421322765,17.525000758316395,2095.01274389904,0.0,0.0
640600.0,7.414351851851852,4.129118875492458,17.523015330753054,2095.01274389904,0.0,0.0
640610.0,7.414467592592593,4.1292513390134795,17.52102989296984,2095.01274389904,0.0,0.0
640620.0,7.414583333333334,4.129383811886104,17.519044444965797,2095.01274389904,0.0,0.0
640630.0,7.414699074074074,4.129516294110582,17.51705898673996,2095.01274389904,0.0,0.0
640640.0,7.4148148148148145,4.1296487856871735,17.515073518291455,2095.01274389904,0.0,0.0
640650.0,7.414930555555555,4.129781286616145,17.513088039619255,2095.01274389904,0.0,0.0
640660.0,7.415046296296296,4.129913796897789,17.511102550722452,2095.01274389904,0.0,0.0
640670.0,7.415162037037037,4.13004631653239,17.50911705160008,2095.01274389904,0.0,0.0
640680.0,7.415277777777778,4.130178845520211,17.507131542251166,2095.01274389904,0.0,0.0
640690.0,7.415393518518519,4.130311383861681,17.505146022674754,2095.01274389904,0.0,0.0
640700.0,7.4155092592592595,4.130443931557006,17.503160492869895,2095.01274389904,0.0,0.0
640710.0,7.415625,4.130576488606555,17.50117495283557,2095.01274389904,0.0,0.0
640720.0,7.41574074074074,4.130709055010675,17.499189402570856,2095.01274389904,0.0,0.0
640730.0,7.415856481481481,4.130841630769707,17.497203842074736,2095.01274389904,0.0,0.0
640740.0,7.415972222222222,4.130974215888008,17.495218271346285,2095.01274389904,0.0,0.0
640750.0,7.416087962962963,4.131106810383723,17.493232690384815,2095.01274389904,0.0,0.0
640760.0,7.416203703703704,4.1312394142569575,17.491247099189344,2095.01274389904,0.0,0.0
640770.0,7.4163194444444445,4.131372027507837,17.48926149775906,2095.01274389904,0.0,0.0
640780.0,7.416435185185185,4.131504650136494,17.48727588609302,2095.01274389904,0.0,0.0
640790.0,7.416550925925926,4.131637282143072,17.48529026419033,2095.01274389904,0.0,0.0
640800.0,7.416666666666667,4.131769923527736,17.483304632050086,2095.01274389904,0.0,0.0
640810.0,7.416782407407408,4.131902574290653,17.48131898967137,2095.01274389904,0.0,0.0
640820.0,7.416898148148148,4.132035234432003,17.47933333705327,2095.01274389904,0.0,0.0
640830.0,7.417013888888889,4.132167903951947,17.477347674194867,2095.01274389904,0.0,0.0
640840.0,7.417129629629629,4.13230058285076,17.47536200109524,2095.01274389904,0.0,0.0
640850.0,7.41724537037037,4.13243327112866,17.473376317753456,2095.01274389904,0.0,0.0
640860.0,7.417361111111111,4.1325659687858005,17.471390624168567,2095.01274389904,0.0,0.0
640870.0,7.417476851851852,4.13269867582246,17.469404920339652,2095.01274389904,0.0,0.0
640880.0,7.417592592592593,4.132831392238845,17.467419206265753,2095.01274389904,0.0,0.0
640890.0,7.417708333333334,4.132964118035328,17.465433481945944,2095.01274389904,0.0,0.0
640900.0,7.417824074074074,4.133096853212073,17.463447747379256,2095.01274389904,0.0,0.0
640910.0,7.417939814814815,4.133229597769354,17.461462002564744,2095.01274389904,0.0,0.0
640920.0,7.418055555555555,4.133362351707583,17.459476247501467,2095.01274389904,0.0,0.0
640930.0,7.418171296296296,4.1334951150269035,17.457490482188433,2095.01274389904,0.0,0.0
640940.0,7.418287037037037,4.133627887727742,17.455504706624684,2095.01274389904,0.0,0.0
640950.0,7.418402777777778,4.133760669810424,17.453518920809273,2095.01274389904,0.0,0.0
640960.0,7.4185185185185185,4.1338934612752,17.451533124741186,2095.01274389904,0.0,0.0
640970.0,7.418634259259259,4.134026262122447,17.449547318419484,2095.01274389904,0.0,0.0
640980.0,7.41875,4.134159072352493,17.447561501843197,2095.01274389904,0.0,0.0
640990.0,7.418865740740741,4.1342918919657965,17.4455756750113,2095.01274389904,0.0,0.0
641000.0,7.418981481481482,4.134424720984612,17.443589837923113,2095.01274389904,0.0,0.0
641010.0,7.419097222222222,4.134557559408983,17.441603990577754,2095.01274389904,0.0,0.0
641020.0,7.419212962962963,4.134690407239056,17.439618132974335,2095.01274389904,0.0,0.0
641030.0,7.4193287037037035,4.134823264474933,17.437632265111922,2095.01274389904,0.0,0.0
641040.0,7.419444444444444,4.134956131116867,17.43564638698965,2095.01274389904,0.0,0.0
641050.0,7.419560185185185,4.135089007164901,17.433660498606585,2095.01274389904,0.0,0.0
641060.0,7.419675925925926,4.135221892619248,17.43167459996186,2095.01274389904,0.0,0.0
641070.0,7.419791666666667,4.135354787480087,17.429688691054483,2095.01274389904,0.0,0.0
641080.0,7.419907407407408,4.135487691747573,17.427702771883588,2095.01274389904,0.0,0.0
641090.0,7.4200231481481485,4.135620605421983,17.425716842448224,2095.01274389904,0.0,0.0
641100.0,7.420138888888889,4.1357535285034945,17.42373090274748,2095.01274389904,0.0,0.0
641110.0,7.420254629629629,4.1358864609923724,17.421744952780426,2095.01274389904,0.0,0.0
641120.0,7.42037037037037,4.136019402888779,17.419758992546086,2095.01274389904,0.0,0.0
641130.0,7.420486111111111,4.136152354192964,17.417773022043534,2095.01274389904,0.0,0.0
641140.0,7.420601851851852,4.136285314905267,17.415787041271855,2095.01274389904,0.0,0.0
641150.0,7.420717592592593,4.136418285025946,17.413801050230056,2095.01274389904,0.0,0.0
641160.0,7.420833333333333,4.136551264555216,17.411815048917216,2095.01274389904,0.0,0.0
641170.0,7.420949074074074,4.1366842534933985,17.40982903733232,2095.01274389904,0.0,0.0
641180.0,7.421064814814815,4.136817251840805,17.407843015474494,2095.01274389904,0.0,0.0
641190.0,7.421180555555556,4.136950259597703,17.405856983342687,2095.01274389904,0.0,0.0
641200.0,7.421296296296297,4.137083276764525,17.403870940935985,2095.01274389904,0.0,0.0
641210.0,7.421412037037037,4.137216303341491,17.401884888253388,2095.01274389904,0.0,0.0
641220.0,7.4215277777777775,4.137349339328978,17.39989882529392,2095.01274389904,0.0,0.0
641230.0,7.421643518518518,4.1374823847273,17.39791275205661,2095.01274389904,0.0,0.0
641240.0,7.421759259259259,4.137615439536932,17.39592666854049,2095.01274389904,0.0,0.0
641250.0,7.421875,4.137748503776285,17.393940574744757,2095.01274389904,0.0,0.0
641260.0,7.421990740740741,4.13788157744943,17.391954470668622,2095.01274389904,0.0,0.0
641270.0,7.422106481481482,4.138014660556478,17.389968356311165,2095.01274389904,0.0,0.0
641280.0,7.4222222222222225,4.1381477530975666,17.38798223167147,2095.01274389904,0.0,0.0
641290.0,7.422337962962963,4.138280855072838,17.385996096748674,2095.01274389904,0.0,0.0
641300.0,7.422453703703703,4.138413966482448,17.384009951541827,2095.01274389904,0.0,0.0
641310.0,7.422569444444444,4.138547087326525,17.38202379605003,2095.01274389904,0.0,0.0
641320.0,7.422685185185185,4.138680217605327,17.380037630272373,2095.01274389904,0.0,0.0
641330.0,7.422800925925926,4.138813357319045,17.378051454207938,2095.01274389904,0.0,0.0
641340.0,7.422916666666667,4.138946506467802,17.376065267855783,2095.01274389904,0.0,0.0
641350.0,7.423032407407407,4.139079665051857,17.37407907121498,2095.01274389904,0.0,0.0
641360.0,7.423148148148148,4.139212833071435,17.372092864284596,2095.01274389904,0.0,0.0
641370.0,7.423263888888889,4.1393460105267685,17.370106647063686,2095.01274389904,0.0,0.0
641380.0,7.42337962962963,4.1394791974181055,17.36812041955133,2095.01274389904,0.0,0.0
641390.0,7.423495370370371,4.139612393745669,17.366134181746556,2095.01274389904,0.0,0.0
641400.0,7.423611111111111,4.13974559950981,17.36414793364843,2095.01274389904,0.0,0.0
641410.0,7.4237268518518515,4.139878814710762,17.362161675255972,2095.01274389904,0.0,0.0
641420.0,7.423842592592592,4.1400120393488535,17.36017540656824,2095.01274389904,0.0,0.0
641430.0,7.423958333333333,4.140145273424314,17.358189127584257,2095.01274389904,0.0,0.0
641440.0,7.424074074074074,4.140278516937492,17.356202838303084,2095.01274389904,0.0,0.0
641450.0,7.424189814814815,4.140411769888709,17.35421653872374,2095.01274389904,0.0,0.0
641460.0,7.424305555555556,4.140545032278251,17.352230228845205,2095.01274389904,0.0,0.0
641470.0,7.4244212962962965,4.140678304106541,17.350243908666567,2095.01274389904,0.0,0.0
641480.0,7.424537037037037,4.140811585373929,17.348257578186818,2095.01274389904,0.0,0.0
641490.0,7.424652777777778,4.140944876080658,17.346271237404956,2095.01274389904,0.0,0.0
641500.0,7.424768518518518,4.1410781762416065,17.34428488632022,2095.01274389904,0.0,0.0
641510.0,7.424884259259259,4.1412114858646865,17.342298524931763,2095.01274389904,0.0,0.0
641520.0,7.425,4.141344804950048,17.34031215323873,2095.01274389904,0.0,0.0
641530.0,7.425115740740741,4.141478133497753,17.338325771240186,2095.01274389904,0.0,0.0
641540.0,7.4252314814814815,4.141611471507978,17.336339378935225,2095.01274389904,0.0,0.0
641550.0,7.425347222222222,4.1417448189808415,17.334352976322993,2095.01274389904,0.0,0.0
641560.0,7.425462962962963,4.141878175916582,17.332366563402495,2095.01274389904,0.0,0.0
641570.0,7.425578703703704,4.142011542315386,17.330380140172867,2095.01274389904,0.0,0.0
641580.0,7.425694444444445,4.142144918177356,17.328393706633175,2095.01274389904,0.0,0.0
641590.0,7.425810185185185,4.142278303502743,17.326407262782475,2095.01274389904,0.0,0.0
641600.0,7.425925925925926,4.142411698291752,17.324420808619866,2095.01274389904,0.0,0.0
641610.0,7.426041666666666,4.142545102544583,17.32243434414439,2095.01274389904,0.0,0.0
641620.0,7.426157407407407,4.142678516261573,17.320447869355096,2095.01274389904,0.0,0.0
641630.0,7.426273148148148,4.142811939442863,17.318461384251062,2095.01274389904,0.0,0.0
641640.0,7.426388888888889,4.14294537208871,17.316474888831326,2095.01274389904,0.0,0.0
641650.0,7.42650462962963,4.143078814199451,17.314488383094957,2095.01274389904,0.0,0.0
641660.0,7.426620370370371,4.143212265775338,17.312501867040957,2095.01274389904,0.0,0.0
641670.0,7.426736111111111,4.143345726816658,17.310515340668424,2095.01274389904,0.0,0.0
641680.0,7.426851851851852,4.143479197323705,17.308528803976348,2095.01274389904,0.0,0.0
641690.0,7.426967592592592,4.143612677296836,17.30654225696378,2095.01274389904,0.0,0.0
641700.0,7.427083333333333,4.14374616673629,17.304555699629738,2095.01274389904,0.0,0.0
641710.0,7.427199074074074,4.143879665642403,17.30256913197324,2095.01274389904,0.0,0.0
641720.0,7.427314814814815,4.144013174015628,17.300582553993333,2095.01274389904,0.0,0.0
641730.0,7.4274305555555555,4.144146691856193,17.29859596568901,2095.01274389904,0.0,0.0
641740.0,7.427546296296296,4.144280219164505,17.296609367059272,2095.01274389904,0.0,0.0
641750.0,7.427662037037037,4.14441375595159,17.294622758103344,2095.01274389904,0.0,0.0
641760.0,7.427777777777778,4.144547302229291,17.292636138820377,2095.01274389904,0.0,0.0
641770.0,7.427893518518519,4.1446808579976775,17.29064950920951,2095.01274389904,0.0,0.0
641780.0,7.42800925925926,4.144814423257002,17.288662869269853,2095.01274389904,0.0,0.0
641790.0,7.428125,4.14494799800725,17.286676219000476,2095.01274389904,0.0,0.0
641800.0,7.4282407407407405,4.1450815822486815,17.28468955840047,2095.01274389904,0.0,0.0
641810.0,7.428356481481481,4.145215175981473,17.28270288746896,2095.01274389904,0.0,0.0
641820.0,7.428472222222222,4.14534877920572,17.280716206204964,2095.01274389904,0.0,0.0
641830.0,7.428587962962963,4.145482391921649,17.278729514607623,2095.01274389904,0.0,0.0
641840.0,7.428703703703704,4.145616014129467,17.276742812675966,2095.01274389904,0.0,0.0
641850.0,7.428819444444445,4.145749645829384,17.274756100409068,2095.01274389904,0.0,0.0
641860.0,7.4289351851851855,4.145883287021625,17.272769377805993,2095.01274389904,0.0,0.0
641870.0,7.429050925925926,4.146016937706421,17.270782644865797,2095.01274389904,0.0,0.0
641880.0,7.429166666666666,4.1461505978839845,17.268795901587566,2095.01274389904,0.0,0.0
641890.0,7.429282407407407,4.146284267554687,17.26680914797031,2095.01274389904,0.0,0.0
641900.0,7.429398148148148,4.146417946718681,17.26482238401308,2095.01274389904,0.0,0.0
641910.0,7.429513888888889,4.146551635376286,17.262835609714948,2095.01274389904,0.0,0.0
641920.0,7.42962962962963,4.146685333527785,17.260848825074916,2095.01274389904,0.0,0.0
641930.0,7.42974537037037,4.1468190411734875,17.258862030092057,2095.01274389904,0.0,0.0
641940.0,7.429861111111111,4.146952758313698,17.256875224765373,2095.01274389904,0.0,0.0
641950.0,7.429976851851852,4.147086484948735,17.254888409093883,2095.01274389904,0.0,0.0
641960.0,7.430092592592593,4.147220221078936,17.252901583076643,2095.01274389904,0.0,0.0
641970.0,7.430208333333334,4.147353966704639,17.25091474671266,2095.01274389904,0.0,0.0
641980.0,7.430324074074074,4.147487721826192,17.24892790000093,2095.01274389904,0.0,0.0
641990.0,7.4304398148148145,4.147621486443951,17.246941042940474,2095.01274389904,0.0,0.0
642000.0,7.430555555555555,4.147755260565251,17.244954175530417,2095.01274389904,0.0,0.0
642010.0,7.430671296296296,4.147889044205789,17.242967297770036,2095.01274389904,0.0,0.0
642020.0,7.430787037037037,4.148022837365678,17.240980409658395,2095.01274389904,0.0,0.0
642030.0,7.430902777777778,4.14815664004504,17.238993511194607,2095.01274389904,0.0,0.0
642040.0,7.431018518518519,4.148290452243981,17.23700660237781,2095.01274389904,0.0,0.0
642050.0,7.4311342592592595,4.148424273962773,17.23501968320706,2095.01274389904,0.0,0.0
642060.0,7.43125,4.148558105201456,17.233032753681407,2095.01274389904,0.0,0.0
642070.0,7.43136574074074,4.148691945960248,17.231045813799977,2095.01274389904,0.0,0.0
642080.0,7.431481481481481,4.148825796239338,17.229058863561825,2095.01274389904,0.0,0.0
642090.0,7.431597222222222,4.148959656038929,17.227071902966053,2095.01274389904,0.0,0.0
642100.0,7.431712962962963,4.149093525359229,17.22508493201167,2095.01274389904,0.0,0.0
642110.0,7.431828703703704,4.149227404200466,17.223097950697806,2095.01274389904,0.0,0.0
642120.0,7.4319444444444445,4.149361292562868,17.221110959023473,2095.01274389904,0.0,0.0
642130.0,7.432060185185185,4.149495190446687,17.219123956987723,2095.01274389904,0.0,0.0
642140.0,7.432175925925926,4.149629097852174,17.217136944589626,2095.01274389904,0.0,0.0
642150.0,7.432291666666667,4.14976301477956,17.21514992182824,2095.01274389904,0.0,0.0
642160.0,7.432407407407408,4.149896941229243,17.213162888702545,2095.01274389904,0.0,0.0
642170.0,7.432523148148148,4.150030877201394,17.211175845211653,2095.01274389904,0.0,0.0
642180.0,7.432638888888889,4.150164822696314,17.209188791354567,2095.01274389904,0.0,0.0
642190.0,7.432754629629629,4.150298777714427,17.207201727130293,2095.01274389904,0.0,0.0
642200.0,7.43287037037037,4.150432742255937,17.205214652537894,2095.01274389904,0.0,0.0
642210.0,7.432986111111111,4.150566716321176,17.203227567576366,2095.01274389904,0.0,0.0
642220.0,7.433101851851852,4.1507006999105975,17.201240472244734,2095.01274389904,0.0,0.0
642230.0,7.433217592592593,4.1508346930244375,17.199253366542028,2095.01274389904,0.0,0.0
642240.0,7.433333333333334,4.150968695663092,17.19726625046724,2095.01274389904,0.0,0.0
642250.0,7.433449074074074,4.151102707830236,17.195279124019432,2095.01274389904,0.0,0.0
642260.0,7.433564814814815,4.151236729545335,17.193291987197913,2095.01274389904,0.0,0.0
642270.0,7.433680555555555,4.151370760808626,17.191304840001823,2095.01274389904,0.0,0.0
642280.0,7.433796296296296,4.151504801620074,17.189317682430204,2095.01274389904,0.0,0.0
642290.0,7.433912037037037,4.151638851979979,17.18733051448218,2095.01274389904,0.0,0.0
642300.0,7.434027777777778,4.151772911888373,17.18534333615683,2095.01274389904,0.0,0.0
642310.0,7.4341435185185185,4.151906981345453,17.183356147453246,2095.01274389904,0.0,0.0
642320.0,7.434259259259259,4.152041060351399,17.18136894837051,2095.01274389904,0.0,0.0
642330.0,7.434375,4.152175148906399,17.179381738907683,2095.01274389904,0.0,0.0
642340.0,7.434490740740741,4.152309247010653,17.177394519063824,2095.01274389904,0.0,0.0
642350.0,7.434606481481482,4.152443354664367,17.17540728883803,2095.01274389904,0.0,0.0
642360.0,7.434722222222222,4.15257747186777,17.173420048229374,2095.01274389904,0.0,0.0
642370.0,7.434837962962963,4.152711598621089,17.171432797236864,2095.01274389904,0.0,0.0
642380.0,7.4349537037037035,4.152845734924574,17.169445535859577,2095.01274389904,0.0,0.0
642390.0,7.435069444444444,4.152979880778439,17.167458264096556,2095.01274389904,0.0,0.0
642400.0,7.435185185185185,4.153114036183074,17.16547098194686,2095.01274389904,0.0,0.0
642410.0,7.435300925925926,4.153248201138634,17.163483689409507,2095.01274389904,0.0,0.0
642420.0,7.435416666666667,4.153382375645411,17.16149638648357,2095.01274389904,0.0,0.0
642430.0,7.435532407407408,4.153516559703824,17.159509073168046,2095.01274389904,0.0,0.0
642440.0,7.4356481481481485,4.153650753314056,17.15752174946196,2095.01274389904,0.0,0.0
642450.0,7.435763888888889,4.153784956476432,17.155534415364365,2095.01274389904,0.0,0.0
642460.0,7.435879629629629,4.153919169191365,17.153547070874254,2095.01274389904,0.0,0.0
642470.0,7.43599537037037,4.1540533914591915,17.151559715990654,2095.01274389904,0.0,0.0
642480.0,7.436111111111111,4.154187623280181,17.149572350712596,2095.01274389904,0.0,0.0
642490.0,7.436226851851852,4.154321864654697,17.147584975039077,2095.01274389904,0.0,0.0
642500.0,7.436342592592593,4.15445611558322,17.145597588969064,2095.01274389904,0.0,0.0
642510.0,7.436458333333333,4.154590376088281,17.14361019250199,2095.01274389904,0.0,0.0
642520.0,7.436574074074074,4.154724646170358,17.141622785636898,2095.01274389904,0.0,0.0
642530.0,7.436689814814815,4.15485892582957,17.139635368372925,2095.01274389904,0.0,0.0
642540.0,7.436805555555556,4.154993215066058,17.13764794070912,2095.01274389904,0.0,0.0
642550.0,7.436921296296297,4.1551275138799735,17.13566050264461,2095.01274389904,0.0,0.0
642560.0,7.437037037037037,4.155261822271477,17.133673054178477,2095.01274389904,0.0,0.0
642570.0,7.4371527777777775,4.155396140240736,17.131685595309737,2095.01274389904,0.0,0.0
642580.0,7.437268518518518,4.15553046778795,17.12969812603754,2095.01274389904,0.0,0.0
642590.0,7.437384259259259,4.155664804913312,17.127710646360928,2095.01274389904,0.0,0.0
642600.0,7.4375,4.155799151617026,17.12572315627896,2095.01274389904,0.0,0.0
642610.0,7.437615740740741,4.155933507899323,17.123735655790696,2095.01274389904,0.0,0.0
642620.0,7.437731481481482,4.156067873760432,17.12174814489521,2095.01274389904,0.0,0.0
642630.0,7.4378472222222225,4.156202249200555,17.119760623591517,2095.01274389904,0.0,0.0
642640.0,7.437962962962963,4.156336634220069,17.1177730918787,2095.01274389904,0.0,0.0
642650.0,7.438078703703703,4.156471028819121,17.115785549755792,2095.01274389904,0.0,0.0
642660.0,7.438194444444444,4.1566054329980355,17.113797997221813,2095.01274389904,0.0,0.0
642670.0,7.438310185185185,4.15673984675709,17.111810434275817,2095.01274389904,0.0,0.0
642680.0,7.438425925925926,4.15687427009655,17.10982286091687,2095.01274389904,0.0,0.0
642690.0,7.438541666666667,4.15700870301684,17.10783527714391,2095.01274389904,0.0,0.0
642700.0,7.438657407407407,4.157143145518127,17.10584768295604,2095.01274389904,0.0,0.0
642710.0,7.438773148148148,4.157277597600895,17.103860078352216,2095.01274389904,0.0,0.0
642720.0,7.438888888888889,4.157412059265363,17.101872463331517,2095.01274389904,0.0,0.0
642730.0,7.43900462962963,4.157546530511889,17.099884837892926,2095.01274389904,0.0,0.0
642740.0,7.439120370370371,4.157681011340941,17.09789720203543,2095.01274389904,0.0,0.0
642750.0,7.439236111111111,4.157815501752778,17.09590955575809,2095.01274389904,0.0,0.0
642760.0,7.4393518518518515,4.157950001766607,17.09392189906014,2095.01274389904,0.0,0.0
642770.0,7.439467592592592,4.158084511386457,17.09193423194078,2095.01274389904,0.0,0.0
642780.0,7.439583333333333,4.158219030612566,17.089946554399067,2095.01274389904,0.0,0.0
642790.0,7.439699074074074,4.158353559444955,17.087958866434132,2095.01274389904,0.0,0.0
642800.0,7.439814814814815,4.158488097883807,17.085971168045052,2095.01274389904,0.0,0.0
642810.0,7.439930555555556,4.15862264592929,17.083983459230893,2095.01274389904,0.0,0.0
642820.0,7.4400462962962965,4.158757203581572,17.081995739990724,2095.01274389904,0.0,0.0
642830.0,7.440162037037037,4.158891770840838,17.080008010323645,2095.01274389904,0.0,0.0
642840.0,7.440277777777778,4.1590263477072495,17.078020270228713,2095.01274389904,0.0,0.0
642850.0,7.440393518518518,4.159160934181139,17.076032519705013,2095.01274389904,0.0,0.0
642860.0,7.440509259259259,4.159295530262557,17.074044758751565,2095.01274389904,0.0,0.0
642870.0,7.440625,4.159430135951864,17.07205698736743,2095.01274389904,0.0,0.0
642880.0,7.440740740740741,4.159564751249297,17.07006920555167,2095.01274389904,0.0,0.0
642890.0,7.4408564814814815,4.159699376155,17.068081413303343,2095.01274389904,0.0,0.0
642900.0,7.440972222222222,4.159834010669351,17.066093610621476,2095.01274389904,0.0,0.0
642910.0,7.441087962962963,4.159968654792591,17.06410579750508,2095.01274389904,0.0,0.0
642920.0,7.441203703703704,4.160103308525051,17.06211797395326,2095.01274389904,0.0,0.0
642930.0,7.441319444444445,4.160237971866945,17.060130139964986,2095.01274389904,0.0,0.0
642940.0,7.441435185185185,4.160372644818617,17.05814229553928,2095.01274389904,0.0,0.0
642950.0,7.441550925925926,4.160507327380402,17.056154440675233,2095.01274389904,0.0,0.0
642960.0,7.441666666666666,4.160642019552614,17.054166575371763,2095.01274389904,0.0,0.0
642970.0,7.441782407407407,4.160776721335557,17.052178699627966,2095.01274389904,0.0,0.0
642980.0,7.441898148148148,4.160911432729669,17.05019081344281,2095.01274389904,0.0,0.0
642990.0,7.442013888888889,4.161046153735261,17.04820291681531,2095.01274389904,0.0,0.0
643000.0,7.44212962962963,4.161180884352749,17.046215009744483,2095.01274389904,0.0,0.0
643010.0,7.442245370370371,4.161315624597746,17.044227092229555,2095.01274389904,0.0,0.0
643020.0,7.442361111111111,4.161450374478031,17.042239164269755,2095.01274389904,0.0,0.0
643030.0,7.442476851851852,4.161585133993679,17.040251225864157,2095.01274389904,0.0,0.0
643040.0,7.442592592592592,4.1617199031448715,17.038263277011843,2095.01274389904,0.0,0.0
643050.0,7.442708333333333,4.1618546819316355,17.036275317711898,2095.01274389904,0.0,0.0
643060.0,7.442824074074074,4.161989470354288,17.034287347963446,2095.01274389904,0.0,0.0
643070.0,7.442939814814815,4.1621242684128825,17.032299367765507,2095.01274389904,0.0,0.0
643080.0,7.4430555555555555,4.162259076107645,17.03031137711716,2095.01274389904,0.0,0.0
643090.0,7.443171296296296,4.162393893438772,17.028323376017543,2095.01274389904,0.0,0.0
643100.0,7.443287037037037,4.162528720406425,17.026335364465613,2095.01274389904,0.0,0.0
643110.0,7.443402777777778,4.162663557010956,17.0243473424605,2095.01274389904,0.0,0.0
643120.0,7.443518518518519,4.162798403252427,17.02235931000122,2095.01274389904,0.0,0.0
643130.0,7.44363425925926,4.162933259131246,17.020371267086844,2095.01274389904,0.0,0.0
643140.0,7.44375,4.163068124647544,17.01838321371642,2095.01274389904,0.0,0.0
643150.0,7.4438657407407405,4.163202999801628,17.01639514988896,2095.01274389904,0.0,0.0
643160.0,7.443981481481481,4.163337884593737,17.014407075603536,2095.01274389904,0.0,0.0
643170.0,7.444097222222222,4.1634727790242785,17.01241899085917,2095.01274389904,0.0,0.0
643180.0,7.444212962962963,4.163607683093385,17.010430895654853,2095.01274389904,0.0,0.0
643190.0,7.444328703703704,4.163742596801532,17.008442789989665,2095.01274389904,0.0,0.0
643200.0,7.444444444444445,4.163877520148915,17.00645467386261,2095.01274389904,0.0,0.0
643210.0,7.4445601851851855,4.164012453135904,17.004466547272674,2095.01274389904,0.0,0.0
643220.0,7.444675925925926,4.164147395762799,17.00247841021889,2095.01274389904,0.0,0.0
643230.0,7.444791666666666,4.164282348030075,17.00049026270028,2095.01274389904,0.0,0.0
643240.0,7.444907407407407,4.164417309937964,16.998502104715822,2095.01274389904,0.0,0.0
643250.0,7.445023148148148,4.164552281486876,16.99651393626454,2095.01274389904,0.0,0.0
643260.0,7.445138888888889,4.164687262689167,16.99452575734563,2095.01274389904,0.0,0.0
643270.0,7.44525462962963,4.164822253556039,16.99253756795834,2095.01274389904,0.0,0.0
643280.0,7.44537037037037,4.164957254087601,16.990549368101743,2095.01274389904,0.0,0.0
643290.0,7.445486111111111,4.165092264283955,16.98856115777492,2095.01274389904,0.0,0.0
643300.0,7.445601851851852,4.165227284145367,16.98657293697698,2095.01274389904,0.0,0.0
643310.0,7.445717592592593,4.165362313671871,16.984584705707032,2095.01274389904,0.0,0.0
643320.0,7.445833333333334,4.165497352863684,16.982596463964068,2095.01274389904,0.0,0.0
643330.0,7.445949074074074,4.165632401720986,16.98060821174724,2095.01274389904,0.0,0.0
643340.0,7.4460648148148145,4.165767460243973,16.978619949055552,2095.01274389904,0.0,0.0
643350.0,7.446180555555555,4.16590252843285,16.976631675888108,2095.01274389904,0.0,0.0
643360.0,7.446296296296296,4.1660376062878415,16.974643392243944,2095.01274389904,0.0,0.0
643370.0,7.446412037037037,4.166172693809133,16.97265509812209,2095.01274389904,0.0,0.0
643380.0,7.446527777777778,4.166307790997099,16.970666793521673,2095.01274389904,0.0,0.0
643390.0,7.446643518518519,4.166442897851859,16.96867847844164,2095.01274389904,0.0,0.0
643400.0,7.4467592592592595,4.166578014373723,16.966690152881096,2095.01274389904,0.0,0.0
643410.0,7.446875,4.166713140562966,16.96470181683903,2095.01274389904,0.0,0.0
643420.0,7.44699074074074,4.166848276419883,16.962713470314526,2095.01274389904,0.0,0.0
643430.0,7.447106481481481,4.166983421944762,16.96072511330657,2095.01274389904,0.0,0.0
643440.0,7.447222222222222,4.167118577137918,16.9587367458142,2095.01274389904,0.0,0.0
643450.0,7.447337962962963,4.167253741999664,16.956748367836433,2095.01274389904,0.0,0.0
643460.0,7.447453703703704,4.167388916530334,16.954759979372252,2095.01274389904,0.0,0.0
643470.0,7.4475694444444445,4.167524100730228,16.952771580420727,2095.01274389904,0.0,0.0
643480.0,7.447685185185185,4.167659294599774,16.950783170980827,2095.01274389904,0.0,0.0
643490.0,7.447800925925926,4.167794498139297,16.94879475105158,2095.01274389904,0.0,0.0
643500.0,7.447916666666667,4.167929711349199,16.946806320631953,2095.01274389904,0.0,0.0
643510.0,7.448032407407408,4.168064934238404,16.944817879721118,2095.01274389904,0.0,0.0
643520.0,7.448148148148148,4.168200166821664,16.942829428318326,2095.01274389904,0.0,0.0
643530.0,7.448263888888889,4.168335409099046,16.940840966422734,2095.01274389904,0.0,0.0
643540.0,7.448379629629629,4.168470661070772,16.938852494033384,2095.01274389904,0.0,0.0
643550.0,7.44849537037037,4.1686059227369885,16.936864011149375,2095.01274389904,0.0,0.0
643560.0,7.448611111111111,4.168741194097763,16.934875517769754,2095.01274389904,0.0,0.0
643570.0,7.448726851851852,4.168876475153309,16.932887013893644,2095.01274389904,0.0,0.0
643580.0,7.448842592592593,4.169011765903814,16.930898499520072,2095.01274389904,0.0,0.0
643590.0,7.448958333333334,4.16914706634947,16.92890997464815,2095.01274389904,0.0,0.0
643600.0,7.449074074074074,4.169282376490484,16.926921439276885,2095.01274389904,0.0,0.0
643610.0,7.449189814814815,4.169417696327072,16.92493289340535,2095.01274389904,0.0,0.0
643620.0,7.449305555555555,4.169553025859467,16.922944337032614,2095.01274389904,0.0,0.0
643630.0,7.449421296296296,4.169688365087911,16.920955770157704,2095.01274389904,0.0,0.0
643640.0,7.449537037037037,4.1698237140126535,16.918967192779682,2095.01274389904,0.0,0.0
643650.0,7.449652777777778,4.169959072633967,16.91697860489758,2095.01274389904,0.0,0.0
643660.0,7.4497685185185185,4.170094440952121,16.91499000651041,2095.01274389904,0.0,0.0
643670.0,7.449884259259259,4.170229818967403,16.9130013976172,2095.01274389904,0.0,0.0
643680.0,7.45,4.170365206680113,16.911012778217042,2095.01274389904,0.0,0.0
643690.0,7.450115740740741,4.170500604090554,16.909024148308863,2095.01274389904,0.0,0.0
643700.0,7.450231481481482,4.170636011199054,16.907035507891724,2095.01274389904,0.0,0.0
643710.0,7.450347222222222,4.170771428005892,16.90504685696465,2095.01274389904,0.0,0.0
643720.0,7.450462962962963,4.170906854511497,16.903058195526636,2095.01274389904,0.0,0.0
643730.0,7.4505787037037035,4.171042290716172,16.9010695235767,2095.01274389904,0.0,0.0
643740.0,7.450694444444444,4.171177736620324,16.89908084111382,2095.01274389904,0.0,0.0
643750.0,7.450810185185185,4.171313192224232,16.89709214813701,2095.01274389904,0.0,0.0
643760.0,7.450925925925926,4.171448657533645,16.895103444645347,2095.01274389904,0.0,0.0
643770.0,7.451041666666667,4.171584132566686,16.893114730638196,2095.01274389904,0.0,0.0
643780.0,7.451157407407408,4.171719617323588,16.891126006114625,2095.01274389904,0.0,0.0
643790.0,7.4512731481481485,4.171855111804368,16.889137271073718,2095.01274389904,0.0,0.0
643800.0,7.451388888888889,4.171990616009204,16.887148525514572,2095.01274389904,0.0,0.0
643810.0,7.451504629629629,4.172126129938258,16.88515976943627,2095.01274389904,0.0,0.0
643820.0,7.45162037037037,4.172261653591692,16.88317100283786,2095.01274389904,0.0,0.0
643830.0,7.451736111111111,4.172397186969658,16.881182225718437,2095.01274389904,0.0,0.0
643840.0,7.451851851851852,4.17253273007246,16.879193438077035,2095.01274389904,0.0,0.0
643850.0,7.451967592592593,4.1726682829001485,16.877204639912737,2095.01274389904,0.0,0.0
643860.0,7.452083333333333,4.172803845453103,16.875215831224587,2095.01274389904,0.0,0.0
643870.0,7.452199074074074,4.17293941773139,16.87322701201165,2095.01274389904,0.0,0.0
643880.0,7.452314814814815,4.173074999735417,16.87123818227294,2095.01274389904,0.0,0.0
643890.0,7.452430555555556,4.173210591465306,16.869249342007496,2095.01274389904,0.0,0.0
643900.0,7.452546296296297,4.173346192921371,16.8672604912144,2095.01274389904,0.0,0.0
643910.0,7.452662037037037,4.1734818041038775,16.865271629892646,2095.01274389904,0.0,0.0
643920.0,7.4527777777777775,4.173617425013121,16.863282758041265,2095.01274389904,0.0,0.0
643930.0,7.452893518518518,4.173753055649397,16.861293875659307,2095.01274389904,0.0,0.0
643940.0,7.453009259259259,4.173888696013005,16.859304982745748,2095.01274389904,0.0,0.0
643950.0,7.453125,4.17402434610428,16.857316079299643,2095.01274389904,0.0,0.0
643960.0,7.453240740740741,4.174160005923534,16.855327165319995,2095.01274389904,0.0,0.0
643970.0,7.453356481481482,4.17429567547112,16.853338240805808,2095.01274389904,0.0,0.0
