time_s,day,pressure_bar,fill_pct,liquid_flow_kg_per_h,vapor_flow_kg_per_h,bog_excess_kg
643980.0,7.4534722222222225,4.174431354747378,16.851349305756052,2095.01274389904,0.0,0.0
643990.0,7.453587962962963,4.174567043752677,16.849360360169786,2095.01274389904,0.0,0.0
644000.0,7.453703703703703,4.174702742487378,16.847371404045973,2095.01274389904,0.0,0.0
644010.0,7.453819444444444,4.174838450953926,16.845382437383613,2095.01274389904,0.0,0.0
644020.0,7.453935185185185,4.174974169173907,16.84339346018216,2095.01274389904,0.0,0.0
644030.0,7.454050925925926,4.175109897147426,16.841404472440676,2095.01274389904,0.0,0.0
644040.0,7.454166666666667,4.175245634874624,16.83941547415828,2095.01274389904,0.0,0.0
644050.0,7.454282407407407,4.175381382355595,16.837426465333976,2095.01274389904,0.0,0.0
644060.0,7.454398148148148,4.175517139590621,16.835437445966896,2095.01274389904,0.0,0.0
644070.0,7.454513888888889,4.175652906579745,16.833448416056093,2095.01274389904,0.0,0.0
644080.0,7.45462962962963,4.175788683323146,16.83145937560066,2095.01274389904,0.0,0.0
644090.0,7.454745370370371,4.175924469821148,16.829470324599637,2095.01274389904,0.0,0.0
644100.0,7.454861111111111,4.176060266073787,16.827481263052075,2095.01274389904,0.0,0.0
644110.0,7.4549768518518515,4.176196072081442,16.825492190957046,2095.01274389904,0.0,0.0
644120.0,7.455092592592592,4.176331887844222,16.82350310831357,2095.01274389904,0.0,0.0
644130.0,7.455208333333333,4.176467713362407,16.821514015120716,2095.01274389904,0.0,0.0
644140.0,7.455324074074074,4.176603548636209,16.81952491137751,2095.01274389904,0.0,0.0
644150.0,7.455439814814815,4.176739393666017,16.81753579708299,2095.01274389904,0.0,0.0
644160.0,7.455555555555556,4.176875248451981,16.815546672236184,2095.01274389904,0.0,0.0
644170.0,7.4556712962962965,4.177011112994429,16.813557536836125,2095.01274389904,0.0,0.0
644180.0,7.455787037037037,4.177146987293611,16.811568390881853,2095.01274389904,0.0,0.0
644190.0,7.455902777777778,4.177282871349926,16.809579234372336,2095.01274389904,0.0,0.0
644200.0,7.456018518518518,4.1774187651636865,16.80759006730662,2095.01274389904,0.0,0.0
644210.0,7.456134259259259,4.177554668735141,16.805600889683703,2095.01274389904,0.0,0.0
644220.0,7.45625,4.177690582064668,16.803611701502604,2095.01274389904,0.0,0.0
644230.0,7.456365740740741,4.1778265051526216,16.80162250276234,2095.01274389904,0.0,0.0
644240.0,7.4564814814814815,4.177962437999359,16.799633293461874,2095.01274389904,0.0,0.0
644250.0,7.456597222222222,4.178098380605251,16.797644073600214,2095.01274389904,0.0,0.0
644260.0,7.456712962962963,4.178234332970679,16.79565484317635,2095.01274389904,0.0,0.0
644270.0,7.456828703703704,4.178370295118274,16.793665602189712,2095.01274389904,0.0,0.0
644280.0,7.456944444444445,4.178506267049317,16.791676350639353,2095.01274389904,0.0,0.0
644290.0,7.457060185185185,4.1786422487638974,16.789687088524413,2095.01274389904,0.0,0.0
644300.0,7.457175925925926,4.178778240262237,16.78769781584394,2095.01274389904,0.0,0.0
644310.0,7.457291666666666,4.178914241544495,16.78570853259703,2095.01274389904,0.0,0.0
644320.0,7.457407407407407,4.1790502526107085,16.783719238782748,2095.01274389904,0.0,0.0
644330.0,7.457523148148148,4.179186273461227,16.781729934400122,2095.01274389904,0.0,0.0
644340.0,7.457638888888889,4.1793223040961145,16.779740619448276,2095.01274389904,0.0,0.0
644350.0,7.45775462962963,4.179458344515579,16.777751293926226,2095.01274389904,0.0,0.0
644360.0,7.457870370370371,4.1795943947199605,16.775761957833,2095.01274389904,0.0,0.0
644370.0,7.457986111111111,4.1797304547093646,16.773772611167708,2095.01274389904,0.0,0.0
644380.0,7.458101851851852,4.1798665244840665,16.77178325392934,2095.01274389904,0.0,0.0
644390.0,7.458217592592592,4.180002604044322,16.769793886116947,2095.01274389904,0.0,0.0
644400.0,7.458333333333333,4.180138693390397,16.76780450772956,2095.01274389904,0.0,0.0
644410.0,7.458449074074074,4.180274792522519,16.76581511876625,2095.01274389904,0.0,0.0
644420.0,7.458564814814815,4.180410901441103,16.763825719225967,2095.01274389904,0.0,0.0
644430.0,7.4586805555555555,4.180547020146323,16.761836309107796,2095.01274389904,0.0,0.0
644440.0,7.458796296296296,4.18068314863852,16.759846888410713,2095.01274389904,0.0,0.0
644450.0,7.458912037037037,4.180819286918019,16.757857457133753,2095.01274389904,0.0,0.0
644460.0,7.459027777777778,4.180955434985145,16.7558680152759,2095.01274389904,0.0,0.0
644470.0,7.459143518518519,4.181091592840242,16.753878562836196,2095.01274389904,0.0,0.0
644480.0,7.45925925925926,4.181227760483655,16.751889099813592,2095.01274389904,0.0,0.0
644490.0,7.459375,4.181363937915748,16.74989962620711,2095.01274389904,0.0,0.0
644500.0,7.4594907407407405,4.181500125136886,16.747910142015755,2095.01274389904,0.0,0.0
644510.0,7.459606481481481,4.181636322147413,16.745920647238506,2095.01274389904,0.0,0.0
644520.0,7.459722222222222,4.18177252896704,16.7439311418747,2095.01274389904,0.0,0.0
644530.0,7.459837962962963,4.181908745600124,16.74194162592354,2095.01274389904,0.0,0.0
644540.0,7.459953703703704,4.1820449720468345,16.739952099384027,2095.01274389904,0.0,0.0
644550.0,7.460069444444445,4.182181208307309,16.73796256225533,2095.01274389904,0.0,0.0
644560.0,7.4601851851851855,4.182317454381709,16.735973014536466,2095.01274389904,0.0,0.0
644570.0,7.460300925925926,4.182453710270152,16.73398345622652,2095.01274389904,0.0,0.0
644580.0,7.460416666666666,4.182589975972944,16.73199388732455,2095.01274389904,0.0,0.0
644590.0,7.460532407407407,4.182726251490115,16.730004307829656,2095.01274389904,0.0,0.0
644600.0,7.460648148148148,4.182862536822028,16.728014717740816,2095.01274389904,0.0,0.0
644610.0,7.460763888888889,4.182998831968776,16.72602511705713,2095.01274389904,0.0,0.0
644620.0,7.46087962962963,4.183135136930581,16.724035505777618,2095.01274389904,0.0,0.0
644630.0,7.46099537037037,4.183271451707819,16.722045883901334,2095.01274389904,0.0,0.0
644640.0,7.461111111111111,4.183407776300613,16.720056251427334,2095.01274389904,0.0,0.0
644650.0,7.461226851851852,4.18354411070926,16.718066608354594,2095.01274389904,0.0,0.0
644660.0,7.461342592592593,4.183680454934042,16.716076954682205,2095.01274389904,0.0,0.0
644670.0,7.461458333333334,4.183816808975239,16.714087290409154,2095.01274389904,0.0,0.0
644680.0,7.461574074074074,4.1839531728331085,16.712097615534464,2095.01274389904,0.0,0.0
644690.0,7.4616898148148145,4.184089546508088,16.710107930057163,2095.01274389904,0.0,0.0
644700.0,7.461805555555555,4.184225930000359,16.708118233976236,2095.01274389904,0.0,0.0
644710.0,7.461921296296296,4.184362323310305,16.706128527290698,2095.01274389904,0.0,0.0
644720.0,7.462037037037037,4.184498726438254,16.704138809999556,2095.01274389904,0.0,0.0
644730.0,7.462152777777778,4.184635139384564,16.702149082101823,2095.01274389904,0.0,0.0
644740.0,7.462268518518519,4.184771562149587,16.700159343596464,2095.01274389904,0.0,0.0
644750.0,7.4623842592592595,4.184907994733703,16.69816959448247,2095.01274389904,0.0,0.0
644760.0,7.4625,4.185044437137288,16.69617983475886,2095.01274389904,0.0,0.0
644770.0,7.46261574074074,4.185180889376881,16.69419006442491,2095.01274389904,0.0,0.0
644780.0,7.462731481481481,4.185317351460262,16.692200283479846,2095.01274389904,0.0,0.0
644790.0,7.462847222222222,4.18545382338742,16.690210491922727,2095.01274389904,0.0,0.0
644800.0,7.462962962962963,4.1855903051584935,16.688220689752615,2095.01274389904,0.0,0.0
644810.0,7.463078703703704,4.185726796773774,16.68623087696864,2095.01274389904,0.0,0.0
644820.0,7.4631944444444445,4.185863298233287,16.68424105356981,2095.01274389904,0.0,0.0
644830.0,7.463310185185185,4.185999809537259,16.682251219555233,2095.01274389904,0.0,0.0
644840.0,7.463425925925926,4.186136330685882,16.680261374923923,2095.01274389904,0.0,0.0
644850.0,7.463541666666667,4.186272861679358,16.678271519674983,2095.01274389904,0.0,0.0
644860.0,7.463657407407408,4.186409402517895,16.67628165380738,2095.01274389904,0.0,0.0
644870.0,7.463773148148148,4.186545953201726,16.67429177732023,2095.01274389904,0.0,0.0
644880.0,7.463888888888889,4.186682513731093,16.672301890212577,2095.01274389904,0.0,0.0
644890.0,7.464004629629629,4.186819084106243,16.6703119924834,2095.01274389904,0.0,0.0
644900.0,7.46412037037037,4.186955664327437,16.668322084131752,2095.01274389904,0.0,0.0
644910.0,7.464236111111111,4.187092254394905,16.666332165156685,2095.01274389904,0.0,0.0
644920.0,7.464351851851852,4.187228854309068,16.664342235557182,2095.01274389904,0.0,0.0
644930.0,7.464467592592593,4.187365464070087,16.662352295332255,2095.01274389904,0.0,0.0
644940.0,7.464583333333334,4.187502083678315,16.660362344480983,2095.01274389904,0.0,0.0
644950.0,7.464699074074074,4.18763871313407,16.65837238300229,2095.01274389904,0.0,0.0
644960.0,7.464814814814815,4.187775352437633,16.65638241089524,2095.01274389904,0.0,0.0
644970.0,7.464930555555555,4.187912001589478,16.65439242815879,2095.01274389904,0.0,0.0
644980.0,7.465046296296296,4.188048660589825,16.65240243479195,2095.01274389904,0.0,0.0
644990.0,7.465162037037037,4.188185329439078,16.65041243079377,2095.01274389904,0.0,0.0
645000.0,7.465277777777778,4.188322008137602,16.64842241616313,2095.01274389904,0.0,0.0
645010.0,7.4653935185185185,4.188458696685786,16.646432390899108,2095.01274389904,0.0,0.0
645020.0,7.465509259259259,4.188595395097254,16.64444235500091,2095.01274389904,0.0,0.0
645030.0,7.465625,4.188732103382765,16.64245230846777,2095.01274389904,0.0,0.0
645040.0,7.465740740740741,4.188868821542444,16.64046225129884,2095.01274389904,0.0,0.0
645050.0,7.465856481481482,4.1890055495763825,16.638472183493125,2095.01274389904,0.0,0.0
645060.0,7.465972222222222,4.189142287484864,16.636482105049726,2095.01274389904,0.0,0.0
645070.0,7.466087962962963,4.189279035267923,16.6344920159677,2095.01274389904,0.0,0.0
645080.0,7.4662037037037035,4.189415792925774,16.632501916246113,2095.01274389904,0.0,0.0
645090.0,7.466319444444444,4.189552560458616,16.63051180588402,2095.01274389904,0.0,0.0
645100.0,7.466435185185185,4.189689337866643,16.628521684880457,2095.01274389904,0.0,0.0
645110.0,7.466550925925926,4.18982612515003,16.626531553234493,2095.01274389904,0.0,0.0
645120.0,7.466666666666667,4.189962922309094,16.624541410945156,2095.01274389904,0.0,0.0
645130.0,7.466782407407408,4.190099729344067,16.62255125801149,2095.01274389904,0.0,0.0
645140.0,7.4668981481481485,4.190236546255118,16.62056109443251,2095.01274389904,0.0,0.0
645150.0,7.467013888888889,4.190373373042502,16.618570920207294,2095.01274389904,0.0,0.0
645160.0,7.467129629629629,4.190510209706628,16.616580735334797,2095.01274389904,0.0,0.0
645170.0,7.46724537037037,4.190647056247649,16.614590539814067,2095.01274389904,0.0,0.0
645180.0,7.467361111111111,4.190783912665905,16.61260033364412,2095.01274389904,0.0,0.0
645190.0,7.467476851851852,4.190920778961697,16.61061011682396,2095.01274389904,0.0,0.0
645200.0,7.467592592592593,4.191057655135308,16.608619889352628,2095.01274389904,0.0,0.0
645210.0,7.467708333333333,4.1911945411871505,16.606629651229078,2095.01274389904,0.0,0.0
645220.0,7.467824074074074,4.191331437117566,16.604639402452335,2095.01274389904,0.0,0.0
645230.0,7.467939814814815,4.191468342926815,16.602649143021388,2095.01274389904,0.0,0.0
645240.0,7.468055555555556,4.191605258615257,16.60065887293522,2095.01274389904,0.0,0.0
645250.0,7.468171296296297,4.191742184183352,16.598668592192826,2095.01274389904,0.0,0.0
645260.0,7.468287037037037,4.191879119631438,16.59667830079319,2095.01274389904,0.0,0.0
645270.0,7.4684027777777775,4.1920160649702884,16.594687998735502,2095.01274389904,0.0,0.0
645280.0,7.468518518518518,4.192153020213624,16.592697686019072,2095.01274389904,0.0,0.0
645290.0,7.468634259259259,4.192289985361621,16.590707362642988,2095.01274389904,0.0,0.0
645300.0,7.46875,4.192426960414361,16.58871702860629,2095.01274389904,0.0,0.0
645310.0,7.468865740740741,4.192563945372137,16.586726683908047,2095.01274389904,0.0,0.0
645320.0,7.468981481481482,4.192700940234931,16.584736328547372,2095.01274389904,0.0,0.0
645330.0,7.4690972222222225,4.19283794500305,16.582745962523273,2095.01274389904,0.0,0.0
645340.0,7.469212962962963,4.192974959676691,16.58075558583484,2095.01274389904,0.0,0.0
645350.0,7.469328703703703,4.193111984255958,16.578765198481083,2095.01274389904,0.0,0.0
645360.0,7.469444444444444,4.19324901874111,16.576774800461102,2095.01274389904,0.0,0.0
645370.0,7.469560185185185,4.193386063132334,16.574784391773893,2095.01274389904,0.0,0.0
645380.0,7.469675925925926,4.19352311743,16.572793972418502,2095.01274389904,0.0,0.0
645390.0,7.469791666666667,4.193660181634174,16.570803542393946,2095.01274389904,0.0,0.0
645400.0,7.469907407407407,4.193797255745259,16.56881310169928,2095.01274389904,0.0,0.0
645410.0,7.470023148148148,4.193934339763517,16.56682265033349,2095.01274389904,0.0,0.0
645420.0,7.470138888888889,4.19407143368911,16.564832188295654,2095.01274389904,0.0,0.0
645430.0,7.47025462962963,4.194208537522507,16.562841715584696,2095.01274389904,0.0,0.0
645440.0,7.470370370370371,4.194345651263838,16.5608512321997,2095.01274389904,0.0,0.0
645450.0,7.470486111111111,4.194482774913552,16.558860738139643,2095.01274389904,0.0,0.0
645460.0,7.4706018518518515,4.194619908471982,16.5568702334035,2095.01274389904,0.0,0.0
645470.0,7.470717592592592,4.194757051939374,16.554879717990314,2095.01274389904,0.0,0.0
645480.0,7.470833333333333,4.19489420531608,16.552889191899045,2095.01274389904,0.0,0.0
645490.0,7.470949074074074,4.195031368602596,16.550898655128705,2095.01274389904,0.0,0.0
645500.0,7.471064814814815,4.19516854179916,16.54890810767825,2095.01274389904,0.0,0.0
645510.0,7.471180555555556,4.195305724906192,16.546917549546684,2095.01274389904,0.0,0.0
645520.0,7.4712962962962965,4.195442917931577,16.544926980733123,2095.01274389904,0.0,0.0
645530.0,7.471412037037037,4.195580120892135,16.542936401236958,2095.01274389904,0.0,0.0
645540.0,7.471527777777778,4.19571733378799,16.540945811057234,2095.01274389904,0.0,0.0
645550.0,7.471643518518518,4.195854556619267,16.538955210193027,2095.01274389904,0.0,0.0
645560.0,7.471759259259259,4.195991789386084,16.536964598643404,2095.01274389904,0.0,0.0
645570.0,7.471875,4.19612903208873,16.534973976407446,2095.01274389904,0.0,0.0
645580.0,7.471990740740741,4.196266284727206,16.532983343484197,2095.01274389904,0.0,0.0
645590.0,7.4721064814814815,4.196403547301877,16.53099269987271,2095.01274389904,0.0,0.0
645600.0,7.472222222222222,4.196540819812768,16.52900204557204,2095.01274389904,0.0,0.0
645610.0,7.472337962962963,4.196678102260262,16.527011380581197,2095.01274389904,0.0,0.0
645620.0,7.472453703703704,4.196815394644459,16.525020704899276,2095.01274389904,0.0,0.0
645630.0,7.472569444444445,4.19695269696564,16.523030018525265,2095.01274389904,0.0,0.0
645640.0,7.472685185185185,4.197090009224005,16.521039321458204,2095.01274389904,0.0,0.0
645650.0,7.472800925925926,4.197227331419956,16.51904861369711,2095.01274389904,0.0,0.0
645660.0,7.472916666666666,4.19736466355362,16.517057895241024,2095.01274389904,0.0,0.0
645670.0,7.473032407407407,4.19750200562534,16.515067166088944,2095.01274389904,0.0,0.0
645680.0,7.473148148148148,4.197639357635398,16.513076426239888,2095.01274389904,0.0,0.0
645690.0,7.473263888888889,4.197776719584116,16.51108567569285,2095.01274389904,0.0,0.0
645700.0,7.47337962962963,4.1979140914718,16.50909491444684,2095.01274389904,0.0,0.0
645710.0,7.473495370370371,4.198051473298783,16.507104142500868,2095.01274389904,0.0,0.0
645720.0,7.473611111111111,4.198188865065401,16.505113359853887,2095.01274389904,0.0,0.0
645730.0,7.473726851851852,4.19832626677201,16.50312256650496,2095.01274389904,0.0,0.0
645740.0,7.473842592592592,4.1984636784189675,16.50113176245301,2095.01274389904,0.0,0.0
645750.0,7.473958333333333,4.1986011000066465,16.499140947697033,2095.01274389904,0.0,0.0
645760.0,7.474074074074074,4.198738531535422,16.49715012223603,2095.01274389904,0.0,0.0
645770.0,7.474189814814815,4.198875973010341,16.495159286069057,2095.01274389904,0.0,0.0
645780.0,7.4743055555555555,4.19901342445131,16.49316843919553,2095.01274389904,0.0,0.0
645790.0,7.474421296296296,4.199150885858311,16.491177581614508,2095.01274389904,0.0,0.0
645800.0,7.474537037037037,4.199288357231485,16.489186713325115,2095.01274389904,0.0,0.0
645810.0,7.474652777777778,4.199425838571069,16.487195834326368,2095.01274389904,0.0,0.0
645820.0,7.474768518518519,4.199563329877218,16.485204944617326,2095.01274389904,0.0,0.0
645830.0,7.47488425925926,4.199700831149984,16.483214044197098,2095.01274389904,0.0,0.0
645840.0,7.475,4.199838342389684,16.481223133064667,2095.01274389904,0.0,0.0
645850.0,7.4751157407407405,4.199975863596515,16.479232211219117,2095.01274389904,0.0,0.0
645860.0,7.475231481481481,4.200113394770605,16.47724127865949,2095.01274389904,0.0,0.0
645870.0,7.475347222222222,4.200250935912168,16.47525033538478,2095.01274389904,0.0,0.0
645880.0,7.475462962962963,4.200388487021585,16.473259381394087,2095.01274389904,0.0,0.0
645890.0,7.475578703703704,4.200526048098926,16.471268416686375,2095.01274389904,0.0,0.0
645900.0,7.475694444444445,4.200663619144627,16.4692774412607,2095.01274389904,0.0,0.0
645910.0,7.4758101851851855,4.200801200158826,16.467286455116064,2095.01274389904,0.0,0.0
645920.0,7.475925925925926,4.200938791141806,16.46529545825149,2095.01274389904,0.0,0.0
645930.0,7.476041666666666,4.201076392094003,16.463304450665984,2095.01274389904,0.0,0.0
645940.0,7.476157407407407,4.201214003015585,16.461313432358548,2095.01274389904,0.0,0.0
645950.0,7.476273148148148,4.20135162390691,16.459322403328187,2095.01274389904,0.0,0.0
645960.0,7.476388888888889,4.201489254768318,16.457331363573882,2095.01274389904,0.0,0.0
645970.0,7.47650462962963,4.201626895600137,16.45534031309467,2095.01274389904,0.0,0.0
645980.0,7.47662037037037,4.20176454640268,16.453349251889467,2095.01274389904,0.0,0.0
645990.0,7.476736111111111,4.201902207176444,16.45135817995732,2095.01274389904,0.0,0.0
646000.0,7.476851851851852,4.202039877921658,16.44936709729718,2095.01274389904,0.0,0.0
646010.0,7.476967592592593,4.202177558638706,16.44737600390801,2095.01274389904,0.0,0.0
646020.0,7.477083333333334,4.2023152493300175,16.44538489978883,2095.01274389904,0.0,0.0
646030.0,7.477199074074074,4.202452950018229,16.44339378493917,2095.01274389904,0.0,0.0
646040.0,7.4773148148148145,4.2025906607035,16.441402659358026,2095.01274389904,0.0,0.0
646050.0,7.477430555555555,4.202728381385879,16.439411523044527,2095.01274389904,0.0,0.0
646060.0,7.477546296296296,4.202866112065554,16.43742037599768,2095.01274389904,0.0,0.0
646070.0,7.477662037037037,4.203003852742688,16.435429218216587,2095.01274389904,0.0,0.0
646080.0,7.477777777777778,4.203141603417458,16.433438049700307,2095.01274389904,0.0,0.0
646090.0,7.477893518518519,4.2032793640900445,16.431446870447843,2095.01274389904,0.0,0.0
646100.0,7.4780092592592595,4.203417134760651,16.429455680458272,2095.01274389904,0.0,0.0
646110.0,7.478125,4.203554915429486,16.427464479730617,2095.01274389904,0.0,0.0
646120.0,7.47824074074074,4.20369270609673,16.425473268263932,2095.01274389904,0.0,0.0
646130.0,7.478356481481481,4.203830506762754,16.42348204605724,2095.01274389904,0.0,0.0
646140.0,7.478472222222222,4.203968317427633,16.421490813109553,2095.01274389904,0.0,0.0
646150.0,7.478587962962963,4.2041061380917535,16.419499569419877,2095.01274389904,0.0,0.0
646160.0,7.478703703703704,4.204243968755392,16.417508314987288,2095.01274389904,0.0,0.0
646170.0,7.4788194444444445,4.204381809418697,16.41551704981073,2095.01274389904,0.0,0.0
646180.0,7.478935185185185,4.204519660082141,16.41352577388923,2095.01274389904,0.0,0.0
646190.0,7.479050925925926,4.204657520745902,16.411534487221832,2095.01274389904,0.0,0.0
646200.0,7.479166666666667,4.204795391410338,16.40954318980747,2095.01274389904,0.0,0.0
646210.0,7.479282407407408,4.204933272075775,16.40755188164517,2095.01274389904,0.0,0.0
646220.0,7.479398148148148,4.20507116274251,16.40556056273392,2095.01274389904,0.0,0.0
646230.0,7.479513888888889,4.205209063411036,16.4035692330727,2095.01274389904,0.0,0.0
646240.0,7.479629629629629,4.205346974081568,16.40157789266051,2095.01274389904,0.0,0.0
646250.0,7.47974537037037,4.205484894754483,16.399586541496312,2095.01274389904,0.0,0.0
646260.0,7.479861111111111,4.205622825430251,16.397595179579078,2095.01274389904,0.0,0.0
646270.0,7.479976851851852,4.205760766109223,16.39560380690776,2095.01274389904,0.0,0.0
646280.0,7.480092592592593,4.205898716815422,16.39361242348189,2095.01274389904,0.0,0.0
646290.0,7.480208333333334,4.206036677549772,16.39162102930057,2095.01274389904,0.0,0.0
646300.0,7.480324074074074,4.206174648312266,16.38962962436281,2095.01274389904,0.0,0.0
646310.0,7.480439814814815,4.206312629103231,16.3876382086677,2095.01274389904,0.0,0.0
646320.0,7.480555555555555,4.206450619922693,16.385646782214312,2095.01274389904,0.0,0.0
646330.0,7.480671296296296,4.20658862077087,16.383655345001692,2095.01274389904,0.0,0.0
646340.0,7.480787037037037,4.206726631647949,16.38166389702889,2095.01274389904,0.0,0.0
646350.0,7.480902777777778,4.206864652554129,16.37967243829492,2095.01274389904,0.0,0.0
646360.0,7.4810185185185185,4.20700268348962,16.377680968798828,2095.01274389904,0.0,0.0
646370.0,7.481134259259259,4.207140724454598,16.37568948853968,2095.01274389904,0.0,0.0
646380.0,7.48125,4.207278775449434,16.37369799751644,2095.01274389904,0.0,0.0
646390.0,7.481365740740741,4.207416836474253,16.371706495728215,2095.01274389904,0.0,0.0
646400.0,7.481481481481482,4.207554907529343,16.369714983173942,2095.01274389904,0.0,0.0
646410.0,7.481597222222222,4.20769298861499,16.367723459852687,2095.01274389904,0.0,0.0
646420.0,7.481712962962963,4.207831079731464,16.365731925763434,2095.01274389904,0.0,0.0
646430.0,7.4818287037037035,4.207969180879071,16.363740380905192,2095.01274389904,0.0,0.0
646440.0,7.481944444444444,4.2081072920580676,16.36174882527695,2095.01274389904,0.0,0.0
646450.0,7.482060185185185,4.20824541326886,16.359757258877718,2095.01274389904,0.0,0.0
646460.0,7.482175925925926,4.208383544511788,16.357765681706507,2095.01274389904,0.0,0.0
646470.0,7.482291666666667,4.208521685787087,16.355774093762264,2095.01274389904,0.0,0.0
646480.0,7.482407407407408,4.2086598370951585,16.353782495043998,2095.01274389904,0.0,0.0
646490.0,7.4825231481481485,4.208797998436367,16.351790885550678,2095.01274389904,0.0,0.0
646500.0,7.482638888888889,4.208936169811034,16.349799265281277,2095.01274389904,0.0,0.0
646510.0,7.482754629629629,4.209074351219632,16.34780763423476,2095.01274389904,0.0,0.0
646520.0,7.48287037037037,4.209212542662563,16.34581599241012,2095.01274389904,0.0,0.0
646530.0,7.482986111111111,4.209350744161244,16.34382433980681,2095.01274389904,0.0,0.0
646540.0,7.483101851851852,4.209488955719267,16.341832676423927,2095.01274389904,0.0,0.0
646550.0,7.483217592592593,4.209627177336759,16.33984100226057,2095.01274389904,0.0,0.0
646560.0,7.483333333333333,4.209765409013822,16.337849317315786,2095.01274389904,0.0,0.0
646570.0,7.483449074074074,4.209903650750708,16.335857621588637,2095.01274389904,0.0,0.0
646580.0,7.483564814814815,4.210041902547587,16.33386591507816,2095.01274389904,0.0,0.0
646590.0,7.483680555555556,4.210180164404556,16.331874197783407,2095.01274389904,0.0,0.0
646600.0,7.483796296296297,4.210318436321808,16.32988246970342,2095.01274389904,0.0,0.0
646610.0,7.483912037037037,4.210456718299694,16.32789073083722,2095.01274389904,0.0,0.0
646620.0,7.4840277777777775,4.210595010338301,16.325898981183855,2095.01274389904,0.0,0.0
646630.0,7.484143518518518,4.210733312437908,16.323907220742342,2095.01274389904,0.0,0.0
646640.0,7.484259259259259,4.210871624598767,16.3219154495117,2095.01274389904,0.0,0.0
646650.0,7.484375,4.211009946821133,16.31992366749095,2095.01274389904,0.0,0.0
646660.0,7.484490740740741,4.2111482791052754,16.317931874679097,2095.01274389904,0.0,0.0
646670.0,7.484606481481482,4.211286621451487,16.315940071075143,2095.01274389904,0.0,0.0
646680.0,7.4847222222222225,4.211424973860007,16.313948256678113,2095.01274389904,0.0,0.0
646690.0,7.484837962962963,4.211563336331286,16.311956431486998,2095.01274389904,0.0,0.0
646700.0,7.484953703703703,4.211701708865455,16.309964595500755,2095.01274389904,0.0,0.0
646710.0,7.485069444444444,4.211840091463031,16.30797274871842,2095.01274389904,0.0,0.0
646720.0,7.485185185185185,4.2119784841242085,16.30598089113894,2095.01274389904,0.0,0.0
646730.0,7.485300925925926,4.212116886849342,16.30398902276132,2095.01274389904,0.0,0.0
646740.0,7.485416666666667,4.21225529963893,16.30199714358451,2095.01274389904,0.0,0.0
646750.0,7.485532407407407,4.212393722493167,16.30000525360754,2095.01274389904,0.0,0.0
646760.0,7.485648148148148,4.212532155412612,16.29801335282932,2095.01274389904,0.0,0.0
646770.0,7.485763888888889,4.212670598397522,16.296021441248843,2095.01274389904,0.0,0.0
646780.0,7.48587962962963,4.212809051467013,16.294029518865507,2095.01274389904,0.0,0.0
646790.0,7.485995370370371,4.212947514627186,16.292037585678514,2095.01274389904,0.0,0.0
646800.0,7.486111111111111,4.213085987878309,16.290045641686877,2095.01274389904,0.0,0.0
646810.0,7.4862268518518515,4.213224471220388,16.288053686889704,2095.01274389904,0.0,0.0
646820.0,7.486342592592592,4.213362964653584,16.28606172128603,2095.01274389904,0.0,0.0
646830.0,7.486458333333333,4.213501468178159,16.28406974487487,2095.01274389904,0.0,0.0
646840.0,7.486574074074074,4.213639981794253,16.28207775765532,2095.01274389904,0.0,0.0
646850.0,7.486689814814815,4.213778505502061,16.2800857596264,2095.01274389904,0.0,0.0
646860.0,7.486805555555556,4.213917039301793,16.278093750787125,2095.01274389904,0.0,0.0
646870.0,7.4869212962962965,4.214055583193725,16.276101731136528,2095.01274389904,0.0,0.0
646880.0,7.487037037037037,4.214194137177989,16.274109700673666,2095.01274389904,0.0,0.0
646890.0,7.487152777777778,4.214332701254838,16.272117659397516,2095.01274389904,0.0,0.0
646900.0,7.487268518518518,4.214471275424673,16.270125607307087,2095.01274389904,0.0,0.0
646910.0,7.487384259259259,4.2146098596876165,16.268133544401422,2095.01274389904,0.0,0.0
646920.0,7.4875,4.214748454044005,16.266141470679514,2095.01274389904,0.0,0.0
646930.0,7.487615740740741,4.214887058494088,16.264149386140346,2095.01274389904,0.0,0.0
646940.0,7.4877314814814815,4.215025673038311,16.262157290782916,2095.01274389904,0.0,0.0
646950.0,7.487847222222222,4.215164297676807,16.26016518460627,2095.01274389904,0.0,0.0
646960.0,7.487962962962963,4.215302932410038,16.258173067609302,2095.01274389904,0.0,0.0
646970.0,7.488078703703704,4.215441577238303,16.256180939791058,2095.01274389904,0.0,0.0
646980.0,7.488194444444445,4.215580232161998,16.254188801150498,2095.01274389904,0.0,0.0
646990.0,7.488310185185185,4.215718897181348,16.252196651686603,2095.01274389904,0.0,0.0
647000.0,7.488425925925926,4.215857572296905,16.250204491398325,2095.01274389904,0.0,0.0
647010.0,7.488541666666666,4.215996257508917,16.248212320284665,2095.01274389904,0.0,0.0
647020.0,7.488657407407407,4.216134952817826,16.246220138344544,2095.01274389904,0.0,0.0
647030.0,7.488773148148148,4.2162736582403015,16.244227945577343,2095.01274389904,0.0,0.0
647040.0,7.488888888888889,4.216412373785047,16.242235741982284,2095.01274389904,0.0,0.0
647050.0,7.48900462962963,4.216551099452143,16.24024352755843,2095.01274389904,0.0,0.0
647060.0,7.489120370370371,4.216689835241876,16.23825130230484,2095.01274389904,0.0,0.0
647070.0,7.489236111111111,4.21682858115426,16.236259066220537,2095.01274389904,0.0,0.0
647080.0,7.489351851851852,4.216967337189512,16.234266819304647,2095.01274389904,0.0,0.0
647090.0,7.489467592592592,4.217106103347823,16.232274561556135,2095.01274389904,0.0,0.0
647100.0,7.489583333333333,4.21724487962938,16.230282292974024,2095.01274389904,0.0,0.0
647110.0,7.489699074074074,4.2173836660344,16.2282900135574,2095.01274389904,0.0,0.0
647120.0,7.489814814814815,4.217522462563055,16.226297723305265,2095.01274389904,0.0,0.0
647130.0,7.4899305555555555,4.217661269215724,16.224305422216652,2095.01274389904,0.0,0.0
647140.0,7.490046296296296,4.2178000859925096,16.22231311029055,2095.01274389904,0.0,0.0
647150.0,7.490162037037037,4.217938912893717,16.22032078752597,2095.01274389904,0.0,0.0
647160.0,7.490277777777778,4.218077749919624,16.21832845392196,2095.01274389904,0.0,0.0
647170.0,7.490393518518519,4.218216597070504,16.216336109477467,2095.01274389904,0.0,0.0
647180.0,7.49050925925926,4.218355454346658,16.214343754191546,2095.01274389904,0.0,0.0
647190.0,7.490625,4.218494321748393,16.212351388063155,2095.01274389904,0.0,0.0
647200.0,7.4907407407407405,4.218633199276025,16.210359011091256,2095.01274389904,0.0,0.0
647210.0,7.490856481481481,4.218772086929882,16.208366623274927,2095.01274389904,0.0,0.0
647220.0,7.490972222222222,4.218910984710306,16.206374224613036,2095.01274389904,0.0,0.0
647230.0,7.491087962962963,4.219049892617648,16.204381815104636,2095.01274389904,0.0,0.0
647240.0,7.491203703703704,4.219188810652268,16.202389394748657,2095.01274389904,0.0,0.0
647250.0,7.491319444444445,4.219327738814541,16.200396963544087,2095.01274389904,0.0,0.0
647260.0,7.4914351851851855,4.21946667710485,16.198404521489888,2095.01274389904,0.0,0.0
647270.0,7.491550925925926,4.219605625523586,16.196412068584994,2095.01274389904,0.0,0.0
647280.0,7.491666666666666,4.219744584085097,16.194419604828738,2095.01274389904,0.0,0.0
647290.0,7.491782407407407,4.219883552800567,16.1924271302204,2095.01274389904,0.0,0.0
647300.0,7.491898148148148,4.22002253167013,16.190434644759037,2095.01274389904,0.0,0.0
647310.0,7.492013888888889,4.220161520693922,16.188442148443684,2095.01274389904,0.0,0.0
647320.0,7.49212962962963,4.220300519872106,16.186449641273416,2095.01274389904,0.0,0.0
647330.0,7.49224537037037,4.220439529204851,16.18445712324728,2095.01274389904,0.0,0.0
647340.0,7.492361111111111,4.220578548692296,16.18246459436428,2095.01274389904,0.0,0.0
647350.0,7.492476851851852,4.220717578334769,16.180472054623472,2095.01274389904,0.0,0.0
647360.0,7.492592592592593,4.220856618132348,16.178479504023908,2095.01274389904,0.0,0.0
647370.0,7.492708333333334,4.220995668085295,16.176486942564548,2095.01274389904,0.0,0.0
647380.0,7.492824074074074,4.221134728193847,16.174494370244457,2095.01274389904,0.0,0.0
647390.0,7.4929398148148145,4.221273798458252,16.172501787062636,2095.01274389904,0.0,0.0
647400.0,7.493055555555555,4.221412878878765,16.170509193018102,2095.01274389904,0.0,0.0
647410.0,7.493171296296296,4.221551969455616,16.16851658810985,2095.01274389904,0.0,0.0
647420.0,7.493287037037037,4.221691070189223,16.16652397233687,2095.01274389904,0.0,0.0
647430.0,7.493402777777778,4.221830181079746,16.16453134569818,2095.01274389904,0.0,0.0
647440.0,7.493518518518519,4.221969302127483,16.162538708192773,2095.01274389904,0.0,0.0
647450.0,7.4936342592592595,4.222108433332851,16.1605460598196,2095.01274389904,0.0,0.0
647460.0,7.49375,4.222247574696179,16.158553400577688,2095.01274389904,0.0,0.0
647470.0,7.49386574074074,4.2223867262177155,16.156560730465984,2095.01274389904,0.0,0.0
647480.0,7.493981481481481,4.222525887897852,16.154568049483466,2095.01274389904,0.0,0.0
647490.0,7.494097222222222,4.22266505973691,16.15257535762908,2095.01274389904,0.0,0.0
647500.0,7.494212962962963,4.222804241735406,16.150582654901854,2095.01274389904,0.0,0.0
647510.0,7.494328703703704,4.222943433893523,16.1485899413007,2095.01274389904,0.0,0.0
647520.0,7.4944444444444445,4.22308263621186,16.146597216824578,2095.01274389904,0.0,0.0
647530.0,7.494560185185185,4.22322184870234,16.14460448147277,2095.01274389904,0.0,0.0
647540.0,7.494675925925926,4.223361071378625,16.142611735244568,2095.01274389904,0.0,0.0
647550.0,7.494791666666667,4.223500304240848,16.140618978139035,2095.01274389904,0.0,0.0
647560.0,7.494907407407408,4.223639547289144,16.138626210155255,2095.01274389904,0.0,0.0
647570.0,7.495023148148148,4.22377880052368,16.136633431292257,2095.01274389904,0.0,0.0
647580.0,7.495138888888889,4.223918063944617,16.134640641549076,2095.01274389904,0.0,0.0
647590.0,7.495254629629629,4.224057337552143,16.13264784092476,2095.01274389904,0.0,0.0
647600.0,7.49537037037037,4.224196621346443,16.130655029418335,2095.01274389904,0.0,0.0
647610.0,7.495486111111111,4.224335915327736,16.128662207028825,2095.01274389904,0.0,0.0
647620.0,7.495601851851852,4.224475219496246,16.126669373755252,2095.01274389904,0.0,0.0
647630.0,7.495717592592593,4.22461453385215,16.124676529596634,2095.01274389904,0.0,0.0
647640.0,7.495833333333334,4.224753858395844,16.122683674551986,2095.01274389904,0.0,0.0
647650.0,7.495949074074074,4.224893193127443,16.12069080862027,2095.01274389904,0.0,0.0
647660.0,7.496064814814815,4.225032538047259,16.118697931800536,2095.01274389904,0.0,0.0
647670.0,7.496180555555555,4.225171893155584,16.116705044091816,2095.01274389904,0.0,0.0
647680.0,7.496296296296296,4.225311258452704,16.114712145493016,2095.01274389904,0.0,0.0
647690.0,7.496412037037037,4.225450633938884,16.112719236003176,2095.01274389904,0.0,0.0
647700.0,7.496527777777778,4.2255900196145815,16.110726315621278,2095.01274389904,0.0,0.0
647710.0,7.4966435185185185,4.225729415479985,16.108733384346287,2095.01274389904,0.0,0.0
647720.0,7.496759259259259,4.225868821535485,16.106740442177166,2095.01274389904,0.0,0.0
647730.0,7.496875,4.2260082377813815,16.10474748911292,2095.01274389904,0.0,0.0
647740.0,7.496990740740741,4.226147664218182,16.102754525152502,2095.01274389904,0.0,0.0
647750.0,7.497106481481482,4.2262871008461165,16.10076155029488,2095.01274389904,0.0,0.0
647760.0,7.497222222222222,4.226426547665613,16.098768564538986,2095.01274389904,0.0,0.0
647770.0,7.497337962962963,4.226566004677025,16.096775567883796,2095.01274389904,0.0,0.0
647780.0,7.4974537037037035,4.226705471890355,16.094782560328476,2095.01274389904,0.0,0.0
647790.0,7.497569444444444,4.226844949321401,16.092789541872477,2095.01274389904,0.0,0.0
647800.0,7.497685185185185,4.226984436970428,16.090796512514796,2095.01274389904,0.0,0.0
647810.0,7.497800925925926,4.227123934837581,16.088803472254508,2095.01274389904,0.0,0.0
647820.0,7.497916666666667,4.227263442922918,16.08681042109067,2095.01274389904,0.0,0.0
647830.0,7.498032407407408,4.227402961226658,16.08481735902229,2095.01274389904,0.0,0.0
647840.0,7.4981481481481485,4.22754248974898,16.082824286048428,2095.01274389904,0.0,0.0
647850.0,7.498263888888889,4.227682028490076,16.080831202168085,2095.01274389904,0.0,0.0
647860.0,7.498379629629629,4.227821577450164,16.078838107380296,2095.01274389904,0.0,0.0
647870.0,7.49849537037037,4.227961136629409,16.076845001684113,2095.01274389904,0.0,0.0
647880.0,7.498611111111111,4.228100706028144,16.074851885078505,2095.01274389904,0.0,0.0
647890.0,7.498726851851852,4.2282402856466135,16.07285875756248,2095.01274389904,0.0,0.0
647900.0,7.498842592592593,4.228379875484933,16.0708656191351,2095.01274389904,0.0,0.0
647910.0,7.498958333333333,4.228519475543566,16.068872469795295,2095.01274389904,0.0,0.0
647920.0,7.499074074074074,4.228659085822651,16.066879309542088,2095.01274389904,0.0,0.0
647930.0,7.499189814814815,4.228798706322527,16.064886138374465,2095.01274389904,0.0,0.0
647940.0,7.499305555555556,4.228938337043505,16.06289295629143,2095.01274389904,0.0,0.0
647950.0,7.499421296296297,4.229077977985903,16.060899763291946,2095.01274389904,0.0,0.0
647960.0,7.499537037037037,4.22921762915005,16.05890655937499,2095.01274389904,0.0,0.0
647970.0,7.4996527777777775,4.2293572905362815,16.056913344539538,2095.01274389904,0.0,0.0
647980.0,7.499768518518518,4.229496962144955,16.054920118784548,2095.01274389904,0.0,0.0
647990.0,7.499884259259259,4.229636643976433,16.052926882109002,2095.01274389904,0.0,0.0
648000.0,7.5,4.229776336031087,16.050933634511853,2095.01274389904,0.0,0.0
648010.0,7.500115740740741,4.229916038309306,16.048940375992053,2095.01274389904,0.0,0.0
648020.0,7.500231481481482,4.230055750811476,16.04694710654854,2095.01274389904,0.0,0.0
648030.0,7.5003472222222225,4.230195473545285,16.044953826180485,2095.01274389904,0.0,0.0
648040.0,7.500462962962963,4.230335206529149,16.042960534887293,2095.01274389904,0.0,0.0
648050.0,7.500578703703703,4.230474949763004,16.040967232668056,2095.01274389904,0.0,0.0
648060.0,7.500694444444444,4.23061470324719,16.03897391952182,2095.01274389904,0.0,0.0
648070.0,7.500810185185185,4.230754466981713,16.036980595447595,2095.01274389904,0.0,0.0
648080.0,7.500925925925926,4.230894240966739,16.03498726044445,2095.01274389904,0.0,0.0
648090.0,7.501041666666667,4.231034025202599,16.03299391451141,2095.01274389904,0.0,0.0
648100.0,7.501157407407407,4.2311738196892925,16.03100055764751,2095.01274389904,0.0,0.0
648110.0,7.501273148148148,4.231313624427173,16.02900718985172,2095.01274389904,0.0,0.0
648120.0,7.501388888888889,4.231453439416409,16.027013811123105,2095.01274389904,0.0,0.0
648130.0,7.50150462962963,4.231593264657293,16.025020421460674,2095.01274389904,0.0,0.0
648140.0,7.501620370370371,4.231733100149907,16.023027020863413,2095.01274389904,0.0,0.0
648150.0,7.501736111111111,4.23187294589467,16.02103360933032,2095.01274389904,0.0,0.0
648160.0,7.5018518518518515,4.232012801891851,16.01904018686042,2095.01274389904,0.0,0.0
648170.0,7.501967592592592,4.232152668141629,16.01704675345269,2095.01274389904,0.0,0.0
648180.0,7.502083333333333,4.232292544644303,16.01505330910612,2095.01274389904,0.0,0.0
648190.0,7.502199074074074,4.232432431400326,16.01305985381967,2095.01274389904,0.0,0.0
648200.0,7.502314814814815,4.23257232840982,16.011066387592365,2095.01274389904,0.0,0.0
648210.0,7.502430555555556,4.232712235673308,16.009072910423157,2095.01274389904,0.0,0.0
648220.0,7.5025462962962965,4.232852153190984,16.00707942231098,2095.01274389904,0.0,0.0
648230.0,7.502662037037037,4.232992080963256,16.005085923254843,2095.01274389904,0.0,0.0
648240.0,7.502777777777778,4.23313201899048,16.003092413253707,2095.01274389904,0.0,0.0
648250.0,7.502893518518518,4.233271967272985,16.001098892306516,2095.01274389904,0.0,0.0
648260.0,7.503009259259259,4.233411925811302,15.999105360412205,2095.01274389904,0.0,0.0
648270.0,7.503125,4.233551894605629,15.997111817569742,2095.01274389904,0.0,0.0
648280.0,7.503240740740741,4.233691873661805,15.995118263778224,2095.01274389904,0.0,0.0
648290.0,7.5033564814814815,4.233831863000211,15.993124699037125,2095.01274389904,0.0,0.0
648300.0,7.503472222222222,4.233971862620965,15.991131123345518,2095.01274389904,0.0,0.0
648310.0,7.503587962962963,4.23411187252436,15.989137536702444,2095.01274389904,0.0,0.0
648320.0,7.503703703703704,4.234251892710398,15.987143939106932,2095.01274389904,0.0,0.0
648330.0,7.503819444444445,4.234391923179249,15.985150330558028,2095.01274389904,0.0,0.0
648340.0,7.503935185185185,4.2345319639311905,15.983156711054766,2095.01274389904,0.0,0.0
648350.0,7.504050925925926,4.2346720149664225,15.981163080596167,2095.01274389904,0.0,0.0
648360.0,7.504166666666666,4.234812076285046,15.97916943918122,2095.01274389904,0.0,0.0
648370.0,7.504282407407407,4.2349521478873395,15.977175786809001,2095.01274389904,0.0,0.0
648380.0,7.504398148148148,4.2350922297735245,15.975182123478449,2095.01274389904,0.0,0.0
648390.0,7.504513888888889,4.2352323219438075,15.973188449188608,2095.01274389904,0.0,0.0
648400.0,7.50462962962963,4.235372424398543,15.971194763938476,2095.01274389904,0.0,0.0
648410.0,7.504745370370371,4.235512537137998,15.969201067727019,2095.01274389904,0.0,0.0
648420.0,7.504861111111111,4.2356526601623585,15.967207360553262,2095.01274389904,0.0,0.0
648430.0,7.504976851851852,4.235792793471972,15.965213642416176,2095.01274389904,0.0,0.0
648440.0,7.505092592592592,4.235932937067088,15.963219913314727,2095.01274389904,0.0,0.0
648450.0,7.505208333333333,4.236073090948181,15.961226173247924,2095.01274389904,0.0,0.0
648460.0,7.505324074074074,4.236213255115424,15.959232422214683,2095.01274389904,0.0,0.0
648470.0,7.505439814814815,4.236353429569219,15.957238660214026,2095.01274389904,0.0,0.0
648480.0,7.5055555555555555,4.236493614309859,15.955244887244913,2095.01274389904,0.0,0.0
648490.0,7.505671296296296,4.23663380933786,15.953251103306245,2095.01274389904,0.0,0.0
648500.0,7.505787037037037,4.236774014653402,15.951257308397054,2095.01274389904,0.0,0.0
648510.0,7.505902777777778,4.236914230257058,15.949263502516217,2095.01274389904,0.0,0.0
648520.0,7.506018518518519,4.237054456149091,15.947269685662748,2095.01274389904,0.0,0.0
648530.0,7.50613425925926,4.237194692333165,15.945275857835602,2095.01274389904,0.0,0.0
648540.0,7.50625,4.237334938831933,15.94328201903441,2095.01274389904,0.0,0.0
648550.0,7.5063657407407405,4.237475195645669,15.941288169258186,2095.01274389904,0.0,0.0
648560.0,7.506481481481481,4.237615462774308,15.93929430850596,2095.01274389904,0.0,0.0
648570.0,7.506597222222222,4.237755740218209,15.937300436776813,2095.01274389904,0.0,0.0
648580.0,7.506712962962963,4.237896027977392,15.935306554069728,2095.01274389904,0.0,0.0
648590.0,7.506828703703704,4.2380363260520735,15.933312660383764,2095.01274389904,0.0,0.0
648600.0,7.506944444444445,4.238176634442465,15.931318755717939,2095.01274389904,0.0,0.0
648610.0,7.5070601851851855,4.23831695314876,15.929324840071265,2095.01274389904,0.0,0.0
648620.0,7.507175925925926,4.238457282171183,15.927330913442725,2095.01274389904,0.0,0.0
648630.0,7.507291666666666,4.2385976215099666,15.92533697583136,2095.01274389904,0.0,0.0
648640.0,7.507407407407407,4.238737971165356,15.923343027236173,2095.01274389904,0.0,0.0
648650.0,7.507523148148148,4.238878331137561,15.921349067656132,2095.01274389904,0.0,0.0
648660.0,7.507638888888889,4.239018701426952,15.919355097090262,2095.01274389904,0.0,0.0
648670.0,7.50775462962963,4.239159082033808,15.91736111553753,2095.01274389904,0.0,0.0
648680.0,7.50787037037037,4.239299472958329,15.915367122996901,2095.01274389904,0.0,0.0
648690.0,7.507986111111111,4.239439874200869,15.913373119467423,2095.01274389904,0.0,0.0
648700.0,7.508101851851852,4.239580285761744,15.911379104947962,2095.01274389904,0.0,0.0
648710.0,7.508217592592593,4.2397207076412915,15.909385079437572,2095.01274389904,0.0,0.0
648720.0,7.508333333333334,4.239861139839846,15.907391042935195,2095.01274389904,0.0,0.0
648730.0,7.508449074074074,4.240001582357709,15.90539699543976,2095.01274389904,0.0,0.0
648740.0,7.5085648148148145,4.240142035195402,15.90340293695027,2095.01274389904,0.0,0.0
648750.0,7.508680555555555,4.240282498353144,15.901408867465621,2095.01274389904,0.0,0.0
648760.0,7.508796296296296,4.240422971831325,15.899414786984817,2095.01274389904,0.0,0.0
648770.0,7.508912037037037,4.240563455630489,15.897420695506767,2095.01274389904,0.0,0.0
648780.0,7.509027777777778,4.240703949752169,15.89542659303044,2095.01274389904,0.0,0.0
648790.0,7.509143518518519,4.240844454221167,15.893432479555509,2095.01274389904,0.0,0.0
648800.0,7.5092592592592595,4.240984969037756,15.891438355080933,2095.01274389904,0.0,0.0
648810.0,7.509375,4.241125494201923,15.889444219605817,2095.01274389904,0.0,0.0
648820.0,7.50949074074074,4.241266029713875,15.88745007312918,2095.01274389904,0.0,0.0
648830.0,7.509606481481481,4.241406575573774,15.885455915650054,2095.01274389904,0.0,0.0
648840.0,7.509722222222222,4.241547131781752,15.883461747167434,2095.01274389904,0.0,0.0
648850.0,7.509837962962963,4.241687698338153,15.881467567680389,2095.01274389904,0.0,0.0
648860.0,7.509953703703704,4.241828275243035,15.879473377187889,2095.01274389904,0.0,0.0
648870.0,7.5100694444444445,4.241968862496662,15.877479175688952,2095.01274389904,0.0,0.0
648880.0,7.510185185185185,4.242109460099223,15.875484963182608,2095.01274389904,0.0,0.0
648890.0,7.510300925925926,4.242250068051058,15.873490739667831,2095.01274389904,0.0,0.0
648900.0,7.510416666666667,4.242390686352381,15.87149650514361,2095.01274389904,0.0,0.0
648910.0,7.510532407407408,4.242531315003505,15.869502259608955,2095.01274389904,0.0,0.0
648920.0,7.510648148148148,4.242671954004567,15.867508003062822,2095.01274389904,0.0,0.0
648930.0,7.510763888888889,4.2428126033560645,15.865513735504235,2095.01274389904,0.0,0.0
648940.0,7.510879629629629,4.24295326305815,15.863519456932124,2095.01274389904,0.0,0.0
648950.0,7.51099537037037,4.243093933111192,15.861525167345464,2095.01274389904,0.0,0.0
648960.0,7.511111111111111,4.243234613515478,15.85953086674325,2095.01274389904,0.0,0.0
648970.0,7.511226851851852,4.243375304271438,15.857536555124419,2095.01274389904,0.0,0.0
648980.0,7.511342592592593,4.243516005379432,15.85554223248794,2095.01274389904,0.0,0.0
648990.0,7.511458333333334,4.243656716839675,15.853547898832746,2095.01274389904,0.0,0.0
649000.0,7.511574074074074,4.243797438652738,15.85155355415781,2095.01274389904,0.0,0.0
649010.0,7.511689814814815,4.243938170818867,15.849559198462062,2095.01274389904,0.0,0.0
649020.0,7.511805555555555,4.244078913338501,15.847564831744448,2095.01274389904,0.0,0.0
649030.0,7.511921296296296,4.244219666212052,15.845570454003905,2095.01274389904,0.0,0.0
649040.0,7.512037037037037,4.244360429465091,15.843576065240065,2095.01274389904,0.0,0.0
649050.0,7.512152777777778,4.244501203098503,15.841581665451987,2095.01274389904,0.0,0.0
649060.0,7.5122685185185185,4.244641987112275,15.839587254638731,2095.01274389904,0.0,0.0
649070.0,7.512384259259259,4.244782781506564,15.837592832799318,2095.01274389904,0.0,0.0
649080.0,7.5125,4.24492358628168,15.835598399932763,2095.01274389904,0.0,0.0
649090.0,7.512615740740741,4.245064401437653,15.833603956038091,2095.01274389904,0.0,0.0
649100.0,7.512731481481482,4.245205226974731,15.831609501114327,2095.01274389904,0.0,0.0
649110.0,7.512847222222222,4.245346062893116,15.829615035160499,2095.01274389904,0.0,0.0
649120.0,7.512962962962963,4.245486909192975,15.827620558175573,2095.01274389904,0.0,0.0
649130.0,7.5130787037037035,4.2456277658746995,15.825626070158574,2095.01274389904,0.0,0.0
649140.0,7.513194444444444,4.245768632938373,15.823631571108464,2095.01274389904,0.0,0.0
649150.0,7.513310185185185,4.245909510384316,15.82163706102431,2095.01274389904,0.0,0.0
649160.0,7.513425925925926,4.2460503982127396,15.819642539905033,2095.01274389904,0.0,0.0
649170.0,7.513541666666667,4.2461912964240796,15.817648007749623,2095.01274389904,0.0,0.0
649180.0,7.513657407407408,4.246332205018479,15.815653464557089,2095.01274389904,0.0,0.0
649190.0,7.5137731481481485,4.246473123996302,15.813658910326353,2095.01274389904,0.0,0.0
649200.0,7.513888888888889,4.246614053357853,15.81166434505642,2095.01274389904,0.0,0.0
649210.0,7.514004629629629,4.246754993103475,15.809669768746252,2095.01274389904,0.0,0.0
649220.0,7.51412037037037,4.24689594323351,15.807675181394783,2095.01274389904,0.0,0.0
649230.0,7.514236111111111,4.247036903748255,15.805680583000974,2095.01274389904,0.0,0.0
649240.0,7.514351851851852,4.247177874648229,15.803685973563796,2095.01274389904,0.0,0.0
649250.0,7.514467592592593,4.247318855933662,15.801691353082187,2095.01274389904,0.0,0.0
649260.0,7.514583333333333,4.24745984760498,15.799696721555057,2095.01274389904,0.0,0.0
649270.0,7.514699074074074,4.247600849662589,15.79770207898136,2095.01274389904,0.0,0.0
649280.0,7.514814814814815,4.247741862106902,15.795707425360053,2095.01274389904,0.0,0.0
649290.0,7.514930555555556,4.247882884961859,15.793712760690712,2095.01274389904,0.0,0.0
649300.0,7.515046296296297,4.248023918230035,15.791718084972464,2095.01274389904,0.0,0.0
649310.0,7.515162037037037,4.248164961911513,15.789723398204341,2095.01274389904,0.0,0.0
649320.0,7.5152777777777775,4.248306016006593,15.787728700385346,2095.01274389904,0.0,0.0
649330.0,7.515393518518518,4.248447080515288,15.785733991514519,2095.01274389904,0.0,0.0
649340.0,7.515509259259259,4.248588155437838,15.78373927159089,2095.01274389904,0.0,0.0
649350.0,7.515625,4.248729240774374,15.781744540613435,2095.01274389904,0.0,0.0
649360.0,7.515740740740741,4.248870336525255,15.77974979858121,2095.01274389904,0.0,0.0
649370.0,7.515856481481482,4.249011442690503,15.777755045493194,2095.01274389904,0.0,0.0
649380.0,7.5159722222222225,4.249152559270501,15.775760281348392,2095.01274389904,0.0,0.0
649390.0,7.516087962962963,4.249293686265441,15.773765506145804,2095.01274389904,0.0,0.0
649400.0,7.516203703703703,4.249434823675629,15.771770719884392,2095.01274389904,0.0,0.0
