time_s,day,pressure_bar,fill_pct,liquid_flow_kg_per_h,vapor_flow_kg_per_h,bog_excess_kg
649410.0,7.516319444444444,4.2495759715012404,15.769775922563156,2095.01274389904,0.0,0.0
649420.0,7.516435185185185,4.249717129742605,15.767781114181062,2095.01274389904,0.0,0.0
649430.0,7.516550925925926,4.249858298400017,15.765786294737113,2095.01274389904,0.0,0.0
649440.0,7.516666666666667,4.249999477473737,15.763791464230264,2095.01274389904,0.0,0.0
649450.0,7.516782407407407,4.250140666964233,15.76179662265946,2095.01274389904,0.0,0.0
649460.0,7.516898148148148,4.250281866871684,15.759801770023666,2095.01274389904,0.0,0.0
649470.0,7.517013888888889,4.250423077196484,15.757806906321873,2095.01274389904,0.0,0.0
649480.0,7.51712962962963,4.250564297938933,15.755812031552988,2095.01274389904,0.0,0.0
649490.0,7.517245370370371,4.250705529099557,15.753817145715981,2095.01274389904,0.0,0.0
649500.0,7.517361111111111,4.2508467706785735,15.751822248809797,2095.01274389904,0.0,0.0
649510.0,7.5174768518518515,4.250988022676371,15.749827340833347,2095.01274389904,0.0,0.0
649520.0,7.517592592592592,4.2511292850935,15.747832421785581,2095.01274389904,0.0,0.0
649530.0,7.517708333333333,4.251270557930223,15.745837491665457,2095.01274389904,0.0,0.0
649540.0,7.517824074074074,4.25141184120894,15.74384255047249,2095.01274389904,0.0,0.0
649550.0,7.517939814814815,4.25155313493392,15.741847598205872,2095.01274389904,0.0,0.0
649560.0,7.518055555555556,4.251694439105406,15.739852634864604,2095.01274389904,0.0,0.0
649570.0,7.5181712962962965,4.251835753723493,15.737857660447721,2095.01274389904,0.0,0.0
649580.0,7.518287037037037,4.251977078788401,15.735862674954252,2095.01274389904,0.0,0.0
649590.0,7.518402777777778,4.252118414300152,15.733867678383199,2095.01274389904,0.0,0.0
649600.0,7.518518518518518,4.2522597602591405,15.731872670733594,2095.01274389904,0.0,0.0
649610.0,7.518634259259259,4.252401116665425,15.729877652004417,2095.01274389904,0.0,0.0
649620.0,7.51875,4.252542483519223,15.727882622194683,2095.01274389904,0.0,0.0
649630.0,7.518865740740741,4.252683860820869,15.7258875813034,2095.01274389904,0.0,0.0
649640.0,7.5189814814814815,4.252825248570604,15.72389252932954,2095.01274389904,0.0,0.0
649650.0,7.519097222222222,4.252966646768534,15.721897466272075,2095.01274389904,0.0,0.0
649660.0,7.519212962962963,4.2531080554151375,15.719902392130026,2095.01274389904,0.0,0.0
649670.0,7.519328703703704,4.25324947451054,15.71790730690236,2095.01274389904,0.0,0.0
649680.0,7.519444444444445,4.253390904055088,15.715912210587996,2095.01274389904,0.0,0.0
649690.0,7.519560185185185,4.253532344049045,15.713917103185965,2095.01274389904,0.0,0.0
649700.0,7.519675925925926,4.253673794492871,15.711921984695168,2095.01274389904,0.0,0.0
649710.0,7.519791666666666,4.253815255386755,15.709926855114615,2095.01274389904,0.0,0.0
649720.0,7.519907407407407,4.253956726731086,15.70793171444323,2095.01274389904,0.0,0.0
649730.0,7.520023148148148,4.2540982085262184,15.705936562679994,2095.01274389904,0.0,0.0
649740.0,7.520138888888889,4.254239700772519,15.703941399823796,2095.01274389904,0.0,0.0
649750.0,7.52025462962963,4.254381203470365,15.701946225873606,2095.01274389904,0.0,0.0
649760.0,7.520370370370371,4.254522716620151,15.699951040828369,2095.01274389904,0.0,0.0
649770.0,7.520486111111111,4.254664240222265,15.697955844686987,2095.01274389904,0.0,0.0
649780.0,7.520601851851852,4.254805774277074,15.695960637448419,2095.01274389904,0.0,0.0
649790.0,7.520717592592592,4.254947318805561,15.693965419112171,2095.01274389904,0.0,0.0
649800.0,7.520833333333333,4.25508887381352,15.691970189677424,2095.01274389904,0.0,0.0
649810.0,7.520949074074074,4.255230439301295,15.689974949143254,2095.01274389904,0.0,0.0
649820.0,7.521064814814815,4.255372015268884,15.687979697508625,2095.01274389904,0.0,0.0
649830.0,7.5211805555555555,4.255513601716496,15.685984434772578,2095.01274389904,0.0,0.0
649840.0,7.521296296296296,4.255655198644319,15.683989160934155,2095.01274389904,0.0,0.0
649850.0,7.521412037037037,4.255796806052485,15.68199387599234,2095.01274389904,0.0,0.0
649860.0,7.521527777777778,4.25593842394136,15.679998579946137,2095.01274389904,0.0,0.0
649870.0,7.521643518518519,4.2560800523110025,15.678003272794538,2095.01274389904,0.0,0.0
649880.0,7.52175925925926,4.25622169116165,15.676007954536528,2095.01274389904,0.0,0.0
649890.0,7.521875,4.2563633404937,15.67401262517112,2095.01274389904,0.0,0.0
649900.0,7.5219907407407405,4.2565050003072535,15.67201728469727,2095.01274389904,0.0,0.0
649910.0,7.522106481481481,4.256646670602637,15.670021933113997,2095.01274389904,0.0,0.0
649920.0,7.522222222222222,4.256788351380127,15.668026570420205,2095.01274389904,0.0,0.0
649930.0,7.522337962962963,4.256930042639972,15.666031196614941,2095.01274389904,0.0,0.0
649940.0,7.522453703703704,4.257071744382635,15.664035811697103,2095.01274389904,0.0,0.0
649950.0,7.522569444444445,4.257213456608281,15.662040415665683,2095.01274389904,0.0,0.0
649960.0,7.5226851851851855,4.2573551793172895,15.66004500851964,2095.01274389904,0.0,0.0
649970.0,7.522800925925926,4.257496912510008,15.658049590257903,2095.01274389904,0.0,0.0
649980.0,7.522916666666666,4.257638656186791,15.656054160879417,2095.01274389904,0.0,0.0
649990.0,7.523032407407407,4.2577804103479515,15.65405872038313,2095.01274389904,0.0,0.0
650000.0,7.523148148148148,4.257922174994021,15.652063268767977,2095.01274389904,0.0,0.0
650010.0,7.523263888888889,4.2580639501252335,15.650067806032899,2095.01274389904,0.0,0.0
650020.0,7.52337962962963,4.258205735742047,15.64807233217683,2095.01274389904,0.0,0.0
650030.0,7.52349537037037,4.258347531844812,15.646076847198643,2095.01274389904,0.0,0.0
650040.0,7.523611111111111,4.258489338453025,15.644081351097894,2095.01274389904,0.0,0.0
650050.0,7.523726851851852,4.258631155574285,15.64208584387376,2095.01274389904,0.0,0.0
650060.0,7.523842592592593,4.258772983208631,15.640090325525295,2095.01274389904,0.0,0.0
650070.0,7.523958333333334,4.258914821356206,15.638094796051533,2095.01274389904,0.0,0.0
650080.0,7.524074074074074,4.2590566700173405,15.636099255451471,2095.01274389904,0.0,0.0
650090.0,7.5241898148148145,4.259198529192044,15.6341037037241,2095.01274389904,0.0,0.0
650100.0,7.524305555555555,4.2593403988805685,15.632108140868475,2095.01274389904,0.0,0.0
650110.0,7.524421296296296,4.259482279083115,15.63011256688355,2095.01274389904,0.0,0.0
650120.0,7.524537037037037,4.259624169799904,15.628116981768356,2095.01274389904,0.0,0.0
650130.0,7.524652777777778,4.25976607103117,15.626121385521857,2095.01274389904,0.0,0.0
650140.0,7.524768518518519,4.259907982777106,15.624125778143053,2095.01274389904,0.0,0.0
650150.0,7.5248842592592595,4.260049905038118,15.62213015963091,2095.01274389904,0.0,0.0
650160.0,7.525,4.2601918378142765,15.620134529984417,2095.01274389904,0.0,0.0
650170.0,7.52511574074074,4.260333781106065,15.618138889202516,2095.01274389904,0.0,0.0
650180.0,7.525231481481481,4.260475734913632,15.616143237284216,2095.01274389904,0.0,0.0
650190.0,7.525347222222222,4.260617699237332,15.614147574228445,2095.01274389904,0.0,0.0
650200.0,7.525462962962963,4.260759674077438,15.612151900034158,2095.01274389904,0.0,0.0
650210.0,7.525578703703704,4.260901659434431,15.610156214700318,2095.01274389904,0.0,0.0
650220.0,7.5256944444444445,4.2610436553085,15.608160518225866,2095.01274389904,0.0,0.0
650230.0,7.525810185185185,4.26118566170006,15.606164810609751,2095.01274389904,0.0,0.0
650240.0,7.525925925925926,4.261327678609415,15.604169091850876,2095.01274389904,0.0,0.0
650250.0,7.526041666666667,4.261469706037109,15.602173361948237,2095.01274389904,0.0,0.0
650260.0,7.526157407407408,4.2616117439833685,15.600177620900709,2095.01274389904,0.0,0.0
650270.0,7.526273148148148,4.261753792448605,15.59818186870723,2095.01274389904,0.0,0.0
650280.0,7.526388888888889,4.261895851433373,15.59618610536672,2095.01274389904,0.0,0.0
650290.0,7.526504629629629,4.262037920955536,15.594190330878643,2095.01274389904,0.0,0.0
650300.0,7.52662037037037,4.2621800010242845,15.592194545242267,2095.01274389904,0.0,0.0
650310.0,7.526736111111111,4.262322091639751,15.590198748456618,2095.01274389904,0.0,0.0
650320.0,7.526851851851852,4.262464192802086,15.588202940520707,2095.01274389904,0.0,0.0
650330.0,7.526967592592593,4.262606304511404,15.58620712143356,2095.01274389904,0.0,0.0
650340.0,7.527083333333334,4.262748426768036,15.584211291194167,2095.01274389904,0.0,0.0
650350.0,7.527199074074074,4.262890559572014,15.582215449801536,2095.01274389904,0.0,0.0
650360.0,7.527314814814815,4.263032702923551,15.580219597254674,2095.01274389904,0.0,0.0
650370.0,7.527430555555555,4.263174856822964,15.57822373355258,2095.01274389904,0.0,0.0
650380.0,7.527546296296296,4.263317021270485,15.576227858694219,2095.01274389904,0.0,0.0
650390.0,7.527662037037037,4.263459196266254,15.574231972678582,2095.01274389904,0.0,0.0
650400.0,7.527777777777778,4.263601381810584,15.572236075504645,2095.01274389904,0.0,0.0
650410.0,7.5278935185185185,4.263743577903742,15.570240167171365,2095.01274389904,0.0,0.0
650420.0,7.528009259259259,4.263885784545968,15.568244247677763,2095.01274389904,0.0,0.0
650430.0,7.528125,4.264028001737702,15.566248317022726,2095.01274389904,0.0,0.0
650440.0,7.528240740740741,4.264170229479105,15.564252375205264,2095.01274389904,0.0,0.0
650450.0,7.528356481481482,4.264312467770547,15.562256422224301,2095.01274389904,0.0,0.0
650460.0,7.528472222222222,4.264454716612356,15.56026045807879,2095.01274389904,0.0,0.0
650470.0,7.528587962962963,4.264596976004882,15.558264482767681,2095.01274389904,0.0,0.0
650480.0,7.5287037037037035,4.264739245948477,15.556268496289904,2095.01274389904,0.0,0.0
650490.0,7.528819444444444,4.264881526443464,15.554272498644428,2095.01274389904,0.0,0.0
650500.0,7.528935185185185,4.265023817490368,15.552276489830104,2095.01274389904,0.0,0.0
650510.0,7.529050925925926,4.265166119089428,15.550280469845932,2095.01274389904,0.0,0.0
650520.0,7.529166666666667,4.265308431241099,15.548284438690798,2095.01274389904,0.0,0.0
650530.0,7.529282407407408,4.265450753945794,15.546288396363646,2095.01274389904,0.0,0.0
650540.0,7.5293981481481485,4.26559308722023,15.544292342863871,2095.01274389904,0.0,0.0
650550.0,7.529513888888889,4.265735431074946,15.54229627819078,2095.01274389904,0.0,0.0
650560.0,7.529629629629629,4.265877785510182,15.540300202343428,2095.01274389904,0.0,0.0
650570.0,7.52974537037037,4.266020150526084,15.538304115320805,2095.01274389904,0.0,0.0
650580.0,7.529861111111111,4.266162526122714,15.53630801712192,2095.01274389904,0.0,0.0
650590.0,7.529976851851852,4.266304912300301,15.53431190774578,2095.01274389904,0.0,0.0
650600.0,7.530092592592593,4.2664473090589805,15.532315787191395,2095.01274389904,0.0,0.0
650610.0,7.530208333333333,4.26658971639907,15.53031965545777,2095.01274389904,0.0,0.0
650620.0,7.530324074074074,4.266732134320776,15.528323512543846,2095.01274389904,0.0,0.0
650630.0,7.530439814814815,4.266874562824238,15.526327358448667,2095.01274389904,0.0,0.0
650640.0,7.530555555555556,4.267017001909748,15.524331193171173,2095.01274389904,0.0,0.0
650650.0,7.530671296296297,4.267159451577561,15.522335016710345,2095.01274389904,0.0,0.0
650660.0,7.530787037037037,4.2673019118279,15.520338829065139,2095.01274389904,0.0,0.0
650670.0,7.5309027777777775,4.267444382661197,15.51834263023455,2095.01274389904,0.0,0.0
650680.0,7.531018518518518,4.267586864077602,15.516346420217511,2095.01274389904,0.0,0.0
650690.0,7.531134259259259,4.267729356077473,15.514350199012988,2095.01274389904,0.0,0.0
650700.0,7.53125,4.26787185866108,15.512353966619955,2095.01274389904,0.0,0.0
650710.0,7.531365740740741,4.268014371828852,15.510357723037306,2095.01274389904,0.0,0.0
650720.0,7.531481481481482,4.268156895581142,15.508361468263985,2095.01274389904,0.0,0.0
650730.0,7.5315972222222225,4.268299429918201,15.506365202298966,2095.01274389904,0.0,0.0
650740.0,7.531712962962963,4.268441974840446,15.504368925141135,2095.01274389904,0.0,0.0
650750.0,7.531828703703703,4.268584530348259,15.502372636789444,2095.01274389904,0.0,0.0
650760.0,7.531944444444444,4.2687270964420305,15.500376337242827,2095.01274389904,0.0,0.0
650770.0,7.532060185185185,4.268869673122162,15.498380026500172,2095.01274389904,0.0,0.0
650780.0,7.532175925925926,4.269012260389074,15.496383704560431,2095.01274389904,0.0,0.0
650790.0,7.532291666666667,4.269154858258262,15.494387371422944,2095.01274389904,0.0,0.0
650800.0,7.532407407407407,4.269297466741696,15.492391027087097,2095.01274389904,0.0,0.0
650810.0,7.532523148148148,4.269440085839507,15.490394671551888,2095.01274389904,0.0,0.0
650820.0,7.532638888888889,4.26958271555185,15.488398304816354,2095.01274389904,0.0,0.0
650830.0,7.53275462962963,4.269725355878878,15.486401926879479,2095.01274389904,0.0,0.0
650840.0,7.532870370370371,4.269868006820773,15.484405537740281,2095.01274389904,0.0,0.0
650850.0,7.532986111111111,4.270010668377726,15.482409137397738,2095.01274389904,0.0,0.0
650860.0,7.5331018518518515,4.270153340549888,15.48041272585088,2095.01274389904,0.0,0.0
650870.0,7.533217592592592,4.270296023337639,15.478416303098658,2095.01274389904,0.0,0.0
650880.0,7.533333333333333,4.270438716741051,15.47641986914005,2095.01274389904,0.0,0.0
650890.0,7.533449074074074,4.270581420760417,15.47442342397406,2095.01274389904,0.0,0.0
650900.0,7.533564814814815,4.270724135395946,15.472426967599606,2095.01274389904,0.0,0.0
650910.0,7.533680555555556,4.270866860648017,15.470430500015725,2095.01274389904,0.0,0.0
650920.0,7.5337962962962965,4.271009596516908,15.46843402122133,2095.01274389904,0.0,0.0
650930.0,7.533912037037037,4.271152343002816,15.466437531215387,2095.01274389904,0.0,0.0
650940.0,7.534027777777778,4.271295100106047,15.464441029996841,2095.01274389904,0.0,0.0
650950.0,7.534143518518518,4.271437867827079,15.462444517564633,2095.01274389904,0.0,0.0
650960.0,7.534259259259259,4.27158064616604,15.46044799391774,2095.01274389904,0.0,0.0
650970.0,7.534375,4.271723435123479,15.458451459055059,2095.01274389904,0.0,0.0
650980.0,7.534490740740741,4.271866234699597,15.456454912975543,2095.01274389904,0.0,0.0
650990.0,7.5346064814814815,4.272009044894771,15.454458355678097,2095.01274389904,0.0,0.0
651000.0,7.534722222222222,4.2721518657095245,15.452461787161667,2095.01274389904,0.0,0.0
651010.0,7.534837962962963,4.272294697144105,15.450465207425157,2095.01274389904,0.0,0.0
651020.0,7.534953703703704,4.272437539198959,15.448468616467503,2095.01274389904,0.0,0.0
651030.0,7.535069444444445,4.272580391874509,15.446472014287574,2095.01274389904,0.0,0.0
651040.0,7.535185185185185,4.272723255185122,15.444475400884764,2095.01274389904,0.0,0.0
651050.0,7.535300925925926,4.27286612914406,15.442478776258437,2095.01274389904,0.0,0.0
651060.0,7.535416666666666,4.273009013751452,15.44048214040765,2095.01274389904,0.0,0.0
651070.0,7.535532407407407,4.273151909007444,15.438485493331381,2095.01274389904,0.0,0.0
651080.0,7.535648148148148,4.273294814912148,15.436488835028628,2095.01274389904,0.0,0.0
651090.0,7.535763888888889,4.2734377314659024,15.434492165498403,2095.01274389904,0.0,0.0
651100.0,7.53587962962963,4.273580658668733,15.43249548473969,2095.01274389904,0.0,0.0
651110.0,7.535995370370371,4.273723596520853,15.430498792751518,2095.01274389904,0.0,0.0
651120.0,7.536111111111111,4.273866545022632,15.428502089532808,2095.01274389904,0.0,0.0
651130.0,7.536226851851852,4.274009504174142,15.426505375082577,2095.01274389904,0.0,0.0
651140.0,7.536342592592592,4.274152473975688,15.4245086493998,2095.01274389904,0.0,0.0
651150.0,7.536458333333333,4.274295454427525,15.422511912483412,2095.01274389904,0.0,0.0
651160.0,7.536574074074074,4.274438445529925,15.420515164332404,2095.01274389904,0.0,0.0
651170.0,7.536689814814815,4.27458144728312,15.418518404945722,2095.01274389904,0.0,0.0
651180.0,7.5368055555555555,4.27472445968751,15.416521634322319,2095.01274389904,0.0,0.0
651190.0,7.536921296296296,4.274867482743404,15.414524852461142,2095.01274389904,0.0,0.0
651200.0,7.537037037037037,4.27501051645102,15.412528059361128,2095.01274389904,0.0,0.0
651210.0,7.537152777777778,4.275153560810741,15.410531255021228,2095.01274389904,0.0,0.0
651220.0,7.537268518518519,4.275296615822864,15.408534439440372,2095.01274389904,0.0,0.0
651230.0,7.53738425925926,4.275439681487908,15.406537612617493,2095.01274389904,0.0,0.0
651240.0,7.5375,4.275582757806075,15.404540774551496,2095.01274389904,0.0,0.0
651250.0,7.5376157407407405,4.275725844777806,15.402543925241297,2095.01274389904,0.0,0.0
651260.0,7.537731481481481,4.275868942403491,15.400547064685831,2095.01274389904,0.0,0.0
651270.0,7.537847222222222,4.276012050683538,15.398550192884015,2095.01274389904,0.0,0.0
651280.0,7.537962962962963,4.276155169618358,15.396553309834726,2095.01274389904,0.0,0.0
651290.0,7.538078703703704,4.276298299221227,15.394556415537306,2095.01274389904,0.0,0.0
651300.0,7.538194444444445,4.276441439506712,15.392559509991194,2095.01274389904,0.0,0.0
651310.0,7.5383101851851855,4.2765845904749415,15.390562593195387,2095.01274389904,0.0,0.0
651320.0,7.538425925925926,4.276727752125917,15.38856566514891,2095.01274389904,0.0,0.0
651330.0,7.538541666666666,4.276870924459997,15.386568725850749,2095.01274389904,0.0,0.0
651340.0,7.538657407407407,4.277014107477211,15.384571775299898,2095.01274389904,0.0,0.0
651350.0,7.538773148148148,4.277157301177745,15.382574813495363,2095.01274389904,0.0,0.0
651360.0,7.538888888888889,4.277300505561959,15.380577840436105,2095.01274389904,0.0,0.0
651370.0,7.53900462962963,4.277443720629923,15.378580856121133,2095.01274389904,0.0,0.0
651380.0,7.53912037037037,4.27758694638191,15.376583860549422,2095.01274389904,0.0,0.0
651390.0,7.539236111111111,4.277730182818175,15.374586853719915,2095.01274389904,0.0,0.0
651400.0,7.539351851851852,4.277873429938916,15.372589835631578,2095.01274389904,0.0,0.0
651410.0,7.539467592592593,4.278016687744568,15.370592806283376,2095.01274389904,0.0,0.0
651420.0,7.539583333333334,4.278159956235257,15.368595765674298,2095.01274389904,0.0,0.0
651430.0,7.539699074074074,4.278303235411328,15.366598713803228,2095.01274389904,0.0,0.0
651440.0,7.5398148148148145,4.278446525273045,15.364601650669155,2095.01274389904,0.0,0.0
651450.0,7.539930555555555,4.278589825820879,15.362604576271,2095.01274389904,0.0,0.0
651460.0,7.540046296296296,4.278733137055015,15.3606074906077,2095.01274389904,0.0,0.0
651470.0,7.540162037037037,4.278876458975849,15.358610393678193,2095.01274389904,0.0,0.0
651480.0,7.540277777777778,4.279019791583735,15.356613285481407,2095.01274389904,0.0,0.0
651490.0,7.540393518518519,4.279163134879053,15.354616166016232,2095.01274389904,0.0,0.0
651500.0,7.5405092592592595,4.279306488862177,15.352619035281629,2095.01274389904,0.0,0.0
651510.0,7.540625,4.2794498535335,15.35062189327646,2095.01274389904,0.0,0.0
651520.0,7.54074074074074,4.279593228893432,15.348624739999684,2095.01274389904,0.0,0.0
651530.0,7.540856481481481,4.279736614942389,15.346627575450153,2095.01274389904,0.0,0.0
651540.0,7.540972222222222,4.279880011692684,15.344630399627214,2095.01274389904,0.0,0.0
651550.0,7.541087962962963,4.280023419160048,15.342633212530279,2095.01274389904,0.0,0.0
651560.0,7.541203703703704,4.28016683734447,15.340636014158413,2095.01274389904,0.0,0.0
651570.0,7.5413194444444445,4.280310266246089,15.338638804510579,2095.01274389904,0.0,0.0
651580.0,7.541435185185185,4.280453705865224,15.336641583585811,2095.01274389904,0.0,0.0
651590.0,7.541550925925926,4.2805971562019005,15.334644351383073,2095.01274389904,0.0,0.0
651600.0,7.541666666666667,4.280740617256302,15.332647107901362,2095.01274389904,0.0,0.0
651610.0,7.541782407407408,4.280884089028796,15.330649853139672,2095.01274389904,0.0,0.0
651620.0,7.541898148148148,4.281027571519444,15.328652587096956,2095.01274389904,0.0,0.0
651630.0,7.542013888888889,4.281171064728523,15.32665530977219,2095.01274389904,0.0,0.0
651640.0,7.542129629629629,4.281314568656287,15.324658021164344,2095.01274389904,0.0,0.0
651650.0,7.54224537037037,4.281458083302939,15.322660721272415,2095.01274389904,0.0,0.0
651660.0,7.542361111111111,4.281601608668907,15.320663410095289,2095.01274389904,0.0,0.0
651670.0,7.542476851851852,4.281745144754266,15.31866608763196,2095.01274389904,0.0,0.0
651680.0,7.542592592592593,4.281888691559524,15.316668753881377,2095.01274389904,0.0,0.0
651690.0,7.542708333333334,4.282032249084834,15.314671408842445,2095.01274389904,0.0,0.0
651700.0,7.542824074074074,4.282175817330571,15.312674052514149,2095.01274389904,0.0,0.0
651710.0,7.542939814814815,4.282319396297022,15.310676684895391,2095.01274389904,0.0,0.0
651720.0,7.543055555555555,4.28246298598463,15.308679305985084,2095.01274389904,0.0,0.0
651730.0,7.543171296296296,4.28260658639376,15.30668191578218,2095.01274389904,0.0,0.0
651740.0,7.543287037037037,4.282750197524675,15.30468451428558,2095.01274389904,0.0,0.0
651750.0,7.543402777777778,4.282893819377812,15.302687101494206,2095.01274389904,0.0,0.0
651760.0,7.5435185185185185,4.283037451953514,15.300689677406936,2095.01274389904,0.0,0.0
651770.0,7.543634259259259,4.283181095252344,15.298692242022705,2095.01274389904,0.0,0.0
651780.0,7.54375,4.283324749274557,15.296694795340409,2095.01274389904,0.0,0.0
651790.0,7.543865740740741,4.283468414031697,15.2946973373593,2095.01274389904,0.0,0.0
651800.0,7.543981481481482,4.283612089540335,15.292699868078897,2095.01274389904,0.0,0.0
651810.0,7.544097222222222,4.283755775800756,15.290702387498204,2095.01274389904,0.0,0.0
651820.0,7.544212962962963,4.283899472812898,15.288704895616217,2095.01274389904,0.0,0.0
651830.0,7.5443287037037035,4.284043180577137,15.286707392431955,2095.01274389904,0.0,0.0
651840.0,7.544444444444444,4.284186899093487,15.28470987794436,2095.01274389904,0.0,0.0
651850.0,7.544560185185185,4.2843306283621905,15.282712352152458,2095.01274389904,0.0,0.0
651860.0,7.544675925925926,4.284474368383461,15.28071481505523,2095.01274389904,0.0,0.0
651870.0,7.544791666666667,4.2846181191575035,15.278717266651595,2095.01274389904,0.0,0.0
651880.0,7.544907407407408,4.284761880684511,15.27671970694059,2095.01274389904,0.0,0.0
651890.0,7.5450231481481485,4.28490565296488,15.274722135921134,2095.01274389904,0.0,0.0
651900.0,7.545138888888889,4.285049435998712,15.272724553592218,2095.01274389904,0.0,0.0
651910.0,7.545254629629629,4.285193229786329,15.270726959952741,2095.01274389904,0.0,0.0
651920.0,7.54537037037037,4.285337034328023,15.268729355001721,2095.01274389904,0.0,0.0
651930.0,7.545486111111111,4.285480849624033,15.266731738738024,2095.01274389904,0.0,0.0
651940.0,7.545601851851852,4.28562467567478,15.264734111160639,2095.01274389904,0.0,0.0
651950.0,7.545717592592593,4.28576851248053,15.262736472268498,2095.01274389904,0.0,0.0
651960.0,7.545833333333333,4.285912360041671,15.260738822060485,2095.01274389904,0.0,0.0
651970.0,7.545949074074074,4.286056218358449,15.258741160535566,2095.01274389904,0.0,0.0
651980.0,7.546064814814815,4.286200087431226,15.256743487692656,2095.01274389904,0.0,0.0
651990.0,7.546180555555556,4.286343967260524,15.25474580353063,2095.01274389904,0.0,0.0
652000.0,7.546296296296297,4.286487857846525,15.252748108048436,2095.01274389904,0.0,0.0
652010.0,7.546412037037037,4.286631759189821,15.25075040124497,2095.01274389904,0.0,0.0
652020.0,7.5465277777777775,4.286775671290675,15.248752683119122,2095.01274389904,0.0,0.0
652030.0,7.546643518518518,4.28691959414955,15.246754953669797,2095.01274389904,0.0,0.0
652040.0,7.546759259259259,4.287063527777146,15.244757212896213,2095.01274389904,0.0,0.0
652050.0,7.546875,4.287207472191037,15.242759460797966,2095.01274389904,0.0,0.0
652060.0,7.546990740740741,4.287351427391297,15.240761697374012,2095.01274389904,0.0,0.0
652070.0,7.547106481481482,4.2874953933782365,15.238763922623367,2095.01274389904,0.0,0.0
652080.0,7.5472222222222225,4.287639370151852,15.236766136545004,2095.01274389904,0.0,0.0
652090.0,7.547337962962963,4.287783357712327,15.234768339137936,2095.01274389904,0.0,0.0
652100.0,7.547453703703703,4.287927356060006,15.232770530401115,2095.01274389904,0.0,0.0
652110.0,7.547569444444444,4.288071365194938,15.230772710333534,2095.01274389904,0.0,0.0
652120.0,7.547685185185185,4.288215385117342,15.228774878934189,2095.01274389904,0.0,0.0
652130.0,7.547800925925926,4.288359415827607,15.226777036202005,2095.01274389904,0.0,0.0
652140.0,7.547916666666667,4.288503457325814,15.224779182135933,2095.01274389904,0.0,0.0
652150.0,7.548032407407407,4.288647509612235,15.22278131673496,2095.01274389904,0.0,0.0
652160.0,7.548148148148148,4.288791572687295,15.220783439998028,2095.01274389904,0.0,0.0
652170.0,7.548263888888889,4.28893564655112,15.218785551924082,2095.01274389904,0.0,0.0
652180.0,7.54837962962963,4.28907973120406,15.216787652512048,2095.01274389904,0.0,0.0
652190.0,7.548495370370371,4.289223826646425,15.214789741760864,2095.01274389904,0.0,0.0
652200.0,7.548611111111111,4.2893679328785455,15.212791819669444,2095.01274389904,0.0,0.0
652210.0,7.5487268518518515,4.289512049900697,15.210793886236734,2095.01274389904,0.0,0.0
652220.0,7.548842592592592,4.289656177713396,15.208795941461647,2095.01274389904,0.0,0.0
652230.0,7.548958333333333,4.289800316316785,15.206797985343117,2095.01274389904,0.0,0.0
652240.0,7.549074074074074,4.2899444657114465,15.204800017880016,2095.01274389904,0.0,0.0
652250.0,7.549189814814815,4.290088625897612,15.202802039071262,2095.01274389904,0.0,0.0
652260.0,7.549305555555556,4.290232796875723,15.200804048915762,2095.01274389904,0.0,0.0
652270.0,7.5494212962962965,4.290376978646143,15.198806047412411,2095.01274389904,0.0,0.0
652280.0,7.549537037037037,4.290521171209443,15.1968080345601,2095.01274389904,0.0,0.0
652290.0,7.549652777777778,4.290665374575464,15.194810010358054,2095.01274389904,0.0,0.0
652300.0,7.549768518518518,4.290809588762695,15.192811974805833,2095.01274389904,0.0,0.0
652310.0,7.549884259259259,4.290953813771262,15.190813927902456,2095.01274389904,0.0,0.0
652320.0,7.55,4.2910980496013105,15.188815869646897,2095.01274389904,0.0,0.0
652330.0,7.550115740740741,4.291242296252954,15.18681780003816,2095.01274389904,0.0,0.0
652340.0,7.5502314814814815,4.291386553726524,15.18481971907526,2095.01274389904,0.0,0.0
652350.0,7.550347222222222,4.291530822022059,15.1828216267571,2095.01274389904,0.0,0.0
652360.0,7.550462962962963,4.291675101139812,15.180823523082676,2095.01274389904,0.0,0.0
652370.0,7.550578703703704,4.2918193910800015,15.178825408051011,2095.01274389904,0.0,0.0
652380.0,7.550694444444445,4.291963691842857,15.176827281660998,2095.01274389904,0.0,0.0
652390.0,7.550810185185185,4.29210800342863,15.174829143911635,2095.01274389904,0.0,0.0
652400.0,7.550925925925926,4.292252325837573,15.172830994801837,2095.01274389904,0.0,0.0
652410.0,7.551041666666666,4.292396659069967,15.17083283433058,2095.01274389904,0.0,0.0
652420.0,7.551157407407407,4.292541003126097,15.168834662496794,2095.01274389904,0.0,0.0
652430.0,7.551273148148148,4.292685358006258,15.166836479299409,2095.01274389904,0.0,0.0
652440.0,7.551388888888889,4.292829723710706,15.16483828473737,2095.01274389904,0.0,0.0
652450.0,7.55150462962963,4.292974100239929,15.162840078809586,2095.01274389904,0.0,0.0
652460.0,7.551620370370371,4.293118487594103,15.160841861514962,2095.01274389904,0.0,0.0
652470.0,7.551736111111111,4.2932628857736335,15.158843632852445,2095.01274389904,0.0,0.0
652480.0,7.551851851851852,4.293407294778883,15.156845392820959,2095.01274389904,0.0,0.0
652490.0,7.551967592592592,4.29355171461022,15.154847141419356,2095.01274389904,0.0,0.0
652500.0,7.552083333333333,4.29369614526803,15.152848878646594,2095.01274389904,0.0,0.0
652510.0,7.552199074074074,4.2938405867527125,15.150850604501521,2095.01274389904,0.0,0.0
652520.0,7.552314814814815,4.293985039064671,15.148852318983039,2095.01274389904,0.0,0.0
652530.0,7.5524305555555555,4.294129502204335,15.146854022090073,2095.01274389904,0.0,0.0
652540.0,7.552546296296296,4.294273976181082,15.144855713821793,2095.01274389904,0.0,0.0
652550.0,7.552662037037037,4.294418461014123,15.142857394177797,2095.01274389904,0.0,0.0
652560.0,7.552777777777778,4.2945629567035315,15.140859063157109,2095.01274389904,0.0,0.0
652570.0,7.552893518518519,4.294707463249614,15.138860720758696,2095.01274389904,0.0,0.0
652580.0,7.55300925925926,4.2948519806523695,15.136862366981555,2095.01274389904,0.0,0.0
652590.0,7.553125,4.294996508912039,15.134864001824672,2095.01274389904,0.0,0.0
652600.0,7.5532407407407405,4.295141048028805,15.132865625287018,2095.01274389904,0.0,0.0
652610.0,7.553356481481481,4.295285598002816,15.130867237367543,2095.01274389904,0.0,0.0
652620.0,7.553472222222222,4.295430158834454,15.128868838065243,2095.01274389904,0.0,0.0
652630.0,7.553587962962963,4.2955747305237955,15.12687042737903,2095.01274389904,0.0,0.0
652640.0,7.553703703703704,4.29571931307113,15.124872005307902,2095.01274389904,0.0,0.0
652650.0,7.553819444444445,4.295863906476731,15.122873571850793,2095.01274389904,0.0,0.0
652660.0,7.5539351851851855,4.2960085107408625,15.120875127006633,2095.01274389904,0.0,0.0
652670.0,7.554050925925926,4.2961531258638095,15.118876670774348,2095.01274389904,0.0,0.0
652680.0,7.554166666666666,4.296297751845828,15.116878203152915,2095.01274389904,0.0,0.0
652690.0,7.554282407407407,4.296442388687327,15.114879724141197,2095.01274389904,0.0,0.0
652700.0,7.554398148148148,4.296587036388635,15.112881233738182,2095.01274389904,0.0,0.0
652710.0,7.554513888888889,4.296731694949932,15.110882731942748,2095.01274389904,0.0,0.0
652720.0,7.55462962962963,4.296876364371725,15.108884218753795,2095.01274389904,0.0,0.0
652730.0,7.55474537037037,4.297021044654373,15.106885694170261,2095.01274389904,0.0,0.0
652740.0,7.554861111111111,4.297165735798094,15.104887158191016,2095.01274389904,0.0,0.0
652750.0,7.554976851851852,4.2973104378034375,15.102888610815013,2095.01274389904,0.0,0.0
652760.0,7.555092592592593,4.297455150670796,15.100890052041066,2095.01274389904,0.0,0.0
652770.0,7.555208333333334,4.297599874400475,15.098891481868149,2095.01274389904,0.0,0.0
652780.0,7.555324074074074,4.29774460899295,15.096892900295057,2095.01274389904,0.0,0.0
652790.0,7.5554398148148145,4.297889354457093,15.094894307321066,2095.01274389904,0.0,0.0
652800.0,7.555555555555555,4.2980341108127815,15.092895702945741,2095.01274389904,0.0,0.0
652810.0,7.555671296296296,4.298178878060146,15.090897087168115,2095.01274389904,0.0,0.0
652820.0,7.555787037037037,4.29832365619933,15.088898459987135,2095.01274389904,0.0,0.0
652830.0,7.555902777777778,4.298468445230502,15.086899821401815,2095.01274389904,0.0,0.0
652840.0,7.556018518518519,4.298613245153835,15.084901171411133,2095.01274389904,0.0,0.0
652850.0,7.5561342592592595,4.298758055969521,15.082902510014048,2095.01274389904,0.0,0.0
652860.0,7.55625,4.298902877677764,15.080903837209531,2095.01274389904,0.0,0.0
652870.0,7.55636574074074,4.299047710278783,15.07890515299653,2095.01274389904,0.0,0.0
652880.0,7.556481481481481,4.29919255377281,15.076906457374031,2095.01274389904,0.0,0.0
652890.0,7.556597222222222,4.299337408160043,15.074907750340923,2095.01274389904,0.0,0.0
652900.0,7.556712962962963,4.299482273440892,15.07290903189622,2095.01274389904,0.0,0.0
652910.0,7.556828703703704,4.299627149615426,15.070910302038797,2095.01274389904,0.0,0.0
652920.0,7.5569444444444445,4.299772036684146,15.068911560767651,2095.01274389904,0.0,0.0
652930.0,7.557060185185185,4.299916934647183,15.066912808081643,2095.01274389904,0.0,0.0
652940.0,7.557175925925926,4.3000618435048645,15.064914043979766,2095.01274389904,0.0,0.0
652950.0,7.557291666666667,4.300206763257661,15.062915268460875,2095.01274389904,0.0,0.0
652960.0,7.557407407407408,4.300351693905707,15.06091648152391,2095.01274389904,0.0,0.0
652970.0,7.557523148148148,4.300496635449513,15.058917683167772,2095.01274389904,0.0,0.0
652980.0,7.557638888888889,4.300641587889436,15.05691887339137,2095.01274389904,0.0,0.0
652990.0,7.557754629629629,4.30078655122575,15.054920052193607,2095.01274389904,0.0,0.0
653000.0,7.55787037037037,4.300931525458888,15.052921219573347,2095.01274389904,0.0,0.0
653010.0,7.557986111111111,4.301076510589255,15.050922375529534,2095.01274389904,0.0,0.0
653020.0,7.558101851851852,4.301221506617217,15.048923520061022,2095.01274389904,0.0,0.0
653030.0,7.558217592592593,4.301366513543338,15.046924653166666,2095.01274389904,0.0,0.0
653040.0,7.558333333333334,4.301511531375919,15.044925774845677,2095.01274389904,0.0,0.0
653050.0,7.558449074074074,4.301656560135477,15.04292688509771,2095.01274389904,0.0,0.0
653060.0,7.558564814814815,4.301801599822138,15.040927983921712,2095.01274389904,0.0,0.0
653070.0,7.558680555555555,4.301946650436049,15.038929071316728,2095.01274389904,0.0,0.0
653080.0,7.558796296296296,4.30209171197737,15.036930147281694,2095.01274389904,0.0,0.0
653090.0,7.558912037037037,4.3022367844462845,15.034931211815609,2095.01274389904,0.0,0.0
653100.0,7.559027777777778,4.3023818678429775,15.03293226491743,2095.01274389904,0.0,0.0
653110.0,7.5591435185185185,4.302526962167649,15.0309333065861,2095.01274389904,0.0,0.0
653120.0,7.559259259259259,4.302672067420533,15.028934336820615,2095.01274389904,0.0,0.0
653130.0,7.559375,4.302817183601794,15.026935355619884,2095.01274389904,0.0,0.0
653140.0,7.559490740740741,4.302962310711794,15.024936362982885,2095.01274389904,0.0,0.0
653150.0,7.559606481481482,4.303107448750796,15.022937358908543,2095.01274389904,0.0,0.0
653160.0,7.559722222222222,4.303252597718905,15.020938343395787,2095.01274389904,0.0,0.0
653170.0,7.559837962962963,4.303397757616632,15.01893931644357,2095.01274389904,0.0,0.0
653180.0,7.5599537037037035,4.303542928444054,15.016940278050782,2095.01274389904,0.0,0.0
653190.0,7.560069444444444,4.303688110201707,15.014941228216372,2095.01274389904,0.0,0.0
653200.0,7.560185185185185,4.303833302889701,15.012942166939231,2095.01274389904,0.0,0.0
653210.0,7.560300925925926,4.303978506508585,15.010943094218288,2095.01274389904,0.0,0.0
653220.0,7.560416666666667,4.304123721058552,15.008944010052423,2095.01274389904,0.0,0.0
653230.0,7.560532407407408,4.304268946540023,15.00694491444055,2095.01274389904,0.0,0.0
653240.0,7.5606481481481485,4.304414182953318,15.004945807381578,2095.01274389904,0.0,0.0
653250.0,7.560763888888889,4.304559430298983,15.002946688874388,2095.01274389904,0.0,0.0
653260.0,7.560879629629629,4.304704688577263,15.000947558917849,2095.01274389904,0.0,0.0
653270.0,7.56099537037037,4.304849957788623,14.998948417510844,2095.01274389904,0.0,0.0
653280.0,7.561111111111111,4.304995237933481,14.996949264652274,2095.01274389904,0.0,0.0
653290.0,7.561226851851852,4.305140529019969,14.994950100341256,2095.01274389904,0.0,0.0
653300.0,7.561342592592593,4.305285831069027,14.992950924577531,2095.01274389904,0.0,0.0
653310.0,7.561458333333333,4.30543114408079,14.990951737360051,2095.01274389904,0.0,0.0
653320.0,7.561574074074074,4.305576468055358,14.988952538687789,2095.01274389904,0.0,0.0
653330.0,7.561689814814815,4.305721802993039,14.986953328559736,2095.01274389904,0.0,0.0
653340.0,7.561805555555556,4.305867148893856,14.984954106974847,2095.01274389904,0.0,0.0
653350.0,7.561921296296297,4.306012505758053,14.982954873932094,2095.01274389904,0.0,0.0
653360.0,7.562037037037037,4.306157873585839,14.980955629430461,2095.01274389904,0.0,0.0
653370.0,7.5621527777777775,4.306303252377374,14.978956373468872,2095.01274389904,0.0,0.0
653380.0,7.562268518518518,4.306448642133003,14.97695710604628,2095.01274389904,0.0,0.0
653390.0,7.562384259259259,4.3065940428529705,14.974957827161608,2095.01274389904,0.0,0.0
653400.0,7.5625,4.30673945453743,14.97295853681383,2095.01274389904,0.0,0.0
653410.0,7.562615740740741,4.306884877186717,14.970959235001851,2095.01274389904,0.0,0.0
653420.0,7.562731481481482,4.307030310801106,14.968959921724597,2095.01274389904,0.0,0.0
653430.0,7.5628472222222225,4.307175755380857,14.966960596981005,2095.01274389904,0.0,0.0
653440.0,7.562962962962963,4.307321210926388,14.964961260769973,2095.01274389904,0.0,0.0
653450.0,7.563078703703703,4.307466677438026,14.962961913090398,2095.01274389904,0.0,0.0
653460.0,7.563194444444444,4.307612154916001,14.96096255394124,2095.01274389904,0.0,0.0
653470.0,7.563310185185185,4.307757643360722,14.958963183321345,2095.01274389904,0.0,0.0
653480.0,7.563425925925926,4.307903142772549,14.956963801229628,2095.01274389904,0.0,0.0
653490.0,7.563541666666667,4.308048653151816,14.954964407664978,2095.01274389904,0.0,0.0
653500.0,7.563657407407407,4.308194174499062,14.95296500262628,2095.01274389904,0.0,0.0
653510.0,7.563773148148148,4.3083397068145315,14.95096558611243,2095.01274389904,0.0,0.0
653520.0,7.563888888888889,4.308485250098643,14.948966158122284,2095.01274389904,0.0,0.0
653530.0,7.56400462962963,4.308630804351971,14.946966718654705,2095.01274389904,0.0,0.0
653540.0,7.564120370370371,4.308776369582264,14.944967267708902,2095.01274389904,0.0,0.0
653550.0,7.564236111111111,4.308921945810851,14.942967805284507,2095.01274389904,0.0,0.0
653560.0,7.5643518518518515,4.309067533038022,14.940968331380555,2095.01274389904,0.0,0.0
653570.0,7.564467592592592,4.309213131263768,14.938968845995987,2095.01274389904,0.0,0.0
653580.0,7.564583333333333,4.309358740488299,14.936969349129795,2095.01274389904,0.0,0.0
653590.0,7.564699074074074,4.309504360711794,14.934969840780948,2095.01274389904,0.0,0.0
653600.0,7.564814814814815,4.309649991934449,14.93297032094841,2095.01274389904,0.0,0.0
653610.0,7.564930555555556,4.309795634156459,14.930970789631125,2095.01274389904,0.0,0.0
653620.0,7.5650462962962965,4.309941287378056,14.928971246828018,2095.01274389904,0.0,0.0
653630.0,7.565162037037037,4.310086951599466,14.92697169253809,2095.01274389904,0.0,0.0
653640.0,7.565277777777778,4.310232626820937,14.924972126760228,2095.01274389904,0.0,0.0
653650.0,7.565393518518518,4.310378313042734,14.922972549493396,2095.01274389904,0.0,0.0
653660.0,7.565509259259259,4.310524010265131,14.920972960736512,2095.01274389904,0.0,0.0
653670.0,7.565625,4.310669718488416,14.918973360488494,2095.01274389904,0.0,0.0
653680.0,7.565740740740741,4.310815437712892,14.916973748748244,2095.01274389904,0.0,0.0
653690.0,7.5658564814814815,4.310961167938873,14.914974125514691,2095.01274389904,0.0,0.0
653700.0,7.565972222222222,4.311106909166638,14.912974490786757,2095.01274389904,0.0,0.0
653710.0,7.566087962962963,4.31125266139668,14.910974844563302,2095.01274389904,0.0,0.0
653720.0,7.566203703703704,4.311398424629142,14.908975186843259,2095.01274389904,0.0,0.0
653730.0,7.566319444444445,4.311544198864606,14.9069755176255,2095.01274389904,0.0,0.0
653740.0,7.566435185185185,4.311689984103231,14.904975836908921,2095.01274389904,0.0,0.0
653750.0,7.566550925925926,4.311835780345625,14.902976144692415,2095.01274389904,0.0,0.0
653760.0,7.566666666666666,4.31198158759203,14.900976440974837,2095.01274389904,0.0,0.0
653770.0,7.566782407407407,4.312127405842912,14.898976725755048,2095.01274389904,0.0,0.0
653780.0,7.566898148148148,4.312273235098699,14.89697699903195,2095.01274389904,0.0,0.0
653790.0,7.567013888888889,4.312419075367163,14.894977260804682,2095.01274389904,0.0,0.0
653800.0,7.56712962962963,4.312564926669927,14.892977511072955,2095.01274389904,0.0,0.0
653810.0,7.567245370370371,4.312710789007119,14.89097774983576,2095.01274389904,0.0,0.0
653820.0,7.567361111111111,4.312856662378886,14.888977977092066,2095.01274389904,0.0,0.0
653830.0,7.567476851851852,4.313002546785391,14.886978192840841,2095.01274389904,0.0,0.0
653840.0,7.567592592592592,4.31314844222681,14.884978397081037,2095.01274389904,0.0,0.0
653850.0,7.567708333333333,4.313294348703286,14.882978589811625,2095.01274389904,0.0,0.0
653860.0,7.567824074074074,4.313440266215177,14.880978771031566,2095.01274389904,0.0,0.0
653870.0,7.567939814814815,4.31358619476255,14.87897894073979,2095.01274389904,0.0,0.0
653880.0,7.5680555555555555,4.313732134345632,14.876979098935209,2095.01274389904,0.0,0.0
653890.0,7.568171296296296,4.313878084964838,14.874979245616826,2095.01274389904,0.0,0.0
653900.0,7.568287037037037,4.3140240466202675,14.872979380783516,2095.01274389904,0.0,0.0
653910.0,7.568402777777778,4.314170019312253,14.870979504434226,2095.01274389904,0.0,0.0
653920.0,7.568518518518519,4.314316003041024,14.868979616567854,2095.01274389904,0.0,0.0
653930.0,7.56863425925926,4.314461997807052,14.866979717183327,2095.01274389904,0.0,0.0
653940.0,7.56875,4.31460800361048,14.864979806279552,2095.01274389904,0.0,0.0
653950.0,7.5688657407407405,4.314754020451702,14.862979883855434,2095.01274389904,0.0,0.0
653960.0,7.568981481481481,4.314900048331052,14.860979949909847,2095.01274389904,0.0,0.0
653970.0,7.569097222222222,4.3150460872488905,14.85898000444173,2095.01274389904,0.0,0.0
653980.0,7.569212962962963,4.31519213720558,14.856980047449914,2095.01274389904,0.0,0.0
653990.0,7.569328703703704,4.3153381982015,14.85498007893332,2095.01274389904,0.0,0.0
654000.0,7.569444444444445,4.3154842702369915,14.852980098890816,2095.01274389904,0.0,0.0
654010.0,7.5695601851851855,4.3156303533126135,14.850980107321263,2095.01274389904,0.0,0.0
654020.0,7.569675925925926,4.315776447428625,14.84898010422356,2095.01274389904,0.0,0.0
654030.0,7.569791666666666,4.315922552585454,14.846980089596556,2095.01274389904,0.0,0.0
654040.0,7.569907407407407,4.3160686687910035,14.844980063439401,2095.01274389904,0.0,0.0
654050.0,7.570023148148148,4.316214796066925,14.842980025751817,2095.01274389904,0.0,0.0
654060.0,7.570138888888889,4.316360934413403,14.840979976532786,2095.01274389904,0.0,0.0
654070.0,7.57025462962963,4.316507083830585,14.838979915781279,2095.01274389904,0.0,0.0
654080.0,7.57037037037037,4.31665324431863,14.836979843496284,2095.01274389904,0.0,0.0
654090.0,7.570486111111111,4.3167994158777185,14.834979759676731,2095.01274389904,0.0,0.0
654100.0,7.570601851851852,4.316945598508037,14.832979664321577,2095.01274389904,0.0,0.0
654110.0,7.570717592592593,4.317091792209799,14.83097955742979,2095.01274389904,0.0,0.0
654120.0,7.570833333333334,4.317237996983218,14.828979439000275,2095.01274389904,0.0,0.0
654130.0,7.570949074074074,4.317384212828531,14.826979309031998,2095.01274389904,0.0,0.0
654140.0,7.5710648148148145,4.317530439745995,14.824979167523908,2095.01274389904,0.0,0.0
654150.0,7.571180555555555,4.317676677735856,14.822979014474877,2095.01274389904,0.0,0.0
654160.0,7.571296296296296,4.317822926798407,14.820978849883867,2095.01274389904,0.0,0.0
654170.0,7.571412037037037,4.317969186933932,14.818978673749758,2095.01274389904,0.0,0.0
654180.0,7.571527777777778,4.318115458142725,14.816978486071466,2095.01274389904,0.0,0.0
654190.0,7.571643518518519,4.31826174042512,14.814978286847937,2095.01274389904,0.0,0.0
654200.0,7.5717592592592595,4.318408033781383,14.812978076078032,2095.01274389904,0.0,0.0
654210.0,7.571875,4.318554338211962,14.81097785376063,2095.01274389904,0.0,0.0
654220.0,7.57199074074074,4.318700653717216,14.808977619894648,2095.01274389904,0.0,0.0
654230.0,7.572106481481481,4.318846980297401,14.806977374478949,2095.01274389904,0.0,0.0
654240.0,7.572222222222222,4.3189933179529625,14.804977117512449,2095.01274389904,0.0,0.0
654250.0,7.572337962962963,4.319139666684279,14.802976848993993,2095.01274389904,0.0,0.0
654260.0,7.572453703703704,4.319286026491762,14.800976568922447,2095.01274389904,0.0,0.0
654270.0,7.5725694444444445,4.319432397375828,14.798976277296674,2095.01274389904,0.0,0.0
654280.0,7.572685185185185,4.319578779336903,14.796975974115545,2095.01274389904,0.0,0.0
654290.0,7.572800925925926,4.319725172382767,14.794975659378215,2095.01274389904,0.0,0.0
654300.0,7.572916666666667,4.319871576535462,14.792975333084414,2095.01274389904,0.0,0.0
654310.0,7.573032407407408,4.320017991794964,14.790974995233142,2095.01274389904,0.0,0.0
654320.0,7.573148148148148,4.320164418161473,14.788974645823332,2095.01274389904,0.0,0.0
654330.0,7.573263888888889,4.3203108556351495,14.786974284853976,2095.01274389904,0.0,0.0
654340.0,7.573379629629629,4.320457304216172,14.78497391232404,2095.01274389904,0.0,0.0
654350.0,7.57349537037037,4.320603763904736,14.782973528232432,2095.01274389904,0.0,0.0
654360.0,7.573611111111111,4.320750234700988,14.780973132578112,2095.01274389904,0.0,0.0
654370.0,7.573726851851852,4.320896716605258,14.77897272536002,2095.01274389904,0.0,0.0
654380.0,7.573842592592593,4.321043209617781,14.776972306577102,2095.01274389904,0.0,0.0
654390.0,7.573958333333334,4.321189713738704,14.77497187622826,2095.01274389904,0.0,0.0
654400.0,7.574074074074074,4.321336228968343,14.77297143431244,2095.01274389904,0.0,0.0
654410.0,7.574189814814815,4.321482755306969,14.770970980828526,2095.01274389904,0.0,0.0
654420.0,7.574305555555555,4.321629292754825,14.768970515775454,2095.01274389904,0.0,0.0
654430.0,7.574421296296296,4.321775841312371,14.766970039152113,2095.01274389904,0.0,0.0
654440.0,7.574537037037037,4.321922400979768,14.76496955095743,2095.01274389904,0.0,0.0
654450.0,7.574652777777778,4.322068971757346,14.762969051190256,2095.01274389904,0.0,0.0
654460.0,7.5747685185185185,4.3222155536456075,14.760968539849529,2095.01274389904,0.0,0.0
654470.0,7.574884259259259,4.322362146644696,14.758968016934078,2095.01274389904,0.0,0.0
654480.0,7.575,4.322508750755194,14.756967482442837,2095.01274389904,0.0,0.0
654490.0,7.575115740740741,4.322655365977324,14.754966936374656,2095.01274389904,0.0,0.0
654500.0,7.575231481481482,4.322801992311475,14.752966378728393,2095.01274389904,0.0,0.0
654510.0,7.575347222222222,4.322948629758216,14.750965809502938,2095.01274389904,0.0,0.0
654520.0,7.575462962962963,4.323095278317752,14.748965228697122,2095.01274389904,0.0,0.0
654530.0,7.5755787037037035,4.3232419379907245,14.746964636309826,2095.01274389904,0.0,0.0
654540.0,7.575694444444444,4.323388608784937,14.744964032340208,2095.01274389904,0.0,0.0
654550.0,7.575810185185185,4.32353529072246,14.742963416788008,2095.01274389904,0.0,0.0
654560.0,7.575925925925926,4.323681983803225,14.740962789652212,2095.01274389904,0.0,0.0
654570.0,7.576041666666667,4.323828688027581,14.738962150931767,2095.01274389904,0.0,0.0
654580.0,7.576157407407408,4.323975403395533,14.736961500625654,2095.01274389904,0.0,0.0
654590.0,7.5762731481481485,4.324122129907318,14.7349608387328,2095.01274389904,0.0,0.0
654600.0,7.576388888888889,4.32426886756312,14.732960165252168,2095.01274389904,0.0,0.0
654610.0,7.576504629629629,4.3244156163631535,14.730959480182692,2095.01274389904,0.0,0.0
654620.0,7.57662037037037,4.324562376307635,14.728958783523302,2095.01274389904,0.0,0.0
654630.0,7.576736111111111,4.3247091473967485,14.726958075272936,2095.01274389904,0.0,0.0
654640.0,7.576851851851852,4.324855929630903,14.724957355430506,2095.01274389904,0.0,0.0
654650.0,7.576967592592593,4.325002723010208,14.722956623994943,2095.01274389904,0.0,0.0
654660.0,7.577083333333333,4.325149527534987,14.720955880965114,2095.01274389904,0.0,0.0
654670.0,7.577199074074074,4.3252963432054825,14.718955126339992,2095.01274389904,0.0,0.0
654680.0,7.577314814814815,4.3254431700221625,14.71695436011845,2095.01274389904,0.0,0.0
654690.0,7.577430555555556,4.325590007985123,14.714953582299351,2095.01274389904,0.0,0.0
654700.0,7.577546296296297,4.325736857094917,14.712952792881637,2095.01274389904,0.0,0.0
654710.0,7.577662037037037,4.3258837173517195,14.71095199186415,2095.01274389904,0.0,0.0
654720.0,7.5777777777777775,4.326030588755953,14.708951179245805,2095.01274389904,0.0,0.0
654730.0,7.577893518518518,4.3261774713079815,14.706950355025464,2095.01274389904,0.0,0.0
654740.0,7.578009259259259,4.326324365008185,14.704949519201987,2095.01274389904,0.0,0.0
654750.0,7.578125,4.326471269856962,14.702948671774227,2095.01274389904,0.0,0.0
654760.0,7.578240740740741,4.326618185854722,14.700947812741116,2095.01274389904,0.0,0.0
654770.0,7.578356481481482,4.3267651130018265,14.69894694210141,2095.01274389904,0.0,0.0
654780.0,7.5784722222222225,4.326912051298865,14.696946059854044,2095.01274389904,0.0,0.0
654790.0,7.578587962962963,4.327059000753986,14.694945165998142,2095.01274389904,0.0,0.0
654800.0,7.578703703703703,4.327205961388983,14.692944260533475,2095.01274389904,0.0,0.0
654810.0,7.578819444444444,4.32735293320398,14.69094334345902,2095.01274389904,0.0,0.0
654820.0,7.578935185185185,4.327499916199126,14.688942414773745,2095.01274389904,0.0,0.0
