time_s,day,pressure_bar,fill_pct,liquid_flow_kg_per_h,vapor_flow_kg_per_h,bog_excess_kg
654830.0,7.579050925925926,4.327646910374588,14.686941474476567,2095.01274389904,0.0,0.0
654840.0,7.579166666666667,4.327793915730482,14.684940522566462,2095.01274389904,0.0,0.0
654850.0,7.579282407407407,4.327940932267172,14.682939559042394,2095.01274389904,0.0,0.0
654860.0,7.579398148148148,4.328087959984694,14.680938583903233,2095.01274389904,0.0,0.0
654870.0,7.579513888888889,4.328234998883335,14.678937597147954,2095.01274389904,0.0,0.0
654880.0,7.57962962962963,4.328382048963324,14.67693659877549,2095.01274389904,0.0,0.0
654890.0,7.579745370370371,4.328529110224913,14.67493558878472,2095.01274389904,0.0,0.0
654900.0,7.579861111111111,4.328676182668366,14.672934567174604,2095.01274389904,0.0,0.0
654910.0,7.5799768518518515,4.328823266293963,14.670933533944023,2095.01274389904,0.0,0.0
654920.0,7.580092592592592,4.328970361101997,14.668932489091862,2095.01274389904,0.0,0.0
654930.0,7.580208333333333,4.329117467092775,14.666931432617055,2095.01274389904,0.0,0.0
654940.0,7.580324074074074,4.32926458426661,14.664930364518463,2095.01274389904,0.0,0.0
654950.0,7.580439814814815,4.329411712623843,14.662929284795018,2095.01274389904,0.0,0.0
654960.0,7.580555555555556,4.329558852164812,14.660928193445526,2095.01274389904,0.0,0.0
654970.0,7.5806712962962965,4.32970600288988,14.65892709046894,2095.01274389904,0.0,0.0
654980.0,7.580787037037037,4.329853164799415,14.65692597586408,2095.01274389904,0.0,0.0
654990.0,7.580902777777778,4.33000033789375,14.654924849629822,2095.01274389904,0.0,0.0
655000.0,7.581018518518518,4.330147522173438,14.65292371176504,2095.01274389904,0.0,0.0
655010.0,7.581134259259259,4.330294717638676,14.650922562268576,2095.01274389904,0.0,0.0
655020.0,7.58125,4.330441924290104,14.648921401139322,2095.01274389904,0.0,0.0
655030.0,7.581365740740741,4.330589142127979,14.64692022837607,2095.01274389904,0.0,0.0
655040.0,7.5814814814814815,4.330736371161076,14.644919043978028,2095.01274389904,0.0,0.0
655050.0,7.581597222222222,4.330883611410885,14.642917847944977,2095.01274389904,0.0,0.0
655060.0,7.581712962962963,4.331030862877488,14.640916640275867,2095.01274389904,0.0,0.0
655070.0,7.581828703703704,4.331178125561189,14.638915420969642,2095.01274389904,0.0,0.0
655080.0,7.581944444444445,4.33132539946194,14.636914190025257,2095.01274389904,0.0,0.0
655090.0,7.582060185185185,4.331472684580129,14.634912947441656,2095.01274389904,0.0,0.0
655100.0,7.582175925925926,4.331619980915741,14.632911693217807,2095.01274389904,0.0,0.0
655110.0,7.582291666666666,4.331767288469195,14.630910427352623,2095.01274389904,0.0,0.0
655120.0,7.582407407407407,4.331914607240498,14.628909149844988,2095.01274389904,0.0,0.0
655130.0,7.582523148148148,4.332061937230052,14.626907860693874,2095.01274389904,0.0,0.0
655140.0,7.582638888888889,4.332209278438102,14.624906559898168,2095.01274389904,0.0,0.0
655150.0,7.58275462962963,4.332356630864807,14.622905247456803,2095.01274389904,0.0,0.0
655160.0,7.582870370370371,4.3325039945105095,14.620903923368669,2095.01274389904,0.0,0.0
655170.0,7.582986111111111,4.332651369375491,14.618902587632654,2095.01274389904,0.0,0.0
655180.0,7.583101851851852,4.332798755460066,14.616901240247676,2095.01274389904,0.0,0.0
655190.0,7.583217592592592,4.33294615276455,14.61489988121263,2095.01274389904,0.0,0.0
655200.0,7.583333333333333,4.333093561289283,14.612898510526318,2095.01274389904,0.0,0.0
655210.0,7.583449074074074,4.333240981034552,14.61089712818772,2095.01274389904,0.0,0.0
655220.0,7.583564814814815,4.333388412000825,14.60889573419564,2095.01274389904,0.0,0.0
655230.0,7.5836805555555555,4.333535854188423,14.60689432854899,2095.01274389904,0.0,0.0
655240.0,7.583796296296296,4.333683307597778,14.604892911246584,2095.01274389904,0.0,0.0
655250.0,7.583912037037037,4.333830772229134,14.602891482287317,2095.01274389904,0.0,0.0
655260.0,7.584027777777778,4.333978248083109,14.600890041670029,2095.01274389904,0.0,0.0
655270.0,7.584143518518519,4.334125735159971,14.598888589393558,2095.01274389904,0.0,0.0
655280.0,7.58425925925926,4.334273233460202,14.596887125456758,2095.01274389904,0.0,0.0
655290.0,7.584375,4.334420742992974,14.59488564985884,2095.01274389904,0.0,0.0
655300.0,7.5844907407407405,4.334568263779536,14.592884162599553,2095.01274389904,0.0,0.0
655310.0,7.584606481481481,4.334715795820021,14.590882663677862,2095.01274389904,0.0,0.0
655320.0,7.584722222222222,4.33486333911446,14.588881153092753,2095.01274389904,0.0,0.0
655330.0,7.584837962962963,4.335010893663088,14.5868796308431,2095.01274389904,0.0,0.0
655340.0,7.584953703703704,4.335158459466069,14.584878096927904,2095.01274389904,0.0,0.0
655350.0,7.585069444444445,4.3353060365236,14.582876551346057,2095.01274389904,0.0,0.0
655360.0,7.5851851851851855,4.335453624835901,14.580874994096526,2095.01274389904,0.0,0.0
655370.0,7.585300925925926,4.335601224403177,14.578873425178198,2095.01274389904,0.0,0.0
655380.0,7.585416666666666,4.335748835225629,14.576871844590023,2095.01274389904,0.0,0.0
655390.0,7.585532407407407,4.335896457303657,14.574870252330882,2095.01274389904,0.0,0.0
655400.0,7.585648148148148,4.3360440906373725,14.572868648399695,2095.01274389904,0.0,0.0
655410.0,7.585763888888889,4.336191735227058,14.570867032795359,2095.01274389904,0.0,0.0
655420.0,7.58587962962963,4.336339391073159,14.568865405516757,2095.01274389904,0.0,0.0
655430.0,7.58599537037037,4.33648705817583,14.566863766562784,2095.01274389904,0.0,0.0
655440.0,7.586111111111111,4.336634736535394,14.564862115932339,2095.01274389904,0.0,0.0
655450.0,7.586226851851852,4.3367824261523396,14.562860453624282,2095.01274389904,0.0,0.0
655460.0,7.586342592592593,4.336930127026856,14.560858779637476,2095.01274389904,0.0,0.0
655470.0,7.586458333333334,4.337077839159362,14.55885709397083,2095.01274389904,0.0,0.0
655480.0,7.586574074074074,4.337225562550226,14.556855396623144,2095.01274389904,0.0,0.0
655490.0,7.5866898148148145,4.337373297199836,14.554853687593337,2095.01274389904,0.0,0.0
655500.0,7.586805555555555,4.33752104310859,14.55285196688024,2095.01274389904,0.0,0.0
655510.0,7.586921296296296,4.337668800276902,14.55085023448268,2095.01274389904,0.0,0.0
655520.0,7.587037037037037,4.33781656870519,14.548848490399516,2095.01274389904,0.0,0.0
655530.0,7.587152777777778,4.337964348393892,14.546846734629588,2095.01274389904,0.0,0.0
655540.0,7.587268518518519,4.338112139352807,14.544844967172132,2095.01274389904,0.0,0.0
655550.0,7.5873842592592595,4.338259941602717,14.5428431880269,2095.01274389904,0.0,0.0
655560.0,7.5875,4.3384077551437,14.540841397192846,2095.01274389904,0.0,0.0
655570.0,7.58761574074074,4.33855557997596,14.53883959466894,2095.01274389904,0.0,0.0
655580.0,7.587731481481481,4.338703416099551,14.536837780454073,2095.01274389904,0.0,0.0
655590.0,7.587847222222222,4.338851263514657,14.534835954547235,2095.01274389904,0.0,0.0
655600.0,7.587962962962963,4.3389991222216295,14.532834116947319,2095.01274389904,0.0,0.0
655610.0,7.588078703703704,4.339146992220467,14.530832267653263,2095.01274389904,0.0,0.0
655620.0,7.5881944444444445,4.339294873511604,14.528830406663978,2095.01274389904,0.0,0.0
655630.0,7.588310185185185,4.339442766095065,14.526828533978387,2095.01274389904,0.0,0.0
655640.0,7.588425925925926,4.339590669971318,14.524826649595374,2095.01274389904,0.0,0.0
655650.0,7.588541666666667,4.339738585140464,14.522824753513872,2095.01274389904,0.0,0.0
655660.0,7.588657407407408,4.3398865116028436,14.520822845732761,2095.01274389904,0.0,0.0
655670.0,7.588773148148148,4.340034449358756,14.518820926250928,2095.01274389904,0.0,0.0
655680.0,7.588888888888889,4.340182398408504,14.516818995067252,2095.01274389904,0.0,0.0
655690.0,7.589004629629629,4.340330358752407,14.514817052180634,2095.01274389904,0.0,0.0
655700.0,7.58912037037037,4.340478330390754,14.512815097589913,2095.01274389904,0.0,0.0
655710.0,7.589236111111111,4.340626313323995,14.51081313129398,2095.01274389904,0.0,0.0
655720.0,7.589351851851852,4.340774307552493,14.50881115329171,2095.01274389904,0.0,0.0
655730.0,7.589467592592593,4.340922313076469,14.506809163581924,2095.01274389904,0.0,0.0
655740.0,7.589583333333334,4.341070329896459,14.504807162163521,2095.01274389904,0.0,0.0
655750.0,7.589699074074074,4.341218358012874,14.502805149035304,2095.01274389904,0.0,0.0
655760.0,7.589814814814815,4.3413663974260155,14.500803124196155,2095.01274389904,0.0,0.0
655770.0,7.589930555555555,4.341514448136361,14.498801087644894,2095.01274389904,0.0,0.0
655780.0,7.590046296296296,4.341662510144346,14.496799039380337,2095.01274389904,0.0,0.0
655790.0,7.590162037037037,4.341810583460516,14.494796979401784,2095.01274389904,0.0,0.0
655800.0,7.590277777777778,4.341958668105119,14.492794907708953,2095.01274389904,0.0,0.0
655810.0,7.5903935185185185,4.342106764078135,14.490792824300822,2095.01274389904,0.0,0.0
655820.0,7.590509259259259,4.34225487137977,14.488790729176321,2095.01274389904,0.0,0.0
655830.0,7.590625,4.34240299001018,14.486788622334373,2095.01274389904,0.0,0.0
655840.0,7.590740740740741,4.3425511199695475,14.484786503773933,2095.01274389904,0.0,0.0
655850.0,7.590856481481482,4.342699261258064,14.482784373493917,2095.01274389904,0.0,0.0
655860.0,7.590972222222222,4.342847413875943,14.480782231493228,2095.01274389904,0.0,0.0
655870.0,7.591087962962963,4.342995577823409,14.478780077770805,2095.01274389904,0.0,0.0
655880.0,7.5912037037037035,4.343143753100703,14.476777912325552,2095.01274389904,0.0,0.0
655890.0,7.591319444444444,4.343291939708074,14.474775735156358,2095.01274389904,0.0,0.0
655900.0,7.591435185185185,4.343440137645788,14.472773546262127,2095.01274389904,0.0,0.0
655910.0,7.591550925925926,4.343588346914134,14.47077134564175,2095.01274389904,0.0,0.0
655920.0,7.591666666666667,4.343736567513408,14.46876913329411,2095.01274389904,0.0,0.0
655930.0,7.591782407407408,4.343884799443916,14.466766909218096,2095.01274389904,0.0,0.0
655940.0,7.5918981481481485,4.344033042705982,14.464764673412569,2095.01274389904,0.0,0.0
655950.0,7.592013888888889,4.34418129729994,14.462762425876402,2095.01274389904,0.0,0.0
655960.0,7.592129629629629,4.344329563226148,14.460760166608477,2095.01274389904,0.0,0.0
655970.0,7.59224537037037,4.34447784048496,14.458757895607608,2095.01274389904,0.0,0.0
655980.0,7.592361111111111,4.344626129076757,14.45675561287269,2095.01274389904,0.0,0.0
655990.0,7.592476851851852,4.3447744290019275,14.454753318402554,2095.01274389904,0.0,0.0
656000.0,7.592592592592593,4.3449227402608726,14.452751012196064,2095.01274389904,0.0,0.0
656010.0,7.592708333333333,4.345071062854007,14.450748694252047,2095.01274389904,0.0,0.0
656020.0,7.592824074074074,4.345219396781754,14.448746364569336,2095.01274389904,0.0,0.0
656030.0,7.592939814814815,4.345367742044559,14.446744023146735,2095.01274389904,0.0,0.0
656040.0,7.593055555555556,4.3455160986538655,14.444741669983596,2095.01274389904,0.0,0.0
656050.0,7.593171296296297,4.3456644666290805,14.442739305079607,2095.01274389904,0.0,0.0
656060.0,7.593287037037037,4.345812845970284,14.44073692843375,2095.01274389904,0.0,0.0
656070.0,7.5934027777777775,4.345961236677725,14.438734540044923,2095.01274389904,0.0,0.0
656080.0,7.593518518518518,4.346109638751579,14.436732139912095,2095.01274389904,0.0,0.0
656090.0,7.593634259259259,4.346258052191911,14.434729728034185,2095.01274389904,0.0,0.0
656100.0,7.59375,4.3464064769989665,14.43272730441009,2095.01274389904,0.0,0.0
656110.0,7.593865740740741,4.346554913172969,14.43072486903876,2095.01274389904,0.0,0.0
656120.0,7.593981481481482,4.346703360714082,14.428722421919083,2095.01274389904,0.0,0.0
656130.0,7.5940972222222225,4.346851819622702,14.426719963049964,2095.01274389904,0.0,0.0
656140.0,7.594212962962963,4.34700028989888,14.424717492430311,2095.01274389904,0.0,0.0
656150.0,7.594328703703703,4.347148771543093,14.422715010059012,2095.01274389904,0.0,0.0
656160.0,7.594444444444444,4.347297264555407,14.420712515934934,2095.01274389904,0.0,0.0
656170.0,7.594560185185185,4.347445768936337,14.418710010057012,2095.01274389904,0.0,0.0
656180.0,7.594675925925926,4.347594284685978,14.416707492424047,2095.01274389904,0.0,0.0
656190.0,7.594791666666667,4.347742811804869,14.414704963034971,2095.01274389904,0.0,0.0
656200.0,7.594907407407407,4.347891350293137,14.412702421888609,2095.01274389904,0.0,0.0
656210.0,7.595023148148148,4.34803990015129,14.410699868983867,2095.01274389904,0.0,0.0
656220.0,7.595138888888889,4.348188461379695,14.40869730431956,2095.01274389904,0.0,0.0
656230.0,7.59525462962963,4.348337033978617,14.406694727894523,2095.01274389904,0.0,0.0
656240.0,7.595370370370371,4.348485617948455,14.404692139707636,2095.01274389904,0.0,0.0
656250.0,7.595486111111111,4.348634213289765,14.402689539757741,2095.01274389904,0.0,0.0
656260.0,7.5956018518518515,4.348782820002805,14.400686928043635,2095.01274389904,0.0,0.0
656270.0,7.595717592592592,4.348931438088056,14.398684304564178,2095.01274389904,0.0,0.0
656280.0,7.595833333333333,4.349080067545901,14.396681669318175,2095.01274389904,0.0,0.0
656290.0,7.595949074074074,4.349228708388893,14.39467902230501,2095.01274389904,0.0,0.0
656300.0,7.596064814814815,4.349377360635603,14.39267636352437,2095.01274389904,0.0,0.0
656310.0,7.596180555555556,4.349526024286056,14.39067369297517,2095.01274389904,0.0,0.0
656320.0,7.5962962962962965,4.349674699340466,14.388671010656386,2095.01274389904,0.0,0.0
656330.0,7.596412037037037,4.3498233857989845,14.386668316566917,2095.01274389904,0.0,0.0
656340.0,7.596527777777778,4.349972083661803,14.384665610705708,2095.01274389904,0.0,0.0
656350.0,7.596643518518518,4.350120792929113,14.382662893071666,2095.01274389904,0.0,0.0
656360.0,7.596759259259259,4.350269513601127,14.38066016366369,2095.01274389904,0.0,0.0
656370.0,7.596875,4.350418245678071,14.37865742248072,2095.01274389904,0.0,0.0
656380.0,7.596990740740741,4.350566989160132,14.376654669521608,2095.01274389904,0.0,0.0
656390.0,7.5971064814814815,4.350715744047672,14.374651904785276,2095.01274389904,0.0,0.0
656400.0,7.597222222222222,4.350864510340957,14.372649128270618,2095.01274389904,0.0,0.0
656410.0,7.597337962962963,4.3510132880401216,14.370646339976496,2095.01274389904,0.0,0.0
656420.0,7.597453703703704,4.351162077145665,14.368643539901807,2095.01274389904,0.0,0.0
656430.0,7.597569444444445,4.3513108776577445,14.366640728045407,2095.01274389904,0.0,0.0
656440.0,7.597685185185185,4.351459689576741,14.364637904406163,2095.01274389904,0.0,0.0
656450.0,7.597800925925926,4.351608512902939,14.362635068982948,2095.01274389904,0.0,0.0
656460.0,7.597916666666666,4.351757347636852,14.360632221774605,2095.01274389904,0.0,0.0
656470.0,7.598032407407407,4.351906193778682,14.358629362779993,2095.01274389904,0.0,0.0
656480.0,7.598148148148148,4.352055051328864,14.356626491997934,2095.01274389904,0.0,0.0
656490.0,7.598263888888889,4.35220392028779,14.35462360942731,2095.01274389904,0.0,0.0
656500.0,7.59837962962963,4.352352800655862,14.35262071506691,2095.01274389904,0.0,0.0
656510.0,7.598495370370371,4.352501692433445,14.350617808915588,2095.01274389904,0.0,0.0
656520.0,7.598611111111111,4.352650595621132,14.348614890972161,2095.01274389904,0.0,0.0
656530.0,7.598726851851852,4.352799510219145,14.346611961235453,2095.01274389904,0.0,0.0
656540.0,7.598842592592592,4.352948436241239,14.34460901970486,2095.01274389904,0.0,0.0
656550.0,7.598958333333333,4.353097373704897,14.342606066380089,2095.01274389904,0.0,0.0
656560.0,7.599074074074074,4.353246322610305,14.34060310126004,2095.01274389904,0.0,0.0
656570.0,7.599189814814815,4.353395282957609,14.338600124343662,2095.01274389904,0.0,0.0
656580.0,7.5993055555555555,4.353544254746977,14.336597135629866,2095.01274389904,0.0,0.0
656590.0,7.599421296296296,4.353693237978596,14.334594135117582,2095.01274389904,0.0,0.0
656600.0,7.599537037037037,4.353842232652655,14.33259112280571,2095.01274389904,0.0,0.0
656610.0,7.599652777777778,4.353991238769364,14.330588098693164,2095.01274389904,0.0,0.0
656620.0,7.599768518518519,4.354140256328961,14.328585062778862,2095.01274389904,0.0,0.0
656630.0,7.59988425925926,4.354289285331629,14.326582015061673,2095.01274389904,0.0,0.0
656640.0,7.6,4.354438325777728,14.324578955540515,2095.01274389904,0.0,0.0
656650.0,7.6001157407407405,4.354587377667527,14.322575884214226,2095.01274389904,0.0,0.0
656660.0,7.600231481481481,4.354736441001212,14.320572801081747,2095.01274389904,0.0,0.0
656670.0,7.600347222222222,4.354885515779132,14.318569706141906,2095.01274389904,0.0,0.0
656680.0,7.600462962962963,4.355034602001602,14.316566599393557,2095.01274389904,0.0,0.0
656690.0,7.600578703703704,4.355183699668943,14.314563480835604,2095.01274389904,0.0,0.0
656700.0,7.600694444444445,4.3553328087815,14.312560350466866,2095.01274389904,0.0,0.0
656710.0,7.6008101851851855,4.355481929339572,14.310557208286209,2095.01274389904,0.0,0.0
656720.0,7.600925925925926,4.355631061343688,14.308554054292497,2095.01274389904,0.0,0.0
656730.0,7.601041666666666,4.355780204794068,14.306550888484534,2095.01274389904,0.0,0.0
656740.0,7.601157407407407,4.355929359691157,14.304547710861174,2095.01274389904,0.0,0.0
656750.0,7.601273148148148,4.35607852603536,14.302544521421249,2095.01274389904,0.0,0.0
656760.0,7.601388888888889,4.356227703827099,14.300541320163587,2095.01274389904,0.0,0.0
656770.0,7.60150462962963,4.356376893066751,14.298538107086989,2095.01274389904,0.0,0.0
656780.0,7.60162037037037,4.356526093754917,14.296534882190285,2095.01274389904,0.0,0.0
656790.0,7.601736111111111,4.3566753059062036,14.294531645472953,2095.01274389904,0.0,0.0
656800.0,7.601851851851852,4.356824529537243,14.292528396934618,2095.01274389904,0.0,0.0
656810.0,7.601967592592593,4.356973764648166,14.290525136574184,2095.01274389904,0.0,0.0
656820.0,7.602083333333334,4.357123011239131,14.288521864390624,2095.01274389904,0.0,0.0
656830.0,7.602199074074074,4.357272269310295,14.286518580382843,2095.01274389904,0.0,0.0
656840.0,7.6023148148148145,4.357421538861839,14.284515284549737,2095.01274389904,0.0,0.0
656850.0,7.602430555555555,4.3575708198939695,14.28251197689023,2095.01274389904,0.0,0.0
656860.0,7.602546296296296,4.357720112406894,14.280508657403235,2095.01274389904,0.0,0.0
656870.0,7.602662037037037,4.357869416400842,14.278505326087613,2095.01274389904,0.0,0.0
656880.0,7.602777777777778,4.358018731876005,14.2765019829423,2095.01274389904,0.0,0.0
656890.0,7.602893518518519,4.358168058832789,14.274498627966134,2095.01274389904,0.0,0.0
656900.0,7.6030092592592595,4.358317397271321,14.272495261158042,2095.01274389904,0.0,0.0
656910.0,7.603125,4.358466747191876,14.27049188251686,2095.01274389904,0.0,0.0
656920.0,7.60324074074074,4.358616108594871,14.26848849204149,2095.01274389904,0.0,0.0
656930.0,7.603356481481481,4.35876548148061,14.266485089730754,2095.01274389904,0.0,0.0
656940.0,7.603472222222222,4.35891486584932,14.264481675583534,2095.01274389904,0.0,0.0
656950.0,7.603587962962963,4.359064261701338,14.262478249598681,2095.01274389904,0.0,0.0
656960.0,7.603703703703704,4.359213669037135,14.260474811775017,2095.01274389904,0.0,0.0
656970.0,7.6038194444444445,4.359363087857018,14.258471362111425,2095.01274389904,0.0,0.0
656980.0,7.603935185185185,4.359512518161425,14.256467900606703,2095.01274389904,0.0,0.0
656990.0,7.604050925925926,4.359661959950641,14.254464427259695,2095.01274389904,0.0,0.0
657000.0,7.604166666666667,4.359811413225082,14.25246094206923,2095.01274389904,0.0,0.0
657010.0,7.604282407407408,4.359960877985316,14.250457445034115,2095.01274389904,0.0,0.0
657020.0,7.604398148148148,4.360110354231631,14.24845393615319,2095.01274389904,0.0,0.0
657030.0,7.604513888888889,4.360259841964458,14.246450415425246,2095.01274389904,0.0,0.0
657040.0,7.604629629629629,4.360409341200087,14.244446882849825,2095.01274389904,0.0,0.0
657050.0,7.60474537037037,4.360558851953737,14.242443338426517,2095.01274389904,0.0,0.0
657060.0,7.604861111111111,4.3607083742256,14.240439782154239,2095.01274389904,0.0,0.0
657070.0,7.604976851851852,4.360857908015825,14.238436214031921,2095.01274389904,0.0,0.0
657080.0,7.605092592592593,4.361007453324581,14.236432634058504,2095.01274389904,0.0,0.0
657090.0,7.605208333333334,4.361157010151999,14.234429042232852,2095.01274389904,0.0,0.0
657100.0,7.605324074074074,4.361306578498377,14.232425438553895,2095.01274389904,0.0,0.0
657110.0,7.605439814814815,4.361456158363934,14.230421823020556,2095.01274389904,0.0,0.0
657120.0,7.605555555555555,4.361605749748792,14.228418195631681,2095.01274389904,0.0,0.0
657130.0,7.605671296296296,4.361755352653243,14.226414556386183,2095.01274389904,0.0,0.0
657140.0,7.605787037037037,4.3619049670775025,14.22441090528293,2095.01274389904,0.0,0.0
657150.0,7.605902777777778,4.3620545930219405,14.2224072423208,2095.01274389904,0.0,0.0
657160.0,7.6060185185185185,4.3622042304868405,14.220403567498675,2095.01274389904,0.0,0.0
657170.0,7.606134259259259,4.362353879472411,14.218399880815385,2095.01274389904,0.0,0.0
657180.0,7.60625,4.362503539979013,14.216396182269811,2095.01274389904,0.0,0.0
657190.0,7.606365740740741,4.362653212006926,14.214392471860823,2095.01274389904,0.0,0.0
657200.0,7.606481481481482,4.362802895556591,14.212388749587234,2095.01274389904,0.0,0.0
657210.0,7.606597222222222,4.3629525906283195,14.210385015447901,2095.01274389904,0.0,0.0
657220.0,7.606712962962963,4.363102297222536,14.208381269441658,2095.01274389904,0.0,0.0
657230.0,7.6068287037037035,4.363252015339508,14.206377511567336,2095.01274389904,0.0,0.0
657240.0,7.606944444444444,4.3634017449797,14.204373741823776,2095.01274389904,0.0,0.0
657250.0,7.607060185185185,4.363551486143505,14.20236996020976,2095.01274389904,0.0,0.0
657260.0,7.607175925925926,4.363701238831355,14.200366166724148,2095.01274389904,0.0,0.0
657270.0,7.607291666666667,4.363851003043681,14.198362361365705,2095.01274389904,0.0,0.0
657280.0,7.607407407407408,4.364000778780932,14.196358544133275,2095.01274389904,0.0,0.0
657290.0,7.6075231481481485,4.364150566060659,14.194354715026442,2095.01274389904,0.0,0.0
657300.0,7.607638888888889,4.364300364897088,14.192350874044779,2095.01274389904,0.0,0.0
657310.0,7.607754629629629,4.364450175290191,14.190347021187167,2095.01274389904,0.0,0.0
657320.0,7.60787037037037,4.364599997240172,14.188343156452559,2095.01274389904,0.0,0.0
657330.0,7.607986111111111,4.364749830747202,14.186339279839858,2095.01274389904,0.0,0.0
657340.0,7.608101851851852,4.364899675811467,14.184335391347968,2095.01274389904,0.0,0.0
657350.0,7.608217592592593,4.365049532433105,14.182331490975782,2095.01274389904,0.0,0.0
657360.0,7.608333333333333,4.365199400612494,14.180327578722201,2095.01274389904,0.0,0.0
657370.0,7.608449074074074,4.365349280349706,14.17832365458612,2095.01274389904,0.0,0.0
657380.0,7.608564814814815,4.365499171645039,14.176319718566402,2095.01274389904,0.0,0.0
657390.0,7.608680555555556,4.365649074498696,14.174315770661927,2095.01274389904,0.0,0.0
657400.0,7.608796296296297,4.3657989889111075,14.172311810871577,2095.01274389904,0.0,0.0
657410.0,7.608912037037037,4.365948914882362,14.17030783919421,2095.01274389904,0.0,0.0
657420.0,7.6090277777777775,4.366098852412963,14.168303855628686,2095.01274389904,0.0,0.0
657430.0,7.609143518518518,4.366248801503021,14.166299860173858,2095.01274389904,0.0,0.0
657440.0,7.609259259259259,4.366398762153073,14.164295852828564,2095.01274389904,0.0,0.0
657450.0,7.609375,4.36654873436331,14.16229183359165,2095.01274389904,0.0,0.0
657460.0,7.609490740740741,4.366698718134144,14.160287802461974,2095.01274389904,0.0,0.0
657470.0,7.609606481481482,4.36684871346594,14.158283759438328,2095.01274389904,0.0,0.0
657480.0,7.6097222222222225,4.366998720359089,14.156279704519568,2095.01274389904,0.0,0.0
657490.0,7.609837962962963,4.367148738813985,14.154275637704492,2095.01274389904,0.0,0.0
657500.0,7.609953703703703,4.367298768830989,14.152271558991966,2095.01274389904,0.0,0.0
657510.0,7.610069444444444,4.367448810410681,14.150267468380731,2095.01274389904,0.0,0.0
657520.0,7.610185185185185,4.367598863553345,14.148263365869635,2095.01274389904,0.0,0.0
657530.0,7.610300925925926,4.367748928259472,14.146259251457453,2095.01274389904,0.0,0.0
657540.0,7.610416666666667,4.367899004548239,14.144255125143923,2095.01274389904,0.0,0.0
657550.0,7.610532407407407,4.36804909243241,14.1422509869285,2095.01274389904,0.0,0.0
657560.0,7.610648148148148,4.368199191911968,14.140246836810089,2095.01274389904,0.0,0.0
657570.0,7.610763888888889,4.368349302987065,14.138242674787637,2095.01274389904,0.0,0.0
657580.0,7.61087962962963,4.36849942565802,14.136238500860019,2095.01274389904,0.0,0.0
657590.0,7.610995370370371,4.368649559924867,14.134234315026173,2095.01274389904,0.0,0.0
657600.0,7.611111111111111,4.3687997057878585,14.132230117284964,2095.01274389904,0.0,0.0
657610.0,7.6112268518518515,4.368949863247153,14.13022590763526,2095.01274389904,0.0,0.0
657620.0,7.611342592592592,4.369100032303142,14.128221686076017,2095.01274389904,0.0,0.0
657630.0,7.611458333333333,4.369250212955909,14.126217452606033,2095.01274389904,0.0,0.0
657640.0,7.611574074074074,4.369400405205774,14.124213207224226,2095.01274389904,0.0,0.0
657650.0,7.611689814814815,4.3695506090530065,14.12220894992947,2095.01274389904,0.0,0.0
657660.0,7.611805555555556,4.3697008244979045,14.12020468072059,2095.01274389904,0.0,0.0
657670.0,7.6119212962962965,4.369851051540709,14.118200399596454,2095.01274389904,0.0,0.0
657680.0,7.612037037037037,4.370001290181904,14.11619610655591,2095.01274389904,0.0,0.0
657690.0,7.612152777777778,4.370151540421656,14.1141918015978,2095.01274389904,0.0,0.0
657700.0,7.612268518518518,4.3703018022603715,14.112187484720968,2095.01274389904,0.0,0.0
657710.0,7.612384259259259,4.370452075698409,14.110183155924236,2095.01274389904,0.0,0.0
657720.0,7.6125,4.370602360736136,14.10817881520646,2095.01274389904,0.0,0.0
657730.0,7.612615740740741,4.370752657373942,14.106174462566406,2095.01274389904,0.0,0.0
657740.0,7.6127314814814815,4.3709029656122285,14.10417009800292,2095.01274389904,0.0,0.0
657750.0,7.612847222222222,4.371053285451404,14.102165721514808,2095.01274389904,0.0,0.0
657760.0,7.612962962962963,4.371203616891896,14.100161333100896,2095.01274389904,0.0,0.0
657770.0,7.613078703703704,4.3713539599341455,14.098156932759967,2095.01274389904,0.0,0.0
657780.0,7.613194444444445,4.371504314578548,14.09615252049081,2095.01274389904,0.0,0.0
657790.0,7.613310185185185,4.371654680846233,14.09414809629323,2095.01274389904,0.0,0.0
657800.0,7.613425925925926,4.371805058748017,14.092143660166636,2095.01274389904,0.0,0.0
657810.0,7.613541666666666,4.371955448284189,14.090139212109948,2095.01274389904,0.0,0.0
657820.0,7.613657407407407,4.372105849454904,14.088134752122064,2095.01274389904,0.0,0.0
657830.0,7.613773148148148,4.372256262260181,14.086130280201914,2095.01274389904,0.0,0.0
657840.0,7.613888888888889,4.372406686700408,14.084125796348335,2095.01274389904,0.0,0.0
657850.0,7.61400462962963,4.372557122775581,14.082121300560308,2095.01274389904,0.0,0.0
657860.0,7.614120370370371,4.372707570486117,14.08011679283662,2095.01274389904,0.0,0.0
657870.0,7.614236111111111,4.372858029832098,14.07811227317621,2095.01274389904,0.0,0.0
657880.0,7.614351851851852,4.373008500813822,14.076107741577944,2095.01274389904,0.0,0.0
657890.0,7.614467592592592,4.373158983431551,14.074103198040671,2095.01274389904,0.0,0.0
657900.0,7.614583333333333,4.373309477685559,14.072098642563258,2095.01274389904,0.0,0.0
657910.0,7.614699074074074,4.37345998357614,14.070094075144581,2095.01274389904,0.0,0.0
657920.0,7.614814814814815,4.373610501103599,14.06808949578345,2095.01274389904,0.0,0.0
657930.0,7.6149305555555555,4.373761030268253,14.06608490447874,2095.01274389904,0.0,0.0
657940.0,7.615046296296296,4.373911571070437,14.06408030122929,2095.01274389904,0.0,0.0
657950.0,7.615162037037037,4.3740621235105,14.062075686033895,2095.01274389904,0.0,0.0
657960.0,7.615277777777778,4.374212687588802,14.06007105889144,2095.01274389904,0.0,0.0
657970.0,7.615393518518519,4.374363263305716,14.058066419800685,2095.01274389904,0.0,0.0
657980.0,7.61550925925926,4.374513850661633,14.05606176876049,2095.01274389904,0.0,0.0
657990.0,7.615625,4.374664449656901,14.05405710576964,2095.01274389904,0.0,0.0
658000.0,7.6157407407407405,4.374815060292039,14.052052430826972,2095.01274389904,0.0,0.0
658010.0,7.615856481481481,4.37496568256742,14.050047743931247,2095.01274389904,0.0,0.0
658020.0,7.615972222222222,4.375116316483541,14.048043045081284,2095.01274389904,0.0,0.0
658030.0,7.616087962962963,4.375266962040746,14.046038334275861,2095.01274389904,0.0,0.0
658040.0,7.616203703703704,4.375417619261944,14.04403361151489,2095.01274389904,0.0,0.0
658050.0,7.616319444444445,4.375568288156446,14.042028876797719,2095.01274389904,0.0,0.0
658060.0,7.6164351851851855,4.375718968724378,14.040024130123227,2095.01274389904,0.0,0.0
658070.0,7.616550925925926,4.37586966096585,14.03801937149034,2095.01274389904,0.0,0.0
658080.0,7.616666666666666,4.376020364881128,14.03601460089793,2095.01274389904,0.0,0.0
658090.0,7.616782407407407,4.3761710804704075,14.034009818344927,2095.01274389904,0.0,0.0
658100.0,7.616898148148148,4.376321807733778,14.032005023830193,2095.01274389904,0.0,0.0
658110.0,7.617013888888889,4.376472546671519,14.030000217352612,2095.01274389904,0.0,0.0
658120.0,7.61712962962963,4.3766232972838015,14.027995398911067,2095.01274389904,0.0,0.0
658130.0,7.61724537037037,4.376774059570984,14.025990568504405,2095.01274389904,0.0,0.0
658140.0,7.617361111111111,4.376924833533326,14.023985726131508,2095.01274389904,0.0,0.0
658150.0,7.617476851851852,4.377075619171,14.02198087179122,2095.01274389904,0.0,0.0
658160.0,7.617592592592593,4.377226416484357,14.019976005482393,2095.01274389904,0.0,0.0
658170.0,7.617708333333334,4.377377225473696,14.017971127203898,2095.01274389904,0.0,0.0
658180.0,7.617824074074074,4.377528046139345,14.015966236954517,2095.01274389904,0.0,0.0
658190.0,7.6179398148148145,4.377678878481576,14.013961334733125,2095.01274389904,0.0,0.0
658200.0,7.618055555555555,4.37782972250091,14.01195642053856,2095.01274389904,0.0,0.0
658210.0,7.618171296296296,4.377980578197491,14.009951494369602,2095.01274389904,0.0,0.0
658220.0,7.618287037037037,4.378131445571853,14.007946556225107,2095.01274389904,0.0,0.0
658230.0,7.618402777777778,4.378282324624386,14.005941606103868,2095.01274389904,0.0,0.0
658240.0,7.618518518518519,4.378433215355336,14.003936644004659,2095.01274389904,0.0,0.0
658250.0,7.6186342592592595,4.378584117765328,14.001931669926343,2095.01274389904,0.0,0.0
658260.0,7.61875,4.378735031854641,13.999926683867672,2095.01274389904,0.0,0.0
658270.0,7.61886574074074,4.378885957623759,13.997921685827444,2095.01274389904,0.0,0.0
658280.0,7.618981481481481,4.37903689507309,13.995916675804462,2095.01274389904,0.0,0.0
658290.0,7.619097222222222,4.379187844227622,13.99391165379872,2095.01274389904,0.0,0.0
658300.0,7.619212962962963,4.3793388050947435,13.991906619809495,2095.01274389904,0.0,0.0
658310.0,7.619328703703704,4.3794897776746415,13.98990157383565,2095.01274389904,0.0,0.0
658320.0,7.6194444444444445,4.379640761967371,13.98789651587613,2095.01274389904,0.0,0.0
658330.0,7.619560185185185,4.37979175797315,13.985891445929793,2095.01274389904,0.0,0.0
658340.0,7.619675925925926,4.3799427656921734,13.983886363995538,2095.01274389904,0.0,0.0
658350.0,7.619791666666667,4.380093785124635,13.981881270072257,2095.01274389904,0.0,0.0
658360.0,7.619907407407408,4.38024481627076,13.979876164158814,2095.01274389904,0.0,0.0
658370.0,7.620023148148148,4.38039585913078,13.977871046254094,2095.01274389904,0.0,0.0
658380.0,7.620138888888889,4.380546913704942,13.97586591635694,2095.01274389904,0.0,0.0
658390.0,7.620254629629629,4.3806979799934656,13.973860774466212,2095.01274389904,0.0,0.0
658400.0,7.62037037037037,4.380849057996775,13.971855620580758,2095.01274389904,0.0,0.0
658410.0,7.620486111111111,4.38100014771502,13.969850454699454,2095.01274389904,0.0,0.0
658420.0,7.620601851851852,4.3811512491485,13.9678452768211,2095.01274389904,0.0,0.0
658430.0,7.620717592592593,4.381302362297696,13.965840086944539,2095.01274389904,0.0,0.0
658440.0,7.620833333333334,4.381453487162787,13.963834885068618,2095.01274389904,0.0,0.0
658450.0,7.620949074074074,4.381604623744179,13.961829671192143,2095.01274389904,0.0,0.0
658460.0,7.621064814814815,4.381755772042238,13.95982444531395,2095.01274389904,0.0,0.0
658470.0,7.621180555555555,4.381906932057333,13.957819207432824,2095.01274389904,0.0,0.0
658480.0,7.621296296296296,4.3820581037898165,13.955813957547573,2095.01274389904,0.0,0.0
658490.0,7.621412037037037,4.3822092872402365,13.953808695657042,2095.01274389904,0.0,0.0
658500.0,7.621527777777778,4.382360482408862,13.951803421759951,2095.01274389904,0.0,0.0
658510.0,7.6216435185185185,4.382511689296177,13.94979813585516,2095.01274389904,0.0,0.0
658520.0,7.621759259259259,4.3826629079026205,13.947792837941414,2095.01274389904,0.0,0.0
658530.0,7.621875,4.382814138228653,13.945787528017503,2095.01274389904,0.0,0.0
658540.0,7.621990740740741,4.382965380301325,13.943782206083577,2095.01274389904,0.0,0.0
658550.0,7.622106481481482,4.383116634126074,13.941776872138773,2095.01274389904,0.0,0.0
658560.0,7.622222222222222,4.383267899703035,13.939771526182007,2095.01274389904,0.0,0.0
658570.0,7.622337962962963,4.3834191770323665,13.937766168212159,2095.01274389904,0.0,0.0
658580.0,7.6224537037037035,4.383570466114244,13.935760798228127,2095.01274389904,0.0,0.0
658590.0,7.622569444444444,4.38372176694885,13.933755416228799,2095.01274389904,0.0,0.0
658600.0,7.622685185185185,4.383873079536394,13.93175002221306,2095.01274389904,0.0,0.0
658610.0,7.622800925925926,4.384024403877091,13.929744616179757,2095.01274389904,0.0,0.0
658620.0,7.622916666666667,4.384175739971178,13.927739198127764,2095.01274389904,0.0,0.0
658630.0,7.623032407407408,4.384327087818906,13.925733768055935,2095.01274389904,0.0,0.0
658640.0,7.6231481481481485,4.384478447420488,13.92372832596314,2095.01274389904,0.0,0.0
658650.0,7.623263888888889,4.38462981877631,13.9217228718482,2095.01274389904,0.0,0.0
658660.0,7.623379629629629,4.384781201886664,13.919717405709973,2095.01274389904,0.0,0.0
658670.0,7.62349537037037,4.384932596751757,13.9177119275473,2095.01274389904,0.0,0.0
658680.0,7.623611111111111,4.385084003371916,13.915706437358983,2095.01274389904,0.0,0.0
658690.0,7.623726851851852,4.385235421747631,13.913700935143867,2095.01274389904,0.0,0.0
658700.0,7.623842592592593,4.385386851879102,13.91169542090076,2095.01274389904,0.0,0.0
658710.0,7.623958333333333,4.385538293766739,13.90968989462847,2095.01274389904,0.0,0.0
658720.0,7.624074074074074,4.385689747410932,13.907684356325827,2095.01274389904,0.0,0.0
658730.0,7.624189814814815,4.3858412128120685,13.905678805991602,2095.01274389904,0.0,0.0
658740.0,7.624305555555556,4.385992689970559,13.903673243624617,2095.01274389904,0.0,0.0
658750.0,7.624421296296297,4.38614417888682,13.901667669223619,2095.01274389904,0.0,0.0
658760.0,7.624537037037037,4.386295679561287,13.899662082787453,2095.01274389904,0.0,0.0
658770.0,7.6246527777777775,4.386447191994401,13.897656484314853,2095.01274389904,0.0,0.0
658780.0,7.624768518518518,4.386598716186627,13.89565087380463,2095.01274389904,0.0,0.0
658790.0,7.624884259259259,4.386750252167326,13.89364525125702,2095.01274389904,0.0,0.0
658800.0,7.625,4.386901799939784,13.891639616671078,2095.01274389904,0.0,0.0
658810.0,7.625115740740741,4.387053359504143,13.889633970045729,2095.01274389904,0.0,0.0
658820.0,7.625231481481482,4.387204930860512,13.887628311379837,2095.01274389904,0.0,0.0
658830.0,7.6253472222222225,4.387356514009213,13.885622640672315,2095.01274389904,0.0,0.0
658840.0,7.625462962962963,4.3875081089502315,13.88361695792202,2095.01274389904,0.0,0.0
658850.0,7.625578703703703,4.387659715683981,13.881611263127821,2095.01274389904,0.0,0.0
658860.0,7.625694444444444,4.387811334210526,13.879605556288618,2095.01274389904,0.0,0.0
658870.0,7.625810185185185,4.387962964530099,13.87759983740322,2095.01274389904,0.0,0.0
658880.0,7.625925925925926,4.388114606643113,13.87559410647051,2095.01274389904,0.0,0.0
658890.0,7.626041666666667,4.388266260549627,13.87358836348932,2095.01274389904,0.0,0.0
658900.0,7.626157407407407,4.3884179262500735,13.871582608458501,2095.01274389904,0.0,0.0
658910.0,7.626273148148148,4.3885696037447,13.869576841376896,2095.01274389904,0.0,0.0
658920.0,7.626388888888889,4.3887212930338695,13.867571062243334,2095.01274389904,0.0,0.0
658930.0,7.62650462962963,4.388872994117757,13.86556527105661,2095.01274389904,0.0,0.0
658940.0,7.626620370370371,4.389024706996902,13.863559467815573,2095.01274389904,0.0,0.0
658950.0,7.626736111111111,4.389176431671505,13.861553652519031,2095.01274389904,0.0,0.0
658960.0,7.6268518518518515,4.389328168141992,13.859547825165771,2095.01274389904,0.0,0.0
658970.0,7.626967592592592,4.3894799164087335,13.857541985754619,2095.01274389904,0.0,0.0
658980.0,7.627083333333333,4.3896316764721375,13.85553613428437,2095.01274389904,0.0,0.0
658990.0,7.627199074074074,4.389783448332601,13.853530270753783,2095.01274389904,0.0,0.0
659000.0,7.627314814814815,4.389935231990553,13.851524395161682,2095.01274389904,0.0,0.0
659010.0,7.627430555555556,4.390087027446372,13.849518507506831,2095.01274389904,0.0,0.0
659020.0,7.6275462962962965,4.390238834700664,13.847512607787985,2095.01274389904,0.0,0.0
659030.0,7.627662037037037,4.390390653753738,13.845506696003948,2095.01274389904,0.0,0.0
659040.0,7.627777777777778,4.390542484637461,13.843500772155112,2095.01274389904,0.0,0.0
659050.0,7.627893518518518,4.390694327352776,13.841494836240434,2095.01274389904,0.0,0.0
659060.0,7.628009259259259,4.390846181899983,13.839488888258783,2095.01274389904,0.0,0.0
659070.0,7.628125,4.3909980482790845,13.837482928209077,2095.01274389904,0.0,0.0
659080.0,7.628240740740741,4.3911499264903044,13.83547695609017,2095.01274389904,0.0,0.0
659090.0,7.6283564814814815,4.3913018165338356,13.833470971900944,2095.01274389904,0.0,0.0
659100.0,7.628472222222222,4.39145371840983,13.831464975640268,2095.01274389904,0.0,0.0
659110.0,7.628587962962963,4.391605632118665,13.829458967306984,2095.01274389904,0.0,0.0
659120.0,7.628703703703704,4.391757557660424,13.827452946899992,2095.01274389904,0.0,0.0
659130.0,7.628819444444445,4.391909495035414,13.825446914418091,2095.01274389904,0.0,0.0
659140.0,7.628935185185185,4.392061444243902,13.823440869860148,2095.01274389904,0.0,0.0
659150.0,7.629050925925926,4.392213405286166,13.821434813224991,2095.01274389904,0.0,0.0
659160.0,7.629166666666666,4.392365378162463,13.819428744511464,2095.01274389904,0.0,0.0
659170.0,7.629282407407407,4.392517362873253,13.817422663718387,2095.01274389904,0.0,0.0
659180.0,7.629398148148148,4.392669359418661,13.81541657084455,2095.01274389904,0.0,0.0
659190.0,7.629513888888889,4.392821367799232,13.813410465888817,2095.01274389904,0.0,0.0
659200.0,7.62962962962963,4.392973388015167,13.811404348849948,2095.01274389904,0.0,0.0
659210.0,7.629745370370371,4.393125420066887,13.809398219726758,2095.01274389904,0.0,0.0
659220.0,7.629861111111111,4.393277463954779,13.807392078518063,2095.01274389904,0.0,0.0
659230.0,7.629976851851852,4.393429519679239,13.80538592522265,2095.01274389904,0.0,0.0
659240.0,7.630092592592592,4.393581587240673,13.803379759839265,2095.01274389904,0.0,0.0
659250.0,7.630208333333333,4.393733666639455,13.80137358236673,2095.01274389904,0.0,0.0
659260.0,7.630324074074074,4.393885757876131,13.799367392803813,2095.01274389904,0.0,0.0
659270.0,7.630439814814815,4.3940378609510935,13.797361191149275,2095.01274389904,0.0,0.0
659280.0,7.6305555555555555,4.394189975866417,13.795354977401963,2095.01274389904,0.0,0.0
659290.0,7.630671296296296,4.394342102653291,13.793348751562299,2095.01274389904,0.0,0.0
659300.0,7.630787037037037,4.3944942413118495,13.791342513629157,2095.01274389904,0.0,0.0
659310.0,7.630902777777778,4.39464639184233,13.789336263601443,2095.01274389904,0.0,0.0
659320.0,7.631018518518519,4.394798554244897,13.787330001478038,2095.01274389904,0.0,0.0
659330.0,7.63113425925926,4.394950728519619,13.785323727257804,2095.01274389904,0.0,0.0
659340.0,7.63125,4.395102914666741,13.78331744093961,2095.01274389904,0.0,0.0
659350.0,7.6313657407407405,4.39525511268647,13.781311142522327,2095.01274389904,0.0,0.0
659360.0,7.631481481481481,4.395407322579029,13.779304832004813,2095.01274389904,0.0,0.0
659370.0,7.631597222222222,4.39555954434461,13.777298509385918,2095.01274389904,0.0,0.0
659380.0,7.631712962962963,4.395711777983563,13.77529217466447,2095.01274389904,0.0,0.0
659390.0,7.631828703703704,4.395864023496115,13.77328582783932,2095.01274389904,0.0,0.0
659400.0,7.631944444444445,4.3960162808825425,13.771279468909286,2095.01274389904,0.0,0.0
659410.0,7.6320601851851855,4.396168550143149,13.769273097873214,2095.01274389904,0.0,0.0
659420.0,7.632175925925926,4.396320831278253,13.767266714729903,2095.01274389904,0.0,0.0
659430.0,7.632291666666666,4.396473124288177,13.765260319478202,2095.01274389904,0.0,0.0
659440.0,7.632407407407407,4.396625429173266,13.763253912116857,2095.01274389904,0.0,0.0
659450.0,7.632523148148148,4.396777745933932,13.761247492644726,2095.01274389904,0.0,0.0
659460.0,7.632638888888889,4.396930074570441,13.759241061060578,2095.01274389904,0.0,0.0
659470.0,7.63275462962963,4.3970824150832275,13.757234617363217,2095.01274389904,0.0,0.0
659480.0,7.63287037037037,4.397234767472645,13.755228161551427,2095.01274389904,0.0,0.0
659490.0,7.632986111111111,4.397387131739253,13.753221693623956,2095.01274389904,0.0,0.0
659500.0,7.633101851851852,4.397539507883284,13.751215213579634,2095.01274389904,0.0,0.0
659510.0,7.633217592592593,4.397691895905365,13.749208721417187,2095.01274389904,0.0,0.0
659520.0,7.633333333333334,4.397844295805809,13.747202217135401,2095.01274389904,0.0,0.0
659530.0,7.633449074074074,4.397996707589249,13.745195700733234,2095.01274389904,0.0,0.0
659540.0,7.6335648148148145,4.398149131284583,13.743189172211034,2095.01274389904,0.0,0.0
659550.0,7.633680555555555,4.398301566891884,13.741182631567666,2095.01274389904,0.0,0.0
659560.0,7.633796296296296,4.398454014411452,13.739176078802013,2095.01274389904,0.0,0.0
659570.0,7.633912037037037,4.398606473843287,13.737169513912953,2095.01274389904,0.0,0.0
659580.0,7.634027777777778,4.398758945187623,13.735162936899362,2095.01274389904,0.0,0.0
659590.0,7.634143518518519,4.398911428444601,13.733156347760096,2095.01274389904,0.0,0.0
659600.0,7.6342592592592595,4.39906392361458,13.731149746494017,2095.01274389904,0.0,0.0
659610.0,7.634375,4.39921643069764,13.729143133099967,2095.01274389904,0.0,0.0
659620.0,7.63449074074074,4.399368949694059,13.727136507576798,2095.01274389904,0.0,0.0
659630.0,7.634606481481481,4.399521480604104,13.725129869923341,2095.01274389904,0.0,0.0
659640.0,7.634722222222222,4.399674023427996,13.723123220138456,2095.01274389904,0.0,0.0
659650.0,7.634837962962963,4.399826578166117,13.721116558220931,2095.01274389904,0.0,0.0
659660.0,7.634953703703704,4.399979144818762,13.719109884169598,2095.01274389904,0.0,0.0
659670.0,7.6350694444444445,4.400131723386164,13.717103197983302,2095.01274389904,0.0,0.0
659680.0,7.635185185185185,4.400284313868693,13.71509649966081,2095.01274389904,0.0,0.0
659690.0,7.635300925925926,4.400436916266648,13.713089789200941,2095.01274389904,0.0,0.0
659700.0,7.635416666666667,4.400589530580533,13.71108306660249,2095.01274389904,0.0,0.0
659710.0,7.635532407407408,4.400742156810524,13.709076331864233,2095.01274389904,0.0,0.0
659720.0,7.635648148148148,4.400894794957209,13.70706958498499,2095.01274389904,0.0,0.0
659730.0,7.635763888888889,4.4010474450208426,13.705062825963507,2095.01274389904,0.0,0.0
659740.0,7.635879629629629,4.401200107001829,13.703056054798587,2095.01274389904,0.0,0.0
659750.0,7.63599537037037,4.401352780900759,13.70104927148898,2095.01274389904,0.0,0.0
659760.0,7.636111111111111,4.401505466717867,13.69904247603348,2095.01274389904,0.0,0.0
659770.0,7.636226851851852,4.401658164453756,13.697035668430807,2095.01274389904,0.0,0.0
659780.0,7.636342592592593,4.401810874115742,13.695028848680105,2095.01274389904,0.0,0.0
659790.0,7.636458333333334,4.401963595730057,13.693022016781564,2095.01274389904,0.0,0.0
659800.0,7.636574074074074,4.402116329296882,13.691015172734055,2095.01274389904,0.0,0.0
659810.0,7.636689814814815,4.402269074816314,13.689008316536519,2095.01274389904,0.0,0.0
659820.0,7.636805555555555,4.402421832288663,13.687001448187756,2095.01274389904,0.0,0.0
659830.0,7.636921296296296,4.402574601713951,13.684994567686656,2095.01274389904,0.0,0.0
659840.0,7.637037037037037,4.4027273830924285,13.682987675032091,2095.01274389904,0.0,0.0
659850.0,7.637152777777778,4.402880176424308,13.680980770222922,2095.01274389904,0.0,0.0
659860.0,7.6372685185185185,4.403032981709764,13.678973853257952,2095.01274389904,0.0,0.0
659870.0,7.637384259259259,4.403185798949186,13.676966924136055,2095.01274389904,0.0,0.0
659880.0,7.6375,4.403338628142684,13.674959982856056,2095.01274389904,0.0,0.0
659890.0,7.637615740740741,4.403491469290578,13.672953029416792,2095.01274389904,0.0,0.0
659900.0,7.637731481481482,4.403644322393154,13.670946063817041,2095.01274389904,0.0,0.0
659910.0,7.637847222222222,4.403797187450669,13.668939086055662,2095.01274389904,0.0,0.0
659920.0,7.637962962962963,4.403950064463594,13.666932096131449,2095.01274389904,0.0,0.0
659930.0,7.6380787037037035,4.4041029534321074,13.664925094043213,2095.01274389904,0.0,0.0
659940.0,7.638194444444444,4.404255854356606,13.662918079789721,2095.01274389904,0.0,0.0
659950.0,7.638310185185185,4.404408767237449,13.660911053369812,2095.01274389904,0.0,0.0
659960.0,7.638425925925926,4.404561692075019,13.65890401478224,2095.01274389904,0.0,0.0
659970.0,7.638541666666667,4.404714628869699,13.656896964025803,2095.01274389904,0.0,0.0
659980.0,7.638657407407408,4.404867577621841,13.654889901099237,2095.01274389904,0.0,0.0
659990.0,7.6387731481481485,4.405020538331968,13.652882826001358,2095.01274389904,0.0,0.0
660000.0,7.638888888888889,4.4051735110004575,13.65087573873092,2095.01274389904,0.0,0.0
660010.0,7.639004629629629,4.405326495627796,13.648868639286654,2095.01274389904,0.0,0.0
660020.0,7.63912037037037,4.405479492214306,13.646861527667362,2095.01274389904,0.0,0.0
660030.0,7.639236111111111,4.405632500770362,13.644854403872273,2095.01274389904,0.0,0.0
660040.0,7.639351851851852,4.405785521319441,13.6428472679015,2095.01274389904,0.0,0.0
660050.0,7.639467592592593,4.405938553861735,13.64084011975393,2095.01274389904,0.0,0.0
660060.0,7.639583333333333,4.406091598397374,13.638832959428376,2095.01274389904,0.0,0.0
660070.0,7.639699074074074,4.40624465492653,13.636825786923792,2095.01274389904,0.0,0.0
660080.0,7.639814814814815,4.40639772344938,13.63481860223896,2095.01274389904,0.0,0.0
660090.0,7.639930555555556,4.406550803966119,13.632811405372781,2095.01274389904,0.0,0.0
660100.0,7.640046296296297,4.406703896476958,13.630804196324089,2095.01274389904,0.0,0.0
660110.0,7.640162037037037,4.406857000982128,13.628796975091706,2095.01274389904,0.0,0.0
660120.0,7.6402777777777775,4.407010117481869,13.626789741674482,2095.01274389904,0.0,0.0
660130.0,7.640393518518518,4.407163245976441,13.62478249607126,2095.01274389904,0.0,0.0
660140.0,7.640509259259259,4.407316386466072,13.622775238280857,2095.01274389904,0.0,0.0
660150.0,7.640625,4.407469538951196,13.620767968302067,2095.01274389904,0.0,0.0
660160.0,7.640740740740741,4.40762270343197,13.618760686133708,2095.01274389904,0.0,0.0
660170.0,7.640856481481482,4.407775879908769,13.61675339177459,2095.01274389904,0.0,0.0
660180.0,7.6409722222222225,4.407929068381916,13.614746085223494,2095.01274389904,0.0,0.0
660190.0,7.641087962962963,4.408082268851721,13.612738766479238,2095.01274389904,0.0,0.0
660200.0,7.641203703703703,4.408235481318693,13.610731435540604,2095.01274389904,0.0,0.0
660210.0,7.641319444444444,4.4083887057830085,13.608724092406352,2095.01274389904,0.0,0.0
660220.0,7.641435185185185,4.408541942245255,13.6067167370753,2095.01274389904,0.0,0.0
660230.0,7.641550925925926,4.408695190705647,13.604709369546153,2095.01274389904,0.0,0.0
660240.0,7.641666666666667,4.408848451164794,13.6027019898177,2095.01274389904,0.0,0.0
