time_s,day,pressure_bar,fill_pct,liquid_flow_kg_per_h,vapor_flow_kg_per_h,bog_excess_kg
660250.0,7.641782407407407,4.409001723622986,13.600694597888733,2095.01274389904,0.0,0.0
660260.0,7.641898148148148,4.409155008080667,13.59868719375797,2095.01274389904,0.0,0.0
660270.0,7.642013888888889,4.409308304538392,13.596679777424153,2095.01274389904,0.0,0.0
660280.0,7.64212962962963,4.409461613009339,13.59467234888679,2095.01274389904,0.0,0.0
660290.0,7.642245370370371,4.409614933514314,13.592664908145757,2095.01274389904,0.0,0.0
660300.0,7.642361111111111,4.4097682660533515,13.590657455199977,2095.01274389904,0.0,0.0
660310.0,7.6424768518518515,4.40992161062664,13.588649990048276,2095.01274389904,0.0,0.0
660320.0,7.642592592592592,4.410074967234348,13.58664251268954,2095.01274389904,0.0,0.0
660330.0,7.642708333333333,4.410228335876656,13.584635023122631,2095.01274389904,0.0,0.0
660340.0,7.642824074074074,4.410381716553758,13.582627521346385,2095.01274389904,0.0,0.0
660350.0,7.642939814814815,4.410535109265824,13.580620007359641,2095.01274389904,0.0,0.0
660360.0,7.643055555555556,4.410688514013231,13.578612481161265,2095.01274389904,0.0,0.0
660370.0,7.6431712962962965,4.410841930796068,13.576604942750023,2095.01274389904,0.0,0.0
660380.0,7.643287037037037,4.410995359614601,13.574597392124806,2095.01274389904,0.0,0.0
660390.0,7.643402777777778,4.411148800469254,13.572589829284379,2095.01274389904,0.0,0.0
660400.0,7.643518518518518,4.41130225336017,13.570582254227581,2095.01274389904,0.0,0.0
660410.0,7.643634259259259,4.411455718287709,13.568574666953213,2095.01274389904,0.0,0.0
660420.0,7.64375,4.411609195252186,13.566567067460063,2095.01274389904,0.0,0.0
660430.0,7.643865740740741,4.411762684253941,13.564559455746922,2095.01274389904,0.0,0.0
660440.0,7.6439814814814815,4.4119161852932764,13.56255183181261,2095.01274389904,0.0,0.0
660450.0,7.644097222222222,4.412069698370701,13.560544195655849,2095.01274389904,0.0,0.0
660460.0,7.644212962962963,4.412223223486446,13.558536547275454,2095.01274389904,0.0,0.0
660470.0,7.644328703703704,4.41237676064096,13.556528886670202,2095.01274389904,0.0,0.0
660480.0,7.644444444444445,4.412530309834651,13.554521213838816,2095.01274389904,0.0,0.0
660490.0,7.644560185185185,4.41268387106793,13.552513528780095,2095.01274389904,0.0,0.0
660500.0,7.644675925925926,4.4128374443411875,13.550505831492776,2095.01274389904,0.0,0.0
660510.0,7.644791666666666,4.412991029655024,13.548498121975594,2095.01274389904,0.0,0.0
660520.0,7.644907407407407,4.413144627009748,13.546490400227313,2095.01274389904,0.0,0.0
660530.0,7.645023148148148,4.413298236421784,13.544482666247562,2095.01274389904,0.0,0.0
660540.0,7.645138888888889,4.413451857909006,13.542474920036154,2095.01274389904,0.0,0.0
660550.0,7.64525462962963,4.413605491471399,13.540467161591947,2095.01274389904,0.0,0.0
660560.0,7.645370370370371,4.413759137109156,13.53845939091377,2095.01274389904,0.0,0.0
660570.0,7.645486111111111,4.413912794822444,13.536451608000524,2095.01274389904,0.0,0.0
660580.0,7.645601851851852,4.4140664646114445,13.534443812851036,2095.01274389904,0.0,0.0
660590.0,7.645717592592592,4.4142201464763575,13.532436005464168,2095.01274389904,0.0,0.0
660600.0,7.645833333333333,4.414373840417392,13.530428185838728,2095.01274389904,0.0,0.0
660610.0,7.645949074074074,4.414527546434787,13.528420353973555,2095.01274389904,0.0,0.0
660620.0,7.646064814814815,4.414681264528789,13.52641250986751,2095.01274389904,0.0,0.0
660630.0,7.6461805555555555,4.414834994699654,13.524404653519358,2095.01274389904,0.0,0.0
660640.0,7.646296296296296,4.414988736947666,13.522396784927949,2095.01274389904,0.0,0.0
660650.0,7.646412037037037,4.415142491273064,13.520388904092048,2095.01274389904,0.0,0.0
660660.0,7.646527777777778,4.415296257676307,13.518381011010504,2095.01274389904,0.0,0.0
660670.0,7.646643518518519,4.415450036157572,13.516373105682069,2095.01274389904,0.0,0.0
660680.0,7.64675925925926,4.415603826717243,13.514365188105543,2095.01274389904,0.0,0.0
660690.0,7.646875,4.415757629355669,13.5123572582797,2095.01274389904,0.0,0.0
660700.0,7.6469907407407405,4.4159114440732266,13.51034931620333,2095.01274389904,0.0,0.0
660710.0,7.647106481481481,4.416065270870296,13.508341361875198,2095.01274389904,0.0,0.0
660720.0,7.647222222222222,4.416219109747266,13.506333395294062,2095.01274389904,0.0,0.0
660730.0,7.647337962962963,4.416372960704504,13.504325416458679,2095.01274389904,0.0,0.0
660740.0,7.647453703703704,4.416526823742576,13.502317425367828,2095.01274389904,0.0,0.0
660750.0,7.647569444444445,4.416680698861727,13.500309422020212,2095.01274389904,0.0,0.0
660760.0,7.6476851851851855,4.416834586062598,13.498301406414607,2095.01274389904,0.0,0.0
660770.0,7.647800925925926,4.416988485345507,13.496293378549732,2095.01274389904,0.0,0.0
660780.0,7.647916666666666,4.417142396730243,13.494285338425414,2095.01274389904,0.0,0.0
660790.0,7.648032407407407,4.417296320231435,13.492277286041347,2095.01274389904,0.0,0.0
660800.0,7.648148148148148,4.417450255849212,13.490269221396325,2095.01274389904,0.0,0.0
660810.0,7.648263888888889,4.417604203583572,13.488261144489238,2095.01274389904,0.0,0.0
660820.0,7.64837962962963,4.417758163434886,13.486253055318937,2095.01274389904,0.0,0.0
660830.0,7.64849537037037,4.417912135403183,13.484244953884247,2095.01274389904,0.0,0.0
660840.0,7.648611111111111,4.418066119488717,13.482236840184045,2095.01274389904,0.0,0.0
660850.0,7.648726851851852,4.418220115691703,13.480228714217123,2095.01274389904,0.0,0.0
660860.0,7.648842592592593,4.418374124012372,13.478220575982322,2095.01274389904,0.0,0.0
660870.0,7.648958333333334,4.418528144450974,13.476212425478455,2095.01274389904,0.0,0.0
660880.0,7.649074074074074,4.418682177007772,13.474204262704346,2095.01274389904,0.0,0.0
660890.0,7.6491898148148145,4.418836221682997,13.472196087658803,2095.01274389904,0.0,0.0
660900.0,7.649305555555555,4.418990278477042,13.470187900340605,2095.01274389904,0.0,0.0
660910.0,7.649421296296296,4.419144347390219,13.46817970074855,2095.01274389904,0.0,0.0
660920.0,7.649537037037037,4.419298428422755,13.466171488881443,2095.01274389904,0.0,0.0
660930.0,7.649652777777778,4.419452521575037,13.464163264738033,2095.01274389904,0.0,0.0
660940.0,7.649768518518519,4.419606626847426,13.462155028317152,2095.01274389904,0.0,0.0
660950.0,7.6498842592592595,4.419760744240278,13.460146779617506,2095.01274389904,0.0,0.0
660960.0,7.65,4.419914873753942,13.458138518637897,2095.01274389904,0.0,0.0
660970.0,7.65011574074074,4.420069015388958,13.456130245377071,2095.01274389904,0.0,0.0
660980.0,7.650231481481481,4.420223169145586,13.454121959833767,2095.01274389904,0.0,0.0
660990.0,7.650347222222222,4.4203773350242574,13.452113662006754,2095.01274389904,0.0,0.0
661000.0,7.650462962962963,4.42053151302551,13.450105351894779,2095.01274389904,0.0,0.0
661010.0,7.650578703703704,4.420685703149787,13.448097029496541,2095.01274389904,0.0,0.0
661020.0,7.6506944444444445,4.42083990539747,13.446088694810818,2095.01274389904,0.0,0.0
661030.0,7.650810185185185,4.420994119791868,13.44408034783763,2095.01274389904,0.0,0.0
661040.0,7.650925925925926,4.421148346344243,13.442071988576446,2095.01274389904,0.0,0.0
661050.0,7.651041666666667,4.421302585054735,13.440063617026137,2095.01274389904,0.0,0.0
661060.0,7.651157407407408,4.421456835923391,13.438055233185539,2095.01274389904,0.0,0.0
661070.0,7.651273148148148,4.421611098950434,13.436046837053507,2095.01274389904,0.0,0.0
661080.0,7.651388888888889,4.421765374136038,13.434038428628863,2095.01274389904,0.0,0.0
661090.0,7.651504629629629,4.421919661480414,13.432030007910466,2095.01274389904,0.0,0.0
661100.0,7.65162037037037,4.422073960983778,13.430021574897133,2095.01274389904,0.0,0.0
661110.0,7.651736111111111,4.422228272646316,13.428013129587685,2095.01274389904,0.0,0.0
661120.0,7.651851851851852,4.422382596468424,13.426004671980914,2095.01274389904,0.0,0.0
661130.0,7.651967592592593,4.422536932450219,13.42399620207565,2095.01274389904,0.0,0.0
661140.0,7.652083333333334,4.422691280591982,13.421987719870687,2095.01274389904,0.0,0.0
661150.0,7.652199074074074,4.422845640894114,13.419979225364814,2095.01274389904,0.0,0.0
661160.0,7.652314814814815,4.423000013356922,13.417970718556818,2095.01274389904,0.0,0.0
661170.0,7.652430555555555,4.4231543979805865,13.415962199445483,2095.01274389904,0.0,0.0
661180.0,7.652546296296296,4.423308794765654,13.413953668029599,2095.01274389904,0.0,0.0
661190.0,7.652662037037037,4.423463203712319,13.411945124307895,2095.01274389904,0.0,0.0
661200.0,7.652777777777778,4.423617624820966,13.409936568279191,2095.01274389904,0.0,0.0
661210.0,7.6528935185185185,4.423772058092121,13.407927999942192,2095.01274389904,0.0,0.0
661220.0,7.653009259259259,4.423926503526042,13.405919419295682,2095.01274389904,0.0,0.0
661230.0,7.653125,4.4240809611231375,13.40391082633841,2095.01274389904,0.0,0.0
661240.0,7.653240740740741,4.424235430883937,13.401902221069106,2095.01274389904,0.0,0.0
661250.0,7.653356481481482,4.424389912808835,13.39989360348652,2095.01274389904,0.0,0.0
661260.0,7.653472222222222,4.424544406898328,13.397884973589344,2095.01274389904,0.0,0.0
661270.0,7.653587962962963,4.424698913152749,13.395876331376364,2095.01274389904,0.0,0.0
661280.0,7.6537037037037035,4.42485343159931,13.39386767684781,2095.01274389904,0.0,0.0
661290.0,7.653819444444444,4.425007962245485,13.391859010002968,2095.01274389904,0.0,0.0
661300.0,7.653935185185185,4.425162505091469,13.389850330840702,2095.01274389904,0.0,0.0
661310.0,7.654050925925926,4.425317060137404,13.387841639359866,2095.01274389904,0.0,0.0
661320.0,7.654166666666667,4.425471627383468,13.385832935559266,2095.01274389904,0.0,0.0
661330.0,7.654282407407408,4.4256262068298415,13.383824219437756,2095.01274389904,0.0,0.0
661340.0,7.6543981481481485,4.4257807984767314,13.381815490994173,2095.01274389904,0.0,0.0
661350.0,7.654513888888889,4.425935402324354,13.379806750227313,2095.01274389904,0.0,0.0
661360.0,7.654629629629629,4.426090018372903,13.377797997136048,2095.01274389904,0.0,0.0
661370.0,7.65474537037037,4.426244646622772,13.375789231719109,2095.01274389904,0.0,0.0
661380.0,7.654861111111111,4.4263992870740765,13.373780453975328,2095.01274389904,0.0,0.0
661390.0,7.654976851851852,4.426553939727164,13.371771663903525,2095.01274389904,0.0,0.0
661400.0,7.655092592592593,4.426708604582317,13.369762861502455,2095.01274389904,0.0,0.0
661410.0,7.655208333333333,4.426863281639859,13.367754046770889,2095.01274389904,0.0,0.0
661420.0,7.655324074074074,4.427017970900067,13.36574521970764,2095.01274389904,0.0,0.0
661430.0,7.655439814814815,4.427172672363442,13.363736380311462,2095.01274389904,0.0,0.0
661440.0,7.655555555555556,4.427327386030179,13.36172752858113,2095.01274389904,0.0,0.0
661450.0,7.655671296296297,4.427482111900712,13.359718664515368,2095.01274389904,0.0,0.0
661460.0,7.655787037037037,4.427636849975381,13.357709788112974,2095.01274389904,0.0,0.0
661470.0,7.6559027777777775,4.427791600254736,13.35570089937267,2095.01274389904,0.0,0.0
661480.0,7.656018518518518,4.427946362738987,13.353691998293197,2095.01274389904,0.0,0.0
661490.0,7.656134259259259,4.428101137428771,13.351683084873292,2095.01274389904,0.0,0.0
661500.0,7.65625,4.428255924324377,13.349674159111688,2095.01274389904,0.0,0.0
661510.0,7.656365740740741,4.42841072342632,13.347665221007112,2095.01274389904,0.0,0.0
661520.0,7.656481481481482,4.428565534735014,13.345656270558276,2095.01274389904,0.0,0.0
661530.0,7.6565972222222225,4.428720358281511,13.343647307765705,2095.01274389904,0.0,0.0
661540.0,7.656712962962963,4.428875194069575,13.34163833262848,2095.01274389904,0.0,0.0
661550.0,7.656828703703703,4.4290300420993995,13.339629345145445,2095.01274389904,0.0,0.0
661560.0,7.656944444444444,4.429184902371134,13.337620345315448,2095.01274389904,0.0,0.0
661570.0,7.657060185185185,4.429339774884946,13.335611333137305,2095.01274389904,0.0,0.0
661580.0,7.657175925925926,4.42949465964103,13.33360230860986,2095.01274389904,0.0,0.0
661590.0,7.657291666666667,4.429649556639586,13.33159327173193,2095.01274389904,0.0,0.0
661600.0,7.657407407407407,4.42980446588079,13.329584222502325,2095.01274389904,0.0,0.0
661610.0,7.657523148148148,4.429959387365025,13.327575160919864,2095.01274389904,0.0,0.0
661620.0,7.657638888888889,4.430114321092395,13.325566086983331,2095.01274389904,0.0,0.0
661630.0,7.65775462962963,4.430269267063178,13.323557000691533,2095.01274389904,0.0,0.0
661640.0,7.657870370370371,4.430424225277797,13.32154790204328,2095.01274389904,0.0,0.0
661650.0,7.657986111111111,4.430579195736363,13.31953879103731,2095.01274389904,0.0,0.0
661660.0,7.6581018518518515,4.430734178439386,13.317529667672437,2095.01274389904,0.0,0.0
661670.0,7.658217592592592,4.430889173387001,13.315520531947406,2095.01274389904,0.0,0.0
661680.0,7.658333333333333,4.431044180579753,13.313511383860988,2095.01274389904,0.0,0.0
661690.0,7.658449074074074,4.431199200017858,13.311502223411972,2095.01274389904,0.0,0.0
661700.0,7.658564814814815,4.431354231701734,13.309493050599075,2095.01274389904,0.0,0.0
661710.0,7.658680555555556,4.431509275631776,13.307483865421045,2095.01274389904,0.0,0.0
661720.0,7.6587962962962965,4.431664331808388,13.305474667876629,2095.01274389904,0.0,0.0
661730.0,7.658912037037037,4.431819400231992,13.303465457964576,2095.01274389904,0.0,0.0
661740.0,7.659027777777778,4.431974480903016,13.301456235683592,2095.01274389904,0.0,0.0
661750.0,7.659143518518518,4.43212957382191,13.299447001032426,2095.01274389904,0.0,0.0
661760.0,7.659259259259259,4.43228467898913,13.297437754009769,2095.01274389904,0.0,0.0
661770.0,7.659375,4.432439796405237,13.295428494614365,2095.01274389904,0.0,0.0
661780.0,7.659490740740741,4.432594926105013,13.293419222846984,2095.01274389904,0.0,0.0
661790.0,7.6596064814814815,4.432750068088569,13.291409938706487,2095.01274389904,0.0,0.0
661800.0,7.659722222222222,4.43290522235605,13.28940064219169,2095.01274389904,0.0,0.0
661810.0,7.659837962962963,4.433060388907612,13.287391333301462,2095.01274389904,0.0,0.0
661820.0,7.659953703703704,4.433215567743422,13.285382012034614,2095.01274389904,0.0,0.0
661830.0,7.660069444444445,4.433370758863675,13.283372678389979,2095.01274389904,0.0,0.0
661840.0,7.660185185185185,4.433525962268526,13.281363332366377,2095.01274389904,0.0,0.0
661850.0,7.660300925925926,4.4336811779583485,13.279353973962602,2095.01274389904,0.0,0.0
661860.0,7.660416666666666,4.433836405933226,13.277344603177443,2095.01274389904,0.0,0.0
661870.0,7.660532407407407,4.433991646193476,13.27533522000974,2095.01274389904,0.0,0.0
661880.0,7.660648148148148,4.434146898739314,13.27332582445824,2095.01274389904,0.0,0.0
661890.0,7.660763888888889,4.434302163571173,13.271316416521762,2095.01274389904,0.0,0.0
661900.0,7.66087962962963,4.434457440689214,13.26930699619905,2095.01274389904,0.0,0.0
661910.0,7.660995370370371,4.434612730093798,13.267297563488913,2095.01274389904,0.0,0.0
661920.0,7.661111111111111,4.434768031785268,13.265288118390082,2095.01274389904,0.0,0.0
661930.0,7.661226851851852,4.434923345763963,13.263278660901326,2095.01274389904,0.0,0.0
661940.0,7.661342592592592,4.4350786720302064,13.261269191021405,2095.01274389904,0.0,0.0
661950.0,7.661458333333333,4.435234010584513,13.259259708749042,2095.01274389904,0.0,0.0
661960.0,7.661574074074074,4.435389361427091,13.257250214083,2095.01274389904,0.0,0.0
661970.0,7.661689814814815,4.435544724558537,13.255240707022017,2095.01274389904,0.0,0.0
661980.0,7.6618055555555555,4.435700099979079,13.25323118756482,2095.01274389904,0.0,0.0
661990.0,7.661921296296296,4.435855487689295,13.251221655710099,2095.01274389904,0.0,0.0
662000.0,7.662037037037037,4.436010887689587,13.249212111456615,2095.01274389904,0.0,0.0
662010.0,7.662152777777778,4.436166299980468,13.247202554803069,2095.01274389904,0.0,0.0
662020.0,7.662268518518519,4.436321724566429,13.245192985748433,2095.01274389904,0.0,0.0
662030.0,7.66238425925926,4.436477161478433,13.243183404293266,2095.01274389904,0.0,0.0
662040.0,7.6625,4.436632610716601,13.241173810436413,2095.01274389904,0.0,0.0
662050.0,7.6626157407407405,4.436788072281029,13.239164204176742,2095.01274389904,0.0,0.0
662060.0,7.662731481481481,4.4369435461720155,13.23715458551304,2095.01274389904,0.0,0.0
662070.0,7.662847222222222,4.437099032389593,13.235144954444177,2095.01274389904,0.0,0.0
662080.0,7.662962962962963,4.4372545309339495,13.233135310968947,2095.01274389904,0.0,0.0
662090.0,7.663078703703704,4.4374100418054425,13.231125655086156,2095.01274389904,0.0,0.0
662100.0,7.663194444444445,4.437565565004148,13.229115986794621,2095.01274389904,0.0,0.0
662110.0,7.6633101851851855,4.437721100530359,13.227106306093123,2095.01274389904,0.0,0.0
662120.0,7.663425925925926,4.437876648384331,13.225096612980463,2095.01274389904,0.0,0.0
662130.0,7.663541666666666,4.438032208566295,13.22308690745544,2095.01274389904,0.0,0.0
662140.0,7.663657407407407,4.438187781076672,13.2210771895168,2095.01274389904,0.0,0.0
662150.0,7.663773148148148,4.438343365915641,13.219067459163334,2095.01274389904,0.0,0.0
662160.0,7.663888888888889,4.438498963083553,13.217057716393793,2095.01274389904,0.0,0.0
662170.0,7.66400462962963,4.438654572580707,13.215047961206947,2095.01274389904,0.0,0.0
662180.0,7.66412037037037,4.438810194407596,13.213038193601545,2095.01274389904,0.0,0.0
662190.0,7.664236111111111,4.438965828564389,13.211028413576354,2095.01274389904,0.0,0.0
662200.0,7.664351851851852,4.439121475051663,13.209018621130086,2095.01274389904,0.0,0.0
662210.0,7.664467592592593,4.439277133869626,13.207008816261473,2095.01274389904,0.0,0.0
662220.0,7.664583333333334,4.43943280501887,13.204998998969275,2095.01274389904,0.0,0.0
662230.0,7.664699074074074,4.439588488499632,13.202989169252188,2095.01274389904,0.0,0.0
662240.0,7.6648148148148145,4.439744184312544,13.200979327108945,2095.01274389904,0.0,0.0
662250.0,7.664930555555555,4.43989989245786,13.19896947253825,2095.01274389904,0.0,0.0
662260.0,7.665046296296296,4.440055612936195,13.19695960553881,2095.01274389904,0.0,0.0
662270.0,7.665162037037037,4.440211345756341,13.19494972610984,2095.01274389904,0.0,0.0
662280.0,7.665277777777778,4.44036709094503,13.192939834251735,2095.01274389904,0.0,0.0
662290.0,7.665393518518519,4.440522848502583,13.190929929963307,2095.01274389904,0.0,0.0
662300.0,7.6655092592592595,4.440678618428993,13.188920013243399,2095.01274389904,0.0,0.0
662310.0,7.665625,4.4408344007244684,13.186910084090822,2095.01274389904,0.0,0.0
662320.0,7.66574074074074,4.440990195389184,13.184900142504432,2095.01274389904,0.0,0.0
662330.0,7.665856481481481,4.441146002423335,13.182890188483002,2095.01274389904,0.0,0.0
662340.0,7.665972222222222,4.441301821827136,13.180880222025365,2095.01274389904,0.0,0.0
662350.0,7.666087962962963,4.441457653600804,13.178870243130284,2095.01274389904,0.0,0.0
662360.0,7.666203703703704,4.441613497744589,13.176860251796576,2095.01274389904,0.0,0.0
662370.0,7.6663194444444445,4.441769354258751,13.174850248023029,2095.01274389904,0.0,0.0
662380.0,7.666435185185185,4.441925223143515,13.172840231808406,2095.01274389904,0.0,0.0
662390.0,7.666550925925926,4.4420811043993185,13.170830203151496,2095.01274389904,0.0,0.0
662400.0,7.666666666666667,4.442236998026323,13.168820162051045,2095.01274389904,0.0,0.0
662410.0,7.666782407407408,4.442392904024906,13.166810108505821,2095.01274389904,0.0,0.0
662420.0,7.666898148148148,4.4425488223953495,13.164800042514585,2095.01274389904,0.0,0.0
662430.0,7.667013888888889,4.4427047531381545,13.162789964076069,2095.01274389904,0.0,0.0
662440.0,7.667129629629629,4.442860696253545,13.160779873189027,2095.01274389904,0.0,0.0
662450.0,7.66724537037037,4.443016651741953,13.158769769852185,2095.01274389904,0.0,0.0
662460.0,7.667361111111111,4.443172619603774,13.15675965406427,2095.01274389904,0.0,0.0
662470.0,7.667476851851852,4.443328599839376,13.15474952582401,2095.01274389904,0.0,0.0
662480.0,7.667592592592593,4.443484592449323,13.152739385130124,2095.01274389904,0.0,0.0
662490.0,7.667708333333334,4.443640597433913,13.150729231981325,2095.01274389904,0.0,0.0
662500.0,7.667824074074074,4.44379661479361,13.14871906637632,2095.01274389904,0.0,0.0
662510.0,7.667939814814815,4.443952644528967,13.146708888313796,2095.01274389904,0.0,0.0
662520.0,7.668055555555555,4.444108686653175,13.144698697793233,2095.01274389904,0.0,0.0
662530.0,7.668171296296296,4.444264741188794,13.142688494814841,2095.01274389904,0.0,0.0
662540.0,7.668287037037037,4.444420808135943,13.140678279377378,2095.01274389904,0.0,0.0
662550.0,7.668402777777778,4.444576887494919,13.138668051479721,2095.01274389904,0.0,0.0
662560.0,7.6685185185185185,4.444732979265728,13.136657811120656,2095.01274389904,0.0,0.0
662570.0,7.668634259259259,4.444889083448564,13.134647558299026,2095.01274389904,0.0,0.0
662580.0,7.66875,4.445045200043748,13.132637293013607,2095.01274389904,0.0,0.0
662590.0,7.668865740740741,4.445201329051363,13.130627015263224,2095.01274389904,0.0,0.0
662600.0,7.668981481481482,4.445357470471676,13.128616725046651,2095.01274389904,0.0,0.0
662610.0,7.669097222222222,4.445513624304937,13.12660642236268,2095.01274389904,0.0,0.0
662620.0,7.669212962962963,4.445669790551358,13.124596107210095,2095.01274389904,0.0,0.0
662630.0,7.6693287037037035,4.445825969211313,13.12258577958766,2095.01274389904,0.0,0.0
662640.0,7.669444444444444,4.445982160285097,13.120575439494136,2095.01274389904,0.0,0.0
662650.0,7.669560185185185,4.446138363772927,13.118565086928303,2095.01274389904,0.0,0.0
662660.0,7.669675925925926,4.446294579675118,13.116554721888898,2095.01274389904,0.0,0.0
662670.0,7.669791666666667,4.446450807992118,13.114544344374668,2095.01274389904,0.0,0.0
662680.0,7.669907407407408,4.446607048724274,13.11253395438435,2095.01274389904,0.0,0.0
662690.0,7.6700231481481485,4.446763301871865,13.110523551916692,2095.01274389904,0.0,0.0
662700.0,7.670138888888889,4.446919567435327,13.108513136970423,2095.01274389904,0.0,0.0
662710.0,7.670254629629629,4.44707584541501,13.106502709544255,2095.01274389904,0.0,0.0
662720.0,7.67037037037037,4.447232135811421,13.104492269636896,2095.01274389904,0.0,0.0
662730.0,7.670486111111111,4.447388438624945,13.102481817247089,2095.01274389904,0.0,0.0
662740.0,7.670601851851852,4.447544753856026,13.100471352373502,2095.01274389904,0.0,0.0
662750.0,7.670717592592593,4.4477010815051665,13.098460875014887,2095.01274389904,0.0,0.0
662760.0,7.670833333333333,4.447857421572694,13.09645038516988,2095.01274389904,0.0,0.0
662770.0,7.670949074074074,4.448013774076569,13.094439882838282,2095.01274389904,0.0,0.0
662780.0,7.671064814814815,4.44817013903489,13.092429368020028,2095.01274389904,0.0,0.0
662790.0,7.671180555555556,4.448326516447783,13.090418840713907,2095.01274389904,0.0,0.0
662800.0,7.671296296296297,4.448482906315543,13.088408300918772,2095.01274389904,0.0,0.0
662810.0,7.671412037037037,4.448639308638182,13.086397748633392,2095.01274389904,0.0,0.0
662820.0,7.6715277777777775,4.448795723415925,13.084387183856613,2095.01274389904,0.0,0.0
662830.0,7.671643518518518,4.448952150648975,13.082376606587221,2095.01274389904,0.0,0.0
662840.0,7.671759259259259,4.449108590337503,13.080366016824005,2095.01274389904,0.0,0.0
662850.0,7.671875,4.4492650424818265,13.078355414565761,2095.01274389904,0.0,0.0
662860.0,7.671990740740741,4.4494215070821985,13.07634479981127,2095.01274389904,0.0,0.0
662870.0,7.672106481481482,4.44957798413874,13.074334172559283,2095.01274389904,0.0,0.0
662880.0,7.6722222222222225,4.449734473651914,13.072323532808596,2095.01274389904,0.0,0.0
662890.0,7.672337962962963,4.449890975621883,13.070312880557951,2095.01274389904,0.0,0.0
662900.0,7.672453703703703,4.450047490049003,13.068302215806114,2095.01274389904,0.0,0.0
662910.0,7.672569444444444,4.450204016933599,13.066291538551797,2095.01274389904,0.0,0.0
662920.0,7.672685185185185,4.450360556276018,13.064280848793777,2095.01274389904,0.0,0.0
662930.0,7.672800925925926,4.4505171080765695,13.062270146530789,2095.01274389904,0.0,0.0
662940.0,7.672916666666667,4.450673672335767,13.060259431761533,2095.01274389904,0.0,0.0
662950.0,7.673032407407407,4.45083024905386,13.058248704484773,2095.01274389904,0.0,0.0
662960.0,7.673148148148148,4.450986838231297,13.056237964699196,2095.01274389904,0.0,0.0
662970.0,7.673263888888889,4.451143439868495,13.05422721240351,2095.01274389904,0.0,0.0
662980.0,7.67337962962963,4.451300053965885,13.052216447596438,2095.01274389904,0.0,0.0
662990.0,7.673495370370371,4.451456680523916,13.050205670276663,2095.01274389904,0.0,0.0
663000.0,7.673611111111111,4.451613319543043,13.048194880442907,2095.01274389904,0.0,0.0
663010.0,7.6737268518518515,4.451769971023746,13.046184078093823,2095.01274389904,0.0,0.0
663020.0,7.673842592592592,4.451926634988565,13.044173263229528,2095.01274389904,0.0,0.0
663030.0,7.673958333333333,4.452083311451131,13.042162435849647,2095.01274389904,0.0,0.0
663040.0,7.674074074074074,4.452240000411532,13.04015159595301,2095.01274389904,0.0,0.0
663050.0,7.674189814814815,4.452396701870008,13.038140743538435,2095.01274389904,0.0,0.0
663060.0,7.674305555555556,4.452553415826726,13.036129878604743,2095.01274389904,0.0,0.0
663070.0,7.6744212962962965,4.45271014228172,13.034119001150701,2095.01274389904,0.0,0.0
663080.0,7.674537037037037,4.452866881235343,13.032108111175114,2095.01274389904,0.0,0.0
663090.0,7.674652777777778,4.453023632687795,13.030097208676795,2095.01274389904,0.0,0.0
663100.0,7.674768518518518,4.453180396639226,13.028086293654487,2095.01274389904,0.0,0.0
663110.0,7.674884259259259,4.453337173089884,13.026075366106987,2095.01274389904,0.0,0.0
663120.0,7.675,4.453493962040128,13.024064426033046,2095.01274389904,0.0,0.0
663130.0,7.675115740740741,4.4536507634902405,13.022053473431455,2095.01274389904,0.0,0.0
663140.0,7.6752314814814815,4.4538075774404255,13.02004250830093,2095.01274389904,0.0,0.0
663150.0,7.675347222222222,4.453964403891045,13.018031530640245,2095.01274389904,0.0,0.0
663160.0,7.675462962962963,4.454121242842428,13.016020540448123,2095.01274389904,0.0,0.0
663170.0,7.675578703703704,4.4542780942949225,13.014009537723323,2095.01274389904,0.0,0.0
663180.0,7.675694444444445,4.454434958248886,13.011998522464548,2095.01274389904,0.0,0.0
663190.0,7.675810185185185,4.454591834704647,13.009987494670527,2095.01274389904,0.0,0.0
663200.0,7.675925925925926,4.4547487236627425,13.007976454339993,2095.01274389904,0.0,0.0
663210.0,7.676041666666666,4.454905625123384,13.005965401471636,2095.01274389904,0.0,0.0
663220.0,7.676157407407407,4.455062539087181,13.003954336064147,2095.01274389904,0.0,0.0
663230.0,7.676273148148148,4.455219465554432,13.001943258116277,2095.01274389904,0.0,0.0
663240.0,7.676388888888889,4.455376404525626,12.999932167626675,2095.01274389904,0.0,0.0
663250.0,7.67650462962963,4.4555333560012285,12.997921064594042,2095.01274389904,0.0,0.0
663260.0,7.676620370370371,4.455690319981712,12.995909949017054,2095.01274389904,0.0,0.0
663270.0,7.676736111111111,4.455847296494594,12.993898820896167,2095.01274389904,0.0,0.0
663280.0,7.676851851851852,4.45600428554871,12.991887680230713,2095.01274389904,0.0,0.0
663290.0,7.676967592592592,4.456161287144139,12.989876527019486,2095.01274389904,0.0,0.0
663300.0,7.677083333333333,4.456318301281131,12.987865361261328,2095.01274389904,0.0,0.0
663310.0,7.677199074074074,4.456475327959855,12.985854182955038,2095.01274389904,0.0,0.0
663320.0,7.677314814814815,4.45663236718039,12.983842992099426,2095.01274389904,0.0,0.0
663330.0,7.6774305555555555,4.45678941894299,12.98183178869323,2095.01274389904,0.0,0.0
663340.0,7.677546296296296,4.456946483247878,12.979820572735273,2095.01274389904,0.0,0.0
663350.0,7.677662037037037,4.4571035600952795,12.977809344224308,2095.01274389904,0.0,0.0
663360.0,7.677777777777778,4.4572606494854545,12.975798103159129,2095.01274389904,0.0,0.0
663370.0,7.677893518518519,4.4574177514186655,12.97378684953844,2095.01274389904,0.0,0.0
663380.0,7.67800925925926,4.457574865895156,12.971775583361064,2095.01274389904,0.0,0.0
663390.0,7.678125,4.457731992915366,12.969764304625734,2095.01274389904,0.0,0.0
663400.0,7.6782407407407405,4.457889132479471,12.967753013331146,2095.01274389904,0.0,0.0
663410.0,7.678356481481481,4.45804628458785,12.965741709476081,2095.01274389904,0.0,0.0
663420.0,7.678472222222222,4.458203449240849,12.963730393059256,2095.01274389904,0.0,0.0
663430.0,7.678587962962963,4.458360626438833,12.961719064079388,2095.01274389904,0.0,0.0
663440.0,7.678703703703704,4.4585178161821775,12.959707722535185,2095.01274389904,0.0,0.0
663450.0,7.678819444444445,4.4586750184712844,12.957696368425362,2095.01274389904,0.0,0.0
663460.0,7.6789351851851855,4.458832233306509,12.955685001748629,2095.01274389904,0.0,0.0
663470.0,7.679050925925926,4.458989460688413,12.953673622503695,2095.01274389904,0.0,0.0
663480.0,7.679166666666666,4.459146700617298,12.951662230689239,2095.01274389904,0.0,0.0
663490.0,7.679282407407407,4.45930395309366,12.94965082630396,2095.01274389904,0.0,0.0
663500.0,7.679398148148148,4.459461218117963,12.947639409346504,2095.01274389904,0.0,0.0
663510.0,7.679513888888889,4.459618495690692,12.945627979815585,2095.01274389904,0.0,0.0
663520.0,7.67962962962963,4.459775785844511,12.94361653771197,2095.01274389904,0.0,0.0
663530.0,7.67974537037037,4.45993308858323,12.94160508303471,2095.01274389904,0.0,0.0
663540.0,7.679861111111111,4.4600904039070635,12.939593615782636,2095.01274389904,0.0,0.0
663550.0,7.679976851851852,4.4602477318161675,12.937582135954534,2095.01274389904,0.0,0.0
663560.0,7.680092592592593,4.460405072310574,12.935570643549177,2095.01274389904,0.0,0.0
663570.0,7.680208333333334,4.460562425390605,12.933559138565412,2095.01274389904,0.0,0.0
663580.0,7.680324074074074,4.4607197910564595,12.931547621001968,2095.01274389904,0.0,0.0
663590.0,7.6804398148148145,4.460877169308229,12.929536090857653,2095.01274389904,0.0,0.0
663600.0,7.680555555555555,4.461034560146281,12.927524548131213,2095.01274389904,0.0,0.0
663610.0,7.680671296296296,4.461191963570871,12.925512992821412,2095.01274389904,0.0,0.0
663620.0,7.680787037037037,4.461349379582183,12.923501424927004,2095.01274389904,0.0,0.0
663630.0,7.680902777777778,4.461506808180545,12.921489844446764,2095.01274389904,0.0,0.0
663640.0,7.681018518518519,4.461664249366261,12.919478251379399,2095.01274389904,0.0,0.0
663650.0,7.6811342592592595,4.461821703139653,12.917466645723657,2095.01274389904,0.0,0.0
663660.0,7.68125,4.461979169501005,12.91545502747828,2095.01274389904,0.0,0.0
663670.0,7.68136574074074,4.462136648450809,12.913443396641972,2095.01274389904,0.0,0.0
663680.0,7.681481481481481,4.462294139989294,12.911431753213453,2095.01274389904,0.0,0.0
663690.0,7.681597222222222,4.4624516441168876,12.909420097191434,2095.01274389904,0.0,0.0
663700.0,7.681712962962963,4.462609160833978,12.907408428574623,2095.01274389904,0.0,0.0
663710.0,7.681828703703704,4.462766690140985,12.905396747361712,2095.01274389904,0.0,0.0
663720.0,7.6819444444444445,4.462924232038335,12.903385053551414,2095.01274389904,0.0,0.0
663730.0,7.682060185185185,4.46308178652646,12.90137334714236,2095.01274389904,0.0,0.0
663740.0,7.682175925925926,4.463239353605825,12.899361628133299,2095.01274389904,0.0,0.0
663750.0,7.682291666666667,4.463396933276891,12.897349896522856,2095.01274389904,0.0,0.0
663760.0,7.682407407407408,4.463554525541598,12.895338152309826,2095.01274389904,0.0,0.0
663770.0,7.682523148148148,4.46371213043506,12.893326395495174,2095.01274389904,0.0,0.0
663780.0,7.682638888888889,4.463869747957395,12.891314626077714,2095.01274389904,0.0,0.0
663790.0,7.682754629629629,4.46402737810874,12.889302844056264,2095.01274389904,0.0,0.0
663800.0,7.68287037037037,4.464185020889242,12.887291049429598,2095.01274389904,0.0,0.0
663810.0,7.682986111111111,4.464342676299032,12.885279242196512,2095.01274389904,0.0,0.0
663820.0,7.683101851851852,4.464500344338433,12.883267422355804,2095.01274389904,0.0,0.0
663830.0,7.683217592592593,4.464658025007466,12.88125558990624,2095.01274389904,0.0,0.0
663840.0,7.683333333333334,4.4648157183065385,12.879243744846603,2095.01274389904,0.0,0.0
663850.0,7.683449074074074,4.464973424235702,12.87723188717563,2095.01274389904,0.0,0.0
663860.0,7.683564814814815,4.465131142795405,12.875220016892081,2095.01274389904,0.0,0.0
663870.0,7.683680555555555,4.4652888739857355,12.873208133994721,2095.01274389904,0.0,0.0
663880.0,7.683796296296296,4.465446617807162,12.871196238482268,2095.01274389904,0.0,0.0
663890.0,7.683912037037037,4.465604374259858,12.869184330353495,2095.01274389904,0.0,0.0
663900.0,7.684027777777778,4.465762143344181,12.86717240960709,2095.01274389904,0.0,0.0
663910.0,7.6841435185185185,4.46591992506048,12.865160476241803,2095.01274389904,0.0,0.0
663920.0,7.684259259259259,4.466077719409102,12.863148530256321,2095.01274389904,0.0,0.0
663930.0,7.684375,4.466235526390372,12.861136571649393,2095.01274389904,0.0,0.0
663940.0,7.684490740740741,4.466393346004813,12.859124600419685,2095.01274389904,0.0,0.0
663950.0,7.684606481481482,4.466551178252682,12.857112616565933,2095.01274389904,0.0,0.0
663960.0,7.684722222222222,4.466709023134441,12.855100620086793,2095.01274389904,0.0,0.0
663970.0,7.684837962962963,4.46686688065052,12.853088610980967,2095.01274389904,0.0,0.0
663980.0,7.6849537037037035,4.46702475080136,12.851076589247123,2095.01274389904,0.0,0.0
663990.0,7.685069444444444,4.467182633587373,12.849064554883954,2095.01274389904,0.0,0.0
664000.0,7.685185185185185,4.46734052900912,12.847052507890119,2095.01274389904,0.0,0.0
664010.0,7.685300925925926,4.467498437073899,12.845040448264742,2095.01274389904,0.0,0.0
664020.0,7.685416666666667,4.4676563578115465,12.843028376008487,2095.01274389904,0.0,0.0
664030.0,7.685532407407408,4.46781429122223,12.841016291120194,2095.01274389904,0.0,0.0
664040.0,7.6856481481481485,4.467972237306085,12.83900419359861,2095.01274389904,0.0,0.0
664050.0,7.685763888888889,4.468130196063261,12.836992083442567,2095.01274389904,0.0,0.0
664060.0,7.685879629629629,4.468288167493892,12.834979960650838,2095.01274389904,0.0,0.0
664070.0,7.68599537037037,4.468446151598305,12.832967825222202,2095.01274389904,0.0,0.0
664080.0,7.686111111111111,4.468604148376521,12.830955677155417,2095.01274389904,0.0,0.0
664090.0,7.686226851851852,4.468762157828947,12.82894351644927,2095.01274389904,0.0,0.0
664100.0,7.686342592592593,4.468920179955651,12.82693134310248,2095.01274389904,0.0,0.0
664110.0,7.686458333333333,4.469078214757067,12.824919157113825,2095.01274389904,0.0,0.0
664120.0,7.686574074074074,4.46923626223329,12.822906958482047,2095.01274389904,0.0,0.0
664130.0,7.686689814814815,4.4693943223847485,12.820894747205857,2095.01274389904,0.0,0.0
664140.0,7.686805555555556,4.469552395211752,12.818882523284014,2095.01274389904,0.0,0.0
664150.0,7.686921296296297,4.469710480714488,12.816870286715224,2095.01274389904,0.0,0.0
664160.0,7.687037037037037,4.469868578893475,12.814858037498201,2095.01274389904,0.0,0.0
664170.0,7.6871527777777775,4.47002668974894,12.812845775631661,2095.01274389904,0.0,0.0
664180.0,7.687268518518518,4.470184813281292,12.81083350111431,2095.01274389904,0.0,0.0
664190.0,7.687384259259259,4.470342949490923,12.80882121394484,2095.01274389904,0.0,0.0
664200.0,7.6875,4.470501098378232,12.806808914121945,2095.01274389904,0.0,0.0
664210.0,7.687615740740741,4.4706592599435915,12.804796601644306,2095.01274389904,0.0,0.0
664220.0,7.687731481481482,4.470817434187569,12.8027842765106,2095.01274389904,0.0,0.0
664230.0,7.6878472222222225,4.470975621110474,12.800771938719516,2095.01274389904,0.0,0.0
664240.0,7.687962962962963,4.471133820712815,12.798759588269693,2095.01274389904,0.0,0.0
664250.0,7.688078703703703,4.471292032995061,12.79674722515981,2095.01274389904,0.0,0.0
664260.0,7.688194444444444,4.471450257970026,12.794734849389375,2095.01274389904,0.0,0.0
664270.0,7.688310185185185,4.471608495662384,12.79272246095873,2095.01274389904,0.0,0.0
664280.0,7.688425925925926,4.471766746072121,12.790710059866667,2095.01274389904,0.0,0.0
664290.0,7.688541666666667,4.471925009199424,12.788697646112022,2095.01274389904,0.0,0.0
664300.0,7.688657407407407,4.472083285044451,12.786685219693517,2095.01274389904,0.0,0.0
664310.0,7.688773148148148,4.472241573607369,12.78467278060999,2095.01274389904,0.0,0.0
664320.0,7.688888888888889,4.47239987488833,12.782660328860157,2095.01274389904,0.0,0.0
664330.0,7.68900462962963,4.472558188887635,12.780647864442821,2095.01274389904,0.0,0.0
664340.0,7.689120370370371,4.472716515605511,12.778635387356715,2095.01274389904,0.0,0.0
664350.0,7.689236111111111,4.472874855042114,12.776622897600607,2095.01274389904,0.0,0.0
664360.0,7.6893518518518515,4.47303320719775,12.77461039517323,2095.01274389904,0.0,0.0
664370.0,7.689467592592592,4.473191572072691,12.772597880073308,2095.01274389904,0.0,0.0
664380.0,7.689583333333333,4.473349949667239,12.770585352299598,2095.01274389904,0.0,0.0
664390.0,7.689699074074074,4.4735083399816595,12.76857281185081,2095.01274389904,0.0,0.0
664400.0,7.689814814814815,4.473666743016364,12.76656025872564,2095.01274389904,0.0,0.0
664410.0,7.689930555555556,4.473825158771705,12.764547692922834,2095.01274389904,0.0,0.0
664420.0,7.6900462962962965,4.473983587247898,12.762535114441068,2095.01274389904,0.0,0.0
664430.0,7.690162037037037,4.474142028445498,12.760522523279041,2095.01274389904,0.0,0.0
664440.0,7.690277777777778,4.474300482364713,12.758509919435438,2095.01274389904,0.0,0.0
664450.0,7.690393518518518,4.47445894900609,12.75649730290898,2095.01274389904,0.0,0.0
664460.0,7.690509259259259,4.474617428370043,12.754484673698311,2095.01274389904,0.0,0.0
664470.0,7.690625,4.474775920456921,12.752472031802117,2095.01274389904,0.0,0.0
664480.0,7.690740740740741,4.47493442526721,12.750459377219064,2095.01274389904,0.0,0.0
664490.0,7.6908564814814815,4.4750929428013375,12.748446709947784,2095.01274389904,0.0,0.0
664500.0,7.690972222222222,4.475251473059909,12.746434029986977,2095.01274389904,0.0,0.0
664510.0,7.691087962962963,4.475410016061371,12.74442133733652,2095.01274389904,0.0,0.0
664520.0,7.691203703703704,4.475568571824807,12.742408631996433,2095.01274389904,0.0,0.0
664530.0,7.691319444444445,4.47572714035029,12.74039591396551,2095.01274389904,0.0,0.0
664540.0,7.691435185185185,4.475885721638009,12.73838318324251,2095.01274389904,0.0,0.0
664550.0,7.691550925925926,4.476044315688021,12.736370439826244,2095.01274389904,0.0,0.0
664560.0,7.691666666666666,4.476202922500521,12.734357683715478,2095.01274389904,0.0,0.0
664570.0,7.691782407407407,4.476361542075785,12.732344914908966,2095.01274389904,0.0,0.0
664580.0,7.691898148148148,4.476520174414026,12.730332133405476,2095.01274389904,0.0,0.0
664590.0,7.692013888888889,4.476678819515337,12.728319339203736,2095.01274389904,0.0,0.0
664600.0,7.69212962962963,4.476837477380146,12.726306532302528,2095.01274389904,0.0,0.0
664610.0,7.692245370370371,4.476996148008589,12.724293712700554,2095.01274389904,0.0,0.0
664620.0,7.692361111111111,4.4771548314009815,12.722280880396564,2095.01274389904,0.0,0.0
664630.0,7.692476851851852,4.477313527557581,12.720268035389257,2095.01274389904,0.0,0.0
664640.0,7.692592592592592,4.477472236478788,12.71825517767736,2095.01274389904,0.0,0.0
664650.0,7.692708333333333,4.477630958164891,12.716242307259613,2095.01274389904,0.0,0.0
664660.0,7.692824074074074,4.4777896926162795,12.714229424134668,2095.01274389904,0.0,0.0
664670.0,7.692939814814815,4.477948439833224,12.712216528301267,2095.01274389904,0.0,0.0
664680.0,7.6930555555555555,4.478107199816103,12.710203619758056,2095.01274389904,0.0,0.0
664690.0,7.693171296296296,4.47826597256544,12.708190698503758,2095.01274389904,0.0,0.0
664700.0,7.693287037037037,4.478424758081516,12.706177764537028,2095.01274389904,0.0,0.0
664710.0,7.693402777777778,4.47858355636479,12.704164817856556,2095.01274389904,0.0,0.0
664720.0,7.693518518518519,4.478742367415701,12.702151858460978,2095.01274389904,0.0,0.0
664730.0,7.69363425925926,4.478901191234706,12.700138886348991,2095.01274389904,0.0,0.0
664740.0,7.69375,4.479060027822268,12.698125901519216,2095.01274389904,0.0,0.0
664750.0,7.6938657407407405,4.4792188771788695,12.696112903970336,2095.01274389904,0.0,0.0
664760.0,7.693981481481481,4.4793777393290775,12.694099893702642,2095.01274389904,0.0,0.0
664770.0,7.694097222222222,4.479536614286154,12.6920868707158,2095.01274389904,0.0,0.0
664780.0,7.694212962962963,4.479695502050042,12.690073835008588,2095.01274389904,0.0,0.0
664790.0,7.694328703703704,4.479854402621067,12.688060786579783,2095.01274389904,0.0,0.0
664800.0,7.694444444444445,4.480013315999255,12.686047725428168,2095.01274389904,0.0,0.0
664810.0,7.6945601851851855,4.480172242184781,12.684034651552498,2095.01274389904,0.0,0.0
664820.0,7.694675925925926,4.480331181177941,12.682021564951532,2095.01274389904,0.0,0.0
664830.0,7.694791666666666,4.480490132978897,12.68000846562404,2095.01274389904,0.0,0.0
664840.0,7.694907407407407,4.480649097587928,12.677995353568736,2095.01274389904,0.0,0.0
664850.0,7.695023148148148,4.480808075005196,12.67598222878438,2095.01274389904,0.0,0.0
664860.0,7.695138888888889,4.480967065231011,12.673969091269683,2095.01274389904,0.0,0.0
664870.0,7.69525462962963,4.481126068265659,12.671955941023388,2095.01274389904,0.0,0.0
664880.0,7.69537037037037,4.481285084109396,12.669942778044192,2095.01274389904,0.0,0.0
664890.0,7.695486111111111,4.481444112762618,12.667929602330824,2095.01274389904,0.0,0.0
664900.0,7.695601851851852,4.481603154225669,12.66591641388195,2095.01274389904,0.0,0.0
664910.0,7.695717592592593,4.481762208498802,12.663903212696317,2095.01274389904,0.0,0.0
664920.0,7.695833333333334,4.481921275582428,12.661889998772594,2095.01274389904,0.0,0.0
664930.0,7.695949074074074,4.4820803554768816,12.659876772109438,2095.01274389904,0.0,0.0
664940.0,7.6960648148148145,4.4822394481826935,12.657863532705548,2095.01274389904,0.0,0.0
664950.0,7.696180555555555,4.482398553700142,12.655850280559624,2095.01274389904,0.0,0.0
664960.0,7.696296296296296,4.4825576720296905,12.65383701567028,2095.01274389904,0.0,0.0
664970.0,7.696412037037037,4.482716803171787,12.651823738036208,2095.01274389904,0.0,0.0
664980.0,7.696527777777778,4.482875947126837,12.649810447656055,2095.01274389904,0.0,0.0
664990.0,7.696643518518519,4.483035103895449,12.647797144528461,2095.01274389904,0.0,0.0
665000.0,7.6967592592592595,4.483194273477967,12.645783828652077,2095.01274389904,0.0,0.0
665010.0,7.696875,4.483353455905267,12.64377050002768,2095.01274389904,0.0,0.0
665020.0,7.69699074074074,4.483512651184427,12.6417571586545,2095.01274389904,0.0,0.0
665030.0,7.697106481481481,4.483671859315582,12.639743804531353,2095.01274389904,0.0,0.0
665040.0,7.697222222222222,4.483831080298874,12.637730437656975,2095.01274389904,0.0,0.0
665050.0,7.697337962962963,4.483990314134425,12.63571705803017,2095.01274389904,0.0,0.0
665060.0,7.697453703703704,4.4841495608225435,12.633703665649659,2095.01274389904,0.0,0.0
665070.0,7.6975694444444445,4.484308820363307,12.631690260514224,2095.01274389904,0.0,0.0
665080.0,7.697685185185185,4.484468092756924,12.629676842622612,2095.01274389904,0.0,0.0
665090.0,7.697800925925926,4.4846273780037205,12.627663411973527,2095.01274389904,0.0,0.0
665100.0,7.697916666666667,4.48478667610395,12.625649968565728,2095.01274389904,0.0,0.0
665110.0,7.698032407407408,4.484945987057791,12.62363651239793,2095.01274389904,0.0,0.0
665120.0,7.698148148148148,4.4851053108655705,12.621623043468826,2095.01274389904,0.0,0.0
665130.0,7.698263888888889,4.485264647527561,12.619609561777171,2095.01274389904,0.0,0.0
665140.0,7.698379629629629,4.485423997044197,12.617596067321626,2095.01274389904,0.0,0.0
665150.0,7.69849537037037,4.4855833594156955,12.615582560100933,2095.01274389904,0.0,0.0
665160.0,7.698611111111111,4.485742734642399,12.613569040113736,2095.01274389904,0.0,0.0
665170.0,7.698726851851852,4.4859021227248075,12.611555507358721,2095.01274389904,0.0,0.0
665180.0,7.698842592592593,4.486061523663177,12.609541961834617,2095.01274389904,0.0,0.0
665190.0,7.698958333333334,4.486220937457903,12.607528403540025,2095.01274389904,0.0,0.0
665200.0,7.699074074074074,4.486380364109529,12.605514832473661,2095.01274389904,0.0,0.0
665210.0,7.699189814814815,4.486539803618357,12.603501248634167,2095.01274389904,0.0,0.0
665220.0,7.699305555555555,4.486699255984828,12.601487652020191,2095.01274389904,0.0,0.0
665230.0,7.699421296296296,4.486858721209485,12.59947404263038,2095.01274389904,0.0,0.0
665240.0,7.699537037037037,4.48701819929281,12.597460420463369,2095.01274389904,0.0,0.0
665250.0,7.699652777777778,4.4871776902351925,12.595446785517797,2095.01274389904,0.0,0.0
665260.0,7.6997685185185185,4.487337194073939,12.593433137794936,2095.01274389904,0.0,0.0
665270.0,7.699884259259259,4.487496710809831,12.5914194772936,2095.01274389904,0.0,0.0
665280.0,7.7,4.48765624044308,12.589405804012586,2095.01274389904,0.0,0.0
665290.0,7.700115740740741,4.48781578297384,12.587392117950639,2095.01274389904,0.0,0.0
665300.0,7.700231481481482,4.48797533840219,12.585378419106505,2095.01274389904,0.0,0.0
665310.0,7.700347222222222,4.488134906728311,12.58336470747898,2095.01274389904,0.0,0.0
665320.0,7.700462962962963,4.48829448795254,12.581350983066772,2095.01274389904,0.0,0.0
665330.0,7.7005787037037035,4.488454082074964,12.579337245868649,2095.01274389904,0.0,0.0
665340.0,7.700694444444444,4.488613689095859,12.577323495883297,2095.01274389904,0.0,0.0
665350.0,7.700810185185185,4.488773309015489,12.57530973310948,2095.01274389904,0.0,0.0
665360.0,7.700925925925926,4.488932941834079,12.573295957545911,2095.01274389904,0.0,0.0
665370.0,7.701041666666667,4.489092587552048,12.571282169191294,2095.01274389904,0.0,0.0
665380.0,7.701157407407408,4.489252246169568,12.569268368044304,2095.01274389904,0.0,0.0
665390.0,7.7012731481481485,4.489411917687011,12.567254554103691,2095.01274389904,0.0,0.0
665400.0,7.701388888888889,4.489571602104708,12.565240727368094,2095.01274389904,0.0,0.0
665410.0,7.701504629629629,4.489731299423019,12.563226887836217,2095.01274389904,0.0,0.0
665420.0,7.70162037037037,4.489891009642311,12.561213035506755,2095.01274389904,0.0,0.0
665430.0,7.701736111111111,4.490050732762931,12.559199170378346,2095.01274389904,0.0,0.0
665440.0,7.701851851851852,4.490210468785408,12.557185292449665,2095.01274389904,0.0,0.0
665450.0,7.701967592592593,4.490370217710029,12.555171401719392,2095.01274389904,0.0,0.0
665460.0,7.702083333333333,4.4905299795372695,12.553157498186138,2095.01274389904,0.0,0.0
665470.0,7.702199074074074,4.490689754267529,12.55114358184857,2095.01274389904,0.0,0.0
665480.0,7.702314814814815,4.490849541901364,12.549129652705338,2095.01274389904,0.0,0.0
665490.0,7.702430555555556,4.491009342439247,12.547115710755048,2095.01274389904,0.0,0.0
665500.0,7.702546296296297,4.49116915588729,12.545101755996757,2095.01274389904,0.0,0.0
665510.0,7.702662037037037,4.491328982277972,12.543087788431444,2095.01274389904,0.0,0.0
665520.0,7.7027777777777775,4.491488821611404,12.541073808057874,2095.01274389904,0.0,0.0
665530.0,7.702893518518518,4.491648673887715,12.539059814874792,2095.01274389904,0.0,0.0
665540.0,7.703009259259259,4.491808539107064,12.53704580888098,2095.01274389904,0.0,0.0
665550.0,7.703125,4.4919684172695655,12.535031790075191,2095.01274389904,0.0,0.0
665560.0,7.703240740740741,4.4921283083754995,12.533017758456166,2095.01274389904,0.0,0.0
665570.0,7.703356481481482,4.492288212425026,12.531003714022651,2095.01274389904,0.0,0.0
665580.0,7.7034722222222225,4.492448129418413,12.528989656773367,2095.01274389904,0.0,0.0
665590.0,7.703587962962963,4.492608059355765,12.526975586707046,2095.01274389904,0.0,0.0
665600.0,7.703703703703703,4.49276800223752,12.524961503822412,2095.01274389904,0.0,0.0
665610.0,7.703819444444444,4.492927958063774,12.522947408118137,2095.01274389904,0.0,0.0
665620.0,7.703935185185185,4.493087926834999,12.520933299592976,2095.01274389904,0.0,0.0
665630.0,7.704050925925926,4.493247908551318,12.51891917824558,2095.01274389904,0.0,0.0
665640.0,7.704166666666667,4.4934079032131935,12.516905044074662,2095.01274389904,0.0,0.0
665650.0,7.704282407407407,4.493567910820971,12.514890897078915,2095.01274389904,0.0,0.0
665660.0,7.704398148148148,4.4937279313749166,12.512876737256992,2095.01274389904,0.0,0.0
