time_s,day,pressure_bar,fill_pct,liquid_flow_kg_per_h,vapor_flow_kg_per_h,bog_excess_kg
665670.0,7.704513888888889,4.493887964875446,12.510862564607567,2095.01274389904,0.0,0.0
665680.0,7.70462962962963,4.49404801132295,12.508848379129308,2095.01274389904,0.0,0.0
665690.0,7.704745370370371,4.494208067262434,12.506834130052347,2095.01274389904,0.0,0.0
665700.0,7.704861111111111,4.4943681379162825,12.504819919564031,2095.01274389904,0.0,0.0
665710.0,7.7049768518518515,4.494528221536414,12.502805696235026,2095.01274389904,0.0,0.0
665720.0,7.705092592592592,4.494688318123066,12.500791460064093,2095.01274389904,0.0,0.0
665730.0,7.705208333333333,4.494848427676604,12.498777211049944,2095.01274389904,0.0,0.0
665740.0,7.705324074074074,4.495008550197116,12.496762949191298,2095.01274389904,0.0,0.0
665750.0,7.705439814814815,4.495168685697382,12.494748674487782,2095.01274389904,0.0,0.0
665760.0,7.705555555555556,4.495328834203095,12.492734386940043,2095.01274389904,0.0,0.0
665770.0,7.7056712962962965,4.49548899571419,12.490720086546906,2095.01274389904,0.0,0.0
665780.0,7.705787037037037,4.495649170230483,12.488705773307238,2095.01274389904,0.0,0.0
665790.0,7.705902777777778,4.495809357752077,12.486691447219892,2095.01274389904,0.0,0.0
665800.0,7.706018518518518,4.495969558278825,12.484677108283691,2095.01274389904,0.0,0.0
665810.0,7.706134259259259,4.496129771810751,12.48266275649746,2095.01274389904,0.0,0.0
665820.0,7.70625,4.496289998347831,12.480648391860019,2095.01274389904,0.0,0.0
665830.0,7.706365740740741,4.496450237890218,12.478634014370186,2095.01274389904,0.0,0.0
665840.0,7.7064814814814815,4.4966104904377895,12.476619624026734,2095.01274389904,0.0,0.0
665850.0,7.706597222222222,4.496770755990787,12.474605220828462,2095.01274389904,0.0,0.0
665860.0,7.706712962962963,4.496931034549137,12.472590804774173,2095.01274389904,0.0,0.0
665870.0,7.706828703703704,4.497091326113112,12.47057637586264,2095.01274389904,0.0,0.0
665880.0,7.706944444444445,4.497251630682673,12.468561934092614,2095.01274389904,0.0,0.0
665890.0,7.707060185185185,4.49741194825809,12.466547479462866,2095.01274389904,0.0,0.0
665900.0,7.707175925925926,4.497572278839541,12.464533011972163,2095.01274389904,0.0,0.0
665910.0,7.707291666666666,4.497732622427108,12.462518531619224,2095.01274389904,0.0,0.0
665920.0,7.707407407407407,4.497892979021046,12.460504038402789,2095.01274389904,0.0,0.0
665930.0,7.707523148148148,4.498053348621574,12.458489532321607,2095.01274389904,0.0,0.0
665940.0,7.707638888888889,4.498213731228888,12.456475013374387,2095.01274389904,0.0,0.0
665950.0,7.70775462962963,4.498374126843371,12.454460481559845,2095.01274389904,0.0,0.0
665960.0,7.707870370370371,4.49853453546512,12.452445936876702,2095.01274389904,0.0,0.0
665970.0,7.707986111111111,4.498694957094602,12.450431379323666,2095.01274389904,0.0,0.0
665980.0,7.708101851851852,4.498855391731999,12.448416808899406,2095.01274389904,0.0,0.0
665990.0,7.708217592592592,4.499015839377667,12.446402225602613,2095.01274389904,0.0,0.0
666000.0,7.708333333333333,4.499176300051155,12.444387629433425,2095.01274389904,0.0,0.0
666010.0,7.708449074074074,4.499336773771676,12.442373020391976,2095.01274389904,0.0,0.0
666020.0,7.708564814814815,4.4994972605390124,12.440358398477098,2095.01274389904,0.0,0.0
666030.0,7.7086805555555555,4.499657760353329,12.438343763687607,2095.01274389904,0.0,0.0
666040.0,7.708796296296296,4.4998182732144985,12.436329116022323,2095.01274389904,0.0,0.0
666050.0,7.708912037037037,4.499978799122586,12.43431445548007,2095.01274389904,0.0,0.0
666060.0,7.709027777777778,4.500139338077601,12.432299782059593,2095.01274389904,0.0,0.0
666070.0,7.709143518518519,4.500299890079731,12.430285095759718,2095.01274389904,0.0,0.0
666080.0,7.70925925925926,4.50046045512894,12.428270396579238,2095.01274389904,0.0,0.0
666090.0,7.709375,4.500621033225328,12.42625568451686,2095.01274389904,0.0,0.0
666100.0,7.7094907407407405,4.50078162436915,12.424240959571414,2095.01274389904,0.0,0.0
666110.0,7.709606481481481,4.500942228560419,12.422226221741631,2095.01274389904,0.0,0.0
666120.0,7.709722222222222,4.501102845799334,12.42021147102625,2095.01274389904,0.0,0.0
666130.0,7.709837962962963,4.501263476086089,12.418196707424029,2095.01274389904,0.0,0.0
666140.0,7.709953703703704,4.501424119420868,12.416181930933682,2095.01274389904,0.0,0.0
666150.0,7.710069444444445,4.501584775803895,12.414167141553936,2095.01274389904,0.0,0.0
666160.0,7.7101851851851855,4.501745445235401,12.412152339283518,2095.01274389904,0.0,0.0
666170.0,7.710300925925926,4.5019061277156425,12.410137524121144,2095.01274389904,0.0,0.0
666180.0,7.710416666666666,4.5020668232448875,12.40812269606551,2095.01274389904,0.0,0.0
666190.0,7.710532407407407,4.502227531823414,12.406107855115305,2095.01274389904,0.0,0.0
666200.0,7.710648148148148,4.502388253451501,12.404093001269247,2095.01274389904,0.0,0.0
666210.0,7.710763888888889,4.502548988129538,12.402078134525988,2095.01274389904,0.0,0.0
666220.0,7.71087962962963,4.502709735857869,12.400063254884211,2095.01274389904,0.0,0.0
666230.0,7.71099537037037,4.502870496636719,12.398048362342587,2095.01274389904,0.0,0.0
666240.0,7.711111111111111,4.503031270466585,12.396033456899778,2095.01274389904,0.0,0.0
666250.0,7.711226851851852,4.5031920573742195,12.394018538556427,2095.01274389904,0.0,0.0
666260.0,7.711342592592593,4.503352857371714,12.392003607312198,2095.01274389904,0.0,0.0
666270.0,7.711458333333334,4.503513670459109,12.389988663165889,2095.01274389904,0.0,0.0
666280.0,7.711574074074074,4.503674496636437,12.38797370611628,2095.01274389904,0.0,0.0
666290.0,7.7116898148148145,4.503835335903747,12.385958736162191,2095.01274389904,0.0,0.0
666300.0,7.711805555555555,4.503996188261101,12.383943753302388,2095.01274389904,0.0,0.0
666310.0,7.711921296296296,4.504157053708593,12.381928757535619,2095.01274389904,0.0,0.0
666320.0,7.712037037037037,4.504317932246285,12.379913748860695,2095.01274389904,0.0,0.0
666330.0,7.712152777777778,4.504478823874432,12.377898727276333,2095.01274389904,0.0,0.0
666340.0,7.712268518518519,4.50463972859301,12.375883692781311,2095.01274389904,0.0,0.0
666350.0,7.7123842592592595,4.50480064640235,12.373868645374365,2095.01274389904,0.0,0.0
666360.0,7.7125,4.504961577302503,12.371853585054172,2095.01274389904,0.0,0.0
666370.0,7.71261574074074,4.505122521293722,12.369838511819536,2095.01274389904,0.0,0.0
666380.0,7.712731481481481,4.505283478376223,12.367823425669137,2095.01274389904,0.0,0.0
666390.0,7.712847222222222,4.505444448550195,12.365808326601679,2095.01274389904,0.0,0.0
666400.0,7.712962962962963,4.505605431816031,12.3637932146159,2095.01274389904,0.0,0.0
666410.0,7.713078703703704,4.505766428173825,12.361778089710453,2095.01274389904,0.0,0.0
666420.0,7.7131944444444445,4.505927437623993,12.359762951884042,2095.01274389904,0.0,0.0
666430.0,7.713310185185185,4.506088460166845,12.35774780113534,2095.01274389904,0.0,0.0
666440.0,7.713425925925926,4.506249495802614,12.355732637463063,2095.01274389904,0.0,0.0
666450.0,7.713541666666667,4.506410544531649,12.35371746086583,2095.01274389904,0.0,0.0
666460.0,7.713657407407408,4.506571606354428,12.35170227134235,2095.01274389904,0.0,0.0
666470.0,7.713773148148148,4.506732681271196,12.349687068891228,2095.01274389904,0.0,0.0
666480.0,7.713888888888889,4.506893769282346,12.347671853511144,2095.01274389904,0.0,0.0
666490.0,7.714004629629629,4.507054870388405,12.345656625200746,2095.01274389904,0.0,0.0
666500.0,7.71412037037037,4.50721598462336,12.343641383961202,2095.01274389904,0.0,0.0
666510.0,7.714236111111111,4.507377111992383,12.341626129791665,2095.01274389904,0.0,0.0
666520.0,7.714351851851852,4.507538252495394,12.339610862690954,2095.01274389904,0.0,0.0
666530.0,7.714467592592593,4.507699406132446,12.337595582657796,2095.01274389904,0.0,0.0
666540.0,7.714583333333334,4.507860572903703,12.33558028969098,2095.01274389904,0.0,0.0
666550.0,7.714699074074074,4.508021752809228,12.333564983789284,2095.01274389904,0.0,0.0
666560.0,7.714814814814815,4.5081829458491764,12.331549664951432,2095.01274389904,0.0,0.0
666570.0,7.714930555555555,4.5083441520235645,12.329534333176188,2095.01274389904,0.0,0.0
666580.0,7.715046296296296,4.508505371332714,12.327518988462266,2095.01274389904,0.0,0.0
666590.0,7.715162037037037,4.508666603776676,12.325503630808432,2095.01274389904,0.0,0.0
666600.0,7.715277777777778,4.508827849355687,12.323488260213365,2095.01274389904,0.0,0.0
666610.0,7.7153935185185185,4.508989108069923,12.32147287667582,2095.01274389904,0.0,0.0
666620.0,7.715509259259259,4.50915037991973,12.319457480194473,2095.01274389904,0.0,0.0
666630.0,7.715625,4.509311664905193,12.31744207076804,2095.01274389904,0.0,0.0
666640.0,7.715740740740741,4.509472963026748,12.315426648395215,2095.01274389904,0.0,0.0
666650.0,7.715856481481482,4.5096342742845135,12.313411213074673,2095.01274389904,0.0,0.0
666660.0,7.715972222222222,4.509795598678946,12.311395764805088,2095.01274389904,0.0,0.0
666670.0,7.716087962962963,4.5099569362102105,12.309380303585144,2095.01274389904,0.0,0.0
666680.0,7.7162037037037035,4.510118286878759,12.307364829413507,2095.01274389904,0.0,0.0
666690.0,7.716319444444444,4.510279650684902,12.305349342288823,2095.01274389904,0.0,0.0
666700.0,7.716435185185185,4.510441027629008,12.303333842209746,2095.01274389904,0.0,0.0
666710.0,7.716550925925926,4.510602417711456,12.301318329174919,2095.01274389904,0.0,0.0
666720.0,7.716666666666667,4.510763820932693,12.299302803182991,2095.01274389904,0.0,0.0
666730.0,7.716782407407408,4.51092523729301,12.297287264232583,2095.01274389904,0.0,0.0
666740.0,7.7168981481481485,4.511086666795435,12.295271712322512,2095.01274389904,0.0,0.0
666750.0,7.717013888888889,4.511248109476746,12.293256147454203,2095.01274389904,0.0,0.0
666760.0,7.717129629629629,4.511409565336986,12.291240569626423,2095.01274389904,0.0,0.0
666770.0,7.71724537037037,4.511571034376339,12.28922497883794,2095.01274389904,0.0,0.0
666780.0,7.717361111111111,4.511732516594731,12.287209375087555,2095.01274389904,0.0,0.0
666790.0,7.717476851851852,4.511894011992392,12.285193758373957,2095.01274389904,0.0,0.0
666800.0,7.717592592592593,4.512055520569437,12.283178128695948,2095.01274389904,0.0,0.0
666810.0,7.717708333333333,4.512217042325931,12.281162486052214,2095.01274389904,0.0,0.0
666820.0,7.717824074074074,4.512378577262044,12.27914683044152,2095.01274389904,0.0,0.0
666830.0,7.717939814814815,4.512540125378065,12.277131161862567,2095.01274389904,0.0,0.0
666840.0,7.718055555555556,4.51270168667408,12.275115480314097,2095.01274389904,0.0,0.0
666850.0,7.718171296296297,4.512863261150343,12.2730997857948,2095.01274389904,0.0,0.0
666860.0,7.718287037037037,4.513024848807049,12.271084078303344,2095.01274389904,0.0,0.0
666870.0,7.7184027777777775,4.513186449644577,12.269068357838448,2095.01274389904,0.0,0.0
666880.0,7.718518518518518,4.51334806366307,12.267052624398824,2095.01274389904,0.0,0.0
666890.0,7.718634259259259,4.513509690862866,12.265036877983102,2095.01274389904,0.0,0.0
666900.0,7.71875,4.51367133124426,12.263021118589963,2095.01274389904,0.0,0.0
666910.0,7.718865740740741,4.513832984807583,12.261005346218097,2095.01274389904,0.0,0.0
666920.0,7.718981481481482,4.513994651553128,12.258989560866116,2095.01274389904,0.0,0.0
666930.0,7.7190972222222225,4.514156331481376,12.256973762532706,2095.01274389904,0.0,0.0
666940.0,7.719212962962963,4.514318024592539,12.2549579512165,2095.01274389904,0.0,0.0
666950.0,7.719328703703703,4.514479730887124,12.252942126916128,2095.01274389904,0.0,0.0
666960.0,7.719444444444444,4.514641450365532,12.250926289630213,2095.01274389904,0.0,0.0
666970.0,7.719560185185185,4.514803183028073,12.248910439357386,2095.01274389904,0.0,0.0
666980.0,7.719675925925926,4.514964928875293,12.246894576096274,2095.01274389904,0.0,0.0
666990.0,7.719791666666667,4.5151266879176655,12.244878699846257,2095.01274389904,0.0,0.0
667000.0,7.719907407407407,4.5152884601846495,12.242862810608237,2095.01274389904,0.0,0.0
667010.0,7.720023148148148,4.515450245676358,12.240846908380986,2095.01274389904,0.0,0.0
667020.0,7.720138888888889,4.515612044392794,12.238830993163251,2095.01274389904,0.0,0.0
667030.0,7.72025462962963,4.515773856334096,12.23681506495378,2095.01274389904,0.0,0.0
667040.0,7.720370370370371,4.515935681500388,12.234799123751298,2095.01274389904,0.0,0.0
667050.0,7.720486111111111,4.516097519891815,12.232783169554565,2095.01274389904,0.0,0.0
667060.0,7.7206018518518515,4.516259371508496,12.230767202362292,2095.01274389904,0.0,0.0
667070.0,7.720717592592592,4.516421236350733,12.228751222173182,2095.01274389904,0.0,0.0
667080.0,7.720833333333333,4.516583114418606,12.226735228985957,2095.01274389904,0.0,0.0
667090.0,7.720949074074074,4.516745005712368,12.22471922279932,2095.01274389904,0.0,0.0
667100.0,7.721064814814815,4.516906910232213,12.222703203611943,2095.01274389904,0.0,0.0
667110.0,7.721180555555556,4.517068827978521,12.22068717142252,2095.01274389904,0.0,0.0
667120.0,7.7212962962962965,4.517230758951396,12.218671126229731,2095.01274389904,0.0,0.0
667130.0,7.721412037037037,4.517392703151291,12.216655068032264,2095.01274389904,0.0,0.0
667140.0,7.721527777777778,4.517554660578348,12.214638996828752,2095.01274389904,0.0,0.0
667150.0,7.721643518518518,4.51771663123305,12.21262291261787,2095.01274389904,0.0,0.0
667160.0,7.721759259259259,4.517878615115624,12.210606815398263,2095.01274389904,0.0,0.0
667170.0,7.721875,4.518040612226452,12.208590705168563,2095.01274389904,0.0,0.0
667180.0,7.721990740740741,4.518202622565881,12.206574581927427,2095.01274389904,0.0,0.0
667190.0,7.7221064814814815,4.518364646134413,12.204558445673483,2095.01274389904,0.0,0.0
667200.0,7.722222222222222,4.518526682932293,12.202542296405335,2095.01274389904,0.0,0.0
667210.0,7.722337962962963,4.518688732960109,12.200526134121624,2095.01274389904,0.0,0.0
667220.0,7.722453703703704,4.51885079621817,12.198509958820939,2095.01274389904,0.0,0.0
667230.0,7.722569444444445,4.51901287270697,12.196493770501883,2095.01274389904,0.0,0.0
667240.0,7.722685185185185,4.519174962444899,12.194477569164475,2095.01274389904,0.0,0.0
667250.0,7.722800925925926,4.519337065453703,12.192461354809065,2095.01274389904,0.0,0.0
667260.0,7.722916666666666,4.51949918173358,12.190445127434394,2095.01274389904,0.0,0.0
667270.0,7.723032407407407,4.519661311284505,12.188428887039212,2095.01274389904,0.0,0.0
667280.0,7.723148148148148,4.519823454106642,12.186412633622268,2095.01274389904,0.0,0.0
667290.0,7.723263888888889,4.5199856102001235,12.184396367182245,2095.01274389904,0.0,0.0
667300.0,7.72337962962963,4.520147779565071,12.182380087717906,2095.01274389904,0.0,0.0
667310.0,7.723495370370371,4.5203099622017335,12.180363795227949,2095.01274389904,0.0,0.0
667320.0,7.723611111111111,4.520472158110271,12.178347489711069,2095.01274389904,0.0,0.0
667330.0,7.723726851851852,4.520634367290934,12.176331171165975,2095.01274389904,0.0,0.0
667340.0,7.723842592592592,4.520796589743835,12.174314839591332,2095.01274389904,0.0,0.0
667350.0,7.723958333333333,4.520958825469342,12.17229849498585,2095.01274389904,0.0,0.0
667360.0,7.724074074074074,4.521121074467721,12.170282137348163,2095.01274389904,0.0,0.0
667370.0,7.724189814814815,4.521283336739181,12.168265766676974,2095.01274389904,0.0,0.0
667380.0,7.7243055555555555,4.521445612284015,12.166249382970928,2095.01274389904,0.0,0.0
667390.0,7.724421296296296,4.52160790110267,12.164232986228686,2095.01274389904,0.0,0.0
667400.0,7.724537037037037,4.521770203195361,12.162216576448879,2095.01274389904,0.0,0.0
667410.0,7.724652777777778,4.521932518562477,12.160200153630145,2095.01274389904,0.0,0.0
667420.0,7.724768518518519,4.522094847204397,12.158183717771134,2095.01274389904,0.0,0.0
667430.0,7.72488425925926,4.522257189121495,12.156167268870455,2095.01274389904,0.0,0.0
667440.0,7.725,4.522419544314143,12.154150806926713,2095.01274389904,0.0,0.0
667450.0,7.7251157407407405,4.522581912782875,12.152134331938544,2095.01274389904,0.0,0.0
667460.0,7.725231481481481,4.522744294527968,12.150117843904551,2095.01274389904,0.0,0.0
667470.0,7.725347222222222,4.522906689550022,12.14810134282331,2095.01274389904,0.0,0.0
667480.0,7.725462962962963,4.523069097849395,12.146084828693448,2095.01274389904,0.0,0.0
667490.0,7.725578703703704,4.523231519452657,12.144068301515597,2095.01274389904,0.0,0.0
667500.0,7.725694444444445,4.523393954373636,12.14205176128951,2095.01274389904,0.0,0.0
667510.0,7.7258101851851855,4.523556402612429,12.140035208013963,2095.01274389904,0.0,0.0
667520.0,7.725925925925926,4.523718864169105,12.138018641687673,2095.01274389904,0.0,0.0
667530.0,7.726041666666666,4.5238813390439105,12.136002062309359,2095.01274389904,0.0,0.0
667540.0,7.726157407407407,4.52404382723684,12.133985469877748,2095.01274389904,0.0,0.0
667550.0,7.726273148148148,4.524206328748219,12.131968864391512,2095.01274389904,0.0,0.0
667560.0,7.726388888888889,4.524368843578073,12.129952245849426,2095.01274389904,0.0,0.0
667570.0,7.72650462962963,4.524531371726726,12.127935614250102,2095.01274389904,0.0,0.0
667580.0,7.72662037037037,4.5246939131943655,12.125918969592247,2095.01274389904,0.0,0.0
667590.0,7.726736111111111,4.524856467981232,12.123902311874561,2095.01274389904,0.0,0.0
667600.0,7.726851851851852,4.525019036087629,12.121885641095718,2095.01274389904,0.0,0.0
667610.0,7.726967592592593,4.525181617513749,12.119868957254347,2095.01274389904,0.0,0.0
667620.0,7.727083333333334,4.525344212259934,12.11785226034912,2095.01274389904,0.0,0.0
667630.0,7.727199074074074,4.52550682032649,12.11583555037869,2095.01274389904,0.0,0.0
667640.0,7.7273148148148145,4.525669441713752,12.113818827341687,2095.01274389904,0.0,0.0
667650.0,7.727430555555555,4.525832076422026,12.111802091236767,2095.01274389904,0.0,0.0
667660.0,7.727546296296296,4.525994724451798,12.109785342062537,2095.01274389904,0.0,0.0
667670.0,7.727662037037037,4.5261573858033275,12.10776857981761,2095.01274389904,0.0,0.0
667680.0,7.727777777777778,4.526320060477045,12.105751804500626,2095.01274389904,0.0,0.0
667690.0,7.727893518518519,4.526482748473377,12.10373501611018,2095.01274389904,0.0,0.0
667700.0,7.7280092592592595,4.52664544979274,12.101718214644883,2095.01274389904,0.0,0.0
667710.0,7.728125,4.526808164435547,12.099701400103301,2095.01274389904,0.0,0.0
667720.0,7.72824074074074,4.5269708924023275,12.097684572484042,2095.01274389904,0.0,0.0
667730.0,7.728356481481481,4.527133633693535,12.0956677317857,2095.01274389904,0.0,0.0
667740.0,7.728472222222222,4.527296388344126,12.093650878009594,2095.01274389904,0.0,0.0
667750.0,7.728587962962963,4.527459156359651,12.091634011154877,2095.01274389904,0.0,0.0
667760.0,7.728703703703704,4.527621937740255,12.08961713122028,2095.01274389904,0.0,0.0
667770.0,7.7288194444444445,4.5277847324860465,12.087600238204558,2095.01274389904,0.0,0.0
667780.0,7.728935185185185,4.527947540597135,12.085583332106399,2095.01274389904,0.0,0.0
667790.0,7.729050925925926,4.528110362073792,12.08356641292449,2095.01274389904,0.0,0.0
667800.0,7.729166666666667,4.528273196916035,12.08154948065755,2095.01274389904,0.0,0.0
667810.0,7.729282407407408,4.528436045124225,12.07953253530427,2095.01274389904,0.0,0.0
667820.0,7.729398148148148,4.528598906698449,12.077515576863338,2095.01274389904,0.0,0.0
667830.0,7.729513888888889,4.528761781638989,12.075498605333403,2095.01274389904,0.0,0.0
667840.0,7.729629629629629,4.5289246699460515,12.073481620713164,2095.01274389904,0.0,0.0
667850.0,7.72974537037037,4.52908757162002,12.07146462300125,2095.01274389904,0.0,0.0
667860.0,7.729861111111111,4.529250486661074,12.069447612196356,2095.01274389904,0.0,0.0
667870.0,7.729976851851852,4.529413415069546,12.067430588297059,2095.01274389904,0.0,0.0
667880.0,7.730092592592593,4.529576356845733,12.065413551302075,2095.01274389904,0.0,0.0
667890.0,7.730208333333334,4.529739311990082,12.063396501209986,2095.01274389904,0.0,0.0
667900.0,7.730324074074074,4.529902280502834,12.061379438019436,2095.01274389904,0.0,0.0
667910.0,7.730439814814815,4.530065262384359,12.059362361729033,2095.01274389904,0.0,0.0
667920.0,7.730555555555555,4.530228257635132,12.05734527233738,2095.01274389904,0.0,0.0
667930.0,7.730671296296296,4.530391266255552,12.055328169843122,2095.01274389904,0.0,0.0
667940.0,7.730787037037037,4.5305542882459635,12.053311054244796,2095.01274389904,0.0,0.0
667950.0,7.730902777777778,4.530717323606845,12.051293925541048,2095.01274389904,0.0,0.0
667960.0,7.7310185185185185,4.530880372338613,12.049276783730411,2095.01274389904,0.0,0.0
667970.0,7.731134259259259,4.531043434441815,12.047259628811528,2095.01274389904,0.0,0.0
667980.0,7.73125,4.531206509919848,12.04524246078315,2095.01274389904,0.0,0.0
667990.0,7.731365740740741,4.531369598810378,12.043225279646903,2095.01274389904,0.0,0.0
668000.0,7.731481481481482,4.531532701113527,12.041208085401514,2095.01274389904,0.0,0.0
668010.0,7.731597222222222,4.531695816829408,12.039190878045703,2095.01274389904,0.0,0.0
668020.0,7.731712962962963,4.531858945958145,12.037173657578187,2095.01274389904,0.0,0.0
668030.0,7.7318287037037035,4.5320220884998825,12.035156423997655,2095.01274389904,0.0,0.0
668040.0,7.731944444444444,4.532185244454785,12.033139177302825,2095.01274389904,0.0,0.0
668050.0,7.732060185185185,4.532348413823044,12.031121917492364,2095.01274389904,0.0,0.0
668060.0,7.732175925925926,4.532511596604859,12.029104644564972,2095.01274389904,0.0,0.0
668070.0,7.732291666666667,4.532674792800457,12.027087358519315,2095.01274389904,0.0,0.0
668080.0,7.732407407407408,4.532838002410069,12.025070059354062,2095.01274389904,0.0,0.0
668090.0,7.7325231481481485,4.5330012254339636,12.02305274706785,2095.01274389904,0.0,0.0
668100.0,7.732638888888889,4.5331644618724125,12.02103542165935,2095.01274389904,0.0,0.0
668110.0,7.732754629629629,4.533327711725716,12.019018083127197,2095.01274389904,0.0,0.0
668120.0,7.73287037037037,4.533490974994183,12.017000731470038,2095.01274389904,0.0,0.0
668130.0,7.732986111111111,4.53365425167814,12.014983366686486,2095.01274389904,0.0,0.0
668140.0,7.733101851851852,4.533817541777941,12.01296598877519,2095.01274389904,0.0,0.0
668150.0,7.733217592592593,4.533980845293942,12.010948597734739,2095.01274389904,0.0,0.0
668160.0,7.733333333333333,4.534144162226535,12.00893119356375,2095.01274389904,0.0,0.0
668170.0,7.733449074074074,4.5343074925761035,12.006913776260824,2095.01274389904,0.0,0.0
668180.0,7.733564814814815,4.534470836343073,12.00489634582455,2095.01274389904,0.0,0.0
668190.0,7.733680555555556,4.534634193527862,12.00287890225351,2095.01274389904,0.0,0.0
668200.0,7.733796296296297,4.5347975641309235,12.000861445546322,2095.01274389904,0.0,0.0
668210.0,7.733912037037037,4.534960948152718,11.998843975701522,2095.01274389904,0.0,0.0
668220.0,7.7340277777777775,4.535124345593721,11.99682649271769,2095.01274389904,0.0,0.0
668230.0,7.734143518518518,4.535287756466016,11.994808996594356,2095.01274389904,0.0,0.0
668240.0,7.734259259259259,4.535451180798844,11.992791487332486,2095.01274389904,0.0,0.0
668250.0,7.734375,4.535614618592302,11.990773964930778,2095.01274389904,0.0,0.0
668260.0,7.734490740740741,4.535778069846502,11.988756429387962,2095.01274389904,0.0,0.0
668270.0,7.734606481481482,4.535941534561544,11.986738880702754,2095.01274389904,0.0,0.0
668280.0,7.7347222222222225,4.536105012737686,11.984721318873829,2095.01274389904,0.0,0.0
668290.0,7.734837962962963,4.536268504374997,11.982703743899886,2095.01274389904,0.0,0.0
668300.0,7.734953703703703,4.536432009473697,11.980686155779585,2095.01274389904,0.0,0.0
668310.0,7.735069444444444,4.536595528034,11.978668554511634,2095.01274389904,0.0,0.0
668320.0,7.735185185185185,4.536759060056138,11.976650940094661,2095.01274389904,0.0,0.0
668330.0,7.735300925925926,4.536922605540351,11.974633312527342,2095.01274389904,0.0,0.0
668340.0,7.735416666666667,4.537086164486918,11.972615671808333,2095.01274389904,0.0,0.0
668350.0,7.735532407407407,4.537249736896109,11.970598017936238,2095.01274389904,0.0,0.0
668360.0,7.735648148148148,4.537413322768234,11.968580350909738,2095.01274389904,0.0,0.0
668370.0,7.735763888888889,4.53757692210361,11.966562670727429,2095.01274389904,0.0,0.0
668380.0,7.73587962962963,4.53774053490257,11.964544977387947,2095.01274389904,0.0,0.0
668390.0,7.735995370370371,4.537904161165472,11.962527270889899,2095.01274389904,0.0,0.0
668400.0,7.736111111111111,4.538067800892685,11.960509551231906,2095.01274389904,0.0,0.0
668410.0,7.7362268518518515,4.5382314540845945,11.958491818412528,2095.01274389904,0.0,0.0
668420.0,7.736342592592592,4.5383951207415665,11.9564740724304,2095.01274389904,0.0,0.0
668430.0,7.736458333333333,4.5385588008641395,11.954456313284071,2095.01274389904,0.0,0.0
668440.0,7.736574074074074,4.5387224944526325,11.952438540972157,2095.01274389904,0.0,0.0
668450.0,7.736689814814815,4.53888620150753,11.950420755493216,2095.01274389904,0.0,0.0
668460.0,7.736805555555556,4.539049922029311,11.948402956845799,2095.01274389904,0.0,0.0
668470.0,7.7369212962962965,4.539213656018452,11.946385145028483,2095.01274389904,0.0,0.0
668480.0,7.737037037037037,4.539377403495991,11.944367320041511,2095.01274389904,0.0,0.0
668490.0,7.737152777777778,4.539541164482366,11.942349481885213,2095.01274389904,0.0,0.0
668500.0,7.737268518518518,4.539704938977785,11.940331630558298,2095.01274389904,0.0,0.0
668510.0,7.737384259259259,4.53986872698226,11.938313766059444,2095.01274389904,0.0,0.0
668520.0,7.7375,4.5400325284959635,11.936295888387379,2095.01274389904,0.0,0.0
668530.0,7.737615740740741,4.54019634351902,11.934277997540773,2095.01274389904,0.0,0.0
668540.0,7.7377314814814815,4.540360172051714,11.932260093518298,2095.01274389904,0.0,0.0
668550.0,7.737847222222222,4.540524014094102,11.930242176318638,2095.01274389904,0.0,0.0
668560.0,7.737962962962963,4.540687869646541,11.928224245940447,2095.01274389904,0.0,0.0
668570.0,7.738078703703704,4.540851738709163,11.926206302382376,2095.01274389904,0.0,0.0
668580.0,7.738194444444445,4.541015621282247,11.924188345643087,2095.01274389904,0.0,0.0
668590.0,7.738310185185185,4.541179517366076,11.922170375721215,2095.01274389904,0.0,0.0
668600.0,7.738425925925926,4.541343426960926,11.920152392615378,2095.01274389904,0.0,0.0
668610.0,7.738541666666666,4.541507350067119,11.918134396324238,2095.01274389904,0.0,0.0
668620.0,7.738657407407407,4.541671286684972,11.91611638684638,2095.01274389904,0.0,0.0
668630.0,7.738773148148148,4.54183523681483,11.914098364180417,2095.01274389904,0.0,0.0
668640.0,7.738888888888889,4.541999200457048,11.912080328324977,2095.01274389904,0.0,0.0
668650.0,7.73900462962963,4.542163177612007,11.910062279278641,2095.01274389904,0.0,0.0
668660.0,7.739120370370371,4.542327168280064,11.90804421704,2095.01274389904,0.0,0.0
668670.0,7.739236111111111,4.542491172461734,11.90602614160764,2095.01274389904,0.0,0.0
668680.0,7.739351851851852,4.5426551901573395,11.904008052980146,2095.01274389904,0.0,0.0
668690.0,7.739467592592592,4.542819221367354,11.901989951156066,2095.01274389904,0.0,0.0
668700.0,7.739583333333333,4.5429832660921985,11.899971836133991,2095.01274389904,0.0,0.0
668710.0,7.739699074074074,4.543147324332464,11.89795370791246,2095.01274389904,0.0,0.0
668720.0,7.739814814814815,4.543311396088523,11.895935566490024,2095.01274389904,0.0,0.0
668730.0,7.7399305555555555,4.543475481390695,11.893917411867752,2095.01274389904,0.0,0.0
668740.0,7.740046296296296,4.543639580250383,11.891899244045199,2095.01274389904,0.0,0.0
668750.0,7.740162037037037,4.543803692667709,11.889881063021129,2095.01274389904,0.0,0.0
668760.0,7.740277777777778,4.543967818642784,11.887862868794185,2095.01274389904,0.0,0.0
668770.0,7.740393518518519,4.544131958175722,11.885844661363071,2095.01274389904,0.0,0.0
668780.0,7.74050925925926,4.544296111266795,11.883826440726482,2095.01274389904,0.0,0.0
668790.0,7.740625,4.54446027791608,11.881808206883068,2095.01274389904,0.0,0.0
668800.0,7.7407407407407405,4.544624458123808,11.879789959831502,2095.01274389904,0.0,0.0
668810.0,7.740856481481481,4.5447886518902045,11.877771699570424,2095.01274389904,0.0,0.0
668820.0,7.740972222222222,4.544952859215515,11.875753426098514,2095.01274389904,0.0,0.0
668830.0,7.741087962962963,4.545117080099988,11.873735139414377,2095.01274389904,0.0,0.0
668840.0,7.741203703703704,4.545281314543912,11.871716839516656,2095.01274389904,0.0,0.0
668850.0,7.741319444444445,4.545445562547567,11.86969852640397,2095.01274389904,0.0,0.0
668860.0,7.7414351851851855,4.545609824111248,11.867680200074968,2095.01274389904,0.0,0.0
668870.0,7.741550925925926,4.545774099235378,11.865661860528208,2095.01274389904,0.0,0.0
668880.0,7.741666666666666,4.545938387920198,11.863643507762337,2095.01274389904,0.0,0.0
668890.0,7.741782407407407,4.546102690166119,11.861625141775919,2095.01274389904,0.0,0.0
668900.0,7.741898148148148,4.546267005973477,11.859606762567566,2095.01274389904,0.0,0.0
668910.0,7.742013888888889,4.546431335342786,11.857588370135849,2095.01274389904,0.0,0.0
668920.0,7.74212962962963,4.546595678274312,11.855569964479356,2095.01274389904,0.0,0.0
668930.0,7.74224537037037,4.5467600347686306,11.853551545596638,2095.01274389904,0.0,0.0
668940.0,7.742361111111111,4.546924404826085,11.851533113486264,2095.01274389904,0.0,0.0
668950.0,7.742476851851852,4.547088788447171,11.849514668146789,2095.01274389904,0.0,0.0
668960.0,7.742592592592593,4.547253185632371,11.847496209576775,2095.01274389904,0.0,0.0
668970.0,7.742708333333334,4.547417596382181,11.845477737774742,2095.01274389904,0.0,0.0
668980.0,7.742824074074074,4.547582020736397,11.843459252742559,2095.01274389904,0.0,0.0
668990.0,7.7429398148148145,4.54774645869706,11.841440754479123,2095.01274389904,0.0,0.0
669000.0,7.743055555555555,4.547910910264389,11.839422242983076,2095.01274389904,0.0,0.0
669010.0,7.743171296296296,4.548075375438362,11.837403718253139,2095.01274389904,0.0,0.0
669020.0,7.743287037037037,4.548239854219277,11.83538518028799,2095.01274389904,0.0,0.0
669030.0,7.743402777777778,4.548404346607197,11.833366629086303,2095.01274389904,0.0,0.0
669040.0,7.743518518518519,4.548568852602338,11.831348064646722,2095.01274389904,0.0,0.0
669050.0,7.7436342592592595,4.548733372204878,11.829329486967913,2095.01274389904,0.0,0.0
669060.0,7.74375,4.54889790541515,11.82731089604851,2095.01274389904,0.0,0.0
669070.0,7.74386574074074,4.549062452233289,11.825292291887166,2095.01274389904,0.0,0.0
669080.0,7.743981481481481,4.549227012659594,11.82327367448252,2095.01274389904,0.0,0.0
669090.0,7.744097222222222,4.549391586694313,11.82125504383316,2095.01274389904,0.0,0.0
669100.0,7.744212962962963,4.549556174337853,11.819236399937733,2095.01274389904,0.0,0.0
669110.0,7.744328703703704,4.549720775590421,11.817217742794833,2095.01274389904,0.0,0.0
669120.0,7.7444444444444445,4.549885390452393,11.815199072403084,2095.01274389904,0.0,0.0
669130.0,7.744560185185185,4.550050018924085,11.813180388761058,2095.01274389904,0.0,0.0
669140.0,7.744675925925926,4.5502146610059375,11.811161691867344,2095.01274389904,0.0,0.0
669150.0,7.744791666666667,4.550379316698337,11.809142981720525,2095.01274389904,0.0,0.0
669160.0,7.744907407407408,4.550543986001579,11.807124258319185,2095.01274389904,0.0,0.0
669170.0,7.745023148148148,4.55070866891619,11.80510552166187,2095.01274389904,0.0,0.0
669180.0,7.745138888888889,4.550873365442577,11.803086771747168,2095.01274389904,0.0,0.0
669190.0,7.745254629629629,4.551038075581225,11.801068008573605,2095.01274389904,0.0,0.0
669200.0,7.74537037037037,4.551202799332528,11.79904923213974,2095.01274389904,0.0,0.0
669210.0,7.745486111111111,4.55136753669701,11.797030442444118,2095.01274389904,0.0,0.0
669220.0,7.745601851851852,4.551532287682711,11.795011639485907,2095.01274389904,0.0,0.0
669230.0,7.745717592592593,4.551697052324124,11.792992823266587,2095.01274389904,0.0,0.0
669240.0,7.745833333333334,4.55186183062124,11.790973993784878,2095.01274389904,0.0,0.0
669250.0,7.745949074074074,4.552026622574161,11.788955151039428,2095.01274389904,0.0,0.0
669260.0,7.746064814814815,4.552191428183138,11.78693629502893,2095.01274389904,0.0,0.0
669270.0,7.746180555555555,4.552356247448213,11.784917425752074,2095.01274389904,0.0,0.0
669280.0,7.746296296296296,4.552521080369598,11.782898543207473,2095.01274389904,0.0,0.0
669290.0,7.746412037037037,4.5526859269474755,11.780879647393839,2095.01274389904,0.0,0.0
669300.0,7.746527777777778,4.552850787182072,11.778860738309783,2095.01274389904,0.0,0.0
669310.0,7.7466435185185185,4.553015661073609,11.776841815953967,2095.01274389904,0.0,0.0
669320.0,7.746759259259259,4.553180548622337,11.774822880324976,2095.01274389904,0.0,0.0
669330.0,7.746875,4.553345449828527,11.772803931421475,2095.01274389904,0.0,0.0
669340.0,7.746990740740741,4.553510364692464,11.770784969242056,2095.01274389904,0.0,0.0
669350.0,7.747106481481482,4.553675293214451,11.768765993785337,2095.01274389904,0.0,0.0
669360.0,7.747222222222222,4.553840235394774,11.766747005049933,2095.01274389904,0.0,0.0
669370.0,7.747337962962963,4.554005191233881,11.764728003034405,2095.01274389904,0.0,0.0
669380.0,7.7474537037037035,4.554170160732027,11.762708987737367,2095.01274389904,0.0,0.0
669390.0,7.747569444444444,4.554335143889618,11.760689959157391,2095.01274389904,0.0,0.0
669400.0,7.747685185185185,4.554500140707042,11.758670917293042,2095.01274389904,0.0,0.0
669410.0,7.747800925925926,4.554665151184677,11.756651862142881,2095.01274389904,0.0,0.0
669420.0,7.747916666666667,4.55483017532306,11.75463279370549,2095.01274389904,0.0,0.0
669430.0,7.748032407407408,4.554995213122516,11.75261371197939,2095.01274389904,0.0,0.0
669440.0,7.7481481481481485,4.555160264583504,11.750594616963134,2095.01274389904,0.0,0.0
669450.0,7.748263888888889,4.555325329706611,11.748575508655286,2095.01274389904,0.0,0.0
669460.0,7.748379629629629,4.555490408492217,11.746556387054348,2095.01274389904,0.0,0.0
669470.0,7.74849537037037,4.555655500958269,11.74453725216036,2095.01274389904,0.0,0.0
669480.0,7.748611111111111,4.555820607129501,11.742518103974035,2095.01274389904,0.0,0.0
669490.0,7.748726851851852,4.555985727006006,11.740498942494076,2095.01274389904,0.0,0.0
669500.0,7.748842592592593,4.556150860587906,11.738479767719141,2095.01274389904,0.0,0.0
669510.0,7.748958333333333,4.556316007875304,11.73646057964791,2095.01274389904,0.0,0.0
669520.0,7.749074074074074,4.556481168868461,11.734441378279024,2095.01274389904,0.0,0.0
669530.0,7.749189814814815,4.556646343567449,11.732422163611163,2095.01274389904,0.0,0.0
669540.0,7.749305555555556,4.556811531972496,11.730402935642962,2095.01274389904,0.0,0.0
669550.0,7.749421296296297,4.556976734083824,11.728383694373054,2095.01274389904,0.0,0.0
669560.0,7.749537037037037,4.557141949901666,11.726364439800072,2095.01274389904,0.0,0.0
669570.0,7.7496527777777775,4.55730717942624,11.724345171922652,2095.01274389904,0.0,0.0
669580.0,7.749768518518518,4.557472422657928,11.722325890739391,2095.01274389904,0.0,0.0
669590.0,7.749884259259259,4.557637679596907,11.720306596248912,2095.01274389904,0.0,0.0
669600.0,7.75,4.557802950243529,11.71828728844978,2095.01274389904,0.0,0.0
669610.0,7.750115740740741,4.557968234598119,11.716267967340638,2095.01274389904,0.0,0.0
669620.0,7.750231481481482,4.558133532661016,11.714248632920025,2095.01274389904,0.0,0.0
669630.0,7.7503472222222225,4.558298844432552,11.712229285186554,2095.01274389904,0.0,0.0
669640.0,7.750462962962963,4.558464169913216,11.710209924138763,2095.01274389904,0.0,0.0
669650.0,7.750578703703703,4.5586295091032945,11.708190549775244,2095.01274389904,0.0,0.0
669660.0,7.750694444444444,4.558794862003235,11.706171162094538,2095.01274389904,0.0,0.0
669670.0,7.750810185185185,4.558960228613462,11.704151761095185,2095.01274389904,0.0,0.0
669680.0,7.750925925925926,4.5591256089344006,11.702132346775752,2095.01274389904,0.0,0.0
669690.0,7.751041666666667,4.5592910029666065,11.700112919134769,2095.01274389904,0.0,0.0
669700.0,7.751157407407407,4.559456410710461,11.698093478170756,2095.01274389904,0.0,0.0
669710.0,7.751273148148148,4.559621832166489,11.696074023882241,2095.01274389904,0.0,0.0
669720.0,7.751388888888889,4.559787267362744,11.694054556270153,2095.01274389904,0.0,0.0
669730.0,7.75150462962963,4.559952716313967,11.692035075334402,2095.01274389904,0.0,0.0
669740.0,7.751620370370371,4.560118179020329,11.690015581073666,2095.01274389904,0.0,0.0
669750.0,7.751736111111111,4.560283655481947,11.687996073486609,2095.01274389904,0.0,0.0
669760.0,7.7518518518518515,4.560449145698898,11.685976552571908,2095.01274389904,0.0,0.0
669770.0,7.751967592592592,4.560614649671343,11.683957018328188,2095.01274389904,0.0,0.0
669780.0,7.752083333333333,4.56078016739953,11.681937470754113,2095.01274389904,0.0,0.0
669790.0,7.752199074074074,4.5609456988836605,11.679917909848314,2095.01274389904,0.0,0.0
669800.0,7.752314814814815,4.561111244123857,11.677898335609425,2095.01274389904,0.0,0.0
669810.0,7.752430555555556,4.561276803120486,11.675878748036068,2095.01274389904,0.0,0.0
669820.0,7.7525462962962965,4.561442375873714,11.673859147126864,2095.01274389904,0.0,0.0
669830.0,7.752662037037037,4.561607962383842,11.67183953288041,2095.01274389904,0.0,0.0
669840.0,7.752777777777778,4.561773562651136,11.669819905295302,2095.01274389904,0.0,0.0
669850.0,7.752893518518518,4.561939176676018,11.667800264370126,2095.01274389904,0.0,0.0
669860.0,7.753009259259259,4.5621048044587,11.66578061010349,2095.01274389904,0.0,0.0
669870.0,7.753125,4.562270445999583,11.663760942493933,2095.01274389904,0.0,0.0
669880.0,7.753240740740741,4.562436101299022,11.661741261540067,2095.01274389904,0.0,0.0
669890.0,7.7533564814814815,4.562601770357409,11.659721567240416,2095.01274389904,0.0,0.0
669900.0,7.753472222222222,4.562767453175137,11.657701859593574,2095.01274389904,0.0,0.0
669910.0,7.753587962962963,4.56293314975263,11.655682138598051,2095.01274389904,0.0,0.0
669920.0,7.753703703703704,4.563098860090321,11.653662404252415,2095.01274389904,0.0,0.0
669930.0,7.753819444444445,4.563264584188659,11.65164265655518,2095.01274389904,0.0,0.0
669940.0,7.753935185185185,4.563430322048115,11.649622895504884,2095.01274389904,0.0,0.0
669950.0,7.754050925925926,4.563596073669168,11.647603121100044,2095.01274389904,0.0,0.0
669960.0,7.754166666666666,4.5637618390523205,11.645583333339204,2095.01274389904,0.0,0.0
669970.0,7.754282407407407,4.563927618236071,11.6435635322242,2095.01274389904,0.0,0.0
669980.0,7.754398148148148,4.564093411224894,11.641543717754097,2095.01274389904,0.0,0.0
669990.0,7.754513888888889,4.564259218018995,11.639523889927558,2095.01274389904,0.0,0.0
670000.0,7.75462962962963,4.56442503861837,11.637504048743258,2095.01274389904,0.0,0.0
670010.0,7.754745370370371,4.5645908730232945,11.63548419419984,2095.01274389904,0.0,0.0
670020.0,7.754861111111111,4.564756721233832,11.633464326295966,2095.01274389904,0.0,0.0
670030.0,7.754976851851852,4.564922583250167,11.631444445030246,2095.01274389904,0.0,0.0
670040.0,7.755092592592592,4.565088459072615,11.629424550401344,2095.01274389904,0.0,0.0
670050.0,7.755208333333333,4.565254348701289,11.627404642407848,2095.01274389904,0.0,0.0
670060.0,7.755324074074074,4.565420252136478,11.625384721048407,2095.01274389904,0.0,0.0
670070.0,7.755439814814815,4.565586169378394,11.623364786321575,2095.01274389904,0.0,0.0
670080.0,7.7555555555555555,4.565752100427432,11.621344838225996,2095.01274389904,0.0,0.0
670090.0,7.755671296296296,4.565918045283786,11.619324876760246,2095.01274389904,0.0,0.0
670100.0,7.755787037037037,4.566084003947811,11.617304901922896,2095.01274389904,0.0,0.0
670110.0,7.755902777777778,4.566249976419804,11.615284913712541,2095.01274389904,0.0,0.0
670120.0,7.756018518518519,4.566415962700222,11.613264912127732,2095.01274389904,0.0,0.0
670130.0,7.75613425925926,4.566581962789298,11.611244897167044,2095.01274389904,0.0,0.0
670140.0,7.75625,4.566747976687563,11.609224868829024,2095.01274389904,0.0,0.0
670150.0,7.7563657407407405,4.5669140043953105,11.607204827112202,2095.01274389904,0.0,0.0
670160.0,7.756481481481481,4.5670800459130065,11.605184772015136,2095.01274389904,0.0,0.0
670170.0,7.756597222222222,4.567246101241089,11.603164703536379,2095.01274389904,0.0,0.0
670180.0,7.756712962962963,4.567412170380006,11.601144621674411,2095.01274389904,0.0,0.0
670190.0,7.756828703703704,4.5675782533302405,11.5991245264278,2095.01274389904,0.0,0.0
670200.0,7.756944444444445,4.567744350092271,11.597104417795004,2095.01274389904,0.0,0.0
670210.0,7.7570601851851855,4.567910460672661,11.595084295775115,2095.01274389904,0.0,0.0
670220.0,7.757175925925926,4.568076585108524,11.593064160369938,2095.01274389904,0.0,0.0
670230.0,7.757291666666666,4.568242723399848,11.59104401157811,2095.01274389904,0.0,0.0
670240.0,7.757407407407407,4.568408875546776,11.589023849398323,2095.01274389904,0.0,0.0
670250.0,7.757523148148148,4.568575041549436,11.587003673829239,2095.01274389904,0.0,0.0
670260.0,7.757638888888889,4.568741221407982,11.584983484869465,2095.01274389904,0.0,0.0
670270.0,7.75775462962963,4.56890741512254,11.582963282517671,2095.01274389904,0.0,0.0
670280.0,7.75787037037037,4.569073622693413,11.580943066772479,2095.01274389904,0.0,0.0
670290.0,7.757986111111111,4.569239844120663,11.578922837632502,2095.01274389904,0.0,0.0
670300.0,7.758101851851852,4.569406079404659,11.576902595096344,2095.01274389904,0.0,0.0
670310.0,7.758217592592593,4.569572328545552,11.574882339162645,2095.01274389904,0.0,0.0
670320.0,7.758333333333334,4.569738591543641,11.572862069829961,2095.01274389904,0.0,0.0
670330.0,7.758449074074074,4.569904868399203,11.570841787096905,2095.01274389904,0.0,0.0
670340.0,7.7585648148148145,4.5700711591125165,11.568821490962062,2095.01274389904,0.0,0.0
670350.0,7.758680555555555,4.570237463684002,11.566801181423997,2095.01274389904,0.0,0.0
670360.0,7.758796296296296,4.570403782113896,11.564780858481276,2095.01274389904,0.0,0.0
670370.0,7.758912037037037,4.570570114402564,11.562760522132457,2095.01274389904,0.0,0.0
670380.0,7.759027777777778,4.570736460550439,11.560740172376105,2095.01274389904,0.0,0.0
670390.0,7.759143518518519,4.57090282055792,11.558719809210737,2095.01274389904,0.0,0.0
670400.0,7.7592592592592595,4.571069194425348,11.556699432634918,2095.01274389904,0.0,0.0
670410.0,7.759375,4.571235582153187,11.554679042647196,2095.01274389904,0.0,0.0
670420.0,7.75949074074074,4.571401983741872,11.552658639246044,2095.01274389904,0.0,0.0
670430.0,7.759606481481481,4.571568399191871,11.550638222430013,2095.01274389904,0.0,0.0
670440.0,7.759722222222222,4.571734828503662,11.548617792197618,2095.01274389904,0.0,0.0
670450.0,7.759837962962963,4.571901271677731,11.54659734854732,2095.01274389904,0.0,0.0
670460.0,7.759953703703704,4.5720677287314615,11.544576891479192,2095.01274389904,0.0,0.0
670470.0,7.7600694444444445,4.572234199691236,11.542556420994142,2095.01274389904,0.0,0.0
670480.0,7.760185185185185,4.572400684557199,11.540535937090853,2095.01274389904,0.0,0.0
670490.0,7.760300925925926,4.572567183329479,11.538515439767941,2095.01274389904,0.0,0.0
670500.0,7.760416666666667,4.572733696008136,11.536494929024082,2095.01274389904,0.0,0.0
670510.0,7.760532407407408,4.572900222593319,11.5344744048579,2095.01274389904,0.0,0.0
670520.0,7.760648148148148,4.573066763085308,11.532453867268032,2095.01274389904,0.0,0.0
670530.0,7.760763888888889,4.573233317484194,11.53043331625307,2095.01274389904,0.0,0.0
670540.0,7.760879629629629,4.573399885790183,11.528412751811658,2095.01274389904,0.0,0.0
670550.0,7.76099537037037,4.573566468003623,11.52639217394238,2095.01274389904,0.0,0.0
670560.0,7.761111111111111,4.573733064124653,11.52437158264386,2095.01274389904,0.0,0.0
670570.0,7.761226851851852,4.573899674153584,11.522350977914677,2095.01274389904,0.0,0.0
670580.0,7.761342592592593,4.574066298090668,11.520330359753398,2095.01274389904,0.0,0.0
670590.0,7.761458333333334,4.574232935936315,11.518309728158602,2095.01274389904,0.0,0.0
670600.0,7.761574074074074,4.574399587690721,11.516289083128852,2095.01274389904,0.0,0.0
670610.0,7.761689814814815,4.574566253354357,11.514268424662712,2095.01274389904,0.0,0.0
670620.0,7.761805555555555,4.5747329329274935,11.512247752758716,2095.01274389904,0.0,0.0
670630.0,7.761921296296296,4.574899626410502,11.510227067415448,2095.01274389904,0.0,0.0
670640.0,7.762037037037037,4.575066333803854,11.508206368631411,2095.01274389904,0.0,0.0
670650.0,7.762152777777778,4.575233055107957,11.506185656405146,2095.01274389904,0.0,0.0
670660.0,7.7622685185185185,4.575399790323182,11.504164930735152,2095.01274389904,0.0,0.0
670670.0,7.762384259259259,4.575566539449971,11.502144191619987,2095.01274389904,0.0,0.0
670680.0,7.7625,4.5757333024888975,11.500123439058143,2095.01274389904,0.0,0.0
670690.0,7.762615740740741,4.57590007944034,11.498102673048102,2095.01274389904,0.0,0.0
670700.0,7.762731481481482,4.5760668703048255,11.496081893588366,2095.01274389904,0.0,0.0
670710.0,7.762847222222222,4.57623367511081,11.494061100680012,2095.01274389904,0.0,0.0
670720.0,7.762962962962963,4.57640049387388,11.492040294323019,2095.01274389904,0.0,0.0
670730.0,7.7630787037037035,4.576567326594038,11.490019474516039,2095.01274389904,0.0,0.0
670740.0,7.763194444444444,4.576734173271387,11.487998641257722,2095.01274389904,0.0,0.0
670750.0,7.763310185185185,4.57690103390617,11.485977794546693,2095.01274389904,0.0,0.0
670760.0,7.763425925925926,4.577067908498447,11.483956934381597,2095.01274389904,0.0,0.0
670770.0,7.763541666666667,4.577234797048428,11.481936060761061,2095.01274389904,0.0,0.0
670780.0,7.763657407407408,4.577401699556278,11.479915173683672,2095.01274389904,0.0,0.0
670790.0,7.7637731481481485,4.577568616022309,11.477894273148056,2095.01274389904,0.0,0.0
670800.0,7.763888888888889,4.577735546446631,11.475873359152795,2095.01274389904,0.0,0.0
670810.0,7.764004629629629,4.577902490829628,11.473852431696477,2095.01274389904,0.0,0.0
670820.0,7.76412037037037,4.578069449171443,11.471831490777703,2095.01274389904,0.0,0.0
670830.0,7.764236111111111,4.578236421472508,11.469810536395018,2095.01274389904,0.0,0.0
670840.0,7.764351851851852,4.578403407733032,11.467789568547005,2095.01274389904,0.0,0.0
670850.0,7.764467592592593,4.578570407953377,11.465768587232212,2095.01274389904,0.0,0.0
670860.0,7.764583333333333,4.5787374221338615,11.463747592449192,2095.01274389904,0.0,0.0
670870.0,7.764699074074074,4.578904450274919,11.461726584196487,2095.01274389904,0.0,0.0
670880.0,7.764814814814815,4.579071492376927,11.459705562472632,2095.01274389904,0.0,0.0
670890.0,7.764930555555556,4.57923854844023,11.457684527276149,2095.01274389904,0.0,0.0
670900.0,7.765046296296297,4.579405618465243,11.455663478605546,2095.01274389904,0.0,0.0
670910.0,7.765162037037037,4.579572702452504,11.45364241645939,2095.01274389904,0.0,0.0
670920.0,7.7652777777777775,4.579739800402362,11.451621340836143,2095.01274389904,0.0,0.0
670930.0,7.765393518518518,4.579906912315318,11.449600251734292,2095.01274389904,0.0,0.0
670940.0,7.765509259259259,4.580074038191868,11.44757914915237,2095.01274389904,0.0,0.0
670950.0,7.765625,4.580241178032506,11.445558033088856,2095.01274389904,0.0,0.0
670960.0,7.765740740740741,4.580408331877132,11.443536903545857,2095.01274389904,0.0,0.0
670970.0,7.765856481481482,4.580575499730069,11.44151576052241,2095.01274389904,0.0,0.0
670980.0,7.7659722222222225,4.580742681591289,11.439494604017158,2095.01274389904,0.0,0.0
670990.0,7.766087962962963,4.580909877461041,11.437473434028743,2095.01274389904,0.0,0.0
671000.0,7.766203703703703,4.581077087339339,11.435452250555779,2095.01274389904,0.0,0.0
671010.0,7.766319444444444,4.58124431122647,11.43343105359689,2095.01274389904,0.0,0.0
671020.0,7.766435185185185,4.5814115491225165,11.431409843150702,2095.01274389904,0.0,0.0
671030.0,7.766550925925926,4.581578801027722,11.429388619215802,2095.01274389904,0.0,0.0
671040.0,7.766666666666667,4.581746066942297,11.427367381790809,2095.01274389904,0.0,0.0
671050.0,7.766782407407407,4.581913346866494,11.42534613087427,2095.01274389904,0.0,0.0
671060.0,7.766898148148148,4.582080640800532,11.423324866464817,2095.01274389904,0.0,0.0
671070.0,7.767013888888889,4.582247948744789,11.42130358856096,2095.01274389904,0.0,0.0
671080.0,7.76712962962963,4.582415270699436,11.41928229716131,2095.01274389904,0.0,0.0
