time_s,day,pressure_bar,fill_pct,liquid_flow_kg_per_h,vapor_flow_kg_per_h,bog_excess_kg
671090.0,7.767245370370371,4.5825826066649205,11.41726099226441,2095.01274389904,0.0,0.0
671100.0,7.767361111111111,4.582749956641473,11.415239673868815,2095.01274389904,0.0,0.0
671110.0,7.7674768518518515,4.582917320629488,11.413218341973057,2095.01274389904,0.0,0.0
671120.0,7.767592592592592,4.583084698629333,11.411196996575672,2095.01274389904,0.0,0.0
671130.0,7.767708333333333,4.5832520906413965,11.409175637675169,2095.01274389904,0.0,0.0
671140.0,7.767824074074074,4.583419496666084,11.407154265270089,2095.01274389904,0.0,0.0
671150.0,7.767939814814815,4.583586916703785,11.405132879358938,2095.01274389904,0.0,0.0
671160.0,7.768055555555556,4.583754350755046,11.40311147994022,2095.01274389904,0.0,0.0
671170.0,7.7681712962962965,4.583921798820218,11.401090067012452,2095.01274389904,0.0,0.0
671180.0,7.768287037037037,4.584089260899784,11.39906864057409,2095.01274389904,0.0,0.0
671190.0,7.768402777777778,4.584256736994287,11.39704720062364,2095.01274389904,0.0,0.0
671200.0,7.768518518518518,4.584424227111611,11.395025747160256,2095.01274389904,0.0,0.0
671210.0,7.768634259259259,4.584591731288544,11.393004280185883,2095.01274389904,0.0,0.0
671220.0,7.76875,4.5847592495253,11.390982799699131,2095.01274389904,0.0,0.0
671230.0,7.768865740740741,4.584926781821892,11.388961305698674,2095.01274389904,0.0,0.0
671240.0,7.7689814814814815,4.585094328178471,11.386939798183088,2095.01274389904,0.0,0.0
671250.0,7.769097222222222,4.58526188859518,11.384918277151037,2095.01274389904,0.0,0.0
671260.0,7.769212962962963,4.585429463072192,11.382896742601133,2095.01274389904,0.0,0.0
671270.0,7.769328703703704,4.5855970516096844,11.380875194531953,2095.01274389904,0.0,0.0
671280.0,7.769444444444445,4.585764654207836,11.378853632942116,2095.01274389904,0.0,0.0
671290.0,7.769560185185185,4.585932270866968,11.376832057830196,2095.01274389904,0.0,0.0
671300.0,7.769675925925926,4.586099901587231,11.374810469194765,2095.01274389904,0.0,0.0
671310.0,7.769791666666666,4.5862675463689175,11.372788867034421,2095.01274389904,0.0,0.0
671320.0,7.769907407407407,4.586435205212314,11.370767251347695,2095.01274389904,0.0,0.0
671330.0,7.770023148148148,4.5866028781177235,11.368745622133153,2095.01274389904,0.0,0.0
671340.0,7.770138888888889,4.586770565085464,11.366723979389358,2095.01274389904,0.0,0.0
671350.0,7.77025462962963,4.58693826611588,11.36470232311483,2095.01274389904,0.0,0.0
671360.0,7.770370370370371,4.587105981209323,11.362680653308113,2095.01274389904,0.0,0.0
671370.0,7.770486111111111,4.587273710366173,11.360658969967721,2095.01274389904,0.0,0.0
671380.0,7.770601851851852,4.587441453586821,11.358637273092185,2095.01274389904,0.0,0.0
671390.0,7.770717592592592,4.587609210871647,11.356615562679998,2095.01274389904,0.0,0.0
671400.0,7.770833333333333,4.587776982221176,11.354593838729672,2095.01274389904,0.0,0.0
671410.0,7.770949074074074,4.587944767635754,11.352572101239716,2095.01274389904,0.0,0.0
671420.0,7.771064814814815,4.588112567115852,11.350550350208605,2095.01274389904,0.0,0.0
671430.0,7.7711805555555555,4.588280380662034,11.348528585634817,2095.01274389904,0.0,0.0
671440.0,7.771296296296296,4.588448208274701,11.346506807516823,2095.01274389904,0.0,0.0
671450.0,7.771412037037037,4.588616049973547,11.344485015854948,2095.01274389904,0.0,0.0
671460.0,7.771527777777778,4.588783905783894,11.342463210650047,2095.01274389904,0.0,0.0
671470.0,7.771643518518519,4.588951775705833,11.340441391900775,2095.01274389904,0.0,0.0
671480.0,7.77175925925926,4.589119659739368,11.338419559605757,2095.01274389904,0.0,0.0
671490.0,7.771875,4.589287557884733,11.336397713763615,2095.01274389904,0.0,0.0
671500.0,7.7719907407407405,4.58945547014207,11.33437585437297,2095.01274389904,0.0,0.0
671510.0,7.772106481481481,4.5896233965114925,11.332353981432423,2095.01274389904,0.0,0.0
671520.0,7.772222222222222,4.589791336993215,11.330332094940552,2095.01274389904,0.0,0.0
671530.0,7.772337962962963,4.589959291587448,11.328310194895955,2095.01274389904,0.0,0.0
671540.0,7.772453703703704,4.590127260294426,11.326288281297225,2095.01274389904,0.0,0.0
671550.0,7.772569444444445,4.590295243114398,11.324266354142896,2095.01274389904,0.0,0.0
671560.0,7.7726851851851855,4.590463240047628,11.322244413431564,2095.01274389904,0.0,0.0
671570.0,7.772800925925926,4.590631251094376,11.320222459161768,2095.01274389904,0.0,0.0
671580.0,7.772916666666666,4.5907992762550105,11.318200491332044,2095.01274389904,0.0,0.0
671590.0,7.773032407407407,4.5909673155298565,11.31617850994097,2095.01274389904,0.0,0.0
671600.0,7.773148148148148,4.591135368919199,11.31415651498702,2095.01274389904,0.0,0.0
671610.0,7.773263888888889,4.591303436423429,11.312134506468766,2095.01274389904,0.0,0.0
671620.0,7.77337962962963,4.591471518042924,11.310112484384693,2095.01274389904,0.0,0.0
671630.0,7.77349537037037,4.591639613778086,11.308090448733314,2095.01274389904,0.0,0.0
671640.0,7.773611111111111,4.591807723629327,11.306068399513174,2095.01274389904,0.0,0.0
671650.0,7.773726851851852,4.591975847597085,11.304046336722694,2095.01274389904,0.0,0.0
671660.0,7.773842592592593,4.592143985681772,11.3020242603604,2095.01274389904,0.0,0.0
671670.0,7.773958333333334,4.592312137883952,11.300002170424774,2095.01274389904,0.0,0.0
671680.0,7.774074074074074,4.592480304203988,11.297980066914306,2095.01274389904,0.0,0.0
671690.0,7.7741898148148145,4.5926484846425035,11.295957949827411,2095.01274389904,0.0,0.0
671700.0,7.774305555555555,4.592816679231206,11.293935819165602,2095.01274389904,0.0,0.0
671710.0,7.774421296296296,4.592984887983523,11.291913674928665,2095.01274389904,0.0,0.0
671720.0,7.774537037037037,4.593153110899456,11.289891517115274,2095.01274389904,0.0,0.0
671730.0,7.774652777777778,4.593321347979139,11.287869345724017,2095.01274389904,0.0,0.0
671740.0,7.774768518518519,4.593489599222682,11.285847160753528,2095.01274389904,0.0,0.0
671750.0,7.7748842592592595,4.593657864630319,11.28382496220239,2095.01274389904,0.0,0.0
671760.0,7.775,4.593826144202142,11.281802750069192,2095.01274389904,0.0,0.0
671770.0,7.77511574074074,4.593994437938342,11.279780524352553,2095.01274389904,0.0,0.0
671780.0,7.775231481481481,4.594162745839226,11.277758285051023,2095.01274389904,0.0,0.0
671790.0,7.775347222222222,4.5943310679049345,11.275736032163193,2095.01274389904,0.0,0.0
671800.0,7.775462962962963,4.594499404135722,11.273713765687592,2095.01274389904,0.0,0.0
671810.0,7.775578703703704,4.594667754531956,11.271691485622798,2095.01274389904,0.0,0.0
671820.0,7.7756944444444445,4.594836119093831,11.269669191967365,2095.01274389904,0.0,0.0
671830.0,7.775810185185185,4.595004497821692,11.267646884719788,2095.01274389904,0.0,0.0
671840.0,7.775925925925926,4.595172890715843,11.265624563878653,2095.01274389904,0.0,0.0
671850.0,7.776041666666667,4.595341297776719,11.263602229442444,2095.01274389904,0.0,0.0
671860.0,7.776157407407408,4.595509719004599,11.261579881409684,2095.01274389904,0.0,0.0
671870.0,7.776273148148148,4.595678154399889,11.259557519778864,2095.01274389904,0.0,0.0
671880.0,7.776388888888889,4.595846603962969,11.257535144548509,2095.01274389904,0.0,0.0
671890.0,7.776504629629629,4.596015067694349,11.255512755717104,2095.01274389904,0.0,0.0
671900.0,7.77662037037037,4.596183545594378,11.253490353283134,2095.01274389904,0.0,0.0
671910.0,7.776736111111111,4.596352037663538,11.251467937245076,2095.01274389904,0.0,0.0
671920.0,7.776851851851852,4.596520543902301,11.249445507601399,2095.01274389904,0.0,0.0
671930.0,7.776967592592593,4.596689064311159,11.247423064350572,2095.01274389904,0.0,0.0
671940.0,7.777083333333334,4.5968575988906135,11.245400607491037,2095.01274389904,0.0,0.0
671950.0,7.777199074074074,4.597026147685009,11.243378137025513,2095.01274389904,0.0,0.0
671960.0,7.777314814814815,4.597194710695295,11.241355652952674,2095.01274389904,0.0,0.0
671970.0,7.777430555555555,4.597363287921624,11.239333155271181,2095.01274389904,0.0,0.0
671980.0,7.777546296296296,4.597531879364115,11.237310643979605,2095.01274389904,0.0,0.0
671990.0,7.777662037037037,4.59770048502284,11.235288119076571,2095.01274389904,0.0,0.0
672000.0,7.777777777777778,4.597869104897994,11.233265580560689,2095.01274389904,0.0,0.0
672010.0,7.7778935185185185,4.598037738989749,11.231243028430516,2095.01274389904,0.0,0.0
672020.0,7.778009259259259,4.598206387298299,11.229220462684632,2095.01274389904,0.0,0.0
672030.0,7.778125,4.598375049823873,11.22719788332162,2095.01274389904,0.0,0.0
672040.0,7.778240740740741,4.598543726566703,11.225175290340026,2095.01274389904,0.0,0.0
672050.0,7.778356481481482,4.5987124175270475,11.223152683738421,2095.01274389904,0.0,0.0
672060.0,7.778472222222222,4.598881122705187,11.221130063515329,2095.01274389904,0.0,0.0
672070.0,7.778587962962963,4.599049842101389,11.219107429669295,2095.01274389904,0.0,0.0
672080.0,7.7787037037037035,4.5992185757160495,11.217084782198835,2095.01274389904,0.0,0.0
672090.0,7.778819444444444,4.599387323549422,11.2150621211025,2095.01274389904,0.0,0.0
672100.0,7.778935185185185,4.599556085601861,11.213039446378772,2095.01274389904,0.0,0.0
672110.0,7.779050925925926,4.599724861873825,11.211016758026163,2095.01274389904,0.0,0.0
672120.0,7.779166666666667,4.599893652365614,11.208994056043203,2095.01274389904,0.0,0.0
672130.0,7.779282407407408,4.600062457077663,11.206971340428336,2095.01274389904,0.0,0.0
672140.0,7.7793981481481485,4.6002312760103985,11.204948611180063,2095.01274389904,0.0,0.0
672150.0,7.779513888888889,4.600400109164234,11.202925868296862,2095.01274389904,0.0,0.0
672160.0,7.779629629629629,4.600568956539717,11.200903111777208,2095.01274389904,0.0,0.0
672170.0,7.77974537037037,4.600737818137236,11.198880341619557,2095.01274389904,0.0,0.0
672180.0,7.779861111111111,4.60090669395731,11.196857557822355,2095.01274389904,0.0,0.0
672190.0,7.779976851851852,4.601075584012111,11.194834760385213,2095.01274389904,0.0,0.0
672200.0,7.780092592592593,4.601244488335411,11.192811949309855,2095.01274389904,0.0,0.0
672210.0,7.780208333333333,4.601413406927292,11.19078912459492,2095.01274389904,0.0,0.0
672220.0,7.780324074074074,4.6015823397878215,11.188766286239002,2095.01274389904,0.0,0.0
672230.0,7.780439814814815,4.6017512869172075,11.186743434240718,2095.01274389904,0.0,0.0
672240.0,7.780555555555556,4.601920248315501,11.18472056859867,2095.01274389904,0.0,0.0
672250.0,7.780671296296297,4.602089223982891,11.18269768931142,2095.01274389904,0.0,0.0
672260.0,7.780787037037037,4.602258213919565,11.180674796377582,2095.01274389904,0.0,0.0
672270.0,7.7809027777777775,4.6024272181257215,11.178651889795661,2095.01274389904,0.0,0.0
672280.0,7.781018518518518,4.602596236601585,11.17662896956428,2095.01274389904,0.0,0.0
672290.0,7.781134259259259,4.602765269347373,11.174606035681963,2095.01274389904,0.0,0.0
672300.0,7.78125,4.60293431636343,11.172583088147261,2095.01274389904,0.0,0.0
672310.0,7.781365740740741,4.60310337764995,11.170560126958684,2095.01274389904,0.0,0.0
672320.0,7.781481481481482,4.603272453207268,11.1685371521148,2095.01274389904,0.0,0.0
672330.0,7.7815972222222225,4.603441543035703,11.166514163614094,2095.01274389904,0.0,0.0
672340.0,7.781712962962963,4.6036106471355955,11.164491161455075,2095.01274389904,0.0,0.0
672350.0,7.781828703703703,4.603779765507294,11.162468145636275,2095.01274389904,0.0,0.0
672360.0,7.781944444444444,4.603948898151185,11.160445116156183,2095.01274389904,0.0,0.0
672370.0,7.782060185185185,4.604118045067661,11.158422073013273,2095.01274389904,0.0,0.0
672380.0,7.782175925925926,4.6042872062571325,11.156399016206041,2095.01274389904,0.0,0.0
672390.0,7.782291666666667,4.604456381720001,11.15437594573294,2095.01274389904,0.0,0.0
672400.0,7.782407407407407,4.604625571456769,11.152352861592464,2095.01274389904,0.0,0.0
672410.0,7.782523148148148,4.604794775467875,11.150329763783057,2095.01274389904,0.0,0.0
672420.0,7.782638888888889,4.604963993753828,11.148306652303162,2095.01274389904,0.0,0.0
672430.0,7.78275462962963,4.605133226315074,11.146283527151251,2095.01274389904,0.0,0.0
672440.0,7.782870370370371,4.605302473176711,11.144260388328167,2095.01274389904,0.0,0.0
672450.0,7.782986111111111,4.605471734359768,11.142237235834504,2095.01274389904,0.0,0.0
672460.0,7.7831018518518515,4.605641009864411,11.140214069668888,2095.01274389904,0.0,0.0
672470.0,7.783217592592592,4.6058102996906625,11.138190889829897,2095.01274389904,0.0,0.0
672480.0,7.783333333333333,4.605979603838664,11.13616769631613,2095.01274389904,0.0,0.0
672490.0,7.783449074074074,4.6061489223085665,11.134144489126184,2095.01274389904,0.0,0.0
672500.0,7.783564814814815,4.6063182551005095,11.132121268258635,2095.01274389904,0.0,0.0
672510.0,7.783680555555556,4.606487602214761,11.130098033712054,2095.01274389904,0.0,0.0
672520.0,7.7837962962962965,4.6066569636514485,11.12807478548498,2095.01274389904,0.0,0.0
672530.0,7.783912037037037,4.606826339410791,11.126051523575958,2095.01274389904,0.0,0.0
672540.0,7.784027777777778,4.606995729493101,11.124028247983563,2095.01274389904,0.0,0.0
672550.0,7.784143518518518,4.60716513389864,11.122004958706313,2095.01274389904,0.0,0.0
672560.0,7.784259259259259,4.607334552627636,11.119981655742706,2095.01274389904,0.0,0.0
672570.0,7.784375,4.607503985680431,11.117958339091318,2095.01274389904,0.0,0.0
672580.0,7.784490740740741,4.607673433057315,11.115935008750592,2095.01274389904,0.0,0.0
672590.0,7.7846064814814815,4.607842894758719,11.113911664719097,2095.01274389904,0.0,0.0
672600.0,7.784722222222222,4.608012370784925,11.1118883069953,2095.01274389904,0.0,0.0
672610.0,7.784837962962963,4.608181861136301,11.109864935577656,2095.01274389904,0.0,0.0
672620.0,7.784953703703704,4.608351365813349,11.107841550464684,2095.01274389904,0.0,0.0
672630.0,7.785069444444445,4.608520884816356,11.105818151654843,2095.01274389904,0.0,0.0
672640.0,7.785185185185185,4.608690418145878,11.103794739146597,2095.01274389904,0.0,0.0
672650.0,7.785300925925926,4.608859965802282,11.101771312938409,2095.01274389904,0.0,0.0
672660.0,7.785416666666666,4.6090295277860625,11.09974787302873,2095.01274389904,0.0,0.0
672670.0,7.785532407407407,4.6091991040977085,11.09772441941598,2095.01274389904,0.0,0.0
672680.0,7.785648148148148,4.609368694737725,11.095700952098632,2095.01274389904,0.0,0.0
672690.0,7.785763888888889,4.609538299744471,11.093677471078863,2095.01274389904,0.0,0.0
672700.0,7.78587962962963,4.609707919125878,11.09165397635606,2095.01274389904,0.0,0.0
672710.0,7.785995370370371,4.609877552882085,11.089630467928782,2095.01274389904,0.0,0.0
672720.0,7.786111111111111,4.610047201013201,11.08760694579567,2095.01274389904,0.0,0.0
672730.0,7.786226851851852,4.610216863519271,11.08558340995529,2095.01274389904,0.0,0.0
672740.0,7.786342592592592,4.610386540400525,11.083559860406233,2095.01274389904,0.0,0.0
672750.0,7.786458333333333,4.610556231657136,11.081536297147032,2095.01274389904,0.0,0.0
672760.0,7.786574074074074,4.610725937289208,11.079512720176263,2095.01274389904,0.0,0.0
672770.0,7.786689814814815,4.61089565729707,11.077489129492484,2095.01274389904,0.0,0.0
672780.0,7.7868055555555555,4.611065391680834,11.075465525094216,2095.01274389904,0.0,0.0
672790.0,7.786921296296296,4.611235140440844,11.073441906980012,2095.01274389904,0.0,0.0
672800.0,7.787037037037037,4.611404903577365,11.071418275148394,2095.01274389904,0.0,0.0
672810.0,7.787152777777778,4.611574681090607,11.069394629597856,2095.01274389904,0.0,0.0
672820.0,7.787268518518519,4.611744472980994,11.067370970326959,2095.01274389904,0.0,0.0
672830.0,7.78738425925926,4.611914279248768,11.065347297334128,2095.01274389904,0.0,0.0
672840.0,7.7875,4.612084099894308,11.063323610617918,2095.01274389904,0.0,0.0
672850.0,7.7876157407407405,4.612253934917981,11.061299910176794,2095.01274389904,0.0,0.0
672860.0,7.787731481481481,4.612423784320147,11.059276196009215,2095.01274389904,0.0,0.0
672870.0,7.787847222222222,4.6125936481012895,11.057252468113681,2095.01274389904,0.0,0.0
672880.0,7.787962962962963,4.612763526261751,11.055228726488647,2095.01274389904,0.0,0.0
672890.0,7.788078703703704,4.612933418801992,11.053204971132551,2095.01274389904,0.0,0.0
672900.0,7.788194444444445,4.6131033257224745,11.051181202043841,2095.01274389904,0.0,0.0
672910.0,7.7883101851851855,4.613273247023675,11.049157419220993,2095.01274389904,0.0,0.0
672920.0,7.788425925925926,4.613443182706079,11.047133622662406,2095.01274389904,0.0,0.0
672930.0,7.788541666666666,4.613613132775718,11.045109812367075,2095.01274389904,0.0,0.0
672940.0,7.788657407407407,4.613783097273487,11.043085988337525,2095.01274389904,0.0,0.0
672950.0,7.788773148148148,4.613953076199538,11.041062150572358,2095.01274389904,0.0,0.0
672960.0,7.788888888888889,4.614123069553877,11.039038299070175,2095.01274389904,0.0,0.0
672970.0,7.78900462962963,4.614293077336603,11.037014433829553,2095.01274389904,0.0,0.0
672980.0,7.78912037037037,4.614463099547951,11.03499055484907,2095.01274389904,0.0,0.0
672990.0,7.789236111111111,4.614633136187949,11.032966662127293,2095.01274389904,0.0,0.0
673000.0,7.789351851851852,4.614803187256889,11.030942755662771,2095.01274389904,0.0,0.0
673010.0,7.789467592592593,4.6149732527548775,11.028918835454048,2095.01274389904,0.0,0.0
673020.0,7.789583333333334,4.615143332682168,11.026894901499688,2095.01274389904,0.0,0.0
673030.0,7.789699074074074,4.615313427038961,11.024870953798203,2095.01274389904,0.0,0.0
673040.0,7.7898148148148145,4.6154835358256,11.022846992348137,2095.01274389904,0.0,0.0
673050.0,7.789930555555555,4.61565365904225,11.02082301714798,2095.01274389904,0.0,0.0
673060.0,7.790046296296296,4.615823796689314,11.018799028196243,2095.01274389904,0.0,0.0
673070.0,7.790162037037037,4.6159939487670005,11.01677502549146,2095.01274389904,0.0,0.0
673080.0,7.790277777777778,4.616164115275729,11.014751009032082,2095.01274389904,0.0,0.0
673090.0,7.790393518518519,4.616334296215848,11.012726978816593,2095.01274389904,0.0,0.0
673100.0,7.7905092592592595,4.616504491587676,11.01070293484349,2095.01274389904,0.0,0.0
673110.0,7.790625,4.6166747013916325,11.008678877111237,2095.01274389904,0.0,0.0
673120.0,7.79074074074074,4.616844925628122,11.006654805618282,2095.01274389904,0.0,0.0
673130.0,7.790856481481481,4.617015164297575,11.004630720363087,2095.01274389904,0.0,0.0
673140.0,7.790972222222222,4.61718541740063,11.002606621346944,2095.01274389904,0.0,0.0
673150.0,7.791087962962963,4.617355684941349,11.000582508619603,2095.01274389904,0.0,0.0
673160.0,7.791203703703704,4.6175259669185005,10.998558382124443,2095.01274389904,0.0,0.0
673170.0,7.7913194444444445,4.617696263332467,10.996534241859903,2095.01274389904,0.0,0.0
673180.0,7.791435185185185,4.617866574202997,10.994510087826354,2095.01274389904,0.0,0.0
673190.0,7.791550925925926,4.61803689955746,10.992485920025063,2095.01274389904,0.0,0.0
673200.0,7.791666666666667,4.6182072393959075,10.990461738454647,2095.01274389904,0.0,0.0
673210.0,7.791782407407408,4.6183775937184075,10.98843754311369,2095.01274389904,0.0,0.0
673220.0,7.791898148148148,4.618547962525051,10.986413334000773,2095.01274389904,0.0,0.0
673230.0,7.792013888888889,4.618718345815951,10.984389111114485,2095.01274389904,0.0,0.0
673240.0,7.792129629629629,4.618888743591248,10.982364874453388,2095.01274389904,0.0,0.0
673250.0,7.79224537037037,4.619059155851097,10.980340624016034,2095.01274389904,0.0,0.0
673260.0,7.792361111111111,4.619229582595675,10.978316359800969,2095.01274389904,0.0,0.0
673270.0,7.792476851851852,4.619400023825155,10.97629208180674,2095.01274389904,0.0,0.0
673280.0,7.792592592592593,4.6195704795398065,10.974267790031886,2095.01274389904,0.0,0.0
673290.0,7.792708333333334,4.61974094973987,10.97224348447491,2095.01274389904,0.0,0.0
673300.0,7.792824074074074,4.619911434425559,10.970219165134361,2095.01274389904,0.0,0.0
673310.0,7.792939814814815,4.620081933597173,10.968194832008708,2095.01274389904,0.0,0.0
673320.0,7.793055555555555,4.620252447255016,10.966170485096471,2095.01274389904,0.0,0.0
673330.0,7.793171296296296,4.620422975399401,10.964146124396134,2095.01274389904,0.0,0.0
673340.0,7.793287037037037,4.620593518030675,10.962121749906183,2095.01274389904,0.0,0.0
673350.0,7.793402777777778,4.620764075149187,10.9600973616251,2095.01274389904,0.0,0.0
673360.0,7.7935185185185185,4.620934646755289,10.958072959551322,2095.01274389904,0.0,0.0
673370.0,7.793634259259259,4.621105232849431,10.95604854368335,2095.01274389904,0.0,0.0
673380.0,7.79375,4.621275833431999,10.954024114019603,2095.01274389904,0.0,0.0
673390.0,7.793865740740741,4.621446448503423,10.951999670558559,2095.01274389904,0.0,0.0
673400.0,7.793981481481482,4.621617078064173,10.949975213298599,2095.01274389904,0.0,0.0
673410.0,7.794097222222222,4.6217877221146715,10.947950742238206,2095.01274389904,0.0,0.0
673420.0,7.794212962962963,4.621958380655396,10.945926257375781,2095.01274389904,0.0,0.0
673430.0,7.7943287037037035,4.622129053720262,10.943901758713176,2095.01274389904,0.0,0.0
673440.0,7.794444444444444,4.622299741322653,10.941877246250314,2095.01274389904,0.0,0.0
673450.0,7.794560185185185,4.622470443462648,10.939852719985765,2095.01274389904,0.0,0.0
673460.0,7.794675925925926,4.6226411601403345,10.937828179918139,2095.01274389904,0.0,0.0
673470.0,7.794791666666667,4.62281189135581,10.935803626045992,2095.01274389904,0.0,0.0
673480.0,7.794907407407408,4.622982637109177,10.933779058367904,2095.01274389904,0.0,0.0
673490.0,7.7950231481481485,4.623153397400631,10.931754476882409,2095.01274389904,0.0,0.0
673500.0,7.795138888888889,4.623324172230319,10.929729881588052,2095.01274389904,0.0,0.0
673510.0,7.795254629629629,4.623494961598447,10.927705272483388,2095.01274389904,0.0,0.0
673520.0,7.79537037037037,4.62366576550518,10.925680649566951,2095.01274389904,0.0,0.0
673530.0,7.795486111111111,4.6238365839507685,10.923656012837231,2095.01274389904,0.0,0.0
673540.0,7.795601851851852,4.624007416935439,10.921631362292764,2095.01274389904,0.0,0.0
673550.0,7.795717592592593,4.624178264459541,10.919606697932045,2095.01274389904,0.0,0.0
673560.0,7.795833333333333,4.624349126523283,10.917582019753565,2095.01274389904,0.0,0.0
673570.0,7.795949074074074,4.6245200031269755,10.915557327755812,2095.01274389904,0.0,0.0
673580.0,7.796064814814815,4.624690894271004,10.913532621937277,2095.01274389904,0.0,0.0
673590.0,7.796180555555556,4.62486179995569,10.911507902296416,2095.01274389904,0.0,0.0
673600.0,7.796296296296297,4.625032720181395,10.909483168831693,2095.01274389904,0.0,0.0
673610.0,7.796412037037037,4.625203654948541,10.907458421541563,2095.01274389904,0.0,0.0
673620.0,7.7965277777777775,4.625374604257444,10.905433660424467,2095.01274389904,0.0,0.0
673630.0,7.796643518518518,4.625545568108638,10.903408885478866,2095.01274389904,0.0,0.0
673640.0,7.796759259259259,4.625716546502456,10.90138409670319,2095.01274389904,0.0,0.0
673650.0,7.796875,4.625887539439464,10.899359294095833,2095.01274389904,0.0,0.0
673660.0,7.796990740740741,4.626058546920059,10.89733447765525,2095.01274389904,0.0,0.0
673670.0,7.797106481481482,4.626229568945634,10.895309647379904,2095.01274389904,0.0,0.0
673680.0,7.7972222222222225,4.62640060556274,10.893284803273046,2095.01274389904,0.0,0.0
673690.0,7.797337962962963,4.626571656771477,10.891259945333228,2095.01274389904,0.0,0.0
673700.0,7.797453703703703,4.626742722571907,10.889235073559043,2095.01274389904,0.0,0.0
673710.0,7.797569444444444,4.626913802964075,10.887210187949075,2095.01274389904,0.0,0.0
673720.0,7.797685185185185,4.627084897948113,10.885185288501887,2095.01274389904,0.0,0.0
673730.0,7.797800925925926,4.627256007524155,10.883160375216006,2095.01274389904,0.0,0.0
673740.0,7.797916666666667,4.627427131692331,10.881135448089987,2095.01274389904,0.0,0.0
673750.0,7.798032407407407,4.627598270452896,10.879110507122375,2095.01274389904,0.0,0.0
673760.0,7.798148148148148,4.627769423805971,10.87708555231167,2095.01274389904,0.0,0.0
673770.0,7.798263888888889,4.627940591751795,10.875060583656424,2095.01274389904,0.0,0.0
673780.0,7.79837962962963,4.628111774290609,10.873035601155111,2095.01274389904,0.0,0.0
673790.0,7.798495370370371,4.628282971422674,10.871010604806251,2095.01274389904,0.0,0.0
673800.0,7.798611111111111,4.628454183148243,10.868985594608334,2095.01274389904,0.0,0.0
673810.0,7.7987268518518515,4.628625409467694,10.866960570559842,2095.01274389904,0.0,0.0
673820.0,7.798842592592592,4.6287966503812665,10.864935532659246,2095.01274389904,0.0,0.0
673830.0,7.798958333333333,4.628967905889321,10.862910480905002,2095.01274389904,0.0,0.0
673840.0,7.799074074074074,4.629139175992222,10.860885415295602,2095.01274389904,0.0,0.0
673850.0,7.799189814814815,4.629310460690341,10.858860335829478,2095.01274389904,0.0,0.0
673860.0,7.799305555555556,4.629481759984075,10.856835242505056,2095.01274389904,0.0,0.0
673870.0,7.7994212962962965,4.6296530738738335,10.854810135320806,2095.01274389904,0.0,0.0
673880.0,7.799537037037037,4.629824402360029,10.852785014275119,2095.01274389904,0.0,0.0
673890.0,7.799652777777778,4.629995745443186,10.850759879366437,2095.01274389904,0.0,0.0
673900.0,7.799768518518518,4.630167103123687,10.848734730593188,2095.01274389904,0.0,0.0
673910.0,7.799884259259259,4.630338475402055,10.846709567953752,2095.01274389904,0.0,0.0
673920.0,7.8,4.63050986229422,10.844684391448157,2095.01274389904,0.0,0.0
673930.0,7.800115740740741,4.630681263832391,10.842659201078218,2095.01274389904,0.0,0.0
673940.0,7.8002314814814815,4.630852680016603,10.840633996842511,2095.01274389904,0.0,0.0
673950.0,7.800347222222222,4.631024110847,10.838608778739637,2095.01274389904,0.0,0.0
673960.0,7.800462962962963,4.6311955563236,10.836583546768106,2095.01274389904,0.0,0.0
673970.0,7.800578703703704,4.631367016446532,10.83455830092647,2095.01274389904,0.0,0.0
673980.0,7.800694444444445,4.631538491215977,10.83253304121331,2095.01274389904,0.0,0.0
673990.0,7.800810185185185,4.631709980632082,10.830507767627115,2095.01274389904,0.0,0.0
674000.0,7.800925925925926,4.631881484695052,10.828482480166448,2095.01274389904,0.0,0.0
674010.0,7.801041666666666,4.6320530034050424,10.82645717882981,2095.01274389904,0.0,0.0
674020.0,7.801157407407407,4.632224536762308,10.824431863615676,2095.01274389904,0.0,0.0
674030.0,7.801273148148148,4.632396084767063,10.822406534522587,2095.01274389904,0.0,0.0
674040.0,7.801388888888889,4.632567647419657,10.820381191549009,2095.01274389904,0.0,0.0
674050.0,7.80150462962963,4.632739224720273,10.818355834693433,2095.01274389904,0.0,0.0
674060.0,7.801620370370371,4.632910816669321,10.816330463954321,2095.01274389904,0.0,0.0
674070.0,7.801736111111111,4.633082423267053,10.814305079330136,2095.01274389904,0.0,0.0
674080.0,7.801851851851852,4.633254044513835,10.812279680819342,2095.01274389904,0.0,0.0
674090.0,7.801967592592592,4.633425680410037,10.810254268420385,2095.01274389904,0.0,0.0
674100.0,7.802083333333333,4.633597330956016,10.808228842131703,2095.01274389904,0.0,0.0
674110.0,7.802199074074074,4.633768996152248,10.806203401951704,2095.01274389904,0.0,0.0
674120.0,7.802314814814815,4.633940675999058,10.804177947878864,2095.01274389904,0.0,0.0
674130.0,7.8024305555555555,4.634112370496962,10.802152479911568,2095.01274389904,0.0,0.0
674140.0,7.802546296296296,4.6342840796463864,10.800126998048224,2095.01274389904,0.0,0.0
674150.0,7.802662037037037,4.634455803447836,10.79810150228724,2095.01274389904,0.0,0.0
674160.0,7.802777777777778,4.6346275419017555,10.796075992627024,2095.01274389904,0.0,0.0
674170.0,7.802893518518519,4.634799295039082,10.794050469069166,2095.01274389904,0.0,0.0
674180.0,7.80300925925926,4.634971062877216,10.792024931614028,2095.01274389904,0.0,0.0
674190.0,7.803125,4.635142845416295,10.789999380260177,2095.01274389904,0.0,0.0
674200.0,7.8032407407407405,4.635314642656308,10.787973815006174,2095.01274389904,0.0,0.0
674210.0,7.803356481481481,4.6354864545974515,10.78594823585055,2095.01274389904,0.0,0.0
674220.0,7.803472222222222,4.635658281239754,10.78392264279187,2095.01274389904,0.0,0.0
674230.0,7.803587962962963,4.635830122583441,10.781897035828642,2095.01274389904,0.0,0.0
674240.0,7.803703703703704,4.636001978628657,10.779871414959391,2095.01274389904,0.0,0.0
674250.0,7.803819444444445,4.636173849375592,10.777845780182634,2095.01274389904,0.0,0.0
674260.0,7.8039351851851855,4.6363457348244825,10.775820131496891,2095.01274389904,0.0,0.0
674270.0,7.804050925925926,4.636517634975512,10.773794468900604,2095.01274389904,0.0,0.0
674280.0,7.804166666666666,4.636689549828939,10.771768792392326,2095.01274389904,0.0,0.0
674290.0,7.804282407407407,4.636861479385106,10.769743101970494,2095.01274389904,0.0,0.0
674300.0,7.804398148148148,4.637033423644214,10.767717397633596,2095.01274389904,0.0,0.0
674310.0,7.804513888888889,4.637205382606673,10.76569167938006,2095.01274389904,0.0,0.0
674320.0,7.80462962962963,4.637377356272744,10.76366594720838,2095.01274389904,0.0,0.0
674330.0,7.80474537037037,4.637549344642804,10.761640201116977,2095.01274389904,0.0,0.0
674340.0,7.804861111111111,4.637721347717224,10.759614441104306,2095.01274389904,0.0,0.0
674350.0,7.804976851851852,4.637893365496395,10.757588667168775,2095.01274389904,0.0,0.0
674360.0,7.805092592592593,4.6380653979807365,10.755562879308822,2095.01274389904,0.0,0.0
674370.0,7.805208333333334,4.6382374451706605,10.75353707752284,2095.01274389904,0.0,0.0
674380.0,7.805324074074074,4.63840950706663,10.751511261809272,2095.01274389904,0.0,0.0
674390.0,7.8054398148148145,4.638581583669079,10.749485432166463,2095.01274389904,0.0,0.0
674400.0,7.805555555555555,4.638753674978536,10.747459588592845,2095.01274389904,0.0,0.0
674410.0,7.805671296296296,4.6389257809954785,10.74543373108679,2095.01274389904,0.0,0.0
674420.0,7.805787037037037,4.639097901766235,10.743407859651608,2095.01274389904,0.0,0.0
674430.0,7.805902777777778,4.639270037292992,10.741381974286066,2095.01274389904,0.0,0.0
674440.0,7.806018518518519,4.639442187575845,10.739356074988756,2095.01274389904,0.0,0.0
674450.0,7.8061342592592595,4.639614352614881,10.737330161758186,2095.01274389904,0.0,0.0
674460.0,7.80625,4.639786532410212,10.735304234592924,2095.01274389904,0.0,0.0
674470.0,7.80636574074074,4.639958726961967,10.733278293491491,2095.01274389904,0.0,0.0
674480.0,7.806481481481481,4.640130936270306,10.731252338452398,2095.01274389904,0.0,0.0
674490.0,7.806597222222222,4.640303160335399,10.729226369474166,2095.01274389904,0.0,0.0
674500.0,7.806712962962963,4.640475399157426,10.727200386555285,2095.01274389904,0.0,0.0
674510.0,7.806828703703704,4.640647652736675,10.725174389694274,2095.01274389904,0.0,0.0
674520.0,7.8069444444444445,4.640819921073319,10.723148378889585,2095.01274389904,0.0,0.0
674530.0,7.807060185185185,4.640992204167614,10.721122354139702,2095.01274389904,0.0,0.0
674540.0,7.807175925925926,4.64116450201991,10.719096315443098,2095.01274389904,0.0,0.0
674550.0,7.807291666666667,4.641336814630444,10.717070262798227,2095.01274389904,0.0,0.0
674560.0,7.807407407407408,4.641509141999554,10.715044196203552,2095.01274389904,0.0,0.0
674570.0,7.807523148148148,4.641681484127584,10.713018115657507,2095.01274389904,0.0,0.0
674580.0,7.807638888888889,4.641853841014866,10.7109920211585,2095.01274389904,0.0,0.0
674590.0,7.807754629629629,4.642026212661832,10.708965912704999,2095.01274389904,0.0,0.0
674600.0,7.80787037037037,4.6421985990688786,10.706939790295397,2095.01274389904,0.0,0.0
674610.0,7.807986111111111,4.642371000236371,10.704913653928125,2095.01274389904,0.0,0.0
674620.0,7.808101851851852,4.642543416164777,10.702887503601568,2095.01274389904,0.0,0.0
674630.0,7.808217592592593,4.64271584685452,10.700861339314121,2095.01274389904,0.0,0.0
674640.0,7.808333333333334,4.642888292306139,10.69883516106417,2095.01274389904,0.0,0.0
674650.0,7.808449074074074,4.643060752520062,10.696808968850089,2095.01274389904,0.0,0.0
674660.0,7.808564814814815,4.643233227510099,10.69478276267175,2095.01274389904,0.0,0.0
674670.0,7.808680555555555,4.643405717311657,10.692756542531303,2095.01274389904,0.0,0.0
674680.0,7.808796296296296,4.643578221924783,10.690730308427339,2095.01274389904,0.0,0.0
674690.0,7.808912037037037,4.643750741349552,10.688704060358392,2095.01274389904,0.0,0.0
674700.0,7.809027777777778,4.643923275586057,10.686677798323032,2095.01274389904,0.0,0.0
674710.0,7.8091435185185185,4.644095824634391,10.684651522319758,2095.01274389904,0.0,0.0
674720.0,7.809259259259259,4.644268388494744,10.682625232347078,2095.01274389904,0.0,0.0
674730.0,7.809375,4.644440967167247,10.680598928403535,2095.01274389904,0.0,0.0
674740.0,7.809490740740741,4.644613560652114,10.6785726104876,2095.01274389904,0.0,0.0
674750.0,7.809606481481482,4.644786168949469,10.676546278597783,2095.01274389904,0.0,0.0
674760.0,7.809722222222222,4.64495879205964,10.674519932732542,2095.01274389904,0.0,0.0
674770.0,7.809837962962963,4.645131429982799,10.672493572890382,2095.01274389904,0.0,0.0
674780.0,7.8099537037037035,4.645304082719234,10.67046719906973,2095.01274389904,0.0,0.0
674790.0,7.810069444444444,4.645476750269235,10.668440811269079,2095.01274389904,0.0,0.0
674800.0,7.810185185185185,4.645649432633111,10.66641440948686,2095.01274389904,0.0,0.0
674810.0,7.810300925925926,4.645822129811186,10.664387993721501,2095.01274389904,0.0,0.0
674820.0,7.810416666666667,4.6459948418037875,10.66236156397146,2095.01274389904,0.0,0.0
674830.0,7.810532407407408,4.646167568611345,10.660335120235127,2095.01274389904,0.0,0.0
674840.0,7.8106481481481485,4.646340310234177,10.65830866251096,2095.01274389904,0.0,0.0
674850.0,7.810763888888889,4.646513066672713,10.65628219079733,2095.01274389904,0.0,0.0
674860.0,7.810879629629629,4.646685837927356,10.65425570509265,2095.01274389904,0.0,0.0
674870.0,7.81099537037037,4.64685862399861,10.652229205395306,2095.01274389904,0.0,0.0
674880.0,7.811111111111111,4.647031424886872,10.650202691703685,2095.01274389904,0.0,0.0
674890.0,7.811226851851852,4.647204240592614,10.648176164016174,2095.01274389904,0.0,0.0
674900.0,7.811342592592593,4.647377071116404,10.646149622331123,2095.01274389904,0.0,0.0
674910.0,7.811458333333333,4.647549916487858,10.644123066650113,2095.01274389904,0.0,0.0
674920.0,7.811574074074074,4.64772277672671,10.642096496973755,2095.01274389904,0.0,0.0
674930.0,7.811689814814815,4.647895651832989,10.640069913300596,2095.01274389904,0.0,0.0
674940.0,7.811805555555556,4.648068541806847,10.638043315629163,2095.01274389904,0.0,0.0
674950.0,7.811921296296297,4.648241446648315,10.636016703957997,2095.01274389904,0.0,0.0
674960.0,7.812037037037037,4.648414366357509,10.633990078285596,2095.01274389904,0.0,0.0
674970.0,7.8121527777777775,4.648587300934648,10.631963438610477,2095.01274389904,0.0,0.0
674980.0,7.812268518518518,4.6487602503798335,10.62993678493114,2095.01274389904,0.0,0.0
674990.0,7.812384259259259,4.648933214693269,10.627910117246074,2095.01274389904,0.0,0.0
675000.0,7.8125,4.649106193875165,10.625883435553762,2095.01274389904,0.0,0.0
675010.0,7.812615740740741,4.649279187925757,10.62385673985267,2095.01274389904,0.0,0.0
675020.0,7.812731481481482,4.64945219684528,10.621830030141254,2095.01274389904,0.0,0.0
675030.0,7.8128472222222225,4.649625220634043,10.619803306417998,2095.01274389904,0.0,0.0
675040.0,7.812962962962963,4.649798259292316,10.617776568681286,2095.01274389904,0.0,0.0
675050.0,7.813078703703703,4.6499713128204405,10.615749816929629,2095.01274389904,0.0,0.0
675060.0,7.813194444444444,4.650144381218676,10.613723051161399,2095.01274389904,0.0,0.0
675070.0,7.813310185185185,4.650317464487449,10.611696271375056,2095.01274389904,0.0,0.0
675080.0,7.813425925925926,4.650490562627131,10.609669477568984,2095.01274389904,0.0,0.0
675090.0,7.813541666666667,4.650663675638066,10.607642669741598,2095.01274389904,0.0,0.0
675100.0,7.813657407407407,4.650836803520659,10.60561584789129,2095.01274389904,0.0,0.0
675110.0,7.813773148148148,4.651009946275418,10.603589012016455,2095.01274389904,0.0,0.0
675120.0,7.813888888888889,4.65118310390272,10.601562162115478,2095.01274389904,0.0,0.0
675130.0,7.81400462962963,4.6513562764030505,10.599535298186728,2095.01274389904,0.0,0.0
675140.0,7.814120370370371,4.651529463776893,10.597508420228566,2095.01274389904,0.0,0.0
675150.0,7.814236111111111,4.651702666024753,10.595481528239347,2095.01274389904,0.0,0.0
675160.0,7.8143518518518515,4.651875883192622,10.593454622222483,2095.01274389904,0.0,0.0
675170.0,7.814467592592592,4.652049115284145,10.591427702176901,2095.01274389904,0.0,0.0
675180.0,7.814583333333333,4.652222362299317,10.589400768101113,2095.01274389904,0.0,0.0
675190.0,7.814699074074074,4.6523956242382365,10.587373819993648,2095.01274389904,0.0,0.0
675200.0,7.814814814814815,4.652568901101,10.585346857853043,2095.01274389904,0.0,0.0
675210.0,7.814930555555556,4.652742192887795,10.583319881677783,2095.01274389904,0.0,0.0
675220.0,7.8150462962962965,4.652915499598703,10.58129289146638,2095.01274389904,0.0,0.0
675230.0,7.815162037037037,4.653088821233922,10.579265887217286,2095.01274389904,0.0,0.0
675240.0,7.815277777777778,4.653262157793647,10.57723886892903,2095.01274389904,0.0,0.0
675250.0,7.815393518518518,4.653435509278072,10.575211836600067,2095.01274389904,0.0,0.0
675260.0,7.815509259259259,4.6536088756875,10.573184790228817,2095.01274389904,0.0,0.0
675270.0,7.815625,4.653782257022119,10.571157729813788,2095.01274389904,0.0,0.0
675280.0,7.815740740740741,4.653955653282233,10.569130655353383,2095.01274389904,0.0,0.0
675290.0,7.8158564814814815,4.654129064468139,10.567103566846063,2095.01274389904,0.0,0.0
675300.0,7.815972222222222,4.654302490580159,10.565076464290234,2095.01274389904,0.0,0.0
675310.0,7.816087962962963,4.654475931618628,10.563049347684341,2095.01274389904,0.0,0.0
675320.0,7.816203703703704,4.654649387583906,10.561022217026755,2095.01274389904,0.0,0.0
675330.0,7.816319444444445,4.654822858476371,10.558995072315922,2095.01274389904,0.0,0.0
675340.0,7.816435185185185,4.654996344296427,10.556967913550201,2095.01274389904,0.0,0.0
675350.0,7.816550925925926,4.655169845044479,10.554940740727984,2095.01274389904,0.0,0.0
675360.0,7.816666666666666,4.655343360720968,10.552913553847658,2095.01274389904,0.0,0.0
675370.0,7.816782407407407,4.6555168913263545,10.550886352907588,2095.01274389904,0.0,0.0
675380.0,7.816898148148148,4.655690436861078,10.548859137906136,2095.01274389904,0.0,0.0
675390.0,7.817013888888889,4.655863997325705,10.54683190884167,2095.01274389904,0.0,0.0
675400.0,7.81712962962963,4.656037572733569,10.544804665713949,2095.01274389904,0.0,0.0
675410.0,7.817245370370371,4.656211163121549,10.5427774085255,2095.01274389904,0.0,0.0
675420.0,7.817361111111111,4.656384768489681,10.540750137274822,2095.01274389904,0.0,0.0
675430.0,7.817476851851852,4.656558388838032,10.538722851960461,2095.01274389904,0.0,0.0
675440.0,7.817592592592592,4.656732024166696,10.536695552580937,2095.01274389904,0.0,0.0
675450.0,7.817708333333333,4.656905674475778,10.534668239134726,2095.01274389904,0.0,0.0
675460.0,7.817824074074074,4.657079339765389,10.532640911620335,2095.01274389904,0.0,0.0
675470.0,7.817939814814815,4.657253020035755,10.530613570036259,2095.01274389904,0.0,0.0
675480.0,7.8180555555555555,4.657426715286962,10.528586214380974,2095.01274389904,0.0,0.0
675490.0,7.818171296296296,4.657600425519283,10.52655884465294,2095.01274389904,0.0,0.0
675500.0,7.818287037037037,4.657774150732934,10.52453146085062,2095.01274389904,0.0,0.0
675510.0,7.818402777777778,4.657947890928117,10.522504062972466,2095.01274389904,0.0,0.0
675520.0,7.818518518518519,4.65812164610511,10.520476651016903,2095.01274389904,0.0,0.0
675530.0,7.81863425925926,4.658295416264203,10.518449224982392,2095.01274389904,0.0,0.0
675540.0,7.81875,4.658469201405698,10.516421784867335,2095.01274389904,0.0,0.0
675550.0,7.8188657407407405,4.658643001529925,10.514394330670157,2095.01274389904,0.0,0.0
675560.0,7.818981481481481,4.6588168166372,10.512366862389268,2095.01274389904,0.0,0.0
675570.0,7.819097222222222,4.658990646727963,10.510339380023053,2095.01274389904,0.0,0.0
675580.0,7.819212962962963,4.659164491802496,10.508311883569908,2095.01274389904,0.0,0.0
675590.0,7.819328703703704,4.659338351861298,10.50628437302822,2095.01274389904,0.0,0.0
675600.0,7.819444444444445,4.659512226904726,10.504256848396368,2095.01274389904,0.0,0.0
675610.0,7.8195601851851855,4.659686116933246,10.502229309672705,2095.01274389904,0.0,0.0
675620.0,7.819675925925926,4.659860021947292,10.500201756855608,2095.01274389904,0.0,0.0
675630.0,7.819791666666666,4.660033941947405,10.498174189943406,2095.01274389904,0.0,0.0
675640.0,7.819907407407407,4.6602078769340025,10.496146608934463,2095.01274389904,0.0,0.0
675650.0,7.820023148148148,4.660381826937439,10.494119013830483,2095.01274389904,0.0,0.0
675660.0,7.820138888888889,4.660555791977832,10.492091404632179,2095.01274389904,0.0,0.0
675670.0,7.82025462962963,4.660729772055256,10.490063781338074,2095.01274389904,0.0,0.0
675680.0,7.82037037037037,4.6609037671697795,10.488036143946672,2095.01274389904,0.0,0.0
675690.0,7.820486111111111,4.661077777321474,10.486008492456495,2095.01274389904,0.0,0.0
675700.0,7.820601851851852,4.661251802510523,10.48398082686601,2095.01274389904,0.0,0.0
675710.0,7.820717592592593,4.6614258427369935,10.481953147173721,2095.01274389904,0.0,0.0
675720.0,7.820833333333334,4.6615998980010565,10.479925453378108,2095.01274389904,0.0,0.0
675730.0,7.820949074074074,4.661773968302952,10.477897745477641,2095.01274389904,0.0,0.0
675740.0,7.8210648148148145,4.6619480536428055,10.475870023470742,2095.01274389904,0.0,0.0
675750.0,7.821180555555555,4.662122154020932,10.473842287355902,2095.01274389904,0.0,0.0
675760.0,7.821296296296296,4.662296269437487,10.471814537131529,2095.01274389904,0.0,0.0
675770.0,7.821412037037037,4.662470399892823,10.469786772796075,2095.01274389904,0.0,0.0
675780.0,7.821527777777778,4.662644545387157,10.467758994347948,2095.01274389904,0.0,0.0
675790.0,7.821643518518519,4.662818705920847,10.465731201785559,2095.01274389904,0.0,0.0
675800.0,7.8217592592592595,4.662992881494233,10.463703395107322,2095.01274389904,0.0,0.0
675810.0,7.821875,4.6631670721076235,10.46167557431162,2095.01274389904,0.0,0.0
675820.0,7.82199074074074,4.663341277761381,10.459647739396852,2095.01274389904,0.0,0.0
675830.0,7.822106481481481,4.66351549845597,10.457619890361409,2095.01274389904,0.0,0.0
675840.0,7.822222222222222,4.663689734191723,10.455592027203643,2095.01274389904,0.0,0.0
675850.0,7.822337962962963,4.6638639849690815,10.453564149921931,2095.01274389904,0.0,0.0
675860.0,7.822453703703704,4.66403825078855,10.451536258514611,2095.01274389904,0.0,0.0
675870.0,7.8225694444444445,4.664212531650528,10.44950835298004,2095.01274389904,0.0,0.0
675880.0,7.822685185185185,4.664386827555526,10.447480433316581,2095.01274389904,0.0,0.0
675890.0,7.822800925925926,4.664561138504044,10.445452499522535,2095.01274389904,0.0,0.0
675900.0,7.822916666666667,4.664735464543673,10.443424551601623,2095.01274389904,0.0,0.0
675910.0,7.823032407407408,4.664909805677483,10.441396589552717,2095.01274389904,0.0,0.0
675920.0,7.823148148148148,4.665084161905524,10.439368613374308,2095.01274389904,0.0,0.0
675930.0,7.823263888888889,4.665258533227865,10.437340623064921,2095.01274389904,0.0,0.0
675940.0,7.823379629629629,4.665432919644615,10.435312618623033,2095.01274389904,0.0,0.0
675950.0,7.82349537037037,4.665607321155891,10.43328460004714,2095.01274389904,0.0,0.0
675960.0,7.823611111111111,4.665781737761812,10.4312565673357,2095.01274389904,0.0,0.0
675970.0,7.823726851851852,4.665956169462597,10.429228520487193,2095.01274389904,0.0,0.0
675980.0,7.823842592592593,4.666130616258426,10.42720045950006,2095.01274389904,0.0,0.0
675990.0,7.823958333333334,4.666305078149477,10.425172384372756,2095.01274389904,0.0,0.0
676000.0,7.824074074074074,4.666479555135971,10.423144295103723,2095.01274389904,0.0,0.0
676010.0,7.824189814814815,4.666654047218233,10.421116191691372,2095.01274389904,0.0,0.0
676020.0,7.824305555555555,4.666828554396467,10.419088074134141,2095.01274389904,0.0,0.0
676030.0,7.824421296296296,4.667003076670996,10.417059942430427,2095.01274389904,0.0,0.0
676040.0,7.824537037037037,4.667177614042112,10.415031796578642,2095.01274389904,0.0,0.0
676050.0,7.824652777777778,4.667352166510191,10.41300363657717,2095.01274389904,0.0,0.0
676060.0,7.8247685185185185,4.667526734075594,10.410975462424393,2095.01274389904,0.0,0.0
676070.0,7.824884259259259,4.667701316738649,10.408947274118699,2095.01274389904,0.0,0.0
676080.0,7.825,4.667875914499756,10.406919071658459,2095.01274389904,0.0,0.0
676090.0,7.825115740740741,4.668050527359393,10.404890855042028,2095.01274389904,0.0,0.0
676100.0,7.825231481481482,4.668225155317926,10.402862624267762,2095.01274389904,0.0,0.0
676110.0,7.825347222222222,4.6683997983758365,10.400834379334007,2095.01274389904,0.0,0.0
676120.0,7.825462962962963,4.668574456533593,10.39880612023908,2095.01274389904,0.0,0.0
676130.0,7.8255787037037035,4.668749129791681,10.39677784698133,2095.01274389904,0.0,0.0
676140.0,7.825694444444444,4.668923818165008,10.394749559560742,2095.01274389904,0.0,0.0
676150.0,7.825810185185185,4.669098521690041,10.392721257979867,2095.01274389904,0.0,0.0
676160.0,7.825925925925926,4.6692732403667545,10.390692942237205,2095.01274389904,0.0,0.0
676170.0,7.826041666666667,4.6694479741952275,10.388664612331258,2095.01274389904,0.0,0.0
676180.0,7.826157407407408,4.669622723175516,10.386636268260524,2095.01274389904,0.0,0.0
676190.0,7.8262731481481485,4.669797487307794,10.384607910023483,2095.01274389904,0.0,0.0
676200.0,7.826388888888889,4.669972266592125,10.382579537618616,2095.01274389904,0.0,0.0
676210.0,7.826504629629629,4.670147061028654,10.380551151044367,2095.01274389904,0.0,0.0
676220.0,7.82662037037037,4.670321870617618,10.378522750299195,2095.01274389904,0.0,0.0
676230.0,7.826736111111111,4.670496695359147,10.376494335381565,2095.01274389904,0.0,0.0
676240.0,7.826851851851852,4.670671535253479,10.374465906289881,2095.01274389904,0.0,0.0
676250.0,7.826967592592593,4.670846390300855,10.372437463022578,2095.01274389904,0.0,0.0
676260.0,7.827083333333333,4.671021260501527,10.370409005578102,2095.01274389904,0.0,0.0
676270.0,7.827199074074074,4.6711961458557765,10.368380533954824,2095.01274389904,0.0,0.0
676280.0,7.827314814814815,4.671371046363889,10.366352048151153,2095.01274389904,0.0,0.0
676290.0,7.827430555555556,4.671545962026226,10.364323548165496,2095.01274389904,0.0,0.0
676300.0,7.827546296296297,4.671720892843123,10.362295033996226,2095.01274389904,0.0,0.0
676310.0,7.827662037037037,4.671895838814905,10.360266505641711,2095.01274389904,0.0,0.0
676320.0,7.8277777777777775,4.672070799941971,10.3582379631003,2095.01274389904,0.0,0.0
676330.0,7.827893518518518,4.6722457762247265,10.356209406370393,2095.01274389904,0.0,0.0
676340.0,7.828009259259259,4.672420767663594,10.354180835450313,2095.01274389904,0.0,0.0
676350.0,7.828125,4.672595774259001,10.352152250338417,2095.01274389904,0.0,0.0
676360.0,7.828240740740741,4.6727707960114016,10.350123651033005,2095.01274389904,0.0,0.0
676370.0,7.828356481481482,4.672945832921319,10.348095037532435,2095.01274389904,0.0,0.0
676380.0,7.8284722222222225,4.6731208849892,10.346066409835014,2095.01274389904,0.0,0.0
676390.0,7.828587962962963,4.673295952247874,10.344037767942833,2095.01274389904,0.0,0.0
676400.0,7.828703703703703,4.673471034716062,10.342009111856502,2095.01274389904,0.0,0.0
676410.0,7.828819444444444,4.673646132393804,10.339980441574498,2095.01274389904,0.0,0.0
676420.0,7.828935185185185,4.673821245281141,10.337951757095318,2095.01274389904,0.0,0.0
676430.0,7.829050925925926,4.673996373378223,10.335923058417453,2095.01274389904,0.0,0.0
676440.0,7.829166666666667,4.67417151668509,10.333894345539372,2095.01274389904,0.0,0.0
676450.0,7.829282407407407,4.674346675201906,10.331865618459526,2095.01274389904,0.0,0.0
676460.0,7.829398148148148,4.674521848928816,10.329836877176383,2095.01274389904,0.0,0.0
676470.0,7.829513888888889,4.674697037866001,10.32780812168837,2095.01274389904,0.0,0.0
676480.0,7.82962962962963,4.674872242013663,10.32577935199394,2095.01274389904,0.0,0.0
676490.0,7.829745370370371,4.675047461372023,10.323750568091487,2095.01274389904,0.0,0.0
676500.0,7.829861111111111,4.675222695941319,10.32172176997945,2095.01274389904,0.0,0.0
