time_s,day,pressure_bar,fill_pct,liquid_flow_kg_per_h,vapor_flow_kg_per_h,bog_excess_kg
676510.0,7.8299768518518515,4.675397945721802,10.319692957656228,2095.01274389904,0.0,0.0
676520.0,7.830092592592592,4.6755732107138135,10.317664131120212,2095.01274389904,0.0,0.0
676530.0,7.830208333333333,4.6757484909176,10.315635290369805,2095.01274389904,0.0,0.0
676540.0,7.830324074074074,4.675923786333509,10.31360643540335,2095.01274389904,0.0,0.0
676550.0,7.830439814814815,4.676099096961885,10.311577566219283,2095.01274389904,0.0,0.0
676560.0,7.830555555555556,4.67627442280308,10.309548682815903,2095.01274389904,0.0,0.0
676570.0,7.8306712962962965,4.676449763857536,10.307519785191603,2095.01274389904,0.0,0.0
676580.0,7.830787037037037,4.676625120125606,10.30549087334472,2095.01274389904,0.0,0.0
676590.0,7.830902777777778,4.676800491607733,10.303461947273581,2095.01274389904,0.0,0.0
676600.0,7.831018518518518,4.67697587830436,10.301433006976527,2095.01274389904,0.0,0.0
676610.0,7.831134259259259,4.677151280215954,10.299404052451878,2095.01274389904,0.0,0.0
676620.0,7.83125,4.677326697342981,10.29737508369796,2095.01274389904,0.0,0.0
676630.0,7.831365740740741,4.677502129685997,10.29534610071304,2095.01274389904,0.0,0.0
676640.0,7.8314814814814815,4.677677577296131,10.293317103501437,2095.01274389904,0.0,0.0
676650.0,7.831597222222222,4.677853040173955,10.29128809206172,2095.01274389904,0.0,0.0
676660.0,7.831712962962963,4.678028518319489,10.289259066392352,2095.01274389904,0.0,0.0
676670.0,7.831828703703704,4.678204011732863,10.287230026491835,2095.01274389904,0.0,0.0
676680.0,7.831944444444445,4.678379520414102,10.285200972358625,2095.01274389904,0.0,0.0
676690.0,7.832060185185185,4.678555044363333,10.283171903991182,2095.01274389904,0.0,0.0
676700.0,7.832175925925926,4.678730583580727,10.281142821387954,2095.01274389904,0.0,0.0
676710.0,7.832291666666666,4.678906138066441,10.279113724547402,2095.01274389904,0.0,0.0
676720.0,7.832407407407407,4.679081707820623,10.277084613467927,2095.01274389904,0.0,0.0
676730.0,7.832523148148148,4.679257292843494,10.275055488147968,2095.01274389904,0.0,0.0
676740.0,7.832638888888889,4.679432893135277,10.27302634858593,2095.01274389904,0.0,0.0
676750.0,7.83275462962963,4.679608508696236,10.270997194780236,2095.01274389904,0.0,0.0
676760.0,7.832870370370371,4.679784139526624,10.26896802672925,2095.01274389904,0.0,0.0
676770.0,7.832986111111111,4.679959785626742,10.266938844431383,2095.01274389904,0.0,0.0
676780.0,7.833101851851852,4.680135446996891,10.264909647884988,2095.01274389904,0.0,0.0
676790.0,7.833217592592592,4.680311123637414,10.262880437088477,2095.01274389904,0.0,0.0
676800.0,7.833333333333333,4.68048681554866,10.260851212040158,2095.01274389904,0.0,0.0
676810.0,7.833449074074074,4.680662522731001,10.25882197273841,2095.01274389904,0.0,0.0
676820.0,7.833564814814815,4.680838245184832,10.25679271918158,2095.01274389904,0.0,0.0
676830.0,7.8336805555555555,4.6810139829105415,10.254763451367973,2095.01274389904,0.0,0.0
676840.0,7.833796296296296,4.6811897359086245,10.25273416929595,2095.01274389904,0.0,0.0
676850.0,7.833912037037037,4.681365504179471,10.250704872963825,2095.01274389904,0.0,0.0
676860.0,7.834027777777778,4.681541287723555,10.248675562369893,2095.01274389904,0.0,0.0
676870.0,7.834143518518519,4.681717086541417,10.24664623751245,2095.01274389904,0.0,0.0
676880.0,7.83425925925926,4.681892900651467,10.244616898391952,2095.01274389904,0.0,0.0
676890.0,7.834375,4.682068730087668,10.24258754501079,2095.01274389904,0.0,0.0
676900.0,7.8344907407407405,4.682244574850093,10.240558177367417,2095.01274389904,0.0,0.0
676910.0,7.834606481481481,4.682420434938722,10.238528795460333,2095.01274389904,0.0,0.0
676920.0,7.834722222222222,4.6825963103536985,10.23649939928799,2095.01274389904,0.0,0.0
676930.0,7.834837962962963,4.682772201095046,10.234469988848863,2095.01274389904,0.0,0.0
676940.0,7.834953703703704,4.682948107162963,10.232440564141404,2095.01274389904,0.0,0.0
676950.0,7.835069444444445,4.683124028557528,10.230411125164016,2095.01274389904,0.0,0.0
676960.0,7.8351851851851855,4.683299965278917,10.228381671915177,2095.01274389904,0.0,0.0
676970.0,7.835300925925926,4.683475917327364,10.226352204393283,2095.01274389904,0.0,0.0
676980.0,7.835416666666666,4.683651884703009,10.224322722596732,2095.01274389904,0.0,0.0
676990.0,7.835532407407407,4.6838278674061575,10.222293226523941,2095.01274389904,0.0,0.0
677000.0,7.835648148148148,4.68400386543699,10.220263716173301,2095.01274389904,0.0,0.0
677010.0,7.835763888888889,4.684179878795855,10.218234191543205,2095.01274389904,0.0,0.0
677020.0,7.83587962962963,4.684355907482993,10.216204652632003,2095.01274389904,0.0,0.0
677030.0,7.83599537037037,4.684531951498741,10.214175099438076,2095.01274389904,0.0,0.0
677040.0,7.836111111111111,4.684708010843418,10.212145531959774,2095.01274389904,0.0,0.0
677050.0,7.836226851851852,4.684884085517439,10.210115950195453,2095.01274389904,0.0,0.0
677060.0,7.836342592592593,4.68506017552112,10.208086354143457,2095.01274389904,0.0,0.0
677070.0,7.836458333333334,4.685236280854868,10.206056743802101,2095.01274389904,0.0,0.0
677080.0,7.836574074074074,4.68541240151915,10.204027119169705,2095.01274389904,0.0,0.0
677090.0,7.8366898148148145,4.685588537514351,10.201997480244609,2095.01274389904,0.0,0.0
677100.0,7.836805555555555,4.685764688840949,10.199967827025109,2095.01274389904,0.0,0.0
677110.0,7.836921296296296,4.685940855499417,10.197938159509482,2095.01274389904,0.0,0.0
677120.0,7.837037037037037,4.686117037490249,10.195908477696063,2095.01274389904,0.0,0.0
677130.0,7.837152777777778,4.686293234850896,10.193878781587559,2095.01274389904,0.0,0.0
677140.0,7.837268518518519,4.686469447596537,10.191849071184214,2095.01274389904,0.0,0.0
677150.0,7.8373842592592595,4.686645675727196,10.18981934648452,2095.01274389904,0.0,0.0
677160.0,7.8375,4.686821919242934,10.187789607486916,2095.01274389904,0.0,0.0
677170.0,7.83761574074074,4.68699817814381,10.185759854189877,2095.01274389904,0.0,0.0
677180.0,7.837731481481481,4.687174452429974,10.183730086591842,2095.01274389904,0.0,0.0
677190.0,7.837847222222222,4.687350742101501,10.181700304691258,2095.01274389904,0.0,0.0
677200.0,7.837962962962963,4.687527047158558,10.179670508486554,2095.01274389904,0.0,0.0
677210.0,7.838078703703704,4.687703367601315,10.177640697976141,2095.01274389904,0.0,0.0
677220.0,7.8381944444444445,4.687879703429961,10.175610873158407,2095.01274389904,0.0,0.0
677230.0,7.838310185185185,4.6880560546447185,10.173581034031798,2095.01274389904,0.0,0.0
677240.0,7.838425925925926,4.688232421245819,10.17155118059466,2095.01274389904,0.0,0.0
677250.0,7.838541666666667,4.688408803233528,10.169521312845394,2095.01274389904,0.0,0.0
677260.0,7.838657407407408,4.688585200608119,10.167491430782373,2095.01274389904,0.0,0.0
677270.0,7.838773148148148,4.688761613369881,10.165461534403939,2095.01274389904,0.0,0.0
677280.0,7.838888888888889,4.688938041519168,10.163431623708478,2095.01274389904,0.0,0.0
677290.0,7.839004629629629,4.68911448505631,10.161401698694316,2095.01274389904,0.0,0.0
677300.0,7.83912037037037,4.689290943981668,10.159371759359788,2095.01274389904,0.0,0.0
677310.0,7.839236111111111,4.689467418295628,10.157341805703219,2095.01274389904,0.0,0.0
677320.0,7.839351851851852,4.689643907998608,10.155311837722948,2095.01274389904,0.0,0.0
677330.0,7.839467592592593,4.689820413091002,10.153281855417259,2095.01274389904,0.0,0.0
677340.0,7.839583333333334,4.68999693357325,10.15125185878449,2095.01274389904,0.0,0.0
677350.0,7.839699074074074,4.690173469445847,10.149221847822917,2095.01274389904,0.0,0.0
677360.0,7.839814814814815,4.6903500207092765,10.147191822530804,2095.01274389904,0.0,0.0
677370.0,7.839930555555555,4.690526587368066,10.145161782906968,2095.01274389904,0.0,0.0
677380.0,7.840046296296296,4.690703169471012,10.143131728955563,2095.01274389904,0.0,0.0
677390.0,7.840162037037037,4.69087976701812,10.141101660675046,2095.01274389904,0.0,0.0
677400.0,7.840277777777778,4.691056380009381,10.139071578063923,2095.01274389904,0.0,0.0
677410.0,7.8403935185185185,4.691233008444912,10.137041481120622,2095.01274389904,0.0,0.0
677420.0,7.840509259259259,4.691409652324755,10.1350113698436,2095.01274389904,0.0,0.0
677430.0,7.840625,4.691586311649032,10.132981244231281,2095.01274389904,0.0,0.0
677440.0,7.840740740740741,4.691762986417869,10.130951104282095,2095.01274389904,0.0,0.0
677450.0,7.840856481481482,4.691939676631403,10.128920949994454,2095.01274389904,0.0,0.0
677460.0,7.840972222222222,4.692116382289867,10.126890781366784,2095.01274389904,0.0,0.0
677470.0,7.841087962962963,4.692293103393403,10.124860598397449,2095.01274389904,0.0,0.0
677480.0,7.8412037037037035,4.692469839942232,10.122830401084858,2095.01274389904,0.0,0.0
677490.0,7.841319444444444,4.6926465919366525,10.120800189427392,2095.01274389904,0.0,0.0
677500.0,7.841435185185185,4.692823359376871,10.118769963423405,2095.01274389904,0.0,0.0
677510.0,7.841550925925926,4.693000142263176,10.116739723071284,2095.01274389904,0.0,0.0
677520.0,7.841666666666667,4.693176940595911,10.114709468369329,2095.01274389904,0.0,0.0
677530.0,7.841782407407408,4.693353754375383,10.11267919931593,2095.01274389904,0.0,0.0
677540.0,7.8418981481481485,4.693530583601944,10.110648915909392,2095.01274389904,0.0,0.0
677550.0,7.842013888888889,4.693707428275964,10.108618618148055,2095.01274389904,0.0,0.0
677560.0,7.842129629629629,4.693884288397833,10.106588306030241,2095.01274389904,0.0,0.0
677570.0,7.84224537037037,4.694061163967976,10.104557979554244,2095.01274389904,0.0,0.0
677580.0,7.842361111111111,4.694238054986784,10.102527638718357,2095.01274389904,0.0,0.0
677590.0,7.842476851851852,4.694414961454715,10.1004972835209,2095.01274389904,0.0,0.0
677600.0,7.842592592592593,4.694591883372282,10.09846691396013,2095.01274389904,0.0,0.0
677610.0,7.842708333333333,4.6947688207399185,10.09643653003432,2095.01274389904,0.0,0.0
677620.0,7.842824074074074,4.694945773581841,10.094406131744668,2095.01274389904,0.0,0.0
677630.0,7.842939814814815,4.695122741927366,10.092375719093113,2095.01274389904,0.0,0.0
677640.0,7.843055555555556,4.69529972577656,10.090345292078108,2095.01274389904,0.0,0.0
677650.0,7.843171296296297,4.695476725129416,10.088314850698108,2095.01274389904,0.0,0.0
677660.0,7.843287037037037,4.695653739986007,10.086284394951548,2095.01274389904,0.0,0.0
677670.0,7.8434027777777775,4.695830770346429,10.084253924836885,2095.01274389904,0.0,0.0
677680.0,7.843518518518518,4.696007816210792,10.08222344035253,2095.01274389904,0.0,0.0
677690.0,7.843634259259259,4.696184877579213,10.080192941496904,2095.01274389904,0.0,0.0
677700.0,7.84375,4.696361954451899,10.078162428268397,2095.01274389904,0.0,0.0
677710.0,7.843865740740741,4.696539046828989,10.076131900665402,2095.01274389904,0.0,0.0
677720.0,7.843981481481482,4.696716154710697,10.074101358686313,2095.01274389904,0.0,0.0
677730.0,7.8440972222222225,4.696893278097245,10.072070802329518,2095.01274389904,0.0,0.0
677740.0,7.844212962962963,4.69707041698889,10.070040231593346,2095.01274389904,0.0,0.0
677750.0,7.844328703703703,4.697247571385898,10.068009646476188,2095.01274389904,0.0,0.0
677760.0,7.844444444444444,4.697424741288543,10.065979046976375,2095.01274389904,0.0,0.0
677770.0,7.844560185185185,4.697601926697171,10.063948433092266,2095.01274389904,0.0,0.0
677780.0,7.844675925925926,4.697779127612117,10.061917804822157,2095.01274389904,0.0,0.0
677790.0,7.844791666666667,4.697956344033704,10.059887162164397,2095.01274389904,0.0,0.0
677800.0,7.844907407407407,4.6981335759623155,10.057856505117288,2095.01274389904,0.0,0.0
677810.0,7.845023148148148,4.698310823398356,10.055825833679148,2095.01274389904,0.0,0.0
677820.0,7.845138888888889,4.698488086342235,10.053795147848241,2095.01274389904,0.0,0.0
677830.0,7.84525462962963,4.69866536479439,10.051764447622892,2095.01274389904,0.0,0.0
677840.0,7.845370370370371,4.698842658755276,10.049733733001359,2095.01274389904,0.0,0.0
677850.0,7.845486111111111,4.699019968225363,10.047703003981907,2095.01274389904,0.0,0.0
677860.0,7.8456018518518515,4.6991972932051445,10.045672260562819,2095.01274389904,0.0,0.0
677870.0,7.845717592592592,4.699374633738957,10.043641502747787,2095.01274389904,0.0,0.0
677880.0,7.845833333333333,4.699551989836204,10.041610730536403,2095.01274389904,0.0,0.0
677890.0,7.845949074074074,4.699729361496906,10.039579943927118,2095.01274389904,0.0,0.0
677900.0,7.846064814814815,4.699906748721084,10.03754914291837,2095.01274389904,0.0,0.0
677910.0,7.846180555555556,4.700084151508866,10.035518327508608,2095.01274389904,0.0,0.0
677920.0,7.8462962962962965,4.700261569860279,10.033487497696232,2095.01274389904,0.0,0.0
677930.0,7.846412037037037,4.700439003775487,10.03145665347967,2095.01274389904,0.0,0.0
677940.0,7.846527777777778,4.7006164532546295,10.029425794857309,2095.01274389904,0.0,0.0
677950.0,7.846643518518518,4.700793918297824,10.02739492182755,2095.01274389904,0.0,0.0
677960.0,7.846759259259259,4.7009713989053035,10.025364034388762,2095.01274389904,0.0,0.0
677970.0,7.846875,4.701148895077278,10.023333132539346,2095.01274389904,0.0,0.0
677980.0,7.846990740740741,4.701326406813945,10.021302216277629,2095.01274389904,0.0,0.0
677990.0,7.8471064814814815,4.70150393411558,10.019271285602004,2095.01274389904,0.0,0.0
678000.0,7.847222222222222,4.7016814769824515,10.017240340510773,2095.01274389904,0.0,0.0
678010.0,7.847337962962963,4.701859035414859,10.015209381002316,2095.01274389904,0.0,0.0
678020.0,7.847453703703704,4.702036609413119,10.013178407074925,2095.01274389904,0.0,0.0
678030.0,7.847569444444445,4.702214198977556,10.01114741872693,2095.01274389904,0.0,0.0
678040.0,7.847685185185185,4.702391804108579,10.009116415956647,2095.01274389904,0.0,0.0
678050.0,7.847800925925926,4.702569424806518,10.007085398762365,2095.01274389904,0.0,0.0
678060.0,7.847916666666666,4.7027470610717925,10.005054367142398,2095.01274389904,0.0,0.0
678070.0,7.848032407407407,4.702924712904801,10.003023321094998,2095.01274389904,0.0,0.0
678080.0,7.848148148148148,4.703102380306038,10.000992260618457,2095.01274389904,0.0,0.0
678090.0,7.848263888888889,4.703280063275901,9.99896118571105,2095.01274389904,0.0,0.0
678100.0,7.84837962962963,4.703457761814926,9.996930096371011,2095.01274389904,0.0,0.0
678110.0,7.848495370370371,4.703635475934524,9.99489899259799,2095.01274389904,0.0,0.0
678120.0,7.848611111111111,4.703813205677696,9.992867874395634,2095.01274389904,0.0,0.0
678130.0,7.848726851851852,4.703990951044445,9.990836741762363,2095.01274389904,0.0,0.0
678140.0,7.848842592592592,4.704168712034802,9.988805594696656,2095.01274389904,0.0,0.0
678150.0,7.848958333333333,4.704346488648809,9.986774433196896,2095.01274389904,0.0,0.0
678160.0,7.849074074074074,4.7045242808865515,9.98474325726156,2095.01274389904,0.0,0.0
678170.0,7.849189814814815,4.704702088748112,9.982712066889015,2095.01274389904,0.0,0.0
678180.0,7.8493055555555555,4.704879912233615,9.980680862077667,2095.01274389904,0.0,0.0
678190.0,7.849421296296296,4.705057751343239,9.978649642825923,2095.01274389904,0.0,0.0
678200.0,7.849537037037037,4.705235606077113,9.976618409132138,2095.01274389904,0.0,0.0
678210.0,7.849652777777778,4.705413476435447,9.974587160994703,2095.01274389904,0.0,0.0
678220.0,7.849768518518519,4.705591362418448,9.972555898411981,2095.01274389904,0.0,0.0
678230.0,7.84988425925926,4.705769264026339,9.970524621382289,2095.01274389904,0.0,0.0
678240.0,7.85,4.705947181259429,9.968493329904009,2095.01274389904,0.0,0.0
678250.0,7.8501157407407405,4.706125114117949,9.966462023975454,2095.01274389904,0.0,0.0
678260.0,7.850231481481481,4.706303062602203,9.964430703594957,2095.01274389904,0.0,0.0
678270.0,7.850347222222222,4.706481026712562,9.962399368760828,2095.01274389904,0.0,0.0
678280.0,7.850462962962963,4.706659006449319,9.960368019471359,2095.01274389904,0.0,0.0
678290.0,7.850578703703704,4.706837001812843,9.958336655724851,2095.01274389904,0.0,0.0
678300.0,7.850694444444445,4.70701501280357,9.956305277519627,2095.01274389904,0.0,0.0
678310.0,7.8508101851851855,4.70719303942185,9.954273884853915,2095.01274389904,0.0,0.0
678320.0,7.850925925925926,4.707371081668133,9.952242477726019,2095.01274389904,0.0,0.0
678330.0,7.851041666666666,4.70754913954286,9.9502110561342,2095.01274389904,0.0,0.0
678340.0,7.851157407407407,4.7077272130465,9.948179620076699,2095.01274389904,0.0,0.0
678350.0,7.851273148148148,4.707905302179538,9.946148169551774,2095.01274389904,0.0,0.0
678360.0,7.851388888888889,4.708083406974234,9.944116704561685,2095.01274389904,0.0,0.0
678370.0,7.85150462962963,4.708261527452979,9.94208522510762,2095.01274389904,0.0,0.0
678380.0,7.85162037037037,4.708439663615781,9.940053731188023,2095.01274389904,0.0,0.0
678390.0,7.851736111111111,4.70861781546267,9.938022222801317,2095.01274389904,0.0,0.0
678400.0,7.851851851851852,4.7087959829936885,9.935990699945913,2095.01274389904,0.0,0.0
678410.0,7.851967592592593,4.708974166208953,9.933959162620216,2095.01274389904,0.0,0.0
678420.0,7.852083333333334,4.709152365108535,9.931927610822628,2095.01274389904,0.0,0.0
678430.0,7.852199074074074,4.709330579692564,9.929896044551551,2095.01274389904,0.0,0.0
678440.0,7.8523148148148145,4.709508809961201,9.927864463805339,2095.01274389904,0.0,0.0
678450.0,7.852430555555555,4.709687055914613,9.925832868582377,2095.01274389904,0.0,0.0
678460.0,7.852546296296296,4.709865317553,9.923801258881008,2095.01274389904,0.0,0.0
678470.0,7.852662037037037,4.7100435948765815,9.921769634699604,2095.01274389904,0.0,0.0
678480.0,7.852777777777778,4.710221887885601,9.919737996036462,2095.01274389904,0.0,0.0
678490.0,7.852893518518519,4.710400196580321,9.917706342889952,2095.01274389904,0.0,0.0
678500.0,7.8530092592592595,4.710578520961011,9.91567467525838,2095.01274389904,0.0,0.0
678510.0,7.853125,4.710756861028023,9.913642993140053,2095.01274389904,0.0,0.0
678520.0,7.85324074074074,4.710935216781646,9.911611296533279,2095.01274389904,0.0,0.0
678530.0,7.853356481481481,4.711113588222238,9.909579585436344,2095.01274389904,0.0,0.0
678540.0,7.853472222222222,4.711291975350164,9.907547859847522,2095.01274389904,0.0,0.0
678550.0,7.853587962962963,4.711470378165848,9.905516119765124,2095.01274389904,0.0,0.0
678560.0,7.853703703703704,4.711648796669656,9.903484365187385,2095.01274389904,0.0,0.0
678570.0,7.8538194444444445,4.711827230862065,9.90145259611258,2095.01274389904,0.0,0.0
678580.0,7.853935185185185,4.7120056807434905,9.899420812538947,2095.01274389904,0.0,0.0
678590.0,7.854050925925926,4.7121841463144145,9.897389014464743,2095.01274389904,0.0,0.0
678600.0,7.854166666666667,4.712362627575331,9.89535720188819,2095.01274389904,0.0,0.0
678610.0,7.854282407407408,4.712541124579867,9.893325374814344,2095.01274389904,0.0,0.0
678620.0,7.854398148148148,4.712719637329257,9.891293533241766,2095.01274389904,0.0,0.0
678630.0,7.854513888888889,4.7128981658235105,9.889261677168916,2095.01274389904,0.0,0.0
678640.0,7.854629629629629,4.713076710062666,9.887229806594204,2095.01274389904,0.0,0.0
678650.0,7.85474537037037,4.71325527004677,9.885197921516017,2095.01274389904,0.0,0.0
678660.0,7.854861111111111,4.713433845775952,9.883166021932759,2095.01274389904,0.0,0.0
678670.0,7.854976851851852,4.713612437250269,9.88113410784283,2095.01274389904,0.0,0.0
678680.0,7.855092592592593,4.713791044469876,9.879102179244592,2095.01274389904,0.0,0.0
678690.0,7.855208333333334,4.713969667434927,9.877070236136403,2095.01274389904,0.0,0.0
678700.0,7.855324074074074,4.7141483061456,9.875038278516616,2095.01274389904,0.0,0.0
678710.0,7.855439814814815,4.714326960602103,9.8730063063836,2095.01274389904,0.0,0.0
678720.0,7.855555555555555,4.714505630804653,9.870974319735671,2095.01274389904,0.0,0.0
678730.0,7.855671296296296,4.7146843167535,9.868942318571152,2095.01274389904,0.0,0.0
678740.0,7.855787037037037,4.71486301844891,9.86691030288838,2095.01274389904,0.0,0.0
678750.0,7.855902777777778,4.715041735891184,9.864878272685646,2095.01274389904,0.0,0.0
678760.0,7.8560185185185185,4.7152204690806245,9.862846227961244,2095.01274389904,0.0,0.0
678770.0,7.856134259259259,4.715399218017572,9.860814168713485,2095.01274389904,0.0,0.0
678780.0,7.85625,4.715577982702376,9.85878209494062,2095.01274389904,0.0,0.0
678790.0,7.856365740740741,4.715756763135407,9.856750006640935,2095.01274389904,0.0,0.0
678800.0,7.856481481481482,4.715935559317077,9.854717903812693,2095.01274389904,0.0,0.0
678810.0,7.856597222222222,4.7161143712478175,9.852685786454172,2095.01274389904,0.0,0.0
678820.0,7.856712962962963,4.716293198928029,9.850653654563581,2095.01274389904,0.0,0.0
678830.0,7.8568287037037035,4.716472042358183,9.848621508139166,2095.01274389904,0.0,0.0
678840.0,7.856944444444444,4.71665090153876,9.846589347179172,2095.01274389904,0.0,0.0
678850.0,7.857060185185185,4.716829776490516,9.84455717168444,2095.01274389904,0.0,0.0
678860.0,7.857175925925926,4.717008667248275,9.842524981657725,2095.01274389904,0.0,0.0
678870.0,7.857291666666667,4.71718757381203,9.840492777097474,2095.01274389904,0.0,0.0
678880.0,7.857407407407408,4.717366496181787,9.838460558002076,2095.01274389904,0.0,0.0
678890.0,7.8575231481481485,4.717545434357596,9.836428324369969,2095.01274389904,0.0,0.0
678900.0,7.857638888888889,4.7177243883395095,9.8343960761995,2095.01274389904,0.0,0.0
678910.0,7.857754629629629,4.717903358127653,9.83236381348911,2095.01274389904,0.0,0.0
678920.0,7.85787037037037,4.718082343722101,9.83033153623712,2095.01274389904,0.0,0.0
678930.0,7.857986111111111,4.718261345123001,9.8282992444419,2095.01274389904,0.0,0.0
678940.0,7.858101851851852,4.718440362330508,9.826266938101822,2095.01274389904,0.0,0.0
678950.0,7.858217592592593,4.7186193953448425,9.824234617215225,2095.01274389904,0.0,0.0
678960.0,7.858333333333333,4.718798444166171,9.82220228178044,2095.01274389904,0.0,0.0
678970.0,7.858449074074074,4.7189775087947385,9.820169931795762,2095.01274389904,0.0,0.0
678980.0,7.858564814814815,4.719156589230793,9.818137567259546,2095.01274389904,0.0,0.0
678990.0,7.858680555555556,4.719335685474617,9.816105188170072,2095.01274389904,0.0,0.0
679000.0,7.858796296296297,4.719514797526501,9.814072794525627,2095.01274389904,0.0,0.0
679010.0,7.858912037037037,4.719693925386747,9.812040386324517,2095.01274389904,0.0,0.0
679020.0,7.8590277777777775,4.719873069055732,9.810007963565013,2095.01274389904,0.0,0.0
679030.0,7.859143518518518,4.720052228533792,9.807975526245377,2095.01274389904,0.0,0.0
679040.0,7.859259259259259,4.7202314038213276,9.805943074363874,2095.01274389904,0.0,0.0
679050.0,7.859375,4.720410594918711,9.803910607918743,2095.01274389904,0.0,0.0
679060.0,7.859490740740741,4.72058980182637,9.801878126908246,2095.01274389904,0.0,0.0
679070.0,7.859606481481482,4.720769024544782,9.799845631330587,2095.01274389904,0.0,0.0
679080.0,7.8597222222222225,4.720948263074373,9.797813121184008,2095.01274389904,0.0,0.0
679090.0,7.859837962962963,4.721127517415636,9.795780596466725,2095.01274389904,0.0,0.0
679100.0,7.859953703703703,4.721306787611398,9.7937480571825,2095.01274389904,0.0,0.0
679110.0,7.860069444444444,4.72148607367465,9.791715503331378,2095.01274389904,0.0,0.0
679120.0,7.860185185185185,4.721665375605357,9.789682934911777,2095.01274389904,0.0,0.0
679130.0,7.860300925925926,4.721844693403545,9.787650351922085,2095.01274389904,0.0,0.0
679140.0,7.860416666666667,4.722024027069264,9.785617754360695,2095.01274389904,0.0,0.0
679150.0,7.860532407407407,4.722203376602581,9.78358514222599,2095.01274389904,0.0,0.0
679160.0,7.860648148148148,4.722382742003575,9.781552515516344,2095.01274389904,0.0,0.0
679170.0,7.860763888888889,4.722562123272413,9.779519874230125,2095.01274389904,0.0,0.0
679180.0,7.86087962962963,4.722741520409179,9.777487218365662,2095.01274389904,0.0,0.0
679190.0,7.860995370370371,4.722920933414093,9.775454547921314,2095.01274389904,0.0,0.0
679200.0,7.861111111111111,4.723100362287302,9.773421862895388,2095.01274389904,0.0,0.0
679210.0,7.8612268518518515,4.723279807029032,9.77138916328621,2095.01274389904,0.0,0.0
679220.0,7.861342592592592,4.72345926763952,9.769356449092104,2095.01274389904,0.0,0.0
679230.0,7.861458333333333,4.723638744119025,9.767323720311358,2095.01274389904,0.0,0.0
679240.0,7.861574074074074,4.723818236467823,9.765290976942257,2095.01274389904,0.0,0.0
679250.0,7.861689814814815,4.723997744686219,9.763258218983111,2095.01274389904,0.0,0.0
679260.0,7.861805555555556,4.724177268774539,9.761225446432158,2095.01274389904,0.0,0.0
679270.0,7.8619212962962965,4.724356808733101,9.759192659287681,2095.01274389904,0.0,0.0
679280.0,7.862037037037037,4.724536364562325,9.757159857547917,2095.01274389904,0.0,0.0
679290.0,7.862152777777778,4.724715936262536,9.755127041211137,2095.01274389904,0.0,0.0
679300.0,7.862268518518518,4.724895523834187,9.753094210275558,2095.01274389904,0.0,0.0
679310.0,7.862384259259259,4.725075127277702,9.75106136473943,2095.01274389904,0.0,0.0
679320.0,7.8625,4.725254746593503,9.749028504600952,2095.01274389904,0.0,0.0
679330.0,7.862615740740741,4.725434381782061,9.746995629858343,2095.01274389904,0.0,0.0
679340.0,7.8627314814814815,4.72561403285327,9.744962740511031,2095.01274389904,0.0,0.0
679350.0,7.862847222222222,4.725793699853755,9.742929836563398,2095.01274389904,0.0,0.0
679360.0,7.862962962962963,4.725973382783491,9.740896918013833,2095.01274389904,0.0,0.0
679370.0,7.863078703703704,4.7261530816425195,9.738863984860737,2095.01274389904,0.0,0.0
679380.0,7.863194444444445,4.726332796430821,9.736831037102514,2095.01274389904,0.0,0.0
679390.0,7.863310185185185,4.726512527148452,9.73479807473753,2095.01274389904,0.0,0.0
679400.0,7.863425925925926,4.726692273795509,9.732765097764148,2095.01274389904,0.0,0.0
679410.0,7.863541666666666,4.726872036372081,9.730732106180731,2095.01274389904,0.0,0.0
679420.0,7.863657407407407,4.727051814878301,9.72869909998561,2095.01274389904,0.0,0.0
679430.0,7.863773148148148,4.727231609314296,9.726666079177148,2095.01274389904,0.0,0.0
679440.0,7.863888888888889,4.727411419680232,9.724633043753654,2095.01274389904,0.0,0.0
679450.0,7.86400462962963,4.727591245976348,9.722599993713452,2095.01274389904,0.0,0.0
679460.0,7.864120370370371,4.7277710882028,9.720566929054828,2095.01274389904,0.0,0.0
679470.0,7.864236111111111,4.727950946359889,9.71853384977609,2095.01274389904,0.0,0.0
679480.0,7.864351851851852,4.728130820447836,9.716500755875543,2095.01274389904,0.0,0.0
679490.0,7.864467592592592,4.728310710466921,9.714467647351444,2095.01274389904,0.0,0.0
679500.0,7.864583333333333,4.728490616417495,9.712434524202061,2095.01274389904,0.0,0.0
679510.0,7.864699074074074,4.728670538299843,9.710401386425675,2095.01274389904,0.0,0.0
679520.0,7.864814814814815,4.728850476114333,9.708368234020512,2095.01274389904,0.0,0.0
679530.0,7.8649305555555555,4.729030429861331,9.706335066984826,2095.01274389904,0.0,0.0
679540.0,7.865046296296296,4.729210399541237,9.704301885316836,2095.01274389904,0.0,0.0
679550.0,7.865162037037037,4.729390385154438,9.702268689014788,2095.01274389904,0.0,0.0
679560.0,7.865277777777778,4.729570386701411,9.700235478076873,2095.01274389904,0.0,0.0
679570.0,7.865393518518519,4.729750404182578,9.698202252501313,2095.01274389904,0.0,0.0
679580.0,7.86550925925926,4.729930437598402,9.696169012286296,2095.01274389904,0.0,0.0
679590.0,7.865625,4.730110486981603,9.69413575743433,2095.01274389904,0.0,0.0
679600.0,7.8657407407407405,4.730290552356224,9.692102487946908,2095.01274389904,0.0,0.0
679610.0,7.865856481481481,4.730470633722226,9.690069203822421,2095.01274389904,0.0,0.0
679620.0,7.865972222222222,4.73065073107961,9.688035905059266,2095.01274389904,0.0,0.0
679630.0,7.866087962962963,4.73083084442844,9.686002591655797,2095.01274389904,0.0,0.0
679640.0,7.866203703703704,4.73101097376874,9.683969263610404,2095.01274389904,0.0,0.0
679650.0,7.866319444444445,4.731191119100603,9.681935920921433,2095.01274389904,0.0,0.0
679660.0,7.8664351851851855,4.731371280424131,9.679902563587223,2095.01274389904,0.0,0.0
679670.0,7.866550925925926,4.731551457739447,9.677869191606097,2095.01274389904,0.0,0.0
679680.0,7.866666666666666,4.731731651046699,9.675835804976403,2095.01274389904,0.0,0.0
679690.0,7.866782407407407,4.731911860346096,9.673802403696426,2095.01274389904,0.0,0.0
679700.0,7.866898148148148,4.7320920856377935,9.671768987764485,2095.01274389904,0.0,0.0
679710.0,7.867013888888889,4.732272326922026,9.669735557178873,2095.01274389904,0.0,0.0
679720.0,7.86712962962963,4.732452584199074,9.66770211193788,2095.01274389904,0.0,0.0
679730.0,7.86724537037037,4.732632857469154,9.665668652039738,2095.01274389904,0.0,0.0
679740.0,7.867361111111111,4.732813146732587,9.663635177482774,2095.01274389904,0.0,0.0
679750.0,7.867476851851852,4.732993451989668,9.661601688265204,2095.01274389904,0.0,0.0
679760.0,7.867592592592593,4.733173773240745,9.659568184385275,2095.01274389904,0.0,0.0
679770.0,7.867708333333334,4.733354110486162,9.657534665841226,2095.01274389904,0.0,0.0
679780.0,7.867824074074074,4.733534463726295,9.655501132631288,2095.01274389904,0.0,0.0
679790.0,7.8679398148148145,4.733714832961548,9.653467584753688,2095.01274389904,0.0,0.0
679800.0,7.868055555555555,4.733895218192334,9.651434022206615,2095.01274389904,0.0,0.0
679810.0,7.868171296296296,4.73407561941909,9.64940044498831,2095.01274389904,0.0,0.0
679820.0,7.868287037037037,4.734256036642276,9.647366853096912,2095.01274389904,0.0,0.0
679830.0,7.868402777777778,4.734436469862366,9.645333246530642,2095.01274389904,0.0,0.0
679840.0,7.868518518518519,4.734616919135474,9.643299625295189,2095.01274389904,0.0,0.0
679850.0,7.8686342592592595,4.734797384462445,9.641265989389039,2095.01274389904,0.0,0.0
679860.0,7.86875,4.734977865843276,9.639232338810602,2095.01274389904,0.0,0.0
679870.0,7.86886574074074,4.7351583632779555,9.637198673558238,2095.01274389904,0.0,0.0
679880.0,7.868981481481481,4.7353388767665185,9.6351649936303,2095.01274389904,0.0,0.0
679890.0,7.869097222222222,4.735519406309017,9.63313129902514,2095.01274389904,0.0,0.0
679900.0,7.869212962962963,4.735699951905563,9.631097589741115,2095.01274389904,0.0,0.0
679910.0,7.869328703703704,4.735880513556252,9.62906386577655,2095.01274389904,0.0,0.0
679920.0,7.8694444444444445,4.73606109126121,9.627030127129744,2095.01274389904,0.0,0.0
679930.0,7.869560185185185,4.736241685020615,9.624996373799032,2095.01274389904,0.0,0.0
679940.0,7.869675925925926,4.736422294834608,9.622962605782684,2095.01274389904,0.0,0.0
679950.0,7.869791666666667,4.736602920703444,9.620928823079025,2095.01274389904,0.0,0.0
679960.0,7.869907407407408,4.7367835626273065,9.618895025686307,2095.01274389904,0.0,0.0
679970.0,7.870023148148148,4.736964220606449,9.616861213602801,2095.01274389904,0.0,0.0
679980.0,7.870138888888889,4.737144894641182,9.614827386826791,2095.01274389904,0.0,0.0
679990.0,7.870254629629629,4.737325584731763,9.6127935453565,2095.01274389904,0.0,0.0
680000.0,7.87037037037037,4.737506290878504,9.610759689190191,2095.01274389904,0.0,0.0
680010.0,7.870486111111111,4.73768701308178,9.60872581832606,2095.01274389904,0.0,0.0
680020.0,7.870601851851852,4.737867751341923,9.606691932762383,2095.01274389904,0.0,0.0
680030.0,7.870717592592593,4.738048505659304,9.604658032497342,2095.01274389904,0.0,0.0
680040.0,7.870833333333334,4.738229276034354,9.60262411752913,2095.01274389904,0.0,0.0
680050.0,7.870949074074074,4.738410062467492,9.600590187855966,2095.01274389904,0.0,0.0
680060.0,7.871064814814815,4.738590864959139,9.59855624347604,2095.01274389904,0.0,0.0
680070.0,7.871180555555555,4.738771683509774,9.596522284387506,2095.01274389904,0.0,0.0
680080.0,7.871296296296296,4.738952518142574,9.594488310591657,2095.01274389904,0.0,0.0
680090.0,7.871412037037037,4.739133368892077,9.59245432209141,2095.01274389904,0.0,0.0
680100.0,7.871527777777778,4.739314235758206,9.59042031888514,2095.01274389904,0.0,0.0
680110.0,7.8716435185185185,4.739495118740965,9.588386300971216,2095.01274389904,0.0,0.0
680120.0,7.871759259259259,4.739676017840347,9.586352268348017,2095.01274389904,0.0,0.0
680130.0,7.871875,4.739856933056437,9.584318221013875,2095.01274389904,0.0,0.0
680140.0,7.871990740740741,4.740037864389245,9.582284158967122,2095.01274389904,0.0,0.0
680150.0,7.872106481481482,4.740218811838901,9.580250082206089,2095.01274389904,0.0,0.0
680160.0,7.872222222222222,4.7403997754054945,9.578215990729094,2095.01274389904,0.0,0.0
680170.0,7.872337962962963,4.740580755089189,9.576181884534439,2095.01274389904,0.0,0.0
680180.0,7.8724537037037035,4.740761750890114,9.57414776362043,2095.01274389904,0.0,0.0
680190.0,7.872569444444444,4.74094276280847,9.572113627985344,2095.01274389904,0.0,0.0
680200.0,7.872685185185185,4.741123790844461,9.570079477627456,2095.01274389904,0.0,0.0
680210.0,7.872800925925926,4.7413048349983224,9.568045312545024,2095.01274389904,0.0,0.0
680220.0,7.872916666666667,4.741485895270305,9.56601113273632,2095.01274389904,0.0,0.0
680230.0,7.873032407407408,4.741666971660679,9.563976938199573,2095.01274389904,0.0,0.0
680240.0,7.8731481481481485,4.741848064169759,9.56194272893302,2095.01274389904,0.0,0.0
680250.0,7.873263888888889,4.74202917279787,9.559908504934908,2095.01274389904,0.0,0.0
680260.0,7.873379629629629,4.742210297545334,9.557874266203434,2095.01274389904,0.0,0.0
680270.0,7.87349537037037,4.7423914384125245,9.555840012736832,2095.01274389904,0.0,0.0
680280.0,7.873611111111111,4.742572595399816,9.55380574453327,2095.01274389904,0.0,0.0
680290.0,7.873726851851852,4.742753768507651,9.551771461590958,2095.01274389904,0.0,0.0
680300.0,7.873842592592593,4.742934957736416,9.549737163908073,2095.01274389904,0.0,0.0
680310.0,7.873958333333333,4.743116163086574,9.547702851482809,2095.01274389904,0.0,0.0
680320.0,7.874074074074074,4.743297384558592,9.54566852431329,2095.01274389904,0.0,0.0
680330.0,7.874189814814815,4.743478622199892,9.543634182404166,2095.01274389904,0.0,0.0
680340.0,7.874305555555556,4.743659876020968,9.541599825755233,2095.01274389904,0.0,0.0
680350.0,7.874421296296297,4.743841146021778,9.539565454364826,2095.01274389904,0.0,0.0
680360.0,7.874537037037037,4.744022432202312,9.537531068231305,2095.01274389904,0.0,0.0
680370.0,7.8746527777777775,4.744203734562607,9.535496667353037,2095.01274389904,0.0,0.0
680380.0,7.874768518518518,4.744385053102702,9.533462251728338,2095.01274389904,0.0,0.0
680390.0,7.874884259259259,4.7445663878226485,9.531427821355527,2095.01274389904,0.0,0.0
680400.0,7.875,4.744747738722547,9.529393376232926,2095.01274389904,0.0,0.0
680410.0,7.875115740740741,4.744929105802519,9.527358916358827,2095.01274389904,0.0,0.0
680420.0,7.875231481481482,4.745110489062688,9.525324441731547,2095.01274389904,0.0,0.0
680430.0,7.8753472222222225,4.745291888503257,9.523289952349325,2095.01274389904,0.0,0.0
680440.0,7.875462962962963,4.745473304124385,9.521255448210468,2095.01274389904,0.0,0.0
680450.0,7.875578703703703,4.745654735926296,9.51922092931323,2095.01274389904,0.0,0.0
680460.0,7.875694444444444,4.745836183909204,9.517186395655859,2095.01274389904,0.0,0.0
680470.0,7.875810185185185,4.746017648073403,9.515151847236588,2095.01274389904,0.0,0.0
680480.0,7.875925925925926,4.746199128419166,9.513117284053637,2095.01274389904,0.0,0.0
680490.0,7.876041666666667,4.7463806249467675,9.511082706105274,2095.01274389904,0.0,0.0
680500.0,7.876157407407407,4.7465621376565625,9.50904811338968,2095.01274389904,0.0,0.0
680510.0,7.876273148148148,4.746743666548891,9.507013505905054,2095.01274389904,0.0,0.0
680520.0,7.876388888888889,4.746925211624128,9.504978883649615,2095.01274389904,0.0,0.0
680530.0,7.87650462962963,4.7471067728826375,9.502944246621512,2095.01274389904,0.0,0.0
680540.0,7.876620370370371,4.747288350324858,9.500909594818966,2095.01274389904,0.0,0.0
680550.0,7.876736111111111,4.747469943951216,9.498874928240108,2095.01274389904,0.0,0.0
680560.0,7.8768518518518515,4.747651553762146,9.496840246883115,2095.01274389904,0.0,0.0
680570.0,7.876967592592592,4.747833179772093,9.494805550748069,2095.01274389904,0.0,0.0
680580.0,7.877083333333333,4.748014822025266,9.492770839839308,2095.01274389904,0.0,0.0
680590.0,7.877199074074074,4.74819648052165,9.490736114155164,2095.01274389904,0.0,0.0
680600.0,7.877314814814815,4.748378155261187,9.488701373694008,2095.01274389904,0.0,0.0
680610.0,7.877430555555556,4.7485598462438645,9.486666618454166,2095.01274389904,0.0,0.0
680620.0,7.8775462962962965,4.748741553469738,9.484631848433981,2095.01274389904,0.0,0.0
680630.0,7.877662037037037,4.748923276938827,9.48259706363179,2095.01274389904,0.0,0.0
680640.0,7.877777777777778,4.749105016651211,9.480562264045844,2095.01274389904,0.0,0.0
680650.0,7.877893518518518,4.749286772606991,9.478527449674514,2095.01274389904,0.0,0.0
680660.0,7.878009259259259,4.749468544806282,9.476492620516053,2095.01274389904,0.0,0.0
680670.0,7.878125,4.749650333249223,9.474457776568707,2095.01274389904,0.0,0.0
680680.0,7.878240740740741,4.749832137936012,9.472422917830794,2095.01274389904,0.0,0.0
680690.0,7.8783564814814815,4.750013958866817,9.470388044300549,2095.01274389904,0.0,0.0
680700.0,7.878472222222222,4.750195796041865,9.468353155976224,2095.01274389904,0.0,0.0
680710.0,7.878587962962963,4.75037764946139,9.46631825285604,2095.01274389904,0.0,0.0
680720.0,7.878703703703704,4.750559519125657,9.464283334938251,2095.01274389904,0.0,0.0
680730.0,7.878819444444445,4.750741405034948,9.462248402221032,2095.01274389904,0.0,0.0
680740.0,7.878935185185185,4.750923307189579,9.460213454702652,2095.01274389904,0.0,0.0
680750.0,7.879050925925926,4.751105225589864,9.458178492381254,2095.01274389904,0.0,0.0
680760.0,7.879166666666666,4.751287160236186,9.456143515255048,2095.01274389904,0.0,0.0
680770.0,7.879282407407407,4.751469111128884,9.454108523322224,2095.01274389904,0.0,0.0
680780.0,7.879398148148148,4.7516510782683685,9.452073516580931,2095.01274389904,0.0,0.0
680790.0,7.879513888888889,4.751833061655041,9.45003849502935,2095.01274389904,0.0,0.0
680800.0,7.87962962962963,4.752015061289366,9.448003458665626,2095.01274389904,0.0,0.0
680810.0,7.879745370370371,4.752197077171774,9.445968407487904,2095.01274389904,0.0,0.0
680820.0,7.879861111111111,4.752379109341734,9.443933341499827,2095.01274389904,0.0,0.0
680830.0,7.879976851851852,4.7525611578186675,9.441898260702356,2095.01274389904,0.0,0.0
680840.0,7.880092592592592,4.752743222602521,9.43986316509386,2095.01274389904,0.0,0.0
680850.0,7.880208333333333,4.752925303693266,9.437828054672686,2095.01274389904,0.0,0.0
680860.0,7.880324074074074,4.753107401090907,9.435792929437161,2095.01274389904,0.0,0.0
680870.0,7.880439814814815,4.7532895147954655,9.433757789385588,2095.01274389904,0.0,0.0
680880.0,7.8805555555555555,4.75347164480699,9.43172263451627,2095.01274389904,0.0,0.0
680890.0,7.880671296296296,4.753653791125568,9.429687464827504,2095.01274389904,0.0,0.0
680900.0,7.880787037037037,4.753835953751286,9.427652280317592,2095.01274389904,0.0,0.0
680910.0,7.880902777777778,4.75401813268427,9.425617080984773,2095.01274389904,0.0,0.0
680920.0,7.881018518518519,4.75420032792468,9.423581866827343,2095.01274389904,0.0,0.0
680930.0,7.88113425925926,4.754382539472686,9.421546637843539,2095.01274389904,0.0,0.0
680940.0,7.88125,4.75456476732848,9.419511394031604,2095.01274389904,0.0,0.0
680950.0,7.8813657407407405,4.754747011492288,9.417476135389766,2095.01274389904,0.0,0.0
680960.0,7.881481481481481,4.754929271964341,9.415440861916258,2095.01274389904,0.0,0.0
680970.0,7.881597222222222,4.7551115487449325,9.413405573609266,2095.01274389904,0.0,0.0
680980.0,7.881712962962963,4.755293841834321,9.411370270467039,2095.01274389904,0.0,0.0
680990.0,7.881828703703704,4.755476151232848,9.409334952487729,2095.01274389904,0.0,0.0
681000.0,7.881944444444445,4.7556584769408214,9.407299619669532,2095.01274389904,0.0,0.0
681010.0,7.8820601851851855,4.755840818958596,9.405264272010626,2095.01274389904,0.0,0.0
681020.0,7.882175925925926,4.75602317728658,9.403228909509167,2095.01274389904,0.0,0.0
681030.0,7.882291666666666,4.756205551925142,9.401193532163338,2095.01274389904,0.0,0.0
681040.0,7.882407407407407,4.756387942874706,9.399158139971249,2095.01274389904,0.0,0.0
681050.0,7.882523148148148,4.756570350135714,9.397122732931065,2095.01274389904,0.0,0.0
681060.0,7.882638888888889,4.756752773714544,9.395087311041747,2095.01274389904,0.0,0.0
681070.0,7.88275462962963,4.756935213664477,9.393051874308956,2095.01274389904,0.0,0.0
681080.0,7.88287037037037,4.75711766998541,9.391016422731035,2095.01274389904,0.0,0.0
681090.0,7.882986111111111,4.757300142677302,9.388980956306325,2095.01274389904,0.0,0.0
681100.0,7.883101851851852,4.757482631740131,9.386945475033148,2095.01274389904,0.0,0.0
681110.0,7.883217592592593,4.757665137173897,9.3849099789098,2095.01274389904,0.0,0.0
681120.0,7.883333333333334,4.757847658978633,9.382874467934599,2095.01274389904,0.0,0.0
681130.0,7.883449074074074,4.758030197154389,9.380838942105834,2095.01274389904,0.0,0.0
681140.0,7.8835648148148145,4.758212751701247,9.378803401421777,2095.01274389904,0.0,0.0
681150.0,7.883680555555555,4.75839532261931,9.376767845880693,2095.01274389904,0.0,0.0
681160.0,7.883796296296296,4.758577909908709,9.37473227548086,2095.01274389904,0.0,0.0
681170.0,7.883912037037037,4.758760513569591,9.372696690220513,2095.01274389904,0.0,0.0
681180.0,7.884027777777778,4.7589431336021395,9.370661090097878,2095.01274389904,0.0,0.0
681190.0,7.884143518518519,4.7591257700065395,9.368625475111205,2095.01274389904,0.0,0.0
681200.0,7.8842592592592595,4.759308422783053,9.366589845258694,2095.01274389904,0.0,0.0
681210.0,7.884375,4.7594910919318805,9.364554200538564,2095.01274389904,0.0,0.0
681220.0,7.88449074074074,4.759673777453333,9.36251854094899,2095.01274389904,0.0,0.0
681230.0,7.884606481481481,4.759856479347665,9.36048286648818,2095.01274389904,0.0,0.0
681240.0,7.884722222222222,4.760039197615229,9.358447177154314,2095.01274389904,0.0,0.0
681250.0,7.884837962962963,4.760221932256333,9.356411472945556,2095.01274389904,0.0,0.0
681260.0,7.884953703703704,4.7604046832713385,9.35437575386006,2095.01274389904,0.0,0.0
681270.0,7.8850694444444445,4.760587450660649,9.352340019895983,2095.01274389904,0.0,0.0
681280.0,7.885185185185185,4.760770234424645,9.350304271051451,2095.01274389904,0.0,0.0
681290.0,7.885300925925926,4.760953034563754,9.348268507324613,2095.01274389904,0.0,0.0
681300.0,7.885416666666667,4.7611358510784205,9.346232728713604,2095.01274389904,0.0,0.0
681310.0,7.885532407407408,4.761318684000918,9.34419693522107,2095.01274389904,0.0,0.0
681320.0,7.885648148148148,4.761501533358845,9.342161126849211,2095.01274389904,0.0,0.0
681330.0,7.885763888888889,4.761684399152134,9.34012530359634,2095.01274389904,0.0,0.0
681340.0,7.885879629629629,4.761867281380704,9.338089465460795,2095.01274389904,0.0,0.0
681350.0,7.88599537037037,4.762050180044551,9.336053612440876,2095.01274389904,0.0,0.0
681360.0,7.886111111111111,4.762233095143697,9.334017744534865,2095.01274389904,0.0,0.0
681370.0,7.886226851851852,4.762416026678168,9.331981861741099,2095.01274389904,0.0,0.0
681380.0,7.886342592592593,4.762598974648006,9.329945964057785,2095.01274389904,0.0,0.0
681390.0,7.886458333333334,4.7627819390532915,9.327910051483224,2095.01274389904,0.0,0.0
681400.0,7.886574074074074,4.762964919894159,9.325874124015666,2095.01274389904,0.0,0.0
681410.0,7.886689814814815,4.763147917170714,9.323838181653352,2095.01274389904,0.0,0.0
681420.0,7.886805555555555,4.763330930883122,9.321802224394506,2095.01274389904,0.0,0.0
681430.0,7.886921296296296,4.763513961031555,9.31976625223736,2095.01274389904,0.0,0.0
681440.0,7.887037037037037,4.763697007616242,9.317730265180131,2095.01274389904,0.0,0.0
681450.0,7.887152777777778,4.763880070637383,9.315694263221008,2095.01274389904,0.0,0.0
681460.0,7.8872685185185185,4.764063150095239,9.313658246358198,2095.01274389904,0.0,0.0
681470.0,7.887384259259259,4.764246245990076,9.311622214589864,2095.01274389904,0.0,0.0
681480.0,7.8875,4.764429358322202,9.30958616791418,2095.01274389904,0.0,0.0
681490.0,7.887615740740741,4.764612487091928,9.307550106329327,2095.01274389904,0.0,0.0
681500.0,7.887731481481482,4.764795632299592,9.305514029833445,2095.01274389904,0.0,0.0
681510.0,7.887847222222222,4.76497879394556,9.303477938424685,2095.01274389904,0.0,0.0
681520.0,7.887962962962963,4.765161972030205,9.301441832101156,2095.01274389904,0.0,0.0
681530.0,7.8880787037037035,4.765345166553954,9.299405710861024,2095.01274389904,0.0,0.0
681540.0,7.888194444444444,4.765528377517216,9.297369574702389,2095.01274389904,0.0,0.0
681550.0,7.888310185185185,4.765711604920428,9.295333423623338,2095.01274389904,0.0,0.0
681560.0,7.888425925925926,4.765894848822489,9.29329725763047,2095.01274389904,0.0,0.0
681570.0,7.888541666666667,4.766078109224574,9.291261076722286,2095.01274389904,0.0,0.0
681580.0,7.888657407407408,4.766261386126651,9.289224880897102,2095.01274389904,0.0,0.0
681590.0,7.8887731481481485,4.766444679528669,9.287188670153233,2095.01274389904,0.0,0.0
681600.0,7.888888888888889,4.76662798943059,9.28515244448896,2095.01274389904,0.0,0.0
681610.0,7.889004629629629,4.766811315832443,9.283116203902573,2095.01274389904,0.0,0.0
681620.0,7.88912037037037,4.766994658734263,9.28107994839232,2095.01274389904,0.0,0.0
681630.0,7.889236111111111,4.767178018136096,9.279043677956492,2095.01274389904,0.0,0.0
681640.0,7.889351851851852,4.767361394038032,9.277007392593342,2095.01274389904,0.0,0.0
681650.0,7.889467592592593,4.767544786440182,9.274971092301056,2095.01274389904,0.0,0.0
681660.0,7.889583333333333,4.767728195342679,9.272934777077909,2095.01274389904,0.0,0.0
681670.0,7.889699074074074,4.7679116207456795,9.270898446922104,2095.01274389904,0.0,0.0
681680.0,7.889814814814815,4.76809506264937,9.268862101831841,2095.01274389904,0.0,0.0
681690.0,7.889930555555556,4.76827852105395,9.26682574180532,2095.01274389904,0.0,0.0
681700.0,7.890046296296297,4.768461995959672,9.264789366840729,2095.01274389904,0.0,0.0
681710.0,7.890162037037037,4.768645487366761,9.262752976936268,2095.01274389904,0.0,0.0
681720.0,7.8902777777777775,4.768828995275505,9.26071657209004,2095.01274389904,0.0,0.0
681730.0,7.890393518518518,4.769012519686196,9.25868015230026,2095.01274389904,0.0,0.0
681740.0,7.890509259259259,4.769196060599164,9.25664371756505,2095.01274389904,0.0,0.0
681750.0,7.890625,4.76937961801475,9.254607267882557,2095.01274389904,0.0,0.0
681760.0,7.890740740740741,4.769563191933312,9.252570803250904,2095.01274389904,0.0,0.0
681770.0,7.890856481481482,4.769746782355251,9.250534323668207,2095.01274389904,0.0,0.0
681780.0,7.8909722222222225,4.769930389280947,9.24849782913258,2095.01274389904,0.0,0.0
681790.0,7.891087962962963,4.770114012710857,9.246461319642137,2095.01274389904,0.0,0.0
681800.0,7.891203703703703,4.770297652670893,9.244424795198679,2095.01274389904,0.0,0.0
681810.0,7.891319444444444,4.770481309195984,9.242388255805482,2095.01274389904,0.0,0.0
681820.0,7.891435185185185,4.770664982286038,9.240351701460872,2095.01274389904,0.0,0.0
681830.0,7.891550925925926,4.7708486719409855,9.238315132163153,2095.01274389904,0.0,0.0
681840.0,7.891666666666667,4.771032378160786,9.236278547910603,2095.01274389904,0.0,0.0
681850.0,7.891782407407407,4.771216100945418,9.234241948701484,2095.01274389904,0.0,0.0
681860.0,7.891898148148148,4.7713998402948965,9.232205334534092,2095.01274389904,0.0,0.0
681870.0,7.892013888888889,4.77158359620926,9.230168705406655,2095.01274389904,0.0,0.0
681880.0,7.89212962962963,4.771767368688551,9.228132061317439,2095.01274389904,0.0,0.0
681890.0,7.892245370370371,4.771951157732893,9.22609540226466,2095.01274389904,0.0,0.0
681900.0,7.892361111111111,4.772134963342368,9.22405872824656,2095.01274389904,0.0,0.0
681910.0,7.8924768518518515,4.772318785517118,9.222022039261331,2095.01274389904,0.0,0.0
681920.0,7.892592592592592,4.77250262425732,9.21998533530717,2095.01274389904,0.0,0.0
681930.0,7.892708333333333,4.772686479563136,9.217948616382273,2095.01274389904,0.0,0.0
681940.0,7.892824074074074,4.772870351434788,9.215911882484827,2095.01274389904,0.0,0.0
681950.0,7.892939814814815,4.773054239872498,9.213875133613,2095.01274389904,0.0,0.0
681960.0,7.893055555555556,4.7732381448765295,9.211838369764964,2095.01274389904,0.0,0.0
