time_s,day,pressure_bar,fill_pct,liquid_flow_kg_per_h,vapor_flow_kg_per_h,bog_excess_kg
681970.0,7.8931712962962965,4.773422066447157,9.209801590938842,2095.01274389904,0.0,0.0
681980.0,7.893287037037037,4.773606004584683,9.207764797132784,2095.01274389904,0.0,0.0
681990.0,7.893402777777778,4.773789959289422,9.205727988344927,2095.01274389904,0.0,0.0
682000.0,7.893518518518518,4.773973930561719,9.203691164573403,2095.01274389904,0.0,0.0
682010.0,7.893634259259259,4.774157918401956,9.2016543258163,2095.01274389904,0.0,0.0
682020.0,7.89375,4.774341922810513,9.19961747207174,2095.01274389904,0.0,0.0
682030.0,7.893865740740741,4.774525943787805,9.1975806033378,2095.01274389904,0.0,0.0
682040.0,7.8939814814814815,4.774709981334237,9.195543719612571,2095.01274389904,0.0,0.0
682050.0,7.894097222222222,4.7748940355032605,9.19350682090198,2095.01274389904,0.0,0.0
682060.0,7.894212962962963,4.775078106302522,9.191469907205436,2095.01274389904,0.0,0.0
682070.0,7.894328703703704,4.775262193731926,9.189432978521241,2095.01274389904,0.0,0.0
682080.0,7.894444444444445,4.775446297791404,9.187396034847676,2095.01274389904,0.0,0.0
682090.0,7.894560185185185,4.775630418480916,9.185359076183014,2095.01274389904,0.0,0.0
682100.0,7.894675925925926,4.775814555800449,9.183322102525517,2095.01274389904,0.0,0.0
682110.0,7.894791666666666,4.775998709750018,9.18128511387343,2095.01274389904,0.0,0.0
682120.0,7.894907407407407,4.776182880329655,9.179248110225,2095.01274389904,0.0,0.0
682130.0,7.895023148148148,4.7763670675394305,9.177211091578442,2095.01274389904,0.0,0.0
682140.0,7.895138888888889,4.7765512713794225,9.175174057931983,2095.01274389904,0.0,0.0
682150.0,7.89525462962963,4.776735491849755,9.173137009283824,2095.01274389904,0.0,0.0
682160.0,7.895370370370371,4.776919728950556,9.171099945632161,2095.01274389904,0.0,0.0
682170.0,7.895486111111111,4.777103982681991,9.16906286697518,2095.01274389904,0.0,0.0
682180.0,7.895601851851852,4.777288253044241,9.167025773311046,2095.01274389904,0.0,0.0
682190.0,7.895717592592592,4.777472540037533,9.164988664637933,2095.01274389904,0.0,0.0
682200.0,7.895833333333333,4.777656843662083,9.162951540953987,2095.01274389904,0.0,0.0
682210.0,7.895949074074074,4.777841163918153,9.160914402257358,2095.01274389904,0.0,0.0
682220.0,7.896064814814815,4.778025500806022,9.158877248546183,2095.01274389904,0.0,0.0
682230.0,7.8961805555555555,4.778209854325989,9.15684007981857,2095.01274389904,0.0,0.0
682240.0,7.896296296296296,4.778394224478383,9.15480289607265,2095.01274389904,0.0,0.0
682250.0,7.896412037037037,4.778578611263537,9.152765697306526,2095.01274389904,0.0,0.0
682260.0,7.896527777777778,4.778763014681836,9.15072848351827,2095.01274389904,0.0,0.0
682270.0,7.896643518518519,4.778947434733667,9.148691254706002,2095.01274389904,0.0,0.0
682280.0,7.89675925925926,4.77913187141943,9.146654010867776,2095.01274389904,0.0,0.0
682290.0,7.896875,4.779316324759576,9.14461675200466,2095.01274389904,0.0,0.0
682300.0,7.8969907407407405,4.779500794795518,9.14257947812095,2095.01274389904,0.0,0.0
682310.0,7.897106481481481,4.779685281527132,9.140542189214935,2095.01274389904,0.0,0.0
682320.0,7.897222222222222,4.7798697849543315,9.138504885284918,2095.01274389904,0.0,0.0
682330.0,7.897337962962963,4.780054305077035,9.13646756632912,2095.01274389904,0.0,0.0
682340.0,7.897453703703704,4.78023884189523,9.134430232345826,2095.01274389904,0.0,0.0
682350.0,7.897569444444445,4.780423395408874,9.132392883333287,2095.01274389904,0.0,0.0
682360.0,7.8976851851851855,4.780607965617984,9.13035551928973,2095.01274389904,0.0,0.0
682370.0,7.897800925925926,4.780792552522616,9.128318140213354,2095.01274389904,0.0,0.0
682380.0,7.897916666666666,4.780977156122821,9.12628074610239,2095.01274389904,0.0,0.0
682390.0,7.898032407407407,4.781161776418679,9.12424333695505,2095.01274389904,0.0,0.0
682400.0,7.898148148148148,4.781346413410328,9.1222059127695,2095.01274389904,0.0,0.0
682410.0,7.898263888888889,4.781531067097886,9.120168473543927,2095.01274389904,0.0,0.0
682420.0,7.89837962962963,4.7817157374815205,9.118131019276486,2095.01274389904,0.0,0.0
682430.0,7.89849537037037,4.781900424561417,9.11609354996535,2095.01274389904,0.0,0.0
682440.0,7.898611111111111,4.782085128337788,9.114056065608676,2095.01274389904,0.0,0.0
682450.0,7.898726851851852,4.782269848810865,9.112018566204567,2095.01274389904,0.0,0.0
682460.0,7.898842592592593,4.782454585980913,9.109981051751173,2095.01274389904,0.0,0.0
682470.0,7.898958333333334,4.7826393398481954,9.107943522246607,2095.01274389904,0.0,0.0
682480.0,7.899074074074074,4.782824110413036,9.105905977688987,2095.01274389904,0.0,0.0
682490.0,7.8991898148148145,4.783008897675742,9.103868418076381,2095.01274389904,0.0,0.0
682500.0,7.899305555555555,4.783193701636661,9.101830843406903,2095.01274389904,0.0,0.0
682510.0,7.899421296296296,4.783378522296167,9.099793253678618,2095.01274389904,0.0,0.0
682520.0,7.899537037037037,4.7835633596546465,9.097755648889594,2095.01274389904,0.0,0.0
682530.0,7.899652777777778,4.783748213712511,9.095718029037895,2095.01274389904,0.0,0.0
682540.0,7.899768518518519,4.7839330845186385,9.0936803941289,2095.01274389904,0.0,0.0
682550.0,7.8998842592592595,4.784117972086247,9.091642744162849,2095.01274389904,0.0,0.0
682560.0,7.9,4.784302876415202,9.08960507913798,2095.01274389904,0.0,0.0
682570.0,7.90011574074074,4.784487797505407,9.08756739905259,2095.01274389904,0.0,0.0
682580.0,7.900231481481481,4.784672735356805,9.085529703904918,2095.01274389904,0.0,0.0
682590.0,7.900347222222222,4.7848576899693445,9.083491993693217,2095.01274389904,0.0,0.0
682600.0,7.900462962962963,4.7850426613430255,9.081454268415683,2095.01274389904,0.0,0.0
682610.0,7.900578703703704,4.785227649477841,9.07941652807054,2095.01274389904,0.0,0.0
682620.0,7.9006944444444445,4.785412654373831,9.077378772656013,2095.01274389904,0.0,0.0
682630.0,7.900810185185185,4.785597676031083,9.075341002170283,2095.01274389904,0.0,0.0
682640.0,7.900925925925926,4.785782714449655,9.073303216611519,2095.01274389904,0.0,0.0
682650.0,7.901041666666667,4.785967769629674,9.071265415977917,2095.01274389904,0.0,0.0
682660.0,7.901157407407408,4.786152841571288,9.069227600267627,2095.01274389904,0.0,0.0
682670.0,7.901273148148148,4.786337930274643,9.067189769478794,2095.01274389904,0.0,0.0
682680.0,7.901388888888889,4.786523035739926,9.065151923609562,2095.01274389904,0.0,0.0
682690.0,7.901504629629629,4.786708157967356,9.063114062658064,2095.01274389904,0.0,0.0
682700.0,7.90162037037037,4.78689329695716,9.06107618662241,2095.01274389904,0.0,0.0
682710.0,7.901736111111111,4.787078452709589,9.059038295500722,2095.01274389904,0.0,0.0
682720.0,7.901851851851852,4.787263625224936,9.057000389291083,2095.01274389904,0.0,0.0
682730.0,7.901967592592593,4.787448814503492,9.054962467991599,2095.01274389904,0.0,0.0
682740.0,7.902083333333334,4.78763402054559,9.052924531600343,2095.01274389904,0.0,0.0
682750.0,7.902199074074074,4.787819243351564,9.050886580115378,2095.01274389904,0.0,0.0
682760.0,7.902314814814815,4.788004482921786,9.048848613534775,2095.01274389904,0.0,0.0
682770.0,7.902430555555555,4.788189739256651,9.046810631856582,2095.01274389904,0.0,0.0
682780.0,7.902546296296296,4.788375012372024,9.044772635081198,2095.01274389904,0.0,0.0
682790.0,7.902662037037037,4.7885603023149095,9.042734623213853,2095.01274389904,0.0,0.0
682800.0,7.902777777777778,4.78874560908515,9.040696596252818,2095.01274389904,0.0,0.0
682810.0,7.9028935185185185,4.788930932682627,9.038658554196353,2095.01274389904,0.0,0.0
682820.0,7.903009259259259,4.789116273107238,9.036620497042696,2095.01274389904,0.0,0.0
682830.0,7.903125,4.789301630358915,9.034582424790088,2095.01274389904,0.0,0.0
682840.0,7.903240740740741,4.789487004437636,9.032544337436729,2095.01274389904,0.0,0.0
682850.0,7.903356481481482,4.789672395343365,9.030506234980843,2095.01274389904,0.0,0.0
682860.0,7.903472222222222,4.78985780307611,9.028468117420642,2095.01274389904,0.0,0.0
682870.0,7.903587962962963,4.7900432276359215,9.0264299847543,2095.01274389904,0.0,0.0
682880.0,7.9037037037037035,4.79022866902285,9.024391836979976,2095.01274389904,0.0,0.0
682890.0,7.903819444444444,4.790414127236993,9.022353674095864,2095.01274389904,0.0,0.0
682900.0,7.903935185185185,4.790599602278455,9.020315496100109,2095.01274389904,0.0,0.0
682910.0,7.904050925925926,4.790785094147373,9.018277302990832,2095.01274389904,0.0,0.0
682920.0,7.904166666666667,4.7909706028439105,9.016239094766181,2095.01274389904,0.0,0.0
682930.0,7.904282407407408,4.79115612836824,9.014200871424286,2095.01274389904,0.0,0.0
682940.0,7.9043981481481485,4.791341670720589,9.012162632963255,2095.01274389904,0.0,0.0
682950.0,7.904513888888889,4.791527229901183,9.010124379381178,2095.01274389904,0.0,0.0
682960.0,7.904629629629629,4.79171280591026,9.008086110676151,2095.01274389904,0.0,0.0
682970.0,7.90474537037037,4.79189839874812,9.006047826846263,2095.01274389904,0.0,0.0
682980.0,7.904861111111111,4.792084008415052,9.004009527889584,2095.01274389904,0.0,0.0
682990.0,7.904976851851852,4.792269634911372,9.001971213804175,2095.01274389904,0.0,0.0
683000.0,7.905092592592593,4.792455278237431,8.999932884588075,2095.01274389904,0.0,0.0
683010.0,7.905208333333333,4.7926409383936015,8.997894540239349,2095.01274389904,0.0,0.0
683020.0,7.905324074074074,4.792826615380258,8.995856180756,2095.01274389904,0.0,0.0
683030.0,7.905439814814815,4.793012309242718,8.993817806143,2095.01274389904,0.0,0.0
683040.0,7.905555555555556,4.793198019998763,8.991779416401286,2095.01274389904,0.0,0.0
683050.0,7.905671296296297,4.793383747648243,8.989741011529109,2095.01274389904,0.0,0.0
683060.0,7.905787037037037,4.793569492191029,8.987702591524698,2095.01274389904,0.0,0.0
683070.0,7.9059027777777775,4.793755253627017,8.98566415638628,2095.01274389904,0.0,0.0
683080.0,7.906018518518518,4.793941031956153,8.983625706112083,2095.01274389904,0.0,0.0
683090.0,7.906134259259259,4.794126827178379,8.981587240700296,2095.01274389904,0.0,0.0
683100.0,7.90625,4.794312639293683,8.979548760149122,2095.01274389904,0.0,0.0
683110.0,7.906365740740741,4.794498468302063,8.977510264456729,2095.01274389904,0.0,0.0
683120.0,7.906481481481482,4.794684314203569,8.975471753621289,2095.01274389904,0.0,0.0
683130.0,7.9065972222222225,4.794870176998244,8.973433227640957,2095.01274389904,0.0,0.0
683140.0,7.906712962962963,4.7950560566861835,8.971394686513882,2095.01274389904,0.0,0.0
683150.0,7.906828703703703,4.795241953267484,8.969356130238205,2095.01274389904,0.0,0.0
683160.0,7.906944444444444,4.795427866742294,8.96731755881205,2095.01274389904,0.0,0.0
683170.0,7.907060185185185,4.795613797110765,8.965278972233516,2095.01274389904,0.0,0.0
683180.0,7.907175925925926,4.795799744373064,8.963240370500722,2095.01274389904,0.0,0.0
683190.0,7.907291666666667,4.795985708529424,8.961201753611753,2095.01274389904,0.0,0.0
683200.0,7.907407407407407,4.796171689580051,8.959163121564687,2095.01274389904,0.0,0.0
683210.0,7.907523148148148,4.796357687525209,8.957124474357624,2095.01274389904,0.0,0.0
683220.0,7.907638888888889,4.796543702365165,8.95508581198858,2095.01274389904,0.0,0.0
683230.0,7.90775462962963,4.796729734100213,8.953047134455652,2095.01274389904,0.0,0.0
683240.0,7.907870370370371,4.796915782730677,8.951008441756873,2095.01274389904,0.0,0.0
683250.0,7.907986111111111,4.797101848256896,8.948969733890245,2095.01274389904,0.0,0.0
683260.0,7.9081018518518515,4.797287930679233,8.946931010853836,2095.01274389904,0.0,0.0
683270.0,7.908217592592592,4.797474030009967,8.944892272647479,2095.01274389904,0.0,0.0
683280.0,7.908333333333333,4.7976601463007045,8.942853519277245,2095.01274389904,0.0,0.0
683290.0,7.908449074074074,4.797846279551263,8.940814750741366,2095.01274389904,0.0,0.0
683300.0,7.908564814814815,4.798032429761483,8.938775967038087,2095.01274389904,0.0,0.0
683310.0,7.908680555555556,4.79821859693124,8.936737168165624,2095.01274389904,0.0,0.0
683320.0,7.9087962962962965,4.798404781060426,8.934698354122173,2095.01274389904,0.0,0.0
683330.0,7.908912037037037,4.7985909821489665,8.932659524905946,2095.01274389904,0.0,0.0
683340.0,7.909027777777778,4.798777200196813,8.930620680515108,2095.01274389904,0.0,0.0
683350.0,7.909143518518518,4.798963435203941,8.92858182094784,2095.01274389904,0.0,0.0
683360.0,7.909259259259259,4.799149687170359,8.926542946202316,2095.01274389904,0.0,0.0
683370.0,7.909375,4.799335956096091,8.924504056276666,2095.01274389904,0.0,0.0
683380.0,7.909490740740741,4.799522241981194,8.922465151169044,2095.01274389904,0.0,0.0
683390.0,7.9096064814814815,4.799708544825747,8.920426230877569,2095.01274389904,0.0,0.0
683400.0,7.909722222222222,4.799894864629856,8.918387295400345,2095.01274389904,0.0,0.0
683410.0,7.909837962962963,4.800081201393647,8.91634834473551,2095.01274389904,0.0,0.0
683420.0,7.909953703703704,4.800267555117278,8.914309378881132,2095.01274389904,0.0,0.0
683430.0,7.910069444444445,4.800453925800918,8.9122703978353,2095.01274389904,0.0,0.0
683440.0,7.910185185185185,4.800640313444776,8.910231401596095,2095.01274389904,0.0,0.0
683450.0,7.910300925925926,4.800826718049069,8.908192390161565,2095.01274389904,0.0,0.0
683460.0,7.910416666666666,4.8010131396140405,8.906153363529784,2095.01274389904,0.0,0.0
683470.0,7.910532407407407,4.801199578139968,8.904114321698781,2095.01274389904,0.0,0.0
683480.0,7.910648148148148,4.801386033627136,8.902075264666593,2095.01274389904,0.0,0.0
683490.0,7.910763888888889,4.801572506075863,8.900036192431246,2095.01274389904,0.0,0.0
683500.0,7.91087962962963,4.801758995486492,8.897997104990756,2095.01274389904,0.0,0.0
683510.0,7.910995370370371,4.801945501859362,8.895958002343122,2095.01274389904,0.0,0.0
683520.0,7.911111111111111,4.802132025237222,8.893918884493015,2095.01274389904,0.0,0.0
683530.0,7.911226851851852,4.802318565641438,8.891879751441932,2095.01274389904,0.0,0.0
683540.0,7.911342592592592,4.802505123071823,8.88984060318813,2095.01274389904,0.0,0.0
683550.0,7.911458333333333,4.802691697528224,8.887801439729802,2095.01274389904,0.0,0.0
683560.0,7.911574074074074,4.802878289010486,8.885762261065164,2095.01274389904,0.0,0.0
683570.0,7.911689814814815,4.803064897518506,8.883723067192374,2095.01274389904,0.0,0.0
683580.0,7.9118055555555555,4.803251523052216,8.881683858109648,2095.01274389904,0.0,0.0
683590.0,7.911921296296296,4.803438165611543,8.879644633815113,2095.01274389904,0.0,0.0
683600.0,7.912037037037037,4.803624825196462,8.87760539430694,2095.01274389904,0.0,0.0
683610.0,7.912152777777778,4.803811501806986,8.875566139583263,2095.01274389904,0.0,0.0
683620.0,7.912268518518519,4.80399819544312,8.873526869642232,2095.01274389904,0.0,0.0
683630.0,7.91238425925926,4.8041849061049176,8.871487584481939,2095.01274389904,0.0,0.0
683640.0,7.9125,4.804371633792455,8.86944828410052,2095.01274389904,0.0,0.0
683650.0,7.9126157407407405,4.804558378505824,8.867408968496044,2095.01274389904,0.0,0.0
683660.0,7.912731481481481,4.804745140245152,8.8653696376666,2095.01274389904,0.0,0.0
683670.0,7.912847222222222,4.804931919010585,8.86333029161028,2095.01274389904,0.0,0.0
683680.0,7.912962962962963,4.805118714802283,8.861290930325131,2095.01274389904,0.0,0.0
683690.0,7.913078703703704,4.8053055276204475,8.859251553809218,2095.01274389904,0.0,0.0
683700.0,7.913194444444445,4.805492357465302,8.857212162060577,2095.01274389904,0.0,0.0
683710.0,7.9133101851851855,4.805679204337072,8.85517275507726,2095.01274389904,0.0,0.0
683720.0,7.913425925925926,4.805866068236027,8.853133332857265,2095.01274389904,0.0,0.0
683730.0,7.913541666666666,4.806052949162452,8.851093895398616,2095.01274389904,0.0,0.0
683740.0,7.913657407407407,4.806239847116652,8.84905444269931,2095.01274389904,0.0,0.0
683750.0,7.913773148148148,4.806426762098952,8.847014974757363,2095.01274389904,0.0,0.0
683760.0,7.913888888888889,4.806613694119053,8.844975491572217,2095.01274389904,0.0,0.0
683770.0,7.91400462962963,4.806800643232172,8.842935993150645,2095.01274389904,0.0,0.0
683780.0,7.91412037037037,4.8069876094380595,8.840896479490839,2095.01274389904,0.0,0.0
683790.0,7.914236111111111,4.807174592736536,8.838856950591031,2095.01274389904,0.0,0.0
683800.0,7.914351851851852,4.8073615931274185,8.836817406449393,2095.01274389904,0.0,0.0
683810.0,7.914467592592593,4.807548610610575,8.834777847064117,2095.01274389904,0.0,0.0
683820.0,7.914583333333334,4.807735645185878,8.832738272433362,2095.01274389904,0.0,0.0
683830.0,7.914699074074074,4.807922696853238,8.830698682555282,2095.01274389904,0.0,0.0
683840.0,7.9148148148148145,4.808109765612597,8.828659077428046,2095.01274389904,0.0,0.0
683850.0,7.914930555555555,4.808296851463917,8.82661945704975,2095.01274389904,0.0,0.0
683860.0,7.915046296296296,4.80848395440718,8.824579821418542,2095.01274389904,0.0,0.0
683870.0,7.915162037037037,4.808671074442408,8.822540170532518,2095.01274389904,0.0,0.0
683880.0,7.915277777777778,4.808858211569631,8.820500504389784,2095.01274389904,0.0,0.0
683890.0,7.915393518518519,4.809045365788918,8.818460822988412,2095.01274389904,0.0,0.0
683900.0,7.9155092592592595,4.809232537100367,8.816421126326501,2095.01274389904,0.0,0.0
683910.0,7.915625,4.809419725504076,8.814381414402089,2095.01274389904,0.0,0.0
683920.0,7.91574074074074,4.809606931000185,8.812341687213257,2095.01274389904,0.0,0.0
683930.0,7.915856481481481,4.809794153588863,8.810301944758029,2095.01274389904,0.0,0.0
683940.0,7.915972222222222,4.809981393270278,8.80826218703444,2095.01274389904,0.0,0.0
683950.0,7.916087962962963,4.810168650044655,8.80622241404053,2095.01274389904,0.0,0.0
683960.0,7.916203703703704,4.810355923912205,8.804182625774294,2095.01274389904,0.0,0.0
683970.0,7.9163194444444445,4.810543214873198,8.802142822233733,2095.01274389904,0.0,0.0
683980.0,7.916435185185185,4.810730522927902,8.800103003416849,2095.01274389904,0.0,0.0
683990.0,7.916550925925926,4.810917848076609,8.798063169321642,2095.01274389904,0.0,0.0
684000.0,7.916666666666667,4.81110519031964,8.796023319946048,2095.01274389904,0.0,0.0
684010.0,7.916782407407408,4.811292549698234,8.79398345529461,2095.01274389904,0.0,0.0
684020.0,7.916898148148148,4.811479926236265,8.791943575369304,2095.01274389904,0.0,0.0
684030.0,7.917013888888889,4.81166731993351,8.789903680168313,2095.01274389904,0.0,0.0
684040.0,7.917129629629629,4.811854730789761,8.787863769689825,2095.01274389904,0.0,0.0
684050.0,7.91724537037037,4.812042158804819,8.785823843932,2095.01274389904,0.0,0.0
684060.0,7.917361111111111,4.812229603978541,8.783783902893031,2095.01274389904,0.0,0.0
684070.0,7.917476851851852,4.8124170663107995,8.781743946571021,2095.01274389904,0.0,0.0
684080.0,7.917592592592593,4.812604545801485,8.779703974964125,2095.01274389904,0.0,0.0
684090.0,7.917708333333334,4.812792042450527,8.777663988070474,2095.01274389904,0.0,0.0
684100.0,7.917824074074074,4.812979556257877,8.77562398588818,2095.01274389904,0.0,0.0
684110.0,7.917939814814815,4.813167087223519,8.77358396841531,2095.01274389904,0.0,0.0
684120.0,7.918055555555555,4.81335463534744,8.771543935649987,2095.01274389904,0.0,0.0
684130.0,7.918171296296296,4.813542200629672,8.769503887590277,2095.01274389904,0.0,0.0
684140.0,7.918287037037037,4.813729783070278,8.767463824234238,2095.01274389904,0.0,0.0
684150.0,7.918402777777778,4.813917382669319,8.765423745579938,2095.01274389904,0.0,0.0
684160.0,7.9185185185185185,4.814104999426907,8.763383651625396,2095.01274389904,0.0,0.0
684170.0,7.918634259259259,4.814292633343163,8.761343542368685,2095.01274389904,0.0,0.0
684180.0,7.91875,4.814480284418227,8.759303417807784,2095.01274389904,0.0,0.0
684190.0,7.918865740740741,4.814667952652272,8.757263277940726,2095.01274389904,0.0,0.0
684200.0,7.918981481481482,4.814855638045508,8.755223122765512,2095.01274389904,0.0,0.0
684210.0,7.919097222222222,4.815043340598132,8.753182952280133,2095.01274389904,0.0,0.0
684220.0,7.919212962962963,4.815231060310398,8.751142766482564,2095.01274389904,0.0,0.0
684230.0,7.9193287037037035,4.815418797182552,8.74910256537077,2095.01274389904,0.0,0.0
684240.0,7.919444444444444,4.815606551214889,8.747062348942727,2095.01274389904,0.0,0.0
684250.0,7.919560185185185,4.8157943224156075,8.745022117197651,2095.01274389904,0.0,0.0
684260.0,7.919675925925926,4.815982110842428,8.74298187014286,2095.01274389904,0.0,0.0
684270.0,7.919791666666667,4.816169916495062,8.740941607776536,2095.01274389904,0.0,0.0
684280.0,7.919907407407408,4.81635773937326,8.738901330096844,2095.01274389904,0.0,0.0
684290.0,7.9200231481481485,4.816545579476802,8.736861037101953,2095.01274389904,0.0,0.0
684300.0,7.920138888888889,4.816733436805493,8.734820728790016,2095.01274389904,0.0,0.0
684310.0,7.920254629629629,4.816921311359154,8.732780405159152,2095.01274389904,0.0,0.0
684320.0,7.92037037037037,4.817109203137653,8.730740066207519,2095.01274389904,0.0,0.0
684330.0,7.920486111111111,4.81729711214086,8.728699711933182,2095.01274389904,0.0,0.0
684340.0,7.920601851851852,4.8174850383686865,8.726659342334301,2095.01274389904,0.0,0.0
684350.0,7.920717592592593,4.817672981821083,8.724618957408913,2095.01274389904,0.0,0.0
684360.0,7.920833333333333,4.817860942497994,8.722578557155122,2095.01274389904,0.0,0.0
684370.0,7.920949074074074,4.818048920399418,8.720538141570973,2095.01274389904,0.0,0.0
684380.0,7.921064814814815,4.818236915525358,8.718497710654544,2095.01274389904,0.0,0.0
684390.0,7.921180555555556,4.818424927875851,8.716457264403864,2095.01274389904,0.0,0.0
684400.0,7.921296296296297,4.818612957450963,8.714416802816963,2095.01274389904,0.0,0.0
684410.0,7.921412037037037,4.818801004250767,8.712376325891864,2095.01274389904,0.0,0.0
684420.0,7.9215277777777775,4.818989068275382,8.710335833626576,2095.01274389904,0.0,0.0
684430.0,7.921643518518518,4.819177149524935,8.708295326019105,2095.01274389904,0.0,0.0
684440.0,7.921759259259259,4.819365247999583,8.706254803067434,2095.01274389904,0.0,0.0
684450.0,7.921875,4.819553363699498,8.704214264769535,2095.01274389904,0.0,0.0
684460.0,7.921990740740741,4.819741496624883,8.702173711123397,2095.01274389904,0.0,0.0
684470.0,7.922106481481482,4.819929646775958,8.700133142126946,2095.01274389904,0.0,0.0
684480.0,7.9222222222222225,4.820117814152965,8.698092557778164,2095.01274389904,0.0,0.0
684490.0,7.922337962962963,4.82030599875618,8.696051958074962,2095.01274389904,0.0,0.0
684500.0,7.922453703703703,4.820494200626433,8.694011343021915,2095.01274389904,0.0,0.0
684510.0,7.922569444444444,4.820682419789011,8.691970712621288,2095.01274389904,0.0,0.0
684520.0,7.922685185185185,4.820870656243617,8.689930066871224,2095.01274389904,0.0,0.0
684530.0,7.922800925925926,4.821058909989982,8.68788940576987,2095.01274389904,0.0,0.0
684540.0,7.922916666666667,4.821247181027859,8.685848729315378,2095.01274389904,0.0,0.0
684550.0,7.923032407407407,4.821435469357028,8.683808037505875,2095.01274389904,0.0,0.0
684560.0,7.923148148148148,4.821623774977311,8.681767330339467,2095.01274389904,0.0,0.0
684570.0,7.923263888888889,4.821812097888532,8.67972660781425,2095.01274389904,0.0,0.0
684580.0,7.92337962962963,4.822000438090568,8.677685869928316,2095.01274389904,0.0,0.0
684590.0,7.923495370370371,4.822188795583299,8.675645116679757,2095.01274389904,0.0,0.0
684600.0,7.923611111111111,4.822377170366643,8.673604348066627,2095.01274389904,0.0,0.0
684610.0,7.9237268518518515,4.822565562440538,8.671563564086972,2095.01274389904,0.0,0.0
684620.0,7.923842592592592,4.822753971804961,8.66952276473884,2095.01274389904,0.0,0.0
684630.0,7.923958333333333,4.822942398459885,8.667481950020257,2095.01274389904,0.0,0.0
684640.0,7.924074074074074,4.823130842405347,8.665441119929248,2095.01274389904,0.0,0.0
684650.0,7.924189814814815,4.823319303641363,8.663400274463811,2095.01274389904,0.0,0.0
684660.0,7.924305555555556,4.823507782168013,8.661359413621968,2095.01274389904,0.0,0.0
684670.0,7.9244212962962965,4.823696277985374,8.65931853740168,2095.01274389904,0.0,0.0
684680.0,7.924537037037037,4.823884791093564,8.657277645800916,2095.01274389904,0.0,0.0
684690.0,7.924652777777778,4.824073321492706,8.655236738817665,2095.01274389904,0.0,0.0
684700.0,7.924768518518518,4.82426186918296,8.653195816449866,2095.01274389904,0.0,0.0
684710.0,7.924884259259259,4.824450434164502,8.651154878695454,2095.01274389904,0.0,0.0
684720.0,7.925,4.8246390164375335,8.649113925552392,2095.01274389904,0.0,0.0
684730.0,7.925115740740741,4.824827616002268,8.64707295701857,2095.01274389904,0.0,0.0
684740.0,7.9252314814814815,4.825016232866545,8.645031973093182,2095.01274389904,0.0,0.0
684750.0,7.925347222222222,4.825204867089449,8.6429909737839,2095.01274389904,0.0,0.0
684760.0,7.925462962962963,4.825393518670622,8.640949959088887,2095.01274389904,0.0,0.0
684770.0,7.925578703703704,4.825582187609754,8.638908929006277,2095.01274389904,0.0,0.0
684780.0,7.925694444444445,4.825770873906536,8.636867883534215,2095.01274389904,0.0,0.0
684790.0,7.925810185185185,4.825959577560711,8.6348268226708,2095.01274389904,0.0,0.0
684800.0,7.925925925925926,4.826148298572031,8.632785746414118,2095.01274389904,0.0,0.0
684810.0,7.926041666666666,4.826337036940282,8.630744654762278,2095.01274389904,0.0,0.0
684820.0,7.926157407407407,4.826525792665279,8.628703547713354,2095.01274389904,0.0,0.0
684830.0,7.926273148148148,4.826714565746856,8.626662425265403,2095.01274389904,0.0,0.0
684840.0,7.926388888888889,4.8269033561848795,8.624621287416478,2095.01274389904,0.0,0.0
684850.0,7.92650462962963,4.827092163979237,8.62258013416463,2095.01274389904,0.0,0.0
684860.0,7.926620370370371,4.827280989129847,8.620538965507881,2095.01274389904,0.0,0.0
684870.0,7.926736111111111,4.827469831636646,8.618497781444232,2095.01274389904,0.0,0.0
684880.0,7.926851851851852,4.827658691499588,8.616456581971704,2095.01274389904,0.0,0.0
684890.0,7.926967592592592,4.827847568718683,8.614415367088291,2095.01274389904,0.0,0.0
684900.0,7.927083333333333,4.828036463293922,8.61237413679197,2095.01274389904,0.0,0.0
684910.0,7.927199074074074,4.828225375225353,8.610332891080713,2095.01274389904,0.0,0.0
684920.0,7.927314814814815,4.828414304513029,8.608291629952474,2095.01274389904,0.0,0.0
684930.0,7.9274305555555555,4.828603251157032,8.606250353405203,2095.01274389904,0.0,0.0
684940.0,7.927546296296296,4.828792215157472,8.604209061436862,2095.01274389904,0.0,0.0
684950.0,7.927662037037037,4.828981196514461,8.60216775404535,2095.01274389904,0.0,0.0
684960.0,7.927777777777778,4.829170195228158,8.60012643122861,2095.01274389904,0.0,0.0
684970.0,7.927893518518519,4.829359211298727,8.59808509298451,2095.01274389904,0.0,0.0
684980.0,7.92800925925926,4.829548244726364,8.596043739310975,2095.01274389904,0.0,0.0
684990.0,7.928125,4.82973729555269,8.59400237021283,2095.01274389904,0.0,0.0
685000.0,7.9282407407407405,4.8299263638031915,8.591960985692399,2095.01274389904,0.0,0.0
685010.0,7.928356481481481,4.830115449477486,8.5899195857478,2095.01274389904,0.0,0.0
685020.0,7.928472222222222,4.83030455257521,8.587878170377152,2095.01274389904,0.0,0.0
685030.0,7.928587962962963,4.83049367309604,8.585836739578541,2095.01274389904,0.0,0.0
685040.0,7.928703703703704,4.830682811039677,8.583795293350091,2095.01274389904,0.0,0.0
685050.0,7.928819444444445,4.830871966405848,8.581753831689836,2095.01274389904,0.0,0.0
685060.0,7.9289351851851855,4.831061139194303,8.579712354595868,2095.01274389904,0.0,0.0
685070.0,7.929050925925926,4.83125032940483,8.577670862066219,2095.01274389904,0.0,0.0
685080.0,7.929166666666666,4.8314395370372205,8.57562935409894,2095.01274389904,0.0,0.0
685090.0,7.929282407407407,4.831628762091312,8.57358783069202,2095.01274389904,0.0,0.0
685100.0,7.929398148148148,4.831818004566964,8.571546291843523,2095.01274389904,0.0,0.0
685110.0,7.929513888888889,4.832007264464044,8.569504737551428,2095.01274389904,0.0,0.0
685120.0,7.92962962962963,4.832196541782471,8.567463167813704,2095.01274389904,0.0,0.0
685130.0,7.92974537037037,4.832385836522161,8.565421582628357,2095.01274389904,0.0,0.0
685140.0,7.929861111111111,4.832575148683077,8.563379981993338,2095.01274389904,0.0,0.0
685150.0,7.929976851851852,4.832764478265188,8.561338365906625,2095.01274389904,0.0,0.0
685160.0,7.930092592592593,4.8329538252685,8.559296734366121,2095.01274389904,0.0,0.0
685170.0,7.930208333333334,4.8331431896930255,8.557255087369791,2095.01274389904,0.0,0.0
685180.0,7.930324074074074,4.833332571538818,8.555213424915545,2095.01274389904,0.0,0.0
685190.0,7.9304398148148145,4.833521970805939,8.55317174700131,2095.01274389904,0.0,0.0
685200.0,7.930555555555555,4.833711387494474,8.551130053624952,2095.01274389904,0.0,0.0
685210.0,7.930671296296296,4.833900821604542,8.549088344784385,2095.01274389904,0.0,0.0
685220.0,7.930787037037037,4.834090273136266,8.5470466204775,2095.01274389904,0.0,0.0
685230.0,7.930902777777778,4.834279742098296,8.545004880703576,2095.01274389904,0.0,0.0
685240.0,7.931018518518519,4.834469228549864,8.542963125470527,2095.01274389904,0.0,0.0
685250.0,7.9311342592592595,4.834658732490529,8.540921354776433,2095.01274389904,0.0,0.0
685260.0,7.93125,4.834848253919851,8.53887956861943,2095.01274389904,0.0,0.0
685270.0,7.93136574074074,4.835037792837448,8.536837766997577,2095.01274389904,0.0,0.0
685280.0,7.931481481481481,4.835227349242945,8.534795949908968,2095.01274389904,0.0,0.0
685290.0,7.931597222222222,4.835416923135996,8.532754117351638,2095.01274389904,0.0,0.0
685300.0,7.931712962962963,4.835606514516295,8.530712269323654,2095.01274389904,0.0,0.0
685310.0,7.931828703703704,4.835796123383546,8.528670405823034,2095.01274389904,0.0,0.0
685320.0,7.9319444444444445,4.83598574973749,8.526628526847816,2095.01274389904,0.0,0.0
685330.0,7.932060185185185,4.8361753935778875,8.524586632395991,2095.01274389904,0.0,0.0
685340.0,7.932175925925926,4.836365054904521,8.522544722465552,2095.01274389904,0.0,0.0
685350.0,7.932291666666667,4.836554733717199,8.520502797054498,2095.01274389904,0.0,0.0
685360.0,7.932407407407408,4.836744430015763,8.518460856160797,2095.01274389904,0.0,0.0
685370.0,7.932523148148148,4.8369341438000735,8.516418899782414,2095.01274389904,0.0,0.0
685380.0,7.932638888888889,4.8371238750700085,8.514376927917281,2095.01274389904,0.0,0.0
685390.0,7.932754629629629,4.837313623825476,8.512334940563347,2095.01274389904,0.0,0.0
685400.0,7.93287037037037,4.837503390066406,8.510292937718535,2095.01274389904,0.0,0.0
685410.0,7.932986111111111,4.837693173792751,8.50825091938077,2095.01274389904,0.0,0.0
685420.0,7.933101851851852,4.837882975004488,8.50620888554793,2095.01274389904,0.0,0.0
685430.0,7.933217592592593,4.838072793701603,8.504166836217935,2095.01274389904,0.0,0.0
685440.0,7.933333333333334,4.838262629884128,8.502124771388637,2095.01274389904,0.0,0.0
685450.0,7.933449074074074,4.838452483552094,8.500082691057935,2095.01274389904,0.0,0.0
685460.0,7.933564814814815,4.838642354705557,8.498040595223676,2095.01274389904,0.0,0.0
685470.0,7.933680555555555,4.838832243344612,8.495998483883712,2095.01274389904,0.0,0.0
685480.0,7.933796296296296,4.8390221495128705,8.49395635704329,2095.01274389904,0.0,0.0
685490.0,7.933912037037037,4.839212073234753,8.491914214704677,2095.01274389904,0.0,0.0
685500.0,7.934027777777778,4.839402014509746,8.489872056865924,2095.01274389904,0.0,0.0
685510.0,7.9341435185185185,4.839591973337374,8.487829883525103,2095.01274389904,0.0,0.0
685520.0,7.934259259259259,4.839781949717188,8.485787694680267,2095.01274389904,0.0,0.0
685530.0,7.934375,4.8399719436487665,8.483745490329456,2095.01274389904,0.0,0.0
685540.0,7.934490740740741,4.840161955131713,8.481703270470708,2095.01274389904,0.0,0.0
685550.0,7.934606481481482,4.840351984165649,8.479661035102028,2095.01274389904,0.0,0.0
685560.0,7.934722222222222,4.840542030750245,8.477618784221427,2095.01274389904,0.0,0.0
685570.0,7.934837962962963,4.840732094885165,8.475576517826884,2095.01274389904,0.0,0.0
685580.0,7.9349537037037035,4.8409221765701185,8.473534235916375,2095.01274389904,0.0,0.0
685590.0,7.935069444444444,4.841112275804836,8.47149193848789,2095.01274389904,0.0,0.0
685600.0,7.935185185185185,4.841302392589072,8.469449625539347,2095.01274389904,0.0,0.0
685610.0,7.935300925925926,4.8414925269226,8.467407297068716,2095.01274389904,0.0,0.0
685620.0,7.935416666666667,4.841682678805215,8.465364953073896,2095.01274389904,0.0,0.0
685630.0,7.935532407407408,4.84187284823675,8.46332259355283,2095.01274389904,0.0,0.0
685640.0,7.9356481481481485,4.842063035217046,8.46128021850341,2095.01274389904,0.0,0.0
685650.0,7.935763888888889,4.842253239745971,8.459237827923532,2095.01274389904,0.0,0.0
685660.0,7.935879629629629,4.842443461823412,8.457195421811079,2095.01274389904,0.0,0.0
685670.0,7.93599537037037,4.84263370144928,8.455153000163918,2095.01274389904,0.0,0.0
685680.0,7.936111111111111,4.842823958623515,8.453110562979912,2095.01274389904,0.0,0.0
685690.0,7.936226851851852,4.843014233346065,8.451068110256909,2095.01274389904,0.0,0.0
685700.0,7.936342592592593,4.843204525616908,8.449025641992751,2095.01274389904,0.0,0.0
685710.0,7.936458333333333,4.843394835436032,8.446983158185246,2095.01274389904,0.0,0.0
685720.0,7.936574074074074,4.843585162814132,8.444940658834073,2095.01274389904,0.0,0.0
685730.0,7.936689814814815,4.843775507809283,8.442898143947106,2095.01274389904,0.0,0.0
685740.0,7.936805555555556,4.843965870420884,8.44085561352242,2095.01274389904,0.0,0.0
685750.0,7.936921296296297,4.844156250648365,8.438813067558035,2095.01274389904,0.0,0.0
685760.0,7.937037037037037,4.844346648491177,8.436770506052014,2095.01274389904,0.0,0.0
685770.0,7.9371527777777775,4.844537063948797,8.434727929002364,2095.01274389904,0.0,0.0
685780.0,7.937268518518518,4.844727497020739,8.432685336407083,2095.01274389904,0.0,0.0
685790.0,7.937384259259259,4.84491794770653,8.430642728264187,2095.01274389904,0.0,0.0
685800.0,7.9375,4.84510841600572,8.428600104571647,2095.01274389904,0.0,0.0
685810.0,7.937615740740741,4.845298901917901,8.426557465327422,2095.01274389904,0.0,0.0
685820.0,7.937731481481482,4.845489405442667,8.424514810529491,2095.01274389904,0.0,0.0
685830.0,7.9378472222222225,4.845679926579654,8.422472140175772,2095.01274389904,0.0,0.0
685840.0,7.937962962962963,4.84587046532851,8.420429454264214,2095.01274389904,0.0,0.0
685850.0,7.938078703703703,4.846061021688913,8.418386752792726,2095.01274389904,0.0,0.0
685860.0,7.938194444444444,4.8462515956605605,8.416344035759204,2095.01274389904,0.0,0.0
685870.0,7.938310185185185,4.846442187243174,8.41430130316155,2095.01274389904,0.0,0.0
685880.0,7.938425925925926,4.846632796436486,8.412258554997653,2095.01274389904,0.0,0.0
685890.0,7.938541666666667,4.846823423240279,8.410215791265381,2095.01274389904,0.0,0.0
685900.0,7.938657407407407,4.847014067654329,8.408173011962582,2095.01274389904,0.0,0.0
685910.0,7.938773148148148,4.847204729678439,8.406130217087105,2095.01274389904,0.0,0.0
685920.0,7.938888888888889,4.84739540931244,8.404087406636789,2095.01274389904,0.0,0.0
685930.0,7.93900462962963,4.847586106556182,8.402044580609468,2095.01274389904,0.0,0.0
685940.0,7.939120370370371,4.847776821409531,8.40000173900293,2095.01274389904,0.0,0.0
685950.0,7.939236111111111,4.847967553872374,8.397958881814981,2095.01274389904,0.0,0.0
685960.0,7.9393518518518515,4.848158303944619,8.395916009043432,2095.01274389904,0.0,0.0
685970.0,7.939467592592592,4.848349071673169,8.393873120694236,2095.01274389904,0.0,0.0
685980.0,7.939583333333333,4.848539857079967,8.391830216769264,2095.01274389904,0.0,0.0
685990.0,7.939699074074074,4.84873066016432,8.38978729726655,2095.01274389904,0.0,0.0
686000.0,7.939814814814815,4.848921480925561,8.38774436218408,2095.01274389904,0.0,0.0
686010.0,7.939930555555556,4.849112319363046,8.385701411519882,2095.01274389904,0.0,0.0
686020.0,7.9400462962962965,4.849303175476169,8.383658445271914,2095.01274389904,0.0,0.0
686030.0,7.940162037037037,4.849494049264337,8.38161546343817,2095.01274389904,0.0,0.0
686040.0,7.940277777777778,4.8496849407269815,8.379572466016583,2095.01274389904,0.0,0.0
686050.0,7.940393518518518,4.8498758498635555,8.377529453005101,2095.01274389904,0.0,0.0
686060.0,7.940509259259259,4.850066776673545,8.375486424401664,2095.01274389904,0.0,0.0
686070.0,7.940625,4.85025772115645,8.37344338020419,2095.01274389904,0.0,0.0
686080.0,7.940740740740741,4.850448683311807,8.371400320410586,2095.01274389904,0.0,0.0
686090.0,7.9408564814814815,4.850639663139155,8.369357245018719,2095.01274389904,0.0,0.0
686100.0,7.940972222222222,4.850830660638064,8.36731415402649,2095.01274389904,0.0,0.0
686110.0,7.941087962962963,4.851021675808135,8.365271047431763,2095.01274389904,0.0,0.0
686120.0,7.941203703703704,4.851212708648971,8.363227925232394,2095.01274389904,0.0,0.0
686130.0,7.941319444444445,4.851403759160215,8.361184787426216,2095.01274389904,0.0,0.0
686140.0,7.941435185185185,4.8515948273415175,8.35914163401106,2095.01274389904,0.0,0.0
686150.0,7.941550925925926,4.851785913192553,8.35709846498476,2095.01274389904,0.0,0.0
686160.0,7.941666666666666,4.851977016713015,8.355055280345109,2095.01274389904,0.0,0.0
686170.0,7.941782407407407,4.852168137902616,8.353012080089899,2095.01274389904,0.0,0.0
686180.0,7.941898148148148,4.852359276761087,8.350968864216933,2095.01274389904,0.0,0.0
686190.0,7.942013888888889,4.852550433288182,8.348925632723958,2095.01274389904,0.0,0.0
686200.0,7.94212962962963,4.852741607483672,8.346882385608742,2095.01274389904,0.0,0.0
686210.0,7.942245370370371,4.8529327993615485,8.344839122871548,2095.01274389904,0.0,0.0
686220.0,7.942361111111111,4.853124008977305,8.342795844519998,2095.01274389904,0.0,0.0
686230.0,7.942476851851852,4.853315236330101,8.34075255055209,2095.01274389904,0.0,0.0
686240.0,7.942592592592592,4.853506481419123,8.338709240965802,2095.01274389904,0.0,0.0
686250.0,7.942708333333333,4.85369774424357,8.336665915759106,2095.01274389904,0.0,0.0
686260.0,7.942824074074074,4.853889024802682,8.33462257492997,2095.01274389904,0.0,0.0
686270.0,7.942939814814815,4.854080323095709,8.33257921847633,2095.01274389904,0.0,0.0
686280.0,7.9430555555555555,4.854271639121929,8.330535846396096,2095.01274389904,0.0,0.0
686290.0,7.943171296296296,4.854462972880644,8.32849245868721,2095.01274389904,0.0,0.0
686300.0,7.943287037037037,4.85465432437117,8.32644905534755,2095.01274389904,0.0,0.0
686310.0,7.943402777777778,4.85484569359286,8.324405636375023,2095.01274389904,0.0,0.0
686320.0,7.943518518518519,4.85503708054507,8.322362201767469,2095.01274389904,0.0,0.0
686330.0,7.94363425925926,4.855228485227192,8.320318751522793,2095.01274389904,0.0,0.0
686340.0,7.94375,4.855419907638626,8.31827528563881,2095.01274389904,0.0,0.0
686350.0,7.9438657407407405,4.8556113477788045,8.316231804113386,2095.01274389904,0.0,0.0
686360.0,7.943981481481481,4.855802805647174,8.314188306944306,2095.01274389904,0.0,0.0
686370.0,7.944097222222222,4.855994281243194,8.312144794129408,2095.01274389904,0.0,0.0
686380.0,7.944212962962963,4.856185774566347,8.310101265666482,2095.01274389904,0.0,0.0
686390.0,7.944328703703704,4.856377285616144,8.3080577215533,2095.01274389904,0.0,0.0
686400.0,7.944444444444445,4.856568814392094,8.306014161787667,2095.01274389904,0.0,0.0
686410.0,7.9445601851851855,4.85676036089374,8.303970586367312,2095.01274389904,0.0,0.0
686420.0,7.944675925925926,4.856951925120639,8.301926995290003,2095.01274389904,0.0,0.0
686430.0,7.944791666666666,4.857143507072358,8.299883388553475,2095.01274389904,0.0,0.0
686440.0,7.944907407407407,4.857335106748485,8.29783976615543,2095.01274389904,0.0,0.0
686450.0,7.945023148148148,4.857526724148624,8.295796128093624,2095.01274389904,0.0,0.0
686460.0,7.945138888888889,4.857718359324228,8.293752474374973,2095.01274389904,0.0,0.0
686470.0,7.94525462962963,4.857910012293263,8.291708805000683,2095.01274389904,0.0,0.0
686480.0,7.94537037037037,4.858101683054712,8.28966511996875,2095.01274389904,0.0,0.0
686490.0,7.945486111111111,4.858293371607579,8.287621419277102,2095.01274389904,0.0,0.0
686500.0,7.945601851851852,4.858485077950898,8.285577702923634,2095.01274389904,0.0,0.0
686510.0,7.945717592592593,4.8586768020837185,8.283533970906273,2095.01274389904,0.0,0.0
686520.0,7.945833333333334,4.858868544005111,8.28149022322292,2095.01274389904,0.0,0.0
686530.0,7.945949074074074,4.859060303714168,8.279446459871439,2095.01274389904,0.0,0.0
686540.0,7.9460648148148145,4.859252081210001,8.277402680849711,2095.01274389904,0.0,0.0
686550.0,7.946180555555555,4.859443876491741,8.275358886155576,2095.01274389904,0.0,0.0
686560.0,7.946296296296296,4.859635689558539,8.273315075786874,2095.01274389904,0.0,0.0
686570.0,7.946412037037037,4.859827520409561,8.271271249741423,2095.01274389904,0.0,0.0
686580.0,7.946527777777778,4.860019369043997,8.269227408017045,2095.01274389904,0.0,0.0
686590.0,7.946643518518519,4.8602112354610485,8.267183550611538,2095.01274389904,0.0,0.0
686600.0,7.9467592592592595,4.86040311965994,8.265139677522678,2095.01274389904,0.0,0.0
686610.0,7.946875,4.860595021639903,8.26309578874823,2095.01274389904,0.0,0.0
686620.0,7.94699074074074,4.860786941400194,8.261051884285987,2095.01274389904,0.0,0.0
686630.0,7.947106481481481,4.8609788789400845,8.259007964133662,2095.01274389904,0.0,0.0
686640.0,7.947222222222222,4.861170834258854,8.256964028289,2095.01274389904,0.0,0.0
686650.0,7.947337962962963,4.861362807355805,8.254920076749722,2095.01274389904,0.0,0.0
686660.0,7.947453703703704,4.861554798230252,8.252876109513535,2095.01274389904,0.0,0.0
686670.0,7.9475694444444445,4.8617468068815155,8.250832126578137,2095.01274389904,0.0,0.0
686680.0,7.947685185185185,4.861938833308938,8.248788127941213,2095.01274389904,0.0,0.0
686690.0,7.947800925925926,4.862130877511879,8.24674411360043,2095.01274389904,0.0,0.0
686700.0,7.947916666666667,4.862322939508867,8.244700083556905,2095.01274389904,0.0,0.0
686710.0,7.948032407407408,4.86251501935122,8.24265603781772,2095.01274389904,0.0,0.0
686720.0,7.948148148148148,4.862707117037642,8.240611976380798,2095.01274389904,0.0,0.0
686730.0,7.948263888888889,4.862899232566876,8.238567899244034,2095.01274389904,0.0,0.0
686740.0,7.948379629629629,4.863091365937666,8.236523806405305,2095.01274389904,0.0,0.0
686750.0,7.94849537037037,4.863283517148794,8.234479697862461,2095.01274389904,0.0,0.0
686760.0,7.948611111111111,4.863475686199044,8.232435573613394,2095.01274389904,0.0,0.0
686770.0,7.948726851851852,4.86366787308722,8.23039143365591,2095.01274389904,0.0,0.0
686780.0,7.948842592592593,4.863860077812146,8.228347277987828,2095.01274389904,0.0,0.0
686790.0,7.948958333333334,4.864052300372657,8.22630310660699,2095.01274389904,0.0,0.0
686800.0,7.949074074074074,4.86424454076761,8.22425891951115,2095.01274389904,0.0,0.0
686810.0,7.949189814814815,4.864436798995865,8.222214716698112,2095.01274389904,0.0,0.0
686820.0,7.949305555555555,4.864629075056306,8.22017049816563,2095.01274389904,0.0,0.0
686830.0,7.949421296296296,4.864821368947823,8.218126263911476,2095.01274389904,0.0,0.0
686840.0,7.949537037037037,4.865013680669329,8.21608201393336,2095.01274389904,0.0,0.0
686850.0,7.949652777777778,4.865206010219737,8.214037748229035,2095.01274389904,0.0,0.0
686860.0,7.9497685185185185,4.865398357597975,8.211993466796178,2095.01274389904,0.0,0.0
686870.0,7.949884259259259,4.8655907228029935,8.209949169632534,2095.01274389904,0.0,0.0
686880.0,7.95,4.865783105833732,8.207904856735748,2095.01274389904,0.0,0.0
686890.0,7.950115740740741,4.865975506689156,8.205860528103523,2095.01274389904,0.0,0.0
686900.0,7.950231481481482,4.866167925368238,8.203816183733505,2095.01274389904,0.0,0.0
686910.0,7.950347222222222,4.866360361869954,8.201771823623318,2095.01274389904,0.0,0.0
686920.0,7.950462962962963,4.866552816193296,8.199727447770634,2095.01274389904,0.0,0.0
686930.0,7.9505787037037035,4.866745288337247,8.19768305617306,2095.01274389904,0.0,0.0
686940.0,7.950694444444444,4.8669377783008185,8.195638648828186,2095.01274389904,0.0,0.0
686950.0,7.950810185185185,4.867130286141198,8.193594225744214,2095.01274389904,0.0,0.0
686960.0,7.950925925925926,4.867322811870583,8.191549786921419,2095.01274389904,0.0,0.0
686970.0,7.951041666666667,4.867515355487326,8.189505332357655,2095.01274389904,0.0,0.0
686980.0,7.951157407407408,4.86770791698978,8.187460862050767,2095.01274389904,0.0,0.0
686990.0,7.9512731481481485,4.867900496376312,8.185416375998559,2095.01274389904,0.0,0.0
687000.0,7.951388888888889,4.868093093645308,8.183371874198823,2095.01274389904,0.0,0.0
687010.0,7.951504629629629,4.868285708795157,8.18132735664936,2095.01274389904,0.0,0.0
687020.0,7.95162037037037,4.8684783418242565,8.17928282334793,2095.01274389904,0.0,0.0
687030.0,7.951736111111111,4.868670992731016,8.177238274292286,2095.01274389904,0.0,0.0
687040.0,7.951851851851852,4.86886366151386,8.17519370948019,2095.01274389904,0.0,0.0
687050.0,7.951967592592593,4.869056348171203,8.173149128909333,2095.01274389904,0.0,0.0
687060.0,7.952083333333333,4.869249052701479,8.171104532577447,2095.01274389904,0.0,0.0
687070.0,7.952199074074074,4.869441775103122,8.169059920482228,2095.01274389904,0.0,0.0
687080.0,7.952314814814815,4.869634515374576,8.167015292621343,2095.01274389904,0.0,0.0
687090.0,7.952430555555556,4.869827273514291,8.164970648992476,2095.01274389904,0.0,0.0
687100.0,7.952546296296297,4.87002004952071,8.16292598959327,2095.01274389904,0.0,0.0
687110.0,7.952662037037037,4.870212843392288,8.160881314421381,2095.01274389904,0.0,0.0
687120.0,7.9527777777777775,4.87040565512748,8.158836623474413,2095.01274389904,0.0,0.0
687130.0,7.952893518518518,4.8705984847247334,8.156791916749981,2095.01274389904,0.0,0.0
687140.0,7.953009259259259,4.870791332182513,8.154747194245706,2095.01274389904,0.0,0.0
687150.0,7.953125,4.870984197499263,8.152702455959147,2095.01274389904,0.0,0.0
687160.0,7.953240740740741,4.871177080673449,8.150657701887885,2095.01274389904,0.0,0.0
687170.0,7.953356481481482,4.871369981703504,8.148612932029478,2095.01274389904,0.0,0.0
687180.0,7.9534722222222225,4.871562900587892,8.146568146381489,2095.01274389904,0.0,0.0
687190.0,7.953587962962963,4.871755837350702,8.144523344946121,2095.01274389904,0.0,0.0
687200.0,7.953703703703703,4.871948792037051,8.142478527729628,2095.01274389904,0.0,0.0
687210.0,7.953819444444444,4.872141764644681,8.140433694729774,2095.01274389904,0.0,0.0
687220.0,7.953935185185185,4.872334755171348,8.138388845944368,2095.01274389904,0.0,0.0
687230.0,7.954050925925926,4.872527763614798,8.136343981371114,2095.01274389904,0.0,0.0
687240.0,7.954166666666667,4.872720789972794,8.134299101007773,2095.01274389904,0.0,0.0
687250.0,7.954282407407407,4.872913834243081,8.132254204852064,2095.01274389904,0.0,0.0
687260.0,7.954398148148148,4.873106896423404,8.130209292901688,2095.01274389904,0.0,0.0
687270.0,7.954513888888889,4.873299976511512,8.128164365154323,2095.01274389904,0.0,0.0
687280.0,7.95462962962963,4.873493074505138,8.12611942160765,2095.01274389904,0.0,0.0
687290.0,7.954745370370371,4.87368619040201,8.124074462259328,2095.01274389904,0.0,0.0
687300.0,7.954861111111111,4.873879324199863,8.122029487106987,2095.01274389904,0.0,0.0
687310.0,7.9549768518518515,4.874072475896403,8.119984496148255,2095.01274389904,0.0,0.0
687320.0,7.955092592592592,4.874265645489337,8.11793948938075,2095.01274389904,0.0,0.0
687330.0,7.955208333333333,4.874458832976366,8.115894466802075,2095.01274389904,0.0,0.0
687340.0,7.955324074074074,4.8746520383551655,8.113849428409777,2095.01274389904,0.0,0.0
687350.0,7.955439814814815,4.87484526162341,8.111804374201451,2095.01274389904,0.0,0.0
687360.0,7.955555555555556,4.875038502778751,8.10975930417464,2095.01274389904,0.0,0.0
687370.0,7.9556712962962965,4.875231761818827,8.10771421832688,2095.01274389904,0.0,0.0
687380.0,7.955787037037037,4.875425038741256,8.10566911665569,2095.01274389904,0.0,0.0
687390.0,7.955902777777778,4.875618333543644,8.103623999158591,2095.01274389904,0.0,0.0
687400.0,7.956018518518518,4.875811646223566,8.101578865833059,2095.01274389904,0.0,0.0
687410.0,7.956134259259259,4.87600497677859,8.099533716676573,2095.01274389904,0.0,0.0
687420.0,7.95625,4.876198325206245,8.097488551686602,2095.01274389904,0.0,0.0
687430.0,7.956365740740741,4.876391691504042,8.09544337086061,2095.01274389904,0.0,0.0
687440.0,7.9564814814814815,4.876585075735572,8.093398174208259,2095.01274389904,0.0,0.0
687450.0,7.956597222222222,4.876778477904787,8.09135296172858,2095.01274389904,0.0,0.0
