time_s,day,pressure_bar,fill_pct,liquid_flow_kg_per_h,vapor_flow_kg_per_h,bog_excess_kg
687460.0,7.956712962962963,4.876971898008438,8.089307733419245,2095.01274389904,0.0,0.0
687470.0,7.956828703703704,4.877165336043247,8.087262489277933,2095.01274389904,0.0,0.0
687480.0,7.956944444444445,4.877358792005906,8.085217229302286,2095.01274389904,0.0,0.0
687490.0,7.957060185185185,4.877552265893087,8.083171953489943,2095.01274389904,0.0,0.0
687500.0,7.957175925925926,4.877745757701424,8.081126661838521,2095.01274389904,0.0,0.0
687510.0,7.957291666666666,4.877939267427543,8.079081354345641,2095.01274389904,0.0,0.0
687520.0,7.957407407407407,4.878132795068007,8.077036031008863,2095.01274389904,0.0,0.0
687530.0,7.957523148148148,4.878326340619366,8.074990691825763,2095.01274389904,0.0,0.0
687540.0,7.957638888888889,4.87851990407812,8.072945336793905,2095.01274389904,0.0,0.0
687550.0,7.95775462962963,4.878713485440735,8.07089996591081,2095.01274389904,0.0,0.0
687560.0,7.957870370370371,4.878907084703638,8.068854579174022,2095.01274389904,0.0,0.0
687570.0,7.957986111111111,4.879100701863202,8.066809176581026,2095.01274389904,0.0,0.0
687580.0,7.958101851851852,4.87929433691577,8.064763758129304,2095.01274389904,0.0,0.0
687590.0,7.958217592592592,4.87948798985761,8.062718323816343,2095.01274389904,0.0,0.0
687600.0,7.958333333333333,4.8796446694807765,8.060146793348553,2645.7939345657596,0.0,0.0
687610.0,7.958449074074074,4.879801619908287,8.057575136297013,2645.7939345657596,0.0,0.0
687620.0,7.958564814814815,4.879958838062048,8.055003354056689,2645.7939345657596,0.0,0.0
687630.0,7.9586805555555555,4.880116320902133,8.052431448005198,2645.7939345657596,0.0,0.0
687640.0,7.958796296296296,4.880274065426312,8.049859419502976,2645.7939345657596,0.0,0.0
687650.0,7.958912037037037,4.880432068669607,8.047287269893538,2645.7939345657596,0.0,0.0
687660.0,7.959027777777778,4.880590327703826,8.044715000503642,2645.7939345657596,0.0,0.0
687670.0,7.959143518518519,4.88074883972943,8.042142612661161,2645.7939345657596,0.0,0.0
687680.0,7.95925925925926,4.880907601889383,8.039570107660433,2645.7939345657596,0.0,0.0
687690.0,7.959375,4.881066611362079,8.036997486779661,2645.7939345657596,0.0,0.0
687700.0,7.9594907407407405,4.881225865360911,8.034424751281083,2645.7939345657596,0.0,0.0
687710.0,7.959606481481481,4.881385361133837,8.031851902411248,2645.7939345657596,0.0,0.0
687720.0,7.959722222222222,4.881545095962937,8.029278941401145,2645.7939345657596,0.0,0.0
687730.0,7.959837962962963,4.881705067164018,8.026705869466378,2645.7939345657596,0.0,0.0
687740.0,7.959953703703704,4.881865272086171,8.024132687807452,2645.7939345657596,0.0,0.0
687750.0,7.960069444444445,4.882025708111357,8.021559397609835,2645.7939345657596,0.0,0.0
687760.0,7.9601851851851855,4.882186372654012,8.01898600004428,2645.7939345657596,0.0,0.0
687770.0,7.960300925925926,4.88234726316063,8.01641249626684,2645.7939345657596,0.0,0.0
687780.0,7.960416666666666,4.882508377109385,8.013838887419219,2645.7939345657596,0.0,0.0
687790.0,7.960532407407407,4.882669712009709,8.011265174628843,2645.7939345657596,0.0,0.0
687800.0,7.960648148148148,4.882831265401923,8.008691359009052,2645.7939345657596,0.0,0.0
687810.0,7.960763888888889,4.882993034856848,8.006117441659322,2645.7939345657596,0.0,0.0
687820.0,7.96087962962963,4.883155017975419,8.003543423665365,2645.7939345657596,0.0,0.0
687830.0,7.96099537037037,4.8833172123883255,8.000969306099357,2645.7939345657596,0.0,0.0
687840.0,7.961111111111111,4.883479615755618,7.99839509002007,2645.7939345657596,0.0,0.0
687850.0,7.961226851851852,4.883642225766367,7.995820776473087,2645.7939345657596,0.0,0.0
687860.0,7.961342592592593,4.883805040190691,7.99324636650142,2645.7939345657596,0.0,0.0
687870.0,7.961458333333334,4.883968056813651,7.990671861132941,2645.7939345657596,0.0,0.0
687880.0,7.961574074074074,4.8841312734082125,7.988097261374877,2645.7939345657596,0.0,0.0
687890.0,7.9616898148148145,4.884294687774954,7.985522568221894,2645.7939345657596,0.0,0.0
687900.0,7.961805555555555,4.884458297741703,7.9829477826562245,2645.7939345657596,0.0,0.0
687910.0,7.961921296296296,4.8846221011632025,7.980372905647809,2645.7939345657596,0.0,0.0
687920.0,7.962037037037037,4.88478609592078,7.9777979381544615,2645.7939345657596,0.0,0.0
687930.0,7.962152777777778,4.884950279922015,7.975222881122032,2645.7939345657596,0.0,0.0
687940.0,7.962268518518519,4.885114651100398,7.972647735484499,2645.7939345657596,0.0,0.0
687950.0,7.9623842592592595,4.885279207415026,7.970072502164212,2645.7939345657596,0.0,0.0
687960.0,7.9625,4.885443946850263,7.967497182071925,2645.7939345657596,0.0,0.0
687970.0,7.96261574074074,4.885608867415435,7.964921776107037,2645.7939345657596,0.0,0.0
687980.0,7.962731481481481,4.88577396714451,7.96234628515765,2645.7939345657596,0.0,0.0
687990.0,7.962847222222222,4.885939244095795,7.959770710100793,2645.7939345657596,0.0,0.0
688000.0,7.962962962962963,4.886104696351634,7.95719505180246,2645.7939345657596,0.0,0.0
688010.0,7.963078703703704,4.88627032201809,7.954619311117832,2645.7939345657596,0.0,0.0
688020.0,7.9631944444444445,4.886436119224662,7.952043488891375,2645.7939345657596,0.0,0.0
688030.0,7.963310185185185,4.886602086123996,7.94946758595699,2645.7939345657596,0.0,0.0
688040.0,7.963425925925926,4.8867682208915575,7.946891603138077,2645.7939345657596,0.0,0.0
688050.0,7.963541666666667,4.886934521739443,7.944315541250746,2645.7939345657596,0.0,0.0
688060.0,7.963657407407408,4.887100986965676,7.94173940111438,2645.7939345657596,0.0,0.0
688070.0,7.963773148148148,4.887267614811618,7.9391631835222425,2645.7939345657596,0.0,0.0
688080.0,7.963888888888889,4.88743440354035,7.9365868892576215,2645.7939345657596,0.0,0.0
688090.0,7.964004629629629,4.887601351436404,7.934010519093998,2645.7939345657596,0.0,0.0
688100.0,7.96412037037037,4.887768456805498,7.931434073795149,2645.7939345657596,0.0,0.0
688110.0,7.964236111111111,4.887935717974246,7.9288575541152495,2645.7939345657596,0.0,0.0
688120.0,7.964351851851852,4.888103133289924,7.926280960799052,2645.7939345657596,0.0,0.0
688130.0,7.964467592592593,4.888270701120173,7.923704294581929,2645.7939345657596,0.0,0.0
688140.0,7.964583333333334,4.888438419852766,7.921127556190001,2645.7939345657596,0.0,0.0
688150.0,7.964699074074074,4.888606287895331,7.918550746340326,2645.7939345657596,0.0,0.0
688160.0,7.964814814814815,4.888774303675119,7.915973865740914,2645.7939345657596,0.0,0.0
688170.0,7.964930555555555,4.888942465638726,7.91339691509089,2645.7939345657596,0.0,0.0
688180.0,7.965046296296296,4.889110772251862,7.910819895080627,2645.7939345657596,0.0,0.0
688190.0,7.965162037037037,4.8892792219991,7.908242806391774,2645.7939345657596,0.0,0.0
688200.0,7.965277777777778,4.889447813383634,7.905665649697445,2645.7939345657596,0.0,0.0
688210.0,7.9653935185185185,4.8896165449270335,7.90308842566228,2645.7939345657596,0.0,0.0
688220.0,7.965509259259259,4.889785415169,7.900511134942572,2645.7939345657596,0.0,0.0
688230.0,7.965625,4.889954422667148,7.897933778186362,2645.7939345657596,0.0,0.0
688240.0,7.965740740740741,4.8901235659967535,7.895356356033517,2645.7939345657596,0.0,0.0
688250.0,7.965856481481482,4.890292843819336,7.892778869130924,2645.7939345657596,0.0,0.0
688260.0,7.965972222222222,4.8904622547673195,7.89020131810782,2645.7939345657596,0.0,0.0
688270.0,7.966087962962963,4.890631797466683,7.887623703580606,2645.7939345657596,0.0,0.0
688280.0,7.9662037037037035,4.890801470560173,7.885046026157938,2645.7939345657596,0.0,0.0
688290.0,7.966319444444444,4.890971272707057,7.882468286440815,2645.7939345657596,0.0,0.0
688300.0,7.966435185185185,4.891141202582939,7.879890485022662,2645.7939345657596,0.0,0.0
688310.0,7.966550925925926,4.8913112588795,7.877312622489402,2645.7939345657596,0.0,0.0
688320.0,7.966666666666667,4.8914814403043,7.874734699419626,2645.7939345657596,0.0,0.0
688330.0,7.966782407407408,4.891651745580563,7.872156716384604,2645.7939345657596,0.0,0.0
688340.0,7.9668981481481485,4.891822173446941,7.869578673948401,2645.7939345657596,0.0,0.0
688350.0,7.967013888888889,4.891992722657314,7.8670005726680206,2645.7939345657596,0.0,0.0
688360.0,7.967129629629629,4.89216339198056,7.8644224130933695,2645.7939345657596,0.0,0.0
688370.0,7.96724537037037,4.892334180200357,7.861844195767512,2645.7939345657596,0.0,0.0
688380.0,7.967361111111111,4.892505086114959,7.8592659212265925,2645.7939345657596,0.0,0.0
688390.0,7.967476851851852,4.892676108536973,7.856687590000042,2645.7939345657596,0.0,0.0
688400.0,7.967592592592593,4.892847246293176,7.854109202610579,2645.7939345657596,0.0,0.0
688410.0,7.967708333333333,4.893018498224262,7.851530759574381,2645.7939345657596,0.0,0.0
688420.0,7.967824074074074,4.893189863184644,7.848952261401057,2645.7939345657596,0.0,0.0
688430.0,7.967939814814815,4.893361340042264,7.846373708593848,2645.7939345657596,0.0,0.0
688440.0,7.968055555555556,4.893532927710841,7.843795101656916,2645.7939345657596,0.0,0.0
688450.0,7.968171296296297,4.893704625144086,7.841216441094458,2645.7939345657596,0.0,0.0
688460.0,7.968287037037037,4.89387643124823,7.838637727391272,2645.7939345657596,0.0,0.0
688470.0,7.9684027777777775,4.894048344942115,7.83605896102602,2645.7939345657596,0.0,0.0
688480.0,7.968518518518518,4.894220365157022,7.83348014247139,2645.7939345657596,0.0,0.0
688490.0,7.968634259259259,4.894392490836375,7.830901272194023,2645.7939345657596,0.0,0.0
688500.0,7.96875,4.894564720935558,7.8283223506547746,2645.7939345657596,0.0,0.0
688510.0,7.968865740740741,4.894737054421641,7.82574337830865,2645.7939345657596,0.0,0.0
688520.0,7.968981481481482,4.894909490273139,7.823164355604953,2645.7939345657596,0.0,0.0
688530.0,7.9690972222222225,4.895082027479749,7.820585282987307,2645.7939345657596,0.0,0.0
688540.0,7.969212962962963,4.895254665042074,7.818006160893814,2645.7939345657596,0.0,0.0
688550.0,7.969328703703703,4.89542740197137,7.815426989757049,2645.7939345657596,0.0,0.0
688560.0,7.969444444444444,4.895600237289194,7.812847770004162,2645.7939345657596,0.0,0.0
688570.0,7.969560185185185,4.895773170027136,7.810268502056976,2645.7939345657596,0.0,0.0
688580.0,7.969675925925926,4.8959461992264535,7.807689186332041,2645.7939345657596,0.0,0.0
688590.0,7.969791666666667,4.896119323937719,7.805109823240743,2645.7939345657596,0.0,0.0
688600.0,7.969907407407407,4.896292543220414,7.802530413189322,2645.7939345657596,0.0,0.0
688610.0,7.970023148148148,4.8964658561425045,7.799950956579019,2645.7939345657596,0.0,0.0
688620.0,7.970138888888889,4.896639261779959,7.797371453806131,2645.7939345657596,0.0,0.0
688630.0,7.97025462962963,4.896812759216183,7.7947919052620716,2645.7939345657596,0.0,0.0
688640.0,7.970370370370371,4.8969863476308655,7.792212311354158,2645.7939345657596,0.0,0.0
688650.0,7.970486111111111,4.897160026122795,7.789632672465477,2645.7939345657596,0.0,0.0
688660.0,7.9706018518518515,4.897333793792825,7.787052988973825,2645.7939345657596,0.0,0.0
688670.0,7.970717592592592,4.897507649746183,7.7844732612525505,2645.7939345657596,0.0,0.0
688680.0,7.970833333333333,4.897681593091331,7.781893489670659,2645.7939345657596,0.0,0.0
688690.0,7.970949074074074,4.897855622938561,7.779313674592955,2645.7939345657596,0.0,0.0
688700.0,7.971064814814815,4.898029738398285,7.776733816380233,2645.7939345657596,0.0,0.0
688710.0,7.971180555555556,4.898203938578843,7.7741539153894506,2645.7939345657596,0.0,0.0
688720.0,7.9712962962962965,4.8983782225837125,7.771573971973977,2645.7939345657596,0.0,0.0
688730.0,7.971412037037037,4.898552589507805,7.768993986483916,2645.7939345657596,0.0,0.0
688740.0,7.971527777777778,4.898727038432446,7.766413959266502,2645.7939345657596,0.0,0.0
688750.0,7.971643518518518,4.898901568418359,7.76383389066664,2645.7939345657596,0.0,0.0
688760.0,7.971759259259259,4.899076178495424,7.761253781027761,2645.7939345657596,0.0,0.0
688770.0,7.971875,4.899250867647035,7.758673630693003,2645.7939345657596,0.0,0.0
688780.0,7.971990740740741,4.899425634784688,7.75609344000729,2645.7939345657596,0.0,0.0
688790.0,7.9721064814814815,4.899600478703153,7.753513209320774,2645.7939345657596,0.0,0.0
688800.0,7.972222222222222,4.8997753979917915,7.750932938996052,2645.7939345657596,0.0,0.0
688810.0,7.972337962962963,4.8999503908240305,7.748352629425242,2645.7939345657596,0.0,0.0
688820.0,7.972453703703704,4.9001254542558605,7.7457722810878895,2645.7939345657596,0.0,0.0
688830.0,7.972569444444445,4.900300579758811,7.743191894942232,2645.7939345657596,0.0,0.0
688840.0,7.972685185185185,4.900475803273943,7.740611468152371,2645.7939345657596,0.0,0.0
688850.0,7.972800925925926,4.900651114626147,7.738031001890169,2645.7939345657596,0.0,0.0
688860.0,7.972916666666666,4.900826510918918,7.735450496676494,2645.7939345657596,0.0,0.0
688870.0,7.973032407407407,4.901001990311485,7.732869952932118,2645.7939345657596,0.0,0.0
688880.0,7.973148148148148,4.901177551390463,7.7302893710345515,2645.7939345657596,0.0,0.0
688890.0,7.973263888888889,4.901353192972341,7.727708751336134,2645.7939345657596,0.0,0.0
688900.0,7.97337962962963,4.901528914019318,7.725128094172021,2645.7939345657596,0.0,0.0
688910.0,7.973495370370371,4.901704713598318,7.722547399864096,2645.7939345657596,0.0,0.0
688920.0,7.973611111111111,4.901880590861504,7.719966668723048,2645.7939345657596,0.0,0.0
688930.0,7.973726851851852,4.902056545042686,7.71738590104891,2645.7939345657596,0.0,0.0
688940.0,7.973842592592592,4.902232575476304,7.714805097129827,2645.7939345657596,0.0,0.0
688950.0,7.973958333333333,4.90240868168771,7.712224257234715,2645.7939345657596,0.0,0.0
688960.0,7.974074074074074,4.902584864368306,7.709643381531444,2645.7939345657596,0.0,0.0
688970.0,7.974189814814815,4.902761121670894,7.707062470404176,2645.7939345657596,0.0,0.0
688980.0,7.9743055555555555,4.902937451336215,7.704481524264841,2645.7939345657596,0.0,0.0
688990.0,7.974421296296296,4.903113852676004,7.7019005433840455,2645.7939345657596,0.0,0.0
689000.0,7.974537037037037,4.903290325019511,7.69931952802783,2645.7939345657596,0.0,0.0
689010.0,7.974652777777778,4.903466867711986,7.696738478457882,2645.7939345657596,0.0,0.0
689020.0,7.974768518518519,4.903643480133026,7.6941573949363535,2645.7939345657596,0.0,0.0
689030.0,7.97488425925926,4.903820161730303,7.691576277734538,2645.7939345657596,0.0,0.0
689040.0,7.975,4.9039969118895,7.688995127102325,2645.7939345657596,0.0,0.0
689050.0,7.9751157407407405,4.904173730008353,7.686413943285787,2645.7939345657596,0.0,0.0
689060.0,7.975231481481481,4.904350615496058,7.683832726527276,2645.7939345657596,0.0,0.0
689070.0,7.975347222222222,4.904527567772652,7.681251477065565,2645.7939345657596,0.0,0.0
689080.0,7.975462962962963,4.904704586268559,7.678670195135896,2645.7939345657596,0.0,0.0
689090.0,7.975578703703704,4.904881670424121,7.676088880970092,2645.7939345657596,0.0,0.0
689100.0,7.975694444444445,4.905058819689219,7.673507534796585,2645.7939345657596,0.0,0.0
689110.0,7.9758101851851855,4.905236033522917,7.67092615684056,2645.7939345657596,0.0,0.0
689120.0,7.975925925925926,4.905413311393139,7.668344747323946,2645.7939345657596,0.0,0.0
689130.0,7.976041666666666,4.90559065277638,7.665763306465537,2645.7939345657596,0.0,0.0
689140.0,7.976157407407407,4.905768057157439,7.663181834481021,2645.7939345657596,0.0,0.0
689150.0,7.976273148148148,4.9059455240291685,7.660600331583006,2645.7939345657596,0.0,0.0
689160.0,7.976388888888889,4.906123052892268,7.658018797981174,2645.7939345657596,0.0,0.0
689170.0,7.97650462962963,4.906300643255048,7.655437233882235,2645.7939345657596,0.0,0.0
689180.0,7.97662037037037,4.906478294633249,7.652855639490001,2645.7939345657596,0.0,0.0
689190.0,7.976736111111111,4.90665600654986,7.650274015005475,2645.7939345657596,0.0,0.0
689200.0,7.976851851851852,4.906833778534929,7.647692360626864,2645.7939345657596,0.0,0.0
689210.0,7.976967592592593,4.907011610125428,7.645110676549609,2645.7939345657596,0.0,0.0
689220.0,7.977083333333334,4.907189500944264,7.642528962985757,2645.7939345657596,0.0,0.0
689230.0,7.977199074074074,4.907367450556254,7.639947220129407,2645.7939345657596,0.0,0.0
689240.0,7.9773148148148145,4.907545458517344,7.637365448168384,2645.7939345657596,0.0,0.0
689250.0,7.977430555555555,4.907723524389837,7.6347836472879225,2645.7939345657596,0.0,0.0
689260.0,7.977546296296296,4.907901647742255,7.632201817670721,2645.7939345657596,0.0,0.0
689270.0,7.977662037037037,4.908079828149213,7.6296199594969565,2645.7939345657596,0.0,0.0
689280.0,7.977777777777778,4.908258065191336,7.6270380729443445,2645.7939345657596,0.0,0.0
689290.0,7.977893518518519,4.908436358455112,7.624456158188171,2645.7939345657596,0.0,0.0
689300.0,7.9780092592592595,4.908614707532798,7.621874215401298,2645.7939345657596,0.0,0.0
689310.0,7.978125,4.908793112022324,7.619292244754275,2645.7939345657596,0.0,0.0
689320.0,7.97824074074074,4.908971571527188,7.616710246415269,2645.7939345657596,0.0,0.0
689330.0,7.978356481481481,4.9091500856563615,7.614128220550183,2645.7939345657596,0.0,0.0
689340.0,7.978472222222222,4.909328654024187,7.611546167322622,2645.7939345657596,0.0,0.0
689350.0,7.978587962962963,4.9095072762503,7.608964086894001,2645.7939345657596,0.0,0.0
689360.0,7.978703703703704,4.909685951959539,7.606381979423499,2645.7939345657596,0.0,0.0
689370.0,7.9788194444444445,4.909864680781856,7.603799845068149,2645.7939345657596,0.0,0.0
689380.0,7.978935185185185,4.910043462352237,7.601217683982815,2645.7939345657596,0.0,0.0
689390.0,7.979050925925926,4.9102222963106215,7.598635496320284,2645.7939345657596,0.0,0.0
689400.0,7.979166666666667,4.910401182301827,7.596053282231254,2645.7939345657596,0.0,0.0
689410.0,7.979282407407408,4.910580120020454,7.593471041875458,2645.7939345657596,0.0,0.0
689420.0,7.979398148148148,4.910759109170597,7.590888775412076,2645.7939345657596,0.0,0.0
689430.0,7.979513888888889,4.910938149410342,7.588306482986083,2645.7939345657596,0.0,0.0
689440.0,7.979629629629629,4.911117240402434,7.585724164740465,2645.7939345657596,0.0,0.0
689450.0,7.97974537037037,4.911296381814111,7.58314182081627,2645.7939345657596,0.0,0.0
689460.0,7.979861111111111,4.911475573317083,7.580559451352614,2645.7939345657596,0.0,0.0
689470.0,7.979976851851852,4.911654814587428,7.577977056486731,2645.7939345657596,0.0,0.0
689480.0,7.980092592592593,4.911834105305563,7.575394636353976,2645.7939345657596,0.0,0.0
689490.0,7.980208333333334,4.9120134451561634,7.572812191087859,2645.7939345657596,0.0,0.0
689500.0,7.980324074074074,4.9121928338280965,7.570229720820058,2645.7939345657596,0.0,0.0
689510.0,7.980439814814815,4.912372271014372,7.567647225680474,2645.7939345657596,0.0,0.0
689520.0,7.980555555555555,4.912551756412076,7.565064705797236,2645.7939345657596,0.0,0.0
689530.0,7.980671296296296,4.912731289722307,7.562482161296683,2645.7939345657596,0.0,0.0
689540.0,7.980787037037037,4.912910870650131,7.55989959230349,2645.7939345657596,0.0,0.0
689550.0,7.980902777777778,4.9130904989045225,7.55731699894059,2645.7939345657596,0.0,0.0
689560.0,7.9810185185185185,4.913270174198293,7.554734381329226,2645.7939345657596,0.0,0.0
689570.0,7.981134259259259,4.913449896248066,7.552151739589018,2645.7939345657596,0.0,0.0
689580.0,7.98125,4.913629664774196,7.549569073837928,2645.7939345657596,0.0,0.0
689590.0,7.981365740740741,4.913809479500725,7.5469863841922935,2645.7939345657596,0.0,0.0
689600.0,7.981481481481482,4.913989340165997,7.544403670769541,2645.7939345657596,0.0,0.0
689610.0,7.981597222222222,4.914169246586437,7.541820933704255,2645.7939345657596,0.0,0.0
689620.0,7.981712962962963,4.9143491984959855,7.539238173108384,2645.7939345657596,0.0,0.0
689630.0,7.9818287037037035,4.914529195632095,7.536655389092411,2645.7939345657596,0.0,0.0
689640.0,7.981944444444444,4.914709237735658,7.534072581765259,2645.7939345657596,0.0,0.0
689650.0,7.982060185185185,4.914889324550974,7.5314897512343615,2645.7939345657596,0.0,0.0
689660.0,7.982175925925926,4.915069455825702,7.528906897605678,2645.7939345657596,0.0,0.0
689670.0,7.982291666666667,4.915249631310822,7.5263240209837114,2645.7939345657596,0.0,0.0
689680.0,7.982407407407408,4.915429850760563,7.523741121471534,2645.7939345657596,0.0,0.0
689690.0,7.9825231481481485,4.915610113932391,7.52115819917077,2645.7939345657596,0.0,0.0
689700.0,7.982638888888889,4.915790420586938,7.518575254181678,2645.7939345657596,0.0,0.0
689710.0,7.982754629629629,4.915970770487983,7.515992286603115,2645.7939345657596,0.0,0.0
689720.0,7.98287037037037,4.916151163402392,7.51340929653255,2645.7939345657596,0.0,0.0
689730.0,7.982986111111111,4.916331599100088,7.510826284066151,2645.7939345657596,0.0,0.0
689740.0,7.983101851851852,4.916512077353993,7.508243249298714,2645.7939345657596,0.0,0.0
689750.0,7.983217592592593,4.916692597940024,7.505660192323761,2645.7939345657596,0.0,0.0
689760.0,7.983333333333333,4.916873160636998,7.5030771132334655,2645.7939345657596,0.0,0.0
689770.0,7.983449074074074,4.917053765226641,7.500494012118778,2645.7939345657596,0.0,0.0
689780.0,7.983564814814815,4.917234411493535,7.497910889069346,2645.7939345657596,0.0,0.0
689790.0,7.983680555555556,4.91741509922506,7.495327744173595,2645.7939345657596,0.0,0.0
689800.0,7.983796296296297,4.917595828284192,7.492744577537142,2645.7939345657596,0.0,0.0
689810.0,7.983912037037037,4.917776598487115,7.490161389252278,2645.7939345657596,0.0,0.0
689820.0,7.9840277777777775,4.917957409628579,7.487578179404139,2645.7939345657596,0.0,0.0
689830.0,7.984143518518518,4.918138261506009,7.48499494807666,2645.7939345657596,0.0,0.0
689840.0,7.984259259259259,4.918319153919489,7.482411695352625,2645.7939345657596,0.0,0.0
689850.0,7.984375,4.918500086671698,7.479828421313616,2645.7939345657596,0.0,0.0
689860.0,7.984490740740741,4.918681059567895,7.4772451260401205,2645.7939345657596,0.0,0.0
689870.0,7.984606481481482,4.918862072415875,7.474661809611444,2645.7939345657596,0.0,0.0
689880.0,7.9847222222222225,4.919043125025945,7.472078472105849,2645.7939345657596,0.0,0.0
689890.0,7.984837962962963,4.919224217210884,7.469495113600436,2645.7939345657596,0.0,0.0
689900.0,7.984953703703703,4.9194053487859115,7.466911734171246,2645.7939345657596,0.0,0.0
689910.0,7.985069444444444,4.9195865195686554,7.464328333893255,2645.7939345657596,0.0,0.0
689920.0,7.985185185185185,4.9197677293791235,7.461744912840384,2645.7939345657596,0.0,0.0
689930.0,7.985300925925926,4.919948978039668,7.4591614710854905,2645.7939345657596,0.0,0.0
689940.0,7.985416666666667,4.920130265374963,7.456578008700402,2645.7939345657596,0.0,0.0
689950.0,7.985532407407407,4.920311591211964,7.453994525755957,2645.7939345657596,0.0,0.0
689960.0,7.985648148148148,4.92049295537987,7.451411022321968,2645.7939345657596,0.0,0.0
689970.0,7.985763888888889,4.920674357710127,7.448827498467243,2645.7939345657596,0.0,0.0
689980.0,7.98587962962963,4.920855798036376,7.446243954259671,2645.7939345657596,0.0,0.0
689990.0,7.985995370370371,4.921037276233187,7.443660389776014,2645.7939345657596,0.0,0.0
690000.0,7.986111111111111,4.921218792196968,7.441076805097432,2645.7939345657596,0.0,0.0
690010.0,7.9862268518518515,4.921400345766914,7.438493200289257,2645.7939345657596,0.0,0.0
690020.0,7.986342592592592,4.9215819367843086,7.435909575415903,2645.7939345657596,0.0,0.0
690030.0,7.986458333333333,4.921763565092507,7.4333259305408665,2645.7939345657596,0.0,0.0
690040.0,7.986574074074074,4.921945230536899,7.430742265726718,2645.7939345657596,0.0,0.0
690050.0,7.986689814814815,4.922126932964895,7.428158581035133,2645.7939345657596,0.0,0.0
690060.0,7.986805555555556,4.922308672225892,7.425574876526922,2645.7939345657596,0.0,0.0
690070.0,7.9869212962962965,4.922490448171255,7.422991152261997,2645.7939345657596,0.0,0.0
690080.0,7.987037037037037,4.922672260654281,7.4204074082994,2645.7939345657596,0.0,0.0
690090.0,7.987152777777778,4.922854109530187,7.417823644697356,2645.7939345657596,0.0,0.0
690100.0,7.987268518518518,4.92303599465607,7.415239861513206,2645.7939345657596,0.0,0.0
690110.0,7.987384259259259,4.923217915890893,7.412656058803474,2645.7939345657596,0.0,0.0
690120.0,7.9875,4.923399873095469,7.410072236623886,2645.7939345657596,0.0,0.0
690130.0,7.987615740740741,4.923581866132404,7.407488395029327,2645.7939345657596,0.0,0.0
690140.0,7.9877314814814815,4.923763894866119,7.40490453407389,2645.7939345657596,0.0,0.0
690150.0,7.987847222222222,4.923945959162792,7.402320653810887,2645.7939345657596,0.0,0.0
690160.0,7.987962962962963,4.924128058890355,7.399736754292836,2645.7939345657596,0.0,0.0
690170.0,7.988078703703704,4.9243101939184575,7.397152835571511,2645.7939345657596,0.0,0.0
690180.0,7.988194444444445,4.92449236412287,7.39456889769904,2645.7939345657596,0.0,0.0
690190.0,7.988310185185185,4.92467456947066,7.391984940750014,2645.7939345657596,0.0,0.0
690200.0,7.988425925925926,4.924856809835639,7.389400964774307,2645.7939345657596,0.0,0.0
690210.0,7.988541666666666,4.925039085093269,7.38681696982105,2645.7939345657596,0.0,0.0
690220.0,7.988657407407407,4.925221395120641,7.3842329559386455,2645.7939345657596,0.0,0.0
690230.0,7.988773148148148,4.9254037397964465,7.381648923174788,2645.7939345657596,0.0,0.0
690240.0,7.988888888888889,4.925586119000969,7.379064871576441,2645.7939345657596,0.0,0.0
690250.0,7.98900462962963,4.925768532616049,7.376480801189913,2645.7939345657596,0.0,0.0
690260.0,7.989120370370371,4.925950980525072,7.373896712060778,2645.7939345657596,0.0,0.0
690270.0,7.989236111111111,4.926133462612957,7.371312604233947,2645.7939345657596,0.0,0.0
690280.0,7.989351851851852,4.9263159787661195,7.368728477753652,2645.7939345657596,0.0,0.0
690290.0,7.989467592592592,4.926498528872462,7.366144332663476,2645.7939345657596,0.0,0.0
690300.0,7.989583333333333,4.926681112821352,7.363560169006342,2645.7939345657596,0.0,0.0
690310.0,7.989699074074074,4.926863730503612,7.360975986824518,2645.7939345657596,0.0,0.0
690320.0,7.989814814814815,4.9270463818114845,7.358391786159621,2645.7939345657596,0.0,0.0
690330.0,7.9899305555555555,4.927229066638632,7.355807567052683,2645.7939345657596,0.0,0.0
690340.0,7.990046296296296,4.927411784880098,7.353223329544063,2645.7939345657596,0.0,0.0
690350.0,7.990162037037037,4.927594536432314,7.350639073673518,2645.7939345657596,0.0,0.0
690360.0,7.990277777777778,4.927777321193058,7.348054799480239,2645.7939345657596,0.0,0.0
690370.0,7.990393518518519,4.927960139061456,7.345470507002752,2645.7939345657596,0.0,0.0
690380.0,7.99050925925926,4.928142990007082,7.342886196297098,2645.7939345657596,0.0,0.0
690390.0,7.990625,4.928325873961369,7.340301867408819,2645.7939345657596,0.0,0.0
690400.0,7.9907407407407405,4.928508790826475,7.33771752037507,2645.7939345657596,0.0,0.0
690410.0,7.990856481481481,4.928691740505851,7.335133155232468,2645.7939345657596,0.0,0.0
690420.0,7.990972222222222,4.92887472290422,7.332548772017026,2645.7939345657596,0.0,0.0
690430.0,7.991087962962963,4.929057737927544,7.329964370764223,2645.7939345657596,0.0,0.0
690440.0,7.991203703703704,4.929240785483037,7.327379951508969,2645.7939345657596,0.0,0.0
690450.0,7.991319444444445,4.9294238654791025,7.324795514285623,2645.7939345657596,0.0,0.0
690460.0,7.9914351851851855,4.929606977825384,7.322211059128049,2645.7939345657596,0.0,0.0
690470.0,7.991550925925926,4.929790122432685,7.319626586069529,2645.7939345657596,0.0,0.0
690480.0,7.991666666666666,4.929973299212998,7.317042095142834,2645.7939345657596,0.0,0.0
690490.0,7.991782407407407,4.93015650807946,7.314457586380234,2645.7939345657596,0.0,0.0
690500.0,7.991898148148148,4.930339748946368,7.3118730598134976,2645.7939345657596,0.0,0.0
690510.0,7.992013888888889,4.930523021729136,7.309288515473844,2645.7939345657596,0.0,0.0
690520.0,7.99212962962963,4.93070632634429,7.306703953392035,2645.7939345657596,0.0,0.0
690530.0,7.99224537037037,4.930889662709469,7.304119373598311,2645.7939345657596,0.0,0.0
690540.0,7.992361111111111,4.931073030743381,7.301534776122452,2645.7939345657596,0.0,0.0
690550.0,7.992476851851852,4.931256430365816,7.29895016099375,2645.7939345657596,0.0,0.0
690560.0,7.992592592592593,4.931439861497628,7.29636552824102,2645.7939345657596,0.0,0.0
690570.0,7.992708333333334,4.931623324095674,7.293780877901825,2645.7939345657596,0.0,0.0
690580.0,7.992824074074074,4.93180681814798,7.291196210021443,2645.7939345657596,0.0,0.0
690590.0,7.9929398148148145,4.9319903435775965,7.288611524627655,2645.7939345657596,0.0,0.0
690600.0,7.993055555555555,4.932173900308604,7.286026821747807,2645.7939345657596,0.0,0.0
690610.0,7.993171296296296,4.932357488266084,7.283442101408796,2645.7939345657596,0.0,0.0
690620.0,7.993287037037037,4.932541107376098,7.280857363637072,2645.7939345657596,0.0,0.0
690630.0,7.993402777777778,4.932724757565704,7.278272608458655,2645.7939345657596,0.0,0.0
690640.0,7.993518518518519,4.932908438762904,7.275687835899126,2645.7939345657596,0.0,0.0
690650.0,7.9936342592592595,4.933092150896671,7.2731030459836505,2645.7939345657596,0.0,0.0
690660.0,7.99375,4.9332758938969175,7.270518238736967,2645.7939345657596,0.0,0.0
690670.0,7.99386574074074,4.93345966769447,7.26793341418339,2645.7939345657596,0.0,0.0
690680.0,7.993981481481481,4.933643472221092,7.265348572346833,2645.7939345657596,0.0,0.0
690690.0,7.994097222222222,4.9338273074094445,7.26276371325082,2645.7939345657596,0.0,0.0
690700.0,7.994212962962963,4.934011173193073,7.260178836918434,2645.7939345657596,0.0,0.0
690710.0,7.994328703703704,4.934195069506416,7.257593943372406,2645.7939345657596,0.0,0.0
690720.0,7.9944444444444445,4.93437899628479,7.255009032635066,2645.7939345657596,0.0,0.0
690730.0,7.994560185185185,4.93456295346436,7.252424104728357,2645.7939345657596,0.0,0.0
690740.0,7.994675925925926,4.934746940982143,7.249839159673824,2645.7939345657596,0.0,0.0
690750.0,7.994791666666667,4.934930958776002,7.247254197492668,2645.7939345657596,0.0,0.0
690760.0,7.994907407407408,4.93511500678502,7.244669218205823,2645.7939345657596,0.0,0.0
690770.0,7.995023148148148,4.935299085049647,7.242084221860577,2645.7939345657596,0.0,0.0
690780.0,7.995138888888889,4.935483193509307,7.239499208477398,2645.7939345657596,0.0,0.0
690790.0,7.995254629629629,4.9356673321042175,7.236914178076402,2645.7939345657596,0.0,0.0
690800.0,7.99537037037037,4.935851500775412,7.234329130677308,2645.7939345657596,0.0,0.0
690810.0,7.995486111111111,4.936035699464698,7.231744066299532,2645.7939345657596,0.0,0.0
690820.0,7.995601851851852,4.936219928114655,7.229158984962106,2645.7939345657596,0.0,0.0
690830.0,7.995717592592593,4.936404186668647,7.226573886683734,2645.7939345657596,0.0,0.0
690840.0,7.995833333333334,4.936588475070786,7.223988771482798,2645.7939345657596,0.0,0.0
690850.0,7.995949074074074,4.936772793265931,7.221403639377298,2645.7939345657596,0.0,0.0
690860.0,7.996064814814815,4.936957141199686,7.2188184903849555,2645.7939345657596,0.0,0.0
690870.0,7.996180555555555,4.937141518818375,7.21623332452315,2645.7939345657596,0.0,0.0
690880.0,7.996296296296296,4.937325926069052,7.213648141808934,2645.7939345657596,0.0,0.0
690890.0,7.996412037037037,4.937510362899476,7.2110629422590415,2645.7939345657596,0.0,0.0
690900.0,7.996527777777778,4.937694829258117,7.208477725889898,2645.7939345657596,0.0,0.0
690910.0,7.9966435185185185,4.937879325094116,7.205892492717621,2645.7939345657596,0.0,0.0
690920.0,7.996759259259259,4.938063850357328,7.2033072427580365,2645.7939345657596,0.0,0.0
690930.0,7.996875,4.93824840499826,7.200721976026629,2645.7939345657596,0.0,0.0
690940.0,7.996990740740741,4.938432988968097,7.19813669253863,2645.7939345657596,0.0,0.0
690950.0,7.997106481481482,4.93861760221868,7.195551392308965,2645.7939345657596,0.0,0.0
690960.0,7.997222222222222,4.938802244770271,7.192966075370428,2645.7939345657596,0.0,0.0
690970.0,7.997337962962963,4.938986916610001,7.190380741746923,2645.7939345657596,0.0,0.0
690980.0,7.9974537037037035,4.939171617690746,7.1877953914528625,2645.7939345657596,0.0,0.0
690990.0,7.997569444444444,4.93935634796601,7.185210024502389,2645.7939345657596,0.0,0.0
691000.0,7.997685185185185,4.9395411073899425,7.182624640909377,2645.7939345657596,0.0,0.0
691010.0,7.997800925925926,4.9397258959173005,7.180039240687412,2645.7939345657596,0.0,0.0
691020.0,7.997916666666667,4.939910713503459,7.177453823849822,2645.7939345657596,0.0,0.0
691030.0,7.998032407407408,4.9400955601044005,7.174868390409637,2645.7939345657596,0.0,0.0
691040.0,7.9981481481481485,4.940280435676696,7.172282940379644,2645.7939345657596,0.0,0.0
691050.0,7.998263888888889,4.94046534017752,7.169697473772378,2645.7939345657596,0.0,0.0
691060.0,7.998379629629629,4.940650273564611,7.167111990600074,2645.7939345657596,0.0,0.0
691070.0,7.99849537037037,4.9408352357963015,7.164526490874752,2645.7939345657596,0.0,0.0
691080.0,7.998611111111111,4.941020226831481,7.161940974608165,2645.7939345657596,0.0,0.0
691090.0,7.998726851851852,4.941205246629594,7.159355441811803,2645.7939345657596,0.0,0.0
691100.0,7.998842592592593,4.941390295150653,7.156769892496927,2645.7939345657596,0.0,0.0
691110.0,7.998958333333333,4.941575372355212,7.154184326674567,2645.7939345657596,0.0,0.0
691120.0,7.999074074074074,4.941760478204359,7.151598744355479,2645.7939345657596,0.0,0.0
691130.0,7.999189814814815,4.941945612659715,7.149013145550198,2645.7939345657596,0.0,0.0
691140.0,7.999305555555556,4.9421307756834345,7.146427530269052,2645.7939345657596,0.0,0.0
691150.0,7.999421296296297,4.9423159672715355,7.1438418985311145,2645.7939345657596,0.0,0.0
691160.0,7.999537037037037,4.942501187456945,7.141256250365334,2645.7939345657596,0.0,0.0
691170.0,7.9996527777777775,4.942686436202453,7.138670585781699,2645.7939345657596,0.0,0.0
691180.0,7.999768518518518,4.942871713471358,7.136084904789976,2645.7939345657596,0.0,0.0
691190.0,7.999884259259259,4.943057019227451,7.133499207399703,2645.7939345657596,0.0,0.0
691200.0,8.0,4.9434207602915965,7.133443429131164,0.0,0.0,0.0
691210.0,8.00011574074074,4.943783366489122,7.133388151256133,0.0,0.0,0.0
691220.0,8.000231481481482,4.944144852041295,7.133333367242503,0.0,0.0,0.0
691230.0,8.000347222222222,4.944505230988583,7.133279070641459,0.0,0.0,0.0
691240.0,8.000462962962963,4.944864517192945,7.133225255086341,0.0,0.0,0.0
691250.0,8.000578703703704,4.945222724340124,7.133171914291648,0.0,0.0,0.0
691260.0,8.000694444444445,4.945579865941874,7.133119042051958,0.0,0.0,0.0
691270.0,8.000810185185186,4.945935955338219,7.133066632240964,0.0,0.0,0.0
691280.0,8.000925925925927,4.946291005699604,7.133014678810403,0.0,0.0,0.0
691290.0,8.001041666666667,4.946645030029086,7.1329631757890715,0.0,0.0,0.0
691300.0,8.001157407407407,4.946998041164461,7.132912117281901,0.0,0.0,0.0
691310.0,8.001273148148147,4.947350051780373,7.132861497468869,0.0,0.0,0.0
691320.0,8.001388888888888,4.947701074390395,7.132811310604163,0.0,0.0,0.0
691330.0,8.001504629629629,4.948051121349083,7.132761551015146,0.0,0.0,0.0
691340.0,8.00162037037037,4.948400204854015,7.132712213101476,0.0,0.0,0.0
691350.0,8.00173611111111,4.948748336947778,7.132663291334136,0.0,0.0,0.0
691360.0,8.001851851851852,4.94909552951996,7.132614780254562,0.0,0.0,0.0
691370.0,8.001967592592592,4.949441794309095,7.132566674473718,0.0,0.0,0.0
691380.0,8.002083333333333,4.949787142904591,7.1325189686712465,0.0,0.0,0.0
691390.0,8.002199074074074,4.950131586748624,7.132471657594515,0.0,0.0,0.0
691400.0,8.002314814814815,4.950475137138041,7.132424736057849,0.0,0.0,0.0
691410.0,8.002430555555556,4.950817805226334,7.132378198941577,0.0,0.0,0.0
691420.0,8.002546296296297,4.951159602024719,7.1323320411913,0.0,0.0,0.0
691430.0,8.002662037037037,4.951500538405667,7.13228625781692,0.0,0.0,0.0
691440.0,8.002777777777778,4.951840625102271,7.132240843891981,0.0,0.0,0.0
691450.0,8.002893518518519,4.952179872712485,7.1321957945526995,0.0,0.0,0.0
691460.0,8.00300925925926,4.952518291698827,7.132151104997286,0.0,0.0,0.0
691470.0,8.003125,4.952855892391688,7.1321067704850725,0.0,0.0,0.0
691480.0,8.003240740740742,4.953192684989935,7.132062786335775,0.0,0.0,0.0
691490.0,8.00335648148148,4.953528679562749,7.132019147928717,0.0,0.0,0.0
691500.0,8.003472222222221,4.953863886051258,7.13197585070207,0.0,0.0,0.0
691510.0,8.003587962962962,4.95419831427138,7.131932890152074,0.0,0.0,0.0
691520.0,8.003703703703703,4.954531973913417,7.131890261832334,0.0,0.0,0.0
691530.0,8.003819444444444,4.954864874545967,7.131847961353076,0.0,0.0,0.0
691540.0,8.003935185185185,4.955197025613965,7.131805984380425,0.0,0.0,0.0
691550.0,8.004050925925926,4.955528436444912,7.131764326635673,0.0,0.0,0.0
691560.0,8.004166666666666,4.955859116245883,7.131722983894598,0.0,0.0,0.0
691570.0,8.004282407407407,4.956189074108744,7.1316819519867725,0.0,0.0,0.0
691580.0,8.004398148148148,4.956518319009033,7.131641226794863,0.0,0.0,0.0
691590.0,8.004513888888889,4.956846859808375,7.1316008042539485,0.0,0.0,0.0
691600.0,8.00462962962963,4.9571747052572865,7.131560680350864,0.0,0.0,0.0
691610.0,8.00474537037037,4.957501863992839,7.1315208511235335,0.0,0.0,0.0
691620.0,8.004861111111111,4.957828344544109,7.13148131266035,0.0,0.0,0.0
691630.0,8.004976851851852,4.958154155332299,7.1314420610994675,0.0,0.0,0.0
691640.0,8.005092592592593,4.958479304670929,7.131403092628208,0.0,0.0,0.0
691650.0,8.005208333333334,4.958803800768335,7.131364403482457,0.0,0.0,0.0
691660.0,8.005324074074075,4.9591276517287355,7.131325989945993,0.0,0.0,0.0
691670.0,8.005439814814816,4.959450865553572,7.131287848349903,0.0,0.0,0.0
691680.0,8.005555555555556,4.959773450142785,7.131249975071994,0.0,0.0,0.0
691690.0,8.005671296296295,4.960095413296142,7.131212366536162,0.0,0.0,0.0
691700.0,8.005787037037036,4.960416762714482,7.131175019211837,0.0,0.0,0.0
691710.0,8.005902777777777,4.9607375060009975,7.131137929613372,0.0,0.0,0.0
691720.0,8.006018518518518,4.96105765066248,7.13110109429951,0.0,0.0,0.0
691730.0,8.006134259259259,4.961377204110527,7.131064509872771,0.0,0.0,0.0
691740.0,8.00625,4.961696173662775,7.131028172978958,0.0,0.0,0.0
691750.0,8.00636574074074,4.962014566544088,7.130992080306517,0.0,0.0,0.0
691760.0,8.006481481481481,4.962332389887733,7.130956228586085,0.0,0.0,0.0
691770.0,8.006597222222222,4.962649650736565,7.130920614589893,0.0,0.0,0.0
691780.0,8.006712962962963,4.962966356044162,7.130885235131237,0.0,0.0,0.0
691790.0,8.006828703703704,4.963282512675952,7.130850087064007,0.0,0.0,0.0
691800.0,8.006944444444445,4.963598127410371,7.130815167282114,0.0,0.0,0.0
691810.0,8.007060185185185,4.963913206939934,7.1307804727189925,0.0,0.0,0.0
691820.0,8.007175925925926,4.964227757872355,7.130746000347138,0.0,0.0,0.0
691830.0,8.007291666666667,4.964541786731607,7.130711747177526,0.0,0.0,0.0
691840.0,8.007407407407408,4.964855299959004,7.13067771025923,0.0,0.0,0.0
691850.0,8.007523148148149,4.965168303914236,7.1306438866788335,0.0,0.0,0.0
691860.0,8.00763888888889,4.965480804876439,7.130610273560014,0.0,0.0,0.0
691870.0,8.00775462962963,4.965792809045176,7.130576868063058,0.0,0.0,0.0
691880.0,8.00787037037037,4.966104322541482,7.13054366738439,0.0,0.0,0.0
691890.0,8.00798611111111,4.966415351408865,7.130510668756116,0.0,0.0,0.0
691900.0,8.008101851851851,4.96672590161427,7.1304778694455395,0.0,0.0,0.0
691910.0,8.008217592592592,4.967035979049072,7.130445266754787,0.0,0.0,0.0
691920.0,8.008333333333333,4.967345589530042,7.130412858020277,0.0,0.0,0.0
691930.0,8.008449074074074,4.967654738800262,7.130380640612353,0.0,0.0,0.0
691940.0,8.008564814814815,4.967963432530131,7.130348611934786,0.0,0.0,0.0
691950.0,8.008680555555555,4.968271676318196,7.1303167694244465,0.0,0.0,0.0
691960.0,8.008796296296296,4.968579475692133,7.130285110550765,0.0,0.0,0.0
691970.0,8.008912037037037,4.9688868361096405,7.130253632815401,0.0,0.0,0.0
691980.0,8.009027777777778,4.969193762959317,7.130222333751814,0.0,0.0,0.0
691990.0,8.009143518518519,4.969500261561545,7.1301912109248144,0.0,0.0,0.0
692000.0,8.00925925925926,4.969806337169359,7.1301602619302615,0.0,0.0,0.0
692010.0,8.009375,4.970111994969308,7.130129484394554,0.0,0.0,0.0
692020.0,8.009490740740741,4.970417240082284,7.130098875974328,0.0,0.0,0.0
692030.0,8.009606481481482,4.9707220775643775,7.130068434356033,0.0,0.0,0.0
692040.0,8.009722222222223,4.971026512407685,7.130038157255537,0.0,0.0,0.0
692050.0,8.009837962962964,4.971330549541137,7.13000804241782,0.0,0.0,0.0
692060.0,8.009953703703705,4.971634193831291,7.129978087616527,0.0,0.0,0.0
692070.0,8.010069444444444,4.971937450083135,7.129948290653634,0.0,0.0,0.0
692080.0,8.010185185185184,4.972240323040858,7.129918649359106,0.0,0.0,0.0
692090.0,8.010300925925925,4.972542817388631,7.1298891615905085,0.0,0.0,0.0
692100.0,8.010416666666666,4.972844937751377,7.129859825232689,0.0,0.0,0.0
692110.0,8.010532407407407,4.9731466886955005,7.129830638197375,0.0,0.0,0.0
692120.0,8.010648148148148,4.973448074729666,7.129801598422924,0.0,0.0,0.0
692130.0,8.010763888888889,4.973749100305497,7.129772703873883,0.0,0.0,0.0
692140.0,8.01087962962963,4.9740497698183255,7.129743952540723,0.0,0.0,0.0
692150.0,8.01099537037037,4.974350087607905,7.1297153424394955,0.0,0.0,0.0
692160.0,8.011111111111111,4.974650057959107,7.129686871611477,0.0,0.0,0.0
692170.0,8.011226851851852,4.9749496851026205,7.129658538122899,0.0,0.0,0.0
692180.0,8.011342592592593,4.9752489732156455,7.12963034006458,0.0,0.0,0.0
692190.0,8.011458333333334,4.975547926422581,7.129602275551658,0.0,0.0,0.0
692200.0,8.011574074074074,4.975846548795681,7.129574342723245,0.0,0.0,0.0
692210.0,8.011689814814815,4.9761448443557175,7.129546539742133,0.0,0.0,0.0
692220.0,8.011805555555556,4.976442817072647,7.12951886479452,0.0,0.0,0.0
692230.0,8.011921296296297,4.976740470866254,7.1294913160896565,0.0,0.0,0.0
692240.0,8.012037037037038,4.977037809606776,7.129463891859604,0.0,0.0,0.0
692250.0,8.012152777777779,4.977334837115543,7.129436590358927,0.0,0.0,0.0
692260.0,8.01226851851852,4.977631557165608,7.12940940986441,0.0,0.0,0.0
692270.0,8.012384259259258,4.977927973482338,7.129382348674751,0.0,0.0,0.0
692280.0,8.0125,4.9782240897440415,7.129355405110313,0.0,0.0,0.0
692290.0,8.01261574074074,4.978519909582552,7.129328577512853,0.0,0.0,0.0
692300.0,8.012731481481481,4.978815436583825,7.129301864245216,0.0,0.0,0.0
692310.0,8.012847222222222,4.979110674288522,7.129275263691086,0.0,0.0,0.0
692320.0,8.012962962962963,4.979405626192588,7.129248774254752,0.0,0.0,0.0
692330.0,8.013078703703703,4.979700295747799,7.129222394360775,0.0,0.0,0.0
692340.0,8.013194444444444,4.979994686362361,7.129196122453783,0.0,0.0,0.0
692350.0,8.013310185185185,4.980288801401429,7.129169956998233,0.0,0.0,0.0
692360.0,8.013425925925926,4.980582644187671,7.129143896478089,0.0,0.0,0.0
692370.0,8.013541666666667,4.980876218001804,7.129117939396652,0.0,0.0,0.0
692380.0,8.013657407407408,4.9811695260831215,7.129092084276244,0.0,0.0,0.0
692390.0,8.013773148148148,4.981462571630036,7.1290663296580234,0.0,0.0,0.0
692400.0,8.01388888888889,4.981755357800579,7.129040674101711,0.0,0.0,0.0
692410.0,8.01400462962963,4.982047887712919,7.129015116185378,0.0,0.0,0.0
692420.0,8.014120370370371,4.98234016444588,7.12898965450518,0.0,0.0,0.0
692430.0,8.014236111111112,4.982632191039431,7.128964287675181,0.0,0.0,0.0
692440.0,8.014351851851853,4.982923970495167,7.128939014327042,0.0,0.0,0.0
692450.0,8.014467592592593,4.983215505776825,7.1289138331098805,0.0,0.0,0.0
692460.0,8.014583333333333,4.98350679981075,7.128888742690048,0.0,0.0,0.0
692470.0,8.014699074074073,4.983797855486354,7.128863741750805,0.0,0.0,0.0
692480.0,8.014814814814814,4.984088675656612,7.12883882899223,0.0,0.0,0.0
692490.0,8.014930555555555,4.98437926313851,7.128814003130953,0.0,0.0,0.0
692500.0,8.015046296296296,4.9846696207135075,7.128789262899936,0.0,0.0,0.0
692510.0,8.015162037037037,4.98495975112798,7.128764607048289,0.0,0.0,0.0
692520.0,8.015277777777778,4.9852496570936795,7.12874003434105,0.0,0.0,0.0
692530.0,8.015393518518518,4.985539341288154,7.128715543558988,0.0,0.0,0.0
692540.0,8.01550925925926,4.985828806355198,7.128691133498381,0.0,0.0,0.0
692550.0,8.015625,4.9861180549052735,7.128666802970877,0.0,0.0,0.0
692560.0,8.01574074074074,4.986407089515941,7.1286425508032565,0.0,0.0,0.0
692570.0,8.015856481481482,4.986695912732264,7.128618375837206,0.0,0.0,0.0
692580.0,8.015972222222222,4.986984527067234,7.128594276929221,0.0,0.0,0.0
692590.0,8.016087962962963,4.9872729350021645,7.128570252950345,0.0,0.0,0.0
692600.0,8.016203703703704,4.987561138987109,7.128546302785976,0.0,0.0,0.0
692610.0,8.016319444444445,4.987849141441246,7.128522425335755,0.0,0.0,0.0
692620.0,8.016435185185186,4.988136944753272,7.128498619513344,0.0,0.0,0.0
692630.0,8.016550925925927,4.988424551281794,7.128474884246207,0.0,0.0,0.0
692640.0,8.016666666666667,4.9887119633557075,7.1284512184755275,0.0,0.0,0.0
692650.0,8.016782407407407,4.988999183274575,7.128427621155943,0.0,0.0,0.0
692660.0,8.016898148148147,4.989286213308993,7.128404091255433,0.0,0.0,0.0
692670.0,8.017013888888888,4.989573055700964,7.128380627755126,0.0,0.0,0.0
692680.0,8.017129629629629,4.989859712664262,7.128357229649137,0.0,0.0,0.0
692690.0,8.01724537037037,4.990146186384786,7.128333895944398,0.0,0.0,0.0
692700.0,8.01736111111111,4.990432479020915,7.128310625660522,0.0,0.0,0.0
692710.0,8.017476851851852,4.990718592703864,7.128287417829587,0.0,0.0,0.0
692720.0,8.017592592592592,4.991004529538006,7.128264271496026,0.0,0.0,0.0
692730.0,8.017708333333333,4.991290291601241,7.128241185716474,0.0,0.0,0.0
692740.0,8.017824074074074,4.9915758809453195,7.128218159559566,0.0,0.0,0.0
692750.0,8.017939814814815,4.991861299596165,7.128195192105827,0.0,0.0,0.0
692760.0,8.018055555555556,4.992146549554221,7.128172282447502,0.0,0.0,0.0
692770.0,8.018171296296297,4.992431632794753,7.128149429688427,0.0,0.0,0.0
692780.0,8.018287037037037,4.9927165512681855,7.12812663294385,0.0,0.0,0.0
692790.0,8.018402777777778,4.993001306900408,7.128103891340297,0.0,0.0,0.0
692800.0,8.018518518518519,4.9932859015930875,7.128081204015467,0.0,0.0,0.0
692810.0,8.01863425925926,4.993570337223975,7.12805857011804,0.0,0.0,0.0
692820.0,8.01875,4.993854615647211,7.128035988807547,0.0,0.0,0.0
692830.0,8.018865740740742,4.9941387386936285,7.128013459254265,0.0,0.0,0.0
692840.0,8.01898148148148,4.994422708171038,7.127990980639025,0.0,0.0,0.0
692850.0,8.019097222222221,4.994706525864525,7.127968552153151,0.0,0.0,0.0
692860.0,8.019212962962962,4.994990193536744,7.127946172998264,0.0,0.0,0.0
692870.0,8.019328703703703,4.995273712928183,7.127923842386179,0.0,0.0,0.0
692880.0,8.019444444444444,4.995557085757482,7.127901559538766,0.0,0.0,0.0
692890.0,8.019560185185185,4.9958403137216685,7.127879323687818,0.0,0.0,0.0
692900.0,8.019675925925926,4.996123398496456,7.12785713407496,0.0,0.0,0.0
692910.0,8.019791666666666,4.996406341736505,7.127834989951479,0.0,0.0,0.0
692920.0,8.019907407407407,4.996689145075697,7.1278128905782365,0.0,0.0,0.0
692930.0,8.020023148148148,4.996971810127392,7.127790835225525,0.0,0.0,0.0
692940.0,8.020138888888889,4.997254338484689,7.1277688231729295,0.0,0.0,0.0
692950.0,8.02025462962963,4.997536731720685,7.127746853709298,0.0,0.0,0.0
692960.0,8.02037037037037,4.997818991388724,7.1277249261324895,0.0,0.0,0.0
692970.0,8.020486111111111,4.998101119022651,7.127703039749372,0.0,0.0,0.0
692980.0,8.020601851851852,4.998383116137071,7.127681193875668,0.0,0.0,0.0
692990.0,8.020717592592593,4.998664984227568,7.127659387835834,0.0,0.0,0.0
693000.0,8.020833333333334,4.998946724770962,7.127637620962957,0.0,0.0,0.0
693010.0,8.020949074074075,4.999228339225535,7.1276158925986515,0.0,0.0,0.0
693020.0,8.021064814814816,4.999509829031298,7.127594202092932,0.0,0.0,0.0
693030.0,8.021180555555556,4.9997911956101735,7.127572548804148,0.0,0.0,0.0
693040.0,8.021296296296295,5.000072440366261,7.127550932098815,0.0,0.0,0.0
693050.0,8.021412037037036,5.000353564686051,7.127529351351582,0.0,0.0,0.0
693060.0,8.021527777777777,5.000634569938655,7.127507805945064,0.0,0.0,0.0
693070.0,8.021643518518518,5.000915457476007,7.127486295269795,0.0,0.0,0.0
693080.0,8.021759259259259,5.001196228633103,7.127464818724085,0.0,0.0,0.0
693090.0,8.021875,5.001476884728202,7.127443375713931,0.0,0.0,0.0
693100.0,8.02199074074074,5.0017574270630485,7.1274219656529665,0.0,0.0,0.0
693110.0,8.022106481481481,5.0020378569230575,7.12740058796229,0.0,0.0,0.0
693120.0,8.022222222222222,5.002318175577569,7.1273792420704165,0.0,0.0,0.0
693130.0,8.022337962962963,5.0025983842799935,7.127357927413169,0.0,0.0,0.0
