time_s,day,pressure_bar,fill_pct,liquid_flow_kg_per_h,vapor_flow_kg_per_h,bog_excess_kg
693140.0,8.022453703703704,5.002878484268062,7.127336643433613,0.0,0.0,0.0
693150.0,8.022569444444445,5.003158476763985,7.1273153895818995,0.0,0.0,0.0
693160.0,8.022685185185185,5.0034383629746895,7.127294165315276,0.0,0.0,0.0
693170.0,8.022800925925926,5.003718144091976,7.127272970097873,0.0,0.0,0.0
693180.0,8.022916666666667,5.003997821292732,7.127251803400745,0.0,0.0,0.0
693190.0,8.023032407407408,5.004277395739113,7.127230664701672,0.0,0.0,0.0
693200.0,8.023148148148149,5.004556868578734,7.127209553485131,0.0,0.0,0.0
693210.0,8.02326388888889,5.00483624094485,7.127188469242231,0.0,0.0,0.0
693220.0,8.02337962962963,5.005115513956532,7.127167411470577,0.0,0.0,0.0
693230.0,8.02349537037037,5.005394688718857,7.127146379674196,0.0,0.0,0.0
693240.0,8.02361111111111,5.005673766323077,7.127125373363516,0.0,0.0,0.0
693250.0,8.023726851851851,5.0059527478468056,7.127104392055193,0.0,0.0,0.0
693260.0,8.023842592592592,5.0062316343541715,7.127083435272096,0.0,0.0,0.0
693270.0,8.023958333333333,5.006510426896007,7.127062502543226,0.0,0.0,0.0
693280.0,8.024074074074074,5.006789126510011,7.127041593403605,0.0,0.0,0.0
693290.0,8.024189814814815,5.007067734220912,7.127020707394228,0.0,0.0,0.0
693300.0,8.024305555555555,5.007346251040631,7.126999844061965,0.0,0.0,0.0
693310.0,8.024421296296296,5.007624677968455,7.1269790029594935,0.0,0.0,0.0
693320.0,8.024537037037037,5.007903015991175,7.12695818364527,0.0,0.0,0.0
693330.0,8.024652777777778,5.008181266083269,7.126937385683381,0.0,0.0,0.0
693340.0,8.024768518518519,5.008459429207052,7.126916608643512,0.0,0.0,0.0
693350.0,8.02488425925926,5.008737506312803,7.126895852100865,0.0,0.0,0.0
693360.0,8.025,5.009015498338958,7.126875115636136,0.0,0.0,0.0
693370.0,8.025115740740741,5.009293406212232,7.126854398835353,0.0,0.0,0.0
693380.0,8.025231481481482,5.009571230847782,7.126833701289913,0.0,0.0,0.0
693390.0,8.025347222222223,5.009848973149347,7.126813022596408,0.0,0.0,0.0
693400.0,8.025462962962964,5.010126634009374,7.126792362356641,0.0,0.0,0.0
693410.0,8.025578703703705,5.01040421430921,7.12677172017754,0.0,0.0,0.0
693420.0,8.025694444444444,5.010681714919183,7.126751095671088,0.0,0.0,0.0
693430.0,8.025810185185184,5.010959136698795,7.1267304884542195,0.0,0.0,0.0
693440.0,8.025925925925925,5.011236480496809,7.126709898148824,0.0,0.0,0.0
693450.0,8.026041666666666,5.011513747151434,7.126689324381669,0.0,0.0,0.0
693460.0,8.026157407407407,5.011790937490422,7.126668766784274,0.0,0.0,0.0
693470.0,8.026273148148148,5.012068052331213,7.12664822499296,0.0,0.0,0.0
693480.0,8.026388888888889,5.012345092481061,7.126627698648666,0.0,0.0,0.0
693490.0,8.02650462962963,5.012622058737183,7.126607187396996,0.0,0.0,0.0
693500.0,8.02662037037037,5.012898951886848,7.126586690888102,0.0,0.0,0.0
693510.0,8.026736111111111,5.013175772707546,7.12656620877665,0.0,0.0,0.0
693520.0,8.026851851851852,5.013452521967074,7.126545740721725,0.0,0.0,0.0
693530.0,8.026967592592593,5.013729200423684,7.126525286386848,0.0,0.0,0.0
693540.0,8.027083333333334,5.014005808826193,7.1265048454398405,0.0,0.0,0.0
693550.0,8.027199074074074,5.014282347914095,7.126484417552816,0.0,0.0,0.0
693560.0,8.027314814814815,5.014558818417705,7.1264640024021215,0.0,0.0,0.0
693570.0,8.027430555555556,5.01483522105824,7.12644359966827,0.0,0.0,0.0
693580.0,8.027546296296297,5.015111556547964,7.12642320903589,0.0,0.0,0.0
693590.0,8.027662037037038,5.015387825590283,7.126402830193693,0.0,0.0,0.0
693600.0,8.027777777777779,5.015664028879861,7.126382462834406,0.0,0.0,0.0
693610.0,8.02789351851852,5.015940167102737,7.126362106654691,0.0,0.0,0.0
693620.0,8.028009259259258,5.016216240936433,7.126341761355183,0.0,0.0,0.0
693630.0,8.028125,5.0164922510500505,7.126321426640332,0.0,0.0,0.0
693640.0,8.02824074074074,5.0167681981043835,7.126301102218408,0.0,0.0,0.0
693650.0,8.028356481481481,5.017044082752029,7.126280787801496,0.0,0.0,0.0
693660.0,8.028472222222222,5.017319905637492,7.126260483105365,0.0,0.0,0.0
693670.0,8.028587962962963,5.017595667397263,7.12624018784945,0.0,0.0,0.0
693680.0,8.028703703703703,5.017871368659958,7.126219901756854,0.0,0.0,0.0
693690.0,8.028819444444444,5.018147010046383,7.126199624554206,0.0,0.0,0.0
693700.0,8.028935185185185,5.0184225921696575,7.1261793559717335,0.0,0.0,0.0
693710.0,8.029050925925926,5.018698115635303,7.126159095743099,0.0,0.0,0.0
693720.0,8.029166666666667,5.018973581041326,7.126138843605448,0.0,0.0,0.0
693730.0,8.029282407407408,5.019248988978342,7.126118599299333,0.0,0.0,0.0
693740.0,8.029398148148148,5.019524340029627,7.126098362568639,0.0,0.0,0.0
693750.0,8.02951388888889,5.019799634771261,7.126078133160582,0.0,0.0,0.0
693760.0,8.02962962962963,5.020074873772177,7.126057910825683,0.0,0.0,0.0
693770.0,8.029745370370371,5.0203500575942765,7.126037695317636,0.0,0.0,0.0
693780.0,8.029861111111112,5.020625186792493,7.12601748639338,0.0,0.0,0.0
693790.0,8.029976851851853,5.020900261914916,7.125997283812997,0.0,0.0,0.0
693800.0,8.030092592592593,5.021175283502841,7.12597708733969,0.0,0.0,0.0
693810.0,8.030208333333333,5.0214502520908795,7.125956896739688,0.0,0.0,0.0
693820.0,8.030324074074073,5.021725168207036,7.125936711782321,0.0,0.0,0.0
693830.0,8.030439814814814,5.022000032372786,7.125916532239891,0.0,0.0,0.0
693840.0,8.030555555555555,5.022274845103164,7.125896357887624,0.0,0.0,0.0
693850.0,8.030671296296296,5.022549606906853,7.1258761885037245,0.0,0.0,0.0
693860.0,8.030787037037037,5.022824318286241,7.12585602386924,0.0,0.0,0.0
693870.0,8.030902777777778,5.023098979737527,7.125835863768095,0.0,0.0,0.0
693880.0,8.031018518518518,5.023373591750785,7.125815707987,0.0,0.0,0.0
693890.0,8.03113425925926,5.023648154810042,7.125795556315453,0.0,0.0,0.0
693900.0,8.03125,5.023922669393351,7.125775408545714,0.0,0.0,0.0
693910.0,8.03136574074074,5.024197135972883,7.125755264472705,0.0,0.0,0.0
693920.0,8.031481481481482,5.024471555014978,7.125735123894055,0.0,0.0,0.0
693930.0,8.031597222222222,5.0247459269802395,7.1257149866100296,0.0,0.0,0.0
693940.0,8.031712962962963,5.025020252323592,7.12569485242348,0.0,0.0,0.0
693950.0,8.031828703703704,5.0252945314943585,7.125674721139856,0.0,0.0,0.0
693960.0,8.031944444444445,5.025568764936336,7.12565459256713,0.0,0.0,0.0
693970.0,8.032060185185186,5.025842953087856,7.125634466515766,0.0,0.0,0.0
693980.0,8.032175925925927,5.026117096381855,7.125614342798754,0.0,0.0,0.0
693990.0,8.032291666666667,5.0263911952459495,7.125594221231479,0.0,0.0,0.0
694000.0,8.032407407407407,5.026665250102505,7.125574101631757,0.0,0.0,0.0
694010.0,8.032523148148147,5.026939261368682,7.125553983819785,0.0,0.0,0.0
694020.0,8.032638888888888,5.027213229456532,7.125533867618135,0.0,0.0,0.0
694030.0,8.032754629629629,5.027487154773025,7.125513752851676,0.0,0.0,0.0
694040.0,8.03287037037037,5.027761037720153,7.12549363934757,0.0,0.0,0.0
694050.0,8.03298611111111,5.0280348786949665,7.125473526935262,0.0,0.0,0.0
694060.0,8.033101851851852,5.02830867808965,7.12545341544642,0.0,0.0,0.0
694070.0,8.033217592592592,5.028582436291569,7.125433304714923,0.0,0.0,0.0
694080.0,8.033333333333333,5.0288561536833445,7.125413194576826,0.0,0.0,0.0
694090.0,8.033449074074074,5.0291298306429075,7.125393084870346,0.0,0.0,0.0
694100.0,8.033564814814815,5.0294034675435615,7.125372975435823,0.0,0.0,0.0
694110.0,8.033680555555556,5.029677064754033,7.1253528661156915,0.0,0.0,0.0
694120.0,8.033796296296297,5.029950622638536,7.125332756754455,0.0,0.0,0.0
694130.0,8.033912037037037,5.030224141556833,7.125312647198663,0.0,0.0,0.0
694140.0,8.034027777777778,5.030497621864265,7.125292537296894,0.0,0.0,0.0
694150.0,8.034143518518519,5.030771063911862,7.125272426899716,0.0,0.0,0.0
694160.0,8.03425925925926,5.031044468046331,7.125252315859665,0.0,0.0,0.0
694170.0,8.034375,5.031317834610154,7.125232204031215,0.0,0.0,0.0
694180.0,8.034490740740742,5.031591163941635,7.12521209127077,0.0,0.0,0.0
694190.0,8.03460648148148,5.031864456374939,7.1251919774366055,0.0,0.0,0.0
694200.0,8.034722222222221,5.032137712240152,7.125171862388919,0.0,0.0,0.0
694210.0,8.034837962962962,5.032410931863344,7.125151745989701,0.0,0.0,0.0
694220.0,8.034953703703703,5.032684115566593,7.125131628102801,0.0,0.0,0.0
694230.0,8.035069444444444,5.0329572636680675,7.125111508593841,0.0,0.0,0.0
694240.0,8.035185185185185,5.03323037648204,7.125091387330261,0.0,0.0,0.0
694250.0,8.035300925925926,5.033503454318973,7.125071264181204,0.0,0.0,0.0
694260.0,8.035416666666666,5.033776497485533,7.125051139017604,0.0,0.0,0.0
694270.0,8.035532407407407,5.034049506284668,7.125031011712064,0.0,0.0,0.0
694280.0,8.035648148148148,5.034322481015635,7.125010882138895,0.0,0.0,0.0
694290.0,8.035763888888889,5.0345954219740525,7.124990750174061,0.0,0.0,0.0
694300.0,8.03587962962963,5.0348683294519425,7.124970615695206,0.0,0.0,0.0
694310.0,8.03599537037037,5.035141203737786,7.124950478581582,0.0,0.0,0.0
694320.0,8.036111111111111,5.035414045116558,7.124930338714022,0.0,0.0,0.0
694330.0,8.036226851851852,5.035686853869774,7.1249101959749845,0.0,0.0,0.0
694340.0,8.036342592592593,5.035959630275531,7.124890050248481,0.0,0.0,0.0
694350.0,8.036458333333334,5.036232374608562,7.124869901420065,0.0,0.0,0.0
694360.0,8.036574074074075,5.036505087140263,7.1248497493768035,0.0,0.0,0.0
694370.0,8.036689814814816,5.036777768138743,7.124829594007301,0.0,0.0,0.0
694380.0,8.036805555555556,5.037050417868866,7.124809435201626,0.0,0.0,0.0
694390.0,8.036921296296295,5.037323036592299,7.124789272851337,0.0,0.0,0.0
694400.0,8.037037037037036,5.037595624567524,7.124769106849406,0.0,0.0,0.0
694410.0,8.037152777777777,5.037868182049918,7.124748937090287,0.0,0.0,0.0
694420.0,8.037268518518518,5.038140709291755,7.1247287634697996,0.0,0.0,0.0
694430.0,8.037384259259259,5.038413206542272,7.124708585885207,0.0,0.0,0.0
694440.0,8.0375,5.038685674047701,7.124688404235109,0.0,0.0,0.0
694450.0,8.03761574074074,5.03895811205129,7.124668218419497,0.0,0.0,0.0
694460.0,8.037731481481481,5.0392305207933585,7.1246480283396805,0.0,0.0,0.0
694470.0,8.037847222222222,5.039502900511333,7.124627833898313,0.0,0.0,0.0
694480.0,8.037962962962963,5.039775251439781,7.124607634999373,0.0,0.0,0.0
694490.0,8.038078703703704,5.040047573810442,7.124587431548099,0.0,0.0,0.0
694500.0,8.038194444444445,5.040319867852265,7.124567223451014,0.0,0.0,0.0
694510.0,8.038310185185185,5.040592133791446,7.124547010615929,0.0,0.0,0.0
694520.0,8.038425925925926,5.040864371851465,7.124526792951878,0.0,0.0,0.0
694530.0,8.038541666666667,5.041136582253118,7.1245065703691175,0.0,0.0,0.0
694540.0,8.038657407407408,5.0414087652145465,7.124486342779138,0.0,0.0,0.0
694550.0,8.038773148148149,5.041680920951271,7.124466110094627,0.0,0.0,0.0
694560.0,8.03888888888889,5.041953049676242,7.124445872229429,0.0,0.0,0.0
694570.0,8.03900462962963,5.042225151599835,7.124425629098585,0.0,0.0,0.0
694580.0,8.03912037037037,5.042497226929929,7.1244053806182945,0.0,0.0,0.0
694590.0,8.03923611111111,5.042769275871901,7.124385126705864,0.0,0.0,0.0
694600.0,8.039351851851851,5.043041298628669,7.1243648672797395,0.0,0.0,0.0
694610.0,8.039467592592592,5.043313295400726,7.124344602259497,0.0,0.0,0.0
694620.0,8.039583333333333,5.0435852663861835,7.124324331565791,0.0,0.0,0.0
694630.0,8.039699074074074,5.043857211780768,7.12430405512035,0.0,0.0,0.0
694640.0,8.039814814814815,5.0441291317778845,7.124283772845981,0.0,0.0,0.0
694650.0,8.039930555555555,5.044401026568618,7.124263484666551,0.0,0.0,0.0
694660.0,8.040046296296296,5.044672896341788,7.124243190506974,0.0,0.0,0.0
694670.0,8.040162037037037,5.044944741283955,7.1242228902931775,0.0,0.0,0.0
694680.0,8.040277777777778,5.0452165615794735,7.124202583952112,0.0,0.0,0.0
694690.0,8.040393518518519,5.0454883574104885,7.124182271411711,0.0,0.0,0.0
694700.0,8.04050925925926,5.045760128956989,7.124161952600952,0.0,0.0,0.0
694710.0,8.040625,5.04603187639682,7.124141627449725,0.0,0.0,0.0
694720.0,8.040740740740741,5.04630359990573,7.124121295888945,0.0,0.0,0.0
694730.0,8.040856481481482,5.046575299657366,7.124100957850422,0.0,0.0,0.0
694740.0,8.040972222222223,5.04684697582332,7.124080613266949,0.0,0.0,0.0
694750.0,8.041087962962964,5.047118628573162,7.124060262072235,0.0,0.0,0.0
694760.0,8.041203703703705,5.047390258074439,7.124039904200901,0.0,0.0,0.0
694770.0,8.041319444444444,5.047661864492729,7.124019539588494,0.0,0.0,0.0
694780.0,8.041435185185184,5.047933447991651,7.123999168171438,0.0,0.0,0.0
694790.0,8.041550925925925,5.048205008732884,7.123978789887028,0.0,0.0,0.0
694800.0,8.041666666666666,5.048476546876207,7.123958404673453,0.0,0.0,0.0
694810.0,8.041782407407407,5.048748062579511,7.123938012469762,0.0,0.0,0.0
694820.0,8.041898148148148,5.049019555998823,7.123917613215845,0.0,0.0,0.0
694830.0,8.042013888888889,5.049291027288346,7.123897206852424,0.0,0.0,0.0
694840.0,8.04212962962963,5.049562476600453,7.123876793321071,0.0,0.0,0.0
694850.0,8.04224537037037,5.049833904085736,7.123856372564176,0.0,0.0,0.0
694860.0,8.042361111111111,5.050105309893016,7.123835944524892,0.0,0.0,0.0
694870.0,8.042476851851852,5.0503766941693655,7.1238155091472315,0.0,0.0,0.0
694880.0,8.042592592592593,5.050648057060131,7.123795066375954,0.0,0.0,0.0
694890.0,8.042708333333334,5.050919398708959,7.123774616156607,0.0,0.0,0.0
694900.0,8.042824074074074,5.051190719257815,7.123754158435508,0.0,0.0,0.0
694910.0,8.042939814814815,5.051462018847003,7.123733693159741,0.0,0.0,0.0
694920.0,8.043055555555556,5.051733297615177,7.123713220277115,0.0,0.0,0.0
694930.0,8.043171296296297,5.052004555699396,7.123692739736201,0.0,0.0,0.0
694940.0,8.043287037037038,5.052275793235092,7.1236722514862905,0.0,0.0,0.0
694950.0,8.043402777777779,5.0525470103561405,7.123651755477388,0.0,0.0,0.0
694960.0,8.04351851851852,5.052818207194844,7.123631251660209,0.0,0.0,0.0
694970.0,8.043634259259258,5.053089383881976,7.1236107399862,0.0,0.0,0.0
694980.0,8.04375,5.053360540546775,7.123590220407458,0.0,0.0,0.0
694990.0,8.04386574074074,5.053631677316997,7.123569692876798,0.0,0.0,0.0
695000.0,8.043981481481481,5.053902794318904,7.123549157347697,0.0,0.0,0.0
695010.0,8.044097222222222,5.054173891677293,7.123528613774295,0.0,0.0,0.0
695020.0,8.044212962962963,5.054444969515524,7.123508062111393,0.0,0.0,0.0
695030.0,8.044328703703703,5.0547160279555206,7.12348750231446,0.0,0.0,0.0
695040.0,8.044444444444444,5.054987067117802,7.123466934339579,0.0,0.0,0.0
695050.0,8.044560185185185,5.055258087121497,7.123446358143484,0.0,0.0,0.0
695060.0,8.044675925925926,5.055529088084356,7.123425773683535,0.0,0.0,0.0
695070.0,8.044791666666667,5.055800070122773,7.123405180917711,0.0,0.0,0.0
695080.0,8.044907407407408,5.056071033351806,7.123384579804597,0.0,0.0,0.0
695090.0,8.045023148148148,5.0563419778851895,7.123363970303361,0.0,0.0,0.0
695100.0,8.04513888888889,5.05661290383534,7.123343352373814,0.0,0.0,0.0
695110.0,8.04525462962963,5.0568838113134,7.123322725976308,0.0,0.0,0.0
695120.0,8.045370370370371,5.057154700429229,7.123302091071808,0.0,0.0,0.0
695130.0,8.045486111111112,5.057425571291428,7.123281447621824,0.0,0.0,0.0
695140.0,8.045601851851853,5.057696424007361,7.123260795588451,0.0,0.0,0.0
695150.0,8.045717592592593,5.057967258683152,7.123240134934335,0.0,0.0,0.0
695160.0,8.045833333333333,5.058238075423728,7.123219465622668,0.0,0.0,0.0
695170.0,8.045949074074073,5.058508874332817,7.123198787617207,0.0,0.0,0.0
695180.0,8.046064814814814,5.058779655512962,7.12317810088221,0.0,0.0,0.0
695190.0,8.046180555555555,5.059050419065532,7.123157405382509,0.0,0.0,0.0
695200.0,8.046296296296296,5.0593211650907595,7.123136701083424,0.0,0.0,0.0
695210.0,8.046412037037037,5.0595918936877275,7.1231159879508,0.0,0.0,0.0
695220.0,8.046527777777778,5.059862604954406,7.1230952659510125,0.0,0.0,0.0
695230.0,8.046643518518518,5.060133298987644,7.123074535050926,0.0,0.0,0.0
695240.0,8.04675925925926,5.06040397588321,7.123053795217883,0.0,0.0,0.0
695250.0,8.046875,5.0606746357357615,7.123033046419766,0.0,0.0,0.0
695260.0,8.04699074074074,5.060945278638922,7.123012288624901,0.0,0.0,0.0
695270.0,8.047106481481482,5.061215904685249,7.122991521802104,0.0,0.0,0.0
695280.0,8.047222222222222,5.061486513966246,7.1229707459206635,0.0,0.0,0.0
695290.0,8.047337962962963,5.061757106572396,7.122949960950345,0.0,0.0,0.0
695300.0,8.047453703703704,5.0620276825931745,7.122929166861371,0.0,0.0,0.0
695310.0,8.047569444444445,5.062298242117036,7.122908363624407,0.0,0.0,0.0
695320.0,8.047685185185186,5.062568785231464,7.12288755121058,0.0,0.0,0.0
695330.0,8.047800925925927,5.062839312022949,7.122866729591462,0.0,0.0,0.0
695340.0,8.047916666666667,5.063109822577022,7.122845898739046,0.0,0.0,0.0
695350.0,8.048032407407407,5.063380316978261,7.122825058625784,0.0,0.0,0.0
695360.0,8.048148148148147,5.063650795310299,7.122804209224539,0.0,0.0,0.0
695370.0,8.048263888888888,5.063921257655837,7.122783350508587,0.0,0.0,0.0
695380.0,8.048379629629629,5.064191704096663,7.122762482451635,0.0,0.0,0.0
695390.0,8.04849537037037,5.064462134713654,7.122741605027811,0.0,0.0,0.0
695400.0,8.04861111111111,5.064732549586792,7.12272071821162,0.0,0.0,0.0
695410.0,8.048726851851852,5.0650029487951755,7.122699821977979,0.0,0.0,0.0
695420.0,8.048842592592592,5.065273332417024,7.122678916302208,0.0,0.0,0.0
695430.0,8.048958333333333,5.0655437005297035,7.122658001160026,0.0,0.0,0.0
695440.0,8.049074074074074,5.065814053209721,7.122637076527509,0.0,0.0,0.0
695450.0,8.049189814814815,5.066084390532747,7.122616142381136,0.0,0.0,0.0
695460.0,8.049305555555556,5.066354712573612,7.122595198697749,0.0,0.0,0.0
695470.0,8.049421296296297,5.066625019406338,7.122574245454573,0.0,0.0,0.0
695480.0,8.049537037037037,5.066895311104129,7.122553282629183,0.0,0.0,0.0
695490.0,8.049652777777778,5.067165587739395,7.1225323101995475,0.0,0.0,0.0
695500.0,8.049768518518519,5.067435849383748,7.122511328143963,0.0,0.0,0.0
695510.0,8.04988425925926,5.067706096108021,7.1224903364410785,0.0,0.0,0.0
695520.0,8.05,5.067976327982288,7.122469335069896,0.0,0.0,0.0
695530.0,8.050115740740742,5.068246545075849,7.122448324009774,0.0,0.0,0.0
695540.0,8.05023148148148,5.06851674745725,7.12242730324039,0.0,0.0,0.0
695550.0,8.050347222222221,5.068786935194313,7.122406272741785,0.0,0.0,0.0
695560.0,8.050462962962962,5.069057108354106,7.122385232494291,0.0,0.0,0.0
695570.0,8.050578703703703,5.069327267002988,7.122364182478597,0.0,0.0,0.0
695580.0,8.050694444444444,5.069597411206595,7.122343122675708,0.0,0.0,0.0
695590.0,8.050810185185185,5.069867541029869,7.122322053066944,0.0,0.0,0.0
695600.0,8.050925925925926,5.070137656537038,7.122300973633935,0.0,0.0,0.0
695610.0,8.051041666666666,5.070407757791657,7.1222798843586315,0.0,0.0,0.0
695620.0,8.051157407407407,5.070677844856589,7.122258785223283,0.0,0.0,0.0
695630.0,8.051273148148148,5.070947917794032,7.122237676210441,0.0,0.0,0.0
695640.0,8.051388888888889,5.071217976665518,7.12221655730295,0.0,0.0,0.0
695650.0,8.05150462962963,5.071488021531929,7.122195428483972,0.0,0.0,0.0
695660.0,8.05162037037037,5.071758052453501,7.1221742897369325,0.0,0.0,0.0
695670.0,8.051736111111111,5.07202806948982,7.1221531410455725,0.0,0.0,0.0
695680.0,8.051851851851852,5.0722980726998586,7.122131982393879,0.0,0.0,0.0
695690.0,8.051967592592593,5.072568062141952,7.122110813766154,0.0,0.0,0.0
695700.0,8.052083333333334,5.072838037873825,7.122089635146961,0.0,0.0,0.0
695710.0,8.052199074074075,5.073107999952593,7.122068446521135,0.0,0.0,0.0
695720.0,8.052314814814816,5.07337794843479,7.12204724787378,0.0,0.0,0.0
695730.0,8.052430555555556,5.073647883376329,7.122026039190289,0.0,0.0,0.0
695740.0,8.052546296296295,5.073917804832553,7.1220048204562705,0.0,0.0,0.0
695750.0,8.052662037037036,5.074187712858229,7.12198359165763,0.0,0.0,0.0
695760.0,8.052777777777777,5.074457607507552,7.121962352780526,0.0,0.0,0.0
695770.0,8.052893518518518,5.074727488834144,7.121941103811359,0.0,0.0,0.0
695780.0,8.053009259259259,5.074997356891086,7.121919844736781,0.0,0.0,0.0
695790.0,8.053125,5.075267211730894,7.121898575543686,0.0,0.0,0.0
695800.0,8.05324074074074,5.075537053405553,7.121877296219226,0.0,0.0,0.0
695810.0,8.053356481481481,5.075806881966508,7.121856006750773,0.0,0.0,0.0
695820.0,8.053472222222222,5.076076697464676,7.121834707125946,0.0,0.0,0.0
695830.0,8.053587962962963,5.076346499950447,7.121813397332626,0.0,0.0,0.0
695840.0,8.053703703703704,5.076616289473699,7.12179207735886,0.0,0.0,0.0
695850.0,8.053819444444445,5.076886066083799,7.121770747192986,0.0,0.0,0.0
695860.0,8.053935185185185,5.0771558298296044,7.1217494068235325,0.0,0.0,0.0
695870.0,8.054050925925926,5.077425580759487,7.1217280562392595,0.0,0.0,0.0
695880.0,8.054166666666667,5.077695318921322,7.121706695429153,0.0,0.0,0.0
695890.0,8.054282407407408,5.077965044362496,7.121685324382394,0.0,0.0,0.0
695900.0,8.054398148148149,5.078234757129915,7.121663943088409,0.0,0.0,0.0
695910.0,8.05451388888889,5.078504457270027,7.121642551536812,0.0,0.0,0.0
695920.0,8.05462962962963,5.07877414482879,7.121621149717434,0.0,0.0,0.0
695930.0,8.05474537037037,5.079043819851721,7.121599737620306,0.0,0.0,0.0
695940.0,8.05486111111111,5.079313482383869,7.12157831523567,0.0,0.0,0.0
695950.0,8.054976851851851,5.079583132469837,7.121556882553964,0.0,0.0,0.0
695960.0,8.055092592592592,5.079852770153787,7.121535439565828,0.0,0.0,0.0
695970.0,8.055208333333333,5.080122395479431,7.121513986262093,0.0,0.0,0.0
695980.0,8.055324074074074,5.08039200849005,7.12149252263377,0.0,0.0,0.0
695990.0,8.055439814814815,5.080661609228517,7.12147104867209,0.0,0.0,0.0
696000.0,8.055555555555555,5.080931197737252,7.121449564368458,0.0,0.0,0.0
696010.0,8.055671296296296,5.081200774058282,7.1214280697144625,0.0,0.0,0.0
696020.0,8.055787037037037,5.0814703382332045,7.121406564701855,0.0,0.0,0.0
696030.0,8.055902777777778,5.0817398903032105,7.121385049322619,0.0,0.0,0.0
696040.0,8.056018518518519,5.082009430309108,7.121363523568864,0.0,0.0,0.0
696050.0,8.05613425925926,5.082278958291279,7.121341987432907,0.0,0.0,0.0
696060.0,8.05625,5.082548474289737,7.121320440907238,0.0,0.0,0.0
696070.0,8.056365740740741,5.082817978344091,7.121298883984493,0.0,0.0,0.0
696080.0,8.056481481481482,5.083087470493581,7.121277316657501,0.0,0.0,0.0
696090.0,8.056597222222223,5.083356950777059,7.121255738919268,0.0,0.0,0.0
696100.0,8.056712962962964,5.083626419233007,7.121234150762929,0.0,0.0,0.0
696110.0,8.056828703703705,5.0838958758995325,7.12121255218181,0.0,0.0,0.0
696120.0,8.056944444444444,5.084165320814385,7.121190943169394,0.0,0.0,0.0
696130.0,8.057060185185184,5.084434754014962,7.121169323719327,0.0,0.0,0.0
696140.0,8.057175925925925,5.084704175538283,7.12114769382539,0.0,0.0,0.0
696150.0,8.057291666666666,5.084973585421034,7.121126053481543,0.0,0.0,0.0
696160.0,8.057407407407407,5.085242983699554,7.1211044026818975,0.0,0.0,0.0
696170.0,8.057523148148148,5.08551237040983,7.121082741420697,0.0,0.0,0.0
696180.0,8.057638888888889,5.085781745587523,7.121061069692343,0.0,0.0,0.0
696190.0,8.05775462962963,5.086051109267946,7.121039387491387,0.0,0.0,0.0
696200.0,8.05787037037037,5.086320461486094,7.121017694812534,0.0,0.0,0.0
696210.0,8.057986111111111,5.086589802276625,7.120995991650611,0.0,0.0,0.0
696220.0,8.058101851851852,5.0868591316738945,7.12097427800062,0.0,0.0,0.0
696230.0,8.058217592592593,5.087128449711907,7.120952553857657,0.0,0.0,0.0
696240.0,8.058333333333334,5.0873977564243855,7.120930819216998,0.0,0.0,0.0
696250.0,8.058449074074074,5.087667051844734,7.120909074074025,0.0,0.0,0.0
696260.0,8.058564814814815,5.087936336006034,7.120887318424283,0.0,0.0,0.0
696270.0,8.058680555555556,5.088205608941082,7.120865552263414,0.0,0.0,0.0
696280.0,8.058796296296297,5.0884748706823695,7.12084377558722,0.0,0.0,0.0
696290.0,8.058912037037038,5.088744121262099,7.1208219883916275,0.0,0.0,0.0
696300.0,8.059027777777779,5.089013360712171,7.120800190672682,0.0,0.0,0.0
696310.0,8.05914351851852,5.089282589064202,7.120778382426554,0.0,0.0,0.0
696320.0,8.059259259259258,5.089551806349527,7.120756563649549,0.0,0.0,0.0
696330.0,8.059375,5.089821012599189,7.120734734338092,0.0,0.0,0.0
696340.0,8.05949074074074,5.090090207843978,7.1207128944887055,0.0,0.0,0.0
696350.0,8.059606481481481,5.090359392114382,7.1206910440980735,0.0,0.0,0.0
696360.0,8.059722222222222,5.090628565440638,7.120669183162967,0.0,0.0,0.0
696370.0,8.059837962962963,5.090897727852703,7.120647311680283,0.0,0.0,0.0
696380.0,8.059953703703703,5.091166879380273,7.120625429647043,0.0,0.0,0.0
696390.0,8.060069444444444,5.091436020052794,7.120603537060364,0.0,0.0,0.0
696400.0,8.060185185185185,5.091705149899434,7.1205816339174905,0.0,0.0,0.0
696410.0,8.060300925925926,5.091974268949123,7.120559720215749,0.0,0.0,0.0
696420.0,8.060416666666667,5.0922433772305356,7.120537795952618,0.0,0.0,0.0
696430.0,8.060532407407408,5.0925124747720885,7.120515861125655,0.0,0.0,0.0
696440.0,8.060648148148148,5.092781561601959,7.120493915732527,0.0,0.0,0.0
696450.0,8.06076388888889,5.093050637748098,7.120471959771021,0.0,0.0,0.0
696460.0,8.06087962962963,5.093319703238196,7.120449993239005,0.0,0.0,0.0
696470.0,8.060995370370371,5.093588758099709,7.120428016134467,0.0,0.0,0.0
696480.0,8.061111111111112,5.093857802359869,7.12040602845548,0.0,0.0,0.0
696490.0,8.061226851851853,5.094126836045664,7.120384030200228,0.0,0.0,0.0
696500.0,8.061342592592593,5.094395859183874,7.120362021367006,0.0,0.0,0.0
696510.0,8.061458333333333,5.0946648718010294,7.120340001954172,0.0,0.0,0.0
696520.0,8.061574074074073,5.0949338739234635,7.120317971960216,0.0,0.0,0.0
696530.0,8.061689814814814,5.095202865577272,7.120295931383691,0.0,0.0,0.0
696540.0,8.061805555555555,5.095471846788338,7.120273880223269,0.0,0.0,0.0
696550.0,8.061921296296296,5.09574081758233,7.12025181847768,0.0,0.0,0.0
696560.0,8.062037037037037,5.096009777984707,7.120229746145798,0.0,0.0,0.0
696570.0,8.062152777777778,5.096278728020718,7.12020766322653,0.0,0.0,0.0
696580.0,8.062268518518518,5.096547667715405,7.120185569718916,0.0,0.0,0.0
696590.0,8.06238425925926,5.096816597093605,7.120163465622058,0.0,0.0,0.0
696600.0,8.0625,5.097085516179953,7.1201413509351426,0.0,0.0,0.0
696610.0,8.06261574074074,5.097354424998887,7.120119225657451,0.0,0.0,0.0
696620.0,8.062731481481482,5.097623323574646,7.1200970897883655,0.0,0.0,0.0
696630.0,8.062847222222222,5.097892211931276,7.120074943327323,0.0,0.0,0.0
696640.0,8.062962962962963,5.098161090092628,7.1200527862738285,0.0,0.0,0.0
696650.0,8.063078703703704,5.0984299580823675,7.120030618627526,0.0,0.0,0.0
696660.0,8.063194444444445,5.098698815923974,7.120008440388087,0.0,0.0,0.0
696670.0,8.063310185185186,5.098967663640735,7.119986251555277,0.0,0.0,0.0
696680.0,8.063425925925927,5.099236501255758,7.119964052128946,0.0,0.0,0.0
696690.0,8.063541666666667,5.099505328791969,7.119941842109018,0.0,0.0,0.0
696700.0,8.063657407407407,5.0997741462721216,7.119919621495481,0.0,0.0,0.0
696710.0,8.063773148148147,5.10004295371879,7.119897390288407,0.0,0.0,0.0
696720.0,8.063888888888888,5.100311751154364,7.119875148487951,0.0,0.0,0.0
696730.0,8.064004629629629,5.100580538601075,7.119852896094317,0.0,0.0,0.0
696740.0,8.06412037037037,5.100849316080977,7.119830633107805,0.0,0.0,0.0
696750.0,8.06423611111111,5.101118083615963,7.119808359528766,0.0,0.0,0.0
696760.0,8.064351851851852,5.101386841227751,7.119786075357645,0.0,0.0,0.0
696770.0,8.064467592592592,5.101655588937897,7.1197637805949165,0.0,0.0,0.0
696780.0,8.064583333333333,5.101924326767804,7.119741475241166,0.0,0.0,0.0
696790.0,8.064699074074074,5.102193054738709,7.119719159297016,0.0,0.0,0.0
696800.0,8.064814814814815,5.1024617728716795,7.119696832763165,0.0,0.0,0.0
696810.0,8.064930555555556,5.102730481187645,7.1196744956403935,0.0,0.0,0.0
696820.0,8.065046296296297,5.102999179707371,7.119652147929507,0.0,0.0,0.0
696830.0,8.065162037037037,5.1032678684514705,7.11962978963142,0.0,0.0,0.0
696840.0,8.065277777777778,5.103536547440415,7.119607420747065,0.0,0.0,0.0
696850.0,8.065393518518519,5.103805216694515,7.119585041277475,0.0,0.0,0.0
696860.0,8.06550925925926,5.104073876233937,7.119562651223729,0.0,0.0,0.0
696870.0,8.065625,5.104342526078709,7.119540250586969,0.0,0.0,0.0
696880.0,8.065740740740742,5.104611166248707,7.119517839368375,0.0,0.0,0.0
696890.0,8.06585648148148,5.10487979676367,7.1194954175692065,0.0,0.0,0.0
696900.0,8.065972222222221,5.105148417643203,7.1194729851908,0.0,0.0,0.0
696910.0,8.066087962962962,5.105417028906754,7.119450542234486,0.0,0.0,0.0
696920.0,8.066203703703703,5.105685630573654,7.119428088701738,0.0,0.0,0.0
696930.0,8.066319444444444,5.105954222663085,7.119405624594003,0.0,0.0,0.0
696940.0,8.066435185185185,5.106222805194106,7.119383149912843,0.0,0.0,0.0
696950.0,8.066550925925926,5.106491378185638,7.119360664659838,0.0,0.0,0.0
696960.0,8.066666666666666,5.10675994165647,7.119338168836636,0.0,0.0,0.0
696970.0,8.066782407407407,5.107028495625268,7.119315662444937,0.0,0.0,0.0
696980.0,8.066898148148148,5.107297040110565,7.119293145486484,0.0,0.0,0.0
696990.0,8.067013888888889,5.10756557513077,7.1192706179630845,0.0,0.0,0.0
697000.0,8.06712962962963,5.107834100704179,7.119248079876604,0.0,0.0,0.0
697010.0,8.06724537037037,5.108102616848938,7.1192255312289054,0.0,0.0,0.0
697020.0,8.067361111111111,5.108371123583105,7.119202972021983,0.0,0.0,0.0
697030.0,8.067476851851852,5.108639620924589,7.11918040225781,0.0,0.0,0.0
697040.0,8.067592592592593,5.108908108891202,7.119157821938446,0.0,0.0,0.0
697050.0,8.067708333333334,5.109176587500635,7.1191352310659735,0.0,0.0,0.0
697060.0,8.067824074074075,5.109445056770445,7.119112629642546,0.0,0.0,0.0
697070.0,8.067939814814816,5.109713516718098,7.119090017670346,0.0,0.0,0.0
697080.0,8.068055555555556,5.109981967360933,7.1190673951516,0.0,0.0,0.0
697090.0,8.068171296296295,5.110250408716184,7.119044762088598,0.0,0.0,0.0
697100.0,8.068287037037036,5.110518840800975,7.119022118483655,0.0,0.0,0.0
697110.0,8.068402777777777,5.110787263632315,7.11899946433914,0.0,0.0,0.0
697120.0,8.068518518518518,5.111055677227112,7.118976799657449,0.0,0.0,0.0
697130.0,8.068634259259259,5.11132408160216,7.118954124441046,0.0,0.0,0.0
697140.0,8.06875,5.111592476774162,7.1189314386924245,0.0,0.0,0.0
697150.0,8.06886574074074,5.111860862759702,7.118908742414098,0.0,0.0,0.0
697160.0,8.068981481481481,5.112129239575264,7.11888603560866,0.0,0.0,0.0
697170.0,8.069097222222222,5.112397607237239,7.1188633182787235,0.0,0.0,0.0
697180.0,8.069212962962963,5.112665965761913,7.118840590426928,0.0,0.0,0.0
697190.0,8.069328703703704,5.112934315165469,7.118817852055978,0.0,0.0,0.0
697200.0,8.069444444444445,5.11320265546399,7.118795103168614,0.0,0.0,0.0
697210.0,8.069560185185185,5.113470986673481,7.118772343767575,0.0,0.0,0.0
697220.0,8.069675925925926,5.113739308809831,7.1187495738557,0.0,0.0,0.0
697230.0,8.069791666666667,5.114007621888844,7.1187267934358145,0.0,0.0,0.0
697240.0,8.069907407407408,5.114275925926225,7.11870400251081,0.0,0.0,0.0
697250.0,8.070023148148149,5.11454422093759,7.118681201083588,0.0,0.0,0.0
697260.0,8.07013888888889,5.1148125069384704,7.118658389157108,0.0,0.0,0.0
697270.0,8.07025462962963,5.115080783944291,7.118635566734352,0.0,0.0,0.0
697280.0,8.07037037037037,5.115349051970404,7.11861273381836,0.0,0.0,0.0
697290.0,8.07048611111111,5.115617311032064,7.118589890412161,0.0,0.0,0.0
697300.0,8.070601851851851,5.115885561144448,7.1185670365188525,0.0,0.0,0.0
697310.0,8.070717592592592,5.116153802322627,7.118544172141558,0.0,0.0,0.0
697320.0,8.070833333333333,5.11642203458161,7.118521297283429,0.0,0.0,0.0
697330.0,8.070949074074074,5.11669025793631,7.118498411947647,0.0,0.0,0.0
697340.0,8.071064814814815,5.116958472401556,7.118475516137443,0.0,0.0,0.0
697350.0,8.071180555555555,5.117226677992109,7.118452609856058,0.0,0.0,0.0
697360.0,8.071296296296296,5.117494874722623,7.118429693106762,0.0,0.0,0.0
697370.0,8.071412037037037,5.117763062607696,7.118406765892882,0.0,0.0,0.0
697380.0,8.071527777777778,5.118031241661842,7.118383828217749,0.0,0.0,0.0
697390.0,8.071643518518519,5.118299411899491,7.118360880084736,0.0,0.0,0.0
697400.0,8.07175925925926,5.118567573334982,7.118337921497235,0.0,0.0,0.0
697410.0,8.071875,5.118835725982606,7.118314952458671,0.0,0.0,0.0
697420.0,8.071990740740741,5.119103869856567,7.1182919729725125,0.0,0.0,0.0
697430.0,8.072106481481482,5.119372004970984,7.11826898304224,0.0,0.0,0.0
697440.0,8.072222222222223,5.11964013133991,7.118245982671355,0.0,0.0,0.0
697450.0,8.072337962962964,5.119908248977327,7.118222971863399,0.0,0.0,0.0
697460.0,8.072453703703705,5.1201763578971535,7.118199950621941,0.0,0.0,0.0
697470.0,8.072569444444444,5.120444458113205,7.118176918950573,0.0,0.0,0.0
697480.0,8.072685185185184,5.120712549639261,7.118153876852906,0.0,0.0,0.0
697490.0,8.072800925925925,5.120980632489011,7.118130824332582,0.0,0.0,0.0
697500.0,8.072916666666666,5.121248706676093,7.1181077613932695,0.0,0.0,0.0
697510.0,8.073032407407407,5.121516772214051,7.1180846880386675,0.0,0.0,0.0
697520.0,8.073148148148148,5.121784829116389,7.118061604272491,0.0,0.0,0.0
697530.0,8.073263888888889,5.122052877396522,7.118038510098473,0.0,0.0,0.0
697540.0,8.07337962962963,5.122320917067813,7.1180154055203975,0.0,0.0,0.0
697550.0,8.07349537037037,5.122588948143563,7.117992290542037,0.0,0.0,0.0
697560.0,8.073611111111111,5.12285697063699,7.117969165167196,0.0,0.0,0.0
697570.0,8.073726851851852,5.123124984561262,7.117946029399732,0.0,0.0,0.0
697580.0,8.073842592592593,5.12339298992949,7.117922883243484,0.0,0.0,0.0
697590.0,8.073958333333334,5.123660986754705,7.117899726702337,0.0,0.0,0.0
697600.0,8.074074074074074,5.123928975049891,7.117876559780198,0.0,0.0,0.0
697610.0,8.074189814814815,5.124196954827965,7.117853382480977,0.0,0.0,0.0
697620.0,8.074305555555556,5.124464926101787,7.117830194808623,0.0,0.0,0.0
697630.0,8.074421296296297,5.1247328888841555,7.117806996767108,0.0,0.0,0.0
697640.0,8.074537037037038,5.125000843187802,7.117783788360405,0.0,0.0,0.0
697650.0,8.074652777777779,5.125268789025426,7.117760569592526,0.0,0.0,0.0
697660.0,8.07476851851852,5.125536726409633,7.1177373404675,0.0,0.0,0.0
697670.0,8.074884259259258,5.125804655353003,7.117714100989368,0.0,0.0,0.0
697680.0,8.075,5.126072575868044,7.117690851162189,0.0,0.0,0.0
697690.0,8.07511574074074,5.126340487967209,7.117667590990051,0.0,0.0,0.0
697700.0,8.075231481481481,5.126608391662902,7.1176443204770585,0.0,0.0,0.0
697710.0,8.075347222222222,5.12687628696747,7.117621039627327,0.0,0.0,0.0
697720.0,8.075462962962963,5.127144173893204,7.1175977484450055,0.0,0.0,0.0
697730.0,8.075578703703703,5.127412052452345,7.117574446934236,0.0,0.0,0.0
697740.0,8.075694444444444,5.127679922657082,7.117551135099211,0.0,0.0,0.0
697750.0,8.075810185185185,5.127947784519547,7.117527812944109,0.0,0.0,0.0
697760.0,8.075925925925926,5.128215638051831,7.117504480473142,0.0,0.0,0.0
697770.0,8.076041666666667,5.128483483265955,7.117481137690529,0.0,0.0,0.0
697780.0,8.076157407407408,5.128751320173914,7.117457784600536,0.0,0.0,0.0
697790.0,8.076273148148148,5.12901914878764,7.117434421207398,0.0,0.0,0.0
697800.0,8.07638888888889,5.12928696911901,7.117411047515409,0.0,0.0,0.0
697810.0,8.07650462962963,5.129554781179867,7.117387663528842,0.0,0.0,0.0
697820.0,8.076620370370371,5.129822584981998,7.117364269252022,0.0,0.0,0.0
697830.0,8.076736111111112,5.130090380537139,7.117340864689267,0.0,0.0,0.0
697840.0,8.076851851851853,5.1303581678569845,7.117317449844898,0.0,0.0,0.0
697850.0,8.076967592592593,5.1306259469531845,7.117294024723285,0.0,0.0,0.0
697860.0,8.077083333333333,5.130893717837337,7.117270589328791,0.0,0.0,0.0
697870.0,8.077199074074073,5.131161480520996,7.1172471436658045,0.0,0.0,0.0
697880.0,8.077314814814814,5.131429235015678,7.1172236877387025,0.0,0.0,0.0
697890.0,8.077430555555555,5.131696981332848,7.117200221551919,0.0,0.0,0.0
697900.0,8.077546296296296,5.13196471948392,7.117176745109857,0.0,0.0,0.0
697910.0,8.077662037037037,5.1322324494802825,7.117153258416967,0.0,0.0,0.0
697920.0,8.077777777777778,5.132500171333264,7.117129761477692,0.0,0.0,0.0
697930.0,8.077893518518518,5.132767885054162,7.1171062542965045,0.0,0.0,0.0
697940.0,8.07800925925926,5.133035590654225,7.11708273687788,0.0,0.0,0.0
697950.0,8.078125,5.133303288144665,7.117059209226309,0.0,0.0,0.0
697960.0,8.07824074074074,5.1335709775366425,7.117035671346271,0.0,0.0,0.0
697970.0,8.078356481481482,5.133838658841293,7.117012123242317,0.0,0.0,0.0
697980.0,8.078472222222222,5.1341063320697025,7.116988564918955,0.0,0.0,0.0
697990.0,8.078587962962963,5.134373997232918,7.11696499638072,0.0,0.0,0.0
698000.0,8.078703703703704,5.134641654341942,7.116941417632175,0.0,0.0,0.0
698010.0,8.078819444444445,5.134909303407749,7.1169178286778765,0.0,0.0,0.0
698020.0,8.078935185185186,5.135176944441269,7.116894229522394,0.0,0.0,0.0
698030.0,8.079050925925927,5.135444577453388,7.116870620170318,0.0,0.0,0.0
698040.0,8.079166666666667,5.135712202454964,7.116847000626247,0.0,0.0,0.0
698050.0,8.079282407407407,5.135979819456817,7.116823370894775,0.0,0.0,0.0
698060.0,8.079398148148147,5.136247428469718,7.116799730980536,0.0,0.0,0.0
698070.0,8.079513888888888,5.136515029504419,7.116776080888143,0.0,0.0,0.0
698080.0,8.079629629629629,5.136782622571624,7.116752420622243,0.0,0.0,0.0
698090.0,8.07974537037037,5.137050207681997,7.116728750187468,0.0,0.0,0.0
698100.0,8.07986111111111,5.13731778484618,7.116705069588503,0.0,0.0,0.0
698110.0,8.079976851851852,5.137585354074783,7.116681378830006,0.0,0.0,0.0
698120.0,8.080092592592592,5.137852915378352,7.116657677916638,0.0,0.0,0.0
698130.0,8.080208333333333,5.138120468767428,7.116633966853107,0.0,0.0,0.0
698140.0,8.080324074074074,5.138388014252513,7.116610245644105,0.0,0.0,0.0
698150.0,8.080439814814815,5.138655551844066,7.1165865142943305,0.0,0.0,0.0
698160.0,8.080555555555556,5.138923081552515,7.116562772808494,0.0,0.0,0.0
698170.0,8.080671296296297,5.139190603388263,7.116539021191337,0.0,0.0,0.0
698180.0,8.080787037037037,5.139458117361674,7.116515259447574,0.0,0.0,0.0
698190.0,8.080902777777778,5.139725623483073,7.1164914875819525,0.0,0.0,0.0
698200.0,8.081018518518519,5.139993121762775,7.116467705599219,0.0,0.0,0.0
698210.0,8.08113425925926,5.140260612211036,7.116443913504135,0.0,0.0,0.0
698220.0,8.08125,5.1405280948381025,7.116420111301465,0.0,0.0,0.0
698230.0,8.081365740740742,5.140795569654176,7.116396298995972,0.0,0.0,0.0
698240.0,8.08148148148148,5.141063036669432,7.116372476592447,0.0,0.0,0.0
698250.0,8.081597222222221,5.141330495894021,7.11634864409567,0.0,0.0,0.0
698260.0,8.081712962962962,5.141597947338057,7.116324801510447,0.0,0.0,0.0
698270.0,8.081828703703703,5.141865391011627,7.116300948841585,0.0,0.0,0.0
698280.0,8.081944444444444,5.142132826924787,7.1162770860938735,0.0,0.0,0.0
698290.0,8.082060185185185,5.142400255087566,7.116253213272151,0.0,0.0,0.0
698300.0,8.082175925925926,5.142667675509959,7.116229330381224,0.0,0.0,0.0
698310.0,8.082291666666666,5.1429350882019405,7.116205437425949,0.0,0.0,0.0
698320.0,8.082407407407407,5.143202493173456,7.116181534411137,0.0,0.0,0.0
698330.0,8.082523148148148,5.143469890434413,7.1161576213416415,0.0,0.0,0.0
698340.0,8.082638888888889,5.1437372799947,7.116133698222322,0.0,0.0,0.0
698350.0,8.08275462962963,5.144004661864175,7.116109765058014,0.0,0.0,0.0
698360.0,8.08287037037037,5.144272036052673,7.11608582185361,0.0,0.0,0.0
698370.0,8.082986111111111,5.1445394025699995,7.116061868613975,0.0,0.0,0.0
698380.0,8.083101851851852,5.144806761425932,7.116037905343968,0.0,0.0,0.0
698390.0,8.083217592592593,5.145074112630221,7.116013932048474,0.0,0.0,0.0
698400.0,8.083333333333334,5.14534145619259,7.1159899487323806,0.0,0.0,0.0
698410.0,8.083449074074075,5.14560879212275,7.115965955400591,0.0,0.0,0.0
698420.0,8.083564814814816,5.145876120430372,7.115941952057991,0.0,0.0,0.0
698430.0,8.083680555555556,5.146143441125101,7.115917938709493,0.0,0.0,0.0
698440.0,8.083796296296295,5.146410754216564,7.11589391536,0.0,0.0,0.0
698450.0,8.083912037037036,5.146678059714359,7.11586988201443,0.0,0.0,0.0
698460.0,8.084027777777777,5.146945357628058,7.115845838677699,0.0,0.0,0.0
698470.0,8.084143518518518,5.147212647967225,7.11582178535473,0.0,0.0,0.0
698480.0,8.084259259259259,5.147479930741377,7.115797722050463,0.0,0.0,0.0
698490.0,8.084375,5.1477472059600204,7.1157736487698156,0.0,0.0,0.0
698500.0,8.08449074074074,5.14801447363263,7.115749565517724,0.0,0.0,0.0
698510.0,8.084606481481481,5.14828173376866,7.11572547229915,0.0,0.0,0.0
698520.0,8.084722222222222,5.148548986377556,7.115701369119027,0.0,0.0,0.0
698530.0,8.084837962962963,5.148816231468711,7.115677255982307,0.0,0.0,0.0
698540.0,8.084953703703704,5.149083469051528,7.115653132893953,0.0,0.0,0.0
698550.0,8.085069444444445,5.149350699135359,7.115628999858917,0.0,0.0,0.0
698560.0,8.085185185185185,5.1496179217295515,7.1156048568821655,0.0,0.0,0.0
698570.0,8.085300925925926,5.14988513684343,7.115580703968676,0.0,0.0,0.0
698580.0,8.085416666666667,5.150152344486281,7.115556541123405,0.0,0.0,0.0
698590.0,8.085532407407408,5.150419544667389,7.115532368351323,0.0,0.0,0.0
698600.0,8.085648148148149,5.1506867373960095,7.115508185657422,0.0,0.0,0.0
698610.0,8.08576388888889,5.150953922681373,7.115483993046688,0.0,0.0,0.0
698620.0,8.08587962962963,5.151221100532694,7.115459790524108,0.0,0.0,0.0
698630.0,8.08599537037037,5.151488270959167,7.115435578094645,0.0,0.0,0.0
698640.0,8.08611111111111,5.151755433969957,7.115411355763331,0.0,0.0,0.0
698650.0,8.086226851851851,5.152022589574222,7.11538712353513,0.0,0.0,0.0
698660.0,8.086342592592592,5.152289737781086,7.11536288141506,0.0,0.0,0.0
698670.0,8.086458333333333,5.152556878599661,7.115338629408105,0.0,0.0,0.0
698680.0,8.086574074074074,5.152824012039036,7.115314367519298,0.0,0.0,0.0
698690.0,8.086689814814815,5.153091138108286,7.115290095753622,0.0,0.0,0.0
698700.0,8.086805555555555,5.15335825681646,7.115265814116096,0.0,0.0,0.0
698710.0,8.086921296296296,5.1536253681725865,7.115241522611742,0.0,0.0,0.0
698720.0,8.087037037037037,5.153892472185682,7.115217221245562,0.0,0.0,0.0
698730.0,8.087152777777778,5.154159568864734,7.115192910022583,0.0,0.0,0.0
698740.0,8.087268518518519,5.154426658218722,7.115168588947833,0.0,0.0,0.0
698750.0,8.08738425925926,5.154693740256599,7.115144258026331,0.0,0.0,0.0
698760.0,8.0875,5.154960814987306,7.115119917263084,0.0,0.0,0.0
698770.0,8.087615740740741,5.155227882419753,7.1150955666631415,0.0,0.0,0.0
698780.0,8.087731481481482,5.155494942562849,7.115071206231543,0.0,0.0,0.0
698790.0,8.087847222222223,5.155761995425474,7.115046835973297,0.0,0.0,0.0
698800.0,8.087962962962964,5.156029041016494,7.115022455893453,0.0,0.0,0.0
698810.0,8.088078703703705,5.15629607934475,7.114998065997052,0.0,0.0,0.0
698820.0,8.088194444444444,5.1565631104190786,7.114973666289128,0.0,0.0,0.0
698830.0,8.088310185185184,5.156830134248284,7.114949256774707,0.0,0.0,0.0
698840.0,8.088425925925925,5.157097150841167,7.11492483745885,0.0,0.0,0.0
698850.0,8.088541666666666,5.157364160206502,7.114900408346604,0.0,0.0,0.0
698860.0,8.088657407407407,5.157631162353051,7.114875969443004,0.0,0.0,0.0
698870.0,8.088773148148148,5.157898157289552,7.1148515207531,0.0,0.0,0.0
698880.0,8.088888888888889,5.158165145024738,7.1148270622819325,0.0,0.0,0.0
698890.0,8.08900462962963,5.15843212556732,7.114802594034575,0.0,0.0,0.0
698900.0,8.08912037037037,5.158699098925983,7.114778116016065,0.0,0.0,0.0
698910.0,8.089236111111111,5.158966065109414,7.114753628231457,0.0,0.0,0.0
698920.0,8.089351851851852,5.159233024126275,7.114729130685807,0.0,0.0,0.0
698930.0,8.089467592592593,5.159499975985202,7.114704623384174,0.0,0.0,0.0
698940.0,8.089583333333334,5.159766920694831,7.114680106331617,0.0,0.0,0.0
698950.0,8.089699074074074,5.160033858263777,7.114655579533179,0.0,0.0,0.0
698960.0,8.089814814814815,5.160300788700633,7.114631042993929,0.0,0.0,0.0
698970.0,8.089930555555556,5.160567712013986,7.114606496718941,0.0,0.0,0.0
698980.0,8.090046296296297,5.160834628212403,7.114581940713265,0.0,0.0,0.0
698990.0,8.090162037037038,5.161101537304434,7.11455737498196,0.0,0.0,0.0
699000.0,8.090277777777779,5.161368439298622,7.114532799530082,0.0,0.0,0.0
699010.0,8.09039351851852,5.16163533420348,7.114508214362718,0.0,0.0,0.0
699020.0,8.090509259259258,5.161902222027519,7.1144836194849095,0.0,0.0,0.0
699030.0,8.090625,5.162169102779232,7.11445901490175,0.0,0.0,0.0
699040.0,8.09074074074074,5.162435976467093,7.114434400618283,0.0,0.0,0.0
699050.0,8.090856481481481,5.1627028430995745,7.114409776639576,0.0,0.0,0.0
699060.0,8.090972222222222,5.162969702685115,7.114385142970697,0.0,0.0,0.0
699070.0,8.091087962962963,5.163236555232154,7.114360499616732,0.0,0.0,0.0
699080.0,8.091203703703703,5.1635034007491205,7.11433584658273,0.0,0.0,0.0
699090.0,8.091319444444444,5.163770239244409,7.1143111838737685,0.0,0.0,0.0
699100.0,8.091435185185185,5.164037070726414,7.1142865114949,0.0,0.0,0.0
699110.0,8.091550925925926,5.164303895203517,7.114261829451217,0.0,0.0,0.0
699120.0,8.091666666666667,5.16457071268408,7.114237137747778,0.0,0.0,0.0
699130.0,8.091782407407408,5.16483752317646,7.114212436389663,0.0,0.0,0.0
699140.0,8.091898148148148,5.165104326688989,7.114187725381921,0.0,0.0,0.0
699150.0,8.09201388888889,5.165371123229996,7.114163004729644,0.0,0.0,0.0
699160.0,8.09212962962963,5.165637912807788,7.114138274437881,0.0,0.0,0.0
699170.0,8.092245370370371,5.165904695430663,7.114113534511719,0.0,0.0,0.0
699180.0,8.092361111111112,5.166171471106908,7.114088784956234,0.0,0.0,0.0
699190.0,8.092476851851853,5.166438239844795,7.114064025776477,0.0,0.0,0.0
699200.0,8.092592592592593,5.166705001652585,7.114039256977524,0.0,0.0,0.0
699210.0,8.092708333333333,5.166971756538523,7.114014478564449,0.0,0.0,0.0
699220.0,8.092824074074073,5.167238504510838,7.113989690542325,0.0,0.0,0.0
699230.0,8.092939814814814,5.167505245577756,7.113964892916204,0.0,0.0,0.0
699240.0,8.093055555555555,5.167771979747479,7.113940085691188,0.0,0.0,0.0
699250.0,8.093171296296296,5.16803870702821,7.1139152688723115,0.0,0.0,0.0
699260.0,8.093287037037037,5.168305427428128,7.113890442464655,0.0,0.0,0.0
699270.0,8.093402777777778,5.168572140955405,7.113865606473299,0.0,0.0,0.0
699280.0,8.093518518518518,5.168838847618202,7.113840760903301,0.0,0.0,0.0
699290.0,8.09363425925926,5.169105547424662,7.113815905759731,0.0,0.0,0.0
699300.0,8.09375,5.169372240382929,7.113791041047649,0.0,0.0,0.0
699310.0,8.09386574074074,5.169638926501113,7.113766166772127,0.0,0.0,0.0
699320.0,8.093981481481482,5.169905605787337,7.113741282938239,0.0,0.0,0.0
699330.0,8.094097222222222,5.170172278249693,7.113716389551039,0.0,0.0,0.0
699340.0,8.094212962962963,5.1704389438962695,7.113691486615598,0.0,0.0,0.0
699350.0,8.094328703703704,5.1707056027351515,7.113666574136977,0.0,0.0,0.0
699360.0,8.094444444444445,5.1709722547744,7.113641652120241,0.0,0.0,0.0
699370.0,8.094560185185186,5.171238900022057,7.113616720570451,0.0,0.0,0.0
699380.0,8.094675925925927,5.171505538486176,7.11359177949267,0.0,0.0,0.0
699390.0,8.094791666666667,5.171772170174785,7.113566828891958,0.0,0.0,0.0
699400.0,8.094907407407407,5.1720387950959035,7.113541868773364,0.0,0.0,0.0
699410.0,8.095023148148147,5.172305413257542,7.113516899141979,0.0,0.0,0.0
699420.0,8.095138888888888,5.172572024667693,7.11349192000283,0.0,0.0,0.0
699430.0,8.095254629629629,5.172838629334347,7.113466931360995,0.0,0.0,0.0
699440.0,8.09537037037037,5.173105227265483,7.113441933221526,0.0,0.0,0.0
699450.0,8.09548611111111,5.173371818469062,7.113416925589469,0.0,0.0,0.0
699460.0,8.095601851851852,5.1736384029530305,7.113391908469889,0.0,0.0,0.0
699470.0,8.095717592592592,5.173904980725345,7.113366881867836,0.0,0.0,0.0
699480.0,8.095833333333333,5.174171551793933,7.113341845788362,0.0,0.0,0.0
699490.0,8.095949074074074,5.174438116166713,7.113316800236512,0.0,0.0,0.0
699500.0,8.096064814814815,5.174704673851599,7.113291745217356,0.0,0.0,0.0
699510.0,8.096180555555556,5.174971224856498,7.113266680735922,0.0,0.0,0.0
699520.0,8.096296296296297,5.175237769189296,7.113241606797277,0.0,0.0,0.0
699530.0,8.096412037037037,5.175504306857871,7.113216523406457,0.0,0.0,0.0
699540.0,8.096527777777778,5.175770837870103,7.113191430568507,0.0,0.0,0.0
699550.0,8.096643518518519,5.176037362233846,7.113166328288475,0.0,0.0,0.0
699560.0,8.09675925925926,5.176303879956953,7.113141216571404,0.0,0.0,0.0
699570.0,8.096875,5.176570391047255,7.113116095422334,0.0,0.0,0.0
