time_s,day,pressure_bar,fill_pct,liquid_flow_kg_per_h,vapor_flow_kg_per_h,bog_excess_kg
699580.0,8.096990740740742,5.176836895512593,7.113090964846309,0.0,0.0,0.0
699590.0,8.09710648148148,5.177103393360792,7.113065824848365,0.0,0.0,0.0
699600.0,8.097222222222221,5.177369884599648,7.113040675433539,0.0,0.0,0.0
699610.0,8.097337962962962,5.177636369236967,7.113015516606878,0.0,0.0,0.0
699620.0,8.097453703703703,5.177902847280548,7.112990348373397,0.0,0.0,0.0
699630.0,8.097569444444444,5.178169318738166,7.112965170738152,0.0,0.0,0.0
699640.0,8.097685185185185,5.178435783617597,7.112939983706154,0.0,0.0,0.0
699650.0,8.097800925925926,5.1787022419266036,7.11291478728245,0.0,0.0,0.0
699660.0,8.097916666666666,5.17896869367293,7.112889581472066,0.0,0.0,0.0
699670.0,8.098032407407407,5.179235138864328,7.112864366280022,0.0,0.0,0.0
699680.0,8.098148148148148,5.179501577508533,7.112839141711344,0.0,0.0,0.0
699690.0,8.098263888888889,5.179768009613268,7.112813907771081,0.0,0.0,0.0
699700.0,8.09837962962963,5.180034435186244,7.112788664464224,0.0,0.0,0.0
699710.0,8.09849537037037,5.180300854235178,7.112763411795803,0.0,0.0,0.0
699720.0,8.098611111111111,5.180567266767751,7.11273814977084,0.0,0.0,0.0
699730.0,8.098726851851852,5.1808336727916675,7.112712878394359,0.0,0.0,0.0
699740.0,8.098842592592593,5.181100072314597,7.112687597671376,0.0,0.0,0.0
699750.0,8.098958333333334,5.181366465344212,7.112662307606889,0.0,0.0,0.0
699760.0,8.099074074074075,5.181632851888178,7.112637008205934,0.0,0.0,0.0
699770.0,8.099189814814816,5.181899231954141,7.1126116994735105,0.0,0.0,0.0
699780.0,8.099305555555556,5.182165605549748,7.112586381414614,0.0,0.0,0.0
699790.0,8.099421296296295,5.182431972682636,7.112561054034273,0.0,0.0,0.0
699800.0,8.099537037037036,5.182698333360424,7.112535717337493,0.0,0.0,0.0
699810.0,8.099652777777777,5.182964687590737,7.112510371329258,0.0,0.0,0.0
699820.0,8.099768518518518,5.183231035381177,7.112485016014598,0.0,0.0,0.0
699830.0,8.099884259259259,5.18349737673935,7.1124596513984955,0.0,0.0,0.0
699840.0,8.1,5.183763711672842,7.112434277485942,0.0,0.0,0.0
699850.0,8.10011574074074,5.184030040189238,7.112408894281942,0.0,0.0,0.0
699860.0,8.100231481481481,5.184296362296114,7.112383501791501,0.0,0.0,0.0
699870.0,8.100347222222222,5.184562678001033,7.112358100019593,0.0,0.0,0.0
699880.0,8.100462962962963,5.184828987311553,7.112332688971228,0.0,0.0,0.0
699890.0,8.100578703703704,5.185095290235228,7.112307268651373,0.0,0.0,0.0
699900.0,8.100694444444445,5.185361586779594,7.112281839065037,0.0,0.0,0.0
699910.0,8.100810185185185,5.185627876952188,7.112256400217186,0.0,0.0,0.0
699920.0,8.100925925925926,5.185894160760526,7.112230952112811,0.0,0.0,0.0
699930.0,8.101041666666667,5.186160438212135,7.112205494756897,0.0,0.0,0.0
699940.0,8.101157407407408,5.186426709314516,7.112180028154416,0.0,0.0,0.0
699950.0,8.101273148148149,5.186692974075174,7.112154552310342,0.0,0.0,0.0
699960.0,8.10138888888889,5.186959232501594,7.112129067229654,0.0,0.0,0.0
699970.0,8.10150462962963,5.187225484601266,7.112103572917322,0.0,0.0,0.0
699980.0,8.10162037037037,5.187491730381668,7.112078069378322,0.0,0.0,0.0
699990.0,8.10173611111111,5.18775796985026,7.112052556617623,0.0,0.0,0.0
700000.0,8.101851851851851,5.188024203014506,7.112027034640181,0.0,0.0,0.0
700010.0,8.101967592592592,5.188290429881861,7.11200150345096,0.0,0.0,0.0
700020.0,8.102083333333333,5.1885566504597636,7.111975963054948,0.0,0.0,0.0
700030.0,8.102199074074074,5.1888228647556565,7.111950413457066,0.0,0.0,0.0
700040.0,8.102314814814815,5.189089072776965,7.111924854662291,0.0,0.0,0.0
700050.0,8.102430555555555,5.1893552745311124,7.111899286675581,0.0,0.0,0.0
700060.0,8.102546296296296,5.189621470025508,7.111873709501876,0.0,0.0,0.0
700070.0,8.102662037037037,5.18988765926756,7.111848123146136,0.0,0.0,0.0
700080.0,8.102777777777778,5.190153842264668,7.111822527613324,0.0,0.0,0.0
700090.0,8.102893518518519,5.190420019024227,7.111796922908358,0.0,0.0,0.0
700100.0,8.10300925925926,5.190686189553613,7.1117713090361985,0.0,0.0,0.0
700110.0,8.103125,5.1909523538602,7.111745686001779,0.0,0.0,0.0
700120.0,8.103240740740741,5.191218511951362,7.1117200538100445,0.0,0.0,0.0
700130.0,8.103356481481482,5.191484663834456,7.111694412465945,0.0,0.0,0.0
700140.0,8.103472222222223,5.191750809516839,7.111668761974392,0.0,0.0,0.0
700150.0,8.103587962962964,5.192016949005855,7.111643102340333,0.0,0.0,0.0
700160.0,8.103703703703705,5.192283082308838,7.111617433568681,0.0,0.0,0.0
700170.0,8.103819444444444,5.192549209433126,7.111591755664394,0.0,0.0,0.0
700180.0,8.103935185185184,5.192815330386041,7.111566068632371,0.0,0.0,0.0
700190.0,8.104050925925925,5.193081445174901,7.11154037247754,0.0,0.0,0.0
700200.0,8.104166666666666,5.193347553807008,7.111514667204832,0.0,0.0,0.0
700210.0,8.104282407407407,5.193613656289674,7.111488952819157,0.0,0.0,0.0
700220.0,8.104398148148148,5.19387975263019,7.111463229325435,0.0,0.0,0.0
700230.0,8.104513888888889,5.1941458428358445,7.111437496728577,0.0,0.0,0.0
700240.0,8.10462962962963,5.194411926913914,7.111411755033489,0.0,0.0,0.0
700250.0,8.10474537037037,5.19467800487168,7.111386004245102,0.0,0.0,0.0
700260.0,8.104861111111111,5.194944076716403,7.111360244368292,0.0,0.0,0.0
700270.0,8.104976851851852,5.195210142455346,7.1113344754079755,0.0,0.0,0.0
700280.0,8.105092592592593,5.1954762020957554,7.111308697369073,0.0,0.0,0.0
700290.0,8.105208333333334,5.195742255644889,7.111282910256464,0.0,0.0,0.0
700300.0,8.105324074074074,5.1960083031099735,7.111257114075033,0.0,0.0,0.0
700310.0,8.105439814814815,5.196274344498248,7.111231308829703,0.0,0.0,0.0
700320.0,8.105555555555556,5.19654037981693,7.111205494525337,0.0,0.0,0.0
700330.0,8.105671296296297,5.1968064090732495,7.111179671166848,0.0,0.0,0.0
700340.0,8.105787037037038,5.197072432274405,7.111153838759108,0.0,0.0,0.0
700350.0,8.105902777777779,5.197338449427612,7.111127997307011,0.0,0.0,0.0
700360.0,8.10601851851852,5.197604460540062,7.111102146815429,0.0,0.0,0.0
700370.0,8.106134259259258,5.197870465618944,7.111076287289252,0.0,0.0,0.0
700380.0,8.10625,5.198136464671448,7.111050418733337,0.0,0.0,0.0
700390.0,8.10636574074074,5.19840245770475,7.1110245411525845,0.0,0.0,0.0
700400.0,8.106481481481481,5.198668444726016,7.110998654551846,0.0,0.0,0.0
700410.0,8.106597222222222,5.198934425742419,7.110972758935998,0.0,0.0,0.0
700420.0,8.106712962962963,5.1992004007611055,7.110946854309906,0.0,0.0,0.0
700430.0,8.106828703703703,5.199466369789234,7.110920940678432,0.0,0.0,0.0
700440.0,8.106944444444444,5.199732332833948,7.110895018046434,0.0,0.0,0.0
700450.0,8.107060185185185,5.199998289902381,7.110869086418774,0.0,0.0,0.0
700460.0,8.107175925925926,5.200264241001667,7.110843145800319,0.0,0.0,0.0
700470.0,8.107291666666667,5.2005301861389315,7.110817196195902,0.0,0.0,0.0
700480.0,8.107407407407408,5.200796125321292,7.110791237610391,0.0,0.0,0.0
700490.0,8.107523148148148,5.20106205855586,7.1107652700486215,0.0,0.0,0.0
700500.0,8.10763888888889,5.201327985849739,7.1107392935154445,0.0,0.0,0.0
700510.0,8.10775462962963,5.20159390721003,7.110713308015701,0.0,0.0,0.0
700520.0,8.107870370370371,5.201859822643827,7.110687313554235,0.0,0.0,0.0
700530.0,8.107986111111112,5.202125732158212,7.1106613101358755,0.0,0.0,0.0
700540.0,8.108101851851853,5.202391635760266,7.110635297765469,0.0,0.0,0.0
700550.0,8.108217592592593,5.202657533457065,7.110609276447848,0.0,0.0,0.0
700560.0,8.108333333333333,5.202923425255677,7.110583246187831,0.0,0.0,0.0
700570.0,8.108449074074073,5.203189311163157,7.110557206990242,0.0,0.0,0.0
700580.0,8.108564814814814,5.203455191186562,7.110531158859931,0.0,0.0,0.0
700590.0,8.108680555555555,5.203721065332939,7.1105051018016825,0.0,0.0,0.0
700600.0,8.108796296296296,5.203986933609331,7.1104790358203385,0.0,0.0,0.0
700610.0,8.108912037037037,5.204252796022773,7.110452960920719,0.0,0.0,0.0
700620.0,8.109027777777778,5.204518652580294,7.110426877107617,0.0,0.0,0.0
700630.0,8.109143518518518,5.204784503288914,7.110400784385863,0.0,0.0,0.0
700640.0,8.10925925925926,5.2050503481556625,7.1103746827602565,0.0,0.0,0.0
700650.0,8.109375,5.20531618718753,7.110348572235603,0.0,0.0,0.0
700660.0,8.10949074074074,5.205582020391545,7.110322452816706,0.0,0.0,0.0
700670.0,8.109606481481482,5.205847847774685,7.110296324508368,0.0,0.0,0.0
700680.0,8.109722222222222,5.206113669343954,7.1102701873153915,0.0,0.0,0.0
700690.0,8.109837962962963,5.206379485106336,7.110244041242546,0.0,0.0,0.0
700700.0,8.109953703703704,5.206645295068815,7.110217886294648,0.0,0.0,0.0
700710.0,8.110069444444445,5.206911099238357,7.110191722476475,0.0,0.0,0.0
700720.0,8.110185185185186,5.207176897621936,7.110165549792819,0.0,0.0,0.0
700730.0,8.110300925925927,5.207442690226509,7.110139368248458,0.0,0.0,0.0
700740.0,8.110416666666667,5.20770847705904,7.110113177848181,0.0,0.0,0.0
700750.0,8.110532407407407,5.207974258126477,7.1100869785967635,0.0,0.0,0.0
700760.0,8.110648148148147,5.20824003343576,7.1100607704989685,0.0,0.0,0.0
700770.0,8.110763888888888,5.208505802993834,7.1100345535595775,0.0,0.0,0.0
700780.0,8.110879629629629,5.208771566807624,7.110008327783366,0.0,0.0,0.0
700790.0,8.11099537037037,5.209037324884062,7.109982093175088,0.0,0.0,0.0
700800.0,8.11111111111111,5.209303077230068,7.1099558497395146,0.0,0.0,0.0
700810.0,8.111226851851852,5.209568823852555,7.1099295974814085,0.0,0.0,0.0
700820.0,8.111342592592592,5.209834564758435,7.109903336405525,0.0,0.0,0.0
700830.0,8.111458333333333,5.210100299954607,7.109877066516619,0.0,0.0,0.0
700840.0,8.111574074074074,5.210366029447971,7.109850787819447,0.0,0.0,0.0
700850.0,8.111689814814815,5.210631753245416,7.109824500318757,0.0,0.0,0.0
700860.0,8.111805555555556,5.2108974713538245,7.109798204019293,0.0,0.0,0.0
700870.0,8.111921296296297,5.211163183780086,7.109771898925811,0.0,0.0,0.0
700880.0,8.112037037037037,5.211428890531068,7.109745585043041,0.0,0.0,0.0
700890.0,8.112152777777778,5.211694591613642,7.109719262375726,0.0,0.0,0.0
700900.0,8.112268518518519,5.211960287034668,7.10969293092859,0.0,0.0,0.0
700910.0,8.11238425925926,5.2122259768010055,7.10966659070639,0.0,0.0,0.0
700920.0,8.1125,5.2124916609195076,7.109640241713838,0.0,0.0,0.0
700930.0,8.112615740740742,5.212757339397011,7.109613883955666,0.0,0.0,0.0
700940.0,8.11273148148148,5.2130230122403605,7.109587517436593,0.0,0.0,0.0
700950.0,8.112847222222221,5.213288679456393,7.109561142161361,0.0,0.0,0.0
700960.0,8.112962962962962,5.213554341051931,7.109534758134664,0.0,0.0,0.0
700970.0,8.113078703703703,5.213819997033801,7.109508365361231,0.0,0.0,0.0
700980.0,8.113194444444444,5.214085647408819,7.109481963845779,0.0,0.0,0.0
700990.0,8.113310185185185,5.214351292183797,7.109455553593004,0.0,0.0,0.0
701000.0,8.113425925925926,5.214616931365544,7.109429134607632,0.0,0.0,0.0
701010.0,8.113541666666666,5.214882564960857,7.109402706894352,0.0,0.0,0.0
701020.0,8.113657407407407,5.215148192976532,7.10937627045787,0.0,0.0,0.0
701030.0,8.113773148148148,5.2154138154193515,7.109349825302886,0.0,0.0,0.0
701040.0,8.113888888888889,5.215679432296108,7.109323371434098,0.0,0.0,0.0
701050.0,8.11400462962963,5.215945043613576,7.10929690885621,0.0,0.0,0.0
701060.0,8.11412037037037,5.216210649378528,7.109270437573893,0.0,0.0,0.0
701070.0,8.114236111111111,5.216476249597728,7.109243957591839,0.0,0.0,0.0
701080.0,8.114351851851852,5.216741844277943,7.109217468914735,0.0,0.0,0.0
701090.0,8.114467592592593,5.217007433425926,7.109190971547262,0.0,0.0,0.0
701100.0,8.114583333333334,5.217273017048429,7.109164465494102,0.0,0.0,0.0
701110.0,8.114699074074075,5.217538595152199,7.109137950759936,0.0,0.0,0.0
701120.0,8.114814814814816,5.217804167743974,7.109111427349421,0.0,0.0,0.0
701130.0,8.114930555555556,5.218069734830486,7.109084895267246,0.0,0.0,0.0
701140.0,8.115046296296295,5.218335296418466,7.109058354518062,0.0,0.0,0.0
701150.0,8.115162037037036,5.218600852514638,7.109031805106546,0.0,0.0,0.0
701160.0,8.115277777777777,5.2188664031257135,7.109005247037348,0.0,0.0,0.0
701170.0,8.115393518518518,5.219131948258417,7.10897868031514,0.0,0.0,0.0
701180.0,8.115509259259259,5.219397487919441,7.108952104944559,0.0,0.0,0.0
701190.0,8.115625,5.219663022115502,7.108925520930279,0.0,0.0,0.0
701200.0,8.11574074074074,5.219928550853284,7.108898928276945,0.0,0.0,0.0
701210.0,8.115856481481481,5.220194074139486,7.108872326989197,0.0,0.0,0.0
701220.0,8.115972222222222,5.220459591980791,7.108845717071678,0.0,0.0,0.0
701230.0,8.116087962962963,5.220725104383877,7.108819098529032,0.0,0.0,0.0
701240.0,8.116203703703704,5.220990611355427,7.108792471365905,0.0,0.0,0.0
701250.0,8.116319444444445,5.221256112902103,7.108765835586923,0.0,0.0,0.0
701260.0,8.116435185185185,5.22152160903057,7.108739191196721,0.0,0.0,0.0
701270.0,8.116550925925926,5.221787099747489,7.108712538199928,0.0,0.0,0.0
701280.0,8.116666666666667,5.222052585059517,7.108685876601184,0.0,0.0,0.0
701290.0,8.116782407407408,5.222318064973295,7.10865920640509,0.0,0.0,0.0
701300.0,8.116898148148149,5.222583539495471,7.108632527616282,0.0,0.0,0.0
701310.0,8.11701388888889,5.222849008632681,7.108605840239374,0.0,0.0,0.0
701320.0,8.11712962962963,5.223114472391564,7.108579144278974,0.0,0.0,0.0
701330.0,8.11724537037037,5.223379930778742,7.10855243973972,0.0,0.0,0.0
701340.0,8.11736111111111,5.223645383800836,7.108525726626204,0.0,0.0,0.0
701350.0,8.117476851851851,5.223910831464467,7.108499004943017,0.0,0.0,0.0
701360.0,8.117592592592592,5.224176273776248,7.108472274694775,0.0,0.0,0.0
701370.0,8.117708333333333,5.2244417107427825,7.108445535886103,0.0,0.0,0.0
701380.0,8.117824074074074,5.224707142370673,7.108418788521551,0.0,0.0,0.0
701390.0,8.117939814814815,5.224972568666515,7.1083920326057575,0.0,0.0,0.0
701400.0,8.118055555555555,5.225237989636904,7.108365268143285,0.0,0.0,0.0
701410.0,8.118171296296296,5.2255034052884195,7.108338495138736,0.0,0.0,0.0
701420.0,8.118287037037037,5.225768815627652,7.108311713596701,0.0,0.0,0.0
701430.0,8.118402777777778,5.226034220661165,7.108284923521752,0.0,0.0,0.0
701440.0,8.118518518518519,5.226299620395537,7.108258124918465,0.0,0.0,0.0
701450.0,8.11863425925926,5.226565014837333,7.108231317791436,0.0,0.0,0.0
701460.0,8.11875,5.226830403993108,7.108204502145238,0.0,0.0,0.0
701470.0,8.118865740740741,5.227095787869427,7.108177677984413,0.0,0.0,0.0
701480.0,8.118981481481482,5.2273611664728294,7.108150845313564,0.0,0.0,0.0
701490.0,8.119097222222223,5.227626539809872,7.108124004137231,0.0,0.0,0.0
701500.0,8.119212962962964,5.227891907887084,7.108097154459996,0.0,0.0,0.0
701510.0,8.119328703703705,5.228157270711008,7.108070296286407,0.0,0.0,0.0
701520.0,8.119444444444444,5.228422628288173,7.108043429621029,0.0,0.0,0.0
701530.0,8.119560185185184,5.228687980625102,7.108016554468405,0.0,0.0,0.0
701540.0,8.119675925925925,5.2289533277283144,7.107989670833101,0.0,0.0,0.0
701550.0,8.119791666666666,5.229218669604327,7.107962778719647,0.0,0.0,0.0
701560.0,8.119907407407407,5.229484006259652,7.107935878132602,0.0,0.0,0.0
701570.0,8.120023148148148,5.229749337700784,7.107908969076501,0.0,0.0,0.0
701580.0,8.120138888888889,5.23001466393423,7.107882051555879,0.0,0.0,0.0
701590.0,8.12025462962963,5.2302799849664865,7.107855125575277,0.0,0.0,0.0
701600.0,8.12037037037037,5.230545300804043,7.107828191139243,0.0,0.0,0.0
701610.0,8.120486111111111,5.230810611453376,7.107801248252282,0.0,0.0,0.0
701620.0,8.120601851851852,5.231075916920984,7.107774296918942,0.0,0.0,0.0
701630.0,8.120717592592593,5.231341217213321,7.107747337143737,0.0,0.0,0.0
701640.0,8.120833333333334,5.231606512336865,7.107720368931181,0.0,0.0,0.0
701650.0,8.120949074074074,5.231871802298087,7.107693392285812,0.0,0.0,0.0
701660.0,8.121064814814815,5.2321370871034425,7.107666407212133,0.0,0.0,0.0
701670.0,8.121180555555556,5.232402366759384,7.107639413714667,0.0,0.0,0.0
701680.0,8.121296296296297,5.23266764127236,7.107612411797907,0.0,0.0,0.0
701690.0,8.121412037037038,5.232932910648822,7.1075854014663635,0.0,0.0,0.0
701700.0,8.121527777777779,5.2331981748952066,7.107558382724552,0.0,0.0,0.0
701710.0,8.12164351851852,5.233463434017948,7.107531355576964,0.0,0.0,0.0
701720.0,8.121759259259258,5.2337286880234775,7.107504320028108,0.0,0.0,0.0
701730.0,8.121875,5.233993936918231,7.107477276082473,0.0,0.0,0.0
701740.0,8.12199074074074,5.234259180708616,7.107450223744545,0.0,0.0,0.0
701750.0,8.122106481481481,5.23452441940105,7.107423163018815,0.0,0.0,0.0
701760.0,8.122222222222222,5.234789653001946,7.1073960939097764,0.0,0.0,0.0
701770.0,8.122337962962963,5.235054881517714,7.107369016421915,0.0,0.0,0.0
701780.0,8.122453703703703,5.235320104954747,7.1073419305597,0.0,0.0,0.0
701790.0,8.122569444444444,5.235585323319449,7.107314836327616,0.0,0.0,0.0
701800.0,8.122685185185185,5.235850536618204,7.1072877337301295,0.0,0.0,0.0
701810.0,8.122800925925926,5.236115744857405,7.107260622771723,0.0,0.0,0.0
701820.0,8.122916666666667,5.236380948043435,7.107233503456861,0.0,0.0,0.0
701830.0,8.123032407407408,5.236646146182669,7.107206375790011,0.0,0.0,0.0
701840.0,8.123148148148148,5.236911339281471,7.107179239775633,0.0,0.0,0.0
701850.0,8.12326388888889,5.237176527346222,7.1071520954181855,0.0,0.0,0.0
701860.0,8.12337962962963,5.2374417103832736,7.107124942722129,0.0,0.0,0.0
701870.0,8.123495370370371,5.23770688839899,7.107097781691908,0.0,0.0,0.0
701880.0,8.123611111111112,5.2379720613997165,7.107070612331993,0.0,0.0,0.0
701890.0,8.123726851851853,5.238237229391814,7.107043434646812,0.0,0.0,0.0
701900.0,8.123842592592593,5.238502392381617,7.107016248640834,0.0,0.0,0.0
701910.0,8.123958333333333,5.238767550375465,7.106989054318466,0.0,0.0,0.0
701920.0,8.124074074074073,5.239032703379693,7.106961851684177,0.0,0.0,0.0
701930.0,8.124189814814814,5.2392978514006225,7.106934640742396,0.0,0.0,0.0
701940.0,8.124305555555555,5.2395629944445945,7.106907421497565,0.0,0.0,0.0
701950.0,8.124421296296296,5.239828132517913,7.106880193954089,0.0,0.0,0.0
701960.0,8.124537037037037,5.240093265626898,7.106852958116418,0.0,0.0,0.0
701970.0,8.124652777777778,5.240358393777866,7.106825713988968,0.0,0.0,0.0
701980.0,8.124768518518518,5.240623516977111,7.10679846157616,0.0,0.0,0.0
701990.0,8.12488425925926,5.2408886352309425,7.106771200882419,0.0,0.0,0.0
702000.0,8.125,5.241153748545653,7.10674393191216,0.0,0.0,0.0
702010.0,8.12511574074074,5.241418856927532,7.1067166546697935,0.0,0.0,0.0
702020.0,8.125231481481482,5.241683960382868,7.106689369159723,0.0,0.0,0.0
702030.0,8.125347222222222,5.241949058917943,7.106662075386367,0.0,0.0,0.0
702040.0,8.125462962962963,5.242214152539028,7.10663477335412,0.0,0.0,0.0
702050.0,8.125578703703704,5.242479241252409,7.106607463067396,0.0,0.0,0.0
702060.0,8.125694444444445,5.242744325064339,7.106580144530581,0.0,0.0,0.0
702070.0,8.125810185185186,5.243009403981093,7.1065528177480815,0.0,0.0,0.0
702080.0,8.125925925925927,5.243274478008919,7.106525482724278,0.0,0.0,0.0
702090.0,8.126041666666667,5.24353954715408,7.106498139463568,0.0,0.0,0.0
702100.0,8.126157407407407,5.24380461142282,7.106470787970339,0.0,0.0,0.0
702110.0,8.126273148148147,5.2440696708213785,7.106443428248967,0.0,0.0,0.0
702120.0,8.126388888888888,5.244334725356002,7.106416060303836,0.0,0.0,0.0
702130.0,8.126504629629629,5.244599775032928,7.106388684139338,0.0,0.0,0.0
702140.0,8.12662037037037,5.244864819858383,7.106361299759824,0.0,0.0,0.0
702150.0,8.12673611111111,5.245129859838593,7.106333907169675,0.0,0.0,0.0
702160.0,8.126851851851852,5.245394894979774,7.10630650637327,0.0,0.0,0.0
702170.0,8.126967592592592,5.245659925288153,7.106279097374971,0.0,0.0,0.0
702180.0,8.127083333333333,5.245924950769932,7.106251680179132,0.0,0.0,0.0
702190.0,8.127199074074074,5.246189971431322,7.106224254790123,0.0,0.0,0.0
702200.0,8.127314814814815,5.246454987278525,7.106196821212298,0.0,0.0,0.0
702210.0,8.127430555555556,5.2467199983177455,7.1061693794500185,0.0,0.0,0.0
702220.0,8.127546296296297,5.246985004555167,7.106141929507623,0.0,0.0,0.0
702230.0,8.127662037037037,5.247250005996985,7.106114471389469,0.0,0.0,0.0
702240.0,8.127777777777778,5.247515002649385,7.106087005099905,0.0,0.0,0.0
702250.0,8.127893518518519,5.247779994518538,7.106059530643264,0.0,0.0,0.0
702260.0,8.12800925925926,5.2480449816106205,7.106032048023891,0.0,0.0,0.0
702270.0,8.128125,5.248309963931812,7.106004557246122,0.0,0.0,0.0
702280.0,8.128240740740742,5.248574941488274,7.105977058314303,0.0,0.0,0.0
702290.0,8.12835648148148,5.248839914286168,7.105949551232752,0.0,0.0,0.0
702300.0,8.128472222222221,5.249104882331643,7.105922036005794,0.0,0.0,0.0
702310.0,8.128587962962962,5.249369845630863,7.10589451263777,0.0,0.0,0.0
702320.0,8.128703703703703,5.249634804189973,7.105866981132991,0.0,0.0,0.0
702330.0,8.128819444444444,5.249899758015113,7.105839441495777,0.0,0.0,0.0
702340.0,8.128935185185185,5.250164707112419,7.105811893730447,0.0,0.0,0.0
702350.0,8.129050925925926,5.250429651488033,7.105784337841324,0.0,0.0,0.0
702360.0,8.129166666666666,5.2506945911480845,7.105756773832704,0.0,0.0,0.0
702370.0,8.129282407407407,5.2509595260986845,7.105729201708905,0.0,0.0,0.0
702380.0,8.129398148148148,5.251224456345973,7.105701621474224,0.0,0.0,0.0
702390.0,8.129513888888889,5.251489381896054,7.105674033132973,0.0,0.0,0.0
702400.0,8.12962962962963,5.25175430275504,7.105646436689442,0.0,0.0,0.0
702410.0,8.12974537037037,5.252019218929044,7.1056188321479326,0.0,0.0,0.0
702420.0,8.129861111111111,5.252284130424163,7.105591219512751,0.0,0.0,0.0
702430.0,8.129976851851852,5.252549037246492,7.105563598788158,0.0,0.0,0.0
702440.0,8.130092592592593,5.252813939402133,7.105535969978459,0.0,0.0,0.0
702450.0,8.130208333333334,5.253078836897171,7.105508333087952,0.0,0.0,0.0
702460.0,8.130324074074075,5.25334372973769,7.105480688120893,0.0,0.0,0.0
702470.0,8.130439814814816,5.253608617929768,7.105453035081581,0.0,0.0,0.0
702480.0,8.130555555555556,5.253873501479482,7.1054253739742865,0.0,0.0,0.0
702490.0,8.130671296296295,5.254138380392909,7.1053977048032735,0.0,0.0,0.0
702500.0,8.130787037037036,5.254403254676113,7.105370027572831,0.0,0.0,0.0
702510.0,8.130902777777777,5.254668124335149,7.105342342287201,0.0,0.0,0.0
702520.0,8.131018518518518,5.254932989376082,7.105314648950675,0.0,0.0,0.0
702530.0,8.131134259259259,5.255197849804964,7.105286947567506,0.0,0.0,0.0
702540.0,8.13125,5.255462705627842,7.105259238141947,0.0,0.0,0.0
702550.0,8.13136574074074,5.255727556850757,7.105231520678252,0.0,0.0,0.0
702560.0,8.131481481481481,5.255992403479761,7.105203795180677,0.0,0.0,0.0
702570.0,8.131597222222222,5.256257245520878,7.105176061653487,0.0,0.0,0.0
702580.0,8.131712962962963,5.256522082980146,7.105148320100906,0.0,0.0,0.0
702590.0,8.131828703703704,5.25678691586359,7.105120570527202,0.0,0.0,0.0
702600.0,8.131944444444445,5.257051744177233,7.1050928129366016,0.0,0.0,0.0
702610.0,8.132060185185185,5.257316567927084,7.105065047333343,0.0,0.0,0.0
702620.0,8.132175925925926,5.257581387119169,7.105037273721663,0.0,0.0,0.0
702630.0,8.132291666666667,5.257846201759487,7.105009492105803,0.0,0.0,0.0
702640.0,8.132407407407408,5.258111011854052,7.1049817024899875,0.0,0.0,0.0
702650.0,8.132523148148149,5.258375817408857,7.104953904878446,0.0,0.0,0.0
702660.0,8.13263888888889,5.2586406184299035,7.104926099275404,0.0,0.0,0.0
702670.0,8.13275462962963,5.258905414923181,7.1048982856850795,0.0,0.0,0.0
702680.0,8.13287037037037,5.259170206894672,7.104870464111683,0.0,0.0,0.0
702690.0,8.13298611111111,5.2594349943503635,7.104842634559453,0.0,0.0,0.0
702700.0,8.133101851851851,5.2596997772962375,7.1048147970325815,0.0,0.0,0.0
702710.0,8.133217592592592,5.2599645557382635,7.104786951535283,0.0,0.0,0.0
702720.0,8.133333333333333,5.260229329682405,7.104759098071775,0.0,0.0,0.0
702730.0,8.133449074074074,5.260494099134631,7.104731236646263,0.0,0.0,0.0
702740.0,8.133564814814815,5.260758864100911,7.104703367262926,0.0,0.0,0.0
702750.0,8.133680555555555,5.261023624587196,7.104675489925986,0.0,0.0,0.0
702760.0,8.133796296296296,5.261288380599442,7.104647604639632,0.0,0.0,0.0
702770.0,8.133912037037037,5.2615531321435896,7.104619711408058,0.0,0.0,0.0
702780.0,8.134027777777778,5.261817879225582,7.104591810235441,0.0,0.0,0.0
702790.0,8.134143518518519,5.262082621851366,7.1045639011259905,0.0,0.0,0.0
702800.0,8.13425925925926,5.26234736002687,7.104535984083872,0.0,0.0,0.0
702810.0,8.134375,5.262612093758028,7.104508059113275,0.0,0.0,0.0
702820.0,8.134490740740741,5.26287682305076,7.104480126218393,0.0,0.0,0.0
702830.0,8.134606481481482,5.263141547910991,7.104452185403373,0.0,0.0,0.0
702840.0,8.134722222222223,5.263406268344642,7.104424236672409,0.0,0.0,0.0
702850.0,8.134837962962964,5.263670984357627,7.104396280029668,0.0,0.0,0.0
702860.0,8.134953703703705,5.263935695955854,7.104368315479312,0.0,0.0,0.0
702870.0,8.135069444444444,5.264200403145221,7.1043403430255,0.0,0.0,0.0
702880.0,8.135185185185184,5.264465105931636,7.104312362672414,0.0,0.0,0.0
702890.0,8.135300925925925,5.264729804320986,7.104284374424191,0.0,0.0,0.0
702900.0,8.135416666666666,5.264994498319177,7.104256378285009,0.0,0.0,0.0
702910.0,8.135532407407407,5.265259187932081,7.104228374259004,0.0,0.0,0.0
702920.0,8.135648148148148,5.265523873165586,7.104200362350325,0.0,0.0,0.0
702930.0,8.135763888888889,5.265788554025584,7.104172342563145,0.0,0.0,0.0
702940.0,8.13587962962963,5.2660532305179295,7.104144314901576,0.0,0.0,0.0
702950.0,8.13599537037037,5.266317902648499,7.104116279369761,0.0,0.0,0.0
702960.0,8.136111111111111,5.266582570423169,7.104088235971871,0.0,0.0,0.0
702970.0,8.136226851851852,5.2668472338477885,7.104060184712018,0.0,0.0,0.0
702980.0,8.136342592592593,5.267111892928224,7.1040321255943475,0.0,0.0,0.0
702990.0,8.136458333333334,5.267376547670321,7.1040040586229845,0.0,0.0,0.0
703000.0,8.136574074074074,5.267641198079931,7.103975983802046,0.0,0.0,0.0
703010.0,8.136689814814815,5.2679058441629,7.103947901135675,0.0,0.0,0.0
703020.0,8.136805555555556,5.268170485925066,7.103919810627978,0.0,0.0,0.0
703030.0,8.136921296296297,5.268435123372271,7.103891712283087,0.0,0.0,0.0
703040.0,8.137037037037038,5.268699756510343,7.1038636061051115,0.0,0.0,0.0
703050.0,8.137152777777779,5.268964385345102,7.103835492098173,0.0,0.0,0.0
703060.0,8.13726851851852,5.269229009882381,7.103807370266376,0.0,0.0,0.0
703070.0,8.137384259259258,5.269493630128001,7.10377924061383,0.0,0.0,0.0
703080.0,8.1375,5.269758246087775,7.103751103144637,0.0,0.0,0.0
703090.0,8.13761574074074,5.270022857767511,7.103722957862908,0.0,0.0,0.0
703100.0,8.137731481481481,5.270287465173012,7.103694804772719,0.0,0.0,0.0
703110.0,8.137847222222222,5.270552068310085,7.1036666438782055,0.0,0.0,0.0
703120.0,8.137962962962963,5.270816667184532,7.103638475183434,0.0,0.0,0.0
703130.0,8.138078703703703,5.271081261802146,7.103610298692509,0.0,0.0,0.0
703140.0,8.138194444444444,5.271345852168709,7.103582114409508,0.0,0.0,0.0
703150.0,8.138310185185185,5.271610438290009,7.103553922338518,0.0,0.0,0.0
703160.0,8.138425925925926,5.27187502017183,7.103525722483633,0.0,0.0,0.0
703170.0,8.138541666666667,5.272139597819949,7.103497514848919,0.0,0.0,0.0
703180.0,8.138657407407408,5.272404171240141,7.103469299438466,0.0,0.0,0.0
703190.0,8.138773148148148,5.272668740438168,7.103441076256348,0.0,0.0,0.0
703200.0,8.13888888888889,5.272933305419801,7.103412845306618,0.0,0.0,0.0
703210.0,8.13900462962963,5.273197866190802,7.103384606593358,0.0,0.0,0.0
703220.0,8.139120370370371,5.2734624227569205,7.1033563601206415,0.0,0.0,0.0
703230.0,8.139236111111112,5.273726975123908,7.10332810589252,0.0,0.0,0.0
703240.0,8.139351851851853,5.27399152329752,7.103299843913064,0.0,0.0,0.0
703250.0,8.139467592592593,5.274256067283491,7.103271574186325,0.0,0.0,0.0
703260.0,8.139583333333333,5.274520607087568,7.103243296716364,0.0,0.0,0.0
703270.0,8.139699074074073,5.274785142715479,7.1032150115072215,0.0,0.0,0.0
703280.0,8.139814814814814,5.275049674172964,7.103186718562952,0.0,0.0,0.0
703290.0,8.139930555555555,5.275314201465743,7.103158417887602,0.0,0.0,0.0
703300.0,8.140046296296296,5.275578724599539,7.1031301094852255,0.0,0.0,0.0
703310.0,8.140162037037037,5.275843243580079,7.103101793359852,0.0,0.0,0.0
703320.0,8.140277777777778,5.276107758413069,7.1030734695155235,0.0,0.0,0.0
703330.0,8.140393518518518,5.276372269104224,7.1030451379562765,0.0,0.0,0.0
703340.0,8.14050925925926,5.276636775659246,7.1030167986861406,0.0,0.0,0.0
703350.0,8.140625,5.27690127808384,7.10298845170915,0.0,0.0,0.0
703360.0,8.14074074074074,5.277165776383704,7.1029600970293245,0.0,0.0,0.0
703370.0,8.140856481481482,5.2774302705645315,7.102931734650691,0.0,0.0,0.0
703380.0,8.140972222222222,5.277694760632013,7.102903364577287,0.0,0.0,0.0
703390.0,8.141087962962963,5.2779592465918315,7.102874986813119,0.0,0.0,0.0
703400.0,8.141203703703704,5.278223728449672,7.102846601362193,0.0,0.0,0.0
703410.0,8.141319444444445,5.2784882062112075,7.102818208228534,0.0,0.0,0.0
703420.0,8.141435185185186,5.278752679882117,7.1027898074161575,0.0,0.0,0.0
703430.0,8.141550925925927,5.279017149468063,7.102761398929054,0.0,0.0,0.0
703440.0,8.141666666666667,5.2792816149747175,7.102732982771245,0.0,0.0,0.0
703450.0,8.141782407407407,5.279546076407738,7.102704558946729,0.0,0.0,0.0
703460.0,8.141898148148147,5.279810533772784,7.102676127459505,0.0,0.0,0.0
703470.0,8.142013888888888,5.2800749870755,7.102647688313563,0.0,0.0,0.0
703480.0,8.142129629629629,5.280339436321544,7.102619241512915,0.0,0.0,0.0
703490.0,8.14224537037037,5.2806038815165595,7.10259078706153,0.0,0.0,0.0
703500.0,8.14236111111111,5.280868322666186,7.102562324963417,0.0,0.0,0.0
703510.0,8.142476851851852,5.281132759776055,7.102533855222536,0.0,0.0,0.0
703520.0,8.142592592592592,5.281397192851801,7.102505377842894,0.0,0.0,0.0
703530.0,8.142708333333333,5.281661621899053,7.102476892828467,0.0,0.0,0.0
703540.0,8.142824074074074,5.281926046923444,7.102448400183232,0.0,0.0,0.0
703550.0,8.142939814814815,5.282190467930584,7.1024198999111565,0.0,0.0,0.0
703560.0,8.143055555555556,5.282454884926092,7.1023913920162105,0.0,0.0,0.0
703570.0,8.143171296296297,5.282719297915576,7.102362876502384,0.0,0.0,0.0
703580.0,8.143287037037037,5.282983706904651,7.102334353373625,0.0,0.0,0.0
703590.0,8.143402777777778,5.283248111898918,7.1023058226339035,0.0,0.0,0.0
703600.0,8.143518518518519,5.2835125129039735,7.102277284287176,0.0,0.0,0.0
703610.0,8.14363425925926,5.283776909925418,7.102248738337414,0.0,0.0,0.0
703620.0,8.14375,5.28404130296884,7.102220184788556,0.0,0.0,0.0
703630.0,8.143865740740742,5.2843056920398315,7.102191623644566,0.0,0.0,0.0
703640.0,8.14398148148148,5.284570077143974,7.102163054909388,0.0,0.0,0.0
703650.0,8.144097222222221,5.284834458286846,7.102134478586984,0.0,0.0,0.0
703660.0,8.144212962962962,5.285098835474023,7.102105894681279,0.0,0.0,0.0
703670.0,8.144328703703703,5.285363208711076,7.102077303196236,0.0,0.0,0.0
703680.0,8.144444444444444,5.285627578003573,7.102048704135779,0.0,0.0,0.0
703690.0,8.144560185185185,5.285891943357083,7.102020097503847,0.0,0.0,0.0
703700.0,8.144675925925926,5.286156304777161,7.101991483304378,0.0,0.0,0.0
703710.0,8.144791666666666,5.286420662269362,7.1019628615413,0.0,0.0,0.0
703720.0,8.144907407407407,5.286685015839236,7.101934232218541,0.0,0.0,0.0
703730.0,8.145023148148148,5.286949365492332,7.101905595340033,0.0,0.0,0.0
703740.0,8.145138888888889,5.287213711234194,7.101876950909689,0.0,0.0,0.0
703750.0,8.14525462962963,5.287478053070365,7.10184829893144,0.0,0.0,0.0
703760.0,8.14537037037037,5.287742391006373,7.1018196394092055,0.0,0.0,0.0
703770.0,8.145486111111111,5.288006725047758,7.101790972346896,0.0,0.0,0.0
703780.0,8.145601851851852,5.288271055200043,7.101762297748415,0.0,0.0,0.0
703790.0,8.145717592592593,5.288535381468746,7.101733615617683,0.0,0.0,0.0
703800.0,8.145833333333334,5.288799703859398,7.101704925958603,0.0,0.0,0.0
703810.0,8.145949074074075,5.289064022377507,7.1016762287750765,0.0,0.0,0.0
703820.0,8.146064814814816,5.289328337028586,7.101647524071018,0.0,0.0,0.0
703830.0,8.146180555555556,5.28959264781814,7.101618811850311,0.0,0.0,0.0
703840.0,8.146296296296295,5.289856954751676,7.101590092116856,0.0,0.0,0.0
703850.0,8.146412037037036,5.290121257834697,7.1015613648745575,0.0,0.0,0.0
703860.0,8.146527777777777,5.290385557072691,7.101532630127292,0.0,0.0,0.0
703870.0,8.146643518518518,5.290649852471156,7.1015038878789545,0.0,0.0,0.0
703880.0,8.146759259259259,5.2909141440355745,7.101475138133432,0.0,0.0,0.0
703890.0,8.146875,5.291178431771429,7.101446380894602,0.0,0.0,0.0
703900.0,8.14699074074074,5.291442715684201,7.101417616166342,0.0,0.0,0.0
703910.0,8.147106481481481,5.291706995779375,7.101388843952535,0.0,0.0,0.0
703920.0,8.147222222222222,5.291971272062415,7.101360064257064,0.0,0.0,0.0
703930.0,8.147337962962963,5.292235544538788,7.101331277083791,0.0,0.0,0.0
703940.0,8.147453703703704,5.292499813213959,7.101302482436586,0.0,0.0,0.0
703950.0,8.147569444444445,5.29276407809339,7.10127368031931,0.0,0.0,0.0
703960.0,8.147685185185185,5.293028339182535,7.10124487073584,0.0,0.0,0.0
703970.0,8.147800925925926,5.293292596486847,7.101216053690025,0.0,0.0,0.0
703980.0,8.147916666666667,5.293556850011778,7.1011872291857445,0.0,0.0,0.0
703990.0,8.148032407407408,5.293821099762767,7.1011583972268255,0.0,0.0,0.0
704000.0,8.148148148148149,5.294085345745255,7.1011295578171385,0.0,0.0,0.0
704010.0,8.14826388888889,5.294349587964684,7.101100710960521,0.0,0.0,0.0
704020.0,8.14837962962963,5.294613826426475,7.101071856660855,0.0,0.0,0.0
704030.0,8.14849537037037,5.294878061136069,7.101042994921948,0.0,0.0,0.0
704040.0,8.14861111111111,5.295142292098885,7.101014125747657,0.0,0.0,0.0
704050.0,8.148726851851851,5.295406519320342,7.100985249141822,0.0,0.0,0.0
704060.0,8.148842592592592,5.295670742805859,7.100956365108289,0.0,0.0,0.0
704070.0,8.148958333333333,5.295934962560852,7.100927473650875,0.0,0.0,0.0
704080.0,8.149074074074074,5.296199178590719,7.100898574773424,0.0,0.0,0.0
704090.0,8.149189814814815,5.296463390900878,7.100869668479771,0.0,0.0,0.0
704100.0,8.149305555555555,5.296727599496726,7.100840754773717,0.0,0.0,0.0
704110.0,8.149421296296296,5.29699180438366,7.100811833659117,0.0,0.0,0.0
704120.0,8.149537037037037,5.297256005567071,7.100782905139767,0.0,0.0,0.0
704130.0,8.149652777777778,5.29752020305235,7.1007539692195145,0.0,0.0,0.0
704140.0,8.149768518518519,5.297784396844885,7.100725025902152,0.0,0.0,0.0
704150.0,8.14988425925926,5.298048586950055,7.100696075191501,0.0,0.0,0.0
704160.0,8.15,5.29831277337324,7.1006671170913656,0.0,0.0,0.0
704170.0,8.150115740740741,5.298576956119811,7.100638151605571,0.0,0.0,0.0
704180.0,8.150231481481482,5.2988411351951425,7.100609178737911,0.0,0.0,0.0
704190.0,8.150347222222223,5.299105310604595,7.100580198492184,0.0,0.0,0.0
704200.0,8.150462962962964,5.299369482353531,7.100551210872198,0.0,0.0,0.0
704210.0,8.150578703703705,5.29963365044732,7.1005222158817505,0.0,0.0,0.0
704220.0,8.150694444444444,5.299897814891304,7.100493213524632,0.0,0.0,0.0
704230.0,8.150810185185184,5.300161975690841,7.100464203804652,0.0,0.0,0.0
704240.0,8.150925925925925,5.300426132851273,7.100435186725572,0.0,0.0,0.0
704250.0,8.151041666666666,5.3006902863779475,7.100406162291198,0.0,0.0,0.0
704260.0,8.151157407407407,5.300954436276203,7.1003771305053105,0.0,0.0,0.0
704270.0,8.151273148148148,5.30121858255137,7.100348091371689,0.0,0.0,0.0
704280.0,8.151388888888889,5.301482725208784,7.100319044894116,0.0,0.0,0.0
704290.0,8.15150462962963,5.301746864253773,7.100289991076377,0.0,0.0,0.0
704300.0,8.15162037037037,5.30201099969166,7.1002609299222375,0.0,0.0,0.0
704310.0,8.151736111111111,5.302275131527767,7.1002318614354545,0.0,0.0,0.0
704320.0,8.151851851851852,5.302539259767409,7.100202785619815,0.0,0.0,0.0
704330.0,8.151967592592593,5.302803384415898,7.1001737024790845,0.0,0.0,0.0
704340.0,8.152083333333334,5.303067505478538,7.100144612017018,0.0,0.0,0.0
704350.0,8.152199074074074,5.3033316229606395,7.100115514237383,0.0,0.0,0.0
704360.0,8.152314814814815,5.303595736867505,7.100086409143948,0.0,0.0,0.0
704370.0,8.152430555555556,5.303859847204424,7.100057296740443,0.0,0.0,0.0
704380.0,8.152546296296297,5.304123953976696,7.100028177030643,0.0,0.0,0.0
704390.0,8.152662037037038,5.304388057189611,7.099999050018294,0.0,0.0,0.0
704400.0,8.152777777777779,5.304652156848452,7.099969915707134,0.0,0.0,0.0
704410.0,8.15289351851852,5.3049162529585,7.099940774100926,0.0,0.0,0.0
704420.0,8.153009259259258,5.30518034552503,7.099911625203398,0.0,0.0,0.0
704430.0,8.153125,5.305444434553325,7.099882469018291,0.0,0.0,0.0
704440.0,8.15324074074074,5.305708520048647,7.099853305549352,0.0,0.0,0.0
704450.0,8.153356481481481,5.305972602016269,7.09982413480031,0.0,0.0,0.0
704460.0,8.153472222222222,5.306236680461449,7.099794956774897,0.0,0.0,0.0
704470.0,8.153587962962963,5.306500755389451,7.099765771476846,0.0,0.0,0.0
704480.0,8.153703703703703,5.306764826805524,7.099736578909887,0.0,0.0,0.0
704490.0,8.153819444444444,5.307028894714926,7.099707379077739,0.0,0.0,0.0
704500.0,8.153935185185185,5.307292959122894,7.099678171984124,0.0,0.0,0.0
704510.0,8.154050925925926,5.307557020034684,7.099648957632766,0.0,0.0,0.0
704520.0,8.154166666666667,5.307821077455527,7.099619736027378,0.0,0.0,0.0
704530.0,8.154282407407408,5.308085131390666,7.099590507171671,0.0,0.0,0.0
704540.0,8.154398148148148,5.308349181845329,7.099561271069363,0.0,0.0,0.0
704550.0,8.15451388888889,5.308613228824748,7.099532027724168,0.0,0.0,0.0
704560.0,8.15462962962963,5.308877272334144,7.099502777139781,0.0,0.0,0.0
704570.0,8.154745370370371,5.309141312378743,7.099473519319911,0.0,0.0,0.0
704580.0,8.154861111111112,5.309405348963763,7.099444254268264,0.0,0.0,0.0
704590.0,8.154976851851853,5.309669382094407,7.099414981988529,0.0,0.0,0.0
704600.0,8.155092592592593,5.309933411775893,7.099385702484414,0.0,0.0,0.0
704610.0,8.155208333333333,5.310197438013429,7.099356415759608,0.0,0.0,0.0
704620.0,8.155324074074073,5.310461460812216,7.099327121817802,0.0,0.0,0.0
704630.0,8.155439814814814,5.310725480177447,7.099297820662683,0.0,0.0,0.0
704640.0,8.155555555555555,5.310989496114324,7.099268512297932,0.0,0.0,0.0
704650.0,8.155671296296296,5.3112535086280355,7.099239196727247,0.0,0.0,0.0
704660.0,8.155787037037037,5.311517517723766,7.099209873954293,0.0,0.0,0.0
704670.0,8.155902777777778,5.311781523406712,7.099180543982762,0.0,0.0,0.0
704680.0,8.156018518518518,5.312045525682035,7.0991512068163285,0.0,0.0,0.0
704690.0,8.15613425925926,5.312309524554921,7.09912186245866,0.0,0.0,0.0
704700.0,8.15625,5.312573520030546,7.099092510913424,0.0,0.0,0.0
704710.0,8.15636574074074,5.312837512114071,7.09906315218429,0.0,0.0,0.0
704720.0,8.156481481481482,5.313101500810663,7.099033786274936,0.0,0.0,0.0
704730.0,8.156597222222222,5.313365486125485,7.099004413189018,0.0,0.0,0.0
704740.0,8.156712962962963,5.313629468063692,7.098975032930185,0.0,0.0,0.0
704750.0,8.156828703703704,5.313893446630442,7.098945645502118,0.0,0.0,0.0
704760.0,8.156944444444445,5.314157421830882,7.098916250908453,0.0,0.0,0.0
704770.0,8.157060185185186,5.3144213936701625,7.098886849152855,0.0,0.0,0.0
704780.0,8.157175925925927,5.31468536215342,7.098857440238959,0.0,0.0,0.0
704790.0,8.157291666666667,5.314949327285799,7.098828024170424,0.0,0.0,0.0
704800.0,8.157407407407407,5.315213289072428,7.0987986009509045,0.0,0.0,0.0
704810.0,8.157523148148147,5.315477247518445,7.098769170584024,0.0,0.0,0.0
704820.0,8.157638888888888,5.315741202628977,7.098739733073445,0.0,0.0,0.0
704830.0,8.157754629629629,5.316005154409143,7.098710288422783,0.0,0.0,0.0
704840.0,8.15787037037037,5.316269102864072,7.0986808366356815,0.0,0.0,0.0
704850.0,8.15798611111111,5.316533047998877,7.098651377715775,0.0,0.0,0.0
704860.0,8.158101851851852,5.316796989818667,7.098621911666697,0.0,0.0,0.0
704870.0,8.158217592592592,5.317060928328559,7.098592438492067,0.0,0.0,0.0
704880.0,8.158333333333333,5.317324863533654,7.098562958195512,0.0,0.0,0.0
704890.0,8.158449074074074,5.3175887954390575,7.098533470780658,0.0,0.0,0.0
704900.0,8.158564814814815,5.317852724049859,7.098503976251134,0.0,0.0,0.0
704910.0,8.158680555555556,5.318116649371166,7.098474474610539,0.0,0.0,0.0
704920.0,8.158796296296297,5.318380571408056,7.098444965862494,0.0,0.0,0.0
704930.0,8.158912037037037,5.318644490165632,7.098415450010622,0.0,0.0,0.0
704940.0,8.159027777777778,5.318908405648965,7.09838592705852,0.0,0.0,0.0
704950.0,8.159143518518519,5.31917231786314,7.098356397009812,0.0,0.0,0.0
704960.0,8.15925925925926,5.319436226813234,7.098326859868077,0.0,0.0,0.0
704970.0,8.159375,5.319700132504316,7.098297315636941,0.0,0.0,0.0
704980.0,8.159490740740742,5.319964034941459,7.098267764319999,0.0,0.0,0.0
704990.0,8.15960648148148,5.320227934129728,7.098238205920839,0.0,0.0,0.0
705000.0,8.159722222222221,5.320491830074188,7.0982086404430556,0.0,0.0,0.0
705010.0,8.159837962962962,5.3207557227798885,7.0981790678902605,0.0,0.0,0.0
705020.0,8.159953703703703,5.321019612251891,7.098149488266034,0.0,0.0,0.0
705030.0,8.160069444444444,5.32128349849524,7.09811990157395,0.0,0.0,0.0
705040.0,8.160185185185185,5.321547381514991,7.098090307817606,0.0,0.0,0.0
705050.0,8.160300925925926,5.32181126131618,7.098060707000577,0.0,0.0,0.0
705060.0,8.160416666666666,5.322075137903847,7.098031099126459,0.0,0.0,0.0
705070.0,8.160532407407407,5.322339011283037,7.09800148419882,0.0,0.0,0.0
705080.0,8.160648148148148,5.322602881458774,7.097971862221223,0.0,0.0,0.0
705090.0,8.160763888888889,5.322866748436089,7.097942233197265,0.0,0.0,0.0
705100.0,8.16087962962963,5.323130612220011,7.097912597130493,0.0,0.0,0.0
705110.0,8.16099537037037,5.323394472815563,7.0978829540244925,0.0,0.0,0.0
705120.0,8.161111111111111,5.323658330227757,7.097853303882819,0.0,0.0,0.0
705130.0,8.161226851851852,5.32392218446161,7.097823646709032,0.0,0.0,0.0
705140.0,8.161342592592593,5.32418603552213,7.097793982506705,0.0,0.0,0.0
705150.0,8.161458333333334,5.324449883414336,7.09776431127938,0.0,0.0,0.0
705160.0,8.161574074074075,5.324713728143221,7.0977346330306155,0.0,0.0,0.0
705170.0,8.161689814814816,5.324977569713784,7.097704947763978,0.0,0.0,0.0
705180.0,8.161805555555556,5.325241408131029,7.097675255483001,0.0,0.0,0.0
705190.0,8.161921296296295,5.325505243399938,7.097645556191236,0.0,0.0,0.0
705200.0,8.162037037037036,5.325769075525511,7.097615849892234,0.0,0.0,0.0
705210.0,8.162152777777777,5.3260329045127355,7.0975861365895385,0.0,0.0,0.0
705220.0,8.162268518518518,5.3262967303665825,7.097556416286683,0.0,0.0,0.0
705230.0,8.162384259259259,5.326560553092038,7.097526688987213,0.0,0.0,0.0
705240.0,8.1625,5.326824372694072,7.097496954694655,0.0,0.0,0.0
705250.0,8.16261574074074,5.327088189177665,7.097467213412552,0.0,0.0,0.0
705260.0,8.162731481481481,5.327352002547773,7.0974374651444325,0.0,0.0,0.0
705270.0,8.162847222222222,5.327615812809372,7.097407709893816,0.0,0.0,0.0
705280.0,8.162962962962963,5.3278796199674145,7.0973779476642225,0.0,0.0,0.0
705290.0,8.163078703703704,5.328143424026859,7.097348178459202,0.0,0.0,0.0
705300.0,8.163194444444445,5.328407224992661,7.097318402282247,0.0,0.0,0.0
705310.0,8.163310185185185,5.328671022869769,7.097288619136899,0.0,0.0,0.0
705320.0,8.163425925925926,5.32893481766313,7.097258829026656,0.0,0.0,0.0
705330.0,8.163541666666667,5.329198609377747,7.0972290319550515,0.0,0.0,0.0
705340.0,8.163657407407408,5.329462398020036,7.097199227925779,0.0,0.0,0.0
705350.0,8.163773148148149,5.329726183594926,7.09716941694236,0.0,0.0,0.0
705360.0,8.16388888888889,5.3299899661073225,7.097139599008305,0.0,0.0,0.0
705370.0,8.16400462962963,5.330253745562149,7.097109774127122,0.0,0.0,0.0
705380.0,8.16412037037037,5.3305175219643095,7.097079942302312,0.0,0.0,0.0
705390.0,8.16423611111111,5.330781295318716,7.097050103537389,0.0,0.0,0.0
705400.0,8.164351851851851,5.331045065630283,7.097020257835844,0.0,0.0,0.0
705410.0,8.164467592592592,5.331308832903904,7.096990405201193,0.0,0.0,0.0
705420.0,8.164583333333333,5.33157259714448,7.0969605456369145,0.0,0.0,0.0
705430.0,8.164699074074074,5.331836358356904,7.096930679146511,0.0,0.0,0.0
705440.0,8.164814814814815,5.332100116546067,7.096900805733483,0.0,0.0,0.0
705450.0,8.164930555555555,5.3323638717168595,7.096870925401308,0.0,0.0,0.0
705460.0,8.165046296296296,5.332627623874162,7.096841038153466,0.0,0.0,0.0
705470.0,8.165162037037037,5.332891373022859,7.096811143993458,0.0,0.0,0.0
705480.0,8.165277777777778,5.333155119167828,7.096781242924756,0.0,0.0,0.0
705490.0,8.165393518518519,5.333418862313949,7.096751334950843,0.0,0.0,0.0
705500.0,8.16550925925926,5.3336826024660855,7.096721420075195,0.0,0.0,0.0
705510.0,8.165625,5.33394633962911,7.096691498301277,0.0,0.0,0.0
705520.0,8.165740740740741,5.334210073807887,7.0966615696325785,0.0,0.0,0.0
705530.0,8.165856481481482,5.334473805007267,7.0966316340725575,0.0,0.0,0.0
705540.0,8.165972222222223,5.334737533232121,7.096601691624681,0.0,0.0,0.0
705550.0,8.166087962962964,5.3350012584872974,7.0965717422924195,0.0,0.0,0.0
705560.0,8.166203703703705,5.335264980777656,7.096541786079233,0.0,0.0,0.0
705570.0,8.166319444444444,5.33552870010803,7.096511822988573,0.0,0.0,0.0
705580.0,8.166435185185184,5.335792416483269,7.096481853023899,0.0,0.0,0.0
705590.0,8.166550925925925,5.336056129908222,7.096451876188679,0.0,0.0,0.0
705600.0,8.166666666666666,5.336319840387715,7.096421892486347,0.0,0.0,0.0
705610.0,8.166782407407407,5.336583547926589,7.096391901920364,0.0,0.0,0.0
705620.0,8.166898148148148,5.336847252529665,7.096361904494176,0.0,0.0,0.0
705630.0,8.167013888888889,5.337110954201789,7.096331900211222,0.0,0.0,0.0
705640.0,8.16712962962963,5.3373746529477675,7.096301889074949,0.0,0.0,0.0
705650.0,8.16724537037037,5.337638348772429,7.096271871088791,0.0,0.0,0.0
705660.0,8.167361111111111,5.3379020416805885,7.096241846256196,0.0,0.0,0.0
705670.0,8.167476851851852,5.338165731677059,7.096211814580587,0.0,0.0,0.0
705680.0,8.167592592592593,5.338429418766655,7.096181776065405,0.0,0.0,0.0
705690.0,8.167708333333334,5.338693102954179,7.096151730714078,0.0,0.0,0.0
705700.0,8.167824074074074,5.338956784244433,7.096121678530032,0.0,0.0,0.0
705710.0,8.167939814814815,5.339220462642225,7.09609161951669,0.0,0.0,0.0
705720.0,8.168055555555556,5.339484138152348,7.096061553677481,0.0,0.0,0.0
705730.0,8.168171296296297,5.339747810779595,7.096031481015816,0.0,0.0,0.0
705740.0,8.168287037037038,5.340011480528759,7.096001401535124,0.0,0.0,0.0
705750.0,8.168402777777779,5.3402751474046175,7.095971315238815,0.0,0.0,0.0
705760.0,8.16851851851852,5.340538811411966,7.095941222130303,0.0,0.0,0.0
705770.0,8.168634259259258,5.340802472555577,7.095911122212992,0.0,0.0,0.0
705780.0,8.16875,5.34106613084023,7.095881015490302,0.0,0.0,0.0
705790.0,8.16886574074074,5.341329786270703,7.095850901965636,0.0,0.0,0.0
705800.0,8.168981481481481,5.341593438851759,7.09582078164238,0.0,0.0,0.0
705810.0,8.169097222222222,5.341857088588163,7.0957906545239595,0.0,0.0,0.0
705820.0,8.169212962962963,5.342120735484685,7.095760520613753,0.0,0.0,0.0
705830.0,8.169328703703703,5.342384379546083,7.09573037991517,0.0,0.0,0.0
705840.0,8.169444444444444,5.342648020777109,7.095700232431605,0.0,0.0,0.0
705850.0,8.169560185185185,5.342911659182526,7.095670078166447,0.0,0.0,0.0
705860.0,8.169675925925926,5.343175294767077,7.095639917123074,0.0,0.0,0.0
705870.0,8.169791666666667,5.343438927535512,7.095609749304882,0.0,0.0,0.0
705880.0,8.169907407407408,5.343702557492574,7.095579574715255,0.0,0.0,0.0
705890.0,8.170023148148148,5.343966184643004,7.095549393357574,0.0,0.0,0.0
705900.0,8.17013888888889,5.344229808991532,7.09551920523521,0.0,0.0,0.0
705910.0,8.17025462962963,5.344493430542895,7.095489010351554,0.0,0.0,0.0
705920.0,8.170370370370371,5.344757049301821,7.095458808709974,0.0,0.0,0.0
705930.0,8.170486111111112,5.34502066527304,7.09542860031384,0.0,0.0,0.0
705940.0,8.170601851851853,5.345284278461272,7.095398385166524,0.0,0.0,0.0
705950.0,8.170717592592593,5.34554788887124,7.095368163271399,0.0,0.0,0.0
705960.0,8.170833333333333,5.345811496507659,7.095337934631816,0.0,0.0,0.0
705970.0,8.170949074074073,5.346075101375245,7.0953076992511495,0.0,0.0,0.0
705980.0,8.171064814814814,5.346338703478707,7.095277457132757,0.0,0.0,0.0
705990.0,8.171180555555555,5.34660230282275,7.095247208279991,0.0,0.0,0.0
706000.0,8.171296296296296,5.3468658994120775,7.095216952696217,0.0,0.0,0.0
