time_s,day,pressure_bar,fill_pct,liquid_flow_kg_per_h,vapor_flow_kg_per_h,bog_excess_kg
706010.0,8.171412037037037,5.347129493251388,7.095186690384765,0.0,0.0,0.0
706020.0,8.171527777777778,5.347393084345381,7.095156421349014,0.0,0.0,0.0
706030.0,8.171643518518518,5.347656672698751,7.095126145592297,0.0,0.0,0.0
706040.0,8.17175925925926,5.347920258316182,7.095095863117972,0.0,0.0,0.0
706050.0,8.171875,5.348183841202367,7.095065573929375,0.0,0.0,0.0
706060.0,8.17199074074074,5.348447421361986,7.095035278029846,0.0,0.0,0.0
706070.0,8.172106481481482,5.348710998799717,7.0950049754227145,0.0,0.0,0.0
706080.0,8.172222222222222,5.348974573520245,7.094974666111328,0.0,0.0,0.0
706090.0,8.172337962962963,5.349238145528231,7.094944350099031,0.0,0.0,0.0
706100.0,8.172453703703704,5.349501714828354,7.09491402738914,0.0,0.0,0.0
706110.0,8.172569444444445,5.349765281425282,7.0948836979849785,0.0,0.0,0.0
706120.0,8.172685185185186,5.350028845323673,7.094853361889893,0.0,0.0,0.0
706130.0,8.172800925925927,5.350292406528193,7.094823019107195,0.0,0.0,0.0
706140.0,8.172916666666667,5.350555965043491,7.094792669640211,0.0,0.0,0.0
706150.0,8.173032407407407,5.350819520874226,7.094762313492257,0.0,0.0,0.0
706160.0,8.173148148148147,5.351083074025048,7.094731950666658,0.0,0.0,0.0
706170.0,8.173263888888888,5.3513466245006045,7.0947015811667224,0.0,0.0,0.0
706180.0,8.173379629629629,5.351610172305539,7.094671204995766,0.0,0.0,0.0
706190.0,8.17349537037037,5.351873717444488,7.094640822157097,0.0,0.0,0.0
706200.0,8.17361111111111,5.352137259922087,7.094610432654039,0.0,0.0,0.0
706210.0,8.173726851851852,5.3524007997429806,7.094580036489867,0.0,0.0,0.0
706220.0,8.173842592592592,5.3526643369117926,7.09454963366792,0.0,0.0,0.0
706230.0,8.173958333333333,5.352927871433147,7.094519224191469,0.0,0.0,0.0
706240.0,8.174074074074074,5.353191403311677,7.0944888080638275,0.0,0.0,0.0
706250.0,8.174189814814815,5.353454932551988,7.094458385288298,0.0,0.0,0.0
706260.0,8.174305555555556,5.353718459158717,7.09442795586816,0.0,0.0,0.0
706270.0,8.174421296296297,5.353981983136465,7.094397519806722,0.0,0.0,0.0
706280.0,8.174537037037037,5.354245504489846,7.094367077107264,0.0,0.0,0.0
706290.0,8.174652777777778,5.354509023223462,7.094336627773071,0.0,0.0,0.0
706300.0,8.174768518518519,5.354772539341921,7.094306171807423,0.0,0.0,0.0
706310.0,8.17488425925926,5.3550360528498295,7.094275709213618,0.0,0.0,0.0
706320.0,8.175,5.355299563751779,7.094245239994926,0.0,0.0,0.0
706330.0,8.175115740740742,5.355563072052368,7.094214764154641,0.0,0.0,0.0
706340.0,8.17523148148148,5.355826577756186,7.094184281696012,0.0,0.0,0.0
706350.0,8.175347222222221,5.356090080867822,7.094153792622331,0.0,0.0,0.0
706360.0,8.175462962962962,5.356353581391855,7.094123296936865,0.0,0.0,0.0
706370.0,8.175578703703703,5.356617079332873,7.094092794642879,0.0,0.0,0.0
706380.0,8.175694444444444,5.356880574695452,7.09406228574365,0.0,0.0,0.0
706390.0,8.175810185185185,5.3571440674841675,7.094031770242433,0.0,0.0,0.0
706400.0,8.175925925925926,5.357407557703588,7.094001248142488,0.0,0.0,0.0
706410.0,8.176041666666666,5.357671045358282,7.093970719447092,0.0,0.0,0.0
706420.0,8.176157407407407,5.357934530452817,7.093940184159475,0.0,0.0,0.0
706430.0,8.176273148148148,5.358198012991756,7.093909642282911,0.0,0.0,0.0
706440.0,8.176388888888889,5.358461492979655,7.093879093820646,0.0,0.0,0.0
706450.0,8.17650462962963,5.358724970421073,7.093848538775939,0.0,0.0,0.0
706460.0,8.17662037037037,5.358988445320553,7.093817977152033,0.0,0.0,0.0
706470.0,8.176736111111111,5.359251917682651,7.093787408952161,0.0,0.0,0.0
706480.0,8.176851851851852,5.359515387511912,7.093756834179589,0.0,0.0,0.0
706490.0,8.176967592592593,5.35977885481288,7.093726252837547,0.0,0.0,0.0
706500.0,8.177083333333334,5.360042319590092,7.093695664929268,0.0,0.0,0.0
706510.0,8.177199074074075,5.360305781848078,7.0936650704580035,0.0,0.0,0.0
706520.0,8.177314814814816,5.360569241591383,7.093634469426975,0.0,0.0,0.0
706530.0,8.177430555555556,5.360832698824525,7.0936038618394175,0.0,0.0,0.0
706540.0,8.177546296296295,5.361096153552038,7.09357324769857,0.0,0.0,0.0
706550.0,8.177662037037036,5.361359605778442,7.093542627007654,0.0,0.0,0.0
706560.0,8.177777777777777,5.361623055508255,7.093511999769884,0.0,0.0,0.0
706570.0,8.177893518518518,5.361886502745993,7.0934813659885005,0.0,0.0,0.0
706580.0,8.178009259259259,5.362149947496173,7.093450725666717,0.0,0.0,0.0
706590.0,8.178125,5.362413389763299,7.093420078807748,0.0,0.0,0.0
706600.0,8.17824074074074,5.362676829551892,7.093389425414813,0.0,0.0,0.0
706610.0,8.178356481481481,5.362940266866437,7.093358765491134,0.0,0.0,0.0
706620.0,8.178472222222222,5.363203701711442,7.093328099039919,0.0,0.0,0.0
706630.0,8.178587962962963,5.363467134091405,7.093297426064363,0.0,0.0,0.0
706640.0,8.178703703703704,5.363730564010822,7.093266746567695,0.0,0.0,0.0
706650.0,8.178819444444445,5.363993991474181,7.093236060553104,0.0,0.0,0.0
706660.0,8.178935185185185,5.3642574164859695,7.09320536802379,0.0,0.0,0.0
706670.0,8.179050925925926,5.3645208390506705,7.093174668982977,0.0,0.0,0.0
706680.0,8.179166666666667,5.3647842591727715,7.093143963433849,0.0,0.0,0.0
706690.0,8.179282407407408,5.3650476768567374,7.093113251379593,0.0,0.0,0.0
706700.0,8.179398148148149,5.365311092107057,7.093082532823408,0.0,0.0,0.0
706710.0,8.17951388888889,5.365574504928194,7.093051807768494,0.0,0.0,0.0
706720.0,8.17962962962963,5.365837915324621,7.093021076218037,0.0,0.0,0.0
706730.0,8.17974537037037,5.366101323300795,7.092990338175209,0.0,0.0,0.0
706740.0,8.17986111111111,5.366364728861187,7.0929595936432195,0.0,0.0,0.0
706750.0,8.179976851851851,5.366628132010249,7.092928842625233,0.0,0.0,0.0
706760.0,8.180092592592592,5.36689153275244,7.092898085124444,0.0,0.0,0.0
706770.0,8.180208333333333,5.367154931092217,7.092867321144018,0.0,0.0,0.0
706780.0,8.180324074074074,5.367418327034019,7.092836550687134,0.0,0.0,0.0
706790.0,8.180439814814815,5.367681720582295,7.09280577375697,0.0,0.0,0.0
706800.0,8.180555555555555,5.367945111741492,7.092774990356691,0.0,0.0,0.0
706810.0,8.180671296296296,5.368208500516043,7.092744200489463,0.0,0.0,0.0
706820.0,8.180787037037037,5.368471886910392,7.092713404158473,0.0,0.0,0.0
706830.0,8.180902777777778,5.36873527092897,7.092682601366869,0.0,0.0,0.0
706840.0,8.181018518518519,5.368998652576198,7.09265179211781,0.0,0.0,0.0
706850.0,8.18113425925926,5.369262031856522,7.0926209764144685,0.0,0.0,0.0
706860.0,8.18125,5.3695254087743445,7.092590154259994,0.0,0.0,0.0
706870.0,8.181365740740741,5.369788783334098,7.09255932565754,0.0,0.0,0.0
706880.0,8.181481481481482,5.370052155540195,7.092528490610266,0.0,0.0,0.0
706890.0,8.181597222222223,5.370315525397055,7.092497649121323,0.0,0.0,0.0
706900.0,8.181712962962964,5.370578892909085,7.092466801193866,0.0,0.0,0.0
706910.0,8.181828703703705,5.370842258080698,7.092435946831023,0.0,0.0,0.0
706920.0,8.181944444444444,5.371105620916288,7.092405086035961,0.0,0.0,0.0
706930.0,8.182060185185184,5.371368981420264,7.092374218811814,0.0,0.0,0.0
706940.0,8.182175925925925,5.371632339597023,7.092343345161717,0.0,0.0,0.0
706950.0,8.182291666666666,5.3718956954509665,7.0923124650888125,0.0,0.0,0.0
706960.0,8.182407407407407,5.3721590489864735,7.092281578596234,0.0,0.0,0.0
706970.0,8.182523148148148,5.3724224002079435,7.092250685687121,0.0,0.0,0.0
706980.0,8.182638888888889,5.372685749119762,7.0922197863645895,0.0,0.0,0.0
706990.0,8.18275462962963,5.372949095726297,7.092188880631792,0.0,0.0,0.0
707000.0,8.18287037037037,5.37321244003195,7.092157968491847,0.0,0.0,0.0
707010.0,8.182986111111111,5.373475782041081,7.092127049947861,0.0,0.0,0.0
707020.0,8.183101851851852,5.373739121758071,7.092096125002985,0.0,0.0,0.0
707030.0,8.183217592592593,5.374002459187281,7.09206519366032,0.0,0.0,0.0
707040.0,8.183333333333334,5.374265794333094,7.0920342559229965,0.0,0.0,0.0
707050.0,8.183449074074074,5.374529127199859,7.092003311794115,0.0,0.0,0.0
707060.0,8.183564814814815,5.374792457791941,7.091972361276808,0.0,0.0,0.0
707070.0,8.183680555555556,5.3750557861137045,7.091941404374174,0.0,0.0,0.0
707080.0,8.183796296296297,5.375319112169496,7.0919104410893326,0.0,0.0,0.0
707090.0,8.183912037037038,5.375582435963665,7.091879471425375,0.0,0.0,0.0
707100.0,8.184027777777779,5.375845757500566,7.091848495385424,0.0,0.0,0.0
707110.0,8.18414351851852,5.376109076784538,7.091817512972579,0.0,0.0,0.0
707120.0,8.184259259259258,5.376372393819929,7.0917865241899305,0.0,0.0,0.0
707130.0,8.184375,5.376635708611073,7.091755529040583,0.0,0.0,0.0
707140.0,8.18449074074074,5.376899021162309,7.091724527527636,0.0,0.0,0.0
707150.0,8.184606481481481,5.377162331477967,7.091693519654191,0.0,0.0,0.0
707160.0,8.184722222222222,5.377425639562378,7.091662505423322,0.0,0.0,0.0
707170.0,8.184837962962963,5.377688945419869,7.091631484838129,0.0,0.0,0.0
707180.0,8.184953703703703,5.3779522490547595,7.091600457901699,0.0,0.0,0.0
707190.0,8.185069444444444,5.378215550471372,7.091569424617116,0.0,0.0,0.0
707200.0,8.185185185185185,5.378478849674029,7.091538384987463,0.0,0.0,0.0
707210.0,8.185300925925926,5.378742146667035,7.091507339015828,0.0,0.0,0.0
707220.0,8.185416666666667,5.379005441454701,7.091476286705276,0.0,0.0,0.0
707230.0,8.185532407407408,5.37926873404134,7.0914452280588955,0.0,0.0,0.0
707240.0,8.185648148148148,5.379532024431253,7.091414163079755,0.0,0.0,0.0
707250.0,8.18576388888889,5.379795312628753,7.09138309177095,0.0,0.0,0.0
707260.0,8.18587962962963,5.380058598638121,7.091352014135513,0.0,0.0,0.0
707270.0,8.185995370370371,5.380321882463659,7.091320930176536,0.0,0.0,0.0
707280.0,8.186111111111112,5.380585164109663,7.091289839897079,0.0,0.0,0.0
707290.0,8.186226851851853,5.38084844358042,7.091258743300216,0.0,0.0,0.0
707300.0,8.186342592592593,5.381111720880212,7.091227640388991,0.0,0.0,0.0
707310.0,8.186458333333333,5.38137499601333,7.09119653116647,0.0,0.0,0.0
707320.0,8.186574074074073,5.38163826898405,7.091165415635728,0.0,0.0,0.0
707330.0,8.186689814814814,5.381901539796653,7.091134293799796,0.0,0.0,0.0
707340.0,8.186805555555555,5.382164808455396,7.091103165661733,0.0,0.0,0.0
707350.0,8.186921296296296,5.382428074964569,7.091072031224595,0.0,0.0,0.0
707360.0,8.187037037037037,5.3826913393284315,7.091040890491432,0.0,0.0,0.0
707370.0,8.187152777777778,5.3829546015512415,7.091009743465293,0.0,0.0,0.0
707380.0,8.187268518518518,5.383217861637272,7.090978590149219,0.0,0.0,0.0
707390.0,8.18738425925926,5.3834811195907815,7.090947430546249,0.0,0.0,0.0
707400.0,8.1875,5.383744375416016,7.090916264659422,0.0,0.0,0.0
707410.0,8.18761574074074,5.384007629117236,7.090885092491794,0.0,0.0,0.0
707420.0,8.187731481481482,5.384270880698687,7.090853914046382,0.0,0.0,0.0
707430.0,8.187847222222222,5.384534130164616,7.090822729326226,0.0,0.0,0.0
707440.0,8.187962962962963,5.384797377519262,7.090791538334351,0.0,0.0,0.0
707450.0,8.188078703703704,5.38506062276687,7.0907603410738025,0.0,0.0,0.0
707460.0,8.188194444444445,5.38532386591168,7.090729137547595,0.0,0.0,0.0
707470.0,8.188310185185186,5.385587106957913,7.090697927758758,0.0,0.0,0.0
707480.0,8.188425925925927,5.385850345909811,7.09066671171032,0.0,0.0,0.0
707490.0,8.188541666666667,5.386113582771603,7.090635489405292,0.0,0.0,0.0
707500.0,8.188657407407407,5.3863768175475055,7.0906042608467,0.0,0.0,0.0
707510.0,8.188773148148147,5.386640050241748,7.090573026037564,0.0,0.0,0.0
707520.0,8.188888888888888,5.3869032808585455,7.090541784980897,0.0,0.0,0.0
707530.0,8.189004629629629,5.387166509402114,7.090510537679706,0.0,0.0,0.0
707540.0,8.18912037037037,5.387429735876666,7.090479284137002,0.0,0.0,0.0
707550.0,8.18923611111111,5.387692960286412,7.0904480243557995,0.0,0.0,0.0
707560.0,8.189351851851852,5.387956182635558,7.090416758339104,0.0,0.0,0.0
707570.0,8.189467592592592,5.388219402928307,7.090385486089919,0.0,0.0,0.0
707580.0,8.189583333333333,5.388482621168854,7.090354207611235,0.0,0.0,0.0
707590.0,8.189699074074074,5.388745837361409,7.09032292290607,0.0,0.0,0.0
707600.0,8.189814814814815,5.3890090515101585,7.090291631977413,0.0,0.0,0.0
707610.0,8.189930555555556,5.389272263619292,7.090260334828267,0.0,0.0,0.0
707620.0,8.190046296296297,5.389535473693005,7.09022903146162,0.0,0.0,0.0
707630.0,8.190162037037037,5.389798681735473,7.090197721880457,0.0,0.0,0.0
707640.0,8.190277777777778,5.390061887750891,7.090166406087782,0.0,0.0,0.0
707650.0,8.190393518518519,5.39032509174343,7.090135084086581,0.0,0.0,0.0
707660.0,8.19050925925926,5.390588293717265,7.090103755879825,0.0,0.0,0.0
707670.0,8.190625,5.390851493676576,7.090072421470508,0.0,0.0,0.0
707680.0,8.190740740740742,5.391114691625532,7.0900410808616146,0.0,0.0,0.0
707690.0,8.19085648148148,5.3913778875682965,7.090009734056109,0.0,0.0,0.0
707700.0,8.190972222222221,5.391641081509035,7.089978381056991,0.0,0.0,0.0
707710.0,8.191087962962962,5.391904273451908,7.089947021867212,0.0,0.0,0.0
707720.0,8.191203703703703,5.392167463401076,7.089915656489755,0.0,0.0,0.0
707730.0,8.191319444444444,5.392430651360698,7.089884284927606,0.0,0.0,0.0
707740.0,8.191435185185185,5.392693837334916,7.089852907183709,0.0,0.0,0.0
707750.0,8.191550925925926,5.392957021327887,7.08982152326104,0.0,0.0,0.0
707760.0,8.191666666666666,5.393220203343755,7.08979013316256,0.0,0.0,0.0
707770.0,8.191782407407407,5.3934833833866636,7.089758736891244,0.0,0.0,0.0
707780.0,8.191898148148148,5.3937465614607545,7.08972733445005,0.0,0.0,0.0
707790.0,8.192013888888889,5.394009737570167,7.089695925841924,0.0,0.0,0.0
707800.0,8.19212962962963,5.394272911719029,7.089664511069824,0.0,0.0,0.0
707810.0,8.19224537037037,5.394536083911477,7.08963309013671,0.0,0.0,0.0
707820.0,8.192361111111111,5.394799254151638,7.089601663045538,0.0,0.0,0.0
707830.0,8.192476851851852,5.395062422443637,7.089570229799244,0.0,0.0,0.0
707840.0,8.192592592592593,5.395325588791598,7.089538790400793,0.0,0.0,0.0
707850.0,8.192708333333334,5.3955887531996405,7.089507344853121,0.0,0.0,0.0
707860.0,8.192824074074075,5.3958519156718765,7.089475893159183,0.0,0.0,0.0
707870.0,8.192939814814816,5.3961150762124275,7.089444435321897,0.0,0.0,0.0
707880.0,8.193055555555556,5.396378234825398,7.089412971344222,0.0,0.0,0.0
707890.0,8.193171296296295,5.396641391514896,7.0893815012290915,0.0,0.0,0.0
707900.0,8.193287037037036,5.39690454628503,7.089350024979443,0.0,0.0,0.0
707910.0,8.193402777777777,5.397167699139903,7.089318542598207,0.0,0.0,0.0
707920.0,8.193518518518518,5.397430850083604,7.089287054088306,0.0,0.0,0.0
707930.0,8.193634259259259,5.397693999120236,7.089255559452688,0.0,0.0,0.0
707940.0,8.19375,5.397957146253889,7.08922405869427,0.0,0.0,0.0
707950.0,8.19386574074074,5.398220291488661,7.089192551815976,0.0,0.0,0.0
707960.0,8.193981481481481,5.398483434828627,7.089161038820727,0.0,0.0,0.0
707970.0,8.194097222222222,5.398746576277881,7.089129519711461,0.0,0.0,0.0
707980.0,8.194212962962963,5.399009715840495,7.089097994491069,0.0,0.0,0.0
707990.0,8.194328703703704,5.399272853520554,7.089066463162494,0.0,0.0,0.0
708000.0,8.194444444444445,5.399535989322126,7.08903492572864,0.0,0.0,0.0
708010.0,8.194560185185185,5.399799123249298,7.089003382192427,0.0,0.0,0.0
708020.0,8.194675925925926,5.400062255306123,7.088971832556748,0.0,0.0,0.0
708030.0,8.194791666666667,5.40032538549668,7.088940276824532,0.0,0.0,0.0
708040.0,8.194907407407408,5.400588513825022,7.088908714998669,0.0,0.0,0.0
708050.0,8.195023148148149,5.400851640295213,7.088877147082084,0.0,0.0,0.0
708060.0,8.19513888888889,5.4011147649113065,7.088845573077658,0.0,0.0,0.0
708070.0,8.19525462962963,5.401377887677373,7.088813992988312,0.0,0.0,0.0
708080.0,8.19537037037037,5.401641008597447,7.0887824068169225,0.0,0.0,0.0
708090.0,8.19548611111111,5.401904127675589,7.088750814566403,0.0,0.0,0.0
708100.0,8.195601851851851,5.402167244915841,7.08871921623965,0.0,0.0,0.0
708110.0,8.195717592592592,5.402430360322239,7.08868761183955,0.0,0.0,0.0
708120.0,8.195833333333333,5.402693473898825,7.088656001368975,0.0,0.0,0.0
708130.0,8.195949074074074,5.402956585649647,7.088624384830847,0.0,0.0,0.0
708140.0,8.196064814814815,5.403219695578725,7.088592762228034,0.0,0.0,0.0
708150.0,8.196180555555555,5.4034828036901015,7.088561133563427,0.0,0.0,0.0
708160.0,8.196296296296296,5.403745909987801,7.088529498839906,0.0,0.0,0.0
708170.0,8.196412037037037,5.4040090144758475,7.088497858060344,0.0,0.0,0.0
708180.0,8.196527777777778,5.4042721171582615,7.088466211227627,0.0,0.0,0.0
708190.0,8.196643518518519,5.404535218039072,7.088434558344635,0.0,0.0,0.0
708200.0,8.19675925925926,5.4047983171222835,7.0884028994142385,0.0,0.0,0.0
708210.0,8.196875,5.405061414411918,7.088371234439301,0.0,0.0,0.0
708220.0,8.196990740740741,5.405324509911987,7.088339563422713,0.0,0.0,0.0
708230.0,8.197106481481482,5.405587603626489,7.0883078863673195,0.0,0.0,0.0
708240.0,8.197222222222223,5.4058506955594385,7.088276203276001,0.0,0.0,0.0
708250.0,8.197337962962964,5.406113785714832,7.088244514151618,0.0,0.0,0.0
708260.0,8.197453703703705,5.40637687409668,7.088212818997043,0.0,0.0,0.0
708270.0,8.197569444444444,5.406639960708969,7.088181117815129,0.0,0.0,0.0
708280.0,8.197685185185184,5.406903045555693,7.088149410608723,0.0,0.0,0.0
708290.0,8.197800925925925,5.407166128640842,7.088117697380697,0.0,0.0,0.0
708300.0,8.197916666666666,5.407429209968406,7.088085978133886,0.0,0.0,0.0
708310.0,8.198032407407407,5.407692289542376,7.088054252871169,0.0,0.0,0.0
708320.0,8.198148148148148,5.407955367366723,7.088022521595386,0.0,0.0,0.0
708330.0,8.198263888888889,5.408218443445436,7.087990784309374,0.0,0.0,0.0
708340.0,8.19837962962963,5.408481517782483,7.087959041015986,0.0,0.0,0.0
708350.0,8.19849537037037,5.4087445903818425,7.087927291718069,0.0,0.0,0.0
708360.0,8.198611111111111,5.409007661247484,7.08789553641847,0.0,0.0,0.0
708370.0,8.198726851851852,5.409270730383373,7.087863775120021,0.0,0.0,0.0
708380.0,8.198842592592593,5.409533797793477,7.08783200782556,0.0,0.0,0.0
708390.0,8.198958333333334,5.409796863481759,7.0878002345379265,0.0,0.0,0.0
708400.0,8.199074074074074,5.410059927452174,7.0877684552599645,0.0,0.0,0.0
708410.0,8.199189814814815,5.410322989708681,7.0877366699944835,0.0,0.0,0.0
708420.0,8.199305555555556,5.410586050255237,7.087704878744329,0.0,0.0,0.0
708430.0,8.199421296296297,5.410849109095785,7.087673081512332,0.0,0.0,0.0
708440.0,8.199537037037038,5.411112166234277,7.0876412783013,0.0,0.0,0.0
708450.0,8.199652777777779,5.411375221674659,7.0876094691140885,0.0,0.0,0.0
708460.0,8.19976851851852,5.411638275420869,7.087577653953496,0.0,0.0,0.0
708470.0,8.199884259259258,5.411901327476849,7.08754583282235,0.0,0.0,0.0
708480.0,8.2,5.412164377846538,7.087514005723467,0.0,0.0,0.0
708490.0,8.20011574074074,5.412427426533868,7.087482172659676,0.0,0.0,0.0
708500.0,8.200231481481481,5.412690473542762,7.087450333633773,0.0,0.0,0.0
708510.0,8.200347222222222,5.412953518877152,7.0874184886485665,0.0,0.0,0.0
708520.0,8.200462962962963,5.413216562540967,7.087386637706897,0.0,0.0,0.0
708530.0,8.200578703703703,5.413479604538125,7.087354780811553,0.0,0.0,0.0
708540.0,8.200694444444444,5.4137426448725465,7.087322917965322,0.0,0.0,0.0
708550.0,8.200810185185185,5.41400568354815,7.087291049171054,0.0,0.0,0.0
708560.0,8.200925925925926,5.414268720568847,7.087259174431515,0.0,0.0,0.0
708570.0,8.201041666666667,5.414531755938551,7.087227293749525,0.0,0.0,0.0
708580.0,8.201157407407408,5.414794789661166,7.087195407127873,0.0,0.0,0.0
708590.0,8.201273148148148,5.415057821740601,7.087163514569365,0.0,0.0,0.0
708600.0,8.20138888888889,5.415320852180751,7.087131616076782,0.0,0.0,0.0
708610.0,8.20150462962963,5.415583880985526,7.087099711652928,0.0,0.0,0.0
708620.0,8.201620370370371,5.415846908158811,7.087067801300581,0.0,0.0,0.0
708630.0,8.201736111111112,5.416109933704508,7.08703588502255,0.0,0.0,0.0
708640.0,8.201851851851853,5.416372957626509,7.087003962821611,0.0,0.0,0.0
708650.0,8.201967592592593,5.416635979928697,7.086972034700547,0.0,0.0,0.0
708660.0,8.202083333333333,5.416899000614956,7.0869401006621455,0.0,0.0,0.0
708670.0,8.202199074074073,5.417162019689175,7.086908160709187,0.0,0.0,0.0
708680.0,8.202314814814814,5.417425037155228,7.0868762148444455,0.0,0.0,0.0
708690.0,8.202430555555555,5.417688053017002,7.086844263070708,0.0,0.0,0.0
708700.0,8.202546296296296,5.417951067278363,7.086812305390739,0.0,0.0,0.0
708710.0,8.202662037037037,5.418214079943178,7.086780341807317,0.0,0.0,0.0
708720.0,8.202777777777778,5.41847709101533,7.086748372323215,0.0,0.0,0.0
708730.0,8.202893518518518,5.418740100498668,7.086716396941199,0.0,0.0,0.0
708740.0,8.20300925925926,5.419003108397065,7.086684415664031,0.0,0.0,0.0
708750.0,8.203125,5.419266114714381,7.086652428494497,0.0,0.0,0.0
708760.0,8.20324074074074,5.4195291194544675,7.086620435435348,0.0,0.0,0.0
708770.0,8.203356481481482,5.419792122621186,7.086588436489338,0.0,0.0,0.0
708780.0,8.203472222222222,5.420055124218384,7.086556431659233,0.0,0.0,0.0
708790.0,8.203587962962963,5.420318124249914,7.0865244209478035,0.0,0.0,0.0
708800.0,8.203703703703704,5.420581122719619,7.0864924043577835,0.0,0.0,0.0
708810.0,8.203819444444445,5.420844119631342,7.086460381891935,0.0,0.0,0.0
708820.0,8.203935185185186,5.421107114988924,7.086428353553016,0.0,0.0,0.0
708830.0,8.204050925925927,5.42137010879621,7.08639631934378,0.0,0.0,0.0
708840.0,8.204166666666667,5.421633101057028,7.08636427926696,0.0,0.0,0.0
708850.0,8.204282407407407,5.421896091775208,7.08633223332531,0.0,0.0,0.0
708860.0,8.204398148148147,5.422159080954585,7.086300181521576,0.0,0.0,0.0
708870.0,8.204513888888888,5.422422068598984,7.0862681238585,0.0,0.0,0.0
708880.0,8.204629629629629,5.422685054712229,7.086236060338822,0.0,0.0,0.0
708890.0,8.20474537037037,5.422948039298146,7.086203990965275,0.0,0.0,0.0
708900.0,8.20486111111111,5.423211022360541,7.086171915740606,0.0,0.0,0.0
708910.0,8.204976851851852,5.423474003903242,7.086139834667549,0.0,0.0,0.0
708920.0,8.205092592592592,5.423736983930057,7.086107747748825,0.0,0.0,0.0
708930.0,8.205208333333333,5.4239999624448005,7.08607565498717,0.0,0.0,0.0
708940.0,8.205324074074074,5.4242629394512765,7.086043556385315,0.0,0.0,0.0
708950.0,8.205439814814815,5.424525914953287,7.086011451945986,0.0,0.0,0.0
708960.0,8.205555555555556,5.42478888895464,7.085979341671922,0.0,0.0,0.0
708970.0,8.205671296296297,5.4250518614591305,7.085947225565822,0.0,0.0,0.0
708980.0,8.205787037037037,5.425314832470558,7.085915103630425,0.0,0.0,0.0
708990.0,8.205902777777778,5.425577801992709,7.085882975868444,0.0,0.0,0.0
709000.0,8.206018518518519,5.425840770029387,7.085850842282593,0.0,0.0,0.0
709010.0,8.20613425925926,5.426103736584365,7.085818702875592,0.0,0.0,0.0
709020.0,8.20625,5.426366701661445,7.085786557650146,0.0,0.0,0.0
709030.0,8.206365740740742,5.426629665264394,7.085754406608989,0.0,0.0,0.0
709040.0,8.20648148148148,5.426892627397006,7.085722249754804,0.0,0.0,0.0
709050.0,8.206597222222221,5.42715558806305,7.085690087090326,0.0,0.0,0.0
709060.0,8.206712962962962,5.427418547266302,7.085657918618235,0.0,0.0,0.0
709070.0,8.206828703703703,5.427681505010539,7.08562574434125,0.0,0.0,0.0
709080.0,8.206944444444444,5.427944461299516,7.085593564262063,0.0,0.0,0.0
709090.0,8.207060185185185,5.428207416137012,7.085561378383394,0.0,0.0,0.0
709100.0,8.207175925925926,5.428470369526786,7.085529186707921,0.0,0.0,0.0
709110.0,8.207291666666666,5.428733321472609,7.085496989238351,0.0,0.0,0.0
709120.0,8.207407407407407,5.428996271978221,7.085464785977375,0.0,0.0,0.0
709130.0,8.207523148148148,5.429259221047387,7.085432576927691,0.0,0.0,0.0
709140.0,8.207638888888889,5.429522168683864,7.0854003620919865,0.0,0.0,0.0
709150.0,8.20775462962963,5.429785114891401,7.085368141472953,0.0,0.0,0.0
709160.0,8.20787037037037,5.430048059673735,7.085335915073264,0.0,0.0,0.0
709170.0,8.207986111111111,5.430311003034619,7.085303682895621,0.0,0.0,0.0
709180.0,8.208101851851852,5.430573944977796,7.085271444942706,0.0,0.0,0.0
709190.0,8.208217592592593,5.430836885507001,7.085239201217193,0.0,0.0,0.0
709200.0,8.208333333333334,5.431099824625974,7.08520695172176,0.0,0.0,0.0
709210.0,8.208449074074075,5.431362762338448,7.085174696459095,0.0,0.0,0.0
709220.0,8.208564814814816,5.431625698648155,7.085142435431874,0.0,0.0,0.0
709230.0,8.208680555555556,5.431888633558818,7.085110168642758,0.0,0.0,0.0
709240.0,8.208796296296295,5.432151567074169,7.085077896094432,0.0,0.0,0.0
709250.0,8.208912037037036,5.432414499197927,7.085045617789552,0.0,0.0,0.0
709260.0,8.209027777777777,5.432677429933815,7.085013333730809,0.0,0.0,0.0
709270.0,8.209143518518518,5.432940359285546,7.084981043920847,0.0,0.0,0.0
709280.0,8.209259259259259,5.433203287256842,7.084948748362338,0.0,0.0,0.0
709290.0,8.209375,5.433466213851416,7.084916447057954,0.0,0.0,0.0
709300.0,8.20949074074074,5.43372913907297,7.084884140010342,0.0,0.0,0.0
709310.0,8.209606481481481,5.433992062925212,7.084851827222172,0.0,0.0,0.0
709320.0,8.209722222222222,5.434254985411851,7.084819508696093,0.0,0.0,0.0
709330.0,8.209837962962963,5.434517906536588,7.084787184434759,0.0,0.0,0.0
709340.0,8.209953703703704,5.434780826303119,7.08475485444084,0.0,0.0,0.0
709350.0,8.210069444444445,5.435043744715134,7.084722518716968,0.0,0.0,0.0
709360.0,8.210185185185185,5.435306661776339,7.084690177265802,0.0,0.0,0.0
709370.0,8.210300925925926,5.435569577490421,7.084657830089992,0.0,0.0,0.0
709380.0,8.210416666666667,5.435832491861069,7.084625477192175,0.0,0.0,0.0
709390.0,8.210532407407408,5.436095404891961,7.084593118574997,0.0,0.0,0.0
709400.0,8.210648148148149,5.436358316586785,7.084560754241115,0.0,0.0,0.0
709410.0,8.21076388888889,5.43662122694922,7.084528384193159,0.0,0.0,0.0
709420.0,8.21087962962963,5.436884135982942,7.084496008433744,0.0,0.0,0.0
709430.0,8.21099537037037,5.437147043691633,7.084463626965552,0.0,0.0,0.0
709440.0,8.21111111111111,5.437409950078957,7.084431239791192,0.0,0.0,0.0
709450.0,8.211226851851851,5.437672855148588,7.084398846913301,0.0,0.0,0.0
709460.0,8.211342592592592,5.437935758904192,7.084366448334499,0.0,0.0,0.0
709470.0,8.211458333333333,5.438198661349431,7.084334044057436,0.0,0.0,0.0
709480.0,8.211574074074074,5.438461562487973,7.084301634084729,0.0,0.0,0.0
709490.0,8.211689814814815,5.438724462323471,7.084269218419004,0.0,0.0,0.0
709500.0,8.211805555555555,5.438987360859579,7.084236797062878,0.0,0.0,0.0
709510.0,8.211921296296296,5.439250258099957,7.084204370018996,0.0,0.0,0.0
709520.0,8.212037037037037,5.439513154048255,7.084171937289948,0.0,0.0,0.0
709530.0,8.212152777777778,5.439776048708108,7.084139498878363,0.0,0.0,0.0
709540.0,8.212268518518519,5.440038942083181,7.084107054786874,0.0,0.0,0.0
709550.0,8.21238425925926,5.4403018341771086,7.084074605018074,0.0,0.0,0.0
709560.0,8.2125,5.440564724993527,7.084042149574582,0.0,0.0,0.0
709570.0,8.212615740740741,5.440827614536083,7.084009688459014,0.0,0.0,0.0
709580.0,8.212731481481482,5.441090502808404,7.083977221673978,0.0,0.0,0.0
709590.0,8.212847222222223,5.441353389814127,7.083944749222085,0.0,0.0,0.0
709600.0,8.212962962962964,5.4416162755568775,7.083912271105927,0.0,0.0,0.0
709610.0,8.213078703703705,5.44187916004029,7.083879787328122,0.0,0.0,0.0
709620.0,8.213194444444444,5.442142043267979,7.083847297891261,0.0,0.0,0.0
709630.0,8.213310185185184,5.442404925243574,7.083814802797944,0.0,0.0,0.0
709640.0,8.213425925925925,5.442667805970694,7.0837823020507855,0.0,0.0,0.0
709650.0,8.213541666666666,5.442930685452955,7.083749795652363,0.0,0.0,0.0
709660.0,8.213657407407407,5.443193563693968,7.083717283605276,0.0,0.0,0.0
709670.0,8.213773148148148,5.443456440697344,7.083684765912126,0.0,0.0,0.0
709680.0,8.213888888888889,5.443719316466698,7.083652242575497,0.0,0.0,0.0
709690.0,8.21400462962963,5.443982191005628,7.08361971359798,0.0,0.0,0.0
709700.0,8.21412037037037,5.444245064317749,7.0835871789821505,0.0,0.0,0.0
709710.0,8.214236111111111,5.44450793640665,7.083554638730612,0.0,0.0,0.0
709720.0,8.214351851851852,5.4447708072759395,7.083522092845936,0.0,0.0,0.0
709730.0,8.214467592592593,5.445033676929207,7.083489541330714,0.0,0.0,0.0
709740.0,8.214583333333334,5.445296545370047,7.083456984187523,0.0,0.0,0.0
709750.0,8.214699074074074,5.4455594126020515,7.083424421418924,0.0,0.0,0.0
709760.0,8.214814814814815,5.445822278628803,7.0833918530275195,0.0,0.0,0.0
709770.0,8.214930555555556,5.446085143453894,7.083359279015866,0.0,0.0,0.0
709780.0,8.215046296296297,5.446348007080905,7.083326699386554,0.0,0.0,0.0
709790.0,8.215162037037038,5.446610869513414,7.083294114142133,0.0,0.0,0.0
709800.0,8.215277777777779,5.446873730755006,7.083261523285181,0.0,0.0,0.0
709810.0,8.21539351851852,5.447136590809245,7.083228926818283,0.0,0.0,0.0
709820.0,8.215509259259258,5.447399449679706,7.083196324743972,0.0,0.0,0.0
709830.0,8.215625,5.447662307369969,7.0831637170648305,0.0,0.0,0.0
709840.0,8.21574074074074,5.447925163883588,7.083131103783429,0.0,0.0,0.0
709850.0,8.215856481481481,5.448188019224135,7.083098484902305,0.0,0.0,0.0
709860.0,8.215972222222222,5.448450873395171,7.0830658604240355,0.0,0.0,0.0
709870.0,8.216087962962963,5.448713726400261,7.083033230351172,0.0,0.0,0.0
709880.0,8.216203703703703,5.448976578242952,7.083000594686259,0.0,0.0,0.0
709890.0,8.216319444444444,5.449239428926804,7.082967953431862,0.0,0.0,0.0
709900.0,8.216435185185185,5.4495022784553635,7.082935306590541,0.0,0.0,0.0
709910.0,8.216550925925926,5.4497651268321885,7.082902654164819,0.0,0.0,0.0
709920.0,8.216666666666667,5.450027974060818,7.082869996157255,0.0,0.0,0.0
709930.0,8.216782407407408,5.450290820144796,7.082837332570406,0.0,0.0,0.0
709940.0,8.216898148148148,5.450553665087672,7.082804663406801,0.0,0.0,0.0
709950.0,8.21701388888889,5.4508165088929745,7.082771988668991,0.0,0.0,0.0
709960.0,8.21712962962963,5.451079351564252,7.082739308359512,0.0,0.0,0.0
709970.0,8.217245370370371,5.451342193105027,7.082706622480914,0.0,0.0,0.0
709980.0,8.217361111111112,5.451605033518836,7.0826739310357185,0.0,0.0,0.0
709990.0,8.217476851851853,5.451867872809203,7.082641234026464,0.0,0.0,0.0
710000.0,8.217592592592593,5.452130710979663,7.082608531455689,0.0,0.0,0.0
710010.0,8.217708333333333,5.452393548033734,7.082575823325926,0.0,0.0,0.0
710020.0,8.217824074074073,5.452656383974937,7.082543109639699,0.0,0.0,0.0
710030.0,8.217939814814814,5.452919218806792,7.08251039039954,0.0,0.0,0.0
710040.0,8.218055555555555,5.453182052532812,7.082477665607969,0.0,0.0,0.0
710050.0,8.218171296296296,5.4534448851565145,7.082444935267519,0.0,0.0,0.0
710060.0,8.218287037037037,5.45370771668141,7.0824121993807125,0.0,0.0,0.0
710070.0,8.218402777777778,5.453970547110998,7.082379457950065,0.0,0.0,0.0
710080.0,8.218518518518518,5.454233376448797,7.082346710978099,0.0,0.0,0.0
710090.0,8.21863425925926,5.454496204698303,7.082313958467323,0.0,0.0,0.0
710100.0,8.21875,5.454759031863021,7.082281200420272,0.0,0.0,0.0
710110.0,8.21886574074074,5.4550218579464405,7.082248436839442,0.0,0.0,0.0
710120.0,8.218981481481482,5.455284682952066,7.082215667727356,0.0,0.0,0.0
710130.0,8.219097222222222,5.455547506883389,7.082182893086511,0.0,0.0,0.0
710140.0,8.219212962962963,5.455810329743894,7.082150112919434,0.0,0.0,0.0
710150.0,8.219328703703704,5.45607315153708,7.082117327228612,0.0,0.0,0.0
710160.0,8.219444444444445,5.456335972266422,7.08208453601657,0.0,0.0,0.0
710170.0,8.219560185185186,5.456598791935404,7.0820517392858,0.0,0.0,0.0
710180.0,8.219675925925927,5.45686161054751,7.0820189370388045,0.0,0.0,0.0
710190.0,8.219791666666667,5.457124428106218,7.081986129278091,0.0,0.0,0.0
710200.0,8.219907407407407,5.457387244615005,7.081953316006142,0.0,0.0,0.0
710210.0,8.220023148148147,5.457650060077336,7.081920497225457,0.0,0.0,0.0
710220.0,8.220138888888888,5.457912874496692,7.081887672938541,0.0,0.0,0.0
710230.0,8.220254629629629,5.45817568787653,7.08185484314789,0.0,0.0,0.0
710240.0,8.22037037037037,5.4584385002203275,7.081822007855987,0.0,0.0,0.0
710250.0,8.22048611111111,5.458701311531536,7.0817891670653115,0.0,0.0,0.0
710260.0,8.220601851851852,5.458964121813628,7.081756320778365,0.0,0.0,0.0
710270.0,8.220717592592592,5.45922693107005,7.081723468997632,0.0,0.0,0.0
710280.0,8.220833333333333,5.459489739304258,7.0816906117255884,0.0,0.0,0.0
710290.0,8.220949074074074,5.45975254651971,7.081657748964732,0.0,0.0,0.0
710300.0,8.221064814814815,5.46001535271985,7.08162488071752,0.0,0.0,0.0
710310.0,8.221180555555556,5.460278157908135,7.081592006986456,0.0,0.0,0.0
710320.0,8.221296296296297,5.460540962088005,7.081559127773998,0.0,0.0,0.0
710330.0,8.221412037037037,5.460803765262904,7.081526243082637,0.0,0.0,0.0
710340.0,8.221527777777778,5.461066567436272,7.081493352914833,0.0,0.0,0.0
710350.0,8.221643518518519,5.461329368611543,7.0814604572730655,0.0,0.0,0.0
710360.0,8.22175925925926,5.461592168792154,7.081427556159804,0.0,0.0,0.0
710370.0,8.221875,5.46185496798154,7.081394649577513,0.0,0.0,0.0
710380.0,8.221990740740742,5.46211776618313,7.081361737528671,0.0,0.0,0.0
710390.0,8.22210648148148,5.462380563400358,7.081328820015735,0.0,0.0,0.0
710400.0,8.222222222222221,5.462643359636637,7.081295897041157,0.0,0.0,0.0
710410.0,8.222337962962962,5.462906154895398,7.081262968607409,0.0,0.0,0.0
710420.0,8.222453703703703,5.463168949180057,7.0812300347169534,0.0,0.0,0.0
710430.0,8.222569444444444,5.463431742494041,7.081197095372252,0.0,0.0,0.0
710440.0,8.222685185185185,5.4636945348407515,7.0811641505757486,0.0,0.0,0.0
710450.0,8.222800925925926,5.463957326223626,7.08113120032991,0.0,0.0,0.0
710460.0,8.222916666666666,5.464220116646043,7.081098244637181,0.0,0.0,0.0
710470.0,8.223032407407407,5.46448290611143,7.081065283500012,0.0,0.0,0.0
710480.0,8.223148148148148,5.46474569462318,7.081032316920859,0.0,0.0,0.0
710490.0,8.223263888888889,5.465008482184709,7.0809993449021595,0.0,0.0,0.0
710500.0,8.22337962962963,5.465271268799417,7.080966367446377,0.0,0.0,0.0
710510.0,8.22349537037037,5.465534054470695,7.080933384555943,0.0,0.0,0.0
710520.0,8.223611111111111,5.465796839201945,7.0809003962332975,0.0,0.0,0.0
710530.0,8.223726851851852,5.466059622996555,7.080867402480892,0.0,0.0,0.0
710540.0,8.223842592592593,5.466322405857919,7.08083440330115,0.0,0.0,0.0
710550.0,8.223958333333334,5.466585187789425,7.080801398696533,0.0,0.0,0.0
710560.0,8.224074074074075,5.466847968794457,7.08076838866945,0.0,0.0,0.0
710570.0,8.224189814814816,5.46711074887639,7.080735373222358,0.0,0.0,0.0
710580.0,8.224305555555556,5.467373528038618,7.080702352357675,0.0,0.0,0.0
710590.0,8.224421296296295,5.467636306284523,7.0806693260778335,0.0,0.0,0.0
710600.0,8.224537037037036,5.4678990836174695,7.080636294385272,0.0,0.0,0.0
710610.0,8.224652777777777,5.468161860040832,7.0806032572824,0.0,0.0,0.0
710620.0,8.224768518518518,5.468424635557986,7.080570214771669,0.0,0.0,0.0
710630.0,8.224884259259259,5.468687410172304,7.08053716685547,0.0,0.0,0.0
710640.0,8.225,5.468950183887143,7.080504113536254,0.0,0.0,0.0
710650.0,8.22511574074074,5.469212956705869,7.080471054816427,0.0,0.0,0.0
710660.0,8.225231481481481,5.4694757286318465,7.080437990698411,0.0,0.0,0.0
710670.0,8.225347222222222,5.469738499668439,7.080404921184622,0.0,0.0,0.0
710680.0,8.225462962962963,5.4700012698189875,7.08037184627748,0.0,0.0,0.0
710690.0,8.225578703703704,5.470264039086861,7.080338765979397,0.0,0.0,0.0
710700.0,8.225694444444445,5.470526807475405,7.080305680292774,0.0,0.0,0.0
710710.0,8.225810185185185,5.470789574987977,7.080272589220042,0.0,0.0,0.0
710720.0,8.225925925925926,5.471052341627903,7.080239492763596,0.0,0.0,0.0
710730.0,8.226041666666667,5.471315107398547,7.0802063909258415,0.0,0.0,0.0
710740.0,8.226157407407408,5.471577872303244,7.080173283709181,0.0,0.0,0.0
710750.0,8.226273148148149,5.471840636345329,7.080140171116028,0.0,0.0,0.0
710760.0,8.22638888888889,5.472103399528147,7.080107053148778,0.0,0.0,0.0
710770.0,8.22650462962963,5.472366161855031,7.0800739298098385,0.0,0.0,0.0
710780.0,8.22662037037037,5.472628923329312,7.080040801101601,0.0,0.0,0.0
710790.0,8.22673611111111,5.472891683954321,7.080007667026475,0.0,0.0,0.0
710800.0,8.226851851851851,5.473154443733383,7.079974527586827,0.0,0.0,0.0
710810.0,8.226967592592592,5.47341720266982,7.079941382785073,0.0,0.0,0.0
710820.0,8.227083333333333,5.473679960766965,7.079908232623613,0.0,0.0,0.0
710830.0,8.227199074074074,5.47394271802813,7.0798750771048065,0.0,0.0,0.0
710840.0,8.227314814814815,5.4742054744566335,7.079841916231075,0.0,0.0,0.0
710850.0,8.227430555555555,5.474468230055789,7.079808750004786,0.0,0.0,0.0
710860.0,8.227546296296296,5.474730984828918,7.079775578428318,0.0,0.0,0.0
710870.0,8.227662037037037,5.474993738779317,7.0797424015040775,0.0,0.0,0.0
710880.0,8.227777777777778,5.475256491910309,7.079709219234434,0.0,0.0,0.0
710890.0,8.227893518518519,5.4755192442251905,7.0796760316217595,0.0,0.0,0.0
710900.0,8.22800925925926,5.475781995727266,7.079642838668447,0.0,0.0,0.0
710910.0,8.228125,5.476044746419842,7.079609640376863,0.0,0.0,0.0
710920.0,8.228240740740741,5.4763074963062115,7.079576436749385,0.0,0.0,0.0
710930.0,8.228356481481482,5.476570245389672,7.079543227788387,0.0,0.0,0.0
710940.0,8.228472222222223,5.476832993673519,7.079510013496241,0.0,0.0,0.0
710950.0,8.228587962962964,5.477095741161041,7.079476793875315,0.0,0.0,0.0
710960.0,8.228703703703705,5.477358487855529,7.079443568927983,0.0,0.0,0.0
710970.0,8.228819444444444,5.477621233760266,7.079410338656607,0.0,0.0,0.0
710980.0,8.228935185185184,5.477883978878543,7.079377103063549,0.0,0.0,0.0
710990.0,8.229050925925925,5.478146723213629,7.079343862151179,0.0,0.0,0.0
711000.0,8.229166666666666,5.47840946676882,7.079310615921869,0.0,0.0,0.0
711010.0,8.229282407407407,5.478672209547388,7.079277364377955,0.0,0.0,0.0
711020.0,8.229398148148148,5.4789349515525965,7.079244107521804,0.0,0.0,0.0
711030.0,8.229513888888889,5.479197692787731,7.07921084535579,0.0,0.0,0.0
711040.0,8.22962962962963,5.479460433256052,7.079177577882236,0.0,0.0,0.0
711050.0,8.22974537037037,5.4797231729608376,7.079144305103527,0.0,0.0,0.0
711060.0,8.229861111111111,5.479985911905343,7.079111027021994,0.0,0.0,0.0
711070.0,8.229976851851852,5.480248650092839,7.079077743639991,0.0,0.0,0.0
711080.0,8.230092592592593,5.480511387526581,7.079044454959882,0.0,0.0,0.0
711090.0,8.230208333333334,5.480774124209825,7.079011160983996,0.0,0.0,0.0
711100.0,8.230324074074074,5.481036860145833,7.0789778617146855,0.0,0.0,0.0
711110.0,8.230439814814815,5.481299595337859,7.0789445571542915,0.0,0.0,0.0
711120.0,8.230555555555556,5.48156232978915,7.078911247305156,0.0,0.0,0.0
711130.0,8.230671296296297,5.481825063502953,7.078877932169619,0.0,0.0,0.0
711140.0,8.230787037037038,5.4820877964825145,7.078844611750023,0.0,0.0,0.0
711150.0,8.230902777777779,5.482350528731083,7.078811286048706,0.0,0.0,0.0
711160.0,8.23101851851852,5.482613260251896,7.07877795506799,0.0,0.0,0.0
711170.0,8.231134259259258,5.4828759910481955,7.07874461881023,0.0,0.0,0.0
711180.0,8.23125,5.4831387211232165,7.078711277277742,0.0,0.0,0.0
711190.0,8.23136574074074,5.483401450480197,7.078677930472866,0.0,0.0,0.0
711200.0,8.231481481481481,5.483664179122364,7.078644578397925,0.0,0.0,0.0
711210.0,8.231597222222222,5.48392690705295,7.078611221055242,0.0,0.0,0.0
711220.0,8.231712962962963,5.484189634275182,7.078577858447151,0.0,0.0,0.0
711230.0,8.231828703703703,5.4844523607922895,7.078544490575972,0.0,0.0,0.0
711240.0,8.231944444444444,5.484715086607487,7.078511117444037,0.0,0.0,0.0
711250.0,8.232060185185185,5.484977811724,7.078477739053659,0.0,0.0,0.0
711260.0,8.232175925925926,5.4852405361450485,7.078444355407143,0.0,0.0,0.0
711270.0,8.232291666666667,5.485503259873842,7.0784109665068335,0.0,0.0,0.0
711280.0,8.232407407407408,5.485765982913598,7.078377572355027,0.0,0.0,0.0
711290.0,8.232523148148148,5.486028705267529,7.078344172954037,0.0,0.0,0.0
711300.0,8.23263888888889,5.486291426938839,7.078310768306196,0.0,0.0,0.0
711310.0,8.23275462962963,5.486554147930739,7.078277358413796,0.0,0.0,0.0
711320.0,8.232870370370371,5.4868168682464304,7.078243943279146,0.0,0.0,0.0
711330.0,8.232986111111112,5.487079587889116,7.0782105229045715,0.0,0.0,0.0
711340.0,8.233101851851853,5.487342306862001,7.078177097292363,0.0,0.0,0.0
711350.0,8.233217592592593,5.48760502516827,7.078143666444819,0.0,0.0,0.0
711360.0,8.233333333333333,5.487867742811126,7.0781102303642625,0.0,0.0,0.0
711370.0,8.233449074074073,5.488130459793764,7.078076789052982,0.0,0.0,0.0
711380.0,8.233564814814814,5.488393176119373,7.078043342513278,0.0,0.0,0.0
711390.0,8.233680555555555,5.488655891791134,7.078009890747455,0.0,0.0,0.0
711400.0,8.233796296296296,5.48891860681224,7.077976433757797,0.0,0.0,0.0
711410.0,8.233912037037037,5.489181321185869,7.077942971546614,0.0,0.0,0.0
711420.0,8.234027777777778,5.4894440349152065,7.07790950411619,0.0,0.0,0.0
711430.0,8.234143518518518,5.489706748003425,7.077876031468815,0.0,0.0,0.0
711440.0,8.23425925925926,5.489969460453711,7.077842553606787,0.0,0.0,0.0
711450.0,8.234375,5.490232172269237,7.077809070532388,0.0,0.0,0.0
711460.0,8.23449074074074,5.490494883453161,7.077775582247896,0.0,0.0,0.0
711470.0,8.234606481481482,5.490757594008661,7.077742088755628,0.0,0.0,0.0
711480.0,8.234722222222222,5.491020303938911,7.0777085900578225,0.0,0.0,0.0
711490.0,8.234837962962963,5.49128301324707,7.077675086156808,0.0,0.0,0.0
711500.0,8.234953703703704,5.491545721936291,7.07764157705483,0.0,0.0,0.0
711510.0,8.235069444444445,5.4918084300097565,7.07760806275418,0.0,0.0,0.0
711520.0,8.235185185185186,5.492071137470604,7.077574543257138,0.0,0.0,0.0
711530.0,8.235300925925927,5.492333844321998,7.077541018565981,0.0,0.0,0.0
711540.0,8.235416666666667,5.492596550567094,7.077507488682968,0.0,0.0,0.0
711550.0,8.235532407407407,5.492859256209041,7.077473953610388,0.0,0.0,0.0
711560.0,8.235648148148147,5.493121961250978,7.077440413350507,0.0,0.0,0.0
711570.0,8.235763888888888,5.493384665696064,7.077406867905585,0.0,0.0,0.0
711580.0,8.235879629629629,5.4936473695474435,7.077373317277906,0.0,0.0,0.0
711590.0,8.23599537037037,5.4939100728082515,7.0773397614697195,0.0,0.0,0.0
711600.0,8.23611111111111,5.494172775481634,7.077306200483307,0.0,0.0,0.0
711610.0,8.236226851851852,5.4944354775707165,7.077272634320917,0.0,0.0,0.0
711620.0,8.236342592592592,5.494698179078647,7.077239062984806,0.0,0.0,0.0
711630.0,8.236458333333333,5.494960880008553,7.077205486477258,0.0,0.0,0.0
711640.0,8.236574074074074,5.495223580363564,7.077171904800517,0.0,0.0,0.0
711650.0,8.236689814814815,5.495486280146813,7.077138317956838,0.0,0.0,0.0
711660.0,8.236805555555556,5.49574897936142,7.077104725948477,0.0,0.0,0.0
711670.0,8.236921296296297,5.496011678010513,7.077071128777683,0.0,0.0,0.0
711680.0,8.237037037037037,5.496274376097217,7.077037526446726,0.0,0.0,0.0
711690.0,8.237152777777778,5.4965370736246415,7.077003918957823,0.0,0.0,0.0
711700.0,8.237268518518519,5.4967997705959135,7.076970306313256,0.0,0.0,0.0
711710.0,8.23738425925926,5.49706246701414,7.0769366885152545,0.0,0.0,0.0
711720.0,8.2375,5.497325162882436,7.0769030655660705,0.0,0.0,0.0
711730.0,8.237615740740742,5.497587858203912,7.076869437467945,0.0,0.0,0.0
711740.0,8.23773148148148,5.497850552981675,7.076835804223131,0.0,0.0,0.0
711750.0,8.237847222222221,5.498113247218833,7.076802165833842,0.0,0.0,0.0
711760.0,8.237962962962962,5.498375940918491,7.076768522302343,0.0,0.0,0.0
711770.0,8.238078703703703,5.498638634083743,7.076734873630862,0.0,0.0,0.0
711780.0,8.238194444444444,5.498901326717695,7.076701219821632,0.0,0.0,0.0
711790.0,8.238310185185185,5.49916401882343,7.0766675608768965,0.0,0.0,0.0
711800.0,8.238425925925926,5.499426710404063,7.076633896798882,0.0,0.0,0.0
711810.0,8.238541666666666,5.499689401462673,7.076600227589826,0.0,0.0,0.0
711820.0,8.238657407407407,5.4999520920023555,7.076566553251948,0.0,0.0,0.0
711830.0,8.238773148148148,5.500214782026198,7.076532873787486,0.0,0.0,0.0
711840.0,8.238888888888889,5.500477471537277,7.076499189198658,0.0,0.0,0.0
711850.0,8.23900462962963,5.500740160538682,7.076465499487698,0.0,0.0,0.0
711860.0,8.23912037037037,5.501002849033496,7.0764318046568215,0.0,0.0,0.0
711870.0,8.239236111111111,5.501265537024793,7.0763981047082565,0.0,0.0,0.0
711880.0,8.239351851851852,5.501528224515658,7.076364399644221,0.0,0.0,0.0
711890.0,8.239467592592593,5.501790911509153,7.076330689466941,0.0,0.0,0.0
711900.0,8.239583333333334,5.502053598008362,7.076296974178618,0.0,0.0,0.0
711910.0,8.239699074074075,5.502316284016342,7.0762632537814785,0.0,0.0,0.0
711920.0,8.239814814814816,5.502578969536174,7.076229528277747,0.0,0.0,0.0
711930.0,8.239930555555556,5.5028416545709185,7.076195797669612,0.0,0.0,0.0
711940.0,8.240046296296295,5.5031043391236345,7.076162061959293,0.0,0.0,0.0
711950.0,8.240162037037036,5.503367023197386,7.076128321149009,0.0,0.0,0.0
711960.0,8.240277777777777,5.503629706795232,7.076094575240965,0.0,0.0,0.0
711970.0,8.240393518518518,5.503892389920227,7.076060824237368,0.0,0.0,0.0
711980.0,8.240509259259259,5.5041550725754265,7.076027068140414,0.0,0.0,0.0
711990.0,8.240625,5.504417754763882,7.075993306952317,0.0,0.0,0.0
712000.0,8.24074074074074,5.5046804364886395,7.0759595406752664,0.0,0.0,0.0
712010.0,8.240856481481481,5.504943117752754,7.075925769311486,0.0,0.0,0.0
712020.0,8.240972222222222,5.505205798559266,7.07589199286314,0.0,0.0,0.0
712030.0,8.241087962962963,5.50546847891122,7.075858211332453,0.0,0.0,0.0
712040.0,8.241203703703704,5.505731158811658,7.075824424721622,0.0,0.0,0.0
712050.0,8.241319444444445,5.50599383826362,7.07579063303282,0.0,0.0,0.0
712060.0,8.241435185185185,5.506256517270137,7.075756836268258,0.0,0.0,0.0
712070.0,8.241550925925926,5.506519195834249,7.075723034430109,0.0,0.0,0.0
712080.0,8.241666666666667,5.506781873958987,7.075689227520583,0.0,0.0,0.0
712090.0,8.241782407407408,5.507044551647379,7.075655415541861,0.0,0.0,0.0
712100.0,8.241898148148149,5.507307228902447,7.075621598496121,0.0,0.0,0.0
712110.0,8.24201388888889,5.5075699057272285,7.075587776385557,0.0,0.0,0.0
712120.0,8.24212962962963,5.507832582124738,7.075553949212346,0.0,0.0,0.0
712130.0,8.24224537037037,5.508095258097996,7.075520116978673,0.0,0.0,0.0
712140.0,8.24236111111111,5.508357933650036,7.075486279686727,0.0,0.0,0.0
712150.0,8.242476851851851,5.508620608783857,7.075452437338681,0.0,0.0,0.0
712160.0,8.242592592592592,5.508883283502483,7.07541858993671,0.0,0.0,0.0
712170.0,8.242708333333333,5.509145957808919,7.075384737482969,0.0,0.0,0.0
712180.0,8.242824074074074,5.509408631706183,7.075350879979676,0.0,0.0,0.0
712190.0,8.242939814814815,5.50967130519728,7.075317017428977,0.0,0.0,0.0
712200.0,8.243055555555555,5.509933978285213,7.0752831498330435,0.0,0.0,0.0
712210.0,8.243171296296296,5.510196650972987,7.075249277194037,0.0,0.0,0.0
712220.0,8.243287037037037,5.510459323263603,7.075215399514153,0.0,0.0,0.0
712230.0,8.243402777777778,5.5107219951600666,7.075181516795544,0.0,0.0,0.0
712240.0,8.243518518518519,5.510984666665366,7.075147629040365,0.0,0.0,0.0
712250.0,8.24363425925926,5.511247337782501,7.075113736250794,0.0,0.0,0.0
712260.0,8.24375,5.5115100085144615,7.075079838428981,0.0,0.0,0.0
712270.0,8.243865740740741,5.51177267886424,7.075045935577102,0.0,0.0,0.0
712280.0,8.243981481481482,5.512035348834822,7.075012027697306,0.0,0.0,0.0
712290.0,8.244097222222223,5.512298018429198,7.0749781147917465,0.0,0.0,0.0
712300.0,8.244212962962964,5.512560687650348,7.074944196862589,0.0,0.0,0.0
712310.0,8.244328703703705,5.512823356501261,7.074910273911976,0.0,0.0,0.0
712320.0,8.244444444444444,5.513086024984906,7.074876345942077,0.0,0.0,0.0
712330.0,8.244560185185184,5.513348693104269,7.074842412955043,0.0,0.0,0.0
712340.0,8.244675925925925,5.513611360862321,7.074808474952995,0.0,0.0,0.0
712350.0,8.244791666666666,5.513874028262041,7.074774531938114,0.0,0.0,0.0
712360.0,8.244907407407407,5.514136695306394,7.074740583912539,0.0,0.0,0.0
712370.0,8.245023148148148,5.514399361998351,7.074706630878408,0.0,0.0,0.0
712380.0,8.245138888888889,5.514662028340876,7.074672672837869,0.0,0.0,0.0
712390.0,8.24525462962963,5.5149246943369326,7.074638709793059,0.0,0.0,0.0
712400.0,8.24537037037037,5.515187359989489,7.074604741746136,0.0,0.0,0.0
712410.0,8.245486111111111,5.515450025301503,7.074570768699222,0.0,0.0,0.0
712420.0,8.245601851851852,5.51571269027593,7.074536790654464,0.0,0.0,0.0
712430.0,8.245717592592593,5.515975354915729,7.074502807613989,0.0,0.0,0.0
712440.0,8.245833333333334,5.516238019223852,7.074468819579945,0.0,0.0,0.0
